timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-02T07:00:00.000Z,0.0,0.0261657227062,0.773665957661,0.553407421154,48.2335001628,0.0374605773719,81.336666743,0.0,40.6416667302,1.0,82.138888677,0.0,0.0,0.0,49.2000007629,40.6949993769,1.0,82.0,0.0,0.0,81.336666743,82.44572258,2.0,0.0,113.125499725,64.8919995626,42.734375,0.416159119073,903.574996948,0.0,0.43153714468,0.0,1.0,12.8866035144,75.9934997559,,2777.08284505,75.7789993286,75.7494913737,64.9099992116,64.8675104777,,2387.66617839,53.2745002111,53.1481577555,42.0335003535,41.7489242554,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,75.132499059,100.0,6.98922101657,33.7439991633,1.47000058492,5.89738249779,40.5634997686,207.0,67.0250008901,482.550000509,0.43153714468,33.7454989751,0.798805367606,79.8805363973,2.0,1.0,1.0,1118.32751465,1118.32751465,0.0,0.417455546204,0.0,1.0,12.6883852482,74.661500295,9.81900087992,2159.72965495,74.6930007935,74.5430348714,64.8739999135,64.5932795207,,2193.99989827,53.0989996592,53.0326970418,42.0660006205,42.4210739136,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,6.69409247239,32.6270001729,0.787000974019,5.99429277579,41.2789996465,207.0,61.3583332698,421.025001526,0.417455546204,32.6270001729,0.720423355103,72.0423348745,2.0,1.0,1.0,1008.59269714,1008.59269714,903.574996948,0.416164128756,2.0,0.0,4775.37833659,0.0,9.366726319,3.51849265893,3.32291666667,4775.37833659,0.0640290662801,139.026664734,139.026664734,82.2882582347,2.0,53.3720525106,42.4592920939,41.9814338684,1.0,2179.80834376,1647.08611263,0.0,0.0,0.0,14.6279602051,1.0,0.0,29.8516661326,50.2820390066,1.0,81.3356164296,0.0,1.0,1.0,0.0,26.9599992434,1.0,79.5952351888,0.0,1.0,0.0261654113958,56.8116658529,79.2347920736,56.8116658529,2.0,0.0,66.8276209526,0.0566000007093,50.495653311,0.954691873222,693.822047133,1.0,0.0,4028.90261694,0.00402890261694,892.149340605,0.543794454689,0.410896809807,0.543794454689,0.0,0.0,1180.70000203,892.149340605,1180.70000203,0.0,0.0,0.00118070000203,0.543712238471,1.0,0.00493719265819,2.0,2.0,2.0,0.0,70.247525533,55.5193360647,50.2820390066,0.502820390066,1.0,10.5,3826.89445638,117.323274264,2072.84934264,0.954691264497,2072.84934264,1.0,0.0,0.0,0.0,69.9849999746,1.0,82.3750025431,1.0,0.0,49.3500006994,69.0416660309,1.0,82.2500012716,0.0,1.0,139.026664734,0.0,1197.66003418,0.000299689917748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430397579917,168493.0,2218.48130757,68.0132399427,1201.64733375,0.553442157585,1201.64733375,0.430395762501,1.0,1.0,1.0,0.0,2171.22479248,2171.22479248,2171.22479248,0.0,0.0,1180.70000203,2171.22479248
2017-04-02T08:00:00.000Z,0.0,0.0264787777917,0.771164729822,0.54680136708,48.0542497635,0.0375811844201,79.5550003052,0.0,39.5991668701,1.0,81.5138867696,0.0,0.0,0.0,48.7916666667,39.9558334351,1.0,81.3194440206,0.0,0.0,79.5550003052,81.7775319417,2.0,0.0,112.990499496,64.936249733,42.65625,0.415038377989,878.575002035,0.0,0.428808236325,0.0,1.0,12.8575959206,75.9094994863,,2746.66617839,75.6859995524,75.659845988,64.9490000407,64.9087753296,,2370.33284505,53.0449994405,52.9277496338,41.9509998957,41.6560160319,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,75.0484994253,100.0,6.97176961104,33.7349996567,1.47749964396,5.88582630952,40.4735002518,207.0,65.4916655223,469.516665141,0.428808236325,33.7349996567,0.782171943301,78.2171936035,2.0,1.0,1.0,1095.04072062,1095.04072062,0.0,0.414377925091,0.0,1.0,12.6630036831,74.5729999542,9.68550046285,2143.98158773,74.6089998881,74.4708328247,64.9234994253,64.648127238,,2174.24991862,52.8619998296,52.8031921387,41.970000267,42.3374582926,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,6.67945615451,32.6389996211,0.769000053406,5.98354752858,41.1995000839,207.0,60.1999998093,408.733332316,0.414377925091,32.6389996211,0.704548110962,70.454811732,2.0,1.0,1.0,986.367355347,986.367355347,878.575002035,0.415035110844,2.0,0.0,4721.70263672,0.0,9.35206675529,3.60164670149,3.42708333333,4721.70263672,0.0638891425125,135.266667048,135.266667048,81.6315072378,2.0,53.1651814779,42.3994166056,41.9814338684,1.0,2122.18227874,1607.16177787,0.0,0.0,0.0,14.4914970398,1.0,0.0,29.4408327738,50.4575030009,1.0,80.8961181641,0.0,1.0,1.0,0.0,26.6108326912,1.0,78.934521993,0.0,1.0,0.0264784563656,56.0516653061,78.7545585632,56.0516653061,2.0,0.0,65.0609459874,0.0566000007093,49.2716703321,0.954252036801,695.116622186,1.0,0.0,3922.39334295,0.00392239334295,870.524199906,0.54301690734,0.411235183214,0.54301690734,0.0,0.0,1149.48666382,870.524199906,1149.48666382,0.0,0.0,0.00114948666382,0.54298166434,1.0,0.00708598524564,2.0,2.0,2.0,0.0,68.3966299693,56.0083983739,50.4575030009,0.504575030009,1.0,9.91666666667,3729.34405661,114.33261632,2020.01086372,0.954252090554,2020.01086372,1.0,0.0,0.0,0.0,68.3841660817,1.0,81.7500019073,1.0,0.0,48.941666921,66.8824996948,1.0,81.5694440206,0.0,1.0,135.266667048,0.0,1170.58996582,0.000292425622027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430950256525,168493.0,2137.04272512,65.5165311222,1157.53587105,0.546819348684,1157.53587105,0.430965824225,1.0,1.0,1.0,0.0,2116.85243734,2116.85243734,2116.85243734,0.0,0.0,1149.48666382,2116.85243734
2017-04-02T09:00:00.000Z,0.0,0.0279391923897,0.785742190864,0.576555009591,49.3697509766,0.0390119550435,91.0891666412,0.0,45.2891670863,1.0,85.2222226461,0.0,0.0,0.0,51.0333331426,45.7766666412,1.0,85.0555553436,0.0,0.0,91.0891666412,85.5107275645,2.0,0.0,115.221750577,65.8519996007,42.65625,0.437710217893,1021.66666667,0.0,0.462388481928,0.0,1.0,13.3205080827,77.5144996643,,2899.99951172,77.3390007019,77.2582550049,65.8849995931,65.820505778,,2571.33280436,53.4619998932,53.3348032633,42.1475000381,41.7877324422,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,77.4499994914,100.0,7.41724602381,35.1915006638,1.54200013479,5.90326205889,40.6054999034,207.0,74.7583344777,560.975001017,0.462388481928,35.1915006638,0.865908559163,86.5908559163,2.0,1.0,1.0,1212.27198283,1212.27198283,0.0,0.432642827964,0.0,1.0,12.9869213899,75.7384999593,9.9359997836,2257.96738688,75.7654997508,75.6087722778,65.8189996084,65.5366439819,,2281.24985758,53.2894999186,53.2163035075,42.0899998347,42.4300104777,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,6.98715456327,33.6754999161,0.770500183105,5.99976682663,41.3194996516,207.0,65.6749992371,460.691663106,0.432642827964,33.6754999161,0.760444924491,76.0645542145,2.0,1.0,1.0,1064.62289429,1064.62289429,1021.66666667,0.437517985073,2.0,0.0,5076.42834473,0.0,9.38128463427,3.06206466754,3.14583333333,5076.42834473,0.0718469523088,167.854995728,167.854995728,87.7185637156,2.0,53.5321121216,42.4968643188,41.9814338684,1.0,2484.41746495,1620.01318376,0.0,0.0,0.0,14.7256097794,1.0,0.0,33.9366656939,51.1593898137,1.0,84.9029655457,0.0,1.0,1.0,0.0,31.2766658465,1.0,83.380950292,0.0,1.0,0.0279267426556,65.2133315404,83.2596537272,65.2133315404,2.0,0.0,76.1661955793,0.0566000007093,49.6656631729,0.952491260689,700.318604516,1.0,0.0,4591.90646499,0.00459190646499,877.485204073,0.576531827691,0.375938897102,0.576531827691,0.0,0.0,1345.69248454,877.485204073,1345.69248454,0.0,0.0,0.00134569248454,0.576251015067,1.0,0.530017507035,2.0,2.0,2.0,0.0,63.4469960531,57.8338610331,51.1593898137,0.511593898137,1.0,10.5,4104.43064871,125.831858752,2223.17768861,0.952470724794,2223.17768861,1.0,0.0,0.0,0.0,84.7666670481,1.0,87.7638899485,1.0,0.0,52.5416669846,83.082499822,1.0,87.5694446564,0.0,1.0,167.854995728,0.0,1441.38000488,0.000294763955612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394698637256,168493.0,2485.64894311,76.2039497038,1346.35951853,0.576817603476,1346.35951853,0.394997168465,1.0,1.0,1.0,0.0,2334.1165568,2334.1165568,2334.1165568,0.0,0.0,1345.69248454,2334.1165568
2017-04-02T10:00:00.000Z,0.0,0.0297033498286,0.813222729586,0.617086995605,50.9582519531,0.0415047549258,106.496664047,0.0,52.9125000636,1.0,89.6805566152,0.0,0.0,0.0,53.6999998093,53.5841665268,1.0,89.5,0.0,0.0,106.496664047,89.9083474477,2.0,0.0,118.635001818,67.6767498652,42.6692708333,0.471436103505,1209.20831299,0.0,0.502377813618,0.0,1.0,13.9828472137,79.8424994151,,3077.08280436,79.6670017242,79.5693944295,67.712000529,67.6420771281,,2729.33272298,53.7125002543,53.5832443237,42.0410003662,41.6954650879,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.175497690837,80.9044996897,100.0,8.09438514709,37.626001358,1.54350058238,5.88846194744,40.4974997838,207.0,84.3333339691,667.058334351,0.502377813618,37.626001358,0.948225482759,94.8225498199,2.0,1.0,1.0,1327.51567586,1327.51567586,0.0,0.468420326559,0.0,1.0,13.5876193841,77.9375,,2416.19761149,77.9360001882,77.757502238,67.6414992015,67.3404668172,,2426.49989827,53.5370000203,53.4687678019,42.1035000483,42.4070307414,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,7.58866349856,35.8325001399,0.791500409444,5.99895588557,41.3119996389,207.0,74.1916662852,542.14999644,0.468420326559,35.8325001399,0.825849638439,82.5849615733,2.0,1.0,1.0,1156.18949382,1156.18949382,1209.20831299,0.471200893351,2.0,0.0,5427.07023112,0.0,9.39205479622,2.83242766062,3.29427083333,5427.07023112,0.0866269970861,222.418333689,222.418333689,96.9065278371,2.0,53.7731450399,42.4319025675,41.9814338684,1.0,2980.24065124,1511.26188379,0.0,0.0,0.0,14.8348169327,1.0,0.0,39.3099994659,52.8771835963,1.0,89.4120979309,0.0,1.0,1.0,0.0,36.8774992625,1.0,88.4642842611,0.0,1.0,0.029690864153,76.1874987284,88.3044821421,76.1874987284,2.0,0.0,91.366928271,0.0566000007093,46.3316128776,0.948532525039,712.118751005,1.0,0.0,5508.32801117,0.00550832801117,818.579722562,0.629352993268,0.319141069961,0.629352993268,0.0,0.0,1614.256663,818.579722562,1614.256663,0.0,0.0,0.001614256663,0.628961111108,1.0,1.7274420505,2.0,2.0,2.0,0.0,56.7860123316,61.4333047867,52.8771835963,0.528771835963,1.0,10.5,4491.50253503,137.698541149,2432.83638557,0.948494063228,2432.83638557,1.0,0.0,0.0,0.0,112.049166997,1.0,96.9722232819,1.0,0.0,58.083334287,110.369166692,1.0,96.805557251,0.0,1.0,222.418333689,0.0,1761.98999023,0.000274976484944,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336471341607,168493.0,2923.89430011,89.6394862205,1583.73648582,0.617454039831,1583.73648582,0.336844432594,1.0,1.0,1.0,0.0,2564.9463501,2564.9463501,2564.9463501,0.0,0.0,1614.256663,2564.9463501
2017-04-02T11:00:00.000Z,0.0,0.0317927393987,0.853764887003,0.667836635433,52.3397483826,0.0439500370604,123.053333282,0.0,61.2208331426,1.0,94.0694465637,0.0,0.0,0.0,56.3416665395,61.7783330282,1.0,93.9027779897,0.0,0.0,123.053333282,94.3701400757,2.0,0.0,121.791748683,69.4520003001,42.6822916667,0.506554996063,1417.7749939,0.0,0.528921169137,0.0,1.0,14.5484944185,81.7759990692,,3257.49934896,81.5809987386,81.4799804688,69.4595006307,69.3893559774,,2762.99932861,54.452000618,54.325360616,42.0725002289,41.7043787638,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,82.9070014954,100.0,8.67483274142,39.5084985097,1.68600050608,5.87366179625,40.3864997228,207.0,92.883333842,753.941665649,0.528921169137,39.5084985097,0.99308186849,101.795800527,2.0,1.0,1.0,1425.14121501,1425.14121501,0.0,0.517843342092,0.0,1.0,14.3128078779,80.4724992116,,2568.80348714,80.4214998881,80.2461496989,69.4444999695,69.1206817627,,2514.49995931,54.282500267,54.2063776652,42.0540002187,42.2334136963,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,8.33108480771,38.3674996694,0.86500008901,5.98172283173,41.1890001297,207.0,85.2750002543,663.833333333,0.517843342092,38.3674996694,0.915130818685,91.5130812327,2.0,1.0,1.0,1281.18314616,1281.18314616,1417.7749939,0.506337201157,2.0,0.0,5523.33614095,0.0,9.370875597,2.01429608464,2.8125,5523.33614095,0.0857722385145,239.962498983,239.962498983,100.0,2.0,54.5228220622,42.3631210327,41.9861049652,1.0,3451.97707251,1422.50773074,0.0,0.0,1.0,14.663544337,1.0,0.0,45.5466655095,54.7959562937,1.0,94.0468012492,0.0,1.0,1.0,0.0,43.4366658529,1.0,93.6547590892,0.0,1.0,0.0317842002576,88.9833310445,93.4185574849,88.9833310445,2.0,0.0,105.829219344,0.0566000007093,43.6106264591,0.943371525908,727.72043449,1.0,0.0,6380.23040002,0.00638023040002,770.505758173,0.668049197765,0.275293006985,0.668049197765,0.0,0.0,1869.77416992,770.505758173,1869.77416992,0.0,0.0,0.00186977416992,0.667803009351,1.0,0.352173502063,2.0,2.0,2.0,0.0,50.6012347539,65.4614496231,54.7959562937,0.547959562937,1.0,10.5,4874.48480325,149.439845803,2640.2799281,0.943342204751,2640.2799281,1.0,0.0,0.0,0.0,120.980000178,1.0,100.0,1.0,0.0,59.9000015259,118.982499441,1.0,99.8333358765,0.0,1.0,239.962498983,0.0,1966.5300293,0.000258827526717,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291827298301,168493.0,3452.36153986,105.841006178,1869.98241786,0.668123602404,1869.98241786,0.292047872199,1.0,1.0,1.0,0.0,2798.85699463,2798.85699463,2798.85699463,0.0,0.0,1869.77416992,2798.85699463
2017-04-02T12:00:00.000Z,0.0,0.0307791015467,0.801569539273,0.595335214414,51.0969994863,0.0424080317211,102.786667506,0.0,51.0041666031,1.0,88.5277773539,0.0,0.0,0.0,52.9750000636,51.8425000509,1.0,88.2916666667,0.0,0.0,102.786667506,88.6719411214,2.0,0.0,120.779999415,69.6829999288,42.6953125,0.47994907768,1158.53333028,0.0,0.499974958862,0.0,1.0,14.3140166601,81.1099993388,,3037.08282471,80.9074999491,80.8657964071,69.6844997406,69.6395136515,,2382.33280436,54.1294997533,54.031695048,41.7349999746,41.4632161458,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,82.0489997864,100.0,8.45414153735,39.1724999746,1.45499992371,5.85987540086,40.2800000509,207.0,80.4083334605,619.691668193,0.499974958862,39.1724999746,0.832078653971,87.9930311839,2.0,1.0,1.0,1231.90246582,1231.90246582,0.0,0.481998306016,0.0,1.0,14.0855821768,79.7180010478,9.69685581752,2388.82598877,79.7449989319,79.5842132568,69.681500117,69.359240214,,2193.24991862,53.9450003306,53.8863398234,41.7959998449,42.097462972,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0269978841146,100.0,8.12453885873,37.948999087,0.761499722799,5.96104323864,41.0345001221,207.0,73.383333842,538.841664632,0.481998306016,37.948999087,0.794385855539,79.429063797,2.0,1.0,1.0,1112.14019775,1112.14019775,1158.53333028,0.477360368325,2.0,0.0,4786.46350098,0.0,9.32150112499,4.41320751111,6.63802083333,4786.46350098,0.063513495168,156.587500254,156.587500254,85.2355848948,2.0,54.2506131259,42.1825894442,41.9725821813,1.0,2754.90734377,1430.35296503,0.0,0.0,0.5,13.6390018463,1.0,0.0,38.3316656748,56.0454978943,1.0,88.5102729797,0.0,1.0,1.0,0.0,35.9649991989,1.0,87.4047590892,0.0,1.0,0.0306429606539,74.2966632843,87.1357103984,74.2966632843,2.0,0.0,84.4587572372,0.0566000007093,43.8511422572,0.938050411062,744.08330873,1.0,0.0,5091.84829874,0.00509184829874,774.755153846,0.618179898421,0.32096014141,0.618179898421,0.0,0.0,1492.20417277,774.755153846,1492.20417277,0.0,0.0,0.00149220417277,0.613930339615,1.0,2.48842641395,2.0,2.0,2.0,0.0,44.3408584595,69.1034566706,56.0454978943,0.560454978943,1.0,9.91666666667,4127.04863822,126.525271287,2235.42879332,0.926077791228,2235.42879332,1.0,0.0,0.0,0.0,78.8550008138,1.0,85.375,1.0,0.0,51.1083339055,77.7325003942,1.0,85.1805566152,0.0,1.0,156.587500254,0.0,1943.85998535,0.000260254979478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346580108551,168493.0,2676.430593,82.0528509709,1449.69699545,0.600570322576,1449.69699545,0.350741918305,1.0,1.0,1.0,0.0,2413.8671875,2413.8671875,2413.8671875,0.0,0.0,1492.20417277,2413.8671875
2017-04-02T13:00:00.000Z,0.0,0.0297856495525,0.788966932931,0.580259509785,50.8742494583,0.0416517137684,97.9750010173,0.0,48.7683334351,1.0,87.25,0.0,0.0,0.0,52.2333335876,49.2066672643,1.0,87.0555559794,0.0,0.0,97.9750010173,87.4902114868,2.0,0.0,120.604499499,69.7302500407,42.6692708333,0.469870885418,1103.80832926,0.0,0.484799435002,0.0,1.0,14.2620448271,80.9015007019,,2978.33282471,80.7319997152,80.6375427246,69.7370001475,69.6763381958,,2301.99951172,54.5135005315,54.4062550863,42.012500445,41.7253723145,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,81.4444999695,100.0,8.36040472984,38.7194992701,1.41750049591,5.90164017677,40.5949999491,207.0,76.9166660309,582.650001526,0.484799435002,38.7194992701,0.85699625651,85.6996250153,2.0,1.0,1.0,1199.79475911,1199.79475911,0.0,0.47767927887,0.0,1.0,14.0855822563,79.7090002696,9.71640014648,2339.3322347,79.7449995677,79.5759048462,69.7234999339,69.4070714315,,2129.74990845,54.3319994609,54.2612075806,42.064499855,42.3310699463,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,8.09169483185,37.6804997126,0.786999384562,5.99388738473,41.2775004705,207.0,72.0333340963,521.158335368,0.47767927887,37.6804997126,0.77801406497,77.801404953,2.0,1.0,1.0,1089.21969096,1089.21969096,1103.80832926,0.469106120734,2.0,0.0,4609.10066732,0.0,9.32329599063,3.34025390943,5.30208333333,4609.10066732,0.0525682471751,123.684169769,123.684169769,79.2846266429,2.0,54.6809819539,42.4561055501,41.8823242188,1.0,2576.26749252,1469.52148362,0.0,0.0,0.0,12.1553020477,1.0,0.0,36.2608324687,57.5816980998,1.0,87.0205459595,0.0,1.0,1.0,0.0,33.7108325958,1.0,85.8273773193,0.0,1.0,0.0297416885153,69.9716647466,85.6361446381,69.9716647466,2.0,0.0,78.9820939789,0.0566000007093,45.051953751,0.932948036242,760.067055528,1.0,0.0,4761.67130577,0.00476167130577,795.970904354,0.594014540276,0.338830160708,0.594014540276,0.0,0.0,1395.44333903,795.970904354,1395.44333903,0.0,0.0,0.00139544333903,0.593102077643,1.0,1.66096738036,2.0,2.0,2.0,0.0,40.9135783513,72.258122762,57.5816980998,0.575816980998,1.0,11.0833333333,4045.78897613,124.03404773,2191.41424338,0.932844700984,2191.41424338,1.0,0.0,0.0,0.0,62.4175004959,1.0,79.2638912201,1.0,0.0,47.4166673024,61.2666676839,1.0,79.0277786255,0.0,1.0,123.684169769,0.0,1549.13000488,0.000267381753254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363222474599,168493.0,2522.08943705,77.3211265985,1366.09762596,0.581522610458,1366.09762596,0.364268715997,1.0,1.0,1.0,0.0,2349.17370605,2349.17370605,2349.17370605,0.0,0.0,1395.44333903,2349.17370605
2017-04-02T14:00:00.000Z,0.0,0.0324001881198,0.853499117309,0.667333128455,53.48949941,0.0450476606024,125.983332952,0.0,62.8283332189,1.0,94.8611106873,0.0,0.0,0.0,56.825000445,63.2550001144,1.0,94.7083333333,0.0,0.0,125.983332952,95.1926797231,2.0,0.0,125.459999084,71.9704996745,43.0234375,0.522936340729,1461.72497559,0.0,0.548981972054,0.0,1.0,15.2797263463,84.2825012207,,3283.74940999,84.0814997355,83.9812240601,71.9915002187,71.9207661947,,2717.66601562,54.8495000203,54.7476959229,42.2765000661,41.9334487915,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,83.6119995117,100.0,9.36227226257,41.8049996694,1.56450017293,5.91745392481,40.7119998932,207.0,96.2249997457,781.749994914,0.548981972054,41.8049996694,0.980554082961,101.666958491,2.0,1.0,1.0,1423.67989095,1423.67989095,0.0,0.534046924955,0.0,1.0,15.0077805519,82.829000473,,2592.05055745,82.7569986979,82.5750630697,71.9494991302,71.6274083455,,2430.24985758,54.6754999161,54.5971857707,42.1095005671,42.300432841,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.0720017751058,100.0,9.00963552793,40.6474981308,0.806500752767,5.99814498425,41.3029998144,207.0,87.1500002543,680.424992879,0.534046924955,40.6474981308,0.908918304443,90.8918304443,2.0,1.0,1.0,1272.48562622,1272.48562622,1461.72497559,0.522625194492,2.0,0.0,5390.31400553,0.0,9.32202204069,3.11028146744,4.92447916667,5390.31400553,0.0777312237181,217.892498016,217.892498016,96.1473865509,2.0,54.990351359,42.5446345011,41.7951615651,1.0,3500.70288122,1283.25646515,0.0,0.0,0.0,12.4484024048,1.0,0.0,46.2666654587,59.5430978139,1.0,94.8173503876,0.0,1.0,1.0,0.0,44.2991654078,1.0,94.4523785909,0.0,1.0,0.0323783594197,90.5658308665,94.3260803223,90.5658308665,2.0,0.0,107.323034103,0.0566000007093,39.3415214158,0.927073916672,778.817217354,1.0,0.0,6470.28948195,0.00647028948195,695.079874961,0.678359109491,0.248666837057,0.678359109491,0.0,0.0,1896.16665649,695.079874961,1896.16665649,0.0,0.0,0.00189616665649,0.677785868446,1.0,1.69591117843,2.0,2.0,2.0,0.0,38.880332311,75.6204573313,59.5430978139,0.595430978139,1.0,11.0833333333,4783.95934637,146.664555518,2591.24653146,0.927025946548,2591.24653146,1.0,0.0,0.0,0.0,109.258331935,1.0,96.1527779897,1.0,0.0,57.6166674296,108.634167989,1.0,96.0277786255,0.0,1.0,217.892498016,0.0,2024.60998535,0.000233490539167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268241507137,168493.0,3446.96622908,105.675599074,1867.06003092,0.667946129947,1867.06003092,0.268863827467,1.0,1.0,1.0,0.0,2795.22546387,2795.22546387,2795.22546387,0.0,0.0,1896.16665649,2795.22546387
2017-04-02T15:00:00.000Z,0.0,0.0332652865496,0.869588875416,0.686449394936,54.0820000966,0.0460776347867,132.502498627,0.0,65.9516665141,1.0,96.5277760824,0.0,0.0,0.0,57.8083333969,66.5366668701,1.0,96.3472207387,0.0,0.0,132.502498627,96.7968883514,2.0,0.0,127.115249316,73.0332492193,42.7864583333,0.53620138958,1541.92500814,0.0,0.5595241265,0.0,1.0,15.5710105101,85.2484995524,,3348.7493693,85.0309995015,84.9590861003,73.0369993846,72.9740778605,,2745.33274333,54.8404998779,54.7623494466,42.3035001755,41.9678141276,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,84.3545010885,100.0,9.64808257421,42.7274993261,1.5510002772,5.92292793592,40.7524998983,207.0,98.5083332062,802.366663615,0.5595241265,42.7274993261,0.999565342494,102.437761307,2.0,1.0,1.0,1434.12864176,1434.12864176,0.0,0.560122017437,0.0,1.0,15.4453110695,84.2584997813,,2644.91896566,84.1684996287,84.0043563843,73.029499054,72.7040888468,,2502.99995931,54.669500351,54.5920766195,42.0090001424,42.1255594889,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,9.46764326096,42.1594994863,0.853000005086,5.97766796748,41.1560001373,207.0,92.9583339691,739.558339437,0.560122017437,42.1594994863,0.943116178967,94.3116168976,2.0,1.0,1.0,1320.36265055,1320.36265055,1541.92500814,0.536204928756,2.0,0.0,5504.08292643,0.0,9.22010310491,3.30114722252,5.26041666667,5504.08292643,0.0834097259561,239.851669312,239.851669312,100.0,2.0,55.038424174,42.4994125366,41.7164545059,1.0,3710.74817128,1195.22925248,0.0,0.0,0.583333333333,12.7320556641,1.0,0.0,48.7033325831,60.3049437205,1.0,96.5810476939,0.0,1.0,1.0,0.0,46.9558324814,1.0,96.5297584534,0.0,1.0,0.0332657204946,95.6591650645,96.2474327087,95.6591650645,2.0,0.0,113.762511714,0.0566000007093,36.6428212209,0.9240848203,788.500620638,1.0,0.0,6858.51261232,0.00685851261232,647.399660102,0.698952106948,0.225131958771,0.698952106948,0.0,0.0,2009.93834432,647.399660102,2009.93834432,0.0,0.0,0.00200993834432,0.698508451382,1.0,2.03845866981,2.0,2.0,2.0,0.0,37.41264534,77.2475471497,60.3049437205,0.603049437205,1.0,10.5,4905.97742376,150.405332935,2657.33800442,0.924084065719,2657.33800442,1.0,0.0,0.0,0.0,120.689166387,1.0,100.0,1.0,0.0,59.9166679382,119.162499746,1.0,99.8611132304,0.0,1.0,239.851669312,0.0,2026.69006348,0.00021747384889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243627140779,168493.0,3644.50421792,111.731633257,1974.05709994,0.686474474773,1974.05709994,0.243619439287,1.0,1.0,1.0,0.0,2875.64530436,2875.64530436,2875.64530436,0.0,0.0,2009.93834432,2875.64530436
2017-04-02T16:00:00.000Z,0.0,0.0334527141395,0.867587108353,0.684111445414,54.2679983775,0.0464653813457,133.178335826,0.0,66.2458340327,1.0,96.5694433848,0.0,0.0,0.0,57.8416665395,66.9525000254,1.0,96.4027760824,0.0,0.0,133.178335826,96.8837324778,2.0,0.0,127.787999153,73.5200007757,42.3515625,0.539570986092,1546.4833374,0.0,0.559337329859,0.0,1.0,15.6906666756,85.6550000509,,3350.41601562,85.4359995524,85.375541687,73.5230013529,73.4610570272,,2752.33268229,54.8149995804,54.7317759196,42.3710002899,42.0314381917,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,84.702501297,100.0,9.7531414032,43.0649992625,1.51500097911,5.93752527237,40.8559993108,207.0,98.2083333333,798.208333333,0.559337329859,43.0649992625,0.992301025391,101.936486562,2.0,1.0,1.0,1427.11082967,1427.11082967,0.0,0.567480798975,0.0,1.0,15.6036438942,84.7910003662,,2650.16827393,84.7039992015,84.5301895142,73.5170001984,73.1837437948,,2504.24987793,54.629000028,54.5378875732,41.9910001755,42.0961964925,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,9.62617874146,42.7114992142,0.840999921163,5.97746531169,41.1515000661,207.0,93.8583329519,748.275004069,0.567480798975,42.712999026,0.941808166504,94.1808166504,2.0,1.0,1.0,1318.53143311,1318.53143311,1546.4833374,0.539574668396,2.0,0.0,5506.41670736,0.0,9.15924557773,3.07813926538,5.2421875,5506.41670736,0.0836630545712,239.765833537,239.765833537,100.0,2.0,55.0380831632,42.5395406087,41.6829624176,1.0,3720.66073505,1158.32100349,0.0,0.0,1.0,12.5806516012,1.0,0.0,48.8683322271,60.9423497518,1.0,96.6837882996,0.0,1.0,1.0,0.0,47.0116653442,1.0,96.5773792267,0.0,1.0,0.0334524167725,95.8799978892,96.3766841888,95.8799978892,2.0,0.0,114.066406805,0.0566000007093,35.5113040946,0.92215448062,794.828911167,1.0,0.0,6876.83383501,0.00687683383501,627.408191688,0.703144636025,0.218903914762,0.703144636025,0.0,0.0,2015.30751546,627.408191688,2015.30751546,0.0,0.0,0.00201530751546,0.703181882699,1.0,3.07416608549,2.0,2.0,2.0,0.0,36.8062244762,78.263885498,60.9423497518,0.609423497518,1.0,10.5,4877.93905445,149.545744741,2642.15093405,0.921851500376,2642.15093405,1.0,0.0,0.0,0.0,120.681667964,1.0,100.0,1.0,0.0,59.9333343506,119.084166845,1.0,99.8888905843,0.0,1.0,239.765833537,0.0,2047.32995605,0.000210758334735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237461147129,168493.0,3620.38643547,110.992240719,1960.99362771,0.684194416992,1960.99362771,0.237450409642,1.0,1.0,1.0,0.0,2866.13509115,2866.13509115,2866.13509115,0.0,0.0,2015.30751546,2866.13509115
2017-04-02T17:00:00.000Z,0.0,0.0317498843594,0.78909689526,0.558623797663,51.1067501704,0.0440794317895,93.0400009155,0.0,46.3241666158,1.0,85.5277786255,0.0,0.0,0.0,51.2000001272,46.7724997203,1.0,85.3333346049,0.0,0.0,93.0400009155,85.7976868947,2.0,0.0,123.468000094,72.3612499237,42.0911458333,0.497643666615,1045.79999288,0.0,0.500047196865,0.0,1.0,14.7793459892,82.7990004222,9.66375160217,2905.83284505,82.5709997813,82.5900929769,72.3544991811,72.3328119914,,2038.99954224,54.5600001017,54.4973576864,41.8280000687,41.58984375,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,84.0170014699,100.0,8.89351963997,40.7429997126,1.35000038147,5.88582638899,40.4779996872,207.0,73.1833324432,547.075002035,0.500047196865,40.7429997126,0.727147103446,77.3103230794,2.0,1.0,1.0,1082.22426351,1082.22426351,0.0,0.492318529831,0.0,1.0,14.6814455191,81.7520001729,8.98999955919,2275.21518962,81.7940006256,81.6466852824,72.3680006663,72.0394566854,,1906.24992879,54.3860006332,54.2898966471,41.8020003637,42.1102244059,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,8.7173611323,39.9920002619,0.748000144958,5.96408442656,41.0540002187,207.0,68.9999996821,498.724998474,0.492318529831,39.9920002619,0.715381407965,71.5381409327,2.0,1.0,1.0,1001.53397115,1001.53397115,1045.79999288,0.49368279615,2.0,0.0,4002.33296712,0.0,9.14647777875,4.61233659585,7.58072916667,4002.33296712,0.0483501738762,106.29833285,106.29833285,74.2900218964,2.0,54.9441630046,42.3694864909,41.6653553645,1.0,2421.9575013,1129.16162975,0.0,0.0,0.25,9.95998255412,1.0,0.0,34.6858326594,62.394516627,1.0,85.5593585968,0.0,1.0,1.0,0.0,32.0366659164,1.0,84.1785697937,0.0,1.0,0.0315373143318,66.7224985758,83.8258558909,66.7224985758,2.0,0.0,74.2513250414,0.0566000007093,34.6173486322,0.915179429371,818.071560089,1.0,0.0,4476.46277851,0.00447646277851,611.613925767,0.624248659338,0.291036334523,0.624248659338,0.0,0.0,1311.86085002,611.613925767,1311.86085002,0.0,0.0,0.00131186085002,0.617701550325,1.0,6.48641054081,2.0,2.0,2.0,0.0,33.4974072774,81.7994003296,62.394516627,0.62394516627,1.0,9.91666666667,3551.11913105,108.868673674,1923.47477578,0.915284993861,1923.47477578,1.0,0.0,0.0,0.0,53.7825005849,1.0,74.4305578868,1.0,0.0,44.5500005086,52.515832901,1.0,74.2500006358,0.0,1.0,106.29833285,0.0,1983.82995605,0.000205452740661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317973457966,168493.0,2210.38133539,67.7649145006,1197.25995851,0.569715853604,1197.25995851,0.325126030803,1.0,1.0,1.0,0.0,2101.50367228,2101.50367228,2101.50367228,0.0,0.0,1311.86085002,2101.50367228
2017-04-02T18:00:00.000Z,0.0,0.0288449762269,0.777085413569,0.513731876071,48.618250529,0.0411557871689,69.8416671753,0.0,34.8700005213,1.0,78.1527779897,0.0,0.0,0.0,46.7500003179,34.9966662725,1.0,77.9166660309,0.0,0.0,69.8416671753,78.4167792002,2.0,0.0,119.379000346,70.7607498169,41.9791666667,0.451436832854,765.841664632,0.0,0.462168335661,0.0,1.0,13.9502135118,79.9744993846,9.04949951172,2603.74951172,79.7944997152,79.7874781291,70.7450002035,70.7360102336,,1629.33295695,54.6649999619,54.6075515747,41.9629999797,41.6935602824,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,80.9765001933,100.0,8.06235977014,37.8314997355,1.46249961853,5.88785370191,40.5005003611,207.0,58.0583340327,398.908332825,0.462168335661,37.8314997355,0.616141829718,61.6141815186,2.0,1.0,1.0,862.598561605,862.598561605,0.0,0.453879653202,0.0,1.0,13.9030764103,79.0774993896,8.39250183105,2018.74731445,79.1690012614,79.004061381,70.7764994303,70.4537734985,,1547.74994914,54.5089998245,54.4084752401,41.9835007985,42.4580993652,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0915018717448,100.0,7.9152712822,37.1855004628,0.75250116984,5.9878051281,41.2309996287,207.0,55.7250003815,366.933334351,0.453879653202,37.1855004628,0.577238260905,57.7238264084,2.0,1.0,1.0,808.133565267,808.133565267,765.841664632,0.451178582147,2.0,0.0,3247.37394206,0.0,9.2781484127,4.61644117037,7.43229166667,3247.37394206,0.0327425378736,55.6358340581,55.6358340581,61.0245739619,2.0,55.1567281087,42.6242396037,41.6470743815,1.0,1735.89569123,1135.27483259,0.0,0.0,0.0,8.56755797068,1.0,0.0,25.9441660245,62.1774422328,1.0,77.8253415426,0.0,1.0,1.0,0.0,22.9899996122,1.0,75.559521993,0.0,1.0,0.0288328733741,48.9341653188,75.2809321086,48.9341653188,2.0,0.0,53.2183389421,0.0566000007093,34.8047645596,0.916722248454,812.886649397,1.0,0.0,3208.42642573,0.00320842642573,614.925161191,0.554246397604,0.36247684088,0.554246397604,0.0,0.0,940.253326416,614.925161191,940.253326416,0.0,0.0,0.000940253326416,0.553919310371,1.0,3.8682106323,2.0,2.0,2.0,0.0,34.516111056,81.031206131,62.1774422328,0.621774422328,1.0,9.91666666667,2871.17052382,88.0231035016,1555.17848761,0.916723238484,1555.17848761,1.0,0.0,0.0,0.0,28.2466665904,1.0,61.3333368301,1.0,0.0,36.6416676839,27.389166832,1.0,61.0694465637,0.0,1.0,55.6358340581,0.0,1100.86999512,0.000206565047566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395404878663,168493.0,1609.72094954,49.3501283098,871.910383239,0.513960626745,871.910383239,0.39577192136,1.0,1.0,1.0,0.0,1696.45365397,1696.45365397,1696.45365397,0.0,0.0,940.253326416,1696.45365397
2017-04-02T19:00:00.000Z,0.0,0.0286772011034,0.774688395701,0.515403938113,48.6887509028,0.0409856295232,71.0549996694,0.0,35.4433326721,1.0,78.666668574,0.0,0.0,0.0,47.0666666031,35.6016661326,1.0,78.4583333333,0.0,0.0,71.0549996694,78.9447447459,2.0,0.0,119.136750539,70.4479996363,42.3776041667,0.450454340267,781.224995931,0.0,0.458368557851,0.0,1.0,13.9151628812,79.8185005188,9.20100084941,2632.91617839,79.6385008494,79.6005503337,70.4375,70.4115702311,,1670.66625977,54.7400004069,54.6597951253,41.9719998042,41.7024663289,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,84.041001002,100.0,8.02284904321,37.6665010452,1.44749991099,5.89231395721,40.5244998932,207.0,58.9749997457,407.25,0.458368557851,37.6665010452,0.634538447062,63.4538443883,2.0,1.0,1.0,888.353825887,888.353825887,0.0,0.447933431108,0.0,1.0,13.8474786282,78.8974997203,8.53800010681,2036.3700765,78.9964993795,78.8251622518,70.4584992727,70.1425094604,,1593.24996948,54.5614999135,54.4722290039,41.9819997152,42.4887364705,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,7.85744337241,37.0144996643,0.730000178019,5.99023799102,41.2519995372,207.0,56.4833335876,373.974998474,0.447933431108,37.0144996643,0.596253313337,59.6253315608,2.0,1.0,1.0,834.754638672,834.754638672,781.224995931,0.450563502498,2.0,0.0,3330.22115072,0.0,9.32022770246,4.28350073099,5.81770833333,3330.22115072,0.0326539355581,56.7383337021,56.7383337021,61.4413337708,2.0,55.1485036214,42.6452560425,41.6992505391,1.0,1769.98271563,1185.90506656,0.0,0.0,0.0,9.34260908763,1.0,0.0,26.3491659164,61.0948909124,1.0,78.321917216,0.0,1.0,1.0,0.0,23.3858329455,1.0,76.0595232646,0.0,1.0,0.0286906869601,49.7349993388,75.851345698,49.7349993388,2.0,0.0,54.2633641861,0.0566000007093,36.3569643637,0.923181341372,791.463167435,1.0,0.0,3271.42889208,0.00327142889208,642.349185655,0.552796041102,0.370378546708,0.552796041102,0.0,0.0,958.716669718,642.349185655,958.716669718,0.0,0.0,0.000958716669718,0.552873482307,1.0,3.65284247998,2.0,2.0,2.0,0.0,38.9821799596,77.7227395376,61.0948909124,0.610948909124,1.0,10.5,2955.88778219,90.6203285498,1601.06585537,0.923174587811,1601.06585537,1.0,0.0,0.0,0.0,28.7325000763,1.0,61.6666695277,1.0,0.0,36.8333346049,28.005833149,1.0,61.3888912201,0.0,1.0,56.7383337021,0.0,1020.54003906,0.000215777298545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401200977149,168493.0,1650.83293291,50.6105217061,894.178817524,0.515583514898,894.178817524,0.401120990599,1.0,1.0,1.0,0.0,1734.30451457,1734.30451457,1734.30451457,0.0,0.0,958.716669718,1734.30451457
2017-04-02T20:00:00.000Z,0.0,0.028266598697,0.793752565974,0.508069018689,47.1129999161,0.0405537497078,60.8966662089,0.0,30.3908330599,1.0,74.7222226461,0.0,0.0,0.0,44.6999998093,30.505833149,1.0,74.5,0.0,0.0,60.8966662089,74.975774765,2.0,0.0,116.447999636,69.3349997203,41.96875,0.438472471218,658.408325195,0.0,0.446457295872,0.0,1.0,13.4075307051,78.0244998932,8.52900060018,2472.91619873,77.8414999644,77.8450978597,69.3124993642,69.2877731323,,1494.99966431,54.2765000661,54.1877593994,41.8744999568,41.568204244,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,79.4524993896,100.0,7.54583060741,35.9670000076,1.57500012716,5.86170009772,40.2994998296,207.0,52.7750002543,344.991663615,0.446457295872,35.9670000076,0.551959882464,55.1959880193,2.0,1.0,1.0,772.743835449,772.743835449,0.0,0.431277270457,0.0,1.0,13.3374292056,77.0795001984,7.85549926758,1902.1369222,77.2129993439,77.0693689982,69.3575000763,69.0441385905,,1422.24992879,54.1040000916,54.0170338949,41.8409999212,42.4919281006,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,7.36787080765,35.3719994227,0.749499956767,5.96955839793,41.0914999644,207.0,50.1083332698,313.416664124,0.431277270457,35.3719994227,0.518893349057,51.8893340429,2.0,1.0,1.0,726.45068868,726.45068868,658.408325195,0.438357826042,2.0,0.0,2979.57936605,0.0,9.38140614827,6.94546898206,9.18489583333,2979.57936605,0.0339471362248,50.9124997457,50.9124997457,60.0,2.0,54.6676966349,42.5758361816,41.7465403875,1.0,1500.32056935,1080.41273146,0.0,0.0,0.0,9.3953444163,1.0,0.0,22.7458329201,59.9171549479,1.0,74.4406356812,0.0,1.0,1.0,0.0,19.6991662979,1.0,71.6488087972,0.0,1.0,0.0282620837878,42.4449996948,71.5652192434,42.4449996948,2.0,0.0,45.996178794,0.0566000007093,33.122826003,0.931035420898,766.16228085,1.0,0.0,2773.01694226,0.00277301694226,585.208932649,0.541193205182,0.389724730169,0.541193205182,0.0,0.0,812.653325399,585.208932649,812.653325399,0.0,0.0,0.000812653325399,0.541104704142,1.0,2.81174913914,2.0,2.0,2.0,0.0,46.4057118098,73.3588504791,59.9171549479,0.599171549479,1.0,10.5,2580.73330081,79.119004797,1397.86225805,0.930917935351,1397.86225805,1.0,0.0,0.0,0.0,25.7208333015,1.0,60.1666717529,1.0,0.0,35.9166679382,25.191666762,1.0,59.8611132304,0.0,1.0,50.9124997457,0.0,896.41003418,0.000196582801677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41864563499,168493.0,1408.60588392,43.1844296548,762.975779393,0.508110032435,762.975779393,0.418787242729,1.0,1.0,1.0,0.0,1501.59558105,1501.59558105,1501.59558105,0.0,0.0,812.653325399,1501.59558105
2017-04-02T21:00:00.000Z,0.0,0.0274021873829,0.794918467048,0.516038977777,47.0289990107,0.0395948071647,62.7350002925,0.0,31.2983334859,1.0,75.1527773539,0.0,0.0,0.0,44.9750000636,31.4024998347,1.0,74.9583333333,0.0,0.0,62.7350002925,75.4693450928,2.0,0.0,115.437749545,68.4087505341,41.78125,0.430382487032,681.358337402,0.0,0.435898937653,0.0,1.0,13.2455720107,77.349498113,8.45459899902,2480.83284505,77.1770000458,77.120282491,68.4050006866,68.3449274699,,1650.33294678,54.0214999517,53.9106623332,42.1595001221,41.8870010376,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.17249806722,82.0129992167,100.0,7.33663320541,35.0174999237,1.51500002543,5.90893876553,40.6445000966,207.0,53.9083340963,355.874997457,0.435898937653,35.0174999237,0.581997357323,58.1997365952,2.0,1.0,1.0,814.796300252,814.796300252,0.0,0.426850107367,0.0,1.0,13.1730531851,76.4210007985,8.10899861654,1911.88567098,76.521498998,76.3684666951,68.4125003815,68.1135279338,,1564.24994914,53.8504997889,53.7722218831,42.1785001755,42.7249018351,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.100498199463,100.0,7.16740691662,34.3429988225,0.8140001297,6.00564626853,41.3645000458,207.0,51.2416667938,325.483334859,0.426850107367,34.3429988225,0.542758026123,54.2758029302,2.0,1.0,1.0,759.861236572,759.861236572,681.358337402,0.429175924831,2.0,0.0,3294.6317749,0.0,9.48124972979,6.02146965265,7.54947916667,3294.6317749,0.0384250917613,62.0775006612,62.0775006612,63.2313362757,2.0,54.3488489787,42.8134002686,41.7711467743,1.0,1568.44384503,1171.75006381,0.0,0.0,0.0,9.416320165,1.0,0.0,23.2024995486,58.9886805216,1.0,74.7146104177,0.0,1.0,1.0,0.0,20.1791658401,1.0,72.0238068899,0.0,1.0,0.0273902006512,43.3816649119,71.9140065511,43.3816649119,2.0,0.0,48.0846727014,0.0566000007093,35.9230064145,0.937271629271,746.50640725,1.0,0.0,2898.92803185,0.00289892803185,634.682084176,0.536622951972,0.400899260885,0.536622951972,0.0,0.0,849.552510579,634.682084176,849.552510579,0.0,0.0,0.000849552510579,0.534586012363,1.0,1.62153423443,2.0,2.0,2.0,0.0,53.9020360311,69.6004664103,58.9886805216,0.589886805216,1.0,9.33333333333,2740.19390884,84.0076791159,1484.23459476,0.937522212857,1484.23459476,1.0,0.0,0.0,0.0,31.3675001462,1.0,63.2638934453,1.0,0.0,37.8583342234,30.7100001971,1.0,63.0277795792,0.0,1.0,62.0775006612,0.0,1254.35998535,0.000213201773454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.427615746472,168493.0,1515.55203468,46.4631384669,820.903496196,0.518526697205,820.903496196,0.42964647174,1.0,1.0,1.0,0.0,1583.14605713,1583.14605713,1583.14605713,0.0,0.0,849.552510579,1583.14605713
2017-04-02T22:00:00.000Z,0.0,0.0294707997805,0.777431821129,0.555053912446,50.3402490616,0.0416180959646,89.8799997965,0.0,44.8358332316,1.0,84.8611119588,0.0,0.0,0.0,50.7999998728,45.0941667557,1.0,84.6666660309,0.0,0.0,89.8799997965,85.1402772268,2.0,0.0,120.614998817,70.2747497559,41.8333333333,0.466100309866,1006.41668193,0.0,0.47716774824,0.0,1.0,14.2366631826,80.8490009308,9.58799997965,2882.08284505,80.6704991659,80.5847651164,70.2664998372,70.1836369832,,2105.99953206,54.3709996541,54.2470067342,41.8414996465,41.5809326172,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.178501764933,85.8080005646,100.0,8.35489165783,38.8289995193,1.39349937439,5.88177144527,40.4480002721,207.0,71.4416659673,525.883333842,0.47716774824,38.8289995193,0.78559088934,78.559088707,2.0,1.0,1.0,1099.82724508,1099.82724508,0.0,0.472777411804,0.0,1.0,14.1194243431,79.8379999797,9.56945453991,2251.21819051,79.8889993032,79.7177505493,70.2829996745,69.9600880941,,1974.49994914,54.1954997381,54.1190414429,41.8635005951,42.2021458944,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,8.14905484517,38.0209986369,0.761500676473,5.97036937873,41.1019999186,207.0,67.8916657766,480.533332825,0.472777411804,38.0254987081,0.724204998925,72.4205010732,2.0,1.0,1.0,1013.88699849,1013.88699849,1006.41668193,0.465359913266,2.0,0.0,4245.62341309,0.0,9.51842347781,4.18391120434,4.35416666667,4245.62341309,0.0466774083074,101.846666654,101.846666654,73.9484736125,2.0,54.5335744222,42.3261795044,41.818160375,1.0,2329.53517502,1414.36900724,0.0,0.0,0.0,11.7111994425,1.0,0.0,33.2116657893,58.5553003947,1.0,84.6175778707,0.0,1.0,1.0,0.0,30.4224993388,1.0,83.2202364604,0.0,1.0,0.0294459527041,63.6341660817,82.8825327555,63.6341660817,2.0,0.0,71.4178813556,0.0566000007093,43.361112996,0.939135180812,740.715803889,1.0,0.0,4305.64016777,0.00430564016777,766.097393155,0.584375622289,0.35480158343,0.584375622289,0.0,0.0,1261.80000814,766.097393155,1261.80000814,0.0,0.0,0.00126180000814,0.583111425241,1.0,3.42577119728,2.0,2.0,2.0,0.0,56.0394239426,68.403406779,58.5553003947,0.585553003947,1.0,10.5,3743.90418227,114.778994352,2027.89740129,0.939177205719,2027.89740129,1.0,0.0,0.0,0.0,51.1258331935,1.0,74.0277783076,1.0,0.0,44.325000445,50.7208333015,1.0,73.8750006358,0.0,1.0,101.846666654,0.0,1389.95007324,0.000257346673132,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377779168052,168493.0,2219.33855132,68.0395209504,1202.1116625,0.556732244655,1202.1116625,0.379108143006,1.0,1.0,1.0,0.0,2159.22766113,2159.22766113,2159.22766113,0.0,0.0,1261.80000814,2159.22766113
2017-04-02T23:00:00.000Z,0.0,0.0282856133616,0.772601876723,0.517686139907,48.3459997177,0.0404443759359,71.758333842,0.0,35.7683334351,1.0,78.8611119588,0.0,0.0,0.0,47.1833337148,35.9899997711,1.0,78.6388893127,0.0,0.0,71.758333842,79.0981591543,2.0,0.0,117.332249959,68.9862502416,41.7942708333,0.443369873228,787.708333333,0.0,0.441040870126,0.0,1.0,13.5936626593,78.6289990743,9.48149998983,2645.41617839,78.4459997813,78.3855361938,68.9644997915,68.898572286,,1818.3329366,54.2419999441,54.1176935832,41.9195000331,41.6668345133,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,84.0620002747,100.0,7.70337613424,36.5264997482,1.4085000356,5.89028652509,40.5109999975,207.0,59.4666668574,411.724998474,0.441040870126,36.5264997482,0.666901989891,66.690199852,2.0,1.0,1.0,933.662785848,933.662785848,0.0,0.434983304931,0.0,1.0,13.5066399574,77.6854991913,8.76449966431,2052.11810303,77.772500356,77.6118265788,69.0080006917,68.6843948364,,1712.99993896,54.072499911,53.9947179159,41.96549956,42.4549051921,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,7.51944303513,35.807000796,0.73899936676,5.9871969223,41.2265001933,207.0,56.7500003179,375.983329773,0.434983304931,35.807000796,0.617291688465,61.7291695277,2.0,1.0,1.0,864.208363851,864.208363851,787.708333333,0.443856880244,2.0,0.0,3564.17667643,0.0,9.52216068904,3.90816225608,4.46614583333,3564.17667643,0.036994948406,65.6816673279,65.6816673279,64.3309326172,2.0,54.474744161,42.5089670817,41.8463061651,1.0,1800.78655813,1279.40267232,0.0,0.0,0.0,10.7403440475,1.0,0.0,26.6249993642,58.2241557439,1.0,78.53881073,0.0,1.0,1.0,0.0,23.6283327738,1.0,76.2797609965,0.0,1.0,0.0283213176373,50.2533318202,76.1149279277,50.2533318202,2.0,0.0,55.2077350597,0.0566000007093,39.2233735028,0.939068019624,740.925810012,1.0,0.0,3328.36310925,0.00332836310925,692.992456029,0.549015029125,0.390058051154,0.549015029125,0.0,0.0,975.401667277,692.992456029,975.401667277,0.0,0.0,0.000975401667277,0.54962263008,1.0,3.15359922383,2.0,2.0,2.0,0.0,55.1996548971,68.4446875254,58.2241557439,0.582241557439,1.0,10.5,3080.18923045,94.4311085625,1668.39412331,0.939073080279,1668.39412331,1.0,0.0,0.0,0.0,33.0600002607,1.0,64.458334287,1.0,0.0,38.566666921,32.6216669083,1.0,64.2777786255,0.0,1.0,65.6816673279,0.0,1034.41003418,0.000232789335478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415364958644,168493.0,1698.63217684,52.0759302426,920.069427385,0.517870699241,920.069427385,0.414717864767,1.0,1.0,1.0,0.0,1776.63928223,1776.63928223,1776.63928223,0.0,0.0,975.401667277,1776.63928223
2017-04-03T00:00:00.000Z,0.0,0.0276011807689,0.775543577878,0.513867919548,47.7227512995,0.0394317144069,67.4333343506,0.0,33.6066668828,1.0,77.2916660309,0.0,0.0,0.0,46.2583332062,33.8058338165,1.0,77.0972213745,0.0,0.0,67.4333343506,77.5733159383,2.0,0.0,116.109001478,68.386250178,42.0703125,0.430980346497,737.033325195,0.0,0.437443657556,0.0,1.0,13.3676454226,77.8250001272,9.25050036112,2577.91617839,77.6195011139,77.5736134847,68.3690007528,68.3011169434,,1747.99960327,54.0709997813,53.9437917074,41.9719998042,41.6865564982,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,82.5965010325,100.0,7.47553416093,35.6475013097,1.4474995931,5.89251677195,40.5245002111,207.0,56.7833334605,385.466667175,0.437443657556,35.6475013097,0.629490748814,62.9490750631,2.0,1.0,1.0,881.28704834,881.28704834,0.0,0.42464494766,0.0,1.0,13.2902917862,76.8934987386,8.57550112406,1997.0,76.9790007273,76.8227462769,68.4034996033,68.0912043254,,1666.99996948,53.895500501,53.8206761678,41.9775002797,42.4766082764,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0855019887288,100.0,7.30350033442,35.0015004476,0.754000345866,5.98679145177,41.2234999339,207.0,54.4499998093,351.566663106,0.42464494766,35.0015004476,0.59131770906,59.1317704519,2.0,1.0,1.0,827.844792684,827.844792684,737.033325195,0.430987171642,2.0,0.0,3490.6644694,0.0,9.52788670858,3.80928069353,4.44791666667,3490.6644694,0.035946170343,61.4683329264,61.4683329264,62.8834590912,2.0,54.2931772868,42.5325342814,41.89229997,1.0,1685.85752812,1285.88816552,0.0,0.0,0.0,10.4850009282,1.0,0.0,25.0933326085,57.8839998245,1.0,76.9520530701,0.0,1.0,1.0,0.0,22.1083327929,1.0,74.5238087972,0.0,1.0,0.0276019447906,47.2016652425,74.3393363953,47.2016652425,2.0,0.0,51.6842905901,0.0566000007093,39.4222029469,0.941247093587,734.207818563,1.0,0.0,3115.94174153,0.00311594174153,696.50534369,0.53396459768,0.407281603286,0.53396459768,0.0,0.0,913.149998983,696.50534369,913.149998983,0.0,0.0,0.000913149998983,0.533974771698,1.0,1.94181211761,2.0,2.0,2.0,0.0,58.1380116145,66.9816385905,57.8839998245,0.578839998245,1.0,10.5,2971.74569364,91.106493537,1609.65534267,0.941246200966,1609.65534267,1.0,0.0,0.0,0.0,31.1858331362,1.0,63.0138889949,1.0,0.0,37.7000013987,30.2825001081,1.0,62.8333355586,0.0,1.0,61.4683329264,0.0,944.689941406,0.000233969381202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432704645041,168493.0,1622.51877394,49.7424784725,878.842364826,0.513903203506,878.842364826,0.432695115699,1.0,1.0,1.0,0.0,1710.13210042,1710.13210042,1710.13210042,0.0,0.0,913.149998983,1710.13210042
