timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-03T01:00:00.000Z,0.0,0.0274662481199,0.778859836511,0.511833433493,47.394999822,0.039410408823,65.454167366,0.0,32.663333257,1.0,76.4861094157,0.0,0.0,0.0,45.7750002543,32.8083335559,1.0,76.2916679382,0.0,0.0,65.454167366,76.7428512573,2.0,0.0,115.448999405,68.0539995829,41.8671875,0.427607310934,710.233337402,0.0,0.431629100376,0.0,1.0,13.2552411556,77.4095001221,9.15599950155,2535.41617839,77.1979993184,77.1584320068,68.0419998169,67.9792098999,,1711.99960327,54.0095005035,53.8864593506,41.8924999237,41.610206604,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,83.0780010223,100.0,7.37326693535,35.3054993947,1.44300015767,5.88197422028,40.449499766,207.0,55.6000000636,372.991666158,0.431629100376,35.3054993947,0.617315245129,61.7315251033,2.0,1.0,1.0,864.24134318,864.24134318,0.0,0.415226755256,0.0,1.0,13.157340765,76.4150002797,8.43600082397,1964.00419108,76.5020001729,76.3492940267,68.065999349,67.7614440918,,1629.24993896,53.8430000941,53.7683970133,41.8784996668,42.4797999064,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,7.17379327615,34.6235005061,0.677499771118,5.98354748885,41.2009998957,207.0,52.9999996821,337.241666158,0.415226755256,34.6235005061,0.580061213175,58.0061219533,2.0,1.0,1.0,812.085698446,812.085698446,710.233337402,0.427607396363,2.0,0.0,3394.9818929,0.0,9.52596036593,3.91536200047,4.25260416667,3394.9818929,0.0351742786627,58.4316673279,58.4316673279,61.9158624013,2.0,54.2488861084,42.5070521037,41.9168316523,1.0,1624.17443936,1266.43045052,0.0,0.0,0.0,10.4792003632,1.0,0.0,24.3066662153,57.5627994537,1.0,76.1301364899,0.0,1.0,1.0,0.0,21.3133328756,1.0,73.696428299,0.0,1.0,0.0274676223573,45.6199989319,73.4279378255,45.6199989319,2.0,0.0,49.7932371464,0.0566000007093,38.8256767401,0.942666690958,729.862603028,1.0,0.0,3001.93393967,0.00300193393967,685.966011547,0.529660996214,0.412996780273,0.529660996214,0.0,0.0,879.739161174,685.966011547,879.739161174,0.0,0.0,0.000879739161174,0.52965969344,1.0,1.67186772817,2.0,2.0,2.0,0.0,61.182434082,65.9834403992,57.5627994537,0.575627994537,1.0,9.91666666667,2890.60488988,88.6189138865,1565.70517272,0.942657776487,1565.70517272,1.0,0.0,0.0,0.0,29.4725000064,1.0,62.0555562973,1.0,0.0,37.0916674932,28.9591670036,1.0,61.8194452922,0.0,1.0,58.4316673279,0.0,928.900024414,0.000230429019248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438119528184,168493.0,1569.64083227,48.1213694182,850.200862459,0.511876992257,850.200862459,0.438121361465,1.0,1.0,1.0,0.0,1660.94760132,1660.94760132,1660.94760132,0.0,0.0,879.739161174,1660.94760132
2017-04-03T02:00:00.000Z,0.0,0.0273740838533,0.78385196421,0.510675116474,47.1265010834,0.0392789460596,63.190832456,0.0,31.5333329837,1.0,75.5694433848,0.0,0.0,0.0,45.241666158,31.6575001081,1.0,75.4027760824,0.0,0.0,63.190832456,75.8629748027,2.0,0.0,115.178251584,68.051750501,41.7942708333,0.425929023479,685.191665649,0.0,0.431460312425,0.0,1.0,13.2032693227,77.2249991099,8.97300084432,2501.24951172,77.0180015564,76.9791386922,68.0450007121,67.9760437012,,1657.66629028,53.9914999008,53.867980957,41.9120003382,41.615292867,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.206997553507,79.8829994202,100.0,7.32474172115,35.1060012182,1.48650042216,5.87852760156,40.4254999161,207.0,54.4250001907,360.166666667,0.431460312425,35.1060012182,0.596318766276,59.6318769455,2.0,1.0,1.0,834.846272786,834.846272786,0.0,0.41549381659,0.0,1.0,13.1065776348,76.2304999034,8.26199976603,1929.88345337,76.3205000559,76.1691131592,68.0585002899,67.7531433105,,1574.74993896,53.8175001144,53.7454427083,41.9070002238,42.5168228149,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,7.1226246357,34.4134998322,0.706000328064,5.98395299911,41.2009998957,207.0,51.5499992371,325.02499644,0.41549381659,34.4134998322,0.558501833961,55.8501828512,2.0,1.0,1.0,781.902567546,781.902567546,685.191665649,0.425798480512,2.0,0.0,3296.96559652,0.0,9.52163124084,4.50026692947,4.8046875,3296.96559652,0.034591885102,55.6958341599,55.6958341599,61.1204420726,2.0,54.2362391154,42.5312576294,41.9166269302,1.0,1565.78989497,1238.10967048,0.0,0.0,0.0,10.1317844391,1.0,0.0,23.5174996058,57.913216273,1.0,75.2625573476,0.0,1.0,1.0,0.0,20.5191661517,1.0,72.7142823537,0.0,1.0,0.0273699844815,44.0366659164,72.4957784017,44.0366659164,2.0,0.0,48.0033090488,0.0566000007093,37.9574305208,0.944082362391,725.544910896,1.0,0.0,2894.02278118,0.00289402278118,670.625972528,0.527205463373,0.416874693488,0.527205463373,0.0,0.0,848.114990234,670.625972528,848.114990234,0.0,0.0,0.000848114990234,0.527034560839,1.0,1.48995720717,2.0,2.0,2.0,0.0,66.2138525645,64.9621219635,57.913216273,0.57913216273,1.0,9.33333333333,2803.89956545,85.9607395696,1518.74096276,0.944080156862,1518.74096276,1.0,0.0,0.0,0.0,28.211666584,1.0,61.2777818044,1.0,0.0,36.6000013351,27.4841667811,1.0,61.0000025431,0.0,1.0,55.6958341599,0.0,930.679992676,0.000225276008622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441567053876,168493.0,1517.18991332,46.5133518417,821.790658282,0.510841725219,821.790658282,0.441744675139,1.0,1.0,1.0,0.0,1608.69916789,1608.69916789,1608.69916789,0.0,0.0,848.114990234,1608.69916789
2017-04-03T03:00:00.000Z,0.0,0.0275364000909,0.783811348829,0.509667062907,47.2810007731,0.0396546947661,63.3541663488,0.0,31.6216664314,1.0,75.680557251,0.0,0.0,0.0,45.3083324432,31.7325000763,1.0,75.5138874054,0.0,0.0,63.3541663488,75.9539515177,2.0,0.0,115.753500621,68.4724998474,41.7942708333,0.429806980379,686.600006104,0.0,0.431794713637,0.0,1.0,13.3060043653,77.6000010173,8.93700091044,2503.33284505,77.4020004272,77.3415425618,68.4649995168,68.3906428019,,1658.99961344,54.072499911,53.9482472738,42.006500562,41.7177403768,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,81.7880001068,100.0,7.41186571121,35.3954998652,1.46850077311,5.89413865407,40.5379997889,207.0,54.3833335241,360.083333333,0.431794713637,35.3954998652,0.59561714899,59.5617157618,2.0,1.0,1.0,833.864008586,833.864008586,0.0,0.417721170956,0.0,1.0,13.2105213006,76.6145000458,8.22300020854,1926.88381958,76.7030003866,76.5371449788,68.480000178,68.1639175415,,1578.49995931,53.8984998067,53.8327891032,42.0240004857,42.6208699544,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,7.2121736606,34.677500089,0.716499964396,5.99834764004,41.3090003332,207.0,51.8333330154,326.208335876,0.417721170956,34.6789999008,0.55773651123,55.773651123,2.0,1.0,1.0,780.831115723,780.831115723,686.600006104,0.429762172609,2.0,0.0,3284.71348063,0.0,9.51524233818,4.06510837873,4.76041666667,3284.71348063,0.033752458322,53.9091672897,53.9091672897,60.4525814056,2.0,54.3146870931,42.6408004761,41.8500642776,1.0,1565.30375188,1218.2993237,0.0,0.0,0.0,9.56254037221,1.0,0.0,23.4974994659,58.9024591446,1.0,75.3481718699,0.0,1.0,1.0,0.0,20.4908328056,1.0,72.5714276632,0.0,1.0,0.0275331212337,43.9883327484,72.5857385,43.9883327484,2.0,0.0,47.9884050844,0.0566000007093,37.3500934815,0.943839660399,726.283098086,1.0,0.0,2893.12425119,0.00289312425119,659.89563628,0.530749435707,0.413090224692,0.530749435707,0.0,0.0,847.851669312,659.89563628,847.851669312,0.0,0.0,0.000847851669312,0.530702446898,1.0,1.90484823204,2.0,2.0,2.0,0.0,69.2743555705,65.140838623,58.9024591446,0.589024591446,1.0,11.0833333333,2783.60307558,85.3384985659,1507.74730559,0.943839660399,1507.74730559,1.0,0.0,0.0,0.0,27.3324999809,1.0,60.5555575689,1.0,0.0,36.2166678111,26.576666832,1.0,60.3611132304,0.0,1.0,53.9091672897,0.0,884.25,0.000221671484759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.437669915796,168493.0,1503.17069955,46.0835568524,814.19710733,0.50968190653,814.19710733,0.437719702481,1.0,1.0,1.0,0.0,1597.46127319,1597.46127319,1597.46127319,0.0,0.0,847.851669312,1597.46127319
2017-04-03T04:00:00.000Z,0.0,0.0277914217823,0.77852148142,0.512303446712,47.8997497559,0.040109248314,66.9325002035,0.0,33.3974998792,1.0,77.0416653951,0.0,0.0,0.0,46.1000000636,33.5350004832,1.0,76.8333333333,0.0,0.0,66.9325002035,77.3210233053,2.0,0.0,117.122999827,69.2232500712,41.78125,0.437230944965,729.716679891,0.0,0.443343692608,0.0,1.0,13.5574030081,78.4819997152,9.09749984741,2557.08284505,78.3139998118,78.2316640218,69.2164999644,69.1392008464,,1707.99963379,54.1385002136,54.0119476318,42.0304997762,41.7374649048,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,83.1079991659,100.0,7.65677658717,36.2835000356,1.4459994634,5.90062642097,40.5845003128,207.0,56.4416662852,382.041666667,0.443343692608,36.2835000356,0.615458820888,61.5458828608,2.0,1.0,1.0,861.642349243,861.642349243,0.0,0.428549002589,0.0,1.0,13.4679631392,77.529499054,8.3879998525,1972.62806193,77.6180000305,77.4380366007,69.230000178,68.908917745,,1629.24997965,53.97200044,53.8978144328,42.0254999797,42.59278361,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,7.46799353758,35.5925000509,0.703000386556,5.99996960163,41.3224995931,207.0,53.9666665395,347.675000509,0.428549002589,35.5925000509,0.579269856044,57.9269851049,2.0,1.0,1.0,810.977798462,810.977798462,729.716679891,0.437202723785,2.0,0.0,3415.40195719,0.0,9.49615550041,3.69760300716,4.24739583333,3413.06821696,0.0343073777574,57.2941668828,57.2941668828,61.3570229212,2.0,54.3684590658,42.6401646932,41.8129962285,1.0,1662.18155876,1246.78324659,0.0,0.0,0.0,9.64248657227,1.0,0.0,24.674999396,59.5740133921,1.0,76.6210015615,0.0,1.0,1.0,0.0,21.7074995041,1.0,74.0654741923,0.0,1.0,0.0277951595348,46.3824993769,74.0631389618,46.3824993769,2.0,0.0,50.9584429665,0.0566000007093,38.2233412638,0.944083576145,725.54194578,1.0,0.0,3072.1818508,0.0030721818508,675.324042134,0.53945637667,0.4046400161,0.53945637667,0.0,0.0,900.325836182,675.324042134,900.325836182,0.0,0.0,0.000900325836182,0.539389282465,1.0,2.55520602847,2.0,2.0,2.0,0.0,74.0221392314,64.9598115285,59.5740133921,0.595740133921,1.0,11.0833333333,2908.96480535,89.1817842303,1575.64987832,0.944096392771,1575.64987832,1.0,0.0,0.0,0.0,29.1141665777,1.0,61.4166669846,1.0,0.0,36.7333345413,28.1800003052,1.0,61.2222248713,0.0,1.0,57.2941668828,0.0,991.960021973,0.000226854179484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428600320051,168493.0,1578.83489249,48.403236938,855.180853912,0.512406449209,855.180853912,0.428638136834,1.0,1.0,1.0,0.0,1668.95021566,1668.95021566,1668.95021566,0.0,0.0,900.325836182,1668.95021566
2017-04-03T05:00:00.000Z,0.0,0.0285944194453,0.774600696331,0.527871718621,49.1169996262,0.0410446165262,77.1158326467,0.0,38.3741664886,1.0,80.5694440206,0.0,0.0,0.0,48.25,38.8483333588,1.0,80.4166653951,0.0,0.0,77.1158326467,80.8652426402,2.0,0.0,119.161499977,70.044500351,41.8255208333,0.45444092131,852.441670736,0.0,0.462126178409,0.0,1.0,13.9574654897,79.8455003103,9.27225017548,2702.08284505,79.6774997711,79.5674870809,70.0369993846,69.953163147,,1898.33289591,54.1804997126,54.0571746826,42.0799999237,41.7934595744,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,85.7210000356,100.0,8.04528303941,37.5974998474,1.4039996465,5.9121825695,40.6760002772,207.0,62.9833329519,443.733329773,0.462126178409,37.5974998474,0.683987503052,68.3987503052,2.0,1.0,1.0,957.582504272,957.582504272,0.0,0.451007327044,0.0,1.0,13.8619823456,78.9124997457,8.91599909465,2099.73716227,78.968000412,78.7791595459,70.0520013173,69.7253621419,,1811.49991862,54.0095001856,53.9430796305,42.0540005366,42.4938405355,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,7.86363466581,36.9139998754,0.742000261943,5.99834764004,41.3120002747,207.0,60.1916659673,408.70833079,0.451007327044,36.9139998754,0.644758046468,64.4758052826,2.0,1.0,1.0,902.661265055,902.661265055,852.441670736,0.45304753919,2.0,0.0,3822.05297852,0.0,9.46817994118,3.65129673481,4.29427083333,3822.05297852,0.0403768406689,77.0008341471,77.0008341471,67.1199871699,2.0,54.3671976725,42.5974884033,41.7957731883,1.0,1957.22584687,1317.32365353,0.0,0.0,0.0,10.2943954468,1.0,0.0,28.2483329773,59.7426039378,1.0,80.1369838715,0.0,1.0,1.0,0.0,25.3891660372,1.0,78.136903127,0.0,1.0,0.028538592076,53.6374994914,77.926926295,53.6374994914,2.0,0.0,60.0037830792,0.0566000007093,40.3859385355,0.945549951308,721.092711775,1.0,0.0,3617.50718084,0.00361750718084,713.532474017,0.565164605823,0.380387733271,0.565164605823,0.0,0.0,1060.13749695,713.532474017,1060.13749695,0.0,0.0,0.00106013749695,0.562963490685,1.0,3.74776684464,2.0,2.0,2.0,0.0,79.6350752513,63.8583691915,59.7426039378,0.597426039378,1.0,11.0833333333,3274.5495004,100.389721615,1773.66997097,0.945552339095,1773.66997097,1.0,0.0,0.0,0.0,38.9666671753,1.0,67.2777779897,1.0,0.0,40.2250006994,38.034166654,1.0,67.0416669846,0.0,1.0,77.0008341471,0.0,1291.10998535,0.000239689117859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402291568159,168493.0,1834.9797857,56.2560162346,993.922535859,0.529865078647,993.922535859,0.404601396933,1.0,1.0,1.0,0.0,1875.8030599,1875.8030599,1875.8030599,0.0,0.0,1060.13749695,1875.8030599
2017-04-03T06:00:00.000Z,0.0,0.0301074029568,0.771062249111,0.546105772426,50.8322499593,0.0427998693623,90.307501475,0.0,44.9466663996,1.0,85.0694446564,0.0,0.0,0.0,50.9249998728,45.3541669846,1.0,84.8749993642,0.0,0.0,90.307501475,85.3328011831,2.0,0.0,122.521499634,71.6892496745,41.84375,0.48011878514,1012.95833842,0.0,0.485941620138,0.0,1.0,14.6173872948,82.1359996796,,2882.49951172,81.9454994202,81.8385772705,71.6884994507,71.5886967977,,2140.66617839,54.1490004857,54.0246861776,41.9644997915,41.7253774007,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,92.2445004781,100.0,8.70885403951,39.9809996287,1.31999969482,5.90853333473,40.6445000966,207.0,72.0249989827,528.083333333,0.485941620138,39.9809996287,0.776251475016,77.6251475016,2.0,1.0,1.0,1086.75206502,1086.75206502,0.0,0.484225665874,0.0,1.0,14.4977311293,81.1190007528,9.46200052897,2266.96624756,81.1520004272,80.9738922119,71.6899998983,71.3576024373,,2008.74989827,53.9749997457,53.9067382812,42.0134995778,42.3368148804,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,8.50526285172,39.1385008494,0.747999827067,5.99206272761,41.2654997508,207.0,68.2833334605,484.875002543,0.484225665874,39.1385008494,0.715125964937,71.5214614868,2.0,1.0,1.0,1001.17635091,1001.17635091,1012.95833842,0.480041586013,2.0,0.0,4282.96317546,0.0,9.43500860532,3.9424470067,4.640625,4282.96317546,0.0493348480526,104.109165827,104.109165827,74.7072525024,2.0,54.2950744629,42.4726664225,41.7497914632,1.0,2346.32786872,1336.66871231,0.0,0.0,0.0,11.1992883682,1.0,0.0,33.1174988747,60.4892110825,1.0,84.8173484802,0.0,1.0,1.0,0.0,30.4033327103,1.0,83.2797597249,0.0,1.0,0.0301034270711,63.5208323797,83.0830631256,63.5208323797,2.0,0.0,71.9327044923,0.0566000007093,40.9790109764,0.945539516406,721.123784899,1.0,0.0,4336.67781737,0.00433667781737,724.010785563,0.602375177253,0.343164339153,0.602375177253,0.0,0.0,1270.89582316,724.010785563,1270.89582316,0.0,0.0,0.00127089582316,0.602269421021,1.0,6.70846367502,2.0,2.0,2.0,0.0,82.925084432,63.8674926758,60.4892110825,0.604892110825,1.0,10.5,3682.99658103,112.911715469,1994.90660872,0.945539516406,1994.90660872,1.0,0.0,0.0,0.0,52.3716662725,1.0,74.8750012716,1.0,0.0,44.8000011444,51.7375001907,1.0,74.6666692098,0.0,1.0,104.109165827,0.0,1319.54992676,0.000243208981836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362929664174,168493.0,2127.5086906,65.2242408173,1152.37173145,0.546197503636,1152.37173145,0.363030615989,1.0,1.0,1.0,0.0,2109.8077596,2109.8077596,2109.8077596,0.0,0.0,1270.89582316,2109.8077596
2017-04-03T07:00:00.000Z,0.0,0.0299717786882,0.76965961366,0.538854633709,50.6049998601,0.0428863226558,87.44916598,0.0,43.532500267,1.0,84.0416660309,0.0,0.0,0.0,50.2916663488,43.7991663615,1.0,83.8194433848,0.0,0.0,87.44916598,84.294110616,2.0,0.0,122.534999847,71.9299999873,41.84375,0.476742594926,972.158340454,0.0,0.484853691881,0.0,1.0,14.6065094471,82.1254997253,9.8610013326,2846.66617839,81.9349994659,81.8392079671,71.920999527,71.8299662272,,2067.33284505,54.1340001424,54.0081303914,42.013999939,41.7323760986,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,86.6374994914,100.0,8.69797627131,39.920999527,1.369500796,5.90853325526,40.644499143,207.0,69.6749992371,506.283332825,0.484853691881,39.920999527,0.745648233323,74.5648237864,2.0,1.0,1.0,1043.90752665,1043.90752665,0.0,0.48052687977,0.0,1.0,14.5037744045,81.1534996033,9.26100031535,2232.47056071,81.2000007629,81.0179824829,71.9390004476,71.6031697591,,1945.74992879,53.9644997915,53.8882573446,42.0089998245,42.3585205078,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,8.51252261798,39.1910009384,0.752499580383,5.99125170708,41.2565002441,207.0,66.2333345413,465.875,0.48052687977,39.1910009384,0.69219258263,69.219256719,2.0,1.0,1.0,969.069615682,969.069615682,972.158340454,0.476688265654,2.0,0.0,4144.69004313,0.0,9.4003666242,3.88119355838,4.984375,4144.69004313,0.0457862808239,93.475833257,93.475833257,72.1894378662,2.0,54.3001378377,42.4917755127,41.7290776571,1.0,2241.65758376,1318.0266977,0.0,0.0,0.0,11.060292244,1.0,0.0,31.9158325195,60.860707283,1.0,83.7842451731,0.0,1.0,1.0,0.0,29.2016660372,1.0,82.1428553263,0.0,1.0,0.0299727379283,61.1174980799,81.9705200195,61.1174980799,2.0,0.0,68.7237681891,0.0566000007093,40.4074921593,0.945539516406,721.123784899,1.0,0.0,4143.2175133,0.0041432175133,713.913280087,0.595439274977,0.350100241429,0.595439274977,0.0,0.0,1214.20083618,713.913280087,1214.20083618,0.0,0.0,0.00121420083618,0.595340366165,1.0,6.4908541754,2.0,2.0,2.0,0.0,84.6155948639,63.8674926758,60.860707283,0.60860707283,1.0,9.91666666667,3559.68428145,109.131260348,1928.11411627,0.945539516406,1928.11411627,1.0,0.0,0.0,0.0,47.3624998728,1.0,72.2500012716,1.0,0.0,43.2333339055,46.1133330663,1.0,72.0555559794,0.0,1.0,93.475833257,0.0,1297.68005371,0.000239817037855,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370265055405,168493.0,2029.93647372,62.2329140137,1099.52143523,0.539200951526,1099.52143523,0.37037681059,1.0,1.0,1.0,0.0,2039.16820272,2039.16820272,2039.16820272,0.0,0.0,1214.20083618,2039.16820272
2017-04-03T08:00:00.000Z,0.0,0.0308129957162,0.785244491204,0.575431677339,52.0802485148,0.0438843466743,102.097499847,0.0,50.8475001653,1.0,88.5277779897,0.0,0.0,0.0,52.9750000636,51.2500003179,1.0,88.2916660309,0.0,0.0,102.097499847,88.770450592,2.0,0.0,124.888498624,72.8082501094,41.84375,0.497100340275,1155.98334757,0.0,0.504322651724,0.0,1.0,15.1020551523,83.7349999746,,3025.83280436,83.5549983978,83.4293518066,72.8120002747,72.6972579956,,2318.66617839,54.4430004756,54.3177159627,42.0394999186,41.7718276978,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.180001576742,93.8585001628,100.0,9.18358755112,41.5154984792,1.32299995422,5.91846760114,40.7164999644,207.0,79.0416673024,604.791666667,0.504322651724,41.5154984792,0.856033267067,85.6033255259,2.0,1.0,1.0,1198.44657389,1198.44657389,0.0,0.508009561247,0.0,1.0,14.9606433709,82.6714992523,9.8119998508,2380.95202637,82.6670004527,82.4817759196,72.8044999441,72.4693628947,,2135.49992879,54.2795003255,54.2025502523,42.093000412,42.3285166423,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.00449879964193,100.0,8.9612818559,40.5740000407,0.778000513713,5.9993613561,41.3149998983,207.0,75.2249997457,551.191665649,0.508009561247,40.5740000407,0.774590432303,77.4590422312,2.0,1.0,1.0,1084.42660522,1084.42660522,1155.98334757,0.496794356775,2.0,0.0,4616.10192871,0.0,9.3591105938,3.6577616334,4.72916666667,4616.10192871,0.0527188808232,122.769166311,122.769166311,78.8434664408,2.0,54.5753300985,42.486038208,41.7045030594,1.0,2681.51473376,1376.16905761,0.0,0.0,0.0,11.4600623449,1.0,0.0,37.0641657511,61.3519379298,1.0,88.2077617645,0.0,1.0,1.0,0.0,34.5808326403,1.0,87.0357112885,0.0,1.0,0.0307968647349,71.6541652679,86.9106095632,71.6541652679,2.0,0.0,82.2087183581,0.0566000007093,42.1899954701,0.945130843081,722.361556227,1.0,0.0,4956.1979883,0.0049561979883,745.406271049,0.624588413331,0.32054242975,0.624588413331,0.0,0.0,1452.45083618,745.406271049,1452.45083618,0.0,0.0,0.00145245083618,0.624123012026,1.0,6.41489803435,2.0,2.0,2.0,0.0,85.5388215383,64.1789855957,61.3519379298,0.613519379298,1.0,10.5,4057.68379137,124.398713828,2197.85710723,0.945130843081,2197.85710723,1.0,0.0,0.0,0.0,61.9249998728,1.0,78.9444465637,1.0,0.0,47.2500009537,60.8441664378,1.0,78.7500019073,0.0,1.0,122.769166311,0.0,1544.68005371,0.000250396132006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33915138004,168493.0,2472.27118954,75.7938203237,1339.1134165,0.575850626574,1339.1134165,0.339591926975,1.0,1.0,1.0,0.0,2325.45273844,2325.45273844,2325.45273844,0.0,0.0,1452.45083618,2325.45273844
2017-04-03T09:00:00.000Z,0.0,0.0327950793493,0.829443876997,0.638165535321,54.1112502416,0.0463620610084,123.717500051,0.0,61.775832812,1.0,94.2916679382,0.0,0.0,0.0,56.4499998093,61.9208335876,1.0,94.0833326976,0.0,0.0,123.717500051,94.5363388062,2.0,0.0,128.525999705,74.4147494634,41.8046875,0.533952795424,1424.5083313,0.0,0.565434495698,0.0,1.0,15.705170234,86.3899993896,,3256.2493693,86.1904996236,86.0533091227,74.4364992778,74.3067601522,,2619.66603597,54.6830002467,54.5604146322,42.1895004908,41.8570912679,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,85.8334999084,100.0,9.77859298388,44.0009991328,1.4085000356,5.92657732964,40.7810004552,207.0,95.3166662852,771.133336385,0.565434495698,44.0009991328,0.970545535397,97.3607241313,2.0,1.0,1.0,1363.05013021,1363.05013021,0.0,0.545206712096,0.0,1.0,15.592766126,84.7249991099,,2587.17616781,84.6710001628,84.4829101562,74.392999649,74.0486577352,,2305.24989827,54.5135002136,54.4352493286,42.0389998754,42.1849136353,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,9.60516381264,42.6320002874,0.8109998703,5.98760239283,41.2280000051,207.0,84.5499986013,653.375005086,0.545206712096,42.6320002874,0.85585537865,85.585536321,2.0,1.0,1.0,1198.19753011,1198.19753011,1424.5083313,0.533772724194,2.0,0.0,5185.52990723,0.0,9.31817777952,3.7586431702,5.17708333333,5185.52990723,0.065774496497,175.597498576,175.597498576,89.076186498,2.0,54.7784093221,42.4306259155,41.6335700353,1.0,3344.20668751,1307.53565898,0.0,0.0,0.0,12.3810256322,1.0,0.0,44.7658332189,62.0554736455,1.0,94.1609554291,0.0,1.0,1.0,0.0,42.7266651789,1.0,93.7619043986,0.0,1.0,0.0327840279644,87.492497762,93.5024935404,87.492497762,2.0,0.0,102.525241515,0.0566000007093,40.0858624341,0.944445925669,724.440640943,1.0,0.0,6181.04023388,0.00618104023388,708.23077618,0.678972579207,0.265468298386,0.678972579207,0.0,0.0,1811.40000407,708.23077618,1811.40000407,0.0,0.0,0.00181140000407,0.678743158778,1.0,6.11592870341,2.0,2.0,2.0,0.0,86.2822939555,64.6914463043,62.0554736455,0.620554736455,1.0,10.5,4651.7423465,142.611103949,2519.63078025,0.944440877594,2519.63078025,1.0,0.0,0.0,0.0,88.5691661835,1.0,89.1250006358,1.0,0.0,53.3583335876,87.0283336639,1.0,88.9305553436,0.0,1.0,175.597498576,0.0,1876.56994629,0.000237908176803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281085142209,168493.0,3144.71503679,96.4093128117,1703.34472798,0.638469891043,1703.34472798,0.281345201351,1.0,1.0,1.0,0.0,2667.85443115,2667.85443115,2667.85443115,0.0,0.0,1811.40000407,2667.85443115
2017-04-03T10:00:00.000Z,0.0,0.033873652505,0.861046431287,0.676510048712,55.1507504781,0.0478241247106,135.616664886,0.0,67.6133327484,1.0,97.1388893127,0.0,0.0,0.0,58.1833337148,67.9283339183,1.0,96.9444446564,0.0,0.0,135.616664886,97.4153493245,2.0,0.0,131.081250827,75.9305003484,41.7005208333,0.555165251682,1574.19165039,0.0,0.569542066815,0.0,1.0,15.9239355723,87.7789999644,,3382.91601562,87.5795008341,87.4431686401,75.9364999135,75.7969029744,,2743.99934896,55.1089998881,54.982111613,42.798500061,42.4743143717,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,86.8805014292,100.0,9.91626183192,44.7810007731,1.42050043742,6.00767374039,41.3779996236,207.0,98.9000002543,801.549997965,0.569542066815,44.7810007731,0.992688976469,100.532224655,2.0,1.0,1.0,1407.4511617,1407.4511617,0.0,0.585890499249,0.0,1.0,16.3493795395,87.1444988251,,2692.16304525,87.0034999847,86.8246002197,75.9245007833,75.5852254232,,2506.49991862,54.9350001017,54.8604761759,42.3120002747,42.4312896729,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.140998840332,100.0,10.3313658237,44.6914997101,0.857500076294,6.0180135568,41.4545001984,207.0,96.8000005086,772.641667684,0.585890499249,44.6914997101,0.941705169678,94.1705182393,2.0,1.0,1.0,1318.38723755,1318.38723755,1574.19165039,0.555139952909,2.0,0.0,5529.17049154,0.0,9.25221920013,2.78537752231,3.8359375,5529.17049154,0.0829483421558,235.289998372,235.289998372,99.098323822,2.0,55.1902542114,42.8821843465,41.5445769628,1.0,3768.36801995,1165.95246702,0.0,0.0,0.5,12.7634426753,1.0,0.0,48.797498703,63.1730572383,1.0,97.1860694885,0.0,1.0,1.0,0.0,47.2524992625,1.0,97.1785697937,0.0,1.0,0.0338719548913,96.0499973297,96.9570185343,96.0499973297,2.0,0.0,115.528996101,0.0566000007093,35.7452662011,0.943750867959,726.554738437,1.0,0.0,6965.01039674,0.00696501039674,631.541797758,0.719845400003,0.222723872924,0.719845400003,0.0,0.0,2041.14831543,631.541797758,2041.14831543,0.0,0.0,0.00204114831543,0.719829042753,1.0,6.94099149703,2.0,2.0,2.0,0.0,89.5863689076,65.2033303001,63.1730572383,0.631730572383,1.0,10.5,4931.38808329,151.184361939,2671.10176757,0.942009116041,2671.10176757,1.0,0.0,0.0,0.0,118.175833384,1.0,99.0694446564,1.0,0.0,59.3500013351,117.114166896,1.0,98.916668574,0.0,1.0,235.289998372,0.0,2072.67993164,0.000212146891569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236434944346,168493.0,3541.96416233,108.588004604,1918.51595836,0.67659702973,1918.51595836,0.23652267969,1.0,1.0,1.0,0.0,2835.53706868,2835.53706868,2835.53706868,0.0,0.0,2041.14831543,2835.53706868
2017-04-03T11:00:00.000Z,0.0,0.034227140963,0.831270507439,0.636189875177,54.610751152,0.047823628176,125.87166659,0.0,62.629166921,1.0,94.7638874054,0.0,0.0,0.0,56.7416667938,63.3050003052,1.0,94.5694440206,0.0,0.0,125.87166659,95.0070635478,2.0,0.0,131.001751264,76.3910001119,41.6875,0.553910647353,1455.8833313,0.0,0.562926351231,0.0,1.0,16.007332325,87.759499232,9.7380065918,3287.91603597,87.5420010885,87.447614034,76.3865006765,76.2673797607,,2534.99943034,54.6380001704,54.5304794312,42.0919996897,41.7998224894,41.5229536692,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,88.5260016123,100.0,10.0856209596,45.4500013987,1.34699980418,5.92171152433,40.7449998856,207.0,92.9166673024,744.933334351,0.562926351231,45.4500013987,0.896681730309,94.2831598918,2.0,1.0,1.0,1319.96425374,1319.96425374,0.0,0.578905766493,0.0,1.0,16.2949904601,87.0034999847,9.42600250244,2616.79746501,86.919500351,86.7549591064,76.3954995473,76.0534006755,,2301.99989827,54.4564997355,54.3874308268,41.6880003611,41.823638916,41.5229536692,1.0,0.0,99.9981155396,1.0,0.0,0.0839996337891,100.0,10.3572626114,45.2314999898,0.827500343323,5.9377279679,40.8605000178,207.0,90.3749993642,710.950002035,0.578905766493,45.2314999898,0.874189849127,87.4189860026,2.0,1.0,1.0,1223.86578878,1223.86578878,1455.8833313,0.552565616584,2.0,0.0,5051.34106445,0.0,9.18524003029,4.51559130351,7.2109375,5052.50789388,0.0696629257183,187.508333206,187.508333206,90.4015261332,2.0,54.7923278809,42.2777760824,41.4866310755,1.0,3432.51808995,1142.73215447,0.0,0.0,0.75,12.5242379506,1.0,0.0,45.8549992243,63.8622627258,1.0,95.0171209971,0.0,1.0,1.0,0.0,44.1066656113,1.0,94.7559496562,0.0,1.0,0.0341805591315,89.9616648356,94.3669840495,89.9616648356,2.0,0.0,105.232654277,0.0566000007093,35.0333879069,0.942875865962,729.221377605,1.0,0.0,6344.26469415,0.00634426469415,618.964442896,0.707370961763,0.235493454649,0.707370961763,0.0,0.0,1859.2341512,618.964442896,1859.2341512,0.0,0.0,0.0018592341512,0.704385951161,1.0,9.82096766889,2.0,2.0,2.0,0.0,90.0700817108,65.8380476634,63.8622627258,0.638622627258,1.0,11.0833333333,4575.25024443,140.266042184,2478.1985941,0.942864416411,2478.1985941,1.0,0.0,0.0,0.0,94.5150003433,1.0,90.6527792613,1.0,0.0,54.2833340963,92.9933338165,1.0,90.4722239176,0.0,1.0,187.508333206,0.0,2066.75,0.000207921919053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249763858461,168493.0,3112.17409202,95.411686608,1685.71882354,0.641354691498,1685.71882354,0.253091682761,1.0,1.0,1.0,0.0,2628.37217204,2628.37217204,2628.37217204,0.0,0.0,1859.2341512,2628.37217204
2017-04-03T12:00:00.000Z,0.0,0.0322191701933,0.771330939726,0.545819402393,52.1919997533,0.0459825158343,96.7458337148,0.0,48.159166654,1.0,87.013888677,0.0,0.0,0.0,52.0416666667,48.5866670609,1.0,86.736111323,0.0,0.0,96.7458337148,87.2693271637,2.0,0.0,127.403249423,75.2112496694,41.7005208333,0.519127788314,1092.43332926,0.0,0.521920298065,0.0,1.0,15.5746363799,85.3474992116,9.83699989319,2972.08284505,85.1419995626,85.0322062174,75.2104994456,75.0953292847,,1975.33288574,54.5989999771,54.4839757284,41.4725001653,41.2570521037,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,87.3080005646,100.0,9.72814202309,43.6694993973,1.29150009155,5.846494476,40.1810000738,207.0,75.2333329519,564.074996948,0.521920298065,43.6694993973,0.771853565034,77.1853548686,2.0,1.0,1.0,1080.59499105,1080.59499105,0.0,0.525495184369,0.0,1.0,15.5142040253,84.4910004934,9.31049982707,2335.95762126,84.5224997203,84.333404541,75.2119998932,74.8765767415,,1870.24994914,54.4340000153,54.3606618245,41.5365006129,41.8300145467,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,9.59127608935,42.9859991074,0.78400071462,5.92292793592,40.7524998983,207.0,72.866666158,528.358329773,0.525495184369,42.9859991074,0.717995383853,71.7995376587,2.0,1.0,1.0,1005.19353739,1005.19353739,1092.43332926,0.519183584052,2.0,0.0,3941.65622965,0.0,9.08785947164,4.14434514443,6.36458333333,3941.65622965,0.0398443010368,83.8133341471,83.8133341471,69.658352534,2.0,54.8517964681,42.0408528646,41.4942569733,1.0,2475.37263622,1189.87756239,0.0,0.0,0.0,11.1083453496,1.0,0.0,35.1449991862,64.102154096,1.0,86.7465731303,0.0,1.0,1.0,0.0,32.6558326085,1.0,85.44642512,0.0,1.0,0.0322251820561,67.8008308411,85.3101997375,67.8008308411,2.0,0.0,75.888903134,0.0566000007093,36.4787514221,0.943421739793,727.556468999,1.0,0.0,4575.18906218,0.00457518906218,644.500900441,0.637149247133,0.306268875225,0.637149247133,0.0,0.0,1340.79332479,644.500900441,1340.79332479,0.0,0.0,0.00134079332479,0.63721310099,1.0,10.8422902444,2.0,2.0,2.0,0.0,93.0019639333,65.4444389343,64.102154096,0.64102154096,1.0,9.91666666667,3665.25019862,112.367654556,1985.29422523,0.943418122358,1985.29422523,1.0,0.0,0.0,0.0,42.1766668955,1.0,69.7638893127,1.0,0.0,41.7583341599,41.6366666158,1.0,69.5972226461,0.0,1.0,83.8133341471,0.0,1423.0,0.000216500100432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324637473,168493.0,2121.7147564,65.0466128897,1149.23342888,0.546119376083,1149.23342888,0.324547540383,1.0,1.0,1.0,0.0,2104.36303711,2104.36303711,2104.36303711,0.0,0.0,1340.79332479,2104.36303711
2017-04-03T13:00:00.000Z,0.0,0.0332289943197,0.790646064158,0.583313262623,53.6425002416,0.0472580318795,112.084165573,0.0,55.6783332825,1.0,91.2361100515,0.0,0.0,0.0,54.5999997457,56.3566668828,1.0,90.9999987284,0.0,0.0,112.084165573,91.475833257,2.0,0.0,129.912749926,76.2702496847,42.1354166667,0.540568073553,1281.07500203,0.0,0.544572118796,0.0,1.0,16.0097495715,87.0185000102,,3135.83280436,86.8505001068,86.7107213338,76.2784996033,76.1391194661,,2211.99951172,54.6800006231,54.5629679362,41.4964996974,41.2786814372,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,89.4950002035,100.0,10.1527124246,45.3540004094,1.23149998983,5.85703698794,40.2649997075,207.0,84.316666921,662.391667684,0.544572118796,45.3540004094,0.86783522833,86.783522288,2.0,1.0,1.0,1214.96931966,1214.96931966,0.0,0.55796616754,0.0,1.0,16.0411744118,86.1680005391,9.66342817034,2481.81439209,86.1244996389,85.9454269409,76.261999766,75.9220046997,,2055.24989827,54.5030002594,54.4352544149,41.5665003459,41.7247009277,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.0435009002686,100.0,10.1156109174,44.557999293,0.795999844869,5.92556357384,40.770500501,207.0,81.1583334605,618.683334351,0.55796616754,44.557999293,0.791177782331,79.1177781423,2.0,1.0,1.0,1107.64889526,1107.64889526,1281.07500203,0.540043286121,2.0,0.0,4411.3178304,0.0,9.03776212172,3.90986623367,6.02083333333,4411.3178304,0.0458152545279,109.096668879,109.096668879,75.7120367686,2.0,54.8765813654,41.9929143732,41.4684546789,1.0,2918.93606503,1205.50423552,0.0,0.0,0.0,11.6016565959,1.0,0.0,40.5308326085,64.6768430074,1.0,91.0901794434,0.0,1.0,1.0,0.0,38.2174990972,1.0,90.2976182302,0.0,1.0,0.033200120266,78.7483317057,90.1519374847,78.7483317057,2.0,0.0,89.4874787948,0.0566000007093,36.9578272047,0.942572522239,730.15957577,1.0,0.0,5395.01978913,0.00539501978913,652.965136776,0.667147205781,0.275528056924,0.667147205781,0.0,0.0,1581.05084229,652.965136776,1581.05084229,0.0,0.0,0.00158105084229,0.66637181739,1.0,11.0921876912,2.0,2.0,2.0,0.0,92.6954602328,66.0324159102,64.6768430074,0.646768430074,1.0,10.5,4144.06888825,127.047070748,2244.64786494,0.94716154029,2244.64786494,1.0,0.0,0.0,0.0,55.042500178,1.0,75.8055559794,1.0,0.0,45.3583342234,54.0541664759,1.0,75.5972232819,0.0,1.0,109.096668879,0.0,1746.40002441,0.00021934339827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29089869595,168493.0,2557.12693678,78.3952911036,1385.07579719,0.584452709033,1385.07579719,0.291751559077,1.0,1.0,1.0,0.0,2369.86804199,2369.86804199,2369.86804199,0.0,0.0,1581.05084229,2369.86804199
2017-04-03T14:00:00.000Z,0.0,0.0311481266878,0.773630411508,0.519750790513,49.8992497126,0.0441279065867,79.1766662598,0.0,39.4916664759,1.0,81.3888893127,0.0,0.0,0.0,48.7000001272,39.6849997838,1.0,81.1666679382,0.0,0.0,79.1766662598,81.6389503479,2.0,0.0,122.819249789,72.9200000763,41.9010416667,0.489164939614,876.466664632,0.0,0.489022419229,0.0,1.0,14.6198045413,82.2740001678,9.09327212247,2749.16617839,82.0639998118,82.0413920085,72.8885002136,72.8216985067,,1720.33290609,54.2270002365,54.1138712565,41.3165003459,41.0744272868,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,82.3775005341,100.0,8.80939809481,40.7474994659,1.39800008138,5.81040652593,39.9185002645,207.0,63.4583330154,453.591669718,0.489022419229,40.7474994659,0.660908573696,66.0908571879,2.0,1.0,1.0,925.272003174,925.272003174,0.0,0.484053015206,0.0,1.0,14.5726672014,81.418999354,8.55900001526,2142.48181152,81.5104999542,81.3483098348,72.951499939,72.6173400879,,1635.99991862,54.0574995677,53.9908955892,41.2844998042,41.8095932007,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,8.67487915357,40.22600015,0.719499270121,5.89778800805,40.5650005341,207.0,61.1333332062,422.416664124,0.484053015206,40.22600015,0.621784206572,62.1784216563,2.0,1.0,1.0,870.497889201,870.497889201,876.466664632,0.488111081118,2.0,0.0,3435.82196045,0.0,8.98155212402,4.85827581088,6.50260416667,3435.82196045,0.0350642613761,63.1891667048,63.1891667048,63.5682427088,2.0,54.4845803001,41.9790177779,41.6791289647,1.0,1983.97881623,1153.8902223,0.0,0.0,0.0,11.7828222911,1.0,0.0,29.2674996058,61.1056779226,1.0,81.3241990407,0.0,1.0,1.0,0.0,26.5424993833,1.0,79.3988087972,0.0,1.0,0.0310733272641,55.8099988302,79.092546463,55.8099988302,2.0,0.0,60.8239640374,0.0566000007093,35.3754671219,0.947905133657,713.991143244,1.0,0.0,3666.95423823,0.00366695423823,625.008245205,0.599760973932,0.348823444018,0.599760973932,0.0,0.0,1074.62832642,625.008245205,1074.62832642,0.0,0.0,0.00107462832642,0.598368093371,1.0,8.02773969812,2.0,2.0,2.0,0.0,95.6338584206,61.9878761985,61.1056779226,0.611056779226,1.0,9.91666666667,3148.71434182,96.5319217746,1705.51096404,0.951862975973,1705.51096404,1.0,0.0,0.0,0.0,31.9641668002,1.0,63.7361119588,1.0,0.0,38.1000006994,31.2249997457,1.0,63.5000006358,0.0,1.0,63.1891667048,0.0,1399.27001953,0.000209952147104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366463926871,168493.0,1722.12699918,52.7962243393,932.795471336,0.520602618241,932.795471336,0.368023158251,1.0,1.0,1.0,0.0,1791.76100667,1791.76100667,1791.76100667,0.0,0.0,1074.62832642,1791.76100667
2017-04-03T15:00:00.000Z,0.0,0.0298941251438,0.779692798866,0.511237225463,48.7915007273,0.0431589397257,71.1100012461,0.0,35.4741668701,1.0,78.5972226461,0.0,0.0,0.0,47.0416669846,35.615000089,1.0,78.4027779897,0.0,0.0,71.1100012461,78.8683649699,2.0,0.0,120.5602506,71.7687498728,41.6119791667,0.472707035747,778.841669718,0.0,0.474918113443,0.0,1.0,14.1955691179,80.73949941,8.82000033061,2628.33284505,80.5835005442,80.4906768799,71.7635002136,71.6737772624,,1580.99966431,54.4025001526,54.2865066528,41.4664999644,41.2201461792,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.155998865763,80.7185007731,100.0,8.37056509654,39.1170005798,1.44150002797,5.82500398159,40.0249999364,207.0,58.3833332062,404.675000509,0.474918113443,39.1170005798,0.608685055687,60.8615411123,2.0,1.0,1.0,852.159077962,852.159077962,0.0,0.467413755619,0.0,1.0,14.1242588361,79.8619995117,8.17950057983,2035.62015788,79.9535001119,79.7726974487,71.7739995321,71.443707784,,1506.99994914,54.2390000025,54.1706771851,41.4930000305,42.0655568441,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,8.20315543811,38.4605000814,0.756999969482,5.9211032788,40.736000061,207.0,56.1750005086,374.16666921,0.467413755619,38.4605000814,0.571752737136,57.1752732595,2.0,1.0,1.0,800.453831991,800.453831991,778.841669718,0.472684328221,2.0,0.0,3158.69248454,0.0,8.93559145927,5.13432300091,7.16666666667,3158.69248454,0.0318829721628,52.5183327993,52.5183327993,60.0,2.0,54.7062911987,42.1828816732,41.6574045817,1.0,1757.07316627,1125.33545433,0.0,0.0,0.0,10.2214463552,1.0,0.0,26.0449995995,61.5420538584,1.0,78.2477149963,0.0,1.0,1.0,0.0,23.20916605,1.0,75.8511886597,0.0,1.0,0.0298934214111,49.2541650136,75.8031533559,49.2541650136,2.0,0.0,53.8675888078,0.0566000007093,34.5000474018,0.947591427303,714.934116814,1.0,0.0,3247.56839197,0.00324756839197,609.541465891,0.577635647482,0.369952649824,0.577635647482,0.0,0.0,951.724171956,609.541465891,951.724171956,0.0,0.0,0.000951724171956,0.577621310949,1.0,6.19077462659,2.0,2.0,2.0,0.0,96.1675300598,62.2446130117,61.5420538584,0.615420538584,1.0,9.91666666667,2882.40862059,88.3676362096,1561.26563785,0.947588297307,1561.26563785,1.0,0.0,0.0,0.0,26.5041664441,1.0,60.1666717529,1.0,0.0,35.9166679382,26.014166673,1.0,59.8611132304,0.0,1.0,52.5183327993,0.0,976.219970703,0.000204756562004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390414962781,168493.0,1555.14016322,47.6768141812,842.346529748,0.511250420503,842.346529748,0.390433426583,1.0,1.0,1.0,0.0,1647.62021891,1647.62021891,1647.62021891,0.0,0.0,951.724171956,1647.62021891
2017-04-03T16:00:00.000Z,0.0,0.0297054551378,0.781635554788,0.510539129897,48.5769993464,0.0429460760871,69.7633336385,0.0,34.7999998728,1.0,78.1527786255,0.0,0.0,0.0,46.7416664759,34.9633337657,1.0,77.9027786255,0.0,0.0,69.7633336385,78.3683230082,2.0,0.0,120.03899924,71.4619998932,41.625,0.469353999361,762.441670736,0.0,0.469365089031,0.0,1.0,14.0976688862,80.4020004272,8.79600016276,2607.49951172,80.2444998423,80.1638717651,71.4484996796,71.3639399211,,1573.6663208,54.3229996363,54.2011413574,41.4019997915,41.1787821452,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,80.8024997711,100.0,8.27996365229,38.8515001933,1.41899998983,5.81770523389,39.9739996592,207.0,57.6749998728,397.941668193,0.469365089031,38.8425000509,0.605660404024,60.5660406748,2.0,1.0,1.0,847.924565633,847.924565633,0.0,0.46051626997,0.0,1.0,14.0130633513,79.4825007121,8.11349868774,2021.74690755,79.5889987946,79.4085057576,71.4755001068,71.1420084635,,1496.99992879,54.1520007451,54.0814259847,41.4645004272,42.0949172974,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.106498082479,100.0,8.08912177881,38.1244983673,0.707500139872,5.92394161224,40.7570002874,207.0,55.2583332062,364.5,0.46051626997,38.1244983673,0.565295522781,56.5295518239,2.0,1.0,1.0,791.413731893,791.413731893,762.441670736,0.46931518318,2.0,0.0,3132.43815104,0.0,8.89262476834,5.31996627649,7.3828125,3132.43815104,0.0320484393675,52.0341660182,52.0341660182,60.0,2.0,54.6232993386,42.1666121049,41.6570663452,1.0,1721.63842375,1122.60554074,0.0,0.0,0.0,10.2545235952,1.0,0.0,25.5416660309,61.1939760844,1.0,77.7968006134,0.0,1.0,1.0,0.0,22.713332812,1.0,75.5714276632,0.0,1.0,0.0297038610559,48.2549991608,75.239528656,48.2549991608,2.0,0.0,52.7812458051,0.0566000007093,34.4163548923,0.947898799414,714.010161345,1.0,0.0,3182.07496119,0.00318207496119,608.062799664,0.574059751402,0.374319397587,0.574059751402,0.0,0.0,932.530832926,608.062799664,932.530832926,0.0,0.0,0.000932530832926,0.574021557967,1.0,5.83758681948,2.0,2.0,2.0,0.0,95.9851580533,61.993121754,61.1939760844,0.611939760844,1.0,10.5,2841.80712233,87.122893045,1539.27370942,0.947566613103,1539.27370942,1.0,0.0,0.0,0.0,26.5116667747,1.0,60.1666717529,1.0,0.0,35.9333343506,25.5224998792,1.0,59.8888905843,0.0,1.0,52.0341660182,0.0,957.510009766,0.000204259849918,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395032277848,168493.0,1531.22583274,46.9436589856,829.393257903,0.510568949181,829.393257903,0.395059394467,1.0,1.0,1.0,0.0,1624.44907633,1624.44907633,1624.44907633,0.0,0.0,932.530832926,1624.44907633
2017-04-03T17:00:00.000Z,0.0,0.029529384469,0.783313568269,0.509912687382,48.5177504222,0.0427466860789,68.7900009155,0.0,34.2924995422,1.0,77.8055566152,0.0,0.0,0.0,46.5749998093,34.4975001017,1.0,77.625,0.0,0.0,68.7900009155,78.0836664836,2.0,0.0,120.068249385,71.5504989624,41.484375,0.46993303274,753.850001017,0.0,0.472359157764,0.0,1.0,14.1097552776,80.4020004272,8.7210000356,2597.91617839,80.2639993032,80.1549708049,71.5429992676,71.4490178426,,1556.99968465,54.3154999415,54.1896769206,41.4950002035,41.2265116374,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.138001124064,82.0234991709,100.0,8.28434578578,38.7689990997,1.46249993642,5.82540949186,40.032500267,207.0,57.2250000636,392.941665649,0.472359157764,38.7689990997,0.594135048276,59.4135046005,2.0,1.0,1.0,831.789067586,831.789067586,0.0,0.462169285656,0.0,1.0,14.0239409606,79.5064996084,8.05050150553,2003.37420654,79.6085001628,79.4187266032,71.5579986572,71.2262013753,,1481.99995931,54.1504999797,54.0795160929,41.5080003738,42.1242802938,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,8.0971609354,38.1004997889,0.730000495911,5.92678002516,40.7779998779,207.0,54.9583330154,360.908335368,0.462169285656,38.1004997889,0.557679167248,55.7679160436,2.0,1.0,1.0,780.750834147,780.750834147,753.850001017,0.468431972026,2.0,0.0,3106.76719157,0.0,8.84014207667,5.55424026648,8.0234375,3100.87983842,0.0324469984635,52.05666701,52.05666701,60.0,2.0,54.6108814586,42.1964860396,41.6098836263,1.0,1702.33792059,1103.74911758,0.0,0.0,0.0,8.62751706441,1.0,0.0,25.1349991163,62.9154822032,1.0,77.442920049,0.0,1.0,1.0,0.0,22.2349996567,1.0,74.9583320618,0.0,1.0,0.0294315974162,47.3699973424,74.936451594,47.3699973424,2.0,0.0,52.189539331,0.0566000007093,33.8382628307,0.945800360885,720.338132398,1.0,0.0,3146.4021701,0.0031464021701,597.849159129,0.574801722294,0.372685637847,0.574801722294,0.0,0.0,922.07665507,597.849159129,922.07665507,0.0,0.0,0.00092207665507,0.572835261623,1.0,5.73476022932,2.0,2.0,2.0,0.0,95.7818041715,63.6585412459,62.9154822032,0.629154822032,1.0,9.91666666667,2801.04970299,85.8733697195,1517.19732585,0.945786482247,1517.19732585,1.0,0.0,0.0,0.0,26.3775002162,1.0,60.1666717529,1.0,0.0,35.9000015259,25.6791664759,1.0,59.8333358765,0.0,1.0,52.05666701,0.0,952.409973145,0.000200828893964,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394048387076,168493.0,1510.24203059,46.3003466595,818.027315887,0.509939718645,818.027315887,0.394093986467,1.0,1.0,1.0,0.0,1609.63633219,1604.16473944,1604.16473944,0.0,0.0,922.07665507,1604.16473944
2017-04-03T18:00:00.000Z,0.0,0.0298502805211,0.777503936655,0.512420282559,49.10425059,0.0433477890498,72.7441654205,0.0,36.2700004578,1.0,79.2638861338,0.0,0.0,0.0,47.4083334605,36.439166069,1.0,79.0138880412,0.0,0.0,72.7441654205,79.5009625753,2.0,0.0,121.281749725,72.1774991353,41.546875,0.477124839612,800.741668701,0.0,0.479615928686,0.0,1.0,14.3369808992,81.2239990234,8.89050165812,2658.33284505,81.0635000865,80.9617919922,72.1729984283,72.0712356567,,1606.99964396,54.4414993922,54.3221740723,41.4859997431,41.2303263346,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,81.1669985453,100.0,8.50812482834,39.5775003433,1.43249988556,5.82885599136,40.0534998576,207.0,59.6333328883,416.050000509,0.479615928686,39.5775003433,0.619629127866,61.9629135132,2.0,1.0,1.0,867.480779012,867.480779012,0.0,0.472161528665,0.0,1.0,14.2644621531,80.3465010325,8.25449943542,2049.11847941,80.4364992778,80.251894633,72.1819998423,71.8506495158,,1533.24998983,54.2734998067,54.2057418823,41.5200001399,42.0668334961,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0899982452393,100.0,8.33950678507,38.9164991379,0.753999710083,5.92495528857,40.7660004298,207.0,57.2499996821,384.691665649,0.472161528665,38.9164991379,0.581959551857,58.1959549586,2.0,1.0,1.0,814.743372599,814.743372599,800.741668701,0.477147675649,2.0,0.0,3200.11617025,0.0,8.7790860335,4.5740309159,6.4765625,3200.11617025,0.0314570704126,52.7808332443,52.7808332443,60.0108594894,2.0,54.7486801147,42.1624984741,41.5614264806,1.0,1802.56198375,1126.83359333,0.0,0.0,0.0,9.26866308848,1.0,0.0,26.4716660182,62.9043353399,1.0,78.8983987172,0.0,1.0,1.0,0.0,23.6249993642,1.0,76.8273785909,0.0,1.0,0.0298516058895,50.0966653824,76.5221977234,50.0966653824,2.0,0.0,55.2621652901,0.0566000007093,34.5459766991,0.945450062878,721.394722368,1.0,0.0,3331.64459817,0.00333164459817,610.352937565,0.581769647373,0.363681020765,0.581769647373,0.0,0.0,976.363332113,610.352937565,976.363332113,0.0,0.0,0.000976363332113,0.581780195236,1.0,6.58603448032,2.0,2.0,2.0,0.0,94.9505933126,63.9356641769,62.9043353399,0.629043353399,1.0,9.91666666667,2929.39557708,89.8081419892,1586.71626968,0.945450668138,1586.71626968,1.0,0.0,0.0,0.0,26.8141667048,1.0,60.1666717529,1.0,0.0,35.9166679382,25.9666666985,1.0,59.8611132304,0.0,1.0,52.7808332443,0.0,996.059997559,0.00020502915076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384664195628,168493.0,1587.73624691,48.6761308098,860.00230035,0.512435502808,860.00230035,0.384627636103,1.0,1.0,1.0,0.0,1678.2644755,1678.2644755,1678.2644755,0.0,0.0,976.363332113,1678.2644755
