timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-03T19:00:00.000Z,0.0,0.0298228418263,0.777852018684,0.512253449622,49.0420004527,0.0431658729487,72.2333329519,0.0,36.1233336131,1.0,79.0972201029,0.0,0.0,0.0,47.3333333333,36.1049998601,1.0,78.888888677,0.0,0.0,72.2333329519,79.3861020406,2.0,0.0,121.093499502,72.0514990489,41.46875,0.475363017982,795.583333333,0.0,0.477687460783,0.0,1.0,14.2922608852,81.0934995015,8.88900057475,2648.33284505,80.9299996694,80.8333638509,72.0409990946,71.9486923218,,1606.66629028,54.3815002441,54.2533747355,41.4785000483,41.2316029867,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,81.0470002492,100.0,8.46320207914,39.4514996211,1.42350037893,5.82905876637,40.0549996694,207.0,59.2333332698,412.625,0.477687460783,39.4514996211,0.616994683402,61.6994689306,2.0,1.0,1.0,863.792556763,863.792556763,0.0,0.46891484803,0.0,1.0,14.2282027404,80.2355003357,8.26500066121,2042.74429321,80.3269996643,80.1490249634,72.0619990031,71.7300999959,,1538.49993896,54.2045008341,54.1343383789,41.4644997915,42.0508753459,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,8.30608582497,38.8624998728,0.716499964396,5.92211691538,40.7479998271,207.0,57.0083335241,382.95833079,0.46891484803,38.8624998728,0.583361471267,58.3361466726,2.0,1.0,1.0,816.706059774,816.706059774,795.583333333,0.475396434758,2.0,0.0,3217.6190389,0.0,8.72258694967,4.52520654599,6.54427083333,3217.6190389,0.0314410811094,52.6100006104,52.6100006104,60.0201752981,2.0,54.66137441,42.1784235636,41.5763483047,1.0,1791.14785187,1130.4684455,0.0,0.0,0.0,9.41697947184,1.0,0.0,26.3449991544,62.6240196228,1.0,78.8127816518,0.0,1.0,1.0,0.0,23.5674993197,1.0,76.6904735565,0.0,1.0,0.0298260117123,49.9124984741,76.3829720815,49.9124984741,2.0,0.0,54.9122357742,0.0566000007093,34.657412424,0.945549233718,721.094373559,1.0,0.0,3310.54805272,0.00331054805272,612.321766601,0.5796854571,0.365863776618,0.5796854571,0.0,0.0,970.180831909,612.321766601,970.180831909,0.0,0.0,0.000970180831909,0.579742689927,1.0,6.3855366191,2.0,2.0,2.0,0.0,93.4243373871,63.860042572,62.6240196228,0.626240196228,1.0,10.5,2921.61629737,89.5696481982,1582.50259851,0.945549233718,1582.50259851,1.0,0.0,0.0,0.0,26.6108334859,1.0,60.1805604299,1.0,0.0,35.9416678747,25.9991666476,1.0,59.9027798971,0.0,1.0,52.6100006104,0.0,995.700012207,0.000205690517849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386932550492,168493.0,1582.86202928,48.5266991551,857.362165141,0.512276023452,857.362165141,0.386880440997,1.0,1.0,1.0,0.0,1673.63320923,1673.63320923,1673.63320923,0.0,0.0,970.180831909,1673.63320923
2017-04-03T20:00:00.000Z,0.0,0.0296874493454,0.784485050494,0.509688546167,48.4202489853,0.0430869994861,68.6166687012,0.0,34.1541668574,1.0,77.7222220103,0.0,0.0,0.0,46.4999996821,34.4150005976,1.0,77.4999993642,0.0,0.0,68.6166687012,77.9590606689,2.0,0.0,119.856749217,71.4365002314,41.5859375,0.469527546453,747.700002035,0.0,0.468983804871,0.0,1.0,14.0553660393,80.263999939,8.68799845378,2587.91617839,80.1124992371,80.0309880575,71.4245007833,71.3410797119,,1564.6663208,54.1399997075,54.0176823934,41.400499026,41.1342391968,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,83.313501358,100.0,8.24272918701,38.7120002111,1.46549956004,5.81263673306,39.9349994659,207.0,56.8166666031,389.599998474,0.468983804871,38.7120002111,0.593346503122,59.3346509933,2.0,1.0,1.0,830.68510437,830.68510437,0.0,0.459937720221,0.0,1.0,13.9743865331,79.3655001322,8.04000027974,1999.24973551,79.4884999593,79.303082784,71.4484996796,71.1152242025,,1483.74995931,53.9629999797,53.8914413452,41.3744996389,42.0183207194,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,8.06240681807,38.1140003204,0.707499504089,5.91197983424,40.6670001348,207.0,54.5416666667,358.100006104,0.459937720221,38.1140003204,0.556054967244,55.6054970423,2.0,1.0,1.0,778.476954142,778.476954142,747.700002035,0.46944345751,2.0,0.0,3101.51635742,0.0,8.67168123072,5.66342477004,7.73177083333,3101.51635742,0.0325915338779,51.8541669846,51.8541669846,60.0,2.0,54.4367802938,42.1166407267,41.6344041824,1.0,1690.1238044,1094.78836122,0.0,0.0,0.0,9.95491377513,1.0,0.0,25.0358330409,61.4695870082,1.0,77.3915500641,0.0,1.0,1.0,0.0,22.2399996122,1.0,75.0952358246,0.0,1.0,0.0296834103757,47.2758331299,74.847776413,47.2758331299,2.0,0.0,51.8150842421,0.0566000007093,33.5635478396,0.945943632768,719.90170726,1.0,0.0,3123.82702727,0.00312382702727,592.995537439,0.574875058598,0.37237894743,0.574875058598,0.0,0.0,915.460840861,592.995537439,915.460840861,0.0,0.0,0.000915460840861,0.574808433652,1.0,5.8714749272,2.0,2.0,2.0,0.0,90.0731305209,63.5552753102,61.4695870082,0.614695870082,1.0,9.91666666667,2791.06854989,85.5673718467,1511.79100308,0.94934802527,1511.79100308,1.0,0.0,0.0,0.0,26.4425001144,1.0,60.1666717529,1.0,0.0,35.9250011444,25.4116667112,1.0,59.8750019073,0.0,1.0,51.8541669846,0.0,958.809997559,0.000199198470201,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392247034299,168493.0,1498.60583841,45.9436093149,811.724536027,0.509732551503,811.724536027,0.392319481919,1.0,1.0,1.0,0.0,1592.45183309,1592.45183309,1592.45183309,0.0,0.0,915.460840861,1592.45183309
2017-04-03T21:00:00.000Z,0.0,0.0292702870465,0.798276031466,0.507566847401,47.3912512461,0.0425109825811,62.0866661072,0.0,31.0025000572,1.0,75.3055553436,0.0,0.0,0.0,45.0333331426,31.0841665268,1.0,75.0555553436,0.0,0.0,62.0866661072,75.5169188182,2.0,0.0,118.022251129,70.630999883,41.5859375,0.461750743082,674.424997965,0.0,0.460691813415,0.0,1.0,13.7036495209,79.0069999695,8.265001297,2482.91617839,78.884001414,78.812789917,70.619000117,70.5423558553,,1456.99965413,53.9795001348,53.8558807373,41.4394995372,41.141242981,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.122998555501,86.5325005849,100.0,7.90236628056,37.4445018768,1.57649962107,5.80128324032,39.8629999161,207.0,53.0916665395,350.691668193,0.460691813415,37.4445018768,0.543771682013,54.4214178721,2.0,1.0,1.0,761.280354818,761.280354818,0.0,0.456416408689,0.0,1.0,13.6359653473,78.1474990845,7.63349978129,1910.01087443,78.2764994303,78.0865605672,70.642999649,70.3147303263,,1375.74994914,53.8114999135,53.7390696208,41.4390001297,42.0770441691,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,7.73229777813,36.8374993006,0.828999519348,5.90366756916,40.6100006104,207.0,51.0166660945,323.733337402,0.456416408689,36.8374993006,0.506622303554,50.6622308095,2.0,1.0,1.0,709.271224976,709.271224976,674.424997965,0.461752095331,2.0,0.0,2888.56422933,0.0,8.62452721596,8.0562915802,10.4817708333,2888.56422933,0.0344760407808,50.3216663996,50.3216663996,60.0,2.0,54.3121541341,42.1777877808,41.6576296488,1.0,1531.59985004,1020.2253523,0.0,0.0,0.0,9.50281969706,1.0,0.0,22.799999555,61.1161804199,1.0,74.9372138977,0.0,1.0,1.0,0.0,19.9516660372,1.0,72.3154741923,0.0,1.0,0.0292715127,42.7516654332,72.0595671336,42.7516654332,2.0,0.0,46.955125446,0.0566000007093,31.2776273772,0.946337651213,718.711160093,1.0,0.0,2830.82990374,0.00283082990374,552.608250623,0.567989768012,0.378347883201,0.567989768012,0.0,0.0,829.59584554,552.608250623,829.59584554,0.0,0.0,0.00082959584554,0.568091551463,1.0,4.99460179819,2.0,2.0,2.0,0.0,89.4577102661,63.2485733032,61.1161804199,0.611161804199,1.0,11.6666666667,2551.82520234,78.2327528232,1382.20409616,0.946337651213,1382.20409616,1.0,0.0,0.0,0.0,25.3916667302,1.0,60.1666717529,1.0,0.0,35.9250011444,24.9299999873,1.0,59.8750019073,0.0,1.0,50.3216663996,0.0,864.940002441,0.000185631613048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399802208774,168493.0,1368.68405986,41.9605236478,741.351998622,0.507572876571,741.351998622,0.399772451398,1.0,1.0,1.0,0.0,1460.58237712,1460.58237712,1460.58237712,0.0,0.0,829.59584554,1460.58237712
2017-04-03T22:00:00.000Z,0.0,0.0288297650983,0.789831329652,0.519482149838,48.3392502467,0.0419650774102,69.7599983215,0.0,34.7541666031,1.0,77.9166666667,0.0,0.0,0.0,46.6333335241,35.0358328819,1.0,77.7222226461,0.0,0.0,69.7599983215,78.2121060689,2.0,0.0,119.23875014,70.8994998932,41.4375,0.464781340848,772.183329264,0.0,0.465847695925,0.0,1.0,13.9695521196,79.8334992727,8.48519973755,2581.66617839,79.707499822,79.5738474528,70.899500529,70.8007710775,,1689.33294678,53.9000002543,53.7686055501,41.6824995677,41.4142201742,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.125999450684,83.9224993388,100.0,8.11981368065,38.0250002543,1.47449970245,5.84973835945,40.2079998652,207.0,58.4916664759,401.991671244,0.465847695925,38.0250002543,0.613225428263,61.3225434621,2.0,1.0,1.0,858.515599569,858.515599569,0.0,0.462451325161,0.0,1.0,13.8849466642,78.9815006256,8.16300137838,1999.99965413,79.0625006358,78.8513590495,70.8994992574,70.567952474,,1588.74992879,53.720000267,53.6517333984,41.6864995956,42.2123514811,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,7.94640763601,37.3760010401,0.821499188741,5.93853898843,40.8650004069,207.0,55.9583330154,370.191665649,0.462451325161,37.3760010401,0.568441053118,56.8441050847,2.0,1.0,1.0,795.817474365,795.817474365,772.183329264,0.462723499472,2.0,0.0,3360.55944824,0.0,8.58455006282,5.96932828426,7.265625,3360.55944824,0.0375634107862,63.8833328883,63.8833328883,63.6847845713,2.0,54.1831003825,42.3153559367,41.6708504359,1.0,1760.76556627,1140.95109623,0.0,0.0,0.0,9.45188458761,1.0,0.0,25.3599991798,61.4476159414,1.0,77.4429206848,0.0,1.0,1.0,0.0,22.5374997457,1.0,75.1369018555,0.0,1.0,0.0287826923036,47.8974994024,75.0376637777,47.8974994024,2.0,0.0,53.9807888092,0.0566000007093,34.978784994,0.946043986,719.598274956,1.0,0.0,3254.39299197,0.00325439299197,617.999727131,0.574051760304,0.371977393106,0.574051760304,0.0,0.0,953.724171956,617.999727131,953.724171956,0.0,0.0,0.000953724171956,0.571074267228,1.0,4.80529081722,2.0,2.0,2.0,0.0,89.2197863261,63.4776439667,61.4476159414,0.614476159414,1.0,10.5,2901.7166625,88.9595738032,1571.72389909,0.94602915341,1571.72389909,1.0,0.0,0.0,0.0,32.3149997393,1.0,63.6666704814,1.0,0.0,38.0416679382,31.5683333079,1.0,63.4027792613,0.0,1.0,63.8833328883,0.0,1397.77001953,0.000207597852694,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393198657531,168493.0,1604.02479249,49.175497992,868.825041974,0.522950512744,868.825041974,0.396396450699,1.0,1.0,1.0,0.0,1661.39055379,1661.39055379,1661.39055379,0.0,0.0,953.724171956,1661.39055379
2017-04-03T23:00:00.000Z,0.0,0.0314833472632,0.78098524928,0.567333477411,52.0022509893,0.0449350720659,101.965833028,0.0,50.7783330282,1.0,88.4444433848,0.0,0.0,0.0,52.950000445,51.1441669464,1.0,88.2500006358,0.0,0.0,101.965833028,88.6843414307,2.0,0.0,125.251500765,73.2492497762,41.46875,0.50777388547,1152.0333252,0.0,0.511799593735,0.0,1.0,15.1516095797,83.938999176,,3024.99951172,83.7455005646,83.635345459,73.2485001882,73.1315333049,,2178.99951172,54.2674999237,54.1412607829,41.4094998042,41.1641489665,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,91.5395005544,100.0,9.31626590093,42.3360007604,1.30499966939,5.83534367879,40.1045001348,207.0,78.1416676839,597.991663615,0.511799593735,42.3360007604,0.834220726376,83.4220733643,2.0,1.0,1.0,1167.90901693,1167.90901693,0.0,0.515423127318,0.0,1.0,15.0597523848,83.0059992472,9.73309187456,2369.70340983,83.0120004018,82.8319117228,73.2499993642,72.9075597127,,2030.49992879,54.0920003255,54.0240478516,41.3954998652,41.690226237,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.00600115458171,100.0,9.14736715953,41.6165005366,0.72699991862,5.91238530477,40.6684999466,207.0,75.1583340963,554.041664124,0.515423127318,41.6165005366,0.767438329061,76.7438309987,2.0,1.0,1.0,1074.41366069,1074.41366069,1152.0333252,0.507566387348,2.0,0.0,4341.88956706,0.0,8.53467933337,4.2202967604,4.94270833333,4341.88956706,0.0466293974799,105.829167048,105.829167048,75.1812578837,2.0,54.4247665405,41.8886413574,41.692644755,1.0,2642.27528375,1319.27127327,0.0,0.0,0.0,11.7664874395,1.0,0.0,36.9483331045,61.4820127487,1.0,88.3961162567,0.0,1.0,1.0,0.0,34.4808330536,1.0,87.3809509277,0.0,1.0,0.0314767505139,71.429166158,87.0258827209,71.429166158,2.0,0.0,81.0057322794,0.0566000007093,40.4456478188,0.945774955266,720.411645553,1.0,0.0,4883.6723815,0.0048836723815,714.587408338,0.630818810351,0.314963826917,0.630818810351,0.0,0.0,1431.19666545,714.587408338,1431.19666545,0.0,0.0,0.00143119666545,0.630535562833,1.0,8.07579155193,2.0,2.0,2.0,0.0,88.0739917755,63.6859512329,61.4820127487,0.614820127487,1.0,10.5,3961.54655702,121.451380098,2145.78407378,0.945782637268,2145.78407378,1.0,0.0,0.0,0.0,53.299999555,1.0,75.3055566152,1.0,0.0,45.0666675568,52.5291668574,1.0,75.1111132304,0.0,1.0,105.829167048,0.0,1525.02001953,0.000240043490346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333019252528,168493.0,2378.85609335,72.9299407275,1288.51483769,0.56792991254,1288.51483769,0.333268978612,1.0,1.0,1.0,0.0,2268.79199219,2268.79199219,2268.79199219,0.0,0.0,1431.19666545,2268.79199219
2017-04-04T00:00:00.000Z,0.0,0.0312447342212,0.770271578141,0.533960024076,50.7624998093,0.0448647556018,88.5333340963,0.0,44.147500356,1.0,84.4722226461,0.0,0.0,0.0,50.5666666031,44.3500000636,1.0,84.2777786255,0.0,0.0,88.5333340963,84.709303538,2.0,0.0,123.463499705,72.7009998957,41.5026041667,0.498763674435,987.066665649,0.0,0.49251037239,0.0,1.0,14.773302873,82.7374998728,9.7334985733,2859.58284505,82.5319989522,82.4483006795,72.6920000712,72.5963083903,,1953.99956258,54.177500089,54.0520782471,41.391500473,41.1469701131,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,83.7635002136,100.0,8.9472852548,41.1404984792,1.36050033569,5.82601761818,40.0310001373,207.0,70.0916665395,512.783335368,0.49251037239,41.1404984792,0.743480166481,74.3480167389,2.0,1.0,1.0,1040.87223307,1040.87223307,0.0,0.491752293909,0.0,1.0,14.6874888738,81.8075008392,9.15300178528,2242.21934001,81.8630015055,81.6786371867,72.7099997203,72.3730494181,,1837.24994914,54.001999855,53.9335174561,41.4074999491,41.8025665283,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,8.77571177483,40.4555015564,0.73899936676,5.91177717845,40.6685005824,207.0,66.8833332062,474.283335368,0.491752293909,40.4555015564,0.688603086926,68.8603083293,2.0,1.0,1.0,964.044321696,964.044321696,987.066665649,0.500089757278,2.0,0.0,3823.80322266,0.0,8.47543954849,4.37532405059,5.34375,3823.80322266,0.0407879194623,80.7208347321,80.7208347321,68.8230018616,2.0,54.3773167928,41.9536031087,41.693476359,1.0,2248.9408375,1207.33849264,0.0,0.0,0.0,11.4606405894,1.0,0.0,32.2424995104,61.2313594818,1.0,84.3607285817,0.0,1.0,1.0,0.0,29.5958326658,1.0,82.8154754639,0.0,1.0,0.0313365665651,61.8341655731,82.51537323,61.8341655731,2.0,0.0,68.9470550307,0.0566000007093,37.014061066,0.945987145701,719.771105775,1.0,0.0,4156.67902708,0.00415667902708,653.958667882,0.615527717605,0.330444578337,0.615527717605,0.0,0.0,1218.14583333,653.958667882,1218.14583333,0.0,0.0,0.00121814583333,0.617037683725,1.0,9.05021454446,2.0,2.0,2.0,0.0,88.6687552134,63.5193602244,61.2313594818,0.612313594818,1.0,9.91666666667,3456.27933014,105.961116097,1872.10450122,0.945972295942,1872.10450122,1.0,0.0,0.0,0.0,40.8058334986,1.0,68.9722226461,1.0,0.0,41.2833340963,39.9149999619,1.0,68.8055553436,0.0,1.0,80.7208347321,0.0,1305.19006348,0.000219677144249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349317395187,168493.0,1953.73755336,59.8968404862,1058.24805187,0.53473154872,1058.24805187,0.347695952081,1.0,1.0,1.0,0.0,1979.02677409,1979.02677409,1979.02677409,0.0,0.0,1218.14583333,1979.02677409
2017-04-04T01:00:00.000Z,0.0,0.0295732356792,0.768416454267,0.533765206605,50.3297519684,0.0427322949,85.0833333333,0.0,42.3474998474,1.0,83.3611106873,0.0,0.0,0.0,49.8833328883,42.6908327738,1.0,83.1388880412,0.0,0.0,85.0833333333,83.5971355438,2.0,0.0,122.525250435,72.1954984665,41.9453125,0.474755026742,945.566670736,0.0,0.485470815887,0.0,1.0,14.5956317584,82.1000003815,9.72000185649,2819.58284505,81.9095001221,81.8150431315,72.1894982656,72.0928192139,,1922.9995931,54.1279999415,54.0011164347,41.4799998601,41.2341461182,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,84.0155016581,100.0,8.75785517693,40.4295002619,1.35750007629,5.83777662118,40.1224997838,207.0,67.8416671753,491.974998474,0.485470815887,40.4295002619,0.723864495414,72.377664566,2.0,1.0,1.0,1013.41029358,1013.41029358,0.0,0.481359958032,0.0,1.0,14.5025657813,81.1685002645,9.03000195821,2196.47503662,81.2315006256,81.0409825643,72.2014986674,71.8659667969,,1813.74998983,53.9525006612,53.8837890625,41.4855003357,41.9391682943,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,8.57517759005,39.7460002899,0.703000704447,5.92738819122,40.7824996312,207.0,64.6083339055,453.591667175,0.481359958032,39.7460002899,0.673002308437,67.3002312978,2.0,1.0,1.0,942.203231812,942.203231812,945.566670736,0.474851244943,2.0,0.0,3899.64923096,0.0,8.43719728788,4.02001281579,4.76822916667,3899.64923096,0.0383888310566,76.4258327484,76.4258327484,67.4082387288,2.0,54.3248087565,42.0605951945,41.7265475591,1.0,2152.58457499,1329.04665399,0.0,0.0,0.0,11.4461040497,1.0,0.0,30.8041658401,60.7433942159,1.0,83.0308202108,0.0,1.0,1.0,0.0,28.0966661771,1.0,81.2380943298,0.0,1.0,0.0295823731603,58.9008318583,81.1334107717,58.9008318583,2.0,0.0,65.99300643,0.0566000007093,40.7453372107,0.946852225898,717.159161746,1.0,0.0,3978.58538903,0.00397858538903,719.882273853,0.585408323681,0.36144223221,0.585408323681,0.0,0.0,1165.9541626,719.882273853,1165.9541626,0.0,0.0,0.0011659541626,0.585531681776,1.0,5.81085371795,2.0,2.0,2.0,0.0,89.9007841746,62.8412504196,60.7433942159,0.607433942159,1.0,11.0833333333,3481.63122897,106.738343641,1885.83643645,0.946850555891,1885.83643645,1.0,0.0,0.0,0.0,38.615000089,1.0,67.5416679382,1.0,0.0,40.4000005722,37.8108332952,1.0,67.3333339691,0.0,1.0,76.4258327484,0.0,1212.08007812,0.000241822136295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381731023931,168493.0,1963.04397429,60.1821527121,1063.28890385,0.533861617171,1063.28890385,0.381589245369,1.0,1.0,1.0,0.0,1991.69385783,1991.69385783,1991.69385783,0.0,0.0,1165.9541626,1991.69385783
2017-04-04T02:00:00.000Z,0.0,0.0306564306063,0.772113876587,0.524886951597,50.0185003281,0.0445422696819,82.4191672007,0.0,41.0466667811,1.0,82.5138893127,0.0,0.0,0.0,49.3416659037,41.3225002289,1.0,82.2361087799,0.0,0.0,82.4191672007,82.7211837769,2.0,0.0,121.916250547,71.8977502187,42.0286458333,0.49046800117,913.241689046,0.0,0.48469980837,0.0,1.0,14.4783926805,81.710000356,9.62549972534,2777.49951172,81.5180002848,81.4202219645,71.8925005595,71.7982177734,,1856.66624959,54.1610002518,54.0336074829,41.4500007629,41.208056132,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,85.184000651,100.0,8.64507643382,40.0679995219,1.3665005366,5.83331632614,40.0835002263,207.0,66.0916665395,476.566673279,0.48469980837,40.0679995219,0.702359818958,70.2359809875,2.0,1.0,1.0,983.303746541,983.303746541,0.0,0.474133693121,0.0,1.0,14.3744490941,80.7260004679,8.89350064596,2169.85335286,80.7965005239,80.6173655192,71.9029998779,71.5680898031,,1768.74989827,53.9870011012,53.9182179769,41.4900004069,41.9781061808,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,8.44624988238,39.306500117,0.700000127157,5.92819917202,40.7900002797,207.0,62.7833328247,436.675005595,0.474133693121,39.306500117,0.657829248338,65.7829256058,2.0,1.0,1.0,920.960947673,920.960947673,913.241689046,0.4934824196,2.0,0.0,3637.1054891,0.0,8.4114882946,3.94604504108,4.71614583333,3637.1054891,0.0388627033611,71.7758318583,71.7758318583,66.1153621674,2.0,54.3393580119,42.0637868245,41.7558685939,1.0,2076.08574249,1224.18961348,0.0,0.0,0.0,11.4383093516,1.0,0.0,29.8891660372,60.4541912079,1.0,82.1518243154,0.0,1.0,1.0,0.0,27.1924993197,1.0,80.3154748281,0.0,1.0,0.0308507152532,57.0816656748,80.1814676921,57.0816656748,2.0,0.0,63.6477383261,0.0566000007093,37.5306754367,0.947414476322,715.46599908,1.0,0.0,3837.1939005,0.0038371939005,663.086130149,0.603936794221,0.356118793917,0.603936794221,0.0,0.0,1124.51833089,663.086130149,1124.51833089,0.0,0.0,0.00112451833089,0.607742667198,1.0,8.27888710562,2.0,2.0,2.0,0.0,90.1139623469,62.389475389,60.4541912079,0.604541912079,1.0,10.5,3306.71663301,101.375887647,1791.09339888,0.961929366338,1791.09339888,1.0,0.0,0.0,0.0,36.2174994151,1.0,66.2361106873,1.0,0.0,39.6250009537,35.5583333969,1.0,66.0416673024,0.0,1.0,71.7758318583,0.0,1147.7199707,0.000222743232281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370213038897,168493.0,1807.5012045,55.4135897828,979.038676472,0.525805105567,979.038676472,0.367532782342,1.0,1.0,1.0,0.0,1861.98016357,1861.98016357,1861.98016357,0.0,0.0,1124.51833089,1861.98016357
2017-04-04T03:00:00.000Z,0.0,0.0301354253123,0.770170395273,0.52157241494,49.7297509511,0.0434943032585,79.9558340708,0.0,39.8208332062,1.0,81.7361106873,0.0,0.0,0.0,48.8916667302,40.125,1.0,81.4861106873,0.0,0.0,79.9558340708,81.9654566447,2.0,0.0,121.493250529,71.7634995778,41.9088541667,0.48133343679,885.60001119,0.0,0.478930297985,0.0,1.0,14.3913699786,81.4024995168,9.45600064596,2748.33284505,81.2150001526,81.1194788615,71.7589995066,71.6591771444,,1816.99955241,54.1189997991,53.9934794108,41.4304993947,41.1845118205,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,86.1500008901,100.0,8.56210851669,39.7845007579,1.37249946594,5.82926150163,40.0579999288,207.0,64.2750002543,460.000002543,0.478930297985,39.7845007579,0.686043777466,68.6043777466,2.0,1.0,1.0,960.461288452,960.461288452,0.0,0.470260065243,0.0,1.0,14.3091820876,80.486000061,8.78850110372,2143.2317098,80.5565007528,80.3637161255,71.767999649,71.4284006755,,1733.74994914,53.9585005442,53.8888905843,41.4314994812,41.9315083822,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,8.3901061217,39.1250012716,0.708999633789,5.91907584667,40.7224998474,207.0,61.4916664759,425.599998474,0.470260065243,39.1250012716,0.646429446992,64.6429437002,2.0,1.0,1.0,905.001225789,905.001225789,885.60001119,0.48174319034,2.0,0.0,3589.2641805,0.0,8.38303820292,4.05797415972,4.90885416667,3589.2641805,0.0367318267523,67.5308332443,67.5308332443,64.7241865794,2.0,54.3273391724,42.0230204264,41.7495638529,1.0,2009.64868497,1207.89882429,0.0,0.0,0.0,11.1392081579,1.0,0.0,29.0924994151,60.6197913488,1.0,81.4212309519,0.0,1.0,1.0,0.0,26.3533326785,1.0,79.4642842611,0.0,1.0,0.0301605599125,55.4458322525,79.2905991872,55.4458322525,2.0,0.0,61.6109397654,0.0566000007093,37.0312394711,0.947230164875,716.020768112,1.0,0.0,3714.3994192,0.0037143994192,654.26217327,0.591629492269,0.355598753887,0.591629492269,0.0,0.0,1088.53249105,654.26217327,1088.53249105,0.0,0.0,0.00108853249105,0.592129871249,1.0,7.27959056209,2.0,2.0,2.0,0.0,89.7382507324,62.5382687251,60.6197913488,0.606197913488,1.0,9.33333333333,3217.54750926,98.6421792366,1742.79466432,0.947228246156,1742.79466432,1.0,0.0,0.0,0.0,34.0075001717,1.0,64.8750025431,1.0,0.0,38.7916673024,33.5233330727,1.0,64.6527786255,0.0,1.0,67.5308332443,0.0,1129.01000977,0.000219779097477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375409786744,168493.0,1772.20027636,54.3313492033,959.917818418,0.521725989992,959.917818418,0.374884951801,1.0,1.0,1.0,0.0,1839.88882446,1839.88882446,1839.88882446,0.0,0.0,1088.53249105,1839.88882446
2017-04-04T04:00:00.000Z,0.0,0.0306561439205,0.771368631955,0.522492257329,49.8812494278,0.0441107408067,80.9941673279,0.0,40.4641669591,1.0,82.0694440206,0.0,0.0,0.0,49.1166667938,40.5466667811,1.0,81.861111323,0.0,0.0,80.9941673279,82.3180224101,2.0,0.0,121.781999906,71.9007504781,41.96875,0.48837251346,899.033325195,0.0,0.479838964957,0.0,1.0,14.4433419704,81.6019992828,9.5129998525,2766.24951172,81.4039999644,81.3108596802,71.8910001119,71.7937698364,,1849.66625977,54.0935004552,53.9699071248,41.4619998932,41.2214152018,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,85.7314987183,100.0,8.60799821218,39.9420000712,1.35750007629,5.83534371853,40.1044998169,207.0,64.9999993642,467.016667684,0.479838964957,39.9420000712,0.695451667422,69.5451666514,2.0,1.0,1.0,973.632334391,973.632334391,0.0,0.475586484181,0.0,1.0,14.3623625437,80.6840000153,8.8454990387,2162.35428874,80.755999883,80.5720113118,71.9105008443,71.5725529989,,1759.74996948,53.9150002797,53.8506444295,41.5260000229,41.9474665324,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,8.43781296412,39.2299998601,0.766001065572,5.92454973857,40.7599989573,207.0,62.25,432.016662598,0.475586484181,39.2299998601,0.64879162743,64.8791634242,2.0,1.0,1.0,908.308278402,908.308278402,899.033325195,0.489771123402,2.0,0.0,3651.69126383,0.0,8.31891406666,3.93855754534,4.64322916667,3600.50850053,0.0377177909439,69.2941672007,69.2941672007,65.4382228851,2.0,54.3299865723,42.0561356978,41.7476781209,1.0,2041.4464488,1181.48455103,0.0,0.0,0.0,11.3012723923,1.0,0.0,29.5849992434,60.5897277196,1.0,81.8949756622,0.0,1.0,1.0,0.0,26.8524991671,1.0,80.095234553,0.0,1.0,0.0307633543249,56.4341650009,79.75238355,56.4341650009,2.0,0.0,62.5857818492,0.0566000007093,36.2214421115,0.94707436297,716.489724449,1.0,0.0,3773.17068423,0.00377317068423,639.954799603,0.600668238,0.347635983255,0.600668238,0.0,0.0,1105.7558492,639.954799603,1105.7558492,0.0,0.0,0.0011057558492,0.595832303166,1.0,7.97172756443,2.0,2.0,2.0,0.0,89.7569046021,62.6640472412,60.5897277196,0.605897277196,1.0,9.91666666667,3218.75117198,98.6790806072,1743.44663199,0.94707436297,1743.44663199,1.0,0.0,0.0,0.0,35.022500356,1.0,65.5416673024,1.0,0.0,39.2083339691,34.2716666857,1.0,65.3472232819,0.0,1.0,69.2941672007,0.0,1144.11999512,0.000214972978767,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367063027833,168493.0,1777.24182864,54.4859109313,962.648590964,0.522929571988,962.648590964,0.363974948688,1.0,1.0,1.0,0.0,1867.28405762,1840.87617631,1840.87617631,0.0,0.0,1105.7558492,1840.87617631
2017-04-04T05:00:00.000Z,0.0,0.0299553058149,0.77375048839,0.550563748296,50.9844999313,0.0431506297079,92.355000178,0.0,45.8825003306,1.0,85.5277779897,0.0,0.0,0.0,51.200000445,46.362499555,1.0,85.3333339691,0.0,0.0,92.355000178,85.793853124,2.0,0.0,123.255000114,72.2705001831,41.9375,0.485006818755,1037.07500203,0.0,0.495388757423,0.0,1.0,14.7515471776,82.5769996643,9.74519958496,2896.66615804,82.3955001831,82.263923645,72.2720006307,72.1613896688,,2060.33285522,54.1984999975,54.0648167928,41.5954996745,41.3505859375,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,88.8664995829,100.0,8.89471284548,40.8000005086,1.33349927266,5.85683429241,40.2620004018,207.0,72.4416662852,536.974998474,0.495388757423,40.8000005086,0.773114653088,77.3114655813,2.0,1.0,1.0,1082.36051432,1082.36051432,0.0,0.495526344645,0.0,1.0,14.6705678304,81.693499883,9.45000012716,2272.59053548,81.7189998627,81.5227355957,72.2689997355,71.9361216227,,1946.74991862,54.0289999644,53.958384196,41.6114997864,41.9308700562,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,8.73486701647,40.1075000763,0.764499982198,5.93570073446,40.8469998042,207.0,69.6833333969,500.10000356,0.495526344645,40.1075000763,0.719784160796,71.9784177144,2.0,1.0,1.0,1007.69782511,1007.69782511,1037.07500203,0.484411963327,2.0,0.0,4176.19525146,0.0,8.26726142565,3.25425581137,4.25260416667,4176.19525146,0.0422800136819,90.7524992625,90.7524992625,71.1640415192,2.0,54.3886998494,42.1058146159,41.7534926732,1.0,2371.01619249,1367.52368186,0.0,0.0,0.0,11.6602306366,1.0,0.0,33.3058328629,60.6117699941,1.0,85.1483999888,0.0,1.0,1.0,0.0,30.7466659546,1.0,83.7440452576,0.0,1.0,0.0299197849111,64.0524991353,83.5552508036,64.0524991353,2.0,0.0,72.6895884394,0.0566000007093,41.9249492813,0.947039208715,716.596110529,1.0,0.0,4382.3088255,0.0043823088255,740.723476253,0.60061123484,0.346412685765,0.60061123484,0.0,0.0,1284.26833089,740.723476253,1284.26833089,0.0,0.0,0.00128426833089,0.599780251582,1.0,5.96563423501,2.0,2.0,2.0,0.0,89.0748697917,62.6909306844,60.6117699941,0.606117699941,1.0,11.0833333333,3738.53987435,114.614537721,2024.99180715,0.947023920606,2024.99180715,1.0,0.0,0.0,0.0,45.6883328756,1.0,71.1944446564,1.0,0.0,42.6083342234,45.0641663869,1.0,71.0138899485,0.0,1.0,90.7524992625,0.0,1450.01000977,0.000248823092243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365790850926,168493.0,2176.59567959,66.7291284849,1178.95985245,0.551361826633,1178.95985245,0.366677311004,1.0,1.0,1.0,0.0,2138.26891073,2138.26891073,2138.26891073,0.0,0.0,1284.26833089,2138.26891073
2017-04-04T06:00:00.000Z,0.0,0.0320857507681,0.796428265742,0.593502357494,52.6982510885,0.0454918329516,110.926666896,0.0,55.0666666031,1.0,90.9027767181,0.0,0.0,0.0,54.4333337148,55.8600006104,1.0,90.7222220103,0.0,0.0,110.926666896,91.1506964366,2.0,0.0,126.156750361,73.4584992727,41.9375,0.517490719052,1261.46665446,0.0,0.523607198611,0.0,1.0,15.3486192226,84.5629997253,,3116.24947103,84.3725001017,84.2571665446,73.4584999084,73.3378855387,,2314.66617839,54.4234997431,54.3011550903,41.4245004654,41.1953277588,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,91.4420000712,100.0,9.5057738622,42.9479996363,1.26300017039,5.84284528097,40.161500295,207.0,83.5499998728,656.691665649,0.523607198611,42.9479996363,0.895528687977,89.5528697968,2.0,1.0,1.0,1253.74016317,1253.74016317,0.0,0.532850399619,0.0,1.0,15.2337975502,83.5865001678,9.88800048828,2469.81583659,83.5685005188,83.3948109945,73.4584986369,73.1142196655,,2137.49989827,54.254000028,54.1827952067,41.5155000687,41.6685333252,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,9.31857355436,42.0530004501,0.818499883016,5.91522379716,40.6970001856,207.0,79.7916679382,604.77498881,0.532850399619,42.0530004501,0.810399751209,81.0399735769,2.0,1.0,1.0,1134.55965169,1134.55965169,1261.46665446,0.517289200156,2.0,0.0,4613.76790365,0.0,8.22876437505,3.83137430747,4.98697916667,4613.76790365,0.0510242743004,124.390834173,124.390834173,79.2702566783,2.0,54.5607833862,41.8809992472,41.737973849,1.0,2907.78650369,1351.07740884,0.0,0.0,0.0,12.5704158147,1.0,0.0,40.2524992625,60.8880840937,1.0,90.9075317383,0.0,1.0,1.0,0.0,37.9616657893,1.0,90.0476175944,0.0,1.0,0.0320748106088,78.2141653697,89.873284022,78.2141653697,2.0,0.0,89.145660368,0.0566000007093,41.4207465597,0.946329260161,718.736551768,1.0,0.0,5374.41224491,0.00537441224491,731.815301071,0.646116095991,0.300212157829,0.646116095991,0.0,0.0,1575.01164754,731.815301071,1575.01164754,0.0,0.0,0.00157501164754,0.64588577052,1.0,7.2217820835,2.0,2.0,2.0,0.0,87.2165482839,63.2550115585,60.8880840937,0.608880840937,1.0,10.5,4258.86391253,130.566406928,2306.82694861,0.94632825382,2306.82694861,1.0,0.0,0.0,0.0,62.5816669464,1.0,79.3888905843,1.0,0.0,47.525001208,61.8091669083,1.0,79.2083346049,0.0,1.0,124.390834173,0.0,1659.86999512,0.00024583066691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317238924884,168493.0,2672.22371367,81.9238782845,1447.41832611,0.593773563257,1447.41832611,0.317482212815,1.0,1.0,1.0,0.0,2437.66044108,2437.66044108,2437.66044108,0.0,0.0,1575.01164754,2437.66044108
2017-04-04T07:00:00.000Z,0.0,0.031430765618,0.778536670377,0.563560292295,51.7884998322,0.0446196293525,100.233333588,0.0,49.9199997584,1.0,87.9583326976,0.0,0.0,0.0,52.6416664124,50.3133328756,1.0,87.7361100515,0.0,0.0,100.233333588,88.2034308116,2.0,0.0,124.85174942,73.063249588,41.9583333333,0.503629781399,1131.28335571,0.0,0.511636709337,0.0,1.0,15.0766735077,83.6854998271,,3005.41607666,83.475499471,83.3905639648,73.057999293,72.9512201945,,2162.33284505,54.1504996618,54.0297851562,41.4020001094,41.1463343302,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,93.5345007579,100.0,9.24437085787,42.0734993617,1.32150014242,5.83230257034,40.0804999669,207.0,77.2916666667,587.666666667,0.511636709337,42.0734993617,0.820327453613,82.0327466329,2.0,1.0,1.0,1148.45843506,1148.45843506,0.0,0.514038718581,0.0,1.0,14.9811903636,82.7405014038,9.68400001526,2323.95912679,82.7524998983,82.5776163737,73.068499883,72.727045695,,2022.49991862,53.9869995117,53.9143880208,41.4375003179,41.692141215,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0119984944661,100.0,9.07022428513,41.3149995804,0.775000890096,5.91096611818,40.6624994278,207.0,74.3583323161,543.616678874,0.514038718581,41.3149995804,0.755270698184,75.5270716349,2.0,1.0,1.0,1057.37897746,1057.37897746,1131.28335571,0.503583974334,2.0,0.0,4330.22094727,0.0,8.21131960551,4.34613676866,5.77083333333,4330.22094727,0.0479911898015,107.91500028,107.91500028,75.6527512868,2.0,54.3134256999,41.8625284831,41.7452274958,1.0,2603.09279504,1322.19282541,0.0,0.0,0.0,12.3282346725,1.0,0.0,36.5449997584,60.7297646205,1.0,87.9223740896,0.0,1.0,1.0,0.0,34.0566657384,1.0,86.8690452576,0.0,1.0,0.0314282789868,70.6016667684,86.5000743866,70.6016667684,2.0,0.0,79.8044924959,0.0566000007093,40.5352155,0.946530522943,718.12926763,1.0,0.0,4811.25205532,0.00481125205532,716.169876184,0.627698237967,0.318827706928,0.627698237967,0.0,0.0,1409.97334798,716.169876184,1409.97334798,0.0,0.0,0.00140997334798,0.627715200186,1.0,8.13037642116,2.0,2.0,2.0,0.0,87.6438121796,63.096344312,60.7297646205,0.607297646205,1.0,10.5,3925.28562046,120.339707996,2126.14322417,0.946525944895,2126.14322417,1.0,0.0,0.0,0.0,54.3683334986,1.0,75.8611125946,1.0,0.0,45.383333842,53.5466664632,1.0,75.6388899485,0.0,1.0,107.91500028,0.0,1472.27001953,0.000240575071368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336839902432,168493.0,2337.89313496,71.6741160747,1266.32712326,0.563749169513,1266.32712326,0.336949978019,1.0,1.0,1.0,0.0,2246.25984701,2246.25984701,2246.25984701,0.0,0.0,1409.97334798,2246.25984701
2017-04-04T08:00:00.000Z,0.0,0.031886644027,0.793558087005,0.587819730652,52.5145003001,0.0452983813774,108.649166743,0.0,54.1025002797,1.0,90.2222220103,0.0,0.0,0.0,54.0083335241,54.5466664632,1.0,90.013888677,0.0,0.0,108.649166743,90.4979915619,2.0,0.0,125.95125103,73.4367507299,41.9375,0.514989245667,1234.32499186,0.0,0.523711062977,0.0,1.0,15.3075253169,84.4070002238,,3084.58280436,84.216501236,84.1013895671,73.4390010834,73.3188323975,,2266.99951172,54.5089998245,54.3846028646,41.5834999084,41.3009567261,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,91.1225001017,100.0,9.45190739632,42.6330013275,1.33049996694,5.85561788082,40.2529999415,207.0,82.1500008901,640.116663615,0.523711062977,42.6330013275,0.871968187605,87.1968193054,2.0,1.0,1.0,1220.75546265,1220.75546265,0.0,0.52878228064,0.0,1.0,15.2084161441,83.4890003204,9.73440093994,2439.44470215,83.469499588,83.2804412842,73.4345003764,73.0887069702,,2103.99990845,54.3334999084,54.2701339722,41.542500178,41.7495905558,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,9.28467726707,41.92699941,0.785500526428,5.92373887698,40.7569996516,207.0,78.9083340963,594.208333333,0.52878228064,41.92699941,0.801644287109,80.1644299825,2.0,1.0,1.0,1122.30200195,1122.30200195,1234.32499186,0.514394102248,2.0,0.0,4534.42150879,0.0,8.18828668594,3.49661002556,4.78125,4534.42150879,0.048674046094,116.961666743,116.961666743,77.5718619029,2.0,54.612948331,41.9593353271,41.7127288183,1.0,2836.43090374,1349.54936054,0.0,0.0,0.0,12.345337232,1.0,0.0,39.38666598,61.0936638514,1.0,90.1598161062,0.0,1.0,1.0,0.0,37.0391658147,1.0,89.3035678864,0.0,1.0,0.0318525702625,76.4258321126,89.0227387746,76.4258321126,2.0,0.0,86.9580712619,0.0566000007093,41.3739003163,0.945961127264,719.850459532,1.0,0.0,5242.52690545,0.00524252690545,730.987628937,0.641006006957,0.304985129605,0.641006006957,0.0,0.0,1536.36166382,730.987628937,1536.36166382,0.0,0.0,0.00153636166382,0.640221421917,1.0,7.05202882247,2.0,2.0,2.0,0.0,86.9974761963,63.5379993439,61.0936638514,0.610936638514,1.0,11.0833333333,4192.28935756,128.52539303,2270.76663284,0.947416930746,2270.76663284,1.0,0.0,0.0,0.0,58.8908341726,1.0,77.6805566152,1.0,0.0,46.4916674296,58.0708332062,1.0,77.4861119588,0.0,1.0,116.961666743,0.0,1698.64001465,0.000245552636112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321912264503,168493.0,2606.4051891,79.9060424394,1411.76751657,0.58902241566,1411.76751657,0.322702589626,1.0,1.0,1.0,0.0,2396.79760742,2396.79760742,2396.79760742,0.0,0.0,1536.36166382,2396.79760742
2017-04-04T09:00:00.000Z,0.0,0.0335150680731,0.850920037369,0.664467921063,54.4675013224,0.047433224937,132.110834757,0.0,65.7550001144,1.0,96.2638861338,0.0,0.0,0.0,57.6666669846,66.3350000381,1.0,96.1111100515,0.0,0.0,132.110834757,96.5182921092,2.0,0.0,129.072001139,74.6044998169,41.8463541667,0.54842812987,1527.2583313,0.0,0.564163724736,0.0,1.0,15.6689109008,86.5610001882,,3325.41609701,86.3690007528,86.2326075236,74.6090005239,74.4839070638,,2678.33270264,54.7609996796,54.6381378174,42.1940002441,41.8717269897,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,85.5725002289,100.0,9.74496936798,44.1750005086,1.43100039164,5.92394165198,40.7629998525,207.0,97.6749998728,794.16666158,0.564163724736,44.1750005086,0.980730416434,100.562669118,2.0,1.0,1.0,1407.87738037,1407.87738037,0.0,0.57116099346,0.0,1.0,15.829660972,85.5080006917,,2652.04305013,85.4060007731,85.2221577962,74.5999991099,74.2495829264,,2364.49987793,54.5855000814,54.5181274414,41.5665006638,41.7234141032,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,9.90713850657,43.8395001094,0.817000706991,5.92252246539,40.7494999568,207.0,92.1333332062,733.091664632,0.57116099346,43.8395001094,0.91640368507,91.6403694153,2.0,1.0,1.0,1282.9651591,1282.9651591,1527.2583313,0.548333380292,2.0,0.0,5300.46577962,0.0,8.14617578189,3.40731936693,4.91145833333,5300.46577962,0.0701755804226,195.795000712,195.795000712,92.4809010824,2.0,54.8435694377,42.2300084432,41.6271842321,1.0,3597.34070125,1249.11170718,0.0,0.0,0.0,12.8827374776,1.0,0.0,47.5333321889,61.7262630463,1.0,96.2442893982,0.0,1.0,1.0,0.0,45.7991650899,1.0,96.0714257558,0.0,1.0,0.0335070617261,93.3324972788,95.9324111938,93.3324972788,2.0,0.0,110.285714572,0.0566000007093,38.2947262011,0.942672779639,729.84938095,1.0,0.0,6648.90351797,0.00664890351797,676.585260091,0.699697052345,0.242957187586,0.699697052345,0.0,0.0,1948.51083374,676.585260091,1948.51083374,0.0,0.0,0.00194851083374,0.69945559899,1.0,5.51333165933,2.0,2.0,2.0,0.0,78.7651990255,65.9701875051,61.7262630463,0.617262630463,1.0,11.0833333333,4846.45240843,148.580440773,2625.09609383,0.942654239931,2625.09609383,1.0,0.0,0.0,0.0,98.6033331553,1.0,92.5000006358,1.0,0.0,55.400001208,97.1916662852,1.0,92.3333339691,0.0,1.0,195.795000712,0.0,2010.5,0.000227277846564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257737330714,168493.0,3417.50478638,104.772382912,1851.1021484,0.664718252728,1851.1021484,0.257989749257,1.0,1.0,1.0,0.0,2784.79211426,2784.79211426,2784.79211426,0.0,0.0,1948.51083374,2784.79211426
2017-04-04T10:00:00.000Z,0.0,0.0339057323671,0.867039458134,0.683516482296,54.7045017878,0.0477412089435,136.64666748,0.0,67.9725004832,1.0,97.3472226461,0.0,0.0,0.0,58.3250001272,68.7350006104,1.0,97.2083326976,0.0,0.0,136.64666748,97.5964870453,2.0,0.0,129.51525116,74.8107493718,41.9114583333,0.55347658892,1585.20832316,0.0,0.565116021704,0.0,1.0,15.6338603497,86.7125002543,,3370.41595459,86.5055007935,86.393468221,74.8055000305,74.6883494059,,2748.66605632,54.699499766,54.585899353,42.2945000331,41.998357137,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,85.6865005493,100.0,9.69572679202,44.2110007604,1.43250020345,5.9381335179,40.8619998296,207.0,98.7916666667,802.749994914,0.565116021704,44.2110007604,0.999599783761,101.48224322,2.0,1.0,1.0,1420.75140381,1420.75140381,0.0,0.585687504036,0.0,1.0,16.0254620711,86.1350008647,,2670.41577148,86.0195007324,85.8380915324,74.8159987132,74.4709142049,,2512.99991862,54.5270004272,54.4594777425,41.7674999237,41.8925704956,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,10.0816518466,44.2520008087,0.86349995931,5.94381026427,40.9039999644,207.0,97.3583323161,782.483337402,0.585687504036,44.2520008087,0.954307941255,95.4307937622,2.0,1.0,1.0,1336.03111776,1336.03111776,1585.20832316,0.55358259887,2.0,0.0,5519.25219727,0.0,8.06008564342,2.76806227366,4.44270833333,5522.64670632,0.083755324786,239.813334147,239.813334147,100.0,2.0,54.8089488636,42.3708773526,41.6149959564,1.0,3800.86421244,1157.4100557,0.0,0.0,0.583333333333,12.8126071294,1.0,0.0,49.374165535,61.9928929011,1.0,97.5114135742,0.0,1.0,1.0,0.0,47.734998703,1.0,97.4702377319,0.0,1.0,0.0338987079565,97.1091645559,97.2112471263,97.1091645559,2.0,0.0,116.525250309,0.0566000007093,35.4833766513,0.937847716135,744.7135597,1.0,0.0,7025.07255558,0.00702507255558,626.914773969,0.718813987745,0.218887729499,0.718813987745,0.0,0.0,2058.74997965,626.914773969,2058.74997965,0.0,0.0,0.00205874997965,0.719393884142,1.0,5.74500518231,2.0,2.0,2.0,0.0,67.0685632879,69.2332971746,61.9928929011,0.619928929011,1.0,10.5,4959.05636743,152.032604222,2686.08838015,0.93784962674,2686.08838015,1.0,0.0,0.0,0.0,120.753332138,1.0,100.0,1.0,0.0,59.9250011444,119.05999883,1.0,99.8750019073,0.0,1.0,239.813334147,0.0,2076.75,0.000210592586347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23339320426,168493.0,3614.2535832,110.804222388,1957.67174911,0.683522453225,1957.67174911,0.233383097717,1.0,1.0,1.0,0.0,2861.73494466,2864.09281783,2864.09281783,0.0,0.0,2058.74997965,2864.09281783
2017-04-04T11:00:00.000Z,0.0,0.0324812310875,0.797276795869,0.566112939113,51.2612517675,0.0451059303827,96.4933338165,0.0,47.9475005468,1.0,86.3333339691,0.0,0.0,0.0,51.6666669846,48.4749991099,1.0,86.1111119588,0.0,0.0,96.4933338165,86.5735321045,2.0,0.0,124.353750865,73.0924990972,41.96875,0.51476942416,1091.08332316,0.0,0.512929538618,0.0,1.0,14.8627429008,83.3165003459,9.25425243378,2932.08278402,83.1050008138,83.0644022624,73.0729986827,73.0058288574,,2023.99953206,54.4054994583,54.2941436768,41.5415000916,41.2710494995,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,84.3770001729,100.0,9.02537210782,41.5635007222,1.42349974314,5.83737103144,40.1180003484,207.0,74.5749998093,563.808324178,0.512929538618,41.5635007222,0.694352654351,77.3347638448,2.0,1.0,1.0,1082.68671163,1082.68671163,0.0,0.514856324146,0.0,1.0,14.8929589589,82.4645004272,8.63325023651,2292.8380127,82.4975001017,82.347597758,73.1119995117,72.7825444539,,1875.49992879,54.2210000356,54.1572901408,41.373000145,41.7215118408,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,8.99476559957,41.1244999568,0.803500493368,5.89819359779,40.5694996516,207.0,71.6333332062,527.274998983,0.514856324146,41.1244999568,0.71875093006,71.8750934601,2.0,1.0,1.0,1006.25130208,1006.25130208,1091.08332316,0.507511130425,2.0,0.0,4026.25360107,0.0,7.98704155286,4.5059945186,8.06510416667,4026.25360107,0.0482980344462,110.892497698,110.892497698,74.023914655,2.0,54.614557902,41.9924519857,41.6525561015,1.0,2524.33691056,1126.60971245,0.0,0.0,0.333333333333,11.666689237,1.0,0.0,35.6691660881,61.4063094457,1.0,86.3641516368,0.0,1.0,1.0,0.0,33.1766657829,1.0,85.005950292,0.0,1.0,0.0320812000757,68.8458325068,84.7361043294,68.8458325068,2.0,0.0,77.3900286686,0.0566000007093,34.5391130558,0.932747440484,760.695424072,1.0,0.0,4665.68889605,0.00466568889605,610.231671784,0.645094584822,0.287905240251,0.645094584822,0.0,0.0,1367.31497701,610.231671784,1367.31497701,0.0,0.0,0.00136731497701,0.632605994741,1.0,7.7916045627,2.0,2.0,2.0,0.0,53.8812789917,72.3815987905,61.4063094457,0.614063094457,1.0,9.33333333333,3650.946623,111.929141724,1977.54664879,0.932999825073,1977.54664879,1.0,0.0,0.0,0.0,56.0333331426,1.0,74.2500012716,1.0,0.0,44.4250008265,54.8591659864,1.0,74.0416673024,0.0,1.0,110.892497698,0.0,2049.22998047,0.00020498841528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308580165305,168493.0,2270.1874377,69.5984241059,1229.65412074,0.580146658107,1229.65412074,0.321448457464,1.0,1.0,1.0,0.0,2119.55736287,2119.55736287,2119.55736287,0.0,0.0,1367.31497701,2119.55736287
2017-04-04T12:00:00.000Z,0.0,0.0301606785798,0.768186139609,0.530570844863,50.2839991252,0.043112778785,84.3758328756,0.0,42.0433336894,1.0,83.1666666667,0.0,0.0,0.0,49.7583335241,42.3324995041,1.0,82.930557251,0.0,0.0,84.3758328756,83.4236481984,2.0,0.0,122.621250153,72.3372510274,41.9375,0.478756353637,937.133336385,0.0,0.486937992396,0.0,1.0,14.5980490049,82.1390012105,9.60899861654,2804.16617839,81.9395001729,81.8665415446,72.3305015564,72.2578964233,,1790.9995931,54.8465000788,54.7496109009,41.5010004044,41.2735951742,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,85.5499992371,100.0,8.76006944974,40.4384997686,1.38000011444,5.83797935645,40.1210002899,207.0,67.0000006358,484.875,0.486937992396,40.4384997686,0.711281422206,71.1281433105,2.0,1.0,1.0,995.793991089,995.793991089,0.0,0.480617949357,0.0,1.0,14.5388252735,81.3095003764,9.01949946086,2181.85182699,81.3634999593,81.1987991333,72.3440004985,72.0184046427,,1712.74992879,54.6710004807,54.6061045329,41.4839995702,41.922571818,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,8.61893836657,39.8795003891,0.752499898275,5.91988678773,40.7314996719,207.0,64.4499998093,452.258333842,0.480617949357,39.8795003891,0.672116077968,67.2116076152,2.0,1.0,1.0,940.962509155,940.962509155,937.133336385,0.478824648472,2.0,0.0,3617.85233561,0.0,8.01061149438,3.97237253189,6.91666666667,3617.85233561,0.0347856916078,68.0883331299,68.0883331299,65.3570238749,2.0,55.0839742025,42.0956293742,41.6077483495,1.0,2120.55763251,1231.53459842,0.0,0.0,0.0,10.4555683136,1.0,0.0,30.9058326085,61.8749332428,1.0,82.8767108917,0.0,1.0,1.0,0.0,28.1316661835,1.0,81.1130943298,0.0,1.0,0.0301657429171,59.0374981562,80.9632606506,59.0374981562,2.0,0.0,65.0111382862,0.0566000007093,37.7558548067,0.927579937851,777.177653578,1.0,0.0,3919.390537,0.003919390537,667.064564198,0.586792422502,0.340785442152,0.586792422502,0.0,0.0,1148.60666911,667.064564198,1148.60666911,0.0,0.0,0.00114860666911,0.586670433482,1.0,6.22121605642,2.0,2.0,2.0,0.0,47.056251208,75.3452466329,61.8749332428,0.618749332428,1.0,9.91666666667,3352.09223093,102.766993093,1815.67123331,0.927577864654,1815.67123331,1.0,0.0,0.0,0.0,34.4491662979,1.0,65.3888905843,1.0,0.0,39.133333842,33.6391663551,1.0,65.2222232819,0.0,1.0,68.0883331299,0.0,1183.94006348,0.000224079663884,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367392814272,168493.0,1917.63167951,58.7899222298,1038.69119246,0.530639545674,1038.69119246,0.367304442871,1.0,1.0,1.0,0.0,1957.4326884,1957.4326884,1957.4326884,0.0,0.0,1148.60666911,1957.4326884
