timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-04T13:00:00.000Z,0.0,0.0308408924039,0.777378627834,0.556382714757,51.4119993846,0.0440750675857,95.9933344523,0.0,47.6016667684,1.0,86.5972220103,0.0,0.0,0.0,51.8666664759,48.3916667302,1.0,86.4444440206,0.0,0.0,95.9933344523,86.9022878011,2.0,0.0,124.32749939,72.9155000051,42.2317708333,0.498020383052,1082.87501526,0.0,0.503325128272,0.0,1.0,14.9594345888,83.2744998932,9.67679901123,2939.99947103,83.0914999644,82.9887364705,72.9170004527,72.8318583171,,2001.33288574,54.8300005595,54.7375055949,41.5625,41.3575846354,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,90.1189994812,100.0,9.10300580661,41.5289999644,1.30350017548,5.85642874241,40.2589998245,207.0,74.316666921,558.125002543,0.503325128272,41.5289999644,0.790451645624,79.0451647441,2.0,1.0,1.0,1106.63230387,1106.63230387,0.0,0.50847946202,0.0,1.0,14.9026282628,82.4645004272,9.51545368541,2305.21146647,82.4719988505,82.2920099894,72.9139995575,72.5886383057,,1889.99995931,54.657500267,54.5888926188,41.589000384,41.8759740194,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.00749842325846,100.0,8.97321279844,40.8829984665,0.790000279744,5.92941562335,40.7990001043,207.0,72.0249993006,524.750005086,0.50847946202,40.8829984665,0.735127479917,73.5127480825,2.0,1.0,1.0,1029.17847188,1029.17847188,1082.87501526,0.496962973709,2.0,0.0,4015.75189209,0.0,8.02973890305,3.64501492182,5.98958333333,4015.75189209,0.0407270871545,89.2524998983,89.2524998983,70.9465554555,2.0,55.0668945312,42.0765253703,41.5685898463,1.0,2465.00935882,1242.41837369,0.0,0.0,0.0,10.886706988,1.0,0.0,34.8491660754,62.0302934647,1.0,86.2842458089,0.0,1.0,1.0,0.0,32.2099992434,1.0,84.958331426,0.0,1.0,0.0307814008157,67.0591665904,84.8340161641,67.0591665904,2.0,0.0,75.5711902598,0.0566000007093,38.0895248793,0.923619039875,790.025998785,1.0,0.0,4556.03479314,0.00455603479314,672.959795087,0.614056892277,0.30949804013,0.614056892277,0.0,0.0,1335.18002319,672.959795087,1335.18002319,0.0,0.0,0.00133518002319,0.612550412615,1.0,6.89114692504,2.0,2.0,2.0,0.0,41.8848234812,77.4933458964,62.0302934647,0.620302934647,1.0,10.5,3707.42773251,113.660715139,2008.13981828,0.923554932406,2008.13981828,1.0,0.0,0.0,0.0,44.7866668701,1.0,71.0138905843,1.0,0.0,42.4833339055,44.4658336639,1.0,70.8055559794,0.0,1.0,89.2524998983,0.0,1495.92004395,0.000226059983971,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335116005848,168493.0,2240.2313501,68.6800433347,1213.42831226,0.55806258743,1213.42831226,0.336771247491,1.0,1.0,1.0,0.0,2174.35882568,2174.35882568,2174.35882568,0.0,0.0,1335.18002319,2174.35882568
2017-04-04T14:00:00.000Z,0.0,0.0321978967494,0.792720912928,0.587958547487,52.9607505798,0.0456533463312,109.836664836,0.0,54.5708328883,1.0,90.6388893127,0.0,0.0,0.0,54.2749999364,55.3041664759,1.0,90.4583333333,0.0,0.0,109.836664836,90.9497992198,2.0,0.0,127.471501033,74.5107504527,41.9895833333,0.521518852474,1254.57501221,0.0,0.533158581609,0.0,1.0,15.6036438942,85.4089997609,,3103.7493693,85.2170003255,85.1301218669,74.5100008647,74.4273910522,,2230.66617839,54.6125001907,54.5253829956,41.5055001577,41.2564137777,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,95.4275010427,100.0,9.75025614103,43.7115001678,1.27499993642,5.8533876737,40.2305002213,207.0,83.0083325704,649.608337402,0.533158581609,43.7115001678,0.870268743606,87.0268745422,2.0,1.0,1.0,1218.37624105,1218.37624105,0.0,0.539798619741,0.0,1.0,15.5299166044,84.5240001678,9.86760253906,2451.0682373,84.509001414,84.3397903442,74.5115000407,74.1794153849,,2079.49992879,54.4369996389,54.3638509115,41.5065002441,41.6978912354,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.0149987538656,100.0,9.60597515106,43.0025011698,0.746500015259,5.92394157251,40.7600002289,207.0,79.8499997457,604.966669718,0.539798619741,43.0025011698,0.800309208461,80.0309206645,2.0,1.0,1.0,1120.43289185,1120.43289185,1254.57501221,0.521427931845,2.0,0.0,4483.66296387,0.0,8.03171896935,3.90942758322,7.0859375,4483.66296387,0.0486425851432,117.050832748,117.050832748,77.8475233714,2.0,54.8543243408,41.9784444173,41.4883842468,1.0,2878.07504879,1210.87141148,0.0,0.0,0.0,11.279047966,1.0,0.0,39.9216661453,63.2309528987,1.0,90.5878969828,0.0,1.0,1.0,0.0,37.5341657003,1.0,89.8214270274,0.0,1.0,0.0321930633846,77.4558321635,89.5373166402,77.4558321635,2.0,0.0,88.2347794403,0.0566000007093,37.1223717628,0.92069220343,799.644247457,1.0,0.0,5319.4970691,0.0053194970691,655.872284411,0.648032440105,0.272641936757,0.648032440105,0.0,0.0,1558.91834513,655.872284411,1558.91834513,0.0,0.0,0.00155891834513,0.647914821903,1.0,8.15277249355,2.0,2.0,2.0,0.0,41.9987751643,79.0247879028,63.2309528987,0.632309528987,1.0,10.5,4088.94646026,125.357151203,2214.79062954,0.920674376863,2214.79062954,1.0,0.0,0.0,0.0,58.8591667811,1.0,77.9166679382,1.0,0.0,46.6250006358,58.191666921,1.0,77.7083352407,0.0,1.0,117.050832748,0.0,1614.7800293,0.000220319964407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296132860444,168493.0,2612.14486523,80.0820069467,1414.87643009,0.588155132244,1414.87643009,0.296265476307,1.0,1.0,1.0,0.0,2405.61775716,2405.61775716,2405.61775716,0.0,0.0,1558.91834513,2405.61775716
2017-04-04T15:00:00.000Z,0.0,0.032738389774,0.807106889348,0.6088552056,53.6409994761,0.0462429575608,116.678333918,0.0,57.8866669337,1.0,92.5138874054,0.0,0.0,0.0,55.4083334605,58.7458340327,1.0,92.3472220103,0.0,0.0,116.678333918,92.8400554657,2.0,0.0,128.68799909,75.0469996134,41.7161458333,0.532022798696,1342.17499797,0.0,0.547196916085,0.0,1.0,15.8719638983,86.2639986674,,3179.99940999,86.0794995626,85.9878133138,75.0499998728,74.9753265381,,2344.66617839,54.6034997304,54.518371582,41.4905001322,41.2608642578,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,94.9670003255,100.0,10.0155351957,44.5889994303,1.23299980164,5.85642874241,40.2575003306,207.0,87.9249998728,701.149998983,0.547196916085,44.5889994303,0.915081932431,91.5081926982,2.0,1.0,1.0,1281.1147054,1281.1147054,0.0,0.551317291337,0.0,1.0,15.7571421464,85.255999883,,2517.05993652,85.216999054,85.0496470133,75.043999354,74.7113876343,,2163.49993896,54.4310003916,54.3440856934,41.5319999059,41.6966094971,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,9.82691566149,43.6849991481,0.727000554403,5.93022664388,40.8049993515,207.0,83.2083339691,641.025004069,0.551317291337,43.6849991481,0.830397375198,83.0397383372,2.0,1.0,1.0,1162.55632528,1162.55632528,1342.17499797,0.531947035942,2.0,0.0,4697.19852702,0.0,8.05201991399,3.87876353661,6.77604166667,4697.19852702,0.0531693962132,134.180831909,134.180831909,81.4478530884,2.0,54.8644460042,41.9752553304,41.4718837738,1.0,3093.540415,1177.55460931,0.0,0.0,0.0,11.4048878352,1.0,0.0,42.4283323288,63.6451120377,1.0,92.4942913055,0.0,1.0,1.0,0.0,40.1633319855,1.0,91.9107119242,0.0,1.0,0.0327367750106,82.5916639964,91.6396045685,82.5916639964,2.0,0.0,94.8404234012,0.0566000007093,36.1009596588,0.917055603268,811.762569186,1.0,0.0,5717.73803386,0.00571773803386,637.826134389,0.664198891502,0.25282697533,0.664198891502,0.0,0.0,1675.62583415,637.826134389,1675.62583415,0.0,0.0,0.00167562583415,0.664159024755,1.0,7.86556643059,2.0,2.0,2.0,0.0,39.0589701335,80.8668263753,63.6451120377,0.636451120377,1.0,10.5,4271.09502431,130.94138306,2313.45196854,0.917025866833,2313.45196854,1.0,0.0,0.0,0.0,67.7058334351,1.0,81.541668574,1.0,0.0,48.7833340963,66.4750000636,1.0,81.3055585225,0.0,1.0,134.180831909,0.0,1786.7199707,0.000214257919669,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275703210209,168493.0,2836.97842627,86.9748569706,1536.65823111,0.609113725105,1536.65823111,0.275830141347,1.0,1.0,1.0,0.0,2522.77722168,2522.77722168,2522.77722168,0.0,0.0,1675.62583415,2522.77722168
2017-04-04T16:00:00.000Z,0.0,0.0334402294905,0.814784475999,0.618947499135,53.8929986954,0.0468927687025,120.67333285,0.0,59.9616673787,1.0,93.4999987284,0.0,0.0,0.0,56.0166670481,60.711666743,1.0,93.3611106873,0.0,0.0,120.67333285,93.8066425323,2.0,0.0,129.004498482,75.1114997864,41.6744791667,0.539354689462,1387.69168091,0.0,0.550722007751,0.0,1.0,15.9360219638,86.5114994049,,3232.91603597,86.3134988149,86.2523142497,75.1159992218,75.0534210205,,2377.99951172,54.6935002009,54.6158320109,41.3644997279,41.133605957,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,91.3235003153,100.0,10.0982452234,44.948999087,1.24649969737,5.83777662118,40.1180000305,207.0,90.6250006358,727.741673787,0.550722007751,44.948999087,0.943330194382,94.3330198924,2.0,1.0,1.0,1320.66227214,1320.66227214,0.0,0.556101263022,0.0,1.0,15.7982362906,85.4404989878,9.93599700928,2551.55562337,85.3819993337,85.2202428182,75.107000351,74.7751668294,,2173.49985758,54.5134998957,54.4218622843,41.41350015,41.5561930339,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,9.88564833005,43.9684991837,0.733000437419,5.91258807977,40.6804997126,207.0,84.9749991099,659.949996948,0.556101263022,43.9684991837,0.847422928583,84.7422917684,2.0,1.0,1.0,1186.39210002,1186.39210002,1387.69168091,0.539152636735,2.0,0.0,4714.70137533,0.0,8.14494347572,4.41667610407,7.65625,4714.70137533,0.0541493769379,139.451667786,139.451667786,82.7033678691,2.0,54.9878133138,41.8905487061,41.4838825862,1.0,3201.26463749,1141.92145747,0.0,0.0,0.0,11.8080447515,1.0,0.0,44.0833326976,63.3079544703,1.0,93.7214597066,0.0,1.0,1.0,0.0,41.9541657766,1.0,93.3035697937,0.0,1.0,0.0334395052299,86.0374984741,92.9396648407,86.0374984741,2.0,0.0,98.1429859996,0.0566000007093,35.0085339091,0.914337842836,820.909962959,1.0,0.0,5916.84287862,0.00591684287862,618.525326332,0.673944766212,0.240402489903,0.673944766212,0.0,0.0,1733.97499593,618.525326332,1733.97499593,0.0,0.0,0.00173397499593,0.674280638496,1.0,7.92044488949,2.0,2.0,2.0,0.0,35.3775641123,82.2150643667,63.3079544703,0.633079544703,1.0,10.5,4343.18609496,133.151519909,2352.50032226,0.914347256115,2352.50032226,1.0,0.0,0.0,0.0,70.5091670354,1.0,82.7638905843,1.0,0.0,49.5166680018,68.9425010681,1.0,82.5277786255,0.0,1.0,139.451667786,0.0,1819.76000977,0.000207774411454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262922525654,168493.0,2942.91260265,90.2225411101,1594.03780882,0.619555322841,1594.03780882,0.263207286111,1.0,1.0,1.0,0.0,2572.87404378,2572.87404378,2572.87404378,0.0,0.0,1733.97499593,2572.87404378
2017-04-04T17:00:00.000Z,0.0,0.0319052258669,0.785944187116,0.576757898313,52.6247495015,0.0454273197469,106.066668193,0.0,52.5608329773,1.0,89.5555553436,0.0,0.0,0.0,53.6416667302,53.5058339437,1.0,89.4027773539,0.0,0.0,106.066668193,89.8684660594,2.0,0.0,127.053749402,74.4289999008,41.7005208333,0.514901748093,1202.14167277,0.0,0.526855118777,0.0,1.0,15.5033260187,85.1404997508,,3063.74940999,84.9229990641,84.8783391317,74.4230009715,74.3689829508,,2138.33284505,54.7129996618,54.6521428426,41.4710000356,41.2525965373,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,90.956000646,100.0,9.65520970027,43.4519990285,1.27649974823,5.84771088759,40.1945002874,207.0,80.4750003815,621.641657511,0.526855118777,43.4519990285,0.842585136777,84.2585137685,2.0,1.0,1.0,1179.61919149,1179.61919149,0.0,0.533258432172,0.0,1.0,15.4501457214,84.2659994761,9.76500244141,2415.07277425,84.2615006765,84.0969950358,74.4349988302,74.0971374512,,2002.24990845,54.5449997584,54.4518280029,41.4989999135,41.7061818441,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,0.00449879964193,100.0,9.52458206813,42.7625007629,0.728499730428,5.92556361357,40.7705001831,207.0,77.6333332062,580.5,0.533258432172,42.7625007629,0.777298380534,77.7204920451,2.0,1.0,1.0,1088.21773275,1088.21773275,1202.14167277,0.514802775248,2.0,0.0,4288.21398926,0.0,8.10473497709,3.95327031612,6.96354166667,4288.21398926,0.0453680612966,106.004166921,106.004166921,75.5647468567,2.0,55.0833409627,42.019841512,41.5116593043,1.0,2748.40868371,1181.73276075,0.0,0.0,0.0,10.5304133097,1.0,0.0,38.5058323542,63.8925876617,1.0,89.4349301656,0.0,1.0,1.0,0.0,35.983332634,1.0,88.482140859,0.0,1.0,0.0319047754779,74.489165624,88.3196118673,74.489165624,2.0,0.0,84.2595241292,0.0566000007093,36.2290516177,0.911798453753,829.562328073,1.0,0.0,5079.8369361,0.0050798369361,640.089243175,0.637633725062,0.274163251896,0.637633725062,0.0,0.0,1488.68415324,640.089243175,1488.68415324,0.0,0.0,0.00148868415324,0.637468049924,1.0,7.99572816209,2.0,2.0,2.0,0.0,34.3175671895,83.4465274811,63.8925876617,0.638925876617,1.0,10.5,3930.14144446,120.488575747,2128.77339641,0.911796976958,2128.77339641,1.0,0.0,0.0,0.0,53.4258333842,1.0,75.6527786255,1.0,0.0,45.2333342234,52.578332901,1.0,75.3888905843,0.0,1.0,106.004166921,0.0,1642.56994629,0.000215018140918,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300684537045,168493.0,2487.60103092,76.2637959672,1347.41687299,0.577126073432,1347.41687299,0.300835186341,1.0,1.0,1.0,0.0,2334.70109049,2334.70109049,2334.70109049,0.0,0.0,1488.68415324,2334.70109049
2017-04-04T18:00:00.000Z,0.0,0.0320705508995,0.790744451797,0.583633127314,52.7147506078,0.045356829495,107.704167048,0.0,53.3608334859,1.0,90.0694446564,0.0,0.0,0.0,53.9499998093,54.3075002035,1.0,89.9166660309,0.0,0.0,107.704167048,90.3254273733,2.0,0.0,127.02750047,74.3127498627,41.6822916667,0.515478426315,1223.10835775,0.0,0.526319211893,0.0,1.0,15.4948656559,85.1195004781,9.88200378418,3086.66615804,84.9125003815,84.8796132406,74.3014996847,74.2553354899,,2190.66617839,54.6185000738,54.5559565226,41.4409996668,41.2137832642,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,92.7934996287,100.0,9.64979044596,43.4715007146,1.26749960581,5.84507524967,40.173500061,207.0,81.5500005086,633.791671753,0.526319211893,43.4715007146,0.859333939325,85.9333953857,2.0,1.0,1.0,1203.06751506,1203.06751506,0.0,0.533328483943,0.0,1.0,15.4308072726,84.2299989065,9.59759979248,2427.07126872,84.230000178,84.069519043,74.3240000407,73.985516866,,2033.99993896,54.4429995219,54.3479131063,41.4224993388,41.6308720907,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-1.27156575521e-06,100.0,9.51335334778,42.8075008392,0.711999575297,5.91785943508,40.7104997635,207.0,78.3666667938,589.316668193,0.533328483943,42.8075008392,0.788376824515,78.8376808167,2.0,1.0,1.0,1103.72755432,1103.72755432,1223.10835775,0.514948696468,2.0,0.0,4371.06103516,0.0,8.09812545776,4.28979665041,7.43489583333,4371.06103516,0.0486018577833,115.512499491,115.512499491,77.5944213867,2.0,54.9776916504,41.9529647827,41.5573628743,1.0,2810.69333123,1186.10965694,0.0,0.0,0.0,10.8668241501,1.0,0.0,39.3024991353,63.4346755346,1.0,90.0342445374,0.0,1.0,1.0,0.0,36.7933322589,1.0,89.0952358246,0.0,1.0,0.0320510412064,76.0958302816,88.9090512594,76.0958302816,2.0,0.0,86.1690199011,0.0566000007093,36.3632366071,0.91244401067,827.366919856,1.0,0.0,5194.95658876,0.00519495658876,642.460002674,0.641623521939,0.270764457663,0.641623521939,0.0,0.0,1522.42082723,642.460002674,1522.42082723,0.0,0.0,0.00152242082723,0.641011332472,1.0,7.65658213641,2.0,2.0,2.0,0.0,33.4915815989,83.1324170431,63.4346755346,0.634346755346,1.0,11.0833333333,3996.80298817,122.532256508,2164.8808299,0.912387979602,2164.8808299,1.0,0.0,0.0,0.0,58.2199996312,1.0,77.7222239176,1.0,0.0,46.5083341599,57.2924998601,1.0,77.5138899485,0.0,1.0,115.512499491,0.0,1645.2199707,0.000215814524087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296764604222,168493.0,2560.9480704,78.5124377646,1387.14552616,0.584611811674,1387.14552616,0.297512219424,1.0,1.0,1.0,0.0,2372.76342773,2372.76342773,2372.76342773,0.0,0.0,1522.42082723,2372.76342773
2017-04-04T19:00:00.000Z,0.0,0.0308068624588,0.768941717752,0.526884418357,50.2562506994,0.043808532111,83.649166743,0.0,41.5500005086,1.0,82.9166641235,0.0,0.0,0.0,49.6000003815,42.0991668701,1.0,82.6666666667,0.0,0.0,83.649166743,83.1387933095,2.0,0.0,122.888250669,72.6319999695,41.6953125,0.486055308899,928.216674805,0.0,0.486680991515,0.0,1.0,14.6318910917,82.3460000356,9.50850041707,2797.91617839,82.1210002899,82.1132380168,72.6124998728,72.581703186,,1787.99958293,54.6335000992,54.5674184163,41.3854999542,41.1768747965,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,85.9220002492,100.0,8.80465722084,40.7355003357,1.35749944051,5.82723402977,40.0280005137,207.0,66.5666675568,480.350001017,0.486680991515,40.7355003357,0.704634304955,70.4477513631,2.0,1.0,1.0,986.488026937,986.488026937,0.0,0.484335061777,0.0,1.0,14.5968402227,81.4684988658,8.88300069173,2184.10158285,81.5345007579,81.3777008057,72.6515000661,72.3207448324,,1692.99994914,54.4790000916,54.3823369344,41.3714993795,41.820447286,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0660018920898,100.0,8.68526570002,40.1630013784,0.701499938965,5.91157444318,40.6699994405,207.0,63.9583330154,447.866666158,0.484335061777,40.1630013784,0.660122444516,66.012245814,2.0,1.0,1.0,924.171422323,924.171422323,928.216674805,0.48607081949,2.0,0.0,3528.58746338,0.0,8.18081569672,4.46844546,7.47395833333,3528.58746338,0.0362800958955,69.4958337148,69.4958337148,65.750310262,2.0,55.0574035645,42.0561421712,41.619055748,1.0,2105.10492874,1132.28814163,0.0,0.0,0.0,10.7026929855,1.0,0.0,30.8233323097,61.9098068873,1.0,82.8424638112,0.0,1.0,1.0,0.0,28.0008327166,1.0,80.982140859,0.0,1.0,0.0307875501997,58.8316656748,80.6953900655,58.8316656748,2.0,0.0,64.5373959809,0.0566000007093,34.7131998806,0.919100459273,804.939439824,1.0,0.0,3890.82956795,0.00389082956795,613.3074107,0.597078353464,0.321154888777,0.597078353464,0.0,0.0,1140.23666382,613.3074107,1140.23666382,0.0,0.0,0.00114023666382,0.596980959177,1.0,7.55822424437,2.0,2.0,2.0,0.0,36.5280473883,79.8337589611,61.9098068873,0.619098068873,1.0,11.0833333333,3246.30125889,99.5236992502,1758.36922267,0.920759903244,1758.36922267,1.0,0.0,0.0,0.0,35.2258337339,1.0,65.902777036,1.0,0.0,39.4083340963,34.2699999809,1.0,65.6805562973,0.0,1.0,69.4958337148,0.0,1252.26000977,0.000206021614433,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348793303928,168493.0,1858.56794243,56.9791717365,1006.69913467,0.527152196415,1006.69913467,0.348888690846,1.0,1.0,1.0,0.0,1909.69352214,1909.69352214,1909.69352214,0.0,0.0,1140.23666382,1909.69352214
2017-04-04T20:00:00.000Z,0.0,0.0300470972489,0.77002624944,0.521792392636,49.7417497635,0.0429423758382,79.1658331553,0.0,39.4883337021,1.0,81.3888867696,0.0,0.0,0.0,48.7416671117,39.7199999491,1.0,81.2361106873,0.0,0.0,79.1658331553,81.6819356283,2.0,0.0,121.785749753,72.0439999898,41.6380208333,0.475263170967,876.158335368,0.0,0.481960381976,0.0,1.0,14.4240036805,81.6005001068,9.37499936422,2742.49951172,81.4085000356,81.3547312419,72.0335006714,71.9817123413,,1717.66625977,54.6604992549,54.5718866984,41.4409999847,41.22778066,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,85.900999705,100.0,8.59535034498,39.9675000509,1.38450018565,5.82865329583,40.0564997991,207.0,63.8333333333,455.975001017,0.481960381976,39.9675000509,0.67592855181,67.5928554535,2.0,1.0,1.0,946.299972534,946.299972534,0.0,0.472637917429,0.0,1.0,14.361154,80.6794999441,8.70000012716,2133.10801188,80.7544994354,80.597559611,72.0544993083,71.7300999959,,1640.24996948,54.4655005137,54.3785095215,41.4629999797,41.9551264445,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,8.43599573771,39.2914994558,0.699999491374,5.92515818278,40.7630004883,207.0,60.9999993642,420.183334351,0.472637917429,39.2914994558,0.634861886161,63.4861882528,2.0,1.0,1.0,888.806640625,888.806640625,876.158335368,0.475249731962,2.0,0.0,3436.40541585,0.0,8.27054985364,4.20542057355,6.03645833333,3436.40541585,0.0333035053033,61.4066673915,61.4066673915,63.1132259369,2.0,54.9998346965,42.1262029012,41.6288108826,1.0,1979.29868308,1172.49283322,0.0,0.0,0.0,10.2120542526,1.0,0.0,29.1199995677,61.8214464188,1.0,81.2499987284,0.0,1.0,1.0,0.0,26.2724992434,1.0,79.3511886597,0.0,1.0,0.0300549832116,55.39249897,79.1348648071,55.39249897,2.0,0.0,60.6804825404,0.0566000007093,35.9457779178,0.926071702303,782.059637211,1.0,0.0,3658.30402788,0.00365830402788,635.08440755,0.581546107774,0.344495072614,0.581546107774,0.0,0.0,1072.09331767,635.08440755,1072.09331767,0.0,0.0,0.00107209331767,0.581535915534,1.0,6.22027831172,2.0,2.0,2.0,0.0,45.2777700424,76.1684481303,61.8214464188,0.618214464188,1.0,11.0833333333,3151.7915163,96.6262604582,1707.17772522,0.926041180388,1707.17772522,1.0,0.0,0.0,0.0,31.0274999936,1.0,63.222222964,1.0,0.0,37.8083337148,30.3791664441,1.0,63.0138893127,0.0,1.0,61.4066673915,0.0,1118.31005859,0.000213336921521,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372008372748,168493.0,1776.40331779,54.4602042287,962.194408944,0.521932563352,962.194408944,0.372035049363,1.0,1.0,1.0,0.0,1843.52247111,1843.52247111,1843.52247111,0.0,0.0,1072.09331767,1843.52247111
2017-04-04T21:00:00.000Z,0.0,0.0293650011071,0.78021943344,0.51117822266,48.4390007655,0.0423659879547,69.6074988047,0.0,34.6833333969,1.0,78.0416673024,0.0,0.0,0.0,46.7083336512,34.9241669973,1.0,77.8472232819,0.0,0.0,69.6074988047,78.2781238556,2.0,0.0,119.609250387,71.1702496211,41.6302083333,0.462408735712,759.658330282,0.0,0.46749746819,0.0,1.0,13.9997682571,80.1094996134,8.79150072734,2598.74951172,79.9445006053,79.8936538696,71.1529998779,71.0928293864,,1568.99962362,54.3454996745,54.2431844076,41.4244995117,41.1692377726,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,80.6044998169,100.0,8.18327951431,38.5200010935,1.45799922943,5.81648878256,39.9665002823,207.0,57.4166666667,394.941668193,0.46749746819,38.5200010935,0.603431469145,60.3431475957,2.0,1.0,1.0,844.804056803,844.804056803,0.0,0.46033687648,0.0,1.0,13.944170634,79.227499644,8.14200019836,2004.12411499,79.3294995626,79.175936381,71.1874993642,70.8658243815,,1491.74993896,54.1639998754,54.0839767456,41.4270003637,41.992787679,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,8.03036602338,37.9024991989,0.745000203451,5.9138045311,40.6820001602,207.0,55.3000005086,364.716669718,0.46033687648,37.9024991989,0.565868835449,56.6062428157,2.0,1.0,1.0,792.216369629,792.216369629,759.658330282,0.462326224754,2.0,0.0,3131.27128092,0.0,8.44821556409,5.34493656953,7.32552083333,3131.27128092,0.03174770547,52.1258325577,52.1258325577,60.0017439524,2.0,54.7012278239,42.1109161377,41.6417977015,1.0,1716.28905624,1107.5911826,0.0,0.0,0.0,9.75849755605,1.0,0.0,25.5983328819,61.3945023219,1.0,77.7283083598,0.0,1.0,1.0,0.0,22.6433329582,1.0,75.3809521993,0.0,1.0,0.0293631814751,48.2416658401,75.1901467641,48.2416658401,2.0,0.0,52.6172472109,0.0566000007093,33.9560511973,0.931067237062,766.01476274,1.0,0.0,3172.18781639,0.00317218781639,599.93022565,0.565873572718,0.365181248069,0.565873572718,0.0,0.0,929.633331299,599.93022565,929.633331299,0.0,0.0,0.000929633331299,0.565772384405,1.0,5.08218709138,2.0,2.0,2.0,0.0,51.4835987091,73.3721453349,61.3945023219,0.613945023219,1.0,11.0833333333,2823.88023884,86.5732984082,1529.56355695,0.931054820787,1529.56355695,1.0,0.0,0.0,0.0,26.4583331744,1.0,60.1250038147,1.0,0.0,35.9250011444,25.6674997012,1.0,59.8750019073,0.0,1.0,52.1258325577,0.0,976.799987793,0.000201527963757,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392223142951,168493.0,1550.5163762,47.5350601195,839.842041057,0.511217057619,839.842041057,0.392303352175,1.0,1.0,1.0,0.0,1642.82867432,1642.82867432,1642.82867432,0.0,0.0,929.633331299,1642.82867432
2017-04-04T22:00:00.000Z,0.0,0.0290287097441,0.795264401236,0.507628944796,47.328250885,0.0419392190197,62.2791662216,0.0,31.058333079,1.0,75.2916666667,0.0,0.0,0.0,45.0416663488,31.1891667048,1.0,75.0694433848,0.0,0.0,62.2791662216,75.5568669637,2.0,0.0,117.558750153,70.2304992676,41.5989583333,0.455170399954,675.808329264,0.0,0.45696783411,0.0,1.0,13.6154183547,78.7189992269,8.36249987284,2483.74951172,78.5719998678,78.524772644,70.2094999949,70.15062205,,1468.6663208,54.0680001577,53.9546152751,41.462000529,41.1679712931,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,86.0210005442,100.0,7.81068853537,37.1099993388,1.58700021108,5.8047298193,39.8750003179,207.0,53.3666667938,352.491666158,0.45696783411,37.1099993388,0.550946106684,55.1010198593,2.0,1.0,1.0,771.324549357,771.324549357,0.0,0.450606160649,0.0,1.0,13.5501512686,77.8474998474,7.72200202942,1904.01164754,77.9735005697,77.8130950928,70.2514985402,69.9339396159,,1387.24993896,53.8940003713,53.8123881022,41.4825007121,42.0847040812,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,7.64121246338,36.4909998576,0.838000297546,5.90893880526,40.6445004145,207.0,51.1166667938,323.316668193,0.450606160649,36.4909998576,0.512444548834,51.244454066,2.0,1.0,1.0,717.422368368,717.422368368,675.808329264,0.455074541186,2.0,0.0,2912.48486328,0.0,8.54337604841,7.7630991141,9.44270833333,2912.48486328,0.0337655848839,50.1241668065,50.1241668065,60.0,2.0,54.4089508057,42.1624984741,41.6837552389,1.0,1534.76758811,1026.39103387,0.0,0.0,0.0,9.14256445567,1.0,0.0,23.0624995232,61.0669355392,1.0,74.9771671295,0.0,1.0,1.0,0.0,20.0374994278,1.0,72.3988075256,0.0,1.0,0.0290251948079,43.0999991099,72.1579233805,43.0999991099,2.0,0.0,47.052240589,0.0566000007093,31.4666521747,0.934368659555,755.579707896,1.0,0.0,2836.68478003,0.00283668478003,555.947911314,0.559904997811,0.374442015863,0.559904997811,0.0,0.0,831.311660767,555.947911314,831.311660767,0.0,0.0,0.000831311660767,0.559804528952,1.0,4.39254510057,2.0,2.0,2.0,0.0,56.6145292918,71.4126186371,61.0669355392,0.610669355392,1.0,9.91666666667,2561.15862198,78.5188927638,1387.25957208,0.934347013674,1387.25957208,1.0,0.0,0.0,0.0,25.360833168,1.0,60.1666717529,1.0,0.0,35.9250011444,24.7633333206,1.0,59.8750019073,0.0,1.0,50.1241668065,0.0,883.529968262,0.00018675346854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400752622294,168493.0,1391.48990855,42.6596954885,753.704857842,0.507635266888,753.704857842,0.400867847382,1.0,1.0,1.0,0.0,1484.73698934,1484.73698934,1484.73698934,0.0,0.0,831.311660767,1484.73698934
2017-04-04T23:00:00.000Z,0.0,0.0282896480145,0.784947536352,0.521307634161,48.2372490565,0.0411494643375,70.8708353043,0.0,35.3125006358,1.0,78.2638893127,0.0,0.0,0.0,46.8583332698,35.5783336957,1.0,78.0972220103,0.0,0.0,70.8708353043,78.5715681712,2.0,0.0,118.122749011,69.8854999542,41.5208333333,0.454680491049,782.200002035,0.0,0.457384906662,0.0,1.0,13.7556214333,79.1120001475,8.65999942356,2594.99951172,78.9649995168,78.8553924561,69.8719997406,69.7944310506,,1769.99956258,53.6900002162,53.5603052775,41.6884997686,41.4301249186,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,83.7440007528,100.0,7.90020632744,37.2764997482,1.43699995677,5.85541514556,40.2514998118,207.0,59.1000003815,406.800000509,0.457384906662,37.2764997482,0.632704158965,63.2704153061,2.0,1.0,1.0,885.78582255,885.78582255,0.0,0.451114132,0.0,1.0,13.6806852023,78.2495009104,8.41649881999,1998.1248881,78.3154989878,78.1172281901,69.8990001678,69.5754623413,,1676.74996948,53.5309998194,53.4464467367,41.6805003484,42.1983133952,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0659980773926,100.0,7.73464477062,36.6349986394,0.760000228882,5.94604039192,40.9205001195,207.0,56.6000000636,375.400004069,0.451114132,36.6349986394,0.591696998959,59.169699351,2.0,1.0,1.0,828.375798543,828.375798543,782.200002035,0.453075286081,2.0,0.0,3542.58976237,0.0,8.58205986023,4.56940948963,5.56770833333,3542.58976237,0.0385616876189,67.9049994151,67.9049994151,64.5413653056,2.0,53.9610392253,42.3159866333,41.7420434952,1.0,1790.08631129,1191.90488064,0.0,0.0,0.0,9.40998140971,1.0,0.0,25.8133328756,60.4620183309,1.0,77.6712315877,0.0,1.0,1.0,0.0,22.8541661898,1.0,75.3095207214,0.0,1.0,0.0282298561263,48.6674998601,75.2954082489,48.6674998601,2.0,0.0,54.8796915223,0.0566000007093,36.5409040677,0.938694623251,742.084766748,1.0,0.0,3308.58602535,0.00330858602535,645.599003707,0.563616543905,0.375276491003,0.563616543905,0.0,0.0,969.605845133,645.599003707,969.605845133,0.0,0.0,0.000969605845133,0.561030820012,1.0,3.81946578013,2.0,2.0,2.0,0.0,63.3614622752,68.6858088175,60.4620183309,0.604620183309,1.0,10.5,2981.99119193,91.42059559,1615.20484884,0.938893034908,1615.20484884,1.0,0.0,0.0,0.0,34.2766668002,1.0,64.597225825,1.0,0.0,38.6000010173,33.6283332507,1.0,64.3333349228,0.0,1.0,67.9049994151,0.0,1358.42993164,0.000216868974187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399701006452,168493.0,1665.50154742,51.0602257422,902.124118415,0.524390483356,902.124118415,0.402381789671,1.0,1.0,1.0,0.0,1720.32892863,1720.32892863,1720.32892863,0.0,0.0,969.605845133,1720.32892863
2017-04-05T00:00:00.000Z,0.0,0.02985640536,0.77377093891,0.539134035508,49.9540001551,0.0425560050287,85.6858342489,0.0,42.6383339564,1.0,83.4444446564,0.0,0.0,0.0,49.933333079,43.153333346,1.0,83.2222213745,0.0,0.0,85.6858342489,83.7000567118,2.0,0.0,120.941250165,70.9872500102,41.625,0.474234375015,952.858322144,0.0,0.479557396649,0.0,1.0,14.286217769,81.0515003204,9.41100056966,2815.41617839,80.855000178,80.7945861816,70.9684995015,70.8877487183,,1963.33288574,53.9015000661,53.7800776164,41.3059997559,41.074432373,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,87.8030001322,100.0,8.47094531854,39.5490004222,1.36200046539,5.81527233124,39.9439992905,207.0,68.1000000636,496.074996948,0.479557396649,39.5490004222,0.736711106073,73.6711095174,2.0,1.0,1.0,1031.3955485,1031.3955485,0.0,0.476864247832,0.0,1.0,14.1967777411,80.1065006256,9.16649945577,2196.10010783,80.1724999746,80.0033594767,71.0060005188,70.6776580811,,1849.99995931,53.7184998194,53.6485468547,41.3535000483,41.762995402,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,8.28986620903,38.8189999262,0.722499529521,5.90691137314,40.6310005188,207.0,65.0166667302,456.783330282,0.476864247832,38.8189999262,0.681692050752,68.1692059835,2.0,1.0,1.0,954.368871053,954.368871053,952.858322144,0.472817700996,2.0,0.0,3948.65745036,0.0,8.56867798169,4.41722853978,5.1484375,3973.16151937,0.0424383531335,86.0375000636,86.0375000636,70.021589915,2.0,54.0825068156,41.8848164876,41.7851330439,1.0,2186.90694745,1313.92764468,0.0,0.0,0.0,11.6773614883,1.0,0.0,31.3883325259,59.2911380132,1.0,83.2591311137,0.0,1.0,1.0,0.0,28.6008327802,1.0,81.5297603607,0.0,1.0,0.0297966432711,59.9891653061,81.2935460409,59.9891653061,2.0,0.0,67.0452468729,0.0566000007093,40.2818251658,0.943905618133,726.096292532,1.0,0.0,4042.02284518,0.00404202284518,711.693015211,0.589544045104,0.35420721468,0.589544045104,0.0,0.0,1184.54498291,711.693015211,1184.54498291,0.0,0.0,0.00118454498291,0.58752310276,1.0,5.50146836722,2.0,2.0,2.0,0.0,71.8500970205,65.0650666555,59.2911380132,0.592911380132,1.0,9.91666666667,3500.83459213,107.327072039,1896.23799812,0.943751259784,1896.23799812,1.0,0.0,0.0,0.0,43.4833331108,1.0,70.1805566152,1.0,0.0,42.016667366,42.554166317,1.0,70.0277783076,0.0,1.0,86.0375000636,0.0,1410.55004883,0.00023907120869,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375318401971,168493.0,2007.45799387,61.5437785057,1087.34589637,0.541168387373,1087.34589637,0.377449967324,1.0,1.0,1.0,0.0,2009.25612386,2009.25612386,2009.25612386,0.0,0.0,1184.54498291,2009.25612386
2017-04-05T01:00:00.000Z,0.0,0.0280179018027,0.773471744879,0.517007782126,48.222249349,0.0404415904462,71.1925010681,0.0,35.5375003815,1.0,78.6388893127,0.0,0.0,0.0,47.0416669846,35.6733334859,1.0,78.4027779897,0.0,0.0,71.1925010681,78.8752969106,2.0,0.0,117.598499298,69.3762499491,41.6640625,0.442571629826,779.850006104,0.0,0.452228644119,0.0,1.0,13.6444257895,78.7924995422,9.25799878438,2621.24951172,78.6094989777,78.546391805,69.3515001933,69.2871322632,,1740.3329366,53.9420000712,53.8131993612,41.5085004171,41.2373199463,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,82.5455010732,100.0,7.81374506156,37.1009985606,1.43850040436,5.83068072796,40.0700000127,207.0,58.891667366,407.391665141,0.452228644119,37.1009985606,0.643420370193,64.3187328974,2.0,1.0,1.0,900.78851827,900.78851827,0.0,0.439031738994,0.0,1.0,13.5634463628,77.8909988403,8.57700093587,2028.49605306,77.9780006409,77.807337443,69.400999705,69.0773111979,,1657.74996948,53.7725006739,53.699546814,41.4884999593,42.0495936076,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0870018005371,100.0,7.6338280042,36.4895006816,0.688000043233,5.92961835861,40.8004999161,207.0,56.200000445,372.458333333,0.439031738994,36.4895006816,0.605960976737,60.5960973104,2.0,1.0,1.0,848.345367432,848.345367432,779.850006104,0.442887244843,2.0,0.0,3508.16737874,0.0,8.57264041901,3.83078380426,4.20833333333,3508.16737874,0.0346680348791,61.1758343379,61.1758343379,62.8564491272,2.0,54.1647491455,42.1058197021,41.8206030528,1.0,1775.33207375,1301.3909792,0.0,0.0,0.0,10.8396863937,1.0,0.0,26.1583326658,58.5118137995,1.0,78.2477143606,0.0,1.0,1.0,0.0,23.2116662661,1.0,76.0654748281,0.0,1.0,0.0280420850117,49.3699989319,75.80768013,49.3699989319,2.0,0.0,54.4273624924,0.0566000007093,39.8974815002,0.945757210972,720.468937289,1.0,0.0,3281.31601953,0.00328131601953,704.902491171,0.545724364294,0.400038266262,0.545724364294,0.0,0.0,961.61416626,704.902491171,961.61416626,0.0,0.0,0.00096161416626,0.546694835027,1.0,2.89704901042,2.0,2.0,2.0,0.0,74.3018220266,63.6912228266,58.5118137995,0.585118137995,1.0,9.91666666667,3076.72305295,94.3248439926,1666.51665743,0.945762630556,1666.51665743,1.0,0.0,0.0,0.0,30.8199998538,1.0,62.9861119588,1.0,0.0,37.6916672389,30.3558335304,1.0,62.81944561,0.0,1.0,61.1758343379,0.0,1023.92999268,0.000236790142619,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422979565207,168493.0,1682.68211845,51.5869402544,911.430028409,0.517244431607,911.430028409,0.422627889613,1.0,1.0,1.0,0.0,1762.08765666,1762.08765666,1762.08765666,0.0,0.0,961.61416626,1762.08765666
2017-04-05T02:00:00.000Z,0.0,0.02804773271,0.782894436122,0.509988051933,47.3072493871,0.0404580458448,65.0675004323,0.0,32.4375,1.0,76.3472213745,0.0,0.0,0.0,45.6833337148,32.6299994787,1.0,76.1388899485,0.0,0.0,65.0675004323,76.583398819,2.0,0.0,115.899749756,68.5925003688,41.9244791667,0.438615336286,705.425013224,0.0,0.439995236884,0.0,1.0,13.3289685249,77.6825002035,8.90549914042,2529.99951172,77.4784997304,77.4464467367,68.57300059,68.5087381999,,1644.66628011,53.7050002416,53.5838801066,41.456000646,41.1565093994,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,81.5825010935,100.0,7.5128852129,36.0224990845,1.49850082397,5.81608331203,39.957499822,207.0,55.1333335241,369.266665141,0.439995236884,36.0224990845,0.599494843256,59.9494838715,2.0,1.0,1.0,839.292780558,839.292780558,0.0,0.426021283386,0.0,1.0,13.2467805545,76.7495009104,8.23049990336,1953.88043213,76.8425000509,76.6872914632,68.6120001475,68.2946777344,,1562.24997965,53.5339994431,53.463025411,41.4120000203,42.0266189575,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,7.32912393411,35.4305000305,0.698500315348,5.91765662034,40.713499705,207.0,52.7499996821,336.158340454,0.426021283386,35.4305000305,0.563573179699,56.3573182424,2.0,1.0,1.0,789.002451579,789.002451579,705.425013224,0.438597854518,2.0,0.0,3250.87453206,0.0,8.5688196818,4.34369615714,4.86197916667,3250.87453206,0.0334211056854,53.7550001144,53.7550001144,60.4254980087,2.0,53.9597803752,42.0854415894,41.8784157435,1.0,1605.02627437,1208.59513852,0.0,0.0,0.0,10.7922156652,1.0,0.0,24.0491662025,57.7807849248,1.0,76.0388100942,0.0,1.0,1.0,0.0,21.0599996249,1.0,73.4880943298,0.0,1.0,0.0280467853227,45.1091664632,73.2988770803,45.1091664632,2.0,0.0,49.20620099,0.0566000007093,37.0525867715,0.947594526014,714.92652885,1.0,0.0,2966.54271261,0.00296654271261,654.639334049,0.540550604584,0.40703809231,0.540550604584,0.0,0.0,869.367497762,654.639334049,869.367497762,0.0,0.0,0.000869367497762,0.540509571632,1.0,2.78031275251,2.0,2.0,2.0,0.0,77.3246142069,62.2372779846,57.7807849248,0.577807849248,1.0,11.6666666667,2813.62141289,86.2587877615,1524.00683181,0.947588696894,1524.00683181,1.0,0.0,0.0,0.0,27.2191667557,1.0,60.5694481532,1.0,0.0,36.2000007629,26.5358333588,1.0,60.3333346049,0.0,1.0,53.7550001144,0.0,908.359985352,0.00021990579295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.429551443199,168493.0,1514.33699275,46.4258882375,820.245364941,0.510007711431,820.245364941,0.42957430785,1.0,1.0,1.0,0.0,1608.29992676,1608.29992676,1608.29992676,0.0,0.0,869.367497762,1608.29992676
2017-04-05T03:00:00.000Z,0.0,0.0275195995342,0.786967842658,0.508961247212,46.8197482427,0.0398344191585,62.3341665268,0.0,31.1008330981,1.0,75.2361106873,0.0,0.0,0.0,45.0416669846,31.1875,1.0,75.0694459279,0.0,0.0,62.3341665268,75.5277245839,2.0,0.0,114.674248695,67.8545004527,41.6510416667,0.430568598257,673.724995931,0.0,0.434766346493,0.0,1.0,13.1077861786,76.8905016581,8.83199818929,2482.49951172,76.6759986877,76.6510594686,67.8440004985,67.7855682373,,1591.66630046,53.7005001704,53.5736821493,41.4230000178,41.1450653076,41.4812736511,1.0,0.0,99.9981231689,1.0,0.0,0.214502970378,80.5760002136,100.0,7.29697418213,35.2529986699,1.50449975332,5.81081199646,39.9185002645,207.0,53.691666921,354.066665649,0.434766346493,35.2529986699,0.58170005435,58.1700054804,2.0,1.0,1.0,814.38007609,814.38007609,0.0,0.417189135794,0.0,1.0,13.0183461507,75.9064998627,8.13149960836,1913.3854777,75.9965000153,75.8477300008,67.8650004069,67.5579605103,,1521.49996948,53.5250002543,53.4553705851,41.4435002009,42.0859832764,41.4812736511,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,7.09906756878,34.5529998144,0.716500282288,5.91927858194,40.7239999771,207.0,50.8999999364,319.658332825,0.417189135794,34.5529998144,0.547158813477,54.7158813477,2.0,1.0,1.0,766.022338867,766.022338867,673.724995931,0.430492784808,2.0,0.0,3172.69486491,0.0,8.56529641151,4.77732809385,5.1875,3172.69486491,0.0336682891474,52.6424992879,52.6424992879,60.0443112055,2.0,53.9515508016,42.116645813,41.9327468872,1.0,1535.59992187,1206.86630767,0.0,0.0,0.0,10.8724912008,1.0,0.0,23.0291660627,56.9715092977,1.0,74.8972581228,0.0,1.0,1.0,0.0,20.0316661199,1.0,72.3035685221,0.0,1.0,0.0275175074107,43.0608320236,72.0918299357,43.0608320236,2.0,0.0,47.0777579172,0.0566000007093,36.9995850234,0.949346945609,709.670971323,1.0,0.0,2838.22316834,0.00283822316834,653.702907415,0.531568243061,0.417772750339,0.531568243061,0.0,0.0,831.762496948,653.702907415,831.762496948,0.0,0.0,0.000831762496948,0.531513000528,1.0,1.99971093287,2.0,2.0,2.0,0.0,80.2666276296,60.7661441167,56.9715092977,0.569715092977,1.0,11.0833333333,2742.46622954,84.0773429406,1485.46540436,0.9493409934,1485.46540436,1.0,0.0,0.0,0.0,26.683333238,1.0,60.2222267787,1.0,0.0,35.9583346049,25.9591665268,1.0,59.9305578868,0.0,1.0,52.6424992879,0.0,863.770019531,0.000219591229448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.440066059765,168493.0,1470.37260247,45.0780469844,796.431915538,0.508988942894,796.431915538,0.440127541674,1.0,1.0,1.0,0.0,1564.73323568,1564.73323568,1564.73323568,0.0,0.0,831.762496948,1564.73323568
2017-04-05T04:00:00.000Z,0.0,0.0265768450466,0.795252384816,0.507630170236,46.066748937,0.0385587717116,57.2650003433,0.0,28.6600000064,1.0,73.1944433848,0.0,0.0,0.0,43.825000445,28.6050000191,1.0,73.0416666667,0.0,0.0,57.2650003433,73.5107275645,2.0,0.0,113.181749026,67.115000089,41.59375,0.415015222324,616.233337402,0.0,0.417825718274,0.0,1.0,12.8346316814,75.8749993642,8.55299949646,2387.91619873,75.6574993134,75.6464945475,67.1044998169,67.0465291341,,1553.66631063,53.6284996668,53.4953308105,41.691500028,41.42821757,41.7317333221,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,76.8365001678,100.0,6.98996194204,33.9659992854,1.52250003815,5.84466973941,40.1689999898,207.0,50.6499999364,322.899998983,0.417825718274,33.9659992854,0.551908609299,55.1908607483,2.0,1.0,1.0,772.672053019,772.672053019,0.0,0.406189400078,0.0,1.0,12.7584869067,74.9495010376,7.92299906413,1832.77058919,75.0484994253,74.902112325,67.1255003611,66.8276392619,,1470.74994914,53.4604994456,53.3877970378,41.6789999008,42.3400217692,41.7317333221,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,6.81224373976,33.3694995244,0.758499463399,5.94624316692,40.9205004374,207.0,47.8916670481,293.333333333,0.406189400078,33.3694995244,0.515710500081,51.5710496902,2.0,1.0,1.0,721.994700114,721.994700114,616.233337402,0.414937516764,2.0,0.0,3091.01456706,0.0,8.56317098935,5.9620885849,6.51302083333,3091.01456706,0.0348284105245,51.69333299,51.69333299,60.0,2.0,53.8895492554,42.3605728149,41.9734309514,1.0,1411.70451874,1194.6574838,0.0,0.0,0.0,10.8522370656,1.0,0.0,21.2216661771,56.2522627513,1.0,72.8196328481,0.0,1.0,1.0,0.0,18.2408329646,1.0,70.0476169586,0.0,1.0,0.0265722981161,39.4624993006,69.8106842041,39.4624993006,2.0,0.0,43.2794262605,0.0566000007093,36.6252921841,0.950779361336,705.398572634,1.0,0.0,2609.22940597,0.00260922940597,647.089959807,0.514972330892,0.435796259684,0.514972330892,0.0,0.0,764.654164632,647.089959807,764.654164632,0.0,0.0,0.000764654164632,0.514896993836,1.0,0.684990987466,2.0,2.0,2.0,0.0,82.7397232056,59.4830849965,56.2522627513,0.562522627513,1.0,9.91666666667,2606.36200254,79.9047184446,1411.74412444,0.950768590577,1411.74412444,1.0,0.0,0.0,0.0,26.255833149,1.0,60.1666717529,1.0,0.0,35.9250011444,25.4375001589,1.0,59.8750019073,0.0,1.0,51.69333299,0.0,800.5,0.000217369814675,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.458362070438,168493.0,1391.59308123,42.6628585118,753.760741647,0.507635927475,753.760741647,0.458444842676,1.0,1.0,1.0,0.0,1484.84514364,1484.84514364,1484.84514364,0.0,0.0,764.654164632,1484.84514364
2017-04-05T05:00:00.000Z,0.0,0.0284522654453,0.808188945276,0.567922078182,48.8582493464,0.0401971919675,84.1349995931,0.0,41.846666495,1.0,81.9722239176,0.0,0.0,0.0,49.0833336512,42.3058333397,1.0,81.8055566152,0.0,0.0,84.1349995931,82.2474848429,2.0,0.0,116.703749021,67.8454996745,41.4947916667,0.460939912139,947.41666158,0.0,0.462821818056,0.0,1.0,13.5731155872,78.3289998372,8.73899968465,2742.08278402,78.1609992981,78.0383809408,67.8605003357,67.7715962728,,2211.66622925,53.7905006409,53.6507644653,42.3125,41.9709904989,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,79.8680000305,100.0,7.64876858393,35.8484992981,1.54799969991,5.92434708277,40.7645003001,207.0,68.8750006358,508.033330282,0.462821818056,35.8484992981,0.761568647112,76.1568644842,2.0,1.0,1.0,1066.19610596,1066.19610596,0.0,0.443768985301,0.0,1.0,13.3664367994,77.0674997965,8.01899973551,2131.9831543,77.0854994456,76.891108195,67.8304990133,67.5203348796,,2033.74991862,53.6014995575,53.5369771322,42.2880004247,42.7178853353,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,7.34294923147,34.7974990209,0.791499773661,6.0234875679,41.496500651,207.0,63.0000003179,439.383336385,0.443768985301,34.7974990209,0.689100498018,68.9100488027,2.0,1.0,1.0,964.740697225,964.740697225,947.41666158,0.44918244313,2.0,0.0,4386.81361898,0.0,8.55613207817,3.58951291442,3.79166666667,4386.81361898,0.0632877385503,142.554999352,142.554999352,80.2165857951,2.0,53.9186528524,42.7592646281,41.9890588125,1.0,2275.51997439,1334.59811158,0.0,0.0,0.0,11.8365869522,1.0,0.0,30.5866661072,56.0239133835,1.0,81.4897232056,0.166666666667,1.0,1.0,0.0,27.8941658338,1.0,79.6190452576,0.0,1.0,0.0278581388234,58.4808336894,79.5171826681,58.4808336894,2.0,0.0,69.7619067082,0.0566000007093,40.9155313952,0.951298664256,703.853305968,0.833333333333,0.166666666667,4205.80479288,0.00420580479288,722.889238206,0.599660167924,0.351702176516,0.611864951618,0.503928581245,0.0,1232.5425059,722.889238206,1115.42333984,117.119166056,0.0,0.0012325425059,0.580483992894,1.0,1.87985819597,2.0,2.0,2.0,0.166666666667,83.7161210378,59.0031700134,56.0239133835,0.560239133835,1.0,9.91666666667,3610.11808597,110.677438103,1955.43174411,0.951362344439,1955.43174411,1.0,0.0,0.0,0.0,71.9166666667,1.0,80.1527798971,1.0,0.0,47.9583346049,70.6383325259,1.0,79.930557251,0.0,1.0,142.554999352,0.0,1823.38000488,0.000242832232765,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.369682675136,168493.0,2215.97500013,67.9364026535,1200.28978449,0.583968480015,1200.28978449,0.389791298991,1.0,1.0,1.0,0.0,2055.40166219,2055.40166219,1822.98943075,232.412231445,0.0,1232.5425059,2055.40166219
2017-04-05T06:00:00.000Z,0.0,0.0313251415509,0.83273484105,0.642493415067,52.3742507299,0.0439881878541,118.301668167,0.0,58.7800003688,1.0,92.8888893127,0.0,0.0,0.0,55.6416670481,59.6200002035,1.0,92.7361125946,0.0,0.0,118.301668167,93.1843700409,2.0,0.0,122.724001249,70.3497505188,41.5729166667,0.504853099215,1357.7250061,0.0,0.529963615159,0.0,1.0,14.7297914823,82.4644991557,,3197.91609701,82.2485014598,82.1596577962,70.3580010732,70.2737960815,,2737.66607666,54.0019995372,53.8788121541,41.931500117,41.6477432251,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.215997695923,81.8854999542,100.0,8.8455871741,40.3170013428,1.46400038401,5.88420438766,40.467499733,207.0,90.625,729.633336385,0.529963615159,40.3170013428,0.983516344343,98.3516349792,2.0,1.0,1.0,1376.92288208,1376.92288208,0.0,0.510308642266,0.0,1.0,14.4578456084,80.9930006663,,2523.80906169,80.9509995778,80.7732671102,70.3414999644,70.011756897,,2485.49987793,53.8265002569,53.756922404,41.9415006638,42.184908549,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0435009002686,100.0,8.48078568776,39.0079991023,0.790000279744,5.97705980142,41.151500384,207.0,82.0000006358,628.091664632,0.510308642266,39.0094989141,0.879186721075,87.9186719259,2.0,1.0,1.0,1230.86140951,1230.86140951,1357.7250061,0.504851191859,2.0,0.0,5501.16577148,0.0,8.50313250224,2.64684069157,2.86979166667,5500.58235677,0.089538493283,240.792498271,240.792498271,100.0,2.0,54.0553029378,42.3217163086,41.9821929932,1.0,3325.15236877,1404.20392057,0.0,0.0,0.0,14.9257103602,1.0,0.0,43.2533321381,55.432290713,1.0,92.9109573364,0.0,1.0,1.0,0.0,40.9908326467,1.0,92.41071256,0.0,1.0,0.0313255211383,84.2441654205,92.0774052938,84.2441654205,2.0,0.0,101.941082456,0.0566000007093,43.0494761673,0.952526730255,700.211352242,1.0,0.0,6145.82246124,0.00614582246124,760.591442188,0.669708813064,0.282816435654,0.669708813064,0.0,0.0,1801.07917277,760.591442188,1801.07917277,0.0,0.0,0.00180107917277,0.669687628746,1.0,4.13855117067,2.0,2.0,2.0,0.0,86.4403889974,57.8104756673,55.432290713,0.55432290713,1.0,9.91666666667,4729.35628934,144.990558624,2561.67061496,0.952525248718,2561.67061496,1.0,0.0,0.0,0.0,120.981667201,1.0,100.0,1.0,0.0,59.9333343506,119.810833613,1.0,99.8888905843,0.0,1.0,240.792498271,0.0,1826.81994629,0.000255497119568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296912271916,168493.0,3190.15955825,97.8025312856,1727.95989505,0.642520322167,1727.95989505,0.296911207512,1.0,1.0,1.0,0.0,2689.34667969,2689.34667969,2689.34667969,0.0,0.0,1801.07917277,2689.34667969
