timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-05T07:00:00.000Z,0.0,0.0314433172177,0.826197535491,0.634273228386,52.4665002823,0.0440789154693,116.859166463,0.0,58.0283327103,1.0,92.5833333333,0.0,0.0,0.0,55.4500007629,58.8308334351,1.0,92.4166679382,0.0,0.0,116.859166463,92.8838183085,2.0,0.0,123.319500287,70.8530000051,41.6171875,0.507035416043,1344.22501628,0.0,0.527668534432,0.0,1.0,14.840987126,82.8454990387,,3188.33278402,82.6385002136,82.548131307,70.8589998881,70.7715657552,,2755.66607666,53.8819996516,53.7552337646,41.973499616,41.6712900798,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,81.956000646,100.0,8.94988950094,40.6650005976,1.45649941762,5.8910976251,40.5170001984,207.0,89.8000005086,721.441670736,0.527668534432,40.6650005976,0.976664254325,97.666425705,2.0,1.0,1.0,1367.32995605,1367.32995605,0.0,0.5126044711,0.0,1.0,14.5750846068,81.4115009308,,2517.80985514,81.3620001475,81.1860224406,70.8470001221,70.5130945841,,2484.99991862,53.7109994888,53.6332473755,41.9774999619,42.2027791341,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,8.59437553088,39.3845001856,0.797499974569,5.9807091554,41.1799999873,207.0,81.5333328247,622.76667277,0.5126044711,39.3845001856,0.867781553723,86.778155009,2.0,1.0,1.0,1214.89417521,1214.89417521,1344.22501628,0.507036943589,2.0,0.0,5494.16467285,0.0,8.47313555082,2.59177285433,2.7109375,5494.16467285,0.0903232965133,239.448331197,239.448331197,100.0,2.0,53.9325714111,42.3516565959,41.9821929932,1.0,3293.542335,1364.75378001,0.0,0.0,0.5,14.4510796865,1.0,0.0,42.8216651281,56.4079202016,1.0,92.5399513245,0.0,1.0,1.0,0.0,40.5391658147,1.0,91.9166653951,0.0,1.0,0.0314435128375,83.3608309428,91.7350927989,83.3608309428,2.0,0.0,100.971995719,0.0566000007093,41.840030829,0.95173288387,702.56401298,1.0,0.0,6087.39817447,0.00608739817447,739.223150259,0.672900460749,0.278831529693,0.672900460749,0.0,0.0,1783.95749919,739.223150259,1783.95749919,0.0,0.0,0.00178395749919,0.672932262222,1.0,5.79156803507,2.0,2.0,2.0,0.0,87.4873466492,58.5896368027,56.4079202016,0.564079202016,1.0,11.6666666667,4658.29611501,142.812026548,2523.18064945,0.951731990442,2523.18064945,1.0,0.0,0.0,0.0,120.467500051,1.0,100.0,1.0,0.0,59.9250011444,118.980833054,1.0,99.8750019073,0.0,1.0,239.448331197,0.0,1809.11999512,0.00024831910423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292972740744,168493.0,3104.63080192,95.1804276842,1681.63297688,0.634304127464,1681.63297688,0.292966532273,1.0,1.0,1.0,0.0,2651.14619954,2651.14619954,2651.14619954,0.0,0.0,1783.95749919,2651.14619954
2017-04-05T08:00:00.000Z,0.0,0.031951384704,0.842498200406,0.6544607434,52.9217494329,0.0448425350498,122.990833918,0.0,61.1166664759,1.0,94.0972213745,0.0,0.0,0.0,56.3416668574,61.8741671244,1.0,93.9166666667,0.0,0.0,122.990833918,94.3782316844,2.0,0.0,124.21875,71.2970005671,41.7473958333,0.516615968646,1416.89998372,0.0,0.538635278041,0.0,1.0,15.0186583201,83.4379990896,,3252.08268229,83.2205003103,83.1298878988,71.3059997559,71.2140986125,,2760.9993693,54.2315003077,54.1081390381,42.006500562,41.6744715373,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,82.7090002696,100.0,9.13100735346,41.2139997482,1.51650047302,5.88765100638,40.490000089,207.0,93.4250005086,757.458328247,0.538635278041,41.2139997482,0.985545200893,100.460760117,2.0,1.0,1.0,1406.45063273,1406.45063273,0.0,0.5269772294,0.0,1.0,14.7684683005,82.0594997406,,2569.55334473,81.9964993795,81.8198420207,71.2880013784,70.9583104451,,2505.24995931,54.0649998983,53.9883473714,42.0780003866,42.232770284,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,8.78107651075,39.9184989929,0.858999888102,5.98618324598,41.2190004985,207.0,84.9750003815,659.441670736,0.5269772294,39.9184989929,0.893772677467,89.3772684733,2.0,1.0,1.0,1251.28174845,1251.28174845,1416.89998372,0.516587873708,2.0,0.0,5521.00240072,0.0,8.4544942379,2.08970930179,2.125,5521.00240072,0.087486490367,239.926670074,239.926670074,100.0,2.0,54.281153361,42.3586654663,41.9821929932,1.0,3447.76773876,1367.53233009,0.0,0.0,1.0,14.3707237244,1.0,0.0,44.8566656113,56.9352760315,1.0,94.0582173665,0.0,1.0,1.0,0.0,42.7749993006,1.0,93.6011880239,0.0,1.0,0.0319504092488,87.6316630046,93.4377206167,87.6316630046,2.0,0.0,105.700171411,0.0566000007093,41.9252144151,0.950987649205,704.778937335,1.0,0.0,6372.45036019,0.00637245036019,740.728160595,0.680907136176,0.270076928919,0.680907136176,0.0,0.0,1867.49417114,740.728160595,1867.49417114,0.0,0.0,0.00186749417114,0.68090244631,1.0,4.09510213373,2.0,2.0,2.0,0.0,86.5178292592,59.2899061839,56.9352760315,0.569352760315,1.0,11.0833333333,4815.30006885,147.625385826,2608.22233174,0.950984065094,2608.22233174,1.0,0.0,0.0,0.0,120.690832138,1.0,100.0,1.0,0.0,59.9416675568,119.235833486,1.0,99.9027792613,0.0,1.0,239.926670074,0.0,1925.51000977,0.000248824665803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283997323227,168493.0,3314.19216518,101.605069278,1795.14254424,0.654527006144,1795.14254424,0.284021194562,1.0,1.0,1.0,0.0,2742.65618896,2742.65618896,2742.65618896,0.0,0.0,1867.49417114,2742.65618896
2017-04-05T09:00:00.000Z,0.0,0.0325522534964,0.856930298561,0.671686259241,53.3575007121,0.0454471111159,127.974168142,0.0,63.6766662598,1.0,95.4027786255,0.0,0.0,0.0,57.1499999364,64.3258336385,1.0,95.2500006358,0.0,0.0,127.974168142,95.6784884135,2.0,0.0,125.202000618,71.8444999059,42.2057291667,0.526763369123,1483.25,0.0,0.548623139299,0.0,1.0,15.1806171735,84.0469996134,,3309.9993693,83.831000646,83.7358042399,71.8474998474,71.7569478353,,2751.33268229,54.5029999415,54.3852361043,42.0064999262,41.6980107625,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,83.4619998932,100.0,9.29580450058,41.8245007197,1.53750038147,5.88481259346,40.4689995448,207.0,96.4166673024,785.933334351,0.548623139299,41.8245007197,,102.327316284,2.0,1.0,1.0,1432.58238729,1432.58238729,0.0,0.542172284387,0.0,1.0,14.9969026248,82.8155008952,,2612.67297363,82.7419999441,82.5635579427,71.8414999644,71.5068562826,,2507.99989827,54.3334992727,54.2599334717,42.0270001094,42.1893819173,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,9.01619346937,40.7149998347,0.848499933879,5.98070911566,41.1785001755,207.0,88.566666921,697.316655477,0.542172284387,40.7149998347,0.918607882545,91.8607896169,2.0,1.0,1.0,1286.05103556,1286.05103556,1483.25,0.526736571124,2.0,0.0,5536.75508626,0.0,8.4331099987,1.79370133082,2.00260416667,5536.75508626,0.0854699636443,240.63583374,240.63583374,100.0,2.0,54.5607833862,42.3554789225,41.9821929932,1.0,3588.1266225,1352.00601811,0.0,0.0,1.0,14.2997115453,1.0,0.0,46.7808326085,57.5477883021,1.0,95.4566192627,0.0,1.0,1.0,0.0,44.8791656494,1.0,95.1547603607,0.0,1.0,0.0325509162529,91.6599992116,94.9777406057,91.6599992116,2.0,0.0,110.003233332,0.0566000007093,41.449215461,0.950303472619,706.815016283,1.0,0.0,6631.87329322,0.00663187329322,732.318285186,0.690224266125,0.260076485539,0.690224266125,0.0,0.0,1943.51999919,732.318285186,1943.51999919,0.0,0.0,0.00194351999919,0.690212905407,1.0,2.94128038019,2.0,2.0,2.0,0.0,86.6731878916,59.92106088,57.5477883021,0.575477883021,1.0,10.5,4940.13264061,151.452448793,2675.83828437,0.950300751664,2675.83828437,1.0,0.0,0.0,0.0,120.948333104,1.0,100.0,1.0,0.0,59.9250011444,119.687499364,1.0,99.8750019073,0.0,1.0,240.63583374,0.0,1988.14001465,0.000245999628833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273678080422,168493.0,3492.18683858,107.061952952,1891.55391538,0.671768962309,1891.55391538,0.273700579717,1.0,1.0,1.0,0.0,2815.78045654,2815.78045654,2815.78045654,0.0,0.0,1943.51999919,2815.78045654
2017-04-05T10:00:00.000Z,0.0,0.0325335186049,0.822771637547,0.614885526617,52.0674978892,0.045020516232,111.285833359,0.0,55.2733332316,1.0,90.5694452922,0.0,0.0,0.0,54.2333329519,56.0125001272,1.0,90.4027773539,0.0,0.0,111.285833359,90.7664286296,2.0,0.0,123.858749072,71.7912511826,42.5260416667,0.515115183254,1266.29998779,0.0,0.521496580068,0.0,1.0,14.7878066699,83.100499471,9.40199788411,3119.16607666,82.8709996541,82.8374176025,71.7800006866,71.7105992635,,2405.33283488,54.4699999491,54.3603973389,41.8670002619,41.5529352824,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,84.2719999949,100.0,8.91556390127,41.0039993922,1.49400075277,5.87203987439,40.3729995092,207.0,84.7333332698,666.899998983,0.521496580068,41.0039993922,0.731119968959,90.2417291005,2.0,1.0,1.0,1263.02719625,1263.02719625,0.0,0.51374446019,0.0,1.0,14.7491298517,81.9844996134,8.87399673462,2455.19271851,81.9754988352,81.8198369344,71.8025016785,71.4704996745,,2203.24990845,54.2929999034,54.2267786662,41.7615000407,42.0393829346,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,8.79497977098,40.2139987946,0.781000137329,5.95415004094,40.9804999034,207.0,79.0249996185,599.399991353,0.51374446019,40.2139987946,0.822894265311,82.2894264857,2.0,1.0,1.0,1152.05197144,1152.05197144,1266.29998779,0.509749232895,2.0,0.0,4778.29549154,0.0,8.41695256667,3.77534344792,4.84635416667,4778.29549154,0.0660595734381,171.073333104,171.073333104,86.5301748912,2.0,54.5803960164,42.25293986,41.9374926885,1.0,3006.9951606,1308.07365012,0.0,0.0,0.666666666667,13.7995052338,1.0,0.0,41.094165802,57.9804954529,1.0,90.7762546539,0.0,1.0,1.0,0.0,38.882499218,1.0,89.9583326976,0.0,1.0,0.0323065620551,79.9766645432,89.5054264069,79.9766645432,2.0,0.0,92.1871564419,0.0566000007093,40.1023559334,0.950817059298,705.285317064,1.0,0.0,5557.77791492,0.00555777791492,708.522180758,0.662554687538,0.288218065624,0.662554687538,0.0,0.0,1628.74832662,708.522180758,1628.74832662,0.0,0.0,0.00162874832662,0.653208548824,1.0,4.92235011287,2.0,2.0,2.0,0.0,92.4945144653,59.4529307683,57.9804954529,0.579804954529,1.0,10.5,4315.06881072,132.289512375,2337.27050738,0.950772753162,2337.27050738,1.0,0.0,0.0,0.0,86.5424992243,1.0,86.7638893127,1.0,0.0,51.9500007629,84.5308332443,1.0,86.5833352407,0.0,1.0,171.073333104,0.0,1988.79003906,0.000238006065139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303140855336,168493.0,2846.43610293,87.2648063291,1541.78101123,0.627177458574,1541.78101123,0.313006901539,1.0,1.0,1.0,0.0,2458.28511556,2458.28511556,2458.28511556,0.0,0.0,1628.74832662,2458.28511556
2017-04-05T11:00:00.000Z,0.0,0.0289968173565,0.771514352819,0.520671676337,48.8612496058,0.0414677318782,75.3308353424,0.0,37.4983332952,1.0,80.1249980927,0.0,0.0,0.0,47.950000445,37.8325001399,1.0,79.9166660309,0.0,0.0,75.3308353424,80.368121465,2.0,0.0,118.472250303,69.6110006968,42.5390625,0.456153821355,829.76667277,0.0,0.450832330801,0.0,1.0,13.8148450851,79.4015000661,9.61949984233,2690.83284505,79.2185001373,79.1542129517,69.599000295,69.5379257202,,1932.33290609,54.0169998805,53.8972854614,42.0710000992,41.7896448771,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,84.9845015208,100.0,7.90347337723,37.1475000381,1.4069999059,5.91137166818,40.6640001933,207.0,61.7666660945,433.675000509,0.450832330801,37.1475000381,0.687041803996,68.7041803996,2.0,1.0,1.0,961.858525594,961.858525594,0.0,0.441748304274,0.0,1.0,13.7181533178,78.4280001322,8.88449923197,2083.98912557,78.5075003306,78.3395741781,69.6230010986,69.2986399333,,1825.99995931,53.8429997762,53.7754135132,42.0614995956,42.5302276611,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,7.71392615636,36.446000735,0.708998998006,6.00422716141,41.3525005976,207.0,58.808333079,396.091669718,0.441748304274,36.446000735,0.640284492856,64.0284493764,2.0,1.0,1.0,896.398289998,896.398289998,829.76667277,0.456732820766,2.0,0.0,3768.96081543,0.0,8.41170684497,3.54464697838,4.2109375,3768.96081543,0.0429901896373,78.1816654205,78.1816654205,68.1951618195,2.0,54.2065022786,42.622332255,41.9112326304,1.0,1912.63242812,1282.16526759,0.0,0.0,0.0,11.6106300354,1.0,0.0,27.7849990527,57.9883702596,1.0,79.7545636495,0.0,1.0,1.0,0.0,24.9616661072,1.0,77.6547622681,0.0,1.0,0.029036264821,52.746664683,77.4781742096,52.746664683,2.0,0.0,58.6366573439,0.0566000007093,39.308067953,0.951302657463,703.840628528,1.0,0.0,3535.08592486,0.00353508592486,694.48882439,0.569518843554,0.381786520873,0.569518843554,0.0,0.0,1035.98333232,694.48882439,1035.98333232,0.0,0.0,0.00103598333232,0.570190623403,1.0,4.99237825889,2.0,2.0,2.0,0.0,94.3192545573,59.003367424,57.9883702596,0.579883702596,1.0,9.91666666667,3194.79769571,97.944725297,1730.47215671,0.951305364427,1730.47215671,1.0,0.0,0.0,0.0,39.6466668447,1.0,68.305557251,1.0,0.0,40.8583342234,38.5349998474,1.0,68.0972239176,0.0,1.0,78.1816654205,0.0,1109.80004883,0.000233291994048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401329094894,168493.0,1749.78916618,53.644279085,947.778770544,0.521029491988,947.778770544,0.400603123403,1.0,1.0,1.0,0.0,1819.05014038,1819.05014038,1819.05014038,0.0,0.0,1035.98333232,1819.05014038
2017-04-05T12:00:00.000Z,0.0,0.0288823168961,0.768360941857,0.526839912592,49.2092501322,0.0409805700137,78.4224993388,0.0,39.0324999491,1.0,81.2222220103,0.0,0.0,0.0,48.6499999364,39.3900000254,1.0,81.0833339691,0.0,0.0,78.4224993388,81.50598526,2.0,0.0,118.984499931,69.7752497991,42.5520833333,0.454404917229,869.666671753,0.0,0.457171701638,0.0,1.0,13.9187888304,79.7555007935,9.80400021871,2737.91617839,79.5725002289,79.5032755534,69.7685000102,69.6991958618,,1983.99954224,53.9735002518,53.8539733887,41.9360001882,41.6776504517,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,88.3414999644,100.0,8.02120347818,37.6365000407,1.37400054932,5.89758531253,40.5619996389,207.0,63.9583333333,454.841664632,0.457171701638,37.6365000407,0.710712698074,71.0712693532,2.0,1.0,1.0,994.997777303,994.997777303,0.0,0.449952771428,0.0,1.0,13.8136363824,78.7504997253,9.04199981689,2125.98386637,78.8239994049,78.6500956217,69.781999588,69.4581044515,,1872.24993896,53.7995004654,53.7326939901,41.9895000458,42.3968175252,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,7.8236010472,36.8344993591,0.74049949646,5.99003533522,41.2490005493,207.0,60.6916662852,414.824996948,0.449952771428,36.8344993591,0.658529259818,65.8612829844,2.0,1.0,1.0,921.940963745,921.940963745,869.666671753,0.454455726269,2.0,0.0,3942.82307943,0.0,8.40091061592,3.95231493314,4.69010416667,3942.82307943,0.0449771077817,86.0774993896,86.0774993896,70.2918752035,2.0,54.1483001709,42.5013224284,41.9150721232,1.0,2011.33027374,1350.17066437,0.0,0.0,0.0,11.8916203181,1.0,0.0,29.0499989192,57.8768796921,1.0,80.9874420166,0.0,1.0,1.0,0.0,26.2266661326,1.0,79.03571256,0.0,1.0,0.0288859400659,55.2766650518,78.8091748556,55.2766650518,2.0,0.0,61.6624931861,0.0566000007093,41.3929479801,0.951359557615,703.671486759,1.0,0.0,3717.50747106,0.00371750747106,731.324160095,0.569239251951,0.382120305664,0.569239251951,0.0,0.0,1089.44332886,731.324160095,1089.44332886,0.0,0.0,0.00108944332886,0.569293717543,1.0,4.58782888211,2.0,2.0,2.0,0.0,94.4812672933,58.950088501,57.8768796921,0.578768796921,1.0,11.0833333333,3361.5009381,103.055441166,1820.76748895,0.951359557615,1820.76748895,1.0,0.0,0.0,0.0,43.474167188,1.0,70.4305566152,1.0,0.0,42.1333341599,42.6033334732,1.0,70.2222239176,0.0,1.0,86.0774993896,0.0,1116.7199707,0.000245665683323,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401657083912,168493.0,1861.68275473,57.074664304,1008.38628249,0.526886564831,1008.38628249,0.401593922814,1.0,1.0,1.0,0.0,1913.85840861,1913.85840861,1913.85840861,0.0,0.0,1089.44332886,1913.85840861
2017-04-05T13:00:00.000Z,0.0,0.0291647159835,0.768589349467,0.528599433389,49.5324993134,0.0417129897152,80.5849990845,0.0,40.1208337148,1.0,81.9027786255,0.0,0.0,0.0,49.0166667302,40.4208329519,1.0,81.6944446564,0.0,0.0,80.5849990845,82.131570816,2.0,0.0,119.850749334,70.3182500203,43.1223958333,0.462486766412,893.491678874,0.0,0.466760929137,0.0,1.0,14.091625611,80.3239994049,9.83100001017,2757.91617839,80.1484998067,80.0532430013,70.3174997965,70.2337926229,,1987.33288574,54.0680004756,53.94506073,41.9975004196,41.7069244385,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,86.8715000153,100.0,8.18958012263,38.1509993871,1.39950052897,5.90204552809,40.5979998906,207.0,65.258333842,466.550003052,0.466760929137,38.1509993871,0.714027869815,71.4027881622,2.0,1.0,1.0,999.639017741,999.639017741,0.0,0.457570449791,0.0,1.0,13.9804296494,79.3415006002,9.08549880981,2143.98162842,79.404499054,79.227684021,70.3190002441,69.9945322673,,1887.99992879,53.9015000661,53.8251368205,42.0450003942,42.3993708293,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,7.98856977622,37.3594986598,0.785500526428,5.99185991287,41.2594998678,207.0,62.0083335241,426.941670736,0.457570449791,37.3594986598,0.666249970936,66.5716578166,2.0,1.0,1.0,932.74995931,932.74995931,893.491678874,0.462485822942,2.0,0.0,3958.57570394,0.0,8.3762588501,3.70709155003,4.5546875,3958.57570394,0.0444777109262,85.9558321635,85.9558321635,70.1134433746,2.0,54.2381362915,42.5178833008,41.8544626236,1.0,2061.05462379,1331.41283102,0.0,0.0,0.0,11.8547261556,1.0,0.0,29.5516659419,58.462773641,1.0,81.5582173665,0.0,1.0,1.0,0.0,26.7924992243,1.0,79.7857119242,0.0,1.0,0.0291678466663,56.344165802,79.4884262085,56.344165802,2.0,0.0,63.1869207931,0.0566000007093,40.8178784424,0.951147270089,704.302525621,1.0,0.0,3809.41213993,0.00380941213993,721.16392104,0.577855902108,0.373286934597,0.577855902108,0.0,0.0,1116.37667847,721.16392104,1116.37667847,0.0,0.0,0.00111637667847,0.577890530229,1.0,5.36707032223,2.0,2.0,2.0,0.0,95.4237365723,59.1489028931,58.462773641,0.58462773641,1.0,9.91666666667,3392.46745481,104.004799235,1837.54059951,0.951142836705,1837.54059951,1.0,0.0,0.0,0.0,43.3474998474,1.0,70.2083339691,1.0,0.0,42.0083341599,42.6083332698,1.0,70.0138905843,0.0,1.0,85.9558321635,0.0,1161.82006836,0.000242252665941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392461489685,168493.0,1885.98951593,57.8198504708,1021.55211566,0.528773066233,1021.55211566,0.392475979596,1.0,1.0,1.0,0.0,1931.92917887,1931.92917887,1931.92917887,0.0,0.0,1116.37667847,1931.92917887
2017-04-05T14:00:00.000Z,0.0,0.0294951951243,0.768668686303,0.531911135534,49.8647492727,0.0420832688884,82.8208344777,0.0,41.3108332952,1.0,82.6944440206,0.0,0.0,0.0,49.491666158,41.5458335876,1.0,82.4861100515,0.0,0.0,82.8208344777,82.9499842326,2.0,0.0,120.603749593,70.7390003204,42.6822916667,0.467539549716,920.449996948,0.0,0.470382160379,0.0,1.0,14.2257853349,80.838499705,9.83475017548,2799.16617839,80.6494998932,80.5650634766,70.728501002,70.645846049,,2018.99952189,54.0530001322,53.9304046631,41.9150005976,41.6388371785,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,87.1324996948,100.0,8.33124097188,38.7344992956,1.37850125631,5.89454408487,40.5364993413,207.0,66.7666664124,480.233332316,0.470382160379,38.7344992956,0.729336406163,72.9336401622,2.0,1.0,1.0,1021.07096863,1021.07096863,0.0,0.463764141708,0.0,1.0,14.1254676978,79.8439998627,9.15899976095,2170.97821045,79.9084993998,79.7330856323,70.7494996389,70.4231592814,,1907.99994914,53.8804998398,53.8092015584,41.9445002874,42.3361765544,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,8.14090625445,37.9639991124,0.734500567118,5.98456120491,41.2099997203,207.0,63.3916664124,440.216662089,0.463764141708,37.9639991124,0.677806429182,67.7806428274,2.0,1.0,1.0,948.929000854,948.929000854,920.449996948,0.467612708023,2.0,0.0,4015.1685791,0.0,8.34249472618,3.96624932686,5.05729166667,4015.1685791,0.0460544057633,90.7125002543,90.7125002543,71.4859898885,2.0,54.2210540771,42.4573771159,41.8475281398,1.0,2126.91624625,1329.09411442,0.0,0.0,0.0,11.9809659322,1.0,0.0,30.3974995613,58.7475350698,1.0,82.4429206848,0.0,1.0,1.0,0.0,27.6699992816,1.0,80.7261880239,0.0,1.0,0.0295037618572,58.0674988429,80.4368775686,58.0674988429,2.0,0.0,65.2060779147,0.0566000007093,40.7467922321,0.950850623456,705.184900735,1.0,0.0,3931.14305442,0.00393114305442,719.907980945,0.585180432486,0.365674892024,0.585180432486,0.0,0.0,1152.05083211,719.907980945,1152.05083211,0.0,0.0,0.00115205083211,0.585267980893,1.0,5.90918827814,2.0,2.0,2.0,0.0,95.4064992269,59.4242041906,58.7475350698,0.587475350698,1.0,10.5,3456.01036067,105.952870147,1871.95881306,0.95085532451,1871.95881306,1.0,0.0,0.0,0.0,45.8166666031,1.0,71.6250012716,1.0,0.0,42.8750009537,44.8958336512,1.0,71.4583352407,0.0,1.0,90.7125002543,0.0,1218.38000488,0.000241830771795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384574690385,168493.0,1934.16813207,59.2968896366,1047.64821367,0.532149465698,1047.64821367,0.384494110856,1.0,1.0,1.0,0.0,1968.71044922,1968.71044922,1968.71044922,0.0,0.0,1152.05083211,1968.71044922
2017-04-05T15:00:00.000Z,0.0,0.0290396659221,0.768443167201,0.526320966226,49.5107498169,0.0417681557948,79.6349989573,0.0,39.549999555,1.0,81.5555540721,0.0,0.0,0.0,48.825000445,40.0091663996,1.0,81.3749993642,0.0,0.0,79.6349989573,81.8011830648,2.0,0.0,120.093749682,70.5829998652,42.3671875,0.461451331121,880.141662598,0.0,0.463658958797,0.0,1.0,14.1290935675,80.4935003916,9.73200035095,2752.08284505,80.3074995677,80.2255503337,70.5754992167,70.4947433472,,1975.66622925,54.0169998805,53.8934656779,41.9765001933,41.7234649658,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,81.6395003001,100.0,8.22441244125,38.3309993744,1.36200046539,5.90468116601,40.6144997279,207.0,64.4916664759,459.408332825,0.463658958797,38.3309993744,0.707856074742,70.7856063843,2.0,1.0,1.0,990.998504639,990.998504639,0.0,0.455688405444,0.0,1.0,14.0299844742,79.503499349,8.98199971517,2131.60821533,79.5725002289,79.3982849121,70.5905005137,70.2624257406,,1868.99994914,53.8505007426,53.7766850789,41.9924996694,42.4351170858,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,8.03508337339,37.5800005595,0.708999951681,5.99490110079,41.2834997177,207.0,61.3083333969,420.733334859,0.455688405444,37.5800005595,0.659501382737,65.950138092,2.0,1.0,1.0,923.301935832,923.301935832,880.141662598,0.461211924155,2.0,0.0,3927.65384928,0.0,8.31577413732,3.88431682189,4.93489583333,3933.38208008,0.0441636187614,83.9708347321,83.9708347321,69.6199423472,2.0,54.1940252131,42.5536082875,41.8239920934,1.0,2029.19691255,1319.33028736,0.0,0.0,0.0,11.86561807,1.0,0.0,29.0774993896,58.7098811467,1.0,81.2271690369,0.0,1.0,1.0,0.0,26.3108325005,1.0,79.2976175944,0.0,1.0,0.0290291504275,55.3883326848,79.1220785777,55.3883326848,2.0,0.0,62.2102408675,0.0566000007093,40.447457047,0.95068200968,705.686727994,1.0,0.0,3750.53007512,0.00375053007512,714.6193735,0.576260391558,0.374669300591,0.576260391558,0.0,0.0,1099.12084961,714.6193735,1099.12084961,0.0,0.0,0.00109912084961,0.576574365298,1.0,5.35903177114,2.0,2.0,2.0,0.0,95.1389014504,59.5794521679,58.7098811467,0.587098811467,1.0,10.5,3347.65292242,102.630894694,1813.26666798,0.950681410929,1813.26666798,1.0,0.0,0.0,0.0,42.5016673406,1.0,69.7500006358,1.0,0.0,41.7416677475,41.4691667557,1.0,69.5694471995,0.0,1.0,83.9708347321,0.0,1120.79003906,0.000240054228051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394106055177,168493.0,1853.51973167,56.8244058756,1003.96475554,0.52637080203,1003.96475554,0.393946248184,1.0,1.0,1.0,0.0,1906.61453247,1907.33367365,1907.33367365,0.0,0.0,1099.12084961,1907.33367365
2017-04-05T16:00:00.000Z,0.0,0.0294843906244,0.770121230538,0.541280088625,50.4145005544,0.0422048455444,87.0791657766,0.0,43.491666158,1.0,84.0555553436,0.0,0.0,0.0,50.2833328247,43.5874996185,1.0,83.8055547078,0.0,0.0,87.0791657766,84.2947038015,2.0,0.0,121.712250074,71.2977495193,42.21875,0.471941747709,973.541671753,0.0,0.477649574896,0.0,1.0,14.4518024921,81.5765005747,9.9324005127,2852.08284505,81.3950004578,81.2860590617,71.2984994253,71.2007675171,,2118.66618856,54.1414998372,54.0144933065,42.0979995728,41.8049112956,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,90.7475001017,100.0,8.53353770574,39.297000885,1.37849966685,5.9182647864,40.7194999059,207.0,69.7666670481,507.816665649,0.477649574896,39.297000885,0.759114332653,75.9114322662,2.0,1.0,1.0,1062.76006571,1062.76006571,0.0,0.473771725811,0.0,1.0,14.3466502031,80.5909996033,9.33749961853,2205.09899902,80.634499232,80.4486923218,71.2969996134,70.9646860758,,1986.99994914,53.9720001221,53.8984553019,42.1035000483,42.4440536499,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,8.34343687693,38.5309991837,0.755499839783,6.00321344535,41.3480002085,207.0,66.2333335876,465.72500356,0.473771725811,38.5309991837,0.701764101301,70.1575012207,2.0,1.0,1.0,982.469741821,982.469741821,973.541671753,0.471729974305,2.0,0.0,4217.61879476,0.0,8.28273547779,3.49620368083,4.75520833333,4217.61879476,0.04784041408,98.9116668701,98.9116668701,73.3686440786,2.0,54.3007685343,42.5611902873,41.7842973073,1.0,2252.99632125,1361.23927476,0.0,0.0,0.0,11.5710185369,1.0,0.0,31.7466659546,59.7274808884,1.0,83.7499980927,0.0,1.0,1.0,0.0,29.0749993324,1.0,82.1130943298,0.0,1.0,0.0294742321417,60.8216651281,81.8568693797,60.8216651281,2.0,0.0,69.0713862965,0.0566000007093,41.732284648,0.94970086891,708.612805129,1.0,0.0,4164.17470858,0.00416417470858,737.319507509,0.591582865313,0.357428826202,0.591582865313,0.0,0.0,1220.34249878,737.319507509,1220.34249878,0.0,0.0,0.00122034249878,0.591259941459,1.0,5.83494778282,2.0,2.0,2.0,0.0,95.2567013827,60.4587052085,59.7274808884,0.597274808884,1.0,10.5,3610.53018111,110.690071938,1955.65495673,0.948038738323,1955.65495673,1.0,0.0,0.0,0.0,49.8933334351,1.0,73.5000012716,1.0,0.0,44.0000006358,49.0183331172,1.0,73.3333346049,0.0,1.0,98.9116668701,0.0,1355.48999023,0.000247679634454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37701922058,168493.0,2062.66981132,63.2364385137,1117.25154984,0.54160768292,1117.25154984,0.377413935911,1.0,1.0,1.0,0.0,2062.84287516,2062.84287516,2062.84287516,0.0,0.0,1220.34249878,2062.84287516
2017-04-05T17:00:00.000Z,0.0,0.0302752726323,0.777459305054,0.561805782867,51.442750295,0.0430505022993,96.2275009155,0.0,47.9566669464,1.0,86.9027748108,0.0,0.0,0.0,52.0250002543,48.3391666412,1.0,86.7083320618,0.0,0.0,96.2275009155,87.1608123779,2.0,0.0,123.688500404,72.2457501094,42.1015625,0.486809737795,1088.1499939,0.0,0.497997567039,0.0,1.0,14.850656271,82.9355004628,,2972.08282471,82.736000061,82.6339619954,72.2450002035,72.1461537679,,2260.99951172,54.1070006688,53.9858322144,41.9764998754,41.683380127,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,93.7235005697,100.0,8.94496122996,40.7595001856,1.35300000509,5.90569488207,40.6234998703,207.0,75.8916676839,569.049992879,0.497997567039,40.7595001856,0.816257375081,81.4830233256,2.0,1.0,1.0,1142.76032511,1142.76032511,0.0,0.497824814474,0.0,1.0,14.7237482071,81.8884989421,9.65850067139,2318.33481852,81.9050006866,81.7188924154,72.2465000153,71.9112497965,,2101.24983724,53.9359995524,53.8633855184,42.0254999797,42.2678782145,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0165017445882,100.0,8.73351804415,39.879500707,0.780999501546,5.98902157942,41.2445004781,207.0,72.2583332062,519.099998474,0.497824814474,39.879500707,0.74480418614,74.4804178874,2.0,1.0,1.0,1042.7258606,1042.7258606,1088.1499939,0.486811351739,2.0,0.0,4526.83687337,0.0,8.23401888212,3.87162365516,5.33854166667,4526.83687337,0.0530850429998,118.663332621,118.663332621,78.1480757395,2.0,54.2577489217,42.4064280192,41.7423709234,1.0,2530.61248624,1382.77794446,0.0,0.0,0.0,11.7361545563,1.0,0.0,35.1224994659,60.5088456472,1.0,86.7465744019,0.0,1.0,1.0,0.0,32.5508329074,1.0,85.4107131958,0.0,1.0,0.0302751873183,67.6733334859,85.1785068512,67.6733334859,2.0,0.0,77.5824225522,0.0566000007093,42.3926078632,0.948298222738,712.811722687,1.0,0.0,4677.28793564,0.00467728793564,748.985995264,0.613221527943,0.335076669588,0.613221527943,0.0,0.0,1370.71416219,748.985995264,1370.71416219,0.0,0.0,0.00137071416219,0.613285546501,1.0,6.50211275939,2.0,2.0,2.0,0.0,94.0344956716,61.6598291397,60.5088456472,0.605088456472,1.0,10.5,3913.39043069,119.975030415,2119.70015745,0.94829819753,2119.70015745,1.0,0.0,0.0,0.0,59.8799994787,1.0,78.2500019073,1.0,0.0,46.825000445,58.7833328247,1.0,78.0416660309,0.0,1.0,118.663332621,0.0,1411.0300293,0.000251598629398,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353345256229,168493.0,2318.52413949,71.0803097929,1255.83584633,0.561827985566,1255.83584633,0.353343768252,1.0,1.0,1.0,0.0,2235.26751709,2235.26751709,2235.26751709,0.0,0.0,1370.71416219,2235.26751709
2017-04-05T18:00:00.000Z,0.0,0.0302664546713,0.772323870586,0.548739488466,51.0370000203,0.0431699946754,91.9558340708,0.0,45.8316672643,1.0,85.5416660309,0.0,0.0,0.0,51.1916666031,46.1375001272,1.0,85.3194452922,0.0,0.0,91.9558340708,85.8016064962,2.0,0.0,123.210000674,72.1730006536,42.0625,0.485055405179,1032.83333842,0.0,0.491969243435,0.0,1.0,14.7503386339,82.6054999034,9.95399983724,2917.49951172,82.4060007731,82.3192392985,72.1640008291,72.0769475301,,2174.66617839,54.0140002569,53.8947397868,41.8999996185,41.6012929281,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,90.4505004883,100.0,8.85599716504,40.5060011546,1.36649958293,5.89434142907,40.5335000356,207.0,73.0749994914,540.374997457,0.491969243435,40.5060011546,0.784228806269,78.4228789012,2.0,1.0,1.0,1097.92032878,1097.92032878,0.0,0.487724014872,0.0,1.0,14.6330996354,81.5795001984,9.42599932353,2274.09037272,81.6079998016,81.4313710531,72.1820004781,71.8455505371,,2027.99995931,53.8460000356,53.7766876221,41.9070002238,42.2397994995,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,8.65279595057,39.7009995778,0.731499989827,5.98030368487,41.175500234,207.0,69.183333079,492.458333333,0.487724014872,39.7009995778,0.720765696934,72.0765679677,2.0,1.0,1.0,1009.07197571,1009.07197571,1032.83333842,0.484774070632,2.0,0.0,4320.88598633,0.0,8.18718783061,4.23953564962,5.87760416667,4320.88598633,0.0513211922783,109.373332977,109.373332977,76.1049874624,2.0,54.2014439901,42.3764953613,41.7435204188,1.0,2397.55843506,1327.85432622,0.0,0.0,0.0,11.4636112849,1.0,0.0,33.5433324178,60.7003895442,1.0,85.3367551168,0.0,1.0,1.0,0.0,30.9033327103,1.0,83.8630936941,0.0,1.0,0.0302539711404,64.446665446,83.649825414,64.446665446,2.0,0.0,73.5033090266,0.0566000007093,40.7087833419,0.947660827427,714.726225974,1.0,0.0,4431.36640015,0.00443136640015,719.23644579,0.609890059413,0.337779109809,0.609890059413,0.0,0.0,1298.64501953,719.23644579,1298.64501953,0.0,0.0,0.00129864501953,0.609540790319,1.0,7.33133516884,2.0,2.0,2.0,0.0,92.3037001292,62.185827891,60.7003895442,0.607003895442,1.0,11.0833333333,3725.41276128,114.212092368,2017.88146532,0.947669169221,2017.88146532,1.0,0.0,0.0,0.0,55.2408332825,1.0,76.2638899485,1.0,0.0,45.650001208,54.1325000127,1.0,76.0972232819,0.0,1.0,109.373332977,0.0,1399.97009277,0.000241605190375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356431464459,168493.0,2158.42220151,66.1719738578,1169.11613125,0.54905866963,1169.11613125,0.356800920671,1.0,1.0,1.0,0.0,2129.31002808,2129.31002808,2129.31002808,0.0,0.0,1298.64501953,2129.31002808
2017-04-05T19:00:00.000Z,0.0,0.0297739045014,0.770023133217,0.54317022618,50.6867491404,0.042587428772,88.7958335876,0.0,44.2166665395,1.0,84.6111106873,0.0,0.0,0.0,50.6333332062,44.6158336004,1.0,84.3888867696,0.0,0.0,88.7958335876,84.8549690247,2.0,0.0,122.456250509,71.7695013682,42.0208333333,0.476324126468,993.158325195,0.0,0.488026008811,0.0,1.0,14.6004663308,82.1044998169,,2886.66617839,81.9110005697,81.822672526,71.763502121,71.6775919596,,2115.66617839,54.0350004832,53.9119415283,41.9344997406,41.6541086833,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,91.6895008087,100.0,8.70085366567,39.9765008291,1.3574997584,5.89961270491,40.5769999822,207.0,71.308333079,520.466664632,0.488026008811,39.9765008291,0.761898447673,76.1898441315,2.0,1.0,1.0,1066.65782674,1066.65782674,0.0,0.478486229911,0.0,1.0,14.4759753545,81.0484987895,9.31499926249,2236.96999105,81.0904998779,80.9074376424,71.7755006154,71.4417953491,,1995.74991862,53.8669999441,53.7932637533,41.982000351,42.3572413127,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,8.48289895058,39.108499527,0.712000846863,5.99307632446,41.2699995041,207.0,66.9833329519,472.691668193,0.478486229911,39.108499527,0.705640484038,70.5640474955,2.0,1.0,1.0,987.896677653,987.896677653,993.158325195,0.476322635871,2.0,0.0,4254.37504069,0.0,8.14089067777,4.02420566479,5.13020833333,4254.37504069,0.0491394619753,102.462499619,102.462499619,74.3536014557,2.0,54.2248560588,42.4618326823,41.7559820811,1.0,2301.28213999,1346.97792178,0.0,0.0,0.0,11.6156593959,1.0,0.0,32.3883325259,60.1478427251,1.0,84.349313736,0.0,1.0,1.0,0.0,29.6924993197,1.0,82.6964276632,0.0,1.0,0.0297738926201,62.0799986521,82.5765177409,62.0799986521,2.0,0.0,70.5517120332,0.0566000007093,41.2950662596,0.94815403065,713.244084888,1.0,0.0,4253.42056456,0.00425342056456,729.594801097,0.597826569321,0.349917628933,0.597826569321,0.0,0.0,1246.49666341,729.594801097,1246.49666341,0.0,0.0,0.00124649666341,0.59780625999,1.0,6.44960756977,2.0,2.0,2.0,0.0,92.120735862,61.78099823,60.1478427251,0.601478427251,1.0,9.91666666667,3649.28161949,111.878096767,1976.64479444,0.948009578294,1976.64479444,1.0,0.0,0.0,0.0,51.7291666667,1.0,74.4722207387,1.0,0.0,44.583334287,50.7333332698,1.0,74.305557251,0.0,1.0,102.462499619,0.0,1262.06994629,0.000245084758771,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369107693577,168493.0,2090.90642716,64.1021044635,1132.54600106,0.543175212809,1132.54600106,0.369111869712,1.0,1.0,1.0,0.0,2085.0472819,2085.0472819,2085.0472819,0.0,0.0,1246.49666341,2085.0472819
2017-04-05T20:00:00.000Z,0.0,0.0297306424572,0.771431695302,0.523754869181,49.5909989675,0.0428372552794,79.3166656494,0.0,39.5291665395,1.0,81.4722232819,0.0,0.0,0.0,48.75,39.7891670863,1.0,81.2499993642,0.0,0.0,79.3166656494,81.7037041982,2.0,0.0,120.582749367,70.9917503993,41.8984375,0.47241460195,876.125005086,0.0,0.472337882678,0.0,1.0,14.2149075667,80.8130009969,9.55799942017,2745.41617839,80.6269995372,80.5548833211,70.9775002797,70.9023590088,,1938.33291626,53.9180002213,53.7998275757,41.9419997533,41.6458333333,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,84.9349994659,100.0,8.32076907158,38.6849997838,1.400999705,5.89413861434,40.5410000483,207.0,64.3083340327,457.200002035,0.472337882678,38.6849997838,0.690880766369,69.1056130727,2.0,1.0,1.0,967.233072917,967.233072917,0.0,0.461132409746,0.0,1.0,14.1230502129,79.8425000509,8.90549914042,2127.10868327,79.9114996592,79.7452265422,71.0060005188,70.6757507324,,1843.99993896,53.7424993515,53.6753209432,41.9280001322,42.3604354858,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,8.13889435927,37.983499527,0.725500424703,5.98415577412,41.2024997075,207.0,61.0500001907,418.925003052,0.461132409746,37.983499527,0.648329518636,64.8329518636,2.0,1.0,1.0,907.66132609,907.66132609,876.125005086,0.472924363019,2.0,0.0,3819.13584391,0.0,8.11012705167,4.0322488149,5.328125,3819.13584391,0.0440940895138,81.8483339945,81.8483339945,69.2420476278,2.0,54.1223602295,42.468208313,41.7831567128,1.0,2016.83966064,1233.92559541,0.0,0.0,0.0,11.6628545125,1.0,0.0,28.9658327103,59.3146457672,1.0,81.1700890859,0.0,1.0,1.0,0.0,26.1716661453,1.0,79.208331426,0.0,1.0,0.0297731127666,55.1374982198,79.0074691772,55.1374982198,2.0,0.0,61.8313975858,0.0566000007093,37.8291569578,0.949442943583,709.383316059,1.0,0.0,3727.69037699,0.00372769037699,668.35965519,0.589046885058,0.360385628344,0.589046885058,0.0,0.0,1092.42750549,668.35965519,1092.42750549,0.0,0.0,0.00109242750549,0.589628820618,1.0,6.78241132924,2.0,2.0,2.0,0.0,92.3315086365,60.6849988302,59.3146457672,0.593146457672,1.0,11.0833333333,3250.76525605,99.6605545436,1760.78716068,0.949432513402,1760.78716068,1.0,0.0,0.0,0.0,41.3233334223,1.0,69.3194440206,1.0,0.0,41.4916671117,40.5249999364,1.0,69.1527786255,0.0,1.0,81.8483339945,0.0,1234.61999512,0.00022451470956,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379580036766,168493.0,1795.60843027,55.0489862565,972.596918139,0.524433138278,972.596918139,0.378973260773,1.0,1.0,1.0,0.0,1854.56800334,1854.56800334,1854.56800334,0.0,0.0,1092.42750549,1854.56800334
2017-04-05T21:00:00.000Z,0.0,0.0287592143526,0.77294330232,0.520116840211,49.0382502874,0.0416853852458,74.8116664886,0.0,37.2991666794,1.0,79.9305553436,0.0,0.0,0.0,47.8416668574,37.5125001272,1.0,79.7361119588,0.0,0.0,74.8116664886,80.1776987712,2.0,0.0,119.526000023,70.4877497355,41.90625,0.456660328571,822.625005086,0.0,0.462228289218,0.0,1.0,14.0118545691,80.099000295,9.43650054932,2679.99951172,79.9189999898,79.8396046956,70.4824994405,70.400138855,,1851.9995931,53.9719998042,53.8482386271,41.9315004349,41.6553777059,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,84.1325003306,100.0,8.115493536,37.987499555,1.38600063324,5.8951523304,40.5439996719,207.0,61.2666664124,429.491666158,0.462228289218,37.987499555,0.663685353597,66.3685363134,2.0,1.0,1.0,929.159495036,929.159495036,0.0,0.450244182705,0.0,1.0,13.9175802072,79.1284999847,8.7210000356,2076.86507161,79.2140000661,79.033454895,70.4930000305,70.164835612,,1765.99997965,53.8040002187,53.7326939901,41.941500028,42.4006474813,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,7.93200508753,37.2725000381,0.725499471029,5.98557507992,41.2160005569,207.0,58.3833328883,393.133333842,0.450244182705,37.2725000381,0.623543868292,62.3543876012,2.0,1.0,1.0,872.961415609,872.961415609,822.625005086,0.45840892284,2.0,0.0,3701.86629232,0.0,8.07784684499,4.11839741468,4.984375,3704.20001221,0.040013057194,71.8599999746,71.8599999746,66.2163715363,2.0,54.1887893677,42.5108769735,41.7980607351,1.0,1885.21788686,1271.83758806,0.0,0.0,0.0,11.0106630325,1.0,0.0,27.3199993769,59.471836408,1.0,79.6061630249,0.0,1.0,1.0,0.0,24.4866662025,1.0,77.2916647593,0.0,1.0,0.0288715412179,51.8066654205,77.2896391551,51.8066654205,2.0,0.0,57.7961942006,0.0566000007093,38.9914464232,0.949274864026,709.885737292,1.0,0.0,3484.4160954,0.0034844160954,688.894804498,0.566857873638,0.382423249752,0.566857873638,0.0,0.0,1021.13416036,688.894804498,1021.13416036,0.0,0.0,0.00102113416036,0.568936658402,1.0,5.54935377924,2.0,2.0,2.0,0.0,92.1716365814,60.8313264847,59.471836408,0.59471836408,1.0,11.0833333333,3157.05547492,96.7876406238,1710.02896486,0.94928112339,1710.02896486,1.0,0.0,0.0,0.0,36.3858331045,1.0,66.3333333333,1.0,0.0,39.691666921,35.4741665522,1.0,66.1527773539,0.0,1.0,71.8599999746,0.0,1071.07995605,0.000231412856458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402855634995,168493.0,1732.04881993,53.1004032265,938.169656556,0.520802140671,938.169656556,0.400596898917,1.0,1.0,1.0,0.0,1801.3936259,1801.3936259,1801.3936259,0.0,0.0,1021.13416036,1801.3936259
2017-04-05T22:00:00.000Z,0.0,0.0289926213144,0.777584379058,0.513193172702,48.5710000992,0.0420423873969,70.8224995931,0.0,35.2933330536,1.0,78.5,0.0,0.0,0.0,46.9750003815,35.5624996821,1.0,78.2916666667,0.0,0.0,70.8224995931,78.7350737254,2.0,0.0,118.894499461,70.3234993617,41.96875,0.460478322887,776.566665649,0.0,0.459301799963,0.0,1.0,13.8921984831,79.6730003357,9.18450037638,2620.83284505,79.5004997253,79.4333318075,70.315999349,70.2407709757,,1773.66628011,53.90299956,53.7781677246,41.9150002797,41.603205363,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,83.727499644,100.0,8.0047501723,37.5854994456,1.42950026194,5.88744819164,40.4855000178,207.0,58.8666671117,406.983332316,0.459301799963,37.5854994456,0.63288697379,63.288696607,2.0,1.0,1.0,886.041763306,886.041763306,0.0,0.444371295036,0.0,1.0,13.7930894693,78.7010002136,8.45700009664,2020.62204997,78.787999471,78.6085611979,70.3309993744,70.0053710938,,1692.24991862,53.7274999619,53.6561965942,41.9355004628,42.4280954997,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,7.80812271436,36.8524990082,0.725500106812,5.98496675491,41.210000356,207.0,55.9666665395,369.583333333,0.444371295036,36.8524990082,0.593964825585,59.3964827855,2.0,1.0,1.0,831.550755819,831.550755819,776.566665649,0.460971310233,2.0,0.0,3478.99586995,0.0,8.04806605975,4.15430682898,5.04166666667,3478.99586995,0.0382774803208,64.4575007757,64.4575007757,63.8884261449,2.0,54.132484436,42.5019607544,41.7903149923,1.0,1773.71971936,1181.26011889,0.0,0.0,0.0,10.7249113719,1.0,0.0,25.868332545,59.5910879771,1.0,78.1678059896,0.0,1.0,1.0,0.0,23.025832812,1.0,76.0119024913,0.0,1.0,0.0290291993957,48.894165357,75.6658802032,48.894165357,2.0,0.0,54.3779316293,0.0566000007093,36.2145615682,0.949090714997,710.436633608,1.0,0.0,3278.33593239,0.00327833593239,639.833235236,0.569687504565,0.379399925495,0.569687504565,0.0,0.0,960.740829468,639.833235236,960.740829468,0.0,0.0,0.000960740829468,0.570310950279,1.0,5.37745246603,2.0,2.0,2.0,0.0,92.1870409648,60.9901542664,59.5910879771,0.595910879771,1.0,11.0833333333,2954.97983826,90.5924931975,1600.5740647,0.94908743006,1600.5740647,1.0,0.0,0.0,0.0,32.5741666158,1.0,63.986111323,1.0,0.0,38.3000001907,31.8833335241,1.0,63.8333336512,0.0,1.0,64.4575007757,0.0,1014.76000977,0.000214932142986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399752344703,168493.0,1598.31596285,49.0004791633,865.732836559,0.513350910206,865.732836559,0.399088142282,1.0,1.0,1.0,0.0,1686.43479411,1686.43479411,1686.43479411,0.0,0.0,960.740829468,1686.43479411
2017-04-05T23:00:00.000Z,0.0,0.0281900077439,0.777136114773,0.513902695389,48.4457499186,0.0409575548607,69.4974988302,0.0,34.6599998474,1.0,78.0555547078,0.0,0.0,0.0,46.6916659673,34.8199996948,1.0,77.819442749,0.0,0.0,69.4974988302,78.3069896698,2.0,0.0,118.622999509,70.1772495906,41.8932291667,0.448870909091,762.183324178,0.0,0.453519562295,0.0,1.0,13.8438526789,79.4779993693,9.1485004425,2596.66617839,79.3219998678,79.2209676107,70.1734994253,70.0903040568,,1780.33294678,53.8819999695,53.750773112,42.0319999059,41.7234649658,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,82.4629999797,100.0,7.93937412898,37.2899999619,1.41600036621,5.90447851022,40.6159995397,207.0,58.1333332062,398.616668701,0.453519562295,37.2899999619,0.627701118106,62.7701123556,2.0,1.0,1.0,878.781565348,878.781565348,0.0,0.442408899261,0.0,1.0,13.7471608321,78.5194994609,8.42099952698,2001.1244812,78.6019992828,78.4072977702,70.1809997559,69.8548405965,,1692.24994914,53.7110001246,53.638982137,42.0569998423,42.5634206136,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,7.7459748586,36.5449994405,0.728499730428,6.00118597349,41.3285001119,207.0,55.4749997457,363.566665649,0.442408899261,36.5449994405,0.586808399019,58.6808398565,2.0,1.0,1.0,821.531758626,821.531758626,762.183324178,0.449051675822,2.0,0.0,3552.50809733,0.0,8.02215735118,3.61507288615,4.38020833333,3552.50809733,0.036984591375,62.9174995422,62.9174995422,63.2850348155,2.0,54.1097056071,42.6357040405,41.7790168126,1.0,1739.97887624,1234.91333945,0.0,0.0,0.0,10.4091332753,1.0,0.0,25.3691662153,59.7643661499,1.0,77.6027386983,0.0,1.0,1.0,0.0,22.4974994659,1.0,75.2261899312,0.0,1.0,0.0282023819862,47.8666658401,75.1437575022,47.8666658401,2.0,0.0,53.3435194612,0.0566000007093,37.859438787,0.948974573364,710.784271626,1.0,0.0,3215.973307,0.003215973307,668.894669833,0.555043788381,0.393930631923,0.555043788381,0.0,0.0,942.464996338,668.894669833,942.464996338,0.0,0.0,0.000942464996338,0.555213858684,1.0,3.92887334763,2.0,2.0,2.0,0.0,92.858083725,61.089679718,59.7643661499,0.597643661499,1.0,9.91666666667,2974.89221569,91.2029582482,1611.35966617,0.948974420304,1611.35966617,1.0,0.0,0.0,0.0,31.7416667938,1.0,63.3472235998,1.0,0.0,37.9000008901,31.1758330663,1.0,63.1666679382,0.0,1.0,62.9174995422,0.0,1041.06994629,0.000224694431146,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415111960338,168493.0,1611.8254154,49.4146461136,873.050273751,0.514163532092,873.050273751,0.414950724192,1.0,1.0,1.0,0.0,1698.00115967,1698.00115967,1698.00115967,0.0,0.0,942.464996338,1698.00115967
2017-04-06T00:00:00.000Z,0.0,0.0287240903675,0.777202814554,0.512982051854,48.5500005086,0.04183248692,70.5933335622,0.0,35.1891667048,1.0,78.3750006358,0.0,0.0,0.0,46.9166669846,35.4041665395,1.0,78.1944446564,0.0,0.0,70.5933335622,78.6330509186,2.0,0.0,118.96800073,70.4180002213,41.9739583333,0.456839011188,770.699991862,0.0,0.456875271376,0.0,1.0,13.8982417583,79.7150001526,9.13500022888,2618.33284505,79.5395005544,79.4702097575,70.4045003255,70.3290328979,,1773.3329366,53.8444999059,53.7144622803,41.9120003382,41.6095657349,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,83.6134999593,100.0,8.01038817565,37.6275002162,1.42350037893,5.88785362244,40.4884999593,207.0,58.4999996821,403.016662598,0.456875271376,37.6275002162,0.629873762585,62.9873758952,2.0,1.0,1.0,881.823267619,881.823267619,0.0,0.445437816176,0.0,1.0,13.8051758607,78.7594998678,8.42550023397,2005.62395223,78.857000351,78.6762873332,70.431500117,70.1004130046,,1686.99997965,53.6719999313,53.6032842,41.935500145,42.4383087158,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,7.82020914555,36.921500206,0.725500106812,5.98496671518,41.2100000381,207.0,55.7833334605,367.683331807,0.445437816176,36.921500206,0.58929620652,58.9296207428,2.0,1.0,1.0,825.014689128,825.014689128,770.699991862,0.45667603162,2.0,0.0,3504.66682943,0.0,7.99579262733,4.14355961482,4.61197916667,3504.66682943,0.0380315013274,64.1383333206,64.1383333206,63.8077786764,2.0,54.05909729,42.5076878866,41.8301035563,1.0,1761.0716887,1200.1100686,0.0,0.0,0.0,11.7178007762,1.0,0.0,25.6491661072,58.6866995494,1.0,78.0365289052,0.0,1.0,1.0,0.0,22.8091659546,1.0,75.8690465291,0.0,1.0,0.0287194225051,48.458331426,75.5357716878,48.458331426,2.0,0.0,53.9901737784,0.0566000007093,36.7924551696,0.950755519726,705.469733553,1.0,0.0,3254.95879285,0.00325495879285,650.043369408,0.565426445742,0.385318766375,0.565426445742,0.0,0.0,953.889984131,650.043369408,953.889984131,0.0,0.0,0.000953889984131,0.565327425798,1.0,5.00041483153,2.0,2.0,2.0,0.0,95.4195359548,59.5044116974,58.6866995494,0.586866995494,1.0,10.5,2961.1817573,90.782628948,1603.93335354,0.950745212117,1603.93335354,1.0,0.0,0.0,0.0,32.5516667366,1.0,63.958334287,1.0,0.0,38.2333342234,31.5866662661,1.0,63.722222964,0.0,1.0,64.1383333206,0.0,1032.36999512,0.000218361921086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405280785498,168493.0,1597.96628682,48.9897589469,865.543433444,0.513058272285,865.543433444,0.405457758012,1.0,1.0,1.0,0.0,1687.02753703,1687.02753703,1687.02753703,0.0,0.0,953.889984131,1687.02753703
