timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-06T01:00:00.000Z,0.0,0.027484692107,0.794193118474,0.507717719195,46.8940003713,0.0400058063297,59.7816664378,0.0,29.8316666285,1.0,74.2916666667,0.0,0.0,0.0,44.4583333333,29.9583333333,1.0,74.0972213745,0.0,0.0,59.7816664378,74.5545698802,2.0,0.0,115.748250326,68.8542499542,41.9453125,0.431144584221,644.175003052,0.0,0.440706335524,0.0,1.0,13.3011696339,77.589501063,8.56949996948,2442.49951172,77.4065004985,77.3663380941,68.837000529,68.7709528605,,1596.66630046,53.5069999695,53.382581075,41.8819999695,41.5656585693,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,77.5970013936,100.0,7.42933253447,35.524500529,1.50750001272,5.87183709939,40.3744999568,207.0,52.3500000636,339.391665141,0.440706335524,35.524500529,0.550063981556,54.9372905095,2.0,1.0,1.0,770.089574178,770.089574178,0.0,0.420044655652,0.0,1.0,13.1960175037,76.5620002747,7.81200027466,1869.14105225,76.6834996541,76.5160624186,68.8714993795,68.5453516642,,1524.49995931,53.3254998525,53.2679443359,41.9054997762,42.5723571777,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,7.20882058144,34.7765000661,0.678999582926,5.9871969223,41.2265001933,207.0,49.1999998093,304.783332825,0.420044655652,34.7779998779,0.518186358497,51.8186356227,2.0,1.0,1.0,725.460901896,725.460901896,644.175003052,0.431064211813,2.0,0.0,3194.86517334,0.0,7.94375530879,5.10601834456,5.98958333333,3194.86517334,0.0356419092094,53.2558339437,53.2558339437,60.1833667755,2.0,53.8054148356,42.5809326172,41.8679720561,1.0,1473.77991374,1150.05011672,0.0,0.0,0.0,10.6224263509,1.0,0.0,21.9749994278,58.2145741781,1.0,73.9554773966,0.0,1.0,1.0,0.0,19.0899993579,1.0,71.3690465291,0.0,1.0,0.0274795419661,41.0649983088,70.9859091441,41.0649983088,2.0,0.0,45.1825068589,0.0566000007093,35.2577388267,0.951211564891,704.111381739,1.0,0.0,2723.96230075,0.00272396230075,622.928240016,0.534284965454,0.416924183287,0.534284965454,0.0,0.0,798.277496338,622.928240016,798.277496338,0.0,0.0,0.000798277496338,0.53417053322,1.0,2.24607341315,2.0,2.0,2.0,0.0,95.3984692891,59.0887966156,58.2145741781,0.582145741781,1.0,9.91666666667,2623.83003046,80.4402456857,1421.20573635,0.951209148741,1421.20573635,1.0,0.0,0.0,0.0,26.9299999873,1.0,60.3472264608,1.0,0.0,36.0500011444,26.3258333206,1.0,60.0833352407,0.0,1.0,53.2558339437,0.0,855.070007324,0.000209253433832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438309685981,168493.0,1400.51665078,42.9364334458,758.594220984,0.507725056778,758.594220984,0.438408518566,1.0,1.0,1.0,0.0,1494.10435994,1494.10435994,1494.10435994,0.0,0.0,798.277496338,1494.10435994
2017-04-06T02:00:00.000Z,0.0,0.027195508916,0.795781761755,0.507519537083,46.7019990285,0.0396835988685,58.7091662089,0.0,29.2774998347,1.0,73.8194433848,0.0,0.0,0.0,44.1999998093,29.4191665649,1.0,73.6666653951,0.0,0.0,58.7091662089,74.1020495097,2.0,0.0,115.367249171,68.6652501424,41.96875,0.427706436487,632.76667277,0.0,0.434674644809,0.0,1.0,13.2298594316,77.3285001119,8.48399861654,2419.5828654,77.1424992879,77.0954767863,68.6585006714,68.5849202474,,1573.99965413,53.6120001475,53.4813130697,41.96149985,41.6331125895,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,77.3959992727,100.0,7.35052088896,35.180999438,1.53300062815,5.87933854262,40.4284992218,207.0,51.7000007629,332.016667684,0.434674644809,35.180999438,0.545690071469,54.5690072378,2.0,1.0,1.0,763.966100057,763.966100057,0.0,0.418805187381,0.0,1.0,13.1367937724,76.3355000814,7.77750015259,1849.64349365,76.449499766,76.2828470866,68.6719996134,68.3533554077,,1497.74994914,53.4395004908,53.3680369059,41.9310000738,42.5972518921,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,7.14939411481,34.5184996923,0.705999692281,5.98739965757,41.2250003815,207.0,48.7166665395,300.749994914,0.418805187381,34.5184996923,0.512945313227,51.2945311864,2.0,1.0,1.0,718.123438517,718.123438517,632.76667277,0.427712631033,2.0,0.0,3140.60624186,0.0,7.91176489989,5.5104975303,6.421875,3140.60624186,0.035341776469,52.2841660182,52.2841660182,60.0,2.0,53.9097900391,42.6025848389,41.8818260829,1.0,1447.41002937,1150.10094482,0.0,0.0,0.0,10.3826154073,1.0,0.0,21.5666662852,58.2758852641,1.0,73.4988568624,0.0,1.0,1.0,0.0,18.6674995422,1.0,70.7797584534,0.0,1.0,0.0271961203302,40.2341658274,70.529905955,40.2341658274,2.0,0.0,44.3740703549,0.0566000007093,35.2592970926,0.951000544234,704.738782348,1.0,0.0,2675.22329283,0.00267522329283,622.955771214,0.529925745808,0.421074946676,0.529925745808,0.0,0.0,783.994166056,622.955771214,783.994166056,0.0,0.0,0.000783994166056,0.529920324683,1.0,1.87615901312,2.0,2.0,2.0,0.0,94.4685700734,59.2858527501,58.2758852641,0.582758852641,1.0,10.5,2597.51097419,79.6333674474,1406.94993727,0.951000692484,1406.94993727,1.0,0.0,0.0,0.0,26.5991668701,1.0,60.1666717529,1.0,0.0,35.9166679382,25.6849997838,1.0,59.8611132304,0.0,1.0,52.2841660182,0.0,791.0,0.000209262682085,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.442770389132,168493.0,1386.21277272,42.4979113418,750.846480728,0.5075202068,750.846480728,0.442761477544,1.0,1.0,1.0,0.0,1479.44154867,1479.44154867,1479.44154867,0.0,0.0,783.994166056,1479.44154867
2017-04-06T03:00:00.000Z,0.0,0.0273757210452,0.796854177391,0.507517615577,46.7912492752,0.0400288195189,58.8908338547,0.0,29.3525001208,1.0,73.9444452922,0.0,0.0,0.0,44.2750002543,29.5466667811,1.0,73.8055559794,0.0,0.0,58.8908338547,74.2318852743,2.0,0.0,115.637999217,68.8467499415,41.9505208333,0.432541607665,636.299997965,0.0,0.439763190274,0.0,1.0,13.284248511,77.5084997813,8.49599965413,2402.49955241,77.3314997355,77.2766927083,68.8355000814,68.7646026611,,1571.99968465,53.5759995778,53.4481887817,41.9734999339,41.6439285278,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,78.6589997609,100.0,7.40227437019,35.3579998016,1.52549997965,5.8819741408,40.4479999542,207.0,51.8499997457,334.183336894,0.439763190274,35.3579998016,0.542867369879,54.2867377599,2.0,1.0,1.0,760.01431783,760.01431783,0.0,0.422144237977,0.0,1.0,13.1815135479,76.503499349,7.75499916077,1852.2681783,76.6129989624,76.4508845011,68.8579998016,68.5345052083,,1502.74992879,53.3990001678,53.3297856649,41.970000267,42.6144866943,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,7.19147821267,34.6429986954,0.724000295003,5.99003533522,41.245999972,207.0,48.8583329519,302.116668701,0.422144237977,34.6429986954,0.511174149286,51.1174157461,2.0,1.0,1.0,715.643809001,715.643809001,636.299997965,0.432495572603,2.0,0.0,3141.18955485,0.0,7.89076681932,5.33766065041,6.3359375,3141.18955485,0.0354398386094,52.1266673406,52.1266673406,60.0,2.0,53.8648808797,42.6255238851,41.8836673101,1.0,1454.05483942,1127.85107199,0.0,0.0,0.0,10.5016628901,1.0,0.0,21.5841662089,58.3338371913,1.0,73.5730571747,0.0,1.0,1.0,0.0,18.6874996821,1.0,70.8214270274,0.0,1.0,0.0273744404377,40.2716662089,70.6155586243,40.2716662089,2.0,0.0,44.5777840659,0.0566000007093,34.5771701193,0.950669210674,705.725185776,1.0,0.0,2687.50478201,0.00268750478201,610.904058057,0.535387229451,0.415278051621,0.535387229451,0.0,0.0,787.593348185,610.904058057,787.593348185,0.0,0.0,0.000787593348185,0.535174493988,1.0,2.32011191867,2.0,2.0,2.0,0.0,93.2085444132,59.5897169113,58.3338371913,0.583338371913,1.0,11.0833333333,2581.9059114,79.1549541853,1398.49740624,0.950665281072,1398.49740624,1.0,0.0,0.0,0.0,26.3233335813,1.0,60.1666717529,1.0,0.0,35.9000015259,25.8033332825,1.0,59.8333358765,0.0,1.0,52.1266673406,0.0,824.430053711,0.000205214282607,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43682888172,168493.0,1378.37656079,42.2576721473,746.601972044,0.507522266708,746.601972044,0.436878015625,1.0,1.0,1.0,0.0,1471.07234701,1471.07234701,1471.07234701,0.0,0.0,787.593348185,1471.07234701
2017-04-06T04:00:00.000Z,0.0,0.0257907951428,0.799362212792,0.513004106796,46.0195004145,0.0380622315364,57.4558331172,0.0,28.663333416,1.0,73.1944446564,0.0,0.0,0.0,43.7916666667,28.7925000191,1.0,72.9861119588,0.0,0.0,57.4558331172,73.4419848124,2.0,0.0,112.511250814,66.4917503993,42.0,0.409324246387,619.800003052,0.0,0.41331512149,0.0,1.0,12.714975516,75.4189999898,8.45999984741,2372.08290609,75.236000061,75.2065175374,66.4699999491,66.4332021077,,1666.33295695,53.4470008214,53.3150583903,42.0589996974,41.7489191691,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,77.7590007782,100.0,6.82326976458,33.1770003637,1.54949982961,5.89170575142,40.5094998678,207.0,50.7833334605,326.608334859,0.41331512149,33.1770003637,0.564120995658,56.4121001561,2.0,1.0,1.0,789.769393921,789.769393921,0.0,0.401824343167,0.0,1.0,12.6291615168,74.4530010223,8.03700065613,1821.52196248,74.5505015055,74.3999125163,66.5135008494,66.2191289266,,1569.49997965,53.2729994456,53.2016398112,42.1214993795,42.7121404012,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,6.6287864844,32.4290021261,0.795998891195,6.00037503242,41.3255004883,207.0,47.7749996185,293.191668193,0.401824343167,32.4290021261,0.520868268694,52.0868279139,2.0,1.0,1.0,729.215576172,729.215576172,619.800003052,0.409668770318,2.0,0.0,3306.88391113,0.0,7.87409198284,5.40462458134,5.984375,3306.30049642,0.0396933353165,61.3325010935,61.3325010935,62.7883014679,2.0,53.7124150594,42.72168986,42.0245227814,1.0,1435.68052566,1229.36579256,0.0,0.0,0.0,12.2447296778,1.0,0.0,20.9708328247,54.2252702713,1.0,72.6369857788,0.0833333333333,1.0,1.0,0.0,18.0816661517,1.0,69.761903127,0.0,1.0,0.0258884251413,39.0524994532,69.6600570679,39.0524994532,2.0,0.0,44.0144723055,0.0566000007093,37.6893644951,0.953215779689,698.178525901,0.916666666667,0.0833333333333,2653.54385099,0.00265354385099,665.889823723,0.513564457477,0.439762582979,0.514286200094,0.504383981212,0.0,777.640843709,665.889823723,721.974177043,55.6666666667,0.0,0.000777640843709,0.513335128625,1.0,0.575510948365,2.0,2.0,2.0,0.0833333333333,84.6766262054,57.0797751745,54.2252702713,0.542252702713,1.0,10.5,2665.04631821,81.7038368006,1443.53066743,0.953327040456,1443.53066743,1.0,0.0,0.0,0.0,30.8716669083,1.0,62.8472261429,1.0,0.0,37.5500014623,30.4608335495,1.0,62.5833361944,0.0,1.0,61.3325010935,0.0,1086.93005371,0.000223685046234,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.46129246766,168493.0,1438.76015209,44.10888616,779.30893299,0.514666086042,779.30893299,0.461482288273,1.0,1.0,1.0,0.0,1514.20300293,1514.20300293,1403.83735148,110.365651449,0.0,777.640843709,1514.20300293
2017-04-06T05:00:00.000Z,0.0,0.0266108803527,0.771778516459,0.546725648831,48.4404996236,0.0383121057649,80.9074993134,0.0,40.2483326594,1.0,81.9305559794,0.0,0.0,0.0,49.0500005086,40.659166654,1.0,81.7500019073,0.0,0.0,80.9074993134,82.1991240184,2.0,0.0,114.249749502,65.8092498779,42.0651041667,0.423760813412,894.550003052,0.0,0.440620263432,0.0,1.0,13.0956996282,76.7689997355,,2749.58284505,76.5499998728,76.5067367554,65.8279997508,65.7741648356,,2395.66617839,53.0435002645,52.9143753052,42.1354999542,41.7915522257,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,76.3714987437,100.0,7.18838274479,34.4144999186,1.4954996109,5.90731688341,40.6400003433,207.0,66.7416671117,480.091667175,0.440620263432,34.4144999186,0.777977015177,77.797700882,2.0,1.0,1.0,1089.16782125,1089.16782125,0.0,0.421289078212,0.0,1.0,12.8769344489,75.3634999593,9.60899925232,2124.85903931,75.3994992574,75.2490590413,65.7905000051,65.5034790039,9.89599990845,2202.74991862,52.8635002772,52.7993672689,42.1529998779,42.4938430786,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,6.87088263035,33.2464993795,0.787000020345,6.00605181853,41.3659998576,207.0,60.8416668574,414.45833079,0.421289078212,33.2464993795,0.702311121623,70.2311121623,2.0,1.0,1.0,983.235570272,983.235570272,894.550003052,0.423538351088,2.0,0.0,4805.13326009,0.0,7.85989216963,3.2758966287,3.296875,4805.13326009,0.0651399292274,137.493333817,137.493333817,81.8837445577,2.0,53.0797780355,42.5382614136,41.9821929932,1.0,2158.44013378,1565.62042359,0.0,0.0,0.0,15.058939298,1.0,0.0,29.4424993197,50.7690604528,1.0,81.5410950979,0.0,1.0,1.0,0.0,26.7324992816,1.0,79.7142842611,0.0,1.0,0.0265976581088,56.1749986013,79.5205249786,56.1749986013,2.0,0.0,66.1725236177,0.0566000007093,47.9981134684,0.955537636175,691.33886292,1.0,0.0,3989.40811857,0.00398940811857,848.023195529,0.553831219138,0.401720415744,0.553831219138,0.0,0.0,1169.12584432,848.023195529,1169.12584432,0.0,0.0,0.00116912584432,0.553583095471,1.0,0.855772558917,2.0,2.0,2.0,0.0,78.5253639221,54.52415212,50.7690604528,0.507690604528,1.0,10.5,3724.06055737,114.170637086,2017.14903985,0.955551634882,2017.14903985,1.0,0.0,0.0,0.0,69.146665891,1.0,82.0138899485,1.0,0.0,49.1250003179,68.346666654,1.0,81.8749993642,0.0,1.0,137.493333817,0.0,1244.91003418,0.000284867107052,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.420406811186,168493.0,2132.22170939,65.368730508,1154.92455281,0.547103869271,1154.92455281,0.420655181881,1.0,1.0,1.0,0.0,2110.97858683,2110.97858683,2110.97858683,0.0,0.0,1169.12584432,2110.97858683
2017-04-06T06:00:00.000Z,0.0,0.0258843966863,0.769910792372,0.540819619705,47.9260005951,0.0376657055529,77.5833339691,0.0,38.677500089,1.0,80.9305559794,0.0,0.0,0.0,48.4166666667,38.9058335622,1.0,80.6944446564,0.0,0.0,77.5833339691,81.1702887217,2.0,0.0,112.986000379,65.0599997838,42.0208333333,0.416968395564,858.683329264,0.0,0.429278082154,0.0,1.0,12.8575960795,75.9214998881,,2707.08284505,75.6830005646,75.6706593831,65.0719998678,65.0382995605,,2346.66617839,52.9310000738,52.8137257894,41.9825000763,41.6426595052,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,75.1039994558,100.0,6.97197250525,33.7005004883,1.50300057729,5.88562357426,40.479499499,207.0,64.5666662852,459.366666158,0.429278082154,33.7005004883,0.763969839187,76.3969841003,2.0,1.0,1.0,1069.55777486,1069.55777486,0.0,0.413879687457,0.0,1.0,12.6678381761,74.5714995066,9.55799992879,2090.7382609,74.6059996287,74.4625295003,65.0479996999,64.7712300618,,2161.24987793,52.7525002162,52.696723938,42.0329999924,42.370010376,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,6.68246595065,32.5729996363,0.820000330607,5.98537222544,41.2129996618,207.0,59.2083330154,399.316668193,0.413879687457,32.5729996363,0.688818809873,68.8818798065,2.0,1.0,1.0,964.346333822,964.346333822,858.683329264,0.416778076845,2.0,0.0,4673.8614502,0.0,7.8714294831,3.46238332987,3.3203125,4666.27685547,0.062552774882,128.905832291,128.905832291,80.1525700887,2.0,52.9880421956,42.3968760173,41.9821929932,1.0,2064.9331575,1570.8572538,0.0,0.0,0.0,15.6965227127,1.0,0.0,28.0508325895,49.375477155,1.0,80.1426906586,0.0,1.0,1.0,0.0,25.2541666031,1.0,78.1249974569,0.0,1.0,0.0258681659702,53.3049990336,77.8758061727,53.3049990336,2.0,0.0,63.3058272012,0.0566000007093,48.158661943,0.95617280981,689.477120772,1.0,0.0,3816.5807677,0.0038165807677,850.85974098,0.543121954365,0.41316933607,0.543121954365,0.0,0.0,1118.47749837,850.85974098,1118.47749837,0.0,0.0,0.00111847749837,0.542903939883,1.0,0.490681017675,2.0,2.0,2.0,0.0,74.5522823334,53.744438865,49.375477155,0.49375477155,1.0,10.5,3637.6294747,111.520870354,1970.33337379,0.956775003774,1970.33337379,1.0,0.0,0.0,0.0,64.9508333206,1.0,80.2500012716,1.0,0.0,48.0666672389,63.9549992879,1.0,80.111111323,0.0,1.0,128.905832291,0.0,1215.0300293,0.000285819956574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431835420492,168493.0,2057.20886339,63.0690191351,1114.29361033,0.541090298429,1114.29361033,0.432128607697,1.0,1.0,1.0,0.0,2059.34871419,2059.34871419,2059.34871419,0.0,0.0,1118.47749837,2059.34871419
2017-04-06T07:00:00.000Z,0.0,0.0236598689683,0.768350580225,0.534289164106,47.4347489675,0.0370390943888,74.0133336385,0.0,36.7725000381,1.0,79.7222220103,0.0,0.0,0.0,47.7333329519,37.2858330409,1.0,79.5555534363,0.0,0.0,74.0133336385,79.9854195913,2.0,0.0,111.950249036,64.5155000687,42.0104166667,0.407865937398,814.975001017,0.0,0.422259623505,0.0,1.0,12.6569604079,75.2134990692,,2650.83284505,74.9809989929,74.9699986776,64.5244998932,64.4941736857,,2258.33284505,52.7840000788,52.6557490031,41.8189996084,41.5179341634,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,74.4934997559,100.0,6.78917809327,33.1619993846,1.47449970245,5.86778231462,40.3444999059,207.0,62.0500001907,435.691668193,0.422259623505,33.1619993846,0.736934505644,73.6934515635,2.0,1.0,1.0,1031.7083079,1031.7083079,0.0,0.405361654313,0.0,1.0,12.482915163,73.8949991862,9.43199984233,2049.11843872,73.9385000865,73.8012364705,64.5065002441,64.2290623983,,2105.74987793,52.6024999619,52.5405273438,41.9414997101,42.2953236898,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,6.51051060359,31.9970003764,0.815499623617,5.9736131827,41.1260000865,207.0,57.1999998093,379.183331807,0.405361654313,31.9970003764,0.668101886568,66.8101882935,2.0,1.0,1.0,935.342641195,935.342641195,814.975001017,0.407830528135,2.0,0.0,4548.42378743,0.0,7.90431320667,3.52772458394,3.44270833333,4548.42378743,0.0599052428821,119.710833232,119.710833232,78.2251841227,2.0,52.8425369263,42.298151652,41.9821929932,1.0,1949.56720814,1579.26631962,0.0,0.0,0.0,16.6633911133,1.0,0.0,25.0774995486,47.8611087799,1.0,77.2716871897,0.0,1.0,1.0,0.0,22.1966662407,1.0,74.7738075256,0.0,1.0,0.0236479068024,47.2758324941,74.6631272634,47.2758324941,2.0,0.0,59.7689878472,0.0566000007093,48.4164634442,0.956591806219,688.251627215,1.0,0.0,3603.35184938,0.00360335184938,855.414537764,0.528484938453,0.428104484032,0.528484938453,0.0,0.0,1055.98917135,855.414537764,1055.98917135,0.0,0.0,0.00105598917135,0.528445353111,1.0,0.0964127491687,2.0,2.0,2.0,0.0,69.1946722666,53.1984841029,47.8611087799,0.478611087799,1.0,10.5,3528.83352776,108.185451291,1911.40370911,0.956589422485,1911.40370911,1.0,0.0,0.0,0.0,60.5158332189,1.0,78.4027792613,1.0,0.0,46.9000008901,59.1949996948,1.0,78.166668574,0.0,1.0,119.710833232,0.0,1123.98999023,0.000287349999372,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.447532111446,168493.0,1971.17294616,60.4313672141,1067.69198687,0.534341780464,1067.69198687,0.447589631207,1.0,1.0,1.0,0.0,1998.14430745,1998.14430745,1998.14430745,0.0,0.0,1055.98917135,1998.14430745
2017-04-06T08:00:00.000Z,0.0,0.020859994803,0.768514465914,0.526369908023,46.8639998436,0.0365350403916,69.6808338165,0.0,34.6174996694,1.0,78.0833346049,0.0,0.0,0.0,46.7333335876,35.0016663869,1.0,77.8888905843,0.0,0.0,69.6808338165,78.3520552317,2.0,0.0,110.843999545,63.9799997012,42.2005208333,0.399303940123,761.599995931,0.0,0.410813536823,0.0,1.0,12.4526988665,74.4424997965,,2599.58284505,74.2114995321,74.1943206787,63.9919993083,63.9545033773,,2210.99951172,52.6115001043,52.4850285848,41.9090000788,41.5879313151,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,73.9999993642,100.0,6.57457681497,32.3024994532,1.49100081126,5.87812205156,40.4179992676,207.0,58.8999999364,405.058331807,0.410813536823,32.3024994532,0.704286982218,70.4286982218,2.0,1.0,1.0,986.001775106,986.001775106,0.0,0.39481270927,0.0,1.0,12.3064526717,73.2154992421,9.29699993134,1992.87550863,73.2650000254,73.1233266195,63.9680000941,63.6900838216,,2066.24990845,52.4344997406,52.3734995524,41.9460000992,42.3157501221,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,6.3297983408,31.3189999262,0.799000104268,5.97665433089,41.1469999949,207.0,55.058333079,356.541664124,0.39481270927,31.3189999262,0.645013518561,64.5013523102,2.0,1.0,1.0,903.018925985,903.018925985,761.599995931,0.399308688359,2.0,0.0,4431.15425618,0.0,7.95811843872,3.33428619305,3.19791666667,4431.15425618,0.0571921088649,109.073333104,109.073333104,75.6445592244,2.0,52.6622289022,42.3325475057,41.9821929932,1.0,1809.48982558,1561.4467254,0.0,0.0,0.0,17.1192146937,1.0,0.0,21.3466660182,46.8727846146,1.0,73.3162091573,0.0,1.0,1.0,0.0,18.4399992625,1.0,70.4761892955,0.0,1.0,0.0208543090223,39.7866646449,70.1004530589,39.7866646449,2.0,0.0,55.4745560673,0.0566000007093,47.8701580354,0.957302787656,686.175052916,1.0,0.0,3344.44921018,0.00334444921018,845.762498861,0.513870943425,0.443430015767,0.513870943425,0.0,0.0,980.115819295,845.762498861,980.115819295,0.0,0.0,0.000980115819295,0.513884728154,1.0,0.0,2.0,2.0,2.0,0.0,67.9720389048,52.229482015,46.8727846146,0.468727846146,1.0,10.5,3370.93655098,103.344714103,1825.87831816,0.957300959192,1825.87831816,1.0,0.0,0.0,0.0,55.0449997584,1.0,75.8194440206,1.0,0.0,45.3750009537,54.0283336639,1.0,75.625,0.0,1.0,109.073333104,0.0,1008.92999268,0.000284107696079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.46320857773,168493.0,1853.7594601,56.8317553658,1004.09460519,0.526442928374,1004.09460519,0.463203058166,1.0,1.0,1.0,0.0,1907.31901042,1907.31901042,1907.31901042,0.0,0.0,980.115819295,1907.31901042
2017-04-06T09:00:00.000Z,0.0,0.0220798621901,0.768749227449,0.536564682789,47.4039999644,0.0368319713547,74.4383303324,0.0,37.0191663106,1.0,79.8055559794,0.0,0.0,0.0,47.7666667302,37.4408327738,1.0,79.6111119588,0.0,0.0,74.4383303324,80.0535004934,2.0,0.0,111.644250552,64.2402505875,42.65625,0.405556999607,819.491673787,0.0,0.419893195623,0.0,1.0,12.604988575,74.9645004272,,2669.58284505,74.7515010834,74.7207641602,64.2560011546,64.2173512777,,2234.66617839,53.1710001628,53.0424118042,42.0379997889,41.6986490885,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,74.1694984436,100.0,6.71429653962,32.7135012945,1.52400048574,5.89069203536,40.5139993032,207.0,61.9750006994,435.366668701,0.419893195623,32.7135012945,0.740565752302,74.0565764109,2.0,1.0,1.0,1036.79205322,1036.79205322,0.0,0.404058906142,0.0,1.0,12.4430298805,73.7524998983,9.56099891663,2033.3704834,73.785498937,73.6389389038,64.2245000203,63.9477742513,,2083.74983724,52.9985001882,52.9332427979,42.0525007248,42.4127756755,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,6.45522475243,31.7329982122,0.821500460307,5.9878051281,41.2310002645,207.0,57.6499999364,384.124997457,0.404058906142,31.7329982122,0.678920106434,67.8920116425,2.0,1.0,1.0,950.488149007,950.488149007,819.491673787,0.405473955233,2.0,0.0,4471.99438477,0.0,7.99785840511,3.01074802876,2.7890625,4471.99438477,0.0569486397051,115.106666565,115.106666565,77.3038533529,2.0,53.2796885173,42.436358134,41.9821929932,1.0,1945.2532763,1623.94605422,0.0,0.0,0.0,17.2932834625,1.0,0.0,23.7891661326,46.9627176921,1.0,75.7876682281,0.0,1.0,1.0,0.0,20.8266660372,1.0,73.4404748281,0.0,1.0,0.0220630110681,44.6158326467,73.1295941671,44.6158326467,2.0,0.0,59.6367331916,0.0566000007093,49.7862354137,0.956756190765,687.77124998,1.0,0.0,3595.37848268,0.00359537848268,879.61545565,0.521440506307,0.435311567416,0.521440506307,0.0,0.0,1053.65251668,879.61545565,1053.65251668,0.0,0.0,0.00105365251668,0.521273513635,1.0,0.0,2.0,2.0,2.0,0.0,63.9802058538,52.9783957799,46.9627176921,0.469627176921,1.0,10.5,3569.19933052,109.422968605,1933.26797233,0.956752073723,1933.26797233,1.0,0.0,0.0,0.0,57.8358338674,1.0,77.3472245534,1.0,0.0,46.3083337148,57.2708336512,1.0,77.1805566152,0.0,1.0,115.106666565,0.0,1100.90002441,0.000295479547599,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.454988893541,168493.0,2002.02527583,61.3772245868,1084.40324766,0.536658689225,1084.40324766,0.455118294457,1.0,1.0,1.0,0.0,2020.65720622,2020.65720622,2020.65720622,0.0,0.0,1053.65251668,2020.65720622
2017-04-06T10:00:00.000Z,0.0,0.023534134236,0.771386745718,0.546796757149,47.8225002289,0.037252187517,78.7999998728,0.0,39.240000089,1.0,81.2638880412,0.0,0.0,0.0,48.6416667302,39.5600001017,1.0,81.0694452922,0.0,0.0,78.7999998728,81.4917844137,2.0,0.0,112.299749692,64.4772494634,42.65625,0.41091453355,869.075017293,0.0,0.426241763894,0.0,1.0,12.7246445815,75.4055010478,,2721.66617839,75.1985003153,75.1677398682,64.4944998423,64.4560826619,,2305.33284505,53.2609999975,53.1290461222,41.9884999593,41.6744715373,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,74.5939998627,100.0,6.83739908536,33.210000356,1.50299962362,5.88724549611,40.4855003357,207.0,64.7416671117,461.650004069,0.426241763894,33.210000356,0.773454306466,77.3454291026,2.0,1.0,1.0,1082.83602905,1082.83602905,0.0,0.412394783647,0.0,1.0,12.5566425323,74.169500351,9.7118176547,2075.36520386,74.2024987539,74.0574417114,64.4599990845,64.1831410726,,2141.99987793,53.0810003281,53.0148442586,42.0149997075,42.3502197266,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0329984029134,100.0,6.57512235641,32.1874990463,0.831999460856,5.98152017593,41.1830002467,207.0,60.0,407.425003052,0.412394783647,32.1874990463,0.705452012562,70.5452009837,2.0,1.0,1.0,987.632817586,987.632817586,869.075017293,0.410786844016,2.0,0.0,4627.77046712,0.0,8.02429988168,2.9718003273,3.03385416667,4627.77046712,0.0602249533052,127.393334071,127.393334071,79.9867013295,2.0,53.3844715465,42.3994216919,41.9821929932,1.0,2077.04428133,1657.20456477,0.0,0.0,0.0,16.9340400696,1.0,0.0,26.3224995931,47.5604597727,1.0,78.30479304,0.0,1.0,1.0,0.0,23.4499994914,1.0,76.1369037628,0.0,1.0,0.0235196388119,49.7741657893,75.9617061615,49.7741657893,2.0,0.0,63.677124795,0.0566000007093,50.8058604386,0.95573682907,690.754472077,1.0,0.0,3838.9655515,0.0038389655515,897.630031835,0.531938280595,0.424415865711,0.531938280595,0.0,0.0,1125.03752645,897.630031835,1125.03752645,0.0,0.0,0.00112503752645,0.531762868166,1.0,0.0,2.0,2.0,2.0,0.0,61.4326837713,54.2854291742,47.5604597727,0.475604597727,1.0,10.5,3744.59722031,114.800241212,2028.27278752,0.959004401014,2028.27278752,1.0,0.0,0.0,0.0,64.2900002797,1.0,80.0972232819,1.0,0.0,47.9333343506,63.1033328374,1.0,79.8888912201,0.0,1.0,127.393334071,0.0,1190.76000977,0.000301530986086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.442558830035,168493.0,2135.65852546,65.4740949278,1156.78611497,0.546949592833,1156.78611497,0.4427023657,1.0,1.0,1.0,0.0,2114.97755941,2114.97755941,2114.97755941,0.0,0.0,1125.03752645,2114.97755941
2017-04-06T11:00:00.000Z,0.0,0.0233591901617,0.771632683705,0.545436786768,47.7722501755,0.0370402273813,77.7208334605,0.0,38.6699997584,1.0,80.8472226461,0.0,0.0,0.0,48.433333079,39.0591669083,1.0,80.7222220103,0.0,0.0,77.7208334605,81.1520671844,2.0,0.0,112.264499664,64.4922494888,42.65625,0.409524801068,858.991663615,0.0,0.426551012952,0.0,1.0,12.7246447404,75.4085006714,,2706.24951172,75.202999115,75.1696421305,64.5109996796,64.4751281738,,2316.33284505,53.1290003459,53.0067418416,41.9780006409,41.6369272868,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.207002003988,74.6570008596,100.0,6.84206231435,33.2249984741,1.53150081635,5.88258242607,40.4464998245,207.0,64.5083325704,459.183334351,0.426551012952,33.2249984741,0.768562858218,76.8870900472,2.0,1.0,1.0,1075.98800151,1075.98800151,0.0,0.40789918831,0.0,1.0,12.5385128657,74.087000529,9.57060165405,2068.99099731,74.1230010986,73.973101298,64.4734992981,64.197168986,,2141.74987793,52.9550005595,52.8943583171,41.9834992091,42.3744761149,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,6.55395166079,32.1395018895,0.780999501546,5.98456120491,41.2024997075,207.0,59.3499994278,399.808334351,0.40789918831,32.1395018895,0.699527624221,69.952761968,2.0,1.0,1.0,979.33867391,979.33867391,858.991663615,0.409254064204,2.0,0.0,4629.52062988,0.0,8.05836145083,2.91227138042,3.09375,4629.52062988,0.0609231740744,127.795001348,127.795001348,80.0586109161,2.0,53.2588094076,42.3885981242,41.9821929932,1.0,2055.75138123,1642.35474863,0.0,0.0,0.0,16.8372681936,1.0,0.0,25.9608325958,47.673731486,1.0,78.0536505381,0.0,1.0,1.0,0.0,23.035832723,1.0,75.7499974569,0.0,1.0,0.0233384524284,48.9966653188,75.6334438324,48.9966653188,2.0,0.0,63.0243362777,0.0566000007093,50.350601201,0.954987037221,692.956353262,1.0,0.0,3799.61024709,0.00379961024709,889.586582509,0.530863789672,0.424110947366,0.530863789672,0.0,0.0,1113.50416056,889.586582509,1113.50416056,0.0,0.0,0.00111350416056,0.530555938681,1.0,0.0,2.0,2.0,2.0,0.0,58.1628430684,55.1637967428,47.673731486,0.47673731486,1.0,9.91666666667,3698.10612986,113.374937479,2003.09074307,0.954974737038,2003.09074307,1.0,0.0,0.0,0.0,64.4450000127,1.0,80.1388893127,1.0,0.0,47.9916674296,63.3500003815,1.0,79.9861125946,0.0,1.0,127.795001348,0.0,1243.18005371,0.000298829038601,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444106980967,168493.0,2114.39714425,64.8222727028,1145.26982139,0.546008087901,1145.26982139,0.444433857303,1.0,1.0,1.0,0.0,2097.53270467,2097.53270467,2097.53270467,0.0,0.0,1113.50416056,2097.53270467
2017-04-06T12:00:00.000Z,0.0,0.0246652109631,0.778653649376,0.564133360639,48.4285001755,0.0377666020013,85.0483328501,0.0,42.3391669591,1.0,83.3750006358,0.0,0.0,0.0,49.9083334605,42.7091668447,1.0,83.1805578868,0.0,0.0,85.0483328501,83.6247495015,2.0,0.0,113.03700002,64.6084998449,42.65625,0.420799975736,947.566660563,0.0,0.440124813605,0.0,1.0,12.8805602392,75.956000646,,2809.58284505,75.7610003153,75.7335968018,64.6324996948,64.5970331828,,2418.66617839,53.5250002543,53.3972269694,42.0274998347,41.6585667928,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,75.3064988454,100.0,6.99574772517,33.7335004807,1.55999978383,5.88481251399,40.4675000509,207.0,69.9083328247,509.799992879,0.440124813605,33.7335004807,0.827389141264,82.7389157613,2.0,1.0,1.0,1158.34479777,1158.34479777,0.0,0.420162513199,0.0,1.0,12.6545431614,74.5279992421,9.94999864366,2151.48065186,74.55199941,74.4094975789,64.5844999949,64.3081588745,,2206.49987793,53.3495003382,53.2794214884,42.0195000966,42.3655395508,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,6.66815718015,32.5324993134,0.798999786377,5.98638598124,41.2205003103,207.0,63.2083333333,437.766667684,0.420162513199,32.5324993134,0.744174088978,74.4174086253,2.0,1.0,1.0,1041.84372457,1041.84372457,947.566660563,0.420775086614,2.0,0.0,4821.46931966,0.0,8.09903709094,3.05801300208,3.296875,4821.46931966,0.0623101447187,140.270001729,140.270001729,82.5270531972,2.0,53.6099294027,42.398147583,41.9821929932,1.0,2268.01667872,1697.92989363,0.0,0.0,0.0,17.2447649638,1.0,0.0,29.1799993515,47.387734731,1.0,81.0787665049,0.0,1.0,1.0,0.0,26.3616662025,1.0,79.0892836253,0.0,1.0,0.0246620559482,55.541665713,78.92887942,55.541665713,2.0,0.0,69.5318739162,0.0566000007093,52.054399948,0.953968009099,695.953319759,1.0,0.0,4191.93657934,0.00419193657934,919.689033493,0.545548582227,0.408419944564,0.545548582227,0.0,0.0,1228.47832235,919.689033493,1228.47832235,0.0,0.0,0.00122847832235,0.545495818059,1.0,0.0,2.0,2.0,2.0,0.0,51.5379406611,56.3186817169,47.387734731,0.47387734731,1.0,10.5,3965.94657235,121.586273864,2148.16735584,0.953968526791,2148.16735584,1.0,0.0,0.0,0.0,70.6733328501,1.0,82.6388893127,1.0,0.0,49.4750013351,69.5966669718,1.0,82.4583346049,0.0,1.0,140.270001729,0.0,1250.85998535,0.000308941023948,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428127273693,168493.0,2345.4698968,71.9064011605,1270.43109999,0.564179174193,1270.43109999,0.428139118584,1.0,1.0,1.0,0.0,2251.82204183,2251.82204183,2251.82204183,0.0,0.0,1228.47832235,2251.82204183
2017-04-06T13:00:00.000Z,0.0,0.0247498394774,0.778016724776,0.562870013088,48.4330008825,0.0377874366905,84.7508341471,0.0,42.0908336639,1.0,83.3055578868,0.0,0.0,0.0,49.883333842,42.6133330663,1.0,83.1388905843,0.0,0.0,84.7508341471,83.5830542247,2.0,0.0,113.048250516,64.6152496338,42.65625,0.421459574217,945.224995931,0.0,0.438215418844,0.0,1.0,12.8853947322,75.9649995168,,2807.08284505,75.7744998932,75.7444051107,64.6384989421,64.6065572103,,2442.33284505,53.4259996414,53.3048655192,42.0155007044,41.6674728394,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,75.2419999441,100.0,6.99916295211,33.7589991887,1.53750038147,5.88623178005,40.478000323,207.0,69.8499991099,508.766670227,0.438215418844,33.7589991887,0.829365830194,82.9365832011,2.0,1.0,1.0,1161.11216227,1161.11216227,0.0,0.419393989739,0.0,1.0,12.6521259149,74.5249996185,9.9324005127,2149.23095703,74.5475012461,74.4024632772,64.5920003255,64.3151702881,,2219.49993896,53.2520001729,53.1882553101,41.9985001882,42.3553263346,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0225016276042,100.0,6.66675368945,32.5490010579,0.786999384562,5.98537222544,41.2115008036,207.0,63.0083332062,436.458333333,0.419393989739,32.5490010579,0.743324058169,74.3324050903,2.0,1.0,1.0,1040.65368144,1040.65368144,945.224995931,0.421444524015,2.0,0.0,4839.55570475,0.0,8.14421081543,2.92688373725,3.4453125,4839.55570475,0.0645758239017,144.807500203,144.807500203,83.4005540212,2.0,53.5137659709,42.3911412557,41.9821929932,1.0,2271.43674243,1672.00989486,0.0,0.0,0.0,17.089357694,1.0,0.0,29.1858325005,47.5491412481,1.0,81.1643822988,0.0,1.0,1.0,0.0,26.3216660817,1.0,79.1369024913,0.0,1.0,0.0247496380532,55.507499059,78.9397513072,55.507499059,2.0,0.0,69.6367247496,0.0566000007093,51.2597558419,0.953328705627,697.839367371,1.0,0.0,4198.25782483,0.00419825782483,905.64938515,0.548583355066,0.403813489803,0.548583355066,0.0,0.0,1230.33081055,905.64938515,1230.33081055,0.0,0.0,0.00123033081055,0.548580552141,1.0,0.0,2.0,2.0,2.0,0.0,50.0969050725,56.9973224293,47.5491412481,0.475491412481,1.0,10.5,3939.30793025,120.769597902,2133.73845209,0.951397289936,2133.73845209,1.0,0.0,0.0,0.0,72.9716669718,1.0,83.5277792613,1.0,0.0,49.9833339055,71.8358325958,1.0,83.3055566152,0.0,1.0,144.807500203,0.0,1276.7199707,0.000304224839263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.424442547897,168493.0,2330.78336458,71.4561478109,1262.47609391,0.562916384237,1262.47609391,0.424452611319,1.0,1.0,1.0,0.0,2242.7417806,2242.7417806,2242.7417806,0.0,0.0,1230.33081055,2242.7417806
2017-04-06T14:00:00.000Z,0.0,0.0251466778642,0.784654977962,0.575133768772,48.7877499262,0.0382999904499,89.1233336131,0.0,44.3233334223,1.0,84.7361106873,0.0,0.0,0.0,50.6999998093,44.7999998728,1.0,84.4861094157,0.0,0.0,89.1233336131,84.9540786743,2.0,0.0,113.381250064,64.5935001373,42.7604166667,0.428611905529,997.400004069,0.0,0.453504802126,0.0,1.0,12.974834919,76.2890008291,,2861.66617839,76.0925000509,76.0629425049,64.6234995524,64.5919494629,,2498.66617839,53.5265000661,53.394048055,41.9615001678,41.6121088664,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,76.4074993134,100.0,7.09874025981,34.130999883,1.55699984233,5.87609465917,40.4045003255,207.0,73.5250002543,545.975001017,0.453504802126,34.130999883,0.859939124698,85.9939111074,2.0,1.0,1.0,1203.91477458,1203.91477458,0.0,0.424254051168,0.0,1.0,12.6605862776,74.5655002594,9.96119995117,2129.35837809,74.5775000254,74.4388885498,64.5635007222,64.286471049,,2252.74995931,53.3375002543,53.2679417928,42.0015001297,42.3336232503,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,6.67866067092,32.5759998957,0.815499623617,5.98192560673,41.1860005061,207.0,64.6249990463,451.425000509,0.424254051168,32.5759998957,0.760019393194,76.0019397736,2.0,1.0,1.0,1064.02715047,1064.02715047,997.400004069,0.428617574664,2.0,0.0,4970.24405924,0.0,8.1930000782,3.00421681007,3.45833333333,4970.24405924,0.0672501609148,156.488330841,156.488330841,85.6450761159,2.0,53.5947443644,42.3573862712,41.9821929932,1.0,2402.88312496,1694.44213587,0.0,0.0,0.0,17.4143371582,1.0,0.0,30.6758325895,47.2091623942,1.0,82.4486287435,0.0,1.0,1.0,0.0,27.8416660627,1.0,80.5773798625,0.0,1.0,0.025146011217,58.5174986521,80.3984622955,58.5174986521,2.0,0.0,73.6665510656,0.0566000007093,51.9474737798,0.953710665255,696.712097404,1.0,0.0,4441.20793376,0.00444120793376,917.799878601,0.559305081932,0.394405407316,0.559305081932,0.0,0.0,1301.52915446,917.799878601,1301.52915446,0.0,0.0,0.00130152915446,0.559278950095,1.0,0.0,2.0,2.0,2.0,0.0,49.5991207759,56.5948664347,47.2091623942,0.472091623942,1.0,11.0833333333,4097.32526084,125.614024845,2219.32903306,0.953710489247,2219.32903306,1.0,0.0,0.0,0.0,78.993332545,1.0,85.7638899485,1.0,0.0,51.3500010173,77.4949995677,1.0,85.5833352407,0.0,1.0,156.488330841,0.0,1318.20996094,0.000308306420918,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.413548358503,168493.0,2470.98572554,75.7544111246,1338.41714091,0.575156926826,1338.41714091,0.413539015701,1.0,1.0,1.0,0.0,2327.04689535,2327.04689535,2327.04689535,0.0,0.0,1301.52915446,2327.04689535
2017-04-06T15:00:00.000Z,0.0,0.0251836770956,0.780941003518,0.56847218864,48.6182511648,0.038160791127,87.0891660055,0.0,43.2516670227,1.0,84.013888677,0.0,0.0,0.0,50.3000001907,43.8391663233,1.0,83.8333333333,0.0,0.0,87.0891660055,84.2270768483,2.0,0.0,113.276251157,64.6579999924,42.6953125,0.424534551203,968.858342489,0.0,0.446826440432,0.0,1.0,12.947035869,76.1855004628,,2838.74951172,75.9935010274,75.9599405924,64.6894995372,64.6554438273,,2498.66617839,53.3420000076,53.2201410929,41.9974997838,41.6420160929,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,75.8704999288,100.0,7.06546719869,33.9960012436,1.55550034841,5.88156867027,40.4419994354,207.0,71.7999998728,527.691668193,0.446826440432,33.9960012436,0.843512355259,84.3512357076,2.0,1.0,1.0,1180.91729736,1180.91729736,0.0,0.421333265333,0.0,1.0,12.6545430819,74.5310001373,9.93272746693,2113.61043294,74.5655002594,74.4229100545,64.6265004476,64.3508911133,,2247.49991862,53.1574999491,53.0964533488,41.97600015,42.3342615763,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,6.67079281807,32.5895001094,0.77649974823,5.98375026385,41.1995004018,207.0,63.4749994278,441.166671753,0.421333265333,32.5895001094,0.747912982759,74.7912979126,2.0,1.0,1.0,1047.07817586,1047.07817586,968.858342489,0.42451233655,2.0,0.0,4966.16003418,0.0,8.25536290805,2.9871537288,3.40364583333,4964.99316406,0.0679103049536,155.023328145,155.023328145,85.3555895487,2.0,53.4131749471,42.3828608195,41.9821929932,1.0,2341.86011505,1672.60898052,0.0,0.0,0.416666666667,16.7913411458,1.0,0.0,30.1333330472,47.8981583913,1.0,81.9235134125,0.0,1.0,1.0,0.0,27.3399995168,1.0,80.2142836253,0.0,1.0,0.0251781710028,57.4733330409,79.9306500753,57.4733330409,2.0,0.0,71.7957340337,0.0566000007093,51.2781223508,0.952801881671,699.397266727,1.0,0.0,4328.4201444,0.0043284201444,905.97388177,0.555821013512,0.39697982505,0.555821013512,0.0,0.0,1268.47585042,905.97388177,1268.47585042,0.0,0.0,0.00126847585042,0.555734877785,1.0,0.0,2.0,2.0,2.0,0.0,49.1197811762,57.5331923167,47.8981583913,0.478981583913,1.0,10.5,4014.46909558,123.073856384,2174.44973219,0.952800838561,2174.44973219,1.0,0.0,0.0,0.0,78.0816650391,1.0,85.5138912201,1.0,0.0,51.1916672389,76.9416675568,1.0,85.3194446564,0.0,1.0,155.023328145,0.0,1313.05004883,0.000304333843844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416645125595,168493.0,2395.38595053,73.4367059359,1297.46828649,0.568524925215,1297.46828649,0.416692580573,1.0,1.0,1.0,0.0,2282.16605632,2282.16605632,2282.16605632,0.0,0.0,1268.47585042,2282.16605632
2017-04-06T16:00:00.000Z,0.0,0.0267328004345,0.79289999769,0.588397816133,49.2145013809,0.0387969582255,93.4683329264,0.0,46.4666665395,1.0,85.9999987284,0.0,0.0,0.0,51.4750000636,46.9500001272,1.0,85.7916679382,0.0,0.0,93.4683329264,86.2564411163,2.0,0.0,114.070500692,64.8559993108,42.734375,0.435959383844,1050.29166667,0.0,0.467765640236,0.0,1.0,13.1162466208,76.8140004476,,2918.74951172,76.6160004934,76.5760396322,64.890499115,64.8586196899,,2569.33276367,53.6869999568,53.5596669515,42.066500028,41.676381429,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,77.6120001475,100.0,7.23427244027,34.5495004654,1.62600008647,5.88197418054,40.4404999415,207.0,76.6499996185,581.808339437,0.467765640236,34.5495004654,0.888427124023,88.8427124023,2.0,1.0,1.0,1243.79797363,1243.79797363,0.0,0.42914814184,0.0,1.0,12.750026385,74.8895003001,9.96599833171,2188.97597249,74.9090003967,74.7628224691,64.8214995066,64.5441589355,,2281.74993896,53.515999794,53.4445368449,42.0390005112,42.383412679,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,6.76080214977,32.8699998856,0.797500928243,5.98922423522,41.2414995829,207.0,66.4916667938,468.483332316,0.42914814184,32.8699998856,0.779705665225,77.9705677032,2.0,1.0,1.0,1091.58793132,1091.58793132,1050.29166667,0.43593770877,2.0,0.0,5095.09814453,0.0,8.34981958071,3.12532218297,3.58854166667,5095.09814453,0.0702499430191,169.227499644,169.227499644,87.9824886322,2.0,53.7484766642,42.396870931,41.9821929932,1.0,2543.00203124,1689.93561224,0.0,0.0,1.0,16.63606294,1.0,0.0,33.5508322716,48.254436175,1.0,84.8915500641,0.0,1.0,1.0,0.0,30.852499644,1.0,83.5416653951,0.0,1.0,0.0267340624722,64.403333346,83.3161684672,64.403333346,2.0,0.0,77.9622558618,0.0566000007093,51.8093147282,0.951698660821,702.665835939,1.0,0.0,4700.18732056,0.00470018732056,915.358905988,0.571747232186,0.379950938692,0.571747232186,0.0,0.0,1377.42499797,915.358905988,1377.42499797,0.0,0.0,0.00137742499797,0.571717585127,1.0,0.0,2.0,2.0,2.0,0.0,46.783993721,58.6213509242,48.254436175,0.48254436175,1.0,10.5,4232.93764348,129.77157059,2292.78390395,0.951698170878,2292.78390395,1.0,0.0,0.0,0.0,85.308333079,1.0,88.0972239176,1.0,0.0,52.7666670481,83.9191659292,1.0,87.9444440206,0.0,1.0,169.227499644,0.0,1403.57995605,0.00030748645183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399234705203,168493.0,2617.41073441,80.2434456854,1417.72870459,0.588476660462,1417.72870459,0.39924980689,1.0,1.0,1.0,0.0,2409.15026855,2409.15026855,2409.15026855,0.0,0.0,1377.42499797,2409.15026855
2017-04-06T17:00:00.000Z,0.0,0.0242613597051,0.777013554911,0.559664985769,48.2094987233,0.0377568161347,83.6416676839,0.0,41.5258337657,1.0,82.9722226461,0.0,0.0,0.0,49.6499996185,42.133333842,1.0,82.75,0.0,0.0,83.6416676839,83.1987991333,2.0,0.0,112.66274929,64.4532505671,42.6822916667,0.419120410763,928.183339437,0.0,0.436697099775,0.0,1.0,12.8019981384,75.7069994609,,2797.49951172,75.4984995524,75.502166748,64.4735012054,64.446551005,,2352.99951172,53.4635003408,53.3437220256,41.8055000305,41.4791183472,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,75.0260003408,100.0,6.94374469916,33.6929995219,1.53600025177,5.85825343927,40.2694997787,207.0,68.566666921,499.350001017,0.436697099775,33.6929995219,0.816100398472,81.6100381215,2.0,1.0,1.0,1142.54055786,1142.54055786,0.0,0.416863298408,0.0,1.0,12.5844415824,74.287999471,9.88527263295,2104.6115214,74.3284994761,74.1916147868,64.4329999288,64.1563491821,,2162.99987793,53.2730000814,53.2188542684,41.8574997584,42.2206497192,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,6.61832980315,32.4709997177,0.786999702454,5.96611177921,41.0705000559,207.0,62.2416671117,428.833333333,0.416863298408,32.4709997177,0.734597571237,73.4597562154,2.0,1.0,1.0,1028.43659973,1028.43659973,928.183339437,0.418963687825,2.0,0.0,4693.11450195,0.0,8.44264602661,3.58228166898,4.13802083333,4693.11450195,0.0615886767908,136.733333588,136.733333588,81.8610668182,2.0,53.5529886882,42.2236455282,41.9821929932,1.0,2219.54008748,1675.45432404,0.0,0.0,0.666666666667,16.885755221,1.0,0.0,28.3749995232,47.5877459844,1.0,80.1312770844,0.0,1.0,1.0,0.0,25.3541661898,1.0,78.1249987284,0.0,1.0,0.0242175317453,53.7291653951,77.8703905741,53.7291653951,2.0,0.0,68.0456995588,0.0566000007093,51.3653536611,0.952693753206,699.723775274,1.0,0.0,4102.33812181,0.00410233812181,907.51507098,0.542861808303,0.409787671424,0.542861808303,0.0,0.0,1202.2208252,907.51507098,1202.2208252,0.0,0.0,0.0012022208252,0.542484348019,1.0,0.0,2.0,2.0,2.0,0.0,47.7690560023,57.6046876907,47.5877459844,0.475877459844,1.0,9.91666666667,3894.99441152,119.41105322,2109.73589617,0.952649479728,2109.73589617,1.0,0.0,0.0,0.0,68.93166701,1.0,82.0000012716,1.0,0.0,49.075000445,67.8016672134,1.0,81.7916679382,0.0,1.0,136.733333588,0.0,1340.33996582,0.000304851558588,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430155770978,168493.0,2290.14773546,70.2103582772,1240.4656784,0.560131239787,1240.4656784,0.430554823315,1.0,1.0,1.0,0.0,2214.59827677,2214.59827677,2214.59827677,0.0,0.0,1202.2208252,2214.59827677
2017-04-06T18:00:00.000Z,0.0,0.0212009400107,0.769928403659,0.542203244529,47.4617484411,0.036840050378,76.4466679891,0.0,37.9675003688,1.0,80.361111323,0.0,0.0,0.0,48.1250006358,38.4499998093,1.0,80.2083339691,0.0,0.0,76.4466679891,80.6429831187,2.0,0.0,111.454499245,63.9927508036,42.65625,0.404607938534,839.508336385,0.0,0.421699678293,0.0,1.0,12.5651032925,74.8069992065,,2691.66617839,74.6104990641,74.5827992757,64.0055004756,63.9754536947,,2203.99951172,53.5130001704,53.3711115519,42.0215002696,41.6814702352,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,74.0149993896,100.0,6.68029077848,32.5889987946,1.5525004069,5.88481251399,40.4689998627,207.0,62.9583330154,445.016667684,0.421699678293,32.5889987946,0.753598930722,75.3598918915,2.0,1.0,1.0,1055.03850301,1055.03850301,0.0,0.403433700844,0.0,1.0,12.4212741057,73.6519991557,9.70799922943,2044.61904907,73.6880003611,73.5456593831,63.9800011317,63.7060292562,,2068.49990845,53.3359998067,53.2551930745,41.9910001755,42.378944397,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,6.43813212713,31.6970001856,0.79600016276,5.98314197858,41.1950000127,207.0,58.7749999364,394.491663615,0.403433700844,31.6970001856,0.698303833008,69.830382665,2.0,1.0,1.0,977.625366211,977.625366211,839.508336385,0.404532446144,2.0,0.0,4444.57328288,0.0,8.50418249766,2.95828157663,3.27604166667,4444.57328288,0.0547750326954,113.692498525,113.692498525,76.963403066,2.0,53.6219456991,42.4153416951,41.9821929932,1.0,1982.14799747,1669.43032212,0.0,0.0,0.0,16.5389417013,1.0,0.0,23.5249993006,47.4665587743,1.0,75.1940625509,0.0,1.0,1.0,0.0,20.4641663233,1.0,72.8273804983,0.0,1.0,0.0211915578597,43.9891662598,72.4416236877,43.9891662598,2.0,0.0,60.7678355882,0.0566000007093,51.1806724168,0.953207966517,698.198382822,1.0,0.0,3663.57036712,0.00366357036712,904.25215151,0.517448006154,0.435811752046,0.517448006154,0.0,0.0,1073.63665771,904.25215151,1073.63665771,0.0,0.0,0.00107363665771,0.517339085539,1.0,0.0,2.0,2.0,2.0,0.0,49.2231421037,57.1081719832,47.4665587743,0.474665587743,1.0,9.91666666667,3651.7791721,111.954665654,1977.99760162,0.953312191587,1977.99760162,1.0,0.0,0.0,0.0,57.2124999364,1.0,77.1111106873,1.0,0.0,46.1666676203,56.4799995422,1.0,76.9444471995,0.0,1.0,113.692498525,0.0,1139.72998047,0.00030375548193,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.457155332631,168493.0,2077.34854457,63.6864527657,1125.20233158,0.542300506241,1125.20233158,0.457282667878,1.0,1.0,1.0,0.0,2074.86867269,2074.86867269,2074.86867269,0.0,0.0,1073.63665771,2074.86867269
