timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-06T19:00:00.000Z,0.0,0.020357022596,0.768542191042,0.535108581835,47.1145009995,0.0363890693403,73.0041662852,0.0,36.2383333842,1.0,79.2499980927,0.0,0.0,0.0,47.441666921,36.7450002035,1.0,79.0694465637,0.0,0.0,73.0041662852,79.4837926229,2.0,0.0,110.907001177,63.792500178,42.65625,0.397846851083,798.024993896,0.0,0.412620455306,0.0,1.0,12.4599509239,74.457499822,,2661.66617839,74.2430006663,74.2375564575,63.8015003204,63.7735468547,,2176.99951172,53.2940003077,53.1749165853,41.97200044,41.6312001546,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,73.6895001729,100.0,6.5798014005,32.2710002263,1.53750006358,5.88014952342,40.4345003764,207.0,60.741666158,423.66666921,0.412620455306,32.2710002263,0.733350535801,73.3350556691,2.0,1.0,1.0,1026.69075012,1026.69075012,0.0,0.395661420239,0.0,1.0,12.3209563891,73.2740001678,9.54450098674,2016.12261963,73.3280010223,73.1955235799,63.7835000356,63.5108540853,,2034.49991862,53.1109997431,53.0518213908,41.9489997228,42.3731994629,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,6.33984172344,31.3790012995,0.765999794006,5.98111466567,41.1829999288,207.0,56.7833331426,374.358334859,0.395661420239,31.3790012995,0.675682144165,67.5682144165,2.0,1.0,1.0,945.955001831,945.955001831,798.024993896,0.397761300372,2.0,0.0,4362.309611,0.0,8.55937012037,3.20917065938,3.27864583333,4362.309611,0.0544013170005,109.069166819,109.069166819,76.1550064087,2.0,53.4467061361,42.4089711507,41.9821929932,1.0,1885.01172372,1653.6364873,0.0,0.0,0.0,17.6551847458,1.0,0.0,21.9283326467,46.1463155746,1.0,73.4874413808,0.0,1.0,1.0,0.0,18.904999733,1.0,70.833331426,0.0,1.0,0.020339516829,40.8333326976,70.4401461283,40.8333326976,2.0,0.0,57.7898737406,0.0566000007093,50.6964718633,0.955569558115,691.245717918,1.0,0.0,3484.03504759,0.00348403504759,895.697371519,0.509019875589,0.446540373431,0.509019875589,0.0,0.0,1021.02249146,895.697371519,1021.02249146,0.0,0.0,0.00102102249146,0.509017835061,1.0,0.0,2.0,2.0,2.0,0.0,53.7222086589,54.4804128011,46.1463155746,0.461463155746,1.0,9.91666666667,3538.64821102,108.486345604,1916.71986297,0.955560249021,1916.71986297,1.0,0.0,0.0,0.0,55.2291666667,1.0,76.2777773539,1.0,0.0,45.641667366,53.909166654,1.0,76.0694446564,0.0,1.0,109.069166819,0.0,1082.88000488,0.000300881768758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.467307397821,168493.0,1981.98781976,60.7629249293,1073.54989696,0.535206853484,1073.54989696,0.467396756694,1.0,1.0,1.0,0.0,2005.85977173,2005.85977173,2005.85977173,0.0,0.0,1021.02249146,2005.85977173
2017-04-06T20:00:00.000Z,0.0,0.0177526309111,0.770532119204,0.521045604329,46.2362504005,0.035703170257,65.402498881,0.0,32.5483336449,1.0,76.4444459279,0.0,0.0,0.0,45.7583332062,32.9199994405,1.0,76.2638905843,0.0,0.0,65.402498881,76.6888599396,2.0,0.0,109.455750465,63.2195000648,42.6692708333,0.387911860176,710.283335368,0.0,0.396718999576,0.0,1.0,12.1952570279,73.4734992981,9.90200042725,2522.91617839,73.242500941,73.2323455811,63.2300004959,63.2014948527,,2021.99955241,53.1259997686,52.9946390788,41.8835000992,41.5822016398,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.230998357137,75.2044995626,100.0,6.32118972143,31.3590008418,1.49399979909,5.87406730652,40.3895003001,207.0,56.0666666031,375.933331807,0.396718999576,31.3590008418,0.676663404192,67.6663405101,2.0,1.0,1.0,947.328765869,947.328765869,0.0,0.382119630262,0.0,1.0,12.085269928,72.3649997711,9.21749941508,1913.01055908,72.4264990489,72.2748209635,63.2089996338,62.9450836182,,1906.24994914,52.9504998525,52.8803304036,41.9415003459,42.3661829631,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,6.10861555735,30.484998703,0.794500668844,5.97665437063,41.146999677,207.0,52.9333337148,334.350001017,0.382119630262,30.484998703,0.624605251494,62.4605248769,2.0,1.0,1.0,874.447352091,874.447352091,710.283335368,0.387713417825,2.0,0.0,4026.83703613,0.0,8.6212570884,3.29238297542,3.171875,4026.83703613,0.0485327844845,89.0099995931,89.0099995931,71.0513572693,2.0,53.2790527344,42.3669408162,41.9821929932,1.0,1656.18293937,1581.43160082,0.0,0.0,0.0,17.7132031123,1.0,0.0,17.7258329391,45.5167973836,1.0,68.2876694997,0.75,1.0,1.0,0.0,14.7799998919,1.0,64.9226182302,0.0,1.0,0.0177214404693,32.5058323542,64.7703844706,32.5058323542,2.0,0.0,50.774539889,0.0566000007093,48.4828456982,0.956746077775,687.800772051,0.25,0.75,3061.09470481,0.00306109470481,856.587369093,0.489926569591,0.467813875396,0.5058186245,0.484177358813,0.0,897.076665243,856.587369093,246.04750061,651.029164632,0.0,0.000897076665243,0.489615264038,1.0,0.0,2.0,2.0,2.0,0.75,57.3865186518,52.9921757091,45.5167973836,0.455167973836,1.0,10.5,3244.90982968,99.4810414157,1757.61555069,0.959898513441,1757.61555069,1.0,0.0,0.0,0.0,44.865000089,1.0,71.1944440206,1.0,0.0,42.6083342234,44.1450001399,1.0,71.0138893127,0.0,1.0,89.0099995931,0.0,1003.07000732,0.000287743975704,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.487357641298,168493.0,1762.0620033,54.0205344147,954.426391126,0.521247364745,954.426391126,0.487706351214,1.0,1.0,1.0,0.0,1831.04310099,1831.04310099,486.434244792,1344.6088562,0.0,897.076665243,1831.04310099
2017-04-06T21:00:00.000Z,0.0,0.0159373016107,0.775694590683,0.517052564132,45.6970005035,0.0355272468649,61.7550004323,0.0,30.7941670418,1.0,75.0416679382,0.0,0.0,0.0,44.8833335241,30.9741668701,1.0,74.7916679382,0.0,0.0,61.7550004323,75.2750453949,2.0,0.0,108.379500389,62.6824998856,42.65625,0.381921310594,666.558319092,0.0,0.388606319473,0.0,1.0,11.9970386028,72.7534999847,9.78120002747,2464.16617839,72.5090007782,72.5170720418,62.6870002747,62.6675313314,,1947.99953206,53.0569995244,52.9315719604,41.8684997559,41.5313034058,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,76.425500234,100.0,6.13047273954,30.6405010223,1.53750006358,5.86656586329,40.3309996923,207.0,53.8083333969,352.541664124,0.388606319473,30.6405010223,0.647763221377,64.7763214111,2.0,1.0,1.0,906.868509928,906.868509928,0.0,0.374403965252,0.0,1.0,11.9100160599,71.6734994253,9.06299972534,1832.39561971,71.7409992218,71.60521698,62.6779994965,62.4194997152,,1835.24998983,52.8799994787,52.8242263794,41.9145005544,42.3412831624,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.93883570035,29.8264986674,0.803499857585,5.97118035952,41.1110006968,207.0,50.7083333333,314.016665141,0.374403965252,29.8264986674,0.598833233061,59.8833230337,2.0,1.0,1.0,838.366526286,838.366526286,666.558319092,0.383448380089,2.0,0.0,3844.80682373,0.0,8.66196330388,3.63910551866,3.328125,3844.80682373,0.0464264088117,80.7983328501,80.7983328501,68.6992556254,2.0,53.2373021444,42.3471959432,41.9821929932,1.0,1545.16477374,1540.28196376,0.0,0.0,0.0,17.8457581202,1.0,0.0,15.3249994914,44.8412421544,1.0,65.0057061513,1.0,1.0,1.0,0.0,12.4899996916,1.0,61.2440471649,0.0,1.0,0.0159703390288,27.8149992625,61.0281823476,27.8149992625,2.0,0.0,47.370993007,0.0566000007093,47.2212979317,0.957585148073,685.351621379,0.0,1.0,2855.90172106,0.00285590172106,834.298539574,0.479547676317,0.478032277948,0.0,0.479547676317,0.0,836.943328857,834.298539574,0.0,836.943328857,0.0,0.000836943328857,0.481378299495,1.0,0.381815320828,2.0,2.0,2.0,1.0,58.8813368479,51.823732694,44.8412421544,0.448412421544,1.0,10.5,3085.4467375,94.5922909386,1671.24186843,0.957579954264,1671.24186843,1.0,0.0,0.0,0.0,40.8608328501,1.0,68.8611125946,1.0,0.0,41.200000445,39.9374996821,1.0,68.6666666667,0.0,1.0,80.7983328501,0.0,886.479980469,0.000280256734296,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499208735332,168493.0,1667.19880097,51.112259407,903.043441104,0.517421393854,903.043441104,0.497296789872,1.0,1.0,1.0,0.0,1745.27658081,1745.27658081,0.0,1745.27658081,0.0,836.943328857,1745.27658081
2017-04-06T22:00:00.000Z,0.0,0.013535523599,0.778044081502,0.514634052445,45.0482492447,0.0334889171599,56.6683327357,0.0,28.2433333397,1.0,72.9583333333,0.0,0.0,0.0,43.6666660309,28.4583331744,1.0,72.7777760824,0.0,0.0,56.6683327357,73.2570069631,2.0,0.0,107.21549956,62.1672503153,42.6822916667,0.357760997442,607.875010173,0.0,0.376206034525,0.0,1.0,11.7951947848,71.9584999084,9.5594997406,2372.08288574,71.7304999034,71.730585734,62.1710001628,62.1481704712,,1909.33289591,52.7239999771,52.5965042114,41.9675000509,41.6369272868,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,81.3049996694,100.0,5.90997676055,29.7629998525,1.50000031789,5.88521802425,40.467499733,207.0,50.9916671117,321.908332825,0.376206034525,29.7629998525,0.611210930234,61.1210924784,2.0,1.0,1.0,855.695302327,855.695302327,0.0,0.359974457527,0.0,1.0,11.7130066554,70.8904997508,8.80649884542,1764.90408325,70.9699993134,70.8263626099,62.1635004679,61.9028498332,,1802.49995931,52.5349998474,52.4825159709,41.9580001831,42.452351888,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.72986463706,29.0119991302,0.761499722799,5.98314201832,41.1965004603,207.0,47.4333340327,285.966669718,0.359974457527,29.0119991302,0.567396897816,56.7785819372,2.0,1.0,1.0,794.355656942,794.355656942,607.875010173,0.359217131608,2.0,0.0,3902.56630452,0.0,8.68868247668,3.31996619701,3.02604166667,3902.56630452,0.0439719755036,74.350833257,74.350833257,66.8280900319,2.0,52.8944091797,42.4503707886,41.9821929932,1.0,1406.64747,1598.60593736,0.0,0.0,0.0,18.3048238754,1.0,0.0,12.8549996217,43.8661762873,1.0,61.2499987284,1.0,1.0,1.0,0.0,10.1433331966,1.0,57.1071411769,0.0,1.0,0.0135835743486,22.9983329773,56.9378582637,22.9983329773,2.0,0.0,43.1243894483,0.0566000007093,49.0093690761,0.958040241984,684.026050034,0.0,1.0,2599.88254895,0.00259988254895,865.889902155,0.448420259464,0.509614032302,0.0,0.448420259464,0.0,761.914998372,865.889902155,0.0,761.914998372,0.0,0.000761914998372,0.450276886423,1.0,0.0,2.0,2.0,2.0,1.0,56.6598431269,51.1383075714,43.8661762873,0.438661762873,1.0,10.5,3005.25340735,92.1337585244,1627.80490053,0.958034291766,1627.80490053,1.0,0.0,0.0,0.0,37.4949998856,1.0,66.9722232819,1.0,0.0,40.0833339691,36.8558336894,1.0,66.8055547078,0.0,1.0,74.350833257,0.0,796.66998291,0.000290868873343,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531937151605,168493.0,1616.2399188,49.5499840485,875.441403314,0.515235507975,875.441403314,0.530005880003,1.0,1.0,1.0,0.0,1699.10922241,1699.10922241,0.0,1699.10922241,0.0,761.914998372,1699.10922241
2017-04-06T23:00:00.000Z,0.0,0.0135615585429,0.785636953516,0.509693916903,44.6754997571,0.0343366018917,54.3383334478,0.0,27.2224998474,1.0,71.9166679382,0.0,0.0,0.0,43.0416663488,27.1816663742,1.0,71.7361106873,0.0,0.0,54.3383334478,72.1721839905,2.0,0.0,106.692749659,62.0172499021,42.6953125,0.365730550648,579.141652425,0.0,0.375429945549,0.0,1.0,11.713006417,71.6074994405,9.36299959819,2334.16623942,71.3839995066,71.3936182658,62.0209999084,61.9951553345,,1840.99960327,52.572499911,52.4474461873,41.9150002797,41.5662994385,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,80.8250001272,100.0,5.83833086491,29.4689992269,1.52400048574,5.87467555205,40.390999794,207.0,49.1499999364,307.02499644,0.375429945549,29.4689992269,0.583967176165,58.3967177073,2.0,1.0,1.0,817.554046631,817.554046631,0.0,0.355689807226,0.0,1.0,11.6235663891,70.531999588,8.60400040944,1743.5317688,70.6175003052,70.4743067424,62.0134998957,61.7561442057,,1751.74993896,52.3940000534,52.3365275065,41.9174998601,42.4287338257,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.64792569478,28.700000445,0.77499961853,5.9756406943,41.1425002416,207.0,45.7666667302,272.116668701,0.355689807226,28.700000445,0.546267700195,54.6267700195,2.0,1.0,1.0,764.774780273,764.774780273,579.141652425,0.365938282819,2.0,0.0,3661.60957845,0.0,8.74823307991,3.5290004015,3.08854166667,3661.60957845,0.0439869388907,69.5808327993,69.5808327993,65.4858735402,2.0,52.7773691813,42.4006983439,41.9821929932,1.0,1337.58420124,1464.24751974,0.0,0.0,0.0,18.3914550145,1.0,0.0,12.0516664982,43.6295448939,1.0,59.9315055211,1.0,1.0,1.0,0.0,9.42333316803,1.0,55.7678559621,0.0,1.0,0.013558687146,21.4749995867,55.4483944575,21.4749995867,2.0,0.0,41.0070776399,0.0566000007093,44.8902668485,0.958385269626,683.022154338,0.0,1.0,2472.23408617,0.00247223408617,793.114245335,0.457529206713,0.500855202623,0.0,0.457529206713,0.0,724.506663005,793.114245335,0.0,724.506663005,0.0,0.000724506663005,0.457787367205,1.0,0.0,2.0,2.0,2.0,1.0,58.0964339574,50.5941581726,43.6295448939,0.436295448939,1.0,9.91666666667,2801.83172098,85.8973444885,1517.62090834,0.958384409336,1517.62090834,1.0,0.0,0.0,0.0,35.134999911,1.0,65.6250019073,1.0,0.0,39.2250010173,34.4458333651,1.0,65.3750012716,0.0,1.0,69.5808327993,0.0,792.16998291,0.000266422147202,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522603662731,168493.0,1490.37722863,45.691340157,807.267483823,0.509793036198,807.267483823,0.522319909984,1.0,1.0,1.0,0.0,1583.5200297,1583.5200297,0.0,1583.5200297,0.0,724.506663005,1583.5200297
2017-04-07T00:00:00.000Z,0.0,0.0129320227789,0.790531970113,0.508216523428,44.3214993477,0.0339205479887,51.8225002289,0.0,25.8574999173,1.0,70.930557251,0.0,0.0,0.0,42.4333333969,25.990000248,1.0,70.7222232819,0.0,0.0,51.8225002289,71.1810830434,2.0,0.0,106.124999364,61.8035000165,42.6953125,0.361952700074,553.199991862,0.0,0.373971207112,0.0,1.0,11.6199405193,71.214501063,9.19949881236,2291.66623942,71.0029989878,71.0108566284,61.8035001755,61.7754770915,,1771.99961344,52.5649995804,52.4315210978,41.9330005646,41.5777486165,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.211502075195,80.58350118,100.0,5.74668415387,29.0699984233,1.54650084178,5.87325636546,40.3864997228,207.0,47.6916662852,293.533330282,0.373971207112,29.0699984233,0.560701253982,56.0701252619,2.0,1.0,1.0,784.981755575,784.981755575,0.0,0.351731436881,0.0,1.0,11.5365439256,70.158498764,8.44050089518,1713.91044108,70.2440007528,70.0998916626,61.8034998576,61.543741862,,1697.24995931,52.3805001577,52.32249705,41.9415006638,42.4829915365,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0855019887288,100.0,5.55786212285,28.302500089,0.779500325521,5.97868180275,41.1665000916,207.0,44.2666667302,259.666665395,0.351731436881,28.302500089,0.527299960908,52.7299963633,2.0,1.0,1.0,738.219945272,738.219945272,553.199991862,0.362038064416,2.0,0.0,3556.00864665,0.0,8.81688268979,3.5634987553,3.14583333333,3556.00864665,0.0420207616397,64.2166665395,64.2166665395,63.6939531962,2.0,52.7425791423,42.4268086751,41.9821929932,1.0,1272.00873752,1433.29804968,0.0,0.0,0.0,18.0930976868,1.0,0.0,11.1749997139,43.7104024887,1.0,58.453195254,1.0,1.0,1.0,0.0,8.5899998347,1.0,54.0238081614,0.0,1.0,0.0129346589701,19.7649993896,53.7908198039,19.7649993896,2.0,0.0,38.9966934493,0.0566000007093,43.941431388,0.958755252271,681.9469717,0.0,1.0,2351.03207402,0.00235103207402,776.350368152,0.450796985822,0.507957548969,0.0,0.450796985822,0.0,688.987508138,776.350368152,0.0,688.987508138,0.0,0.000688987508138,0.450906192263,1.0,0.0,2.0,2.0,2.0,1.0,61.5729821523,49.9750703176,43.7104024887,0.437104024887,1.0,10.5,2705.30678721,82.9381248373,1465.33787629,0.958754534791,1465.33787629,1.0,0.0,0.0,0.0,32.5650002162,1.0,63.8611116409,1.0,0.0,38.208334287,31.6516663233,1.0,63.6805569331,0.0,1.0,64.2166665395,0.0,720.119995117,0.000260790842279,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52980980067,168493.0,1434.0836757,43.9655167707,776.775904942,0.508235973034,776.775904942,0.529698962345,1.0,1.0,1.0,0.0,1528.37647502,1528.37647502,0.0,1528.37647502,0.0,688.987508138,1528.37647502
2017-04-07T01:00:00.000Z,0.0,0.0125418293963,0.789993368867,0.50821922933,44.2622496287,0.0338068540546,51.8041664759,0.0,25.8158334096,1.0,70.8472239176,0.0,0.0,0.0,42.3833335241,25.9991668065,1.0,70.6388912201,0.0,0.0,51.8041664759,71.1128698985,2.0,0.0,105.963749886,61.7015002569,42.7473958333,0.359605673037,551.133321126,0.0,0.369015762205,0.0,1.0,11.5897242228,71.0945002238,9.18150011698,2288.33288574,70.8845005035,70.8868713379,61.7030003866,61.6751556396,,1745.66624959,52.8289998372,52.6977895101,41.9360001882,41.5936609904,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,80.4169991811,100.0,5.7162651221,28.9485003153,1.55100059509,5.87345910072,40.3849995931,207.0,47.5000003179,292.224998474,0.369015762205,28.9485003153,0.56574038551,56.5740385056,2.0,1.0,1.0,792.036539714,792.036539714,0.0,0.347973248008,0.0,1.0,11.5147883097,70.074499766,8.45849863688,1713.91043091,70.158498764,70.012357076,61.7000001272,61.4397710164,,1660.49993896,52.6579999924,52.5953572591,41.899500529,42.4887364705,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.53793128332,28.2589982351,0.746500015259,5.97685702642,41.1530005137,207.0,44.1999998093,258.908332825,0.347973248008,28.2589982351,0.53146147955,53.1461464564,2.0,1.0,1.0,744.04607137,744.04607137,551.133321126,0.359668646566,2.0,0.0,3492.4146932,0.0,8.84586588542,3.58441533645,3.06510416667,3492.4146932,0.0397204340173,60.8599996567,60.8599996567,62.6401913961,2.0,53.0152460734,42.4586537679,41.9821929932,1.0,1261.00843435,1453.28143682,0.0,0.0,0.0,18.0766468048,1.0,0.0,10.8883330822,43.6263535817,1.0,57.9337892532,1.0,1.0,1.0,0.0,8.33333313465,1.0,53.369046847,0.0,1.0,0.0125440120994,19.2216658592,53.2890984217,19.2216658592,2.0,0.0,38.6594509148,0.0566000007093,44.5540734236,0.959283911432,680.41258217,0.0,1.0,2330.70040112,0.00233070040112,787.174432249,0.445665597066,0.513618721017,0.0,0.445665597066,0.0,683.029159546,787.174432249,0.0,683.029159546,0.0,0.000683029159546,0.445762361089,1.0,0.0,2.0,2.0,2.0,1.0,66.0747572581,49.0271021525,43.6263535817,0.436263535817,1.0,10.5,2714.28987117,83.2135243384,1470.2035918,0.959284318083,1470.2035918,1.0,0.0,0.0,0.0,30.8258333206,1.0,62.7500015895,1.0,0.0,37.5416676203,30.0341668129,1.0,62.5694465637,0.0,1.0,60.8599996567,0.0,699.070007324,0.000264426851107,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535418656737,168493.0,1438.0292417,44.0864782255,778.913033093,0.508228290263,778.913033093,0.535333915694,1.0,1.0,1.0,0.0,1532.6046346,1532.6046346,0.0,1532.6046346,0.0,683.029159546,1532.6046346
2017-04-07T02:00:00.000Z,0.0,0.0118216068601,0.794434616188,0.507726217811,44.0117499034,0.0337040958043,50.296667099,0.0,25.1566665967,1.0,70.1388893127,0.0,0.0,0.0,41.9416666031,25.1691668828,1.0,69.9027773539,0.0,0.0,50.296667099,70.4050572713,2.0,0.0,105.420749664,61.4089997609,42.65625,0.35747378517,533.466667175,0.0,0.36621080597,0.0,1.0,11.5039104621,70.7405001322,9.11550013224,2255.83284505,70.5275001526,70.5340118408,61.4120000203,61.382464091,,1715.33294678,52.794500351,52.6570180257,41.9554999669,41.6038411458,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,79.990998586,100.0,5.63024862607,28.5720001856,1.56749979655,5.87366183599,40.3880001704,207.0,46.5833333333,283.641670227,0.36621080597,28.5720001856,0.553328999111,55.3329006831,2.0,1.0,1.0,774.660598755,774.660598755,0.0,0.343922702358,0.0,1.0,11.4229308764,69.699499766,8.38049952189,1690.6633606,69.7864990234,69.6321919759,61.4059995015,61.1476465861,,1632.74998983,52.6145006816,52.5571034749,41.9444993337,42.5595906576,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.43978881836,27.8479995728,0.743499437968,5.98314205805,41.1950000127,207.0,43.183333079,249.824999491,0.343922702358,27.8419996897,0.518803006127,51.880300204,2.0,1.0,1.0,726.324208577,726.324208577,533.466667175,0.357445974077,2.0,0.0,3413.0682373,0.0,8.85674969355,3.60959283511,3.13541666667,3413.0682373,0.0391166742399,58.4083334605,58.4083334605,61.7411486308,2.0,52.9791844686,42.485399882,41.9821929932,1.0,1218.14738689,1425.30568009,0.0,0.0,0.0,18.1779165268,1.0,0.0,10.0541663965,43.2340834936,1.0,56.392692248,1.0,1.0,1.0,0.0,7.58749977748,1.0,51.7678559621,0.0,1.0,0.0118184941887,17.6416662534,51.5867458979,17.6416662534,2.0,0.0,37.3454354686,0.0566000007093,43.6964047797,0.959466394444,679.883506801,0.0,1.0,2251.48105747,0.00225148105747,772.021276186,0.442138162315,0.517328232129,0.0,0.442138162315,0.0,659.813339233,772.021276186,0.0,659.813339233,0.0,0.000659813339233,0.442085243762,1.0,0.0,2.0,2.0,2.0,1.0,65.2532742818,48.6773948669,43.2340834936,0.432340834936,1.0,11.0833333333,2643.45306699,81.0418402483,1431.83461542,0.959466394444,1431.83461542,1.0,0.0,0.0,0.0,29.653333505,1.0,61.9027779897,1.0,0.0,37.0166670481,28.7550001144,1.0,61.69444561,0.0,1.0,58.4083334605,0.0,683.820007324,0.000259336618018,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539183274292,168493.0,1398.87338751,42.8860549915,757.704142299,0.50773438052,757.704142299,0.539238430448,1.0,1.0,1.0,0.0,1492.32388306,1492.32388306,0.0,1492.32388306,0.0,659.813339233,1492.32388306
2017-04-07T03:00:00.000Z,0.0,0.0115411352589,0.789256395237,0.508381054761,44.2044986089,0.0336135394325,51.7633333206,0.0,25.8958334923,1.0,70.8194446564,0.0,0.0,0.0,42.3499997457,25.8674999873,1.0,70.5833339691,0.0,0.0,51.7633333206,71.0699907939,2.0,0.0,105.551998456,61.3474998474,42.8125,0.357682691807,550.908340454,0.0,0.367035289199,0.0,1.0,11.5268747807,70.8439992269,9.26399898529,2286.24955241,70.6204986572,70.626836141,61.3564996719,61.3208796183,,1774.3329366,52.8139994939,52.6767756144,42.013999939,41.651570638,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,80.1365000407,100.0,5.64510329564,28.6064987183,1.56449985504,5.88177148501,40.4495000839,207.0,47.6500002543,292.858329773,0.367035289199,28.6064987183,0.569897166661,56.9897168477,2.0,1.0,1.0,797.856033325,797.856033325,0.0,0.344746383577,0.0,1.0,11.445895354,69.7820002238,8.5244995753,1722.15941366,69.8629995982,69.7069473267,61.3385000229,61.0806681315,,1691.99997965,52.6385005315,52.5794169108,42.0149997075,42.5812911987,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.45586013794,27.8479998906,0.769000371297,5.99003521601,41.2459993362,207.0,44.1583337784,258.049999237,0.344746383577,27.8479998906,0.534593073527,53.4593070348,2.0,1.0,1.0,748.430302938,748.430302938,550.908340454,0.35771062368,2.0,0.0,3536.17203776,0.0,8.8931295077,3.50250442823,2.97916666667,3536.17203776,0.0408210020482,62.8858321508,62.8858321508,63.2551396688,2.0,52.9772822062,42.5159708659,41.9821929932,1.0,1261.56999061,1466.91711916,0.0,0.0,0.0,18.7629566193,1.0,0.0,10.1241664092,42.5935430527,1.0,56.5125563939,1.0,1.0,1.0,0.0,7.65166644255,1.0,51.89285628,0.0,1.0,0.0115421422525,17.775832653,51.7306067149,17.775832653,2.0,0.0,38.6766668635,0.0566000007093,44.9721102724,0.959536207376,679.681205666,0.0,1.0,2331.73831598,0.00233173831598,794.560242205,0.443660925604,0.515876100189,0.0,0.443660925604,0.0,683.333328247,794.560242205,0.0,683.333328247,0.0,0.000683333328247,0.443658490976,1.0,0.0,2.0,2.0,2.0,1.0,62.0983276367,48.5384667714,42.5935430527,0.425935430527,1.0,10.5,2728.48710977,83.6487771358,1477.89357045,0.959537025793,1477.89357045,1.0,0.0,0.0,0.0,31.7441666921,1.0,63.3333349228,1.0,0.0,37.9166673024,31.1416660945,1.0,63.1944452922,0.0,1.0,62.8858321508,0.0,708.940002441,0.00026690788503,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537630217825,168493.0,1445.63471896,44.3196436566,783.032563625,0.508391640793,783.032563625,0.537602359779,1.0,1.0,1.0,0.0,1540.21526082,1540.21526082,0.0,1540.21526082,0.0,683.333328247,1540.21526082
2017-04-07T04:00:00.000Z,0.0,0.0110415397482,0.798402372173,0.507447151223,43.7305002213,0.0332444570102,48.4749997457,0.0,24.1824997266,1.0,69.3333320618,0.0,0.0,0.0,41.5083332062,24.3024996122,1.0,69.1805540721,0.0,0.0,48.4749997457,69.630888621,2.0,0.0,104.84700044,61.1165002187,42.8125,0.353539593129,515.533337911,0.0,0.364104268153,0.0,1.0,11.4156791369,70.3609994253,9.02850055695,2224.16619873,70.149500529,70.1588846842,61.120999972,61.0891367594,,1705.9995931,52.5890000661,52.4544499715,41.995999972,41.6324717204,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,79.5080000559,100.0,5.53816533089,28.1535005569,1.58249982198,5.87751380603,40.41350015,207.0,45.4333337148,273.97500356,0.364104268153,28.1535005569,0.537618077596,53.6888084412,2.0,1.0,1.0,752.665308634,752.665308634,0.0,0.340460865536,0.0,1.0,11.3310738405,69.3109995524,8.28299935659,1671.54074097,69.394999822,69.2354125977,61.1120004654,60.8548762004,9.91400146484,1633.99994914,52.4134995143,52.3505452474,41.9879999161,42.587677002,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.34630990028,27.4069999059,0.77799987793,5.98476394018,41.2100000381,207.0,42.2166674932,241.558333079,0.340460865536,27.4069999059,0.506761776152,50.654200236,2.0,1.0,1.0,709.466486613,709.466486613,515.533337911,0.353534981624,2.0,0.0,3410.15108236,0.0,8.93237082163,3.52059964339,2.91145833333,3410.15108236,0.0395806611332,57.7458337148,57.7458337148,61.5257294973,2.0,52.7792739868,42.5121485392,41.9821929932,1.0,1177.6079025,1405.17805302,0.0,0.0,0.0,18.7425444921,1.0,0.0,9.24666635195,42.3784554799,1.0,54.7945191065,1.0,1.0,1.0,0.0,6.85416650772,1.0,49.9702367783,0.0,1.0,0.0110431849294,16.1008327007,49.7927535375,16.1008327007,2.0,0.0,36.1025934985,0.0566000007093,43.0793406985,0.959381373919,680.129990114,0.0,1.0,2176.55261928,0.00217655261928,761.119084075,0.437424664672,0.521956024022,0.0,0.437424664672,0.0,637.855000814,761.119084075,0.0,637.855000814,0.0,0.000637855000814,0.437280307213,1.0,0.0,2.0,2.0,2.0,1.0,58.7264728546,48.8410975138,42.3784554799,0.423784554799,1.0,10.5,2582.78595552,79.181934197,1398.97408489,0.959380688695,1398.97408489,1.0,0.0,0.0,0.0,29.2100000381,1.0,61.6250015895,1.0,0.0,36.8500003815,28.5358333588,1.0,61.4166673024,0.0,1.0,57.7458337148,0.0,667.119995117,0.000255674364505,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544055170354,168493.0,1366.12933146,41.8822018902,739.968222003,0.507451303141,739.968222003,0.544077850014,1.0,1.0,1.0,0.0,1458.2053833,1458.2053833,0.0,1458.2053833,0.0,637.855000814,1458.2053833
2017-04-07T05:00:00.000Z,0.0,0.0117453254488,0.784057379332,0.510018788397,44.4984997114,0.0336885691524,53.8500000636,0.0,26.9350002607,1.0,71.7222226461,0.0,0.0,0.0,42.8916667302,26.9391665459,1.0,71.5000006358,0.0,0.0,53.8500000636,71.9596449534,2.0,0.0,105.965249697,61.466749986,42.8125,0.359335585136,574.783320109,0.0,0.369246033015,0.0,1.0,11.598184824,71.111000061,9.41699981689,2316.24957275,70.8935000102,70.8798828125,61.4765001933,61.4364344279,,1823.66624959,52.8935003281,52.7532145182,42.0320005417,41.6846542358,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,80.2910003662,100.0,5.71033120155,28.8614994685,1.54050032298,5.88785362244,40.4915002187,207.0,49.1916666031,304.816665649,0.369246033015,28.8614994685,0.589567889259,58.9567890167,2.0,1.0,1.0,825.395044963,825.395044963,0.0,0.349937256326,0.0,1.0,11.5147883097,70.0805009206,8.68649959564,1748.40615845,70.1434993744,69.996383667,61.4569997787,61.1961212158,,1735.74991862,52.7210006714,52.6603851318,42.0570004781,42.5691655477,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,5.52394203345,28.0864988963,0.802000681559,5.99084627628,41.2549997965,207.0,45.5833333333,269.966659546,0.349937256326,28.0864988963,0.550896831694,55.0896828969,2.0,1.0,1.0,771.255564372,771.255564372,574.783320109,0.359561515533,2.0,0.0,3645.27349854,0.0,8.97146757444,3.52586142222,2.90625,3645.27349854,0.0413154464082,66.0474993388,66.0474993388,64.2942304611,2.0,53.0462468465,42.5172475179,41.9821929932,1.0,1317.20521747,1516.24503008,0.0,0.0,0.0,19.2778771718,1.0,0.0,10.6658331553,42.1986230214,1.0,57.5114126205,1.0,1.0,1.0,0.0,8.12166647116,1.0,53.0059509277,0.0,1.0,0.0117424164122,18.7874995867,52.8487195969,18.7874995867,2.0,0.0,40.3823075739,0.0566000007093,46.4843840202,0.959473348327,679.86335162,0.0,1.0,2434.56795773,0.00243456795773,821.278859323,0.446036877313,0.513436471015,0.0,0.446036877313,0.0,713.468322754,821.278859323,0.0,713.468322754,0.0,0.000713468322754,0.446307954689,1.0,0.0,2.0,2.0,2.0,1.0,59.1085774104,48.6637802124,42.1986230214,0.421986230214,1.0,10.5,2833.45024755,86.8666915942,1534.74718208,0.959473348327,1534.74718208,1.0,0.0,0.0,0.0,33.4741665522,1.0,64.3888899485,1.0,0.0,38.5250008901,32.5733331045,1.0,64.208334287,0.0,1.0,66.0474993388,0.0,743.459960938,0.000275883176276,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535123223495,168493.0,1506.38941749,46.182234914,815.940535959,0.510099127215,815.940535959,0.534840701118,1.0,1.0,1.0,0.0,1599.57249959,1599.57249959,0.0,1599.57249959,0.0,713.468322754,1599.57249959
2017-04-07T06:00:00.000Z,0.0,0.012541162449,0.784539953209,0.510220793569,44.7602500916,0.0348488724543,55.5133333206,0.0,27.6850001017,1.0,72.486111323,0.0,0.0,0.0,43.3749996821,27.8199998538,1.0,72.2916653951,0.0,0.0,55.5133333206,72.7448266347,2.0,0.0,106.391249975,61.630999883,42.8125,0.371448050242,593.624994914,0.0,0.3711945259,0.0,1.0,11.6707038879,71.4064992269,9.54149945577,2353.3328654,71.1784998576,71.1704457601,61.6370004018,61.6040471395,,1865.33290609,52.9174998601,52.7812423706,42.0095001856,41.6757405599,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,80.3254992167,100.0,5.78285022577,29.1689996719,1.51650015513,5.88785366217,40.4930000305,207.0,50.2833328247,314.866666158,0.3711945259,29.1689996719,0.605949496315,60.5949494044,2.0,1.0,1.0,848.32929484,848.32929484,0.0,0.353441297586,0.0,1.0,11.5776378314,70.3460000356,8.80050086975,1780.65210978,70.425500234,70.2672907511,61.6249993642,61.3600413005,,1773.49995931,52.7360003789,52.6801478068,42.0614999135,42.5436325073,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.58679159482,28.3640003204,0.807999928792,5.99084623655,41.2534999847,207.0,46.5916668574,278.758336385,0.353441297586,28.3640003204,0.563339146205,56.3339147568,2.0,1.0,1.0,788.674804688,788.674804688,593.624994914,0.372663503029,2.0,0.0,3634.7718099,0.0,9.00476590792,3.3365722696,2.86197916667,3634.7718099,0.0447649414162,71.2641658783,71.2641658783,65.9165299733,2.0,53.0494105021,42.4949569702,41.9821929932,1.0,1367.00956313,1480.3272399,0.0,0.0,0.0,19.6986265182,1.0,0.0,11.298333168,41.9383738836,1.0,58.7043371201,1.0,1.0,1.0,0.0,8.74416645368,1.0,54.3869034449,0.0,1.0,0.0125908198647,20.0424998601,54.1438891093,20.0424998601,2.0,0.0,41.9091876519,0.0566000007093,45.3832319513,0.959518827713,679.731568425,0.0,1.0,2526.62048114,0.00252662048114,801.823876016,0.463317506421,0.50172401421,0.0,0.463317506421,0.0,740.445002238,801.823876016,0.0,740.445002238,0.0,0.000740445002238,0.464852405091,1.0,0.13425284245,2.0,2.0,2.0,1.0,58.0384535356,48.573024403,41.9383738836,0.419383738836,1.0,11.0833333333,2843.90539674,87.1872210338,1540.41024631,0.963878521739,1540.41024631,1.0,0.0,0.0,0.0,35.9641663233,1.0,65.986111323,1.0,0.0,39.4666668574,35.3000008265,1.0,65.7777767181,0.0,1.0,71.2641658783,0.0,760.889953613,0.000269347877664,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520526189654,168493.0,1505.72717778,46.1619322556,815.581831752,0.510332758581,815.581831752,0.51895822742,1.0,1.0,1.0,0.0,1598.1373291,1598.1373291,0.0,1598.1373291,0.0,740.445002238,1598.1373291
2017-04-07T07:00:00.000Z,0.0,0.0117105059721,0.78043231533,0.511629541423,44.6297502518,0.0332180984158,54.6099999746,0.0,27.1766667366,1.0,72.0416660309,0.0,0.0,0.0,43.1333332062,27.4133330981,1.0,71.888888677,0.0,0.0,54.6099999746,72.3238404592,2.0,0.0,106.127999942,61.4982496897,42.8645833333,0.355045741416,584.516657511,0.0,0.371817891074,0.0,1.0,11.6211490631,71.2280012767,9.50850041707,2341.66619873,71.0135002136,70.997505188,61.5049997965,61.466913859,,1839.99956258,52.8784996668,52.7404759725,41.9900004069,41.6483840942,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,78.7114995321,100.0,5.73816116651,29.0234998067,1.53000068665,5.8829878966,40.4584995906,207.0,49.6666653951,310.29166158,0.371817891074,29.0234998067,0.59607732137,59.607732137,2.0,1.0,1.0,834.508249919,834.508249919,0.0,0.35041874981,0.0,1.0,11.5341266791,70.1539993286,8.73749987284,1767.15378825,70.2289994558,70.0743331909,61.4914995829,61.2305577596,,1758.24997965,52.7015005747,52.6431732178,42.0150000254,42.5423558553,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.54551060994,28.2139994303,0.779499689738,5.98861606916,41.2355003357,207.0,46.0166667302,274.224998474,0.35041874981,28.2139994303,0.55887478783,55.8874781926,2.0,1.0,1.0,782.424702962,782.424702962,584.516657511,0.355514150124,2.0,0.0,3749.12414551,0.0,9.02856914202,3.32575843732,2.88541666667,3749.12414551,0.0419736230688,69.1158332825,69.1158332825,65.2332099279,2.0,53.0171407064,42.4707565308,41.9821929932,1.0,1343.15047433,1573.07095317,0.0,0.0,0.0,19.5169172287,1.0,0.0,10.9099996885,41.9880825679,1.0,57.9623273214,1.0,1.0,1.0,0.0,8.36916641394,1.0,53.3928559621,0.0,1.0,0.0117318455019,19.2791660627,53.2750110626,19.2791660627,2.0,0.0,41.1777260318,0.0566000007093,48.2265285805,0.95946433257,679.889497629,0.0,1.0,2482.52213388,0.00248252213388,852.058798165,0.441909500935,0.517555562937,0.0,0.441909500935,0.0,727.521652222,852.058798165,0.0,727.521652222,0.0,0.000727521652222,0.442437718312,1.0,0.0,2.0,2.0,2.0,1.0,57.3021787008,48.6807130178,41.9880825679,0.419880825679,1.0,9.91666666667,2916.2214275,89.4042546123,1579.58045039,0.959465063872,1579.58045039,1.0,0.0,0.0,0.0,34.9374996821,1.0,65.2916676203,1.0,0.0,39.0666672389,34.1783332825,1.0,65.111111323,0.0,1.0,69.1158332825,0.0,770.459960938,0.000286222742669,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539420956974,168493.0,1555.46928722,47.6869043224,842.524800792,0.511764444545,842.524800792,0.538870417212,1.0,1.0,1.0,0.0,1646.31366984,1646.31366984,0.0,1646.31366984,0.0,727.521652222,1646.31366984
2017-04-07T08:00:00.000Z,0.0,0.0128578246831,0.778253437127,0.512693592448,45.0767494837,0.0345256826836,57.8066676458,0.0,28.8075003624,1.0,73.4444459279,0.0,0.0,0.0,43.9416662852,28.9991666476,1.0,73.2361106873,0.0,0.0,57.8066676458,73.6917915344,2.0,0.0,106.8772494,61.8004999161,42.8229166667,0.370823814635,621.316670736,0.0,0.376790073869,0.0,1.0,11.7528917789,71.7424996694,9.70799922943,2406.66623942,71.5189990997,71.4921696981,61.8109998703,61.7710342407,,1936.99956258,52.8619991938,52.723274231,42.0200001399,41.6725616455,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,77.4034996033,100.0,5.86503815651,29.4989989599,1.53000005086,5.88785362244,40.490000089,207.0,51.7499996821,329.658332825,0.376790073869,29.4989989599,0.624891052246,62.4891055425,2.0,1.0,1.0,874.847473145,874.847473145,0.0,0.357032783164,0.0,1.0,11.6586173375,70.6520004272,8.92650063833,1815.14781698,70.7165006002,70.5580062866,61.7899999619,61.5226923625,,1838.99994914,52.6864995956,52.6246846517,42.0254999797,42.5251210531,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.667568326,28.6910006205,0.768999417623,5.99104901155,41.256500562,207.0,48.0999994278,291.658337911,0.357032783164,28.6910006205,0.583362332299,58.3362328211,2.0,1.0,1.0,816.707265218,816.707265218,621.316670736,0.37102262634,2.0,0.0,3824.9701945,0.0,9.0502931277,3.28015820185,2.80208333333,3824.9701945,0.0465539572252,78.0833346049,78.0833346049,67.8024215698,2.0,52.9981613159,42.480313619,41.9821929932,1.0,1437.72827817,1533.63865837,0.0,0.0,0.0,19.5809144974,1.0,0.0,12.0791663329,42.2300853729,1.0,59.9999990463,1.0,1.0,1.0,0.0,9.46416640282,1.0,55.8749996821,0.0,1.0,0.0128485884014,21.5433327357,55.5727923711,21.5433327357,2.0,0.0,44.077251416,0.0566000007093,47.0176303495,0.959331139438,680.276037092,0.0,1.0,2657.32867707,0.00265732867707,830.700172444,0.464785615625,0.495791311054,0.0,0.464785615625,0.0,778.750015259,830.700172444,0.0,778.750015259,0.0,0.000778750015259,0.464925020933,1.0,0.0,2.0,2.0,2.0,1.0,57.1073999405,48.9193912853,42.2300853729,0.422300853729,1.0,9.91666666667,2974.19497773,91.1815826286,1610.98200505,0.961491169576,1610.98200505,1.0,0.0,0.0,0.0,39.5250002543,1.0,67.8888899485,1.0,0.0,40.6250009537,38.5583333969,1.0,67.7083352407,0.0,1.0,78.0833346049,0.0,840.029968262,0.000279047974394,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515648324959,168493.0,1586.34110685,48.6333592098,859.24661838,0.512828841954,859.24661838,0.515469495317,1.0,1.0,1.0,0.0,1675.50369263,1675.50369263,0.0,1675.50369263,0.0,778.750015259,1675.50369263
2017-04-07T09:00:00.000Z,0.0,0.0144639197734,0.771612050381,0.518050980566,45.717250665,0.0348045558584,62.2425003052,0.0,30.9883337021,1.0,75.2361106873,0.0,0.0,0.0,45.0333331426,31.2450000445,1.0,75.0555553436,0.0,0.0,62.2425003052,75.489060084,2.0,0.0,108.078000387,62.3607497215,42.9166666667,0.37590630821,672.341669718,0.0,0.386444075498,0.0,1.0,11.9595708052,72.5584996541,9.91440086365,2489.58284505,72.3260002136,72.2958272298,62.3719997406,62.330388387,,2045.66619873,52.8739999135,52.7347361247,42.0620002747,41.7215601603,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,72.4114996592,100.0,6.06725684802,30.263999939,1.53300031026,5.89231395721,40.5289999644,207.0,54.2083333333,355.916671753,0.386444075498,30.263999939,0.657916608538,65.7916599909,2.0,1.0,1.0,921.083251953,921.083251953,0.0,0.368969707227,0.0,1.0,11.855626901,71.4499994914,9.15450064341,1878.88984172,71.5040003459,71.352839152,62.3494997025,62.0788955688,,1933.24997965,52.6925001144,52.632967631,42.0434999466,42.5021413167,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,5.86295596759,29.4605003993,0.776499430339,5.99267093341,41.2670005163,207.0,51.1583328247,316.425000509,0.368969707227,29.4605003993,0.612546906244,61.2546908061,2.0,1.0,1.0,857.565668742,857.565668742,672.341669718,0.375917847548,2.0,0.0,4082.8464152,0.0,9.09336042404,3.09150407712,2.76041666667,4082.8464152,0.0502278289828,89.8924999237,89.8924999237,70.9719511668,2.0,53.002591451,42.4834899902,41.9821929932,1.0,1569.97769685,1593.47900544,0.0,0.0,0.0,19.40583992,1.0,0.0,14.3208329678,42.9661598206,1.0,63.6073058446,1.0,1.0,1.0,0.0,11.549166441,1.0,59.7142839432,0.0,1.0,0.0144640979832,25.8699994087,59.5914481481,25.8699994087,2.0,0.0,48.1316968668,0.0566000007093,48.852189816,0.958026261333,684.068342954,0.0,1.0,2901.76302404,0.00290176302404,863.112883459,0.475449419719,0.482566516702,0.0,0.475449419719,0.0,850.383326213,863.112883459,0.0,850.383326213,0.0,0.000850383326213,0.475450672209,1.0,0.0,2.0,2.0,2.0,1.0,50.7681538264,51.1237134933,42.9661598206,0.429661598206,1.0,10.5,3163.4567023,96.9838866828,1713.49620967,0.958015936421,1713.49620967,1.0,0.0,0.0,0.0,45.342499733,1.0,71.0555578868,1.0,0.0,42.5500005086,44.5499998728,1.0,70.9166679382,0.0,1.0,89.8924999237,0.0,900.570007324,0.000289936019989,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503714498221,168493.0,1710.8274735,52.4498083704,926.675047935,0.518104130488,926.675047935,0.503733910274,1.0,1.0,1.0,0.0,1788.5884196,1788.5884196,0.0,1788.5884196,0.0,850.383326213,1788.5884196
2017-04-07T10:00:00.000Z,0.0,0.017231528892,0.772241485347,0.545941848506,47.2907489141,0.0361900847054,76.0358333588,0.0,37.7758334478,1.0,80.2777773539,0.0,0.0,0.0,48.0583327611,38.2600002289,1.0,80.0972201029,0.0,0.0,76.0358333588,80.5459562937,2.0,0.0,110.34449927,63.053750356,42.9166666667,0.400167996925,839.66666158,0.0,0.415805305335,0.0,1.0,12.3995184104,74.1200008392,,2699.16617839,73.9534994761,73.8827794393,63.0830001831,63.0307006836,,2348.66617839,53.2430003484,53.099744161,42.1610002518,41.7890116374,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.166501363118,73.7179997762,100.0,6.50173040231,31.7924992243,1.5945002238,5.89778800805,40.566500028,207.0,63.7916666667,452.066670736,0.415805305335,31.7924992243,0.775170386178,77.517036438,2.0,1.0,1.0,1085.23854065,1085.23854065,0.0,0.394175555692,0.0,1.0,12.1952571074,72.7609990438,9.71508997137,2050.61827596,72.781999588,72.6236801147,63.024500529,62.7486317952,,2159.99997965,53.0705003738,53.0040130615,42.1664994558,42.5532073975,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,6.19163819154,30.6155001322,0.820000330607,6.00361891588,41.3464991252,207.0,58.0916659037,387.508331299,0.394175555692,30.6155001322,0.701329069592,70.1329069138,2.0,1.0,1.0,981.860697428,981.860697428,839.66666158,0.399534953001,2.0,0.0,4680.27913411,0.0,9.06382354101,2.46173202991,2.3359375,4680.27913411,0.0613940441837,129.269999822,129.269999822,80.2296301524,2.0,53.291074117,42.5376180013,41.9821929932,1.0,1995.95915254,1706.78968108,0.0,0.0,0.0,19.6236613592,1.0,0.0,19.5524996122,43.459338824,1.0,70.547943751,0.416666666667,1.0,1.0,0.0,16.6041663488,1.0,67.5178553263,0.0,1.0,0.0171543677504,36.1566653252,67.4079418182,36.1566653252,2.0,0.0,61.1912520038,0.0566000007093,52.3260194778,0.955868110428,690.371498581,0.583333333333,0.416666666667,3689.09728968,0.00368909728968,924.487965055,0.515238545748,0.440592099323,0.523259913363,0.503106841037,0.0,1081.11751302,924.487965055,660.940841675,420.176671346,0.0,0.00108111751302,0.514275637766,1.0,0.0,2.0,2.0,2.0,0.416666666667,40.6461871465,54.1037419637,43.459338824,0.43459338824,1.0,11.0833333333,3702.74883362,113.517271482,2005.60547808,0.955830645071,2005.60547808,1.0,0.0,0.0,0.0,64.9733336767,1.0,80.1944446564,1.0,0.0,48.0083341599,64.2966661453,1.0,80.0138905843,0.0,1.0,129.269999822,0.0,1283.05004883,0.000310553076257,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.46095205421,168493.0,2118.07042255,64.9348864797,1147.25946406,0.546760449942,1147.25946406,0.461976061688,1.0,1.0,1.0,0.0,2098.28539022,2098.28539022,1263.12149048,835.16389974,0.0,1081.11751302,2098.28539022
2017-04-07T11:00:00.000Z,0.0,0.0214371679341,0.796543714399,0.593345479728,48.9024998347,0.0382957531973,92.7216669718,0.0,46.1075003942,1.0,85.7083333333,0.0,0.0,0.0,51.2916666667,46.6141665777,1.0,85.4861100515,0.0,0.0,92.7216669718,85.9914118449,2.0,0.0,112.772250175,63.8697503408,42.8645833333,0.42799382526,1042.09165955,0.0,0.462742362854,0.0,1.0,12.9059419632,75.9710000356,,2920.41617839,75.7999998728,75.7355117798,63.9200003942,63.8738683065,,2625.33272298,53.6390002569,53.4959691366,42.1504999797,41.7578277588,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,76.8245004018,100.0,7.01808822155,33.6494998932,1.65900007884,5.88785374165,40.4914999008,207.0,76.6500002543,581.991668701,0.462742362854,33.6494998932,0.897504991804,89.7504997253,2.0,1.0,1.0,1256.50698853,1256.50698853,0.0,0.418637254504,0.0,1.0,12.5046707789,73.9505011241,9.99000167847,2232.84547933,73.9445006053,73.7775929769,63.8195002874,63.5344518026,,2315.99989827,53.4665006002,53.3954467773,42.082499822,42.4555435181,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.00600051879883,100.0,6.51098616918,31.8620007833,0.806499799093,5.99368460973,41.2760000229,207.0,65.6000006994,460.099998474,0.418637254504,31.8620007833,0.784765915644,78.4765911102,2.0,1.0,1.0,1098.6722819,1098.6722819,1042.09165955,0.43039382353,2.0,0.0,5198.94889323,0.0,9.03655095534,2.70591367284,2.92708333333,5205.68488104,0.0748684990744,180.792496999,180.792496999,89.9433511098,2.0,53.6909068714,42.4681479714,41.9821929932,1.0,2525.23541747,1743.87129265,0.0,0.0,0.0,19.7362616857,1.0,0.0,27.5324993134,44.1837387085,1.0,79.2465737661,0.0,1.0,1.0,0.0,24.6633326213,1.0,77.2380936941,0.0,1.0,0.0215614393409,52.1958322525,77.0183200836,52.1958322525,2.0,0.0,77.4175747047,0.0566000007093,53.4628514792,0.953469241118,697.426557336,1.0,0.0,4667.34959107,0.00466734959107,944.573335852,0.56176504017,0.387942415186,0.56176504017,0.0,0.0,1367.80165609,944.573335852,1367.80165609,0.0,0.0,0.00136780165609,0.56291582187,1.0,0.0,2.0,2.0,2.0,0.0,34.327338999,56.8361941251,44.1837387085,0.441837387085,1.0,10.5,4285.90741627,131.395494963,2321.47514693,0.953444948224,2321.47514693,1.0,0.0,0.0,0.0,91.0758330027,1.0,90.0555566152,1.0,0.0,53.9250014623,89.7166665395,1.0,89.8750025431,0.0,1.0,180.792496999,0.0,1477.45996094,0.000317300134007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406884965838,168493.0,2669.60583427,81.8436204707,1446.00034355,0.593881749935,1446.00034355,0.407291755575,1.0,1.0,1.0,0.0,2427.84645589,2434.82872425,2434.82872425,0.0,0.0,1367.80165609,2434.82872425
2017-04-07T12:00:00.000Z,0.0,0.0233651070402,0.801138106144,0.60057618461,49.1875,0.0386780016071,95.8774998983,0.0,47.5958334605,1.0,86.8194440206,0.0,0.0,0.0,51.9666662216,48.3016665777,1.0,86.6111100515,0.0,0.0,95.8774998983,87.0722942352,2.0,0.0,113.324999491,64.1374994914,42.8515625,0.436604332988,1082.22499593,0.0,0.473041131262,0.0,1.0,13.0062597593,76.4029992421,,2969.16615804,76.2049999237,76.1761144002,64.1915003459,64.1538594564,,2710.33268229,53.4064998627,53.2895736694,42.0185003281,41.6197509766,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,76.8245004018,100.0,7.13969397545,34.1864995956,1.68450005849,5.86656578382,40.3340002696,207.0,78.7833340963,608.358337402,0.473041131262,34.1864995956,0.918561524891,91.8561534882,2.0,1.0,1.0,1285.98613485,1285.98613485,0.0,0.425256357209,0.0,1.0,12.5796070894,74.2414995829,,2272.59057617,74.2399991353,74.0957819621,64.0834986369,63.8029810588,,2385.49987793,53.2264995575,53.1704025269,42.0164998372,42.3980941772,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,6.59281571706,32.2234992981,0.792999903361,5.9867913723,41.2234999339,207.0,67.0166676839,473.866663615,0.425256357209,32.2234992981,0.795778539748,79.5778528849,2.0,1.0,1.0,1114.08995565,1114.08995565,1082.22499593,0.436545651118,2.0,0.0,5364.059611,0.0,9.02295239766,2.71410932144,3.22395833333,5364.059611,0.0838927418611,207.946665446,207.946665446,94.506585439,2.0,53.4675827026,42.3745854696,41.9821929932,1.0,2665.84817624,1683.92197954,0.0,0.0,0.416666666667,19.0514672597,1.0,0.0,30.3458326658,45.1400330861,1.0,81.9292208354,0.0,1.0,1.0,0.0,27.5699993769,1.0,80.28571256,0.0,1.0,0.0233545840191,57.915831248,79.95525678,57.915831248,2.0,0.0,81.7284198169,0.0566000007093,51.6249513793,0.950523667937,706.164924372,1.0,0.0,4927.241757,0.004927241757,912.101603044,0.582541871104,0.367971090588,0.582541871104,0.0,0.0,1443.96499634,912.101603044,1443.96499634,0.0,0.0,0.00144396499634,0.582476874193,1.0,0.0,2.0,2.0,2.0,0.0,29.1103897095,59.6974608103,45.1400330861,0.451400330861,1.0,10.5,4349.77015578,133.353371196,2356.06659938,0.950512961692,2356.06659938,1.0,0.0,0.0,0.0,105.150000254,1.0,94.5972239176,1.0,0.0,56.641667366,102.796665827,1.0,94.4027786255,0.0,1.0,207.946665446,0.0,1514.98999023,0.00030639226187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387128956067,168493.0,2748.95464084,84.2762618468,1488.97987263,0.600702318433,1488.97987263,0.387201183249,1.0,1.0,1.0,0.0,2478.73168945,2478.73168945,2478.73168945,0.0,0.0,1443.96499634,2478.73168945
