timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-07T13:00:00.000Z,0.0,0.0266258197634,0.822730095795,0.6298391701,49.8227510452,0.0401113625255,105.493333181,0.0,52.4375003179,1.0,89.458331426,0.0,0.0,0.0,53.5750001272,53.0033334096,1.0,89.2916653951,0.0,0.0,105.493333181,89.7236442566,2.0,0.0,114.436500549,64.6137495041,42.8645833333,0.455631022113,1198.30830892,0.0,0.486414510539,0.0,1.0,13.1815136274,76.9910011292,,3065.83276367,76.8125006358,76.7737681071,64.6519985199,64.6249720256,,2743.9993693,53.8340002696,53.7144648234,42.0200004578,41.6413853963,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,77.309000651,100.0,7.31758348147,34.792500178,1.70550060272,5.8639301459,40.314499855,207.0,83.1083335876,656.974995931,0.486414510539,34.792500178,0.964820113409,96.4820130666,2.0,1.0,1.0,1350.74815877,1350.74815877,0.0,0.452311051524,0.0,1.0,12.8527614276,75.2735010783,,2371.57816569,75.2479998271,75.0976231893,64.5755004883,64.2953974406,,2472.74987793,53.6584997177,53.5943527222,42.0420001348,42.3553263346,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0255012512207,100.0,6.86880838871,33.2059996923,0.840999921163,5.98395303885,41.2010002136,207.0,74.1083329519,541.333318075,0.452311051524,33.2059996923,0.854904298328,85.4904301961,2.0,1.0,1.0,1196.86601766,1196.86601766,1198.30830892,0.455628442504,2.0,0.0,5481.91255697,0.0,9.01605240504,2.93359365066,3.26822916667,5481.91255697,0.0899769667608,236.631669362,236.631669362,99.2352174123,2.0,53.892712911,42.3784052531,41.9821929932,1.0,2973.20815497,1623.75132599,0.0,0.0,1.0,18.1661469142,1.0,0.0,36.3033323288,46.4858516057,1.0,87.0376675924,0.0,1.0,1.0,0.0,33.7224988937,1.0,85.7857131958,0.0,1.0,0.0266297924899,70.0258312225,85.6325308482,70.0258312225,2.0,0.0,91.1513290435,0.0566000007093,49.7802655198,0.946745601315,717.489882102,1.0,0.0,5495.32996815,0.00549532996815,879.509980494,0.612338102141,0.334414798252,0.612338102141,0.0,0.0,1610.44748942,879.509980494,1610.44748942,0.0,0.0,0.00161044748942,0.612342149019,1.0,0.0,2.0,2.0,2.0,0.0,25.5389962196,62.9026397069,46.4858516057,0.464858516057,1.0,10.5,4596.95948096,140.931594563,2489.95746991,0.946752900393,2489.95746991,1.0,0.0,0.0,0.0,118.879166921,1.0,99.3888893127,1.0,0.0,59.5250008901,117.752499898,1.0,99.2083339691,0.0,1.0,236.631669362,0.0,1640.26000977,0.00029544411649,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353222892809,168493.0,3058.35165741,93.7616216978,1656.56573362,0.629873574929,1656.56573362,0.353211539892,1.0,1.0,1.0,0.0,2629.99719238,2629.99719238,2629.99719238,0.0,0.0,1610.44748942,2629.99719238
2017-04-07T14:00:00.000Z,0.0,0.0279292136178,0.827421833744,0.635817410654,49.9547494253,0.0403496114786,107.267499924,0.0,53.352499644,1.0,89.9722226461,0.0,0.0,0.0,53.8916667302,53.9133335749,1.0,89.8194440206,0.0,0.0,107.267499924,90.2203451792,2.0,0.0,114.746249517,64.7915000916,42.8255208333,0.458478606533,1218.79998779,0.0,0.487385737666,0.0,1.0,13.2177729607,77.1305001577,,3087.49943034,76.9579995473,76.9269917806,64.8275000254,64.8065541585,,2748.33272298,53.8774998983,53.7596944173,42.0320002238,41.6394729614,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,77.5069993337,100.0,7.35465371609,34.9259993235,1.72200043996,5.86311924458,40.3099997838,207.0,83.4833335876,661.058329264,0.487385737666,34.9259993235,0.968916720436,96.8916727702,2.0,1.0,1.0,1356.48340861,1356.48340861,0.0,0.459383004271,0.0,1.0,12.9385754267,75.6109994253,,2379.82714844,75.576499939,75.436261495,64.7555001577,64.482287089,,2503.99991862,53.6959997813,53.6281433105,42.0600004196,42.3221333822,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,6.95725798607,33.5164995193,0.876999855042,5.98131744067,41.1830005646,207.0,75.5416660309,557.741668701,0.459383004271,33.5164995193,0.867159467425,86.7159468333,2.0,1.0,1.0,1214.02325439,1214.02325439,1218.79998779,0.458461287356,2.0,0.0,5514.00126139,0.0,9.01274958524,2.67641407251,2.75520833333,5514.00126139,0.0900567462443,239.395000458,239.395000458,99.9206441243,2.0,53.9395268758,42.368850708,41.9821929932,1.0,3027.14642121,1613.78946763,0.0,0.0,1.0,17.7838198344,1.0,0.0,38.3991651535,47.043680191,1.0,88.6358420054,0.0,1.0,1.0,0.0,35.8466663361,1.0,87.5297603607,0.0,1.0,0.0279270362146,74.2458311717,87.3892154694,74.2458311717,2.0,0.0,92.8049450697,0.0566000007093,49.4748591769,0.945485879774,721.288591942,1.0,0.0,5595.02314651,0.00559502314651,874.114108779,0.616795669202,0.328817379847,0.616795669202,0.0,0.0,1639.66331991,874.114108779,1639.66331991,0.0,0.0,0.00163966331991,0.616777678331,1.0,0.0,2.0,2.0,2.0,0.0,25.1547813416,63.9031739668,47.043680191,0.47043680191,1.0,10.5,4635.88960986,142.125097609,2511.04409591,0.944584845393,2511.04409591,1.0,0.0,0.0,0.0,120.659999212,1.0,99.9305559794,1.0,0.0,59.8583345413,118.73500061,1.0,99.7638905843,0.0,1.0,239.395000458,0.0,1682.15002441,0.000293631540639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348107829012,168493.0,3120.70497863,95.6732228383,1690.33960493,0.635858676075,1690.33960493,0.348122352243,1.0,1.0,1.0,0.0,2658.35738118,2658.35738118,2658.35738118,0.0,0.0,1639.66331991,2658.35738118
2017-04-07T15:00:00.000Z,0.0,0.0283027452827,0.827540988103,0.635978936824,49.9630015691,0.0403011235607,107.166667302,0.0,53.4491669337,1.0,89.8888880412,0.0,0.0,0.0,53.8000001907,53.6891667048,1.0,89.6666660309,0.0,0.0,107.166667302,90.1276652018,2.0,0.0,114.864751498,64.9017499288,42.8385416667,0.457152885309,1215.65833537,0.0,0.488512303756,0.0,1.0,13.2407373587,77.2025000254,,3083.33276367,77.0300013224,76.9899368286,64.9354991913,64.9119466146,,2740.66605632,53.7575000127,53.6456705729,41.9690001806,41.5688374837,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,77.5429999034,100.0,7.38390306632,35.0610011419,1.70699977875,5.85683429241,40.2620004018,207.0,83.125,657.574996948,0.488512303756,35.0610011419,0.961561744327,96.1683527629,2.0,1.0,1.0,1346.18644206,1346.18644206,0.0,0.4579046298,0.0,1.0,12.9687917233,75.6964995066,,2365.20397949,75.669500351,75.5276311239,64.8680006663,64.5894444784,,2514.49987793,53.5894994736,53.522954305,41.9565000534,42.2417144775,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0269991556803,100.0,6.9968004624,33.7130002975,0.843999862671,5.97199126085,41.1125001907,207.0,75.5249996185,558.083333333,0.4579046298,33.7130002975,0.870548081171,87.054807663,2.0,1.0,1.0,1218.76731364,1218.76731364,1215.65833537,0.457150072962,2.0,0.0,5523.33614095,0.0,9.03827095032,2.62074615558,2.62760416667,5523.33614095,0.0900648527257,239.486667633,239.486667633,99.9832305908,2.0,53.8420995076,42.2873280843,41.9821929932,1.0,3023.28942875,1616.78805067,0.0,0.0,1.0,17.5450681051,1.0,0.0,38.9174992243,47.3904310862,1.0,89.0525086721,0.0,1.0,1.0,0.0,36.3449993134,1.0,87.9523798625,0.0,1.0,0.0283033483147,75.2624982198,87.8565209707,75.2624982198,2.0,0.0,92.6866990639,0.0566000007093,49.5667884383,0.945140407211,722.343666451,1.0,0.0,5587.89433308,0.00558789433308,875.738300656,0.615815919635,0.329324678878,0.615815919635,0.0,0.0,1637.57416789,875.738300656,1637.57416789,0.0,0.0,0.00163757416789,0.615835731228,1.0,0.0,2.0,2.0,2.0,0.0,25.9174432755,64.14777565,47.3904310862,0.473904310862,1.0,10.5,4640.07747943,142.253487502,2513.31246854,0.945140598513,2513.31246854,1.0,0.0,0.0,0.0,120.902500153,1.0,99.986111323,1.0,0.0,59.8916680018,118.584166845,1.0,99.8194465637,0.0,1.0,239.486667633,0.0,1656.59997559,0.000294177137556,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348439882274,168493.0,3122.40703139,95.7254036352,1691.26152713,0.636005252829,1691.26152713,0.348436463247,1.0,1.0,1.0,0.0,2659.1942749,2659.1942749,2659.1942749,0.0,0.0,1637.57416789,2659.1942749
2017-04-07T16:00:00.000Z,0.0,0.0293809158976,0.834848552787,0.645111170549,50.3507518768,0.0408985104364,110.480834961,0.0,55.154999733,1.0,90.8611132304,0.0,0.0,0.0,54.3833332062,55.3258336385,1.0,90.6388899485,0.0,0.0,110.480834961,91.0989348094,2.0,0.0,115.848751068,65.4979991913,42.8125,0.466200739505,1259.30832926,0.0,0.495356945571,0.0,1.0,13.4099481106,77.8309993744,,3127.08280436,77.6630007426,77.6206563314,65.5234991709,65.4916229248,,2743.9993693,53.9945001602,53.8832753499,42.0005003611,41.6222941081,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,78.2300008138,100.0,7.55027544498,35.6625003815,1.71750036875,5.8596726656,40.2829999924,207.0,85.1666666667,679.26667277,0.495356945571,35.6625003815,0.979491359166,97.9859409332,2.0,1.0,1.0,1371.28790283,1371.28790283,0.0,0.469809742342,0.0,1.0,13.1633838813,76.4029986064,,2404.94899495,76.371500651,76.2215118408,65.4724992116,65.1877415975,,2512.99991862,53.826499939,53.7696762085,42.0360005697,42.3029836019,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0314979553223,100.0,7.18166097005,34.3355000814,0.848499933879,5.9817229112,41.1875006358,207.0,77.5083332062,580.04166158,0.469809742342,34.3355000814,0.881834542411,88.1834557851,2.0,1.0,1.0,1234.56835938,1234.56835938,1259.30832926,0.46617516644,2.0,0.0,5523.33622233,0.0,9.07116924633,2.38244408369,2.41145833333,5523.33622233,0.0890074121181,240.413335164,240.413335164,100.0,2.0,54.0723851522,42.3350931803,41.9821929932,1.0,3119.27798751,1591.38587444,0.0,0.0,1.0,17.3431746165,1.0,0.0,40.8558324178,48.1803245544,1.0,90.6620985667,0.0,1.0,1.0,0.0,38.5083322525,1.0,89.9285704295,0.0,1.0,0.029378692803,79.3641643524,89.5588639577,79.3641643524,2.0,0.0,95.629474762,0.0566000007093,48.7880195114,0.944482021451,724.337610386,1.0,0.0,5765.30835055,0.00576530835055,861.979132508,0.625484016135,0.319107957658,0.625484016135,0.0,0.0,1689.56667074,861.979132508,1689.56667074,0.0,0.0,0.00168956667074,0.625449851155,1.0,0.0,2.0,2.0,2.0,0.0,27.5857311596,64.6520798423,48.1803245544,0.481803245544,1.0,9.91666666667,4710.2487408,144.404767669,2551.32095158,0.94450873285,2551.32095158,1.0,0.0,0.0,0.0,120.827500025,1.0,100.0,1.0,0.0,59.9250011444,119.585833232,1.0,99.8750019073,0.0,1.0,240.413335164,0.0,1719.40002441,0.000289555171499,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337856016106,168493.0,3217.3283417,98.6354600921,1742.67595152,0.645145274146,1742.67595152,0.337882983252,1.0,1.0,1.0,0.0,2701.21478271,2701.21478271,2701.21478271,0.0,0.0,1689.56667074,2701.21478271
2017-04-07T17:00:00.000Z,0.0,0.0300911213157,0.852167136081,0.66602924443,50.7767518361,0.0416880145635,116.400831858,0.0,57.8500000636,1.0,92.4166666667,0.0,0.0,0.0,55.3416668574,58.4708331426,1.0,92.2361106873,0.0,0.0,116.400831858,92.6786708832,2.0,0.0,116.579251289,65.8024994532,42.8125,0.477260825396,1332.50832113,0.0,0.506351793154,0.0,1.0,13.5356474717,78.2704995473,,3172.91611735,78.1100006104,78.0682551066,65.8309993744,65.8040008545,,2749.9993693,54.3634999593,54.2489191691,42.0874996185,41.6604690552,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,78.3200003306,100.0,7.68874752522,36.0225009918,1.89899984996,5.84730541706,40.1884997686,207.0,88.2916673024,712.258336385,0.506351793154,36.0225009918,0.990173374721,100.473694483,2.0,1.0,1.0,1406.63169352,1406.63169352,0.0,0.485382656747,0.0,1.0,13.3192994595,76.9745000203,,2443.19425456,76.938501358,76.7837702433,65.7739995321,65.4919916789,,2527.99989827,54.1924997965,54.1241404215,42.0630000432,42.2729848226,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,7.33879299959,34.8755013148,0.885999361674,5.98050645987,41.1770006816,207.0,81.0333321889,620.25,0.485382656747,34.8755013148,0.912622956775,91.2622954051,2.0,1.0,1.0,1277.67213949,1277.67213949,1332.50832113,0.477202874635,2.0,0.0,5553.09114583,0.0,9.096038421,1.69398062428,1.69791666667,5553.09114583,0.0864659454348,241.370834351,241.370834351,100.0,2.0,54.4266586304,42.3631210327,41.9821929932,1.0,3275.77574,1554.87380487,0.0,0.0,1.0,15.9349428813,1.0,0.0,43.1683320999,49.8960564931,1.0,92.2888113658,0.0,1.0,1.0,0.0,40.8458331426,1.0,91.7023779551,0.0,1.0,0.0300884303647,84.0141646067,91.4635537465,84.0141646067,2.0,0.0,100.427315138,0.0566000007093,47.6686482822,0.937170531856,746.832058337,1.0,0.0,6054.56047969,0.00605456047969,842.202255915,0.635508368596,0.301649256095,0.635508368596,0.0,0.0,1774.33416748,842.202255915,1774.33416748,0.0,0.0,0.00177433416748,0.635459770759,1.0,0.0,2.0,2.0,2.0,0.0,21.5302521388,69.6521841685,49.8960564931,0.498960564931,1.0,10.5,4830.64954487,148.09596342,2616.5364234,0.937157624691,2616.5364234,1.0,0.0,0.0,0.0,121.27916654,1.0,100.0,1.0,0.0,59.9333343506,120.091665904,1.0,99.8888905843,0.0,1.0,241.370834351,0.0,1824.91992188,0.000282911742815,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321876755999,168493.0,3433.75801937,105.270667496,1859.90576285,0.666157310586,1859.90576285,0.321929887762,1.0,1.0,1.0,0.0,2791.99182129,2791.99182129,2791.99182129,0.0,0.0,1774.33416748,2791.99182129
2017-04-07T18:00:00.000Z,0.0,0.0302665413409,0.854561057002,0.668921517605,50.7460006078,0.0418572283868,117.393332799,0.0,58.2408336004,1.0,92.6250006358,0.0,0.0,0.0,55.4499998093,59.1524995168,1.0,92.4166660309,0.0,0.0,117.393332799,92.8339583079,2.0,0.0,116.375250498,65.6292498906,42.7604166667,0.47741984345,1338.94999186,0.0,0.506921663322,0.0,1.0,13.4933447838,78.1460005442,,3176.24951172,77.9855003357,77.9455464681,65.6599998474,65.6300379435,,2751.33266195,54.3004999161,54.1909510295,41.9690001806,41.5427474976,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,77.9525000254,100.0,7.66489422321,36.0165001551,1.91850026449,5.82845056057,40.0504999161,207.0,88.6250012716,716.583333333,0.506921663322,36.0165001551,0.995239635649,100.975776672,2.0,1.0,1.0,1413.66086833,1413.66086833,0.0,0.485611562669,0.0,1.0,13.2709534963,76.8154989878,,2430.82073975,76.7795003255,76.6317062378,65.5984999339,65.3178634644,,2526.99993896,54.1204996109,54.0597483317,41.9490003586,42.156829834,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,7.30707188447,34.8304999669,0.896499951681,5.96388161182,41.0525004069,207.0,81.0750007629,622.366663615,0.485611562669,34.8304999669,0.915398065476,91.539806366,2.0,1.0,1.0,1281.55729167,1281.55729167,1338.94999186,0.477405109628,2.0,0.0,5546.67333984,0.0,9.13752998005,1.69579308232,1.6953125,5546.67333984,0.0861408737406,241.574996948,241.574996948,100.0,2.0,54.3741582235,42.2389297485,41.9821929932,1.0,3291.40997625,1555.00505159,0.0,0.0,1.0,15.7585779826,1.0,0.0,43.6074988047,49.9014218648,1.0,92.5627822876,0.0,1.0,1.0,0.0,41.2766660055,1.0,91.9404735565,0.0,1.0,0.0302662502139,84.8841660817,91.7124398549,84.8841660817,2.0,0.0,100.906622788,0.0566000007093,47.6726719872,0.936196383779,749.85834049,1.0,0.0,6083.45697214,0.00608345697214,842.27334611,0.635681164958,0.300323396308,0.635681164958,0.0,0.0,1782.80250041,842.27334611,1782.80250041,0.0,0.0,0.00178280250041,0.635628630718,1.0,0.0,2.0,2.0,2.0,0.0,20.4302836331,70.2799523093,49.9014218648,0.499014218648,1.0,9.91666666667,4848.08206341,148.63040203,2625.97880154,0.936326521495,2625.97880154,1.0,0.0,0.0,0.0,121.619167328,1.0,100.0,1.0,0.0,59.9250011444,119.955832799,1.0,99.8750019073,0.0,1.0,241.574996948,0.0,1815.2800293,0.000282935623363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320746437715,168493.0,3463.66621807,106.18758011,1876.10563215,0.668949596803,1876.10563215,0.320755608098,1.0,1.0,1.0,0.0,2804.55454508,2804.55454508,2804.55454508,0.0,0.0,1782.80250041,2804.55454508
2017-04-07T19:00:00.000Z,0.0,0.0290311930556,0.837622666153,0.648511280917,50.2487503688,0.0408715093073,111.029999415,0.0,54.9699996312,1.0,90.9722220103,0.0,0.0,0.0,54.4999996821,56.0108331045,1.0,90.8333326976,0.0,0.0,111.029999415,91.2277870178,2.0,0.0,115.248749733,64.9999993642,42.71875,0.465607811022,1264.75834147,0.0,0.494761761059,0.0,1.0,13.3023784955,77.4334996541,,3123.33282471,77.2654997508,77.2372690837,65.0344994863,65.0103581746,,2749.66599528,53.9734999339,53.8647944132,41.9465001424,41.5459365845,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,77.2145004272,100.0,7.46014153957,35.3189996084,1.79100004832,5.84243969123,40.1555000941,207.0,85.308333079,681.691675822,0.494761761059,35.3189996084,0.984212602888,98.4212595622,2.0,1.0,1.0,1377.89764404,1377.89764404,0.0,0.468965938637,0.0,1.0,13.044936498,75.9919993083,,2375.3277181,75.9664999644,75.8298416138,64.9654992421,64.6883087158,,2507.99993896,53.7964995702,53.7390721639,41.8995002111,42.161298116,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,7.08126537005,34.0669997533,0.855999946594,5.96246242523,41.0435002645,207.0,77.6166667938,583.066660563,0.468965938637,34.0669997533,0.887927173433,88.7927188873,2.0,1.0,1.0,1243.09804281,1243.09804281,1264.75834147,0.465559817714,2.0,0.0,5516.91841634,0.0,9.19422300657,2.48752957582,2.1953125,5516.91841634,0.0884501427889,240.244166056,240.244166056,100.0,2.0,54.0521392822,42.2351023356,41.9821929932,1.0,3129.10902505,1607.75119483,0.0,0.0,1.0,18.3526951472,1.0,0.0,40.6774991353,46.6818043391,1.0,90.3424638112,0.0,1.0,1.0,0.0,38.1816660563,1.0,89.5714257558,0.0,1.0,0.0290232188502,78.8591658274,89.2329362233,78.8591658274,2.0,0.0,95.9308704567,0.0566000007093,49.2897404222,0.945231653561,722.067270452,1.0,0.0,5783.47888971,0.00578347888971,870.843459444,0.623956988887,0.320592087515,0.623956988887,0.0,0.0,1694.89168294,870.843459444,1694.89168294,0.0,0.0,0.00169489168294,0.623903046052,1.0,0.0,2.0,2.0,2.0,0.0,23.9820238749,64.0790453824,46.6818043391,0.466818043391,1.0,10.5,4742.79519123,145.402562663,2568.94983817,0.945732533683,2568.94983817,1.0,0.0,0.0,0.0,120.771666209,1.0,100.0,1.0,0.0,59.9250011444,119.472499212,1.0,99.8750019073,0.0,1.0,240.244166056,0.0,1740.39001465,0.000292532867373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338988113549,168493.0,3252.56523648,99.7157375648,1761.76212571,0.648574656514,1761.76212571,0.339039814712,1.0,1.0,1.0,0.0,2716.35980225,2716.35980225,2716.35980225,0.0,0.0,1694.89168294,2716.35980225
2017-04-07T20:00:00.000Z,0.0,0.0232172123511,0.790869072387,0.579851032019,48.5200018883,0.0379603207723,88.7541656494,0.0,44.1658337911,1.0,84.4583326976,0.0,0.0,0.0,50.5333337784,44.5883331299,1.0,84.2222232819,0.0,0.0,88.7541656494,84.6844259898,2.0,0.0,112.554751714,64.0347498258,42.71875,0.426638617744,993.266677856,0.0,0.450553630041,0.0,1.0,12.7995809714,75.682999293,,2849.99951172,75.4910011292,75.4932683309,64.0654999415,64.0484695435,,2475.6661377,53.3149998983,53.2067667643,41.7769997915,41.3900400798,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.191998163859,75.2195002238,100.0,6.95835781097,33.7140013377,1.63049888611,5.84122316043,40.1465009054,207.0,72.1916659673,540.300005595,0.450553630041,33.7140013377,0.851576436361,85.1576436361,2.0,1.0,1.0,1192.2070109,1192.2070109,0.0,0.42396835914,0.0,1.0,12.5373043219,74.1079991659,9.75900141398,2161.60442098,74.1275011698,73.9954655965,64.0039997101,63.7296295166,,2242.99981689,53.1380001704,53.0805104574,41.7809995015,42.1357599894,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0195020039876,100.0,6.58376248678,32.3465016683,0.804999987284,5.95354183515,40.9759995143,207.0,64.7333332698,452.966667175,0.42396835914,32.3465016683,0.759302571615,75.9636039734,2.0,1.0,1.0,1063.02360026,1063.02360026,993.266677856,0.424374286325,2.0,0.0,4935.82161458,0.0,9.24401378632,4.07194950183,3.63802083333,4935.82161458,0.0688368886566,162.665001551,162.665001551,86.1637465159,2.0,53.4441757202,42.1446736654,41.9821929932,1.0,2397.73072753,1679.82099289,0.0,0.0,0.583333333333,18.8116610845,1.0,0.0,28.4916658401,45.253838857,1.0,79.6175785065,0.0,1.0,1.0,0.0,25.5608329773,1.0,77.4583320618,0.0,1.0,0.0229010923255,54.0524988174,77.2409884135,54.0524988174,2.0,0.0,73.5085910945,0.0566000007093,51.4992251052,0.948729145891,711.521090194,1.0,0.0,4431.68484538,0.00443168484538,909.88029081,0.557848102142,0.390821597299,0.557848102142,0.0,0.0,1298.73834229,909.88029081,1298.73834229,0.0,0.0,0.00129873834229,0.554097379247,1.0,0.0,2.0,2.0,2.0,0.0,25.53307422,61.2929595311,45.253838857,0.45253838857,1.0,10.5,4077.55172042,125.0078162,2208.6186331,0.948669699441,2208.6186331,1.0,0.0,0.0,0.0,82.3649997711,1.0,86.4861132304,1.0,0.0,51.7916673024,80.3000005086,1.0,86.3194446564,0.0,1.0,162.665001551,0.0,1643.48999023,0.000305646080877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411968040646,168493.0,2507.55228528,76.8754528899,1358.22353227,0.583398822605,1358.22353227,0.415957658558,1.0,1.0,1.0,0.0,2328.12182617,2328.12182617,2328.12182617,0.0,0.0,1298.73834229,2328.12182617
2017-04-07T21:00:00.000Z,0.0,0.0185161816343,0.770884721611,0.545652980146,47.3349995613,0.0363014502445,76.4524993896,0.0,38.0175005595,1.0,80.4722232819,0.0,0.0,0.0,48.1500002543,38.3858334223,1.0,80.2500012716,0.0,0.0,76.4524993896,80.7353547414,2.0,0.0,110.676749547,63.341749986,42.71875,0.399725895939,841.875,0.0,0.418968435564,0.0,1.0,12.4357777437,74.3224995931,,2700.41617839,74.1364994049,74.1243871053,63.3574997584,63.3348261515,,2266.99951172,53.316500028,53.197207133,41.9314997991,41.555480957,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,73.5349998474,100.0,6.56840093931,32.2049996058,1.59149932861,5.86737680435,40.3400004705,207.0,63.4416672389,450.549995422,0.418968435564,32.2049996058,0.768155568441,76.8155568441,2.0,1.0,1.0,1075.41779582,1075.41779582,0.0,0.399087732139,0.0,1.0,12.267775774,73.0535004934,9.75450007121,2028.4960734,73.0805002848,72.945699056,63.3260002136,63.0554326375,,2100.49987793,53.1455001831,53.0849761963,41.9430001577,42.3438364665,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,6.28990499179,31.1375001272,0.785500208537,5.97787078222,41.1574999491,207.0,58.375,391.324999491,0.399087732139,31.1375001272,0.700332939511,70.033294042,2.0,1.0,1.0,980.466115316,980.466115316,841.875,0.399707940373,2.0,0.0,4542.00610352,0.0,9.29751523336,3.96012967825,3.18489583333,4541.42264811,0.0564383854658,118.875000636,118.875000636,78.0395991007,2.0,53.4606246948,42.3338216146,41.9821929932,1.0,1986.88042498,1709.7633704,0.0,0.0,0.0,18.7289975484,1.0,0.0,21.0316662788,44.62850221,1.0,72.2431481679,0.166666666667,1.0,1.0,0.0,17.9658331871,1.0,69.2619024913,0.0,1.0,0.0185118788688,38.9974994659,69.1095568339,38.9974994659,2.0,0.0,60.9129203027,0.0566000007093,52.4171855581,0.950708458021,705.610030064,0.833333333333,0.166666666667,3672.31723223,0.00367231723223,926.098673166,0.510984416875,0.439715660709,0.511332267083,0.509186974591,0.0,1076.19999186,926.098673166,902.312489827,173.887502035,0.0,0.00107619999186,0.510959655046,1.0,0.0,2.0,2.0,2.0,0.166666666667,28.0356992086,59.5465008418,44.62850221,0.4462850221,1.0,10.5,3696.64379538,113.330105861,2002.29866503,0.950700077584,2002.29866503,1.0,0.0,0.0,0.0,60.0433330536,1.0,78.1944459279,1.0,0.0,46.8083346685,58.8316672643,1.0,78.0138905843,0.0,1.0,118.875000636,0.0,1106.89001465,0.000311094143722,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.462517749895,168493.0,2121.96351624,65.0542392615,1149.36817043,0.54572498493,1149.36817043,0.462547744009,1.0,1.0,1.0,0.0,2106.13074748,2106.13074748,1764.63045247,341.500295003,0.0,1076.19999186,2106.13074748
2017-04-07T22:00:00.000Z,0.0,0.0163228726522,0.768691756606,0.527500418302,46.358499527,0.0353956094138,67.9324995677,0.0,33.927500089,1.0,77.4166660309,0.0,0.0,0.0,46.316666921,33.9650001526,1.0,77.1944459279,0.0,0.0,67.9324995677,77.6662553151,2.0,0.0,109.157999357,62.7994998296,42.6770833333,0.385951556616,740.516677856,0.0,0.398640667826,0.0,1.0,12.1420764128,73.2875003815,,2577.49951172,73.0609995524,73.0702234904,62.802500089,62.7856241862,,2098.66617839,53.123000145,53.004196167,41.8445002238,41.5236638387,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,72.5704994202,100.0,6.27774075667,31.2164993286,1.52850055695,5.86433565617,40.3189996084,207.0,57.6333335241,393.325004578,0.398640667826,31.2164993286,0.704599649338,70.459965388,2.0,1.0,1.0,986.439509074,986.439509074,0.0,0.381691464955,0.0,1.0,12.0284636815,72.1414998372,9.39750003815,1922.75933838,72.1939996084,72.061416626,62.7964995702,62.5349553426,,1967.74990845,52.947499911,52.8886159261,41.8620004654,42.3144785563,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,6.05667515596,30.331999143,0.752500216166,5.97178852558,41.1095002492,207.0,54.1333332062,347.191668193,0.381691464955,30.331999143,0.649348845709,64.9348847071,2.0,1.0,1.0,909.088383993,909.088383993,740.516677856,0.385787302172,2.0,0.0,4196.61543783,0.0,9.32812714577,4.12789096435,3.296875,4196.61543783,0.0520258383798,99.8708343506,99.8708343506,73.7110474904,2.0,53.2891743978,42.3185297648,41.9821929932,1.0,1734.76030565,1639.11643941,0.0,0.0,0.0,18.9170866013,1.0,0.0,17.1224997044,43.8854134878,1.0,67.3744277954,0.833333333333,1.0,1.0,0.0,14.1958331267,1.0,63.9226179123,0.0,1.0,0.0162957064887,31.318333149,63.6910117467,31.318333149,2.0,0.0,53.1835307822,0.0566000007093,50.2513225182,0.952474778177,700.364557879,0.166666666667,0.833333333333,3206.32791191,0.00320632791191,887.832542198,0.489732225232,0.462731444034,0.49918554424,0.487772593988,0.0,939.638341268,887.832542198,164.45249939,775.185841878,0.0,0.000939638341268,0.489533354839,1.0,0.0,2.0,2.0,2.0,0.833333333333,30.1558853785,57.8658323288,43.8854134878,0.438854134878,1.0,11.0833333333,3373.87674506,103.4348533,1827.47088347,0.952463669266,1827.47088347,1.0,0.0,0.0,0.0,50.3441667557,1.0,73.9166679382,1.0,0.0,44.2333342234,49.5266669591,1.0,73.7222232819,0.0,1.0,99.8708343506,0.0,1037.26000977,0.000298239823127,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.485825820937,168493.0,1869.19916011,57.3050990077,1012.45756695,0.527685041617,1012.45756695,0.486069006184,1.0,1.0,1.0,0.0,1918.67778524,1918.67778524,329.441630046,1589.23615519,0.0,939.638341268,1918.67778524
2017-04-07T23:00:00.000Z,0.0,0.0141096489746,0.772544293699,0.51837673553,45.4817504883,0.0341504695237,60.9733330409,0.0,30.3899997075,1.0,74.6805559794,0.0,0.0,0.0,44.6749998728,30.5833331744,1.0,74.4583346049,0.0,0.0,60.9733330409,74.9663454692,2.0,0.0,107.725500425,62.2437499364,42.65625,0.36856801679,657.874994914,0.0,0.385237152738,0.0,1.0,11.8894691467,72.3229993184,9.68175029755,2463.3328654,72.0845006307,72.1006266276,62.2429997126,62.2275390625,,1948.33291626,53.0164998372,52.894627889,41.8594999313,41.5102996826,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,75.7010002136,100.0,6.02472794056,30.2250006994,1.53899987539,5.86474120617,40.3205000559,207.0,53.5249996185,349.22500356,0.385237152738,30.2250006994,0.64695842198,64.6958433787,2.0,1.0,1.0,905.741790771,905.741790771,0.0,0.368135888485,0.0,1.0,11.7951946259,71.2100009918,9.0374994278,1827.89623006,71.281999588,71.1407165527,62.2445001602,61.9851303101,,1839.49996948,52.8425003688,52.7827911377,41.9144999186,42.371287028,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,5.82056768735,29.3674996694,0.780999819438,5.9746269385,41.1335000992,207.0,50.0583327611,308.649998983,0.368135888485,29.3674996694,0.598365402222,59.8365402222,2.0,1.0,1.0,837.71156311,837.71156311,657.874994914,0.368390923077,2.0,0.0,3946.90712484,0.0,9.36738880475,4.14204678933,3.2265625,3946.90712484,0.0455719405195,81.5250002543,81.5250002543,68.948029836,2.0,53.2202224731,42.3682174683,41.9821929932,1.0,1524.16735691,1618.82089586,0.0,0.0,0.0,18.8894494375,1.0,0.0,13.9891664187,43.3535502752,1.0,62.9052495956,1.0,1.0,1.0,0.0,11.1958331267,1.0,58.9166644414,0.0,1.0,0.0140895662081,25.184999307,58.734817187,25.184999307,2.0,0.0,46.727263288,0.0566000007093,49.6291105264,0.953774363636,696.524639631,0.0,1.0,2817.09255335,0.00281709255335,876.839397605,0.462517506438,0.491240676902,0.0,0.462517506438,0.0,825.57001241,876.839397605,0.0,825.57001241,0.0,0.00082557001241,0.462185524404,1.0,0.0,2.0,2.0,2.0,1.0,32.1726737022,56.5239305496,43.3535502752,0.433535502752,1.0,11.0833333333,3142.98825277,96.3563738144,1702.40941002,0.953758183339,1702.40941002,1.0,0.0,0.0,0.0,41.1475000381,1.0,69.0833333333,1.0,0.0,41.3416678111,40.3775002162,1.0,68.9027792613,0.0,1.0,81.5250002543,0.0,896.390014648,0.000294547016946,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515057889393,168493.0,1709.02409336,52.3945211226,925.698241449,0.518613365205,925.698241449,0.515383412669,1.0,1.0,1.0,0.0,1784.94867961,1784.94867961,0.0,1784.94867961,0.0,825.57001241,1784.94867961
2017-04-08T00:00:00.000Z,0.0,0.0131503758299,0.772448087146,0.517008259815,45.3910001119,0.0341069911724,60.3741671244,0.0,29.9950000445,1.0,74.5277760824,0.0,0.0,0.0,44.566666921,30.3258334796,1.0,74.2777786255,0.0,0.0,60.3741671244,74.737552007,2.0,0.0,107.344499906,61.953499794,42.59375,0.367343378547,650.258331299,0.0,0.383675868425,0.0,1.0,11.8217848937,72.0619990031,9.8297996521,2459.16617839,71.8204994202,71.8240458171,61.9535001119,61.9342091878,,1963.99954224,53.0284996033,52.9048207601,42.0349998474,41.6693827311,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,73.2124996185,100.0,5.93595870336,29.7870000203,1.55849965413,5.88582619031,40.4765001933,207.0,53.2333332698,345.174997965,0.383675868425,29.7854995728,0.642546619234,64.254661878,2.0,1.0,1.0,899.565266927,899.565266927,0.0,0.362217248571,0.0,1.0,11.7359708945,70.9805005391,9.09450149536,1813.64797974,71.0480009715,70.9036687215,61.9534994761,61.6955515544,,1866.24993896,52.8484992981,52.791074117,42.0180002848,42.4944814046,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.74390820662,29.0300006866,0.755500157674,5.99206268787,41.2625001272,207.0,49.7833331426,305.083333333,0.362217248571,29.0300006866,0.601494718279,60.1494719187,2.0,1.0,1.0,842.092605591,842.092605591,650.258331299,0.367350085281,2.0,0.0,3957.99224854,0.0,9.40491016706,3.78788673878,2.87760416667,3957.99224854,0.0468822097277,82.9700012207,82.9700012207,69.4406833649,2.0,53.2240142822,42.4898554484,41.9821929932,1.0,1508.12539563,1616.11243696,0.0,0.0,0.0,19.3504514694,1.0,0.0,13.0141661962,42.6030486425,1.0,61.4269393285,1.0,1.0,1.0,0.0,10.2641664346,1.0,57.2440465291,0.0,1.0,0.0131524257179,23.2783328692,57.1018584569,23.2783328692,2.0,0.0,46.2354557806,0.0566000007093,49.5460757653,0.955979548746,690.044963454,0.0,1.0,2787.44246967,0.00278744246967,875.372352375,0.461471619767,0.494514598169,0.0,0.461471619767,0.0,816.880833944,875.372352375,0.0,816.880833944,0.0,0.000816880833944,0.461672450105,1.0,0.0,2.0,2.0,2.0,1.0,37.5979385376,53.9660654068,42.6030486425,0.426030486425,1.0,10.5,3124.23783258,95.781531546,1692.25318632,0.955986217935,1692.25318632,1.0,0.0,0.0,0.0,42.1533336639,1.0,69.611111323,1.0,0.0,41.6166677475,40.8166666031,1.0,69.361114502,0.0,1.0,82.9700012207,0.0,855.409973145,0.000294054208574,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517282141616,168493.0,1689.82421108,51.8058994399,915.298565206,0.517069680062,915.298565206,0.517262480718,1.0,1.0,1.0,0.0,1770.16483561,1770.16483561,0.0,1770.16483561,0.0,816.880833944,1770.16483561
2017-04-08T01:00:00.000Z,0.0,0.0114264395366,0.78945256945,0.509236755377,44.1572502454,0.0334430829134,51.8216670354,0.0,25.8616668383,1.0,70.8333326976,0.0,0.0,0.0,42.3833332062,25.9266665777,1.0,70.6388880412,0.0,0.0,51.8216670354,71.0687414805,2.0,0.0,105.379500707,61.2222504616,42.6770833333,0.356451316613,551.974998474,0.0,0.367721241957,0.0,1.0,11.4966584841,70.736000061,9.29250049591,2302.91623942,70.5065008799,70.5448125203,61.214000384,61.203414917,,1805.99960327,52.4855003357,52.364634196,41.8564999898,41.4931233724,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,78.6979993184,100.0,5.63435029984,28.6500008901,1.54949982961,5.86230818431,40.3070001602,207.0,47.6583334605,294.150001526,0.367721241957,28.6500008901,0.570910426549,57.0910428365,2.0,1.0,1.0,799.274597168,799.274597168,0.0,0.344997059243,0.0,1.0,11.4144705137,69.6544996897,8.51549911499,1685.78898112,69.7459996541,69.5989735921,61.2305005391,60.9741490682,,1717.99993896,52.308499972,52.2491811117,41.8724997838,42.4370346069,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.43964083989,27.8734998703,0.738999684652,5.97482967377,41.1335000992,207.0,44.1500002543,257.908332825,0.344997059243,27.8734998703,0.533339302426,53.3508605957,2.0,1.0,1.0,746.675023397,746.675023397,551.974998474,0.356166472841,2.0,0.0,3607.35058594,0.0,9.45754361153,4.22990991672,3.18489583333,3607.35058594,0.0433213355226,67.3999999364,67.3999999364,64.5922088623,2.0,52.6913299561,42.3834991455,41.9821929932,1.0,1271.8302381,1466.37269492,0.0,0.0,0.0,19.4894574483,1.0,0.0,10.1124997934,41.7245429357,1.0,56.2614148458,1.0,1.0,1.0,0.0,7.58166658878,1.0,51.4999990463,0.0,1.0,0.0113747244548,17.6941665014,51.3732852936,17.6941665014,2.0,0.0,38.991221091,0.0566000007093,44.9554195497,0.957820870645,684.66680533,0.0,1.0,2350.70215657,0.00235070215657,794.265353115,0.444868049585,0.512916222004,0.0,0.444868049585,0.0,688.890823364,794.265353115,0.0,688.890823364,0.0,0.000688890823364,0.44430561612,1.0,0.0,2.0,2.0,2.0,1.0,43.041820844,51.433511734,41.7245429357,0.417245429357,1.0,10.5,2738.20293302,83.9466406407,1483.15617648,0.957784271589,1483.15617648,1.0,0.0,0.0,0.0,33.9808335304,1.0,64.736111323,1.0,0.0,38.7166674932,33.419166247,1.0,64.5277786255,0.0,1.0,67.3999999364,0.0,796.960021973,0.000266808826181,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535523747068,168493.0,1456.26013949,44.6453932013,788.787855862,0.50937899457,788.787855862,0.536121699503,1.0,1.0,1.0,0.0,1548.52843221,1548.52843221,0.0,1548.52843221,0.0,688.890823364,1548.52843221
2017-04-08T02:00:00.000Z,0.0,0.0106100855845,0.792787996305,0.507816933714,43.9547499021,0.0335473407318,50.5249996185,0.0,25.1925001144,1.0,70.3055566152,0.0,0.0,0.0,42.0750001272,25.3674998283,1.0,70.1250006358,0.0,0.0,50.5249996185,70.5810934703,2.0,0.0,104.864249865,60.9094999631,42.6458333333,0.356644290557,537.175008138,0.0,0.361786531751,0.0,1.0,11.4120531082,70.3819993337,9.24449984233,2276.24953206,70.1524995168,70.1805063883,60.9079996745,60.8878707886,,1759.66624959,52.7419993083,52.6156158447,41.9599997203,41.6222966512,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,79.6549987793,100.0,5.53453922272,28.1924997965,1.54050000509,5.8775138855,40.4194997152,207.0,46.8416668574,285.924997965,0.361786531751,28.1924997965,0.564563064575,56.4563058217,2.0,1.0,1.0,790.388290405,790.388290405,0.0,0.339300482053,0.0,1.0,11.3383258184,69.3349997203,8.51250044505,1669.66595459,69.4235006968,69.2737528483,60.9110002518,60.6609649658,,1676.49992879,52.5694996516,52.5137583415,41.9685004552,42.5544840495,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.35092616081,27.4550002416,0.742000261943,5.98739965757,41.2265001933,207.0,43.3583332698,251.25,0.339300482053,27.4550002416,0.528922271729,52.892226855,2.0,1.0,1.0,740.49118042,740.49118042,537.175008138,0.356664447219,2.0,0.0,3467.32722982,0.0,9.50033291181,4.16739670436,3.12760416667,3467.32722982,0.0409288294123,61.6575005849,61.6575005849,62.9083522161,2.0,52.9260406494,42.4987742106,41.9821929932,1.0,1228.415325,1438.62125039,0.0,0.0,0.0,19.7653195063,1.0,0.0,9.20583311717,41.1426801682,1.0,54.5833330154,1.0,1.0,1.0,0.0,6.77499985695,1.0,49.7499987284,0.0,1.0,0.0106111703278,15.9808328946,49.5907920202,15.9808328946,2.0,0.0,37.6602254719,0.0566000007093,44.1046277718,0.959112335569,680.910716132,0.0,1.0,2270.4591125,0.0022704591125,779.233696451,0.441759559239,0.5173532734,0.0,0.441759559239,0.0,665.375,779.233696451,0.0,665.375,0.0,0.000665375,0.441776576142,1.0,0.0,2.0,2.0,2.0,1.0,49.1806634267,49.328154246,41.1426801682,0.411426801682,1.0,9.91666666667,2667.03657539,81.7648532438,1444.60869645,0.95911283264,1444.60869645,1.0,0.0,0.0,0.0,31.1524998347,1.0,63.0972232819,1.0,0.0,37.7250006994,30.5050002734,1.0,62.8750009537,0.0,1.0,61.6575005849,0.0,677.430053711,0.000261759407049,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539408144479,168493.0,1412.11413992,43.2919842495,764.876037225,0.507820854521,764.876037225,0.539389655598,1.0,1.0,1.0,0.0,1506.1926473,1506.1926473,0.0,1506.1926473,0.0,665.375,1506.1926473
2017-04-08T03:00:00.000Z,0.0,0.00983565921819,0.796654366059,0.507509412595,43.5947497686,0.0327983490818,48.2874994278,0.0,24.0133333206,1.0,69.208331426,0.0,0.0,0.0,41.441666921,24.2516663869,1.0,69.0694433848,0.0,0.0,48.2874994278,69.5222199758,2.0,0.0,104.200499535,60.605749766,42.7083333333,0.347236136548,511.316673279,0.0,0.358535446944,0.0,1.0,11.3093182246,69.958998998,9.12449900309,2230.83284505,69.7249991099,69.761505127,60.6005001068,60.586285909,,1734.33294678,52.519999822,52.3913853963,41.9704999924,41.6000213623,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,79.1105003357,100.0,5.43565646807,27.7544991175,1.58399963379,5.87386449178,40.3865003586,207.0,45.3999999364,273.41666921,0.358535446944,27.7544991175,0.544773443313,54.477344195,2.0,1.0,1.0,762.682820638,762.682820638,0.0,0.334478810548,0.0,1.0,11.22108682,68.8610006968,8.34000142415,1631.79573568,68.9510008494,68.8022181193,60.6109994253,60.365641276,,1652.24991862,52.3354997635,52.2867965698,42.0044997533,42.592145284,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,5.23247079055,26.9465010961,0.767499923706,5.98861602942,41.2369998296,207.0,41.9333333969,237.899997711,0.334478810548,26.9465010961,0.50807265872,50.8072662354,2.0,1.0,1.0,711.301722209,711.301722209,511.316673279,0.347280447489,2.0,0.0,3456.82550049,0.0,9.51751279831,4.1789649725,2.92447916667,3456.82550049,0.0405897953405,59.7683334351,59.7683334351,62.2489757538,2.0,52.7229614258,42.4981384277,41.9821929932,1.0,1170.22462372,1439.19780119,0.0,0.0,0.0,19.5868120193,1.0,0.0,8.41333317757,41.0136880875,1.0,52.9166663488,1.0,1.0,1.0,0.0,6.06999989351,1.0,48.0059506098,0.0,1.0,0.00984070716071,14.4833328724,47.6742696762,14.4833328724,2.0,0.0,35.8762401326,0.0566000007093,44.1223034168,0.959838468343,678.806785608,0.0,1.0,2162.90623093,0.00216290623093,779.545986995,0.430452710092,0.52939117954,0.0,0.430452710092,0.0,633.855824788,779.545986995,0.0,633.855824788,0.0,0.000633855824788,0.43051764369,1.0,0.0,2.0,2.0,2.0,1.0,56.1929515203,47.8423735301,41.0136880875,0.410136880875,1.0,10.5,2609.42242491,79.9985435494,1413.40181178,0.959843889632,1413.40181178,1.0,0.0,0.0,0.0,30.2941667239,1.0,62.3750015895,1.0,0.0,37.3000008265,29.4741667112,1.0,62.1666682561,0.0,1.0,59.7683334351,0.0,651.929992676,0.000261864311377,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551538833823,168493.0,1379.71671099,42.2987578921,747.327868588,0.507511793345,747.327868588,0.551476690261,1.0,1.0,1.0,0.0,1472.53300985,1472.53300985,0.0,1472.53300985,0.0,633.855824788,1472.53300985
2017-04-08T04:00:00.000Z,0.0,0.00928224727222,0.799666116159,0.507416312979,43.433499972,0.0329732504214,47.7308327357,0.0,23.8191668193,1.0,68.9722226461,0.0,0.0,0.0,41.2416667938,23.8774997393,1.0,68.7361119588,0.0,0.0,47.7308327357,69.219886144,2.0,0.0,103.750500361,60.3170003891,42.7552083333,0.348425263216,504.524991353,0.0,0.354904595014,0.0,1.0,11.2392164866,69.6530005137,9.10649998983,2214.99955241,69.4189999898,69.4576009115,60.3125,60.298034668,9.99000167847,1774.99960327,52.2365001043,52.1066436768,41.9690001806,41.5949325562,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,78.7625001272,100.0,5.36474382877,27.4499998093,1.57800006866,5.87447265784,40.3910001119,207.0,44.9166666667,269.441660563,0.354904595014,27.4499998093,0.542329697382,54.2329696019,2.0,1.0,1.0,759.261576335,759.261576335,0.0,0.33117436959,0.0,1.0,11.1546110312,68.5820000966,8.3414999644,1620.54707845,68.6630007426,68.5166193644,60.3215007782,60.0760650635,9.89149951935,1688.24994914,52.0564997991,52.0024592082,41.9580001831,42.5589523315,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,5.16923888524,26.7050005595,0.749500910441,5.98537214597,41.2084992727,207.0,41.575000445,235.083334605,0.33117436959,26.7050005595,0.507040060134,50.7040055593,2.0,1.0,1.0,709.856084188,709.856084188,504.524991353,0.34851671105,2.0,0.0,3514.00164795,0.0,9.54851198196,4.20730288823,2.9921875,3514.00164795,0.0421001482557,60.9316663742,60.9316663742,62.490395546,2.0,52.3699569702,42.4783960978,41.9821929932,1.0,1156.90431627,1411.88171874,0.0,0.0,0.0,20.3394174576,1.0,0.0,7.85749987761,39.9730825424,1.0,51.6894966761,1.0,1.0,1.0,0.0,5.58333309491,1.0,46.4464276632,0.0,1.0,0.00928596985947,13.4408328533,46.3295653661,13.4408328533,2.0,0.0,35.4678719105,0.0566000007093,43.2848587814,0.960896732454,675.746753414,0.0,1.0,2138.28653363,0.00213828653363,764.750145564,0.432758540966,0.528136911608,0.0,0.432758540966,0.0,626.640838623,764.750145564,0.0,626.640838623,0.0,0.000626640838623,0.432918983201,1.0,0.0,2.0,2.0,2.0,1.0,63.7861760457,45.1912933985,39.9730825424,0.399730825424,1.0,10.5,2568.78603501,78.7527306919,1391.39098419,0.960895452575,1391.39098419,1.0,0.0,0.0,0.0,30.8683334986,1.0,62.6250012716,1.0,0.0,37.458334287,30.0633331935,1.0,62.430557251,0.0,1.0,60.9316663742,0.0,650.900024414,0.000256894107063,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549629941731,168493.0,1356.49119654,41.5867201205,734.747696102,0.507417201921,734.747696102,0.549499193739,1.0,1.0,1.0,0.0,1448.01495361,1448.01495361,0.0,1448.01495361,0.0,626.640838623,1448.01495361
2017-04-08T05:00:00.000Z,0.0,0.00891069451946,0.79980848207,0.50753263633,43.4274991353,0.0327462910778,47.4350004196,0.0,23.7100000381,1.0,68.9166692098,0.0,0.0,0.0,41.1999998093,23.7416669528,1.0,68.6666666667,0.0,0.0,47.4350004196,69.1650543213,2.0,0.0,103.565249443,60.1377503077,42.734375,0.347370940641,503.083335876,0.0,0.351965681773,0.0,1.0,11.213834842,69.5389995575,9.17700004578,2209.58294678,69.3155002594,69.3380686442,60.1385002136,60.1228001912,,1751.99963379,52.5005000432,52.3614501953,42.001999855,41.6458358765,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,78.3380006154,100.0,5.33307703336,27.3135004044,1.56899960836,5.88075780869,40.4375003179,207.0,45.0416673024,269.77499644,0.351965681773,27.3135004044,0.547413824172,54.7413825989,2.0,1.0,1.0,766.379353841,766.379353841,0.0,0.326937409252,0.0,1.0,11.1171430747,68.4245001475,8.36249796549,1612.67310588,68.4994983673,68.3504918416,60.1370004018,59.8981043498,,1663.24996948,52.3264993032,52.2651189168,42.0329999924,42.6629918416,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,5.12021466096,26.4664983749,0.736000061035,5.99692841371,41.2969999313,207.0,41.441666921,233.308333079,0.326937409252,26.4664983749,0.509610573905,50.9610560735,2.0,1.0,1.0,713.454803467,713.454803467,503.083335876,0.347255738723,2.0,0.0,3447.49058024,0.0,9.57589236895,4.02709180117,2.79166666667,3447.49058024,0.0413582337134,60.0141665141,60.0141665141,62.2527100245,2.0,52.6369272868,42.5535481771,41.9821929932,1.0,1150.99030311,1419.17967497,0.0,0.0,0.0,20.5078064601,1.0,0.0,7.57166647911,39.6306937536,1.0,50.9874416987,1.0,1.0,1.0,0.0,5.33333325386,1.0,45.7499990463,0.0,1.0,0.00891131663751,12.9049998124,45.5841643016,12.9049998124,2.0,0.0,35.2865626543,0.0566000007093,43.5085963655,0.961248723745,674.731227,0.0,1.0,2127.35576389,0.00212735576389,768.703106366,0.430473549004,0.530777114028,0.0,0.430473549004,0.0,623.437494914,768.703106366,0.0,623.437494914,0.0,0.000623437494914,0.430253875752,1.0,0.0,2.0,2.0,2.0,1.0,69.1117941538,43.9830090205,39.6306937536,0.396306937536,1.0,11.0833333333,2570.16997808,78.7951590199,1392.14060128,0.961250663032,1392.14060128,1.0,0.0,0.0,0.0,30.4625000954,1.0,62.3333355586,1.0,0.0,37.2916673024,29.5516668955,1.0,62.1527792613,0.0,1.0,60.0141665141,0.0,681.630004883,0.000258221981718,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552173469877,168493.0,1357.04765395,41.6037797509,735.049102996,0.507539566741,735.049102996,0.552382717762,1.0,1.0,1.0,0.0,1448.25970459,1448.25970459,0.0,1448.25970459,0.0,623.437494914,1448.25970459
2017-04-08T06:00:00.000Z,0.0,0.00868789943803,0.797874921143,0.507560461267,43.3719994227,0.0325705480672,47.6741673152,0.0,23.8308334351,1.0,69.0000012716,0.0,0.0,0.0,41.258333842,23.8250001272,1.0,68.7638905843,0.0,0.0,47.6741673152,69.1958745321,2.0,0.0,103.403249423,60.03125,42.7578125,0.344361714583,504.016670227,0.0,0.351501023113,0.0,1.0,11.1836187045,69.408498764,9.15450000763,2219.16623942,69.1745001475,69.210261027,60.0200001399,60.0097808838,,1728.99958293,52.5965007146,52.4557291667,41.9690001806,41.5917485555,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.233998616536,78.4534994761,100.0,5.31279524167,27.2054999669,1.60199991862,5.8708234628,40.3670002619,207.0,44.9583333333,269.10000356,0.351501023113,27.2054999669,0.546684715634,54.66847229,2.0,1.0,1.0,765.358601888,765.358601888,0.0,0.327623193285,0.0,1.0,11.1026392778,68.3750006358,8.41499869029,1617.92241414,68.4574985504,68.3019332886,60.0424998601,59.7960561117,,1642.24995931,52.4120003382,52.3492685954,41.9325002035,42.5678888957,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0824979146322,100.0,5.11990265052,26.524998347,0.739000320435,5.98273662726,41.193499883,207.0,41.6500002543,234.916670481,0.327623193285,26.524998347,0.512056895665,51.2056897481,2.0,1.0,1.0,716.879653931,716.879653931,504.016670227,0.344291406393,2.0,0.0,3415.98539225,0.0,9.59786952626,4.60565110048,3.1875,3415.98539225,0.0402935975944,58.9925006231,58.9925006231,61.8715264002,2.0,52.7785172896,42.4783935547,41.9821929932,1.0,1150.9195569,1450.3542194,0.0,0.0,0.0,21.3921718597,1.0,0.0,7.47333319982,38.6278282801,1.0,50.7362998327,1.0,1.0,1.0,0.0,5.24249994755,1.0,45.3690462112,0.0,1.0,0.00868173403162,12.7158332666,45.2271315257,12.7158332666,2.0,0.0,35.2843937476,0.0566000007093,44.4643320586,0.961595084199,673.733167407,0.0,1.0,2127.22500488,0.00212722500488,785.588895784,0.425927992974,0.53674164981,0.0,0.425927992974,0.0,623.399175008,785.588895784,0.0,623.399175008,0.0,0.000623399175008,0.425762454669,1.0,0.0,2.0,2.0,2.0,1.0,73.7355429909,42.132678292,38.6278282801,0.386278282801,1.0,10.5,2604.69917965,79.8537403401,1410.84345123,0.963937303211,1410.84345123,1.0,0.0,0.0,0.0,29.9083333015,1.0,62.000002861,1.0,0.0,37.0916674932,29.0841665268,1.0,61.8194459279,0.0,1.0,58.9925006231,0.0,681.220031738,0.000263894239278,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556822158476,168493.0,1371.53043979,42.0477867322,742.893749209,0.50757084109,742.893749209,0.556918370641,1.0,1.0,1.0,0.0,1463.62574259,1463.62574259,0.0,1463.62574259,0.0,623.399175008,1463.62574259
