timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-08T07:00:00.000Z,0.0,0.0085864546094,0.792366131035,0.508397059201,43.6667499542,0.032750573506,49.5816672643,0.0,24.774166584,1.0,69.7777773539,0.0,0.0,0.0,41.7666667302,24.8075002035,1.0,69.6111100515,0.0,0.0,49.5816672643,70.0546741486,2.0,0.0,103.733999888,60.0672499339,42.8255208333,0.346816479245,525.825002035,0.0,0.354733157241,0.0,1.0,11.2404250304,69.6439997355,9.34349950155,2249.16619873,69.4114996592,69.4245376587,60.0680001577,60.0402577718,,1797.99958293,52.6580003103,52.516881307,42.0874996185,41.7132797241,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,78.0845012665,100.0,5.35034116109,27.3240000407,1.58099937439,5.8900838693,40.5065002441,207.0,46.2583328883,280.841669718,0.354733157241,27.3240000407,0.565465974354,56.5465977987,2.0,1.0,1.0,791.652364095,791.652364095,0.0,0.331515285072,0.0,1.0,11.1534024874,68.5700003306,8.57850074768,1646.7938029,68.6450004578,68.4859441121,60.0664997101,59.8196563721,,1709.24992879,52.4750000636,52.4162139893,42.0989999771,42.660446167,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.1540410916,26.5460004807,0.781000137329,5.99936139584,41.3179998398,207.0,42.7333329519,244.983333588,0.331515285072,26.5460004807,0.527696456909,52.7771727244,2.0,1.0,1.0,738.775039673,738.775039673,525.825002035,0.347281133912,2.0,0.0,3514.58504232,0.0,9.62090977033,4.22225060066,2.828125,3514.58504232,0.0423606925198,64.1741660436,64.1741660436,63.4965206782,2.0,52.8235549927,42.5943094889,41.9821929932,1.0,1204.90243626,1486.89537458,0.0,0.0,0.0,21.6434268951,1.0,0.0,7.63333320618,38.4245732625,1.0,51.1358435949,1.0,1.0,1.0,0.0,5.38499983152,1.0,45.8571411769,0.0,1.0,0.00859165992449,13.0183332761,45.747068723,13.0183332761,2.0,0.0,36.9393775035,0.0566000007093,45.5845949822,0.961662467742,673.539034342,0.0,1.0,2227.00064091,0.00222700064091,805.381526695,0.430458837817,0.531202556852,0.0,0.430458837817,0.0,652.639170329,805.381526695,0.0,652.639170329,0.0,0.000652639170329,0.431031090518,1.0,0.0,2.0,2.0,2.0,1.0,74.8427448273,41.7489960988,38.4245732625,0.384245732625,1.0,10.5,2691.79781084,82.5239724857,1458.02069702,0.961661394668,1458.02069702,1.0,0.0,0.0,0.0,32.475833257,1.0,63.5972235998,1.0,0.0,38.0666672389,31.6983329455,1.0,63.4444452922,0.0,1.0,64.1741660436,0.0,703.970031738,0.000270542960136,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552380037087,168493.0,1423.35733165,43.6366731562,770.965947162,0.508503198551,770.965947162,0.551806964504,1.0,1.0,1.0,0.0,1516.14768473,1516.14768473,0.0,1516.14768473,0.0,652.639170329,1516.14768473
2017-04-08T08:00:00.000Z,0.0,0.0103308301212,0.787720114417,0.510781048164,44.1024986903,0.0329437274111,51.8416668574,0.0,25.8833333651,1.0,70.8333326976,0.0,0.0,0.0,42.3833325704,25.9583330154,1.0,70.6388867696,0.0,0.0,51.8416668574,71.0766398112,2.0,0.0,105.045748711,60.9432500203,42.8515625,0.348716956622,550.824991862,0.0,0.364815574502,0.0,1.0,11.4567731222,70.5185000102,9.33599948883,2302.08288574,70.2904993693,70.2879511515,60.9544998805,60.9107259115,,1803.33289591,52.7105003993,52.5710245768,41.9854996999,41.6229273478,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,78.0005003611,100.0,5.57905650139,28.3034998576,1.56899992625,5.87771662076,40.4164997737,207.0,47.7583335241,293.79166921,0.364815574502,28.3049996694,0.575107756115,57.5419893265,2.0,1.0,1.0,805.150858561,805.150858561,0.0,0.340083853081,0.0,1.0,11.3600812753,69.4354998271,8.57849852244,1677.91492716,69.5104986827,69.3517023722,60.9320001602,60.6756388346,,1718.74996948,52.5275001526,52.4691289266,41.9684998194,42.551923116,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,5.37268161774,27.5419988632,0.740499814351,5.98739965757,41.2280000051,207.0,44.1166667938,257.033331553,0.340083853081,27.5419988632,0.539608161563,53.9608160655,2.0,1.0,1.0,755.451426188,755.451426188,550.824991862,0.34997034753,2.0,0.0,3650.52439372,0.0,9.63732655843,4.22551445166,3.01302083333,3650.52439372,0.0420177222981,66.3841679891,66.3841679891,64.2122882207,2.0,52.8798624674,42.485399882,41.9821929932,1.0,1265.36394626,1537.37328052,0.0,0.0,0.0,19.8222277959,1.0,0.0,9.37666638692,41.1322720846,1.0,54.9200903575,1.0,1.0,1.0,0.0,6.94166652362,1.0,50.1309512456,0.0,1.0,0.0103785732943,16.31833299,49.9672988256,16.31833299,2.0,0.0,38.792980314,0.0566000007093,47.1321247795,0.961082551809,675.211141609,0.0,1.0,2338.75061955,0.00233875061955,832.723042206,0.43390648251,0.527181317619,0.0,0.43390648251,0.0,685.388336182,832.723042206,0.0,685.388336182,0.0,0.000685388336182,0.435322254896,1.0,0.0,2.0,2.0,2.0,1.0,76.1994673411,44.4021568298,41.1322720846,0.411322720846,1.0,11.6666666667,2802.73722678,85.9251050935,1518.11137839,0.961087800129,1518.11137839,1.0,0.0,0.0,0.0,33.5149998665,1.0,64.3055566152,1.0,0.0,38.4750006994,32.8691665332,1.0,64.1250012716,0.0,1.0,66.3841679891,0.0,767.960021973,0.000279727494789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548525657643,168493.0,1491.22828625,45.717431513,807.728461838,0.511357718242,807.728461838,0.54704472208,1.0,1.0,1.0,0.0,1579.5761617,1579.5761617,0.0,1579.5761617,0.0,685.388336182,1579.5761617
2017-04-08T09:00:00.000Z,0.0,0.0141173626328,0.77472655106,0.514605907444,45.3827503522,0.0343628608323,59.2716662089,0.0,29.5224998792,1.0,74.0972220103,0.0,0.0,0.0,44.3666664759,29.7491666476,1.0,73.9444440206,0.0,0.0,59.2716662089,74.3693294525,2.0,0.0,107.625000318,62.2422499657,42.8046875,0.371528877114,640.866673787,0.0,0.384188616791,0.0,1.0,11.885843118,72.2675005595,9.75109030984,2438.33284505,72.0214996338,72.008430481,62.2489999135,62.2072219849,,1988.99957275,52.7600002289,52.6302693685,42.0544999441,41.6948343913,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,76.6295000712,100.0,5.99474561214,29.9669996897,1.54050000509,5.89109750589,40.513999939,207.0,52.8333336512,340.658335368,0.384188616791,29.9669996897,0.633313634963,63.3313630422,2.0,1.0,1.0,886.639088949,886.639088949,0.0,0.362375201242,0.0,1.0,11.7758562565,71.1410007477,8.9715013504,1805.02407837,71.2070013682,71.051264445,62.2355000178,61.9602533976,,1885.24994914,52.5830001831,52.5296936035,42.0329999924,42.523844401,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,5.77994143963,29.1740013758,0.740500450134,5.99591481686,41.2924995422,207.0,49.2583335241,300.208333333,0.362375201242,29.1740013758,0.591660163516,59.1660159429,2.0,1.0,1.0,828.324228923,828.324228923,640.866673787,0.371514860019,2.0,0.0,3974.32832845,0.0,9.64219339689,3.93973767757,2.93489583333,3974.32832845,0.049319978651,85.0200010935,85.0200010935,69.7468719482,2.0,52.9095891317,42.4879455566,41.9821929932,1.0,1494.51737064,1558.45781814,0.0,0.0,0.0,18.5823221207,1.0,0.0,13.5483330886,43.6666777929,1.0,62.3287658691,1.0,1.0,1.0,0.0,10.8033330441,1.0,58.3333320618,0.0,1.0,0.0141166768777,24.3516662916,58.1610225042,24.3516662916,2.0,0.0,45.818266839,0.0566000007093,47.77852541,0.958666471977,682.208114375,0.0,1.0,2762.29098897,0.00276229098897,844.143547902,0.469296275422,0.48937433838,0.0,0.469296275422,0.0,809.510004679,844.143547902,0.0,809.510004679,0.0,0.000809510004679,0.469314371546,1.0,0.0,2.0,2.0,2.0,1.0,59.9863675435,50.0249846776,43.6666777929,0.436666777929,1.0,10.5,3052.97518878,93.596792249,1653.65355258,0.958670613802,1653.65355258,1.0,0.0,0.0,0.0,42.9391667048,1.0,69.8750012716,1.0,0.0,41.8250010808,42.0808334351,1.0,69.7083358765,0.0,1.0,85.0200010935,0.0,854.5,0.000283563859686,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510471825604,168493.0,1638.96583843,50.2467054584,887.750968706,0.514654816751,887.750968706,0.510450908618,1.0,1.0,1.0,0.0,1724.94444784,1724.94444784,0.0,1724.94444784,0.0,809.510004679,1724.94444784
2017-04-08T10:00:00.000Z,0.0,0.0179748728159,0.780497783456,0.557409429227,47.5374984741,0.0365251552862,79.3116677602,0.0,39.5158335368,1.0,81.2083326976,0.0,0.0,0.0,48.6166667938,39.7666672071,1.0,81.0277773539,0.0,0.0,79.3116677602,81.4947916667,2.0,0.0,110.621248563,63.083750089,42.9036458333,0.407695071906,880.775004069,0.0,0.42499799057,0.0,1.0,12.4780805906,74.3945007324,9.7559967041,2729.16617839,74.2084992727,74.1409123739,63.119000117,63.0611724854,,2435.33276367,53.2955001195,53.1443354289,42.2344999313,41.8462727865,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,75.307999293,100.0,6.57380489508,31.9739993413,1.62149969737,5.90427569548,40.613000234,207.0,66.7833337784,482.675003052,0.42499799057,31.9739993413,0.80409874689,80.4098755519,2.0,1.0,1.0,1125.73824565,1125.73824565,0.0,0.394884725724,0.0,1.0,12.2133866946,72.8120002747,9.527142116,2048.36862183,72.8254985809,72.6600952148,63.048500061,62.7703145345,9.89599990845,2190.99990845,53.1214996974,53.0473632812,42.1589997609,42.5742721558,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0134983062744,100.0,6.20348282655,30.66649882,0.764499664307,6.00990386804,41.3945000966,207.0,59.3083333969,398.10000356,0.394884725724,30.66649882,0.716381410871,71.6381416321,2.0,1.0,1.0,1002.93397522,1002.93397522,880.775004069,0.404862369903,2.0,0.0,4810.38415527,0.0,9.63007536801,2.66782389084,2.203125,4810.38415527,0.0647407642616,141.666664759,141.666664759,82.3269627889,2.0,53.3230535334,42.5866699219,41.9821929932,1.0,2105.75881002,1700.47723458,0.0,0.0,0.0,19.3351898193,1.0,0.0,20.8391663233,43.7838102976,1.0,71.5696341197,0.416666666667,1.0,1.0,0.0,17.9991663297,1.0,68.64285628,0.0,1.0,0.0176435259874,38.8324995041,68.586575826,38.8324995041,2.0,0.0,64.5574423902,0.0566000007093,52.1324952246,0.955563428177,691.266326167,0.583333333333,0.416666666667,3892.03812558,0.00389203812558,921.068808679,0.527959198034,0.426346356844,0.551935474779,0.486634542409,0.0,1140.59084066,921.068808679,754.58416748,386.006673177,0.0,0.00114059084066,0.523746058345,1.0,0.0,2.0,2.0,2.0,0.416666666667,40.7586073442,54.4609881314,43.7838102976,0.437838102976,1.0,9.91666666667,3778.60193006,115.842742889,2046.69154483,0.947377085729,2046.69154483,1.0,0.0,0.0,0.0,71.4466663996,1.0,82.3888905843,1.0,0.0,49.333334287,70.2733322779,1.0,82.2222232819,0.0,1.0,141.666664759,0.0,1429.90991211,0.000309404516654,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.450028149579,168493.0,2236.77263175,68.5740074441,1211.55488666,0.560807191792,1211.55488666,0.454586498367,1.0,1.0,1.0,0.0,2160.37687174,2160.37687174,1367.16011556,793.216756185,0.0,1140.59084066,2160.37687174
2017-04-08T11:00:00.000Z,0.0,0.0229771694067,0.788985047546,0.582147858751,48.7502487501,0.0381424204076,90.4358342489,0.0,44.8674996694,1.0,85.0138880412,0.0,0.0,0.0,50.8916667302,45.5683333079,1.0,84.8194446564,0.0,0.0,90.4358342489,85.2616901398,2.0,0.0,112.887748718,64.1374999682,42.9166666667,0.426047984529,1010.04166158,0.0,0.459124581697,0.0,1.0,12.9264888763,76.0925006866,,2895.41617839,75.8809992472,75.8613942464,64.1825002035,64.1424331665,,2606.66603597,53.286500295,53.1615371704,41.9224999746,41.5319391886,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,76.5799992879,100.0,7.06559975942,33.9584992727,1.62899971008,5.86088911692,40.2935002645,207.0,75.2750008901,566.716664632,0.459124581697,33.9584992727,0.881555168515,88.1555163066,2.0,1.0,1.0,1234.17723592,1234.17723592,0.0,0.414979423861,0.0,1.0,12.5119226774,73.9985001882,9.90490826693,2192.35054525,74.0134989421,73.8606491089,64.092499733,63.8100026449,,2298.24991862,53.1034997304,53.0467224121,41.9490000407,42.3457514445,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0149987538656,100.0,6.52958369255,32.0644989014,0.749499638875,5.98354760806,41.1995004018,207.0,63.7083333333,443.324996948,0.414979423861,32.0644989014,0.762987823486,76.2987823486,2.0,1.0,1.0,1068.18295288,1068.18295288,1010.04166158,0.425992873815,2.0,0.0,5141.18920898,0.0,9.5900200208,3.11645994584,3.140625,5141.18920898,0.072384809584,171.651668549,171.651668549,88.2582880656,2.0,53.3726832072,42.3057988485,41.9821929932,1.0,2449.17199249,1717.90077399,0.0,0.0,0.0,18.6789697011,1.0,0.0,28.6174993515,45.5035305023,1.0,80.2397238413,0.0,1.0,1.0,0.0,25.8516662916,1.0,78.3869024913,0.0,1.0,0.0229713009713,54.4724988937,78.0231482188,54.4724988937,2.0,0.0,75.0856551361,0.0566000007093,52.666658556,0.95207610098,701.548921272,1.0,0.0,4526.76285884,0.00452676285884,930.506323251,0.559576883622,0.392499001469,0.559576883622,0.0,0.0,1326.60166423,930.506323251,1326.60166423,0.0,0.0,0.00132660166423,0.559463143349,1.0,0.0,2.0,2.0,2.0,0.0,35.4927476247,58.2418988546,45.5035305023,0.455035305023,1.0,11.0833333333,4167.07276648,127.752313692,2257.10798748,0.952075885092,2257.10798748,1.0,0.0,0.0,0.0,86.4183330536,1.0,88.4583326976,1.0,0.0,52.9750010173,85.2333342234,1.0,88.2916679382,0.0,1.0,171.651668549,0.0,1401.98999023,0.000312574757147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.412256005656,168493.0,2548.54841763,78.1322945755,1380.42921548,0.582282006191,1380.42921548,0.412344661887,1.0,1.0,1.0,0.0,2370.72277832,2370.72277832,2370.72277832,0.0,0.0,1326.60166423,2370.72277832
2017-04-08T12:00:00.000Z,0.0,0.0262203171641,0.805390615734,0.606687835113,49.5002492269,0.0392062752244,98.5133330027,0.0,48.9516661962,1.0,87.4583339691,0.0,0.0,0.0,52.3833335241,49.5616661708,1.0,87.3055553436,0.0,0.0,98.5133330027,87.7130120595,2.0,0.0,114.147749583,64.647500356,42.921875,0.442197972968,1111.07499186,0.0,0.481979653512,0.0,1.0,13.1742617289,76.9804999034,,2990.83282471,76.7809995015,76.7515157064,64.6955000559,64.6649703979,,2690.66607666,53.6870002747,53.5711415609,42.0545005798,41.6312052409,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,77.5219987233,100.0,7.30404663086,34.7264989217,1.6935005188,5.87021509806,40.361000061,207.0,80.6166674296,628.558329264,0.481979653512,34.7264989217,0.931521548317,93.1521549225,2.0,1.0,1.0,1304.13016764,1304.13016764,0.0,0.429891467602,0.0,1.0,12.7113494873,74.733499527,,2277.46494548,74.7335001628,74.5877609253,64.5995006561,64.320912679,,2350.24989827,53.5129998525,53.4560139974,42.0510002772,42.4114990234,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,6.7188813289,32.6824998856,0.787000338236,5.9924681584,41.263999939,207.0,68.1583328247,482.516670227,0.429891467602,32.6824998856,0.801696893601,80.1696885427,2.0,1.0,1.0,1122.37565104,1122.37565104,1111.07499186,0.44217554063,2.0,0.0,5291.13090007,0.0,9.56357471148,2.80532600482,2.81510416667,5291.13090007,0.0761015215107,191.229998271,191.229998271,91.7330506643,2.0,53.7744140625,42.3771336873,41.9821929932,1.0,2707.90768999,1690.32802766,0.0,0.0,0.583333333333,17.9674024582,1.0,0.0,34.2174990972,46.7280975978,1.0,85.2397238413,0.0,1.0,1.0,0.0,31.6641662916,1.0,83.886903127,0.0,1.0,0.0262176127368,65.8816649119,83.6068350474,65.8816649119,2.0,0.0,83.0178621894,0.0566000007093,51.8213452306,0.94814628854,713.273333278,1.0,0.0,5004.97963956,0.00500497963956,915.571459032,0.583752137496,0.364389304283,0.583752137496,0.0,0.0,1466.74666341,915.571459032,1466.74666341,0.0,0.0,0.00146674666341,0.583731348316,1.0,0.0,2.0,2.0,2.0,0.0,29.6223530769,61.769771258,46.7280975978,0.467280975978,1.0,9.91666666667,4398.23571765,134.83920742,2382.31812244,0.948141441779,2382.31812244,1.0,0.0,0.0,0.0,96.4508317312,1.0,91.8333346049,1.0,0.0,54.9833342234,94.7791665395,1.0,91.6388899485,0.0,1.0,191.229998271,0.0,1511.58996582,0.000307557852437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384319562701,168493.0,2814.4724523,86.2848785596,1524.46779997,0.606724636895,1524.46779997,0.384350395847,1.0,1.0,1.0,0.0,2512.61891683,2512.61891683,2512.61891683,0.0,0.0,1466.74666341,2512.61891683
2017-04-08T13:00:00.000Z,0.0,0.0287988279644,0.826186715596,0.634059907811,50.0867503484,0.0402841954651,106.730834325,0.0,53.1374998093,1.0,89.8055566152,0.0,0.0,0.0,53.7666664124,53.6183334986,1.0,89.6111100515,0.0,0.0,106.730834325,90.0120900472,2.0,0.0,115.342500051,65.2557497025,42.9296875,0.457229187738,1211.05835978,0.0,0.491122426989,0.0,1.0,13.3507242997,77.6029993693,,3082.49943034,77.4140001933,77.3835042318,65.2910003662,65.2630589803,,2742.33270264,53.8759997686,53.7596918742,42.0320005417,41.6356531779,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,78.113000234,100.0,7.48537488778,35.3819996516,1.70550060272,5.86534941196,40.326499939,207.0,83.9000002543,664.791676839,0.491122426989,35.3819996516,0.963195285549,96.6712754567,2.0,1.0,1.0,1353.39784749,1353.39784749,0.0,0.454887729843,0.0,1.0,13.019554774,75.8809992472,,2364.07912191,75.8569997152,75.705889384,65.2204990387,64.9415359497,,2489.49987793,53.7065000534,53.6421763102,42.1395003001,42.4440536499,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,7.02100431919,33.7174994151,0.82899983724,5.99855045478,41.3105004628,207.0,74.4833335876,546.26667277,0.454887729843,33.7174994151,0.857172807966,85.7172807058,2.0,1.0,1.0,1200.04193115,1200.04193115,1211.05835978,0.457051350018,2.0,0.0,5508.16691081,0.0,9.56800897916,2.17212630312,2.16145833333,5508.16691081,0.0875282737938,231.962498983,231.962498983,98.4962418874,2.0,53.9540786743,42.4147084554,41.9821929932,1.0,3001.99356133,1613.90961934,0.0,0.0,1.0,16.9483213425,1.0,0.0,39.32999897,48.3426790237,1.0,89.3321895599,0.0,1.0,1.0,0.0,36.9491662979,1.0,88.4166647593,0.0,1.0,0.0287825885373,76.2791665395,88.25487264,76.2791665395,2.0,0.0,92.0338195758,0.0566000007093,49.4785427362,0.943974802343,725.882174024,1.0,0.0,5548.53354422,0.00554853354422,874.17918933,0.613903181657,0.330042097019,0.613903181657,0.0,0.0,1626.03919474,874.17918933,1626.03919474,0.0,0.0,0.00162603919474,0.613688265284,1.0,0.0,2.0,2.0,2.0,0.0,26.9322311083,65.0216188431,48.3426790237,0.483426790237,1.0,11.0833333333,4615.90318068,141.512362312,2500.21838407,0.943945278677,2500.21838407,1.0,0.0,0.0,0.0,117.097499847,1.0,98.513888677,1.0,0.0,59.066666921,114.864999771,1.0,98.4444446564,0.0,1.0,231.962498983,0.0,1730.82006836,0.000293653402433,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34964113331,168493.0,3102.01865073,95.1003454834,1680.21809703,0.634358162446,1680.21809703,0.349910303377,1.0,1.0,1.0,0.0,2648.68996175,2648.68996175,2648.68996175,0.0,0.0,1626.03919474,2648.68996175
2017-04-08T14:00:00.000Z,0.0,0.0306627993604,0.855012257541,0.669372376981,51.0039997101,0.0423479185507,118.830832799,0.0,59.1216662725,1.0,93.013888677,0.0,0.0,0.0,55.6833337148,59.8049999873,1.0,92.805557251,0.0,0.0,118.830832799,93.2427870433,2.0,0.0,117.240749995,66.2367502848,42.9557291667,0.485738623955,1362.86665853,0.0,0.515270607797,0.0,1.0,13.6661814054,78.7159989675,,3209.16609701,78.5600001017,78.5215937297,66.2554995219,66.230662028,,2748.99934896,54.4009990692,54.2935078939,41.995999972,41.5624796549,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.155998865763,78.8194986979,100.0,7.83894733588,36.5640001297,1.94849999746,5.82723406951,40.0474999746,207.0,90.1666660309,732.241658529,0.515270607797,36.5640001297,0.985027117048,101.496504466,2.0,1.0,1.0,1420.95108032,1420.95108032,0.0,0.49024734045,0.0,1.0,13.4304951032,77.3945000966,,2476.56504313,77.3614997864,77.2035471598,66.2180010478,65.93019104,,2536.99987793,54.2270002365,54.1643015544,42.0600001017,42.2800064087,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,7.44897492727,35.3014996847,0.875500043233,5.98152017593,41.1845000585,207.0,81.9166673024,630.625005086,0.49024734045,35.3014996847,0.918646552676,91.8646551768,2.0,1.0,1.0,1286.10517375,1286.10517375,1362.86665853,0.485671670208,2.0,0.0,5540.83911133,0.0,9.57643771172,1.71496373415,1.8671875,5540.83911133,0.0858314128826,240.748334249,240.748334249,99.9429276784,2.0,54.485496521,42.3325475057,41.9821929932,1.0,3338.81271628,1535.6442902,0.0,0.0,1.0,17.3586597443,1.0,0.0,44.1158320109,48.8968397776,1.0,92.9109567006,0.0,1.0,1.0,0.0,41.9166660309,1.0,92.434521993,0.0,1.0,0.0306581629983,86.032497406,92.1878897349,86.032497406,2.0,0.0,102.359875479,0.0566000007093,47.0791181426,0.941028226954,734.8863048,1.0,0.0,6171.07064877,0.00617107064877,831.786529198,0.644558861378,0.296456620747,0.644558861378,0.0,0.0,1808.47834269,831.786529198,1808.47834269,0.0,0.0,0.00180847834269,0.644503444433,1.0,0.0,2.0,2.0,2.0,0.0,23.9326896667,67.1230570475,48.8968397776,0.488968397776,1.0,9.91666666667,4874.45700648,149.438993622,2640.26487189,0.941015482126,2640.26487189,1.0,0.0,0.0,0.0,120.944999695,1.0,99.9583333333,1.0,0.0,59.9666668574,119.803333918,1.0,99.9444446564,0.0,1.0,240.748334249,0.0,1857.63000488,0.000279412902272,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315039047049,168493.0,3468.24864384,106.328066137,1878.58771739,0.66954650854,1878.58771739,0.315096515972,1.0,1.0,1.0,0.0,2805.76135254,2805.76135254,2805.76135254,0.0,0.0,1808.47834269,2805.76135254
2017-04-08T15:00:00.000Z,0.0,0.0285951882831,0.800679123528,0.587844713869,49.1365009944,0.03950086923,93.1466662089,0.0,46.2841663361,1.0,85.4027786255,0.0,0.0,0.0,51.1500002543,46.8624998728,1.0,85.25,0.0,0.0,93.1466662089,85.6508661906,2.0,0.0,114.998250326,65.8617493312,42.8385416667,0.447101743687,1044.32500203,0.0,0.468422541104,0.0,1.0,13.2334854603,77.2759990692,9.97200012207,2899.99947103,77.0524997711,77.084681193,65.8729991913,65.8706665039,,2327.33281453,53.9405002594,53.8469568888,41.7319997152,41.3512217204,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,77.1740004222,100.0,7.40604857604,35.3205000559,1.68749968211,5.82743680477,40.0445000331,207.0,74.3416678111,563.491666158,0.468422541104,35.3205000559,0.788794657389,84.7382526398,2.0,1.0,1.0,1186.33554586,1186.33554586,0.0,0.442804672271,0.0,1.0,13.0147202015,75.867500941,9.52971540179,2223.84662882,75.8915011088,75.7487004598,65.850499471,65.5685297648,,2135.24989827,53.7604993184,53.6976369222,41.7225004832,42.0630009969,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,7.0690852801,34.1690006256,0.80350112915,5.94563492139,40.918999354,207.0,67.2333339055,480.833333333,0.442804672271,34.1690006256,0.767156404768,76.7403507233,2.0,1.0,1.0,1074.01896667,1074.01896667,1044.32500203,0.441743064686,2.0,0.0,4655.77500407,0.0,9.5753150781,4.01351487637,5.28125,4655.77500407,0.0583299064334,141.255832672,141.255832672,81.6985289256,2.0,54.1173019409,42.1121851603,42.3329064051,1.0,2484.0974731,1564.6443261,0.0,0.0,0.5,16.3068882624,1.0,0.0,34.7183324496,49.5661109289,1.0,85.1826477051,0.0,1.0,1.0,0.0,32.0733326276,1.0,83.7440446218,0.0,1.0,0.0282696679778,66.7916653951,83.4521745046,66.7916653951,2.0,0.0,76.1563854077,0.0566000007093,47.9681886942,0.938814545995,741.709181981,1.0,0.0,4591.31502951,0.00459131502951,847.494489277,0.576050522019,0.362833661152,0.576050522019,0.0,0.0,1345.51915995,847.494489277,1345.51915995,0.0,0.0,0.00134551915995,0.567843471964,1.0,0.0,2.0,2.0,2.0,0.0,22.6366065343,68.6126607259,49.5661109289,0.495661109289,1.0,10.5,4048.74179921,124.124574102,2193.01364923,0.938884183172,2193.01364923,1.0,0.0,0.0,0.0,71.3024994532,1.0,81.7916673024,1.0,0.0,48.9666674932,69.9533332189,1.0,81.6111125946,0.0,1.0,141.255832672,0.0,1854.2199707,0.000284689504574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386451990198,168493.0,2574.16194035,78.9175428718,1394.30286012,0.596936048427,1394.30286012,0.395173273771,1.0,1.0,1.0,0.0,2335.76588949,2335.76588949,2335.76588949,0.0,0.0,1345.51915995,2335.76588949
2017-04-08T16:00:00.000Z,0.0,0.0250489254082,0.769762574671,0.530041341337,47.2854992549,0.0373627850113,72.3650004069,0.0,36.058333079,1.0,79.0277792613,0.0,0.0,0.0,47.2833334605,36.3250001272,1.0,78.8055566152,0.0,0.0,72.3650004069,79.2978115082,2.0,0.0,112.043999354,64.7585000992,42.734375,0.409102226245,793.183334351,0.0,0.417487124071,0.0,1.0,12.6509172122,75.1910006205,9.922498703,2640.83284505,74.9494991302,74.9521993001,64.7719999949,64.7678273519,,1946.99957275,54.3095003764,54.2119725545,42.0005003611,41.6922861735,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.241501490275,78.0424995422,100.0,6.76630735397,32.9489987691,1.53450043996,5.88460985819,40.4659999212,207.0,60.0750001272,417.050003052,0.417487124071,32.9489987691,0.713189301264,71.3189309438,2.0,1.0,1.0,998.465021769,998.465021769,0.0,0.403340580606,0.0,1.0,12.5530168215,74.1439997355,9.44400024414,1988.75105794,74.1890004476,74.0568033854,64.7450002035,64.482287089,,1843.99994914,54.1399993896,54.0782394409,42.0120000839,42.4478861491,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,6.56642814477,32.1770003637,0.789999643962,5.98658867677,41.22200044,207.0,56.9583333333,376.133333842,0.403340580606,32.1770003637,0.665571626936,66.5571622849,2.0,1.0,1.0,931.80027771,931.80027771,793.183334351,0.409434051674,2.0,0.0,3849.47420247,0.0,9.61269227664,3.37935773532,4.171875,3849.47420247,0.0394914711559,76.7133324941,76.7133324941,67.4804859161,2.0,54.5645777384,42.4917653402,42.3031431834,1.0,1829.26572937,1519.78459505,0.0,0.0,0.0,14.281305631,1.0,0.0,25.7458329201,50.4906943639,1.0,77.3287645976,0.0,1.0,1.0,0.0,22.8199995359,1.0,75.0892842611,0.0,1.0,0.0250493252891,48.565832456,74.8694972992,48.565832456,2.0,0.0,56.0808371682,0.0566000007093,46.5928984714,0.93573127868,751.324415306,1.0,0.0,3381.00067617,0.00338100067617,823.19607575,0.511041670028,0.424581975743,0.511041670028,0.0,0.0,990.82749939,823.19607575,990.82749939,0.0,0.0,0.00099082749939,0.511337630451,1.0,0.361294551056,2.0,2.0,2.0,0.0,21.4762036006,70.5601139069,50.4906943639,0.504906943639,1.0,9.91666666667,3349.05032442,102.67373564,1814.02357514,0.935623645771,1814.02357514,1.0,0.0,0.0,0.0,38.8099997838,1.0,67.5000019073,1.0,0.0,40.3833341599,38.0358330409,1.0,67.305557251,0.0,1.0,76.7133324941,0.0,1081.59997559,0.000276527205708,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.453795687681,168493.0,1899.42685893,58.231806718,1028.83049449,0.530642573409,1028.83049449,0.453535785966,1.0,1.0,1.0,0.0,1938.83895874,1938.83895874,1938.83895874,0.0,0.0,990.82749939,1938.83895874
2017-04-08T17:00:00.000Z,0.0,0.0270695886257,0.772756563596,0.550960018469,48.3054993947,0.0380386102612,81.8216667175,0.0,40.7066663106,1.0,82.3611106873,0.0,0.0,0.0,49.3000008265,41.0891666412,1.0,82.1805566152,0.0,0.0,81.8216667175,82.6098855337,2.0,0.0,113.660999934,65.3555005391,42.875,0.422621874979,909.033325195,0.0,0.433282969611,0.0,1.0,12.9470359484,76.25,,2779.99951172,76.0294996897,76.0260620117,65.369000117,65.3544845581,,2124.99951172,54.453499794,54.3521118164,42.0320005417,41.716468811,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,75.4399998983,100.0,7.05897947152,33.9974991481,1.53600088755,5.88805647691,40.4959996541,207.0,66.3166662852,476.483329773,0.433282969611,33.9974991481,0.785521741595,78.5521736145,2.0,1.0,1.0,1099.73043823,1099.73043823,0.0,0.425739503883,0.0,1.0,12.8430922031,75.2299995422,9.90179977417,2106.11142985,75.2630004883,75.1423543294,65.3420009613,65.0729293823,,1987.99990845,54.2675002416,54.2076568604,42.0029999415,42.3348999023,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,6.86258574327,33.2600005468,0.825999895732,5.98050645987,41.1770000458,207.0,62.6499996185,432.549997965,0.425739503883,33.2600005468,0.725647884551,72.5647881826,2.0,1.0,1.0,1015.90703837,1015.90703837,909.033325195,0.422591721435,2.0,0.0,4233.37154134,0.0,9.63661063801,3.49966843923,4.046875,4233.37154134,0.0448566079456,96.5166670481,96.5166670481,72.70875295,2.0,54.6792019931,42.4554672241,42.307413737,1.0,2114.86672251,1583.23915914,0.0,0.0,0.0,13.6241617203,1.0,0.0,30.5274993579,51.7448383967,1.0,82.0319620768,0.0,1.0,1.0,0.0,27.6974994342,1.0,80.2499974569,0.0,1.0,0.0270681955968,58.224998792,80.0438410441,58.224998792,2.0,0.0,64.8366688301,0.0566000007093,48.538261039,0.93124486354,765.448940625,1.0,0.0,3908.87212502,0.00390887212502,857.566438706,0.532569663958,0.398694224073,0.532569663958,0.0,0.0,1145.52416992,857.566438706,1145.52416992,0.0,0.0,0.00114552416992,0.532582407196,1.0,0.0,2.0,2.0,2.0,0.0,19.7151461515,73.2699314464,51.7448383967,0.517448383967,1.0,10.5,3701.64458189,113.48341781,2005.00735667,0.932155010095,2005.00735667,1.0,0.0,0.0,0.0,48.7125002543,1.0,72.8194440206,1.0,0.0,43.5833339691,47.8041667938,1.0,72.6388893127,0.0,1.0,96.5166670481,0.0,1209.2800293,0.000288072863793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.42771236517,168493.0,2188.21297384,67.0852864649,1185.25239619,0.551039853124,1185.25239619,0.427765736733,1.0,1.0,1.0,0.0,2150.93770345,2150.93770345,2150.93770345,0.0,0.0,1145.52416992,2150.93770345
2017-04-08T18:00:00.000Z,0.0,0.0261457545714,0.772680390857,0.53240378437,47.4475002289,0.037728206965,73.3899993896,0.0,36.5933332443,1.0,79.2222226461,0.0,0.0,0.0,47.4416662852,36.8383334478,1.0,79.0833333333,0.0,0.0,73.3899993896,79.4871877035,2.0,0.0,112.715250015,65.2677497864,42.8515625,0.413286842517,802.641667684,0.0,0.421881878198,0.0,1.0,12.7596956094,75.6185010274,9.69000116984,2649.58284505,75.3770001729,75.3972625732,65.2654997508,65.2617848714,,1914.99953206,54.3365004857,54.2374521891,41.8820002874,41.5688451131,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,80.7649993896,100.0,6.89049418767,33.4949998856,1.52550061544,5.869404157,40.3564996719,207.0,60.7000001272,421.099998474,0.421881878198,33.4949998856,0.710555728731,71.0555712382,2.0,1.0,1.0,994.778020223,994.778020223,0.0,0.408934282773,0.0,1.0,12.6738815308,74.6135012309,9.40649986267,2000.37463379,74.6764996847,74.5436706543,65.269999822,64.9970270793,,1813.49994914,54.166999499,54.0999094645,41.8754997253,42.3132095337,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,6.7047286431,32.8009999593,0.783999443054,5.96915288766,41.0915002823,207.0,57.5750001272,381.541664124,0.408934282773,32.8009999593,0.664083302816,66.4083315531,2.0,1.0,1.0,929.716623942,929.716623942,802.641667684,0.412313286623,2.0,0.0,3804.55010986,0.0,9.67114218076,3.86392305295,4.41666666667,3804.55010986,0.0385692471128,75.5066671371,75.5066671371,66.7937186559,2.0,54.6025390625,42.3650309245,42.3068052928,1.0,1850.47548812,1486.61180882,0.0,0.0,0.0,13.0634088516,1.0,0.0,26.8508326213,52.2020908991,1.0,78.3732859294,0.0,1.0,1.0,0.0,23.9266659419,1.0,76.1428546906,0.0,1.0,0.0260393493754,50.7774985631,75.9528249105,50.7774985631,2.0,0.0,56.731076774,0.0566000007093,45.5759015456,0.930781291217,766.932374965,1.0,0.0,3420.20231184,0.00342020231184,805.227932411,0.516100723255,0.414618531645,0.516100723255,0.0,0.0,1002.3158315,805.227932411,1002.3158315,0.0,0.0,0.0010023158315,0.514646582305,1.0,0.0585506338352,2.0,2.0,2.0,0.0,20.8012258212,73.5315297445,52.2020908991,0.522020908991,1.0,9.33333333333,3337.08729694,102.30697832,1807.54376391,0.9307192549,1807.54376391,1.0,0.0,0.0,0.0,38.177500089,1.0,67.083334287,1.0,0.0,40.1250012716,37.3291665713,1.0,66.8750015895,0.0,1.0,75.5066671371,0.0,1190.06994629,0.000270491364897,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.445481845855,168493.0,1915.19282796,58.7151529742,1037.37018089,0.53415049809,1037.37018089,0.447079189181,1.0,1.0,1.0,0.0,1942.09344482,1942.09344482,1942.09344482,0.0,0.0,1002.3158315,1942.09344482
2017-04-08T19:00:00.000Z,0.0,0.0233412637778,0.772461355681,0.518595494886,46.4635006587,0.0366915375184,65.594165802,0.0,32.6874996821,1.0,76.5555559794,0.0,0.0,0.0,45.8083333969,32.9291669528,1.0,76.3472213745,0.0,0.0,65.594165802,76.7566801707,2.0,0.0,110.871750832,64.4082501729,42.5364583333,0.39822248518,712.049997965,0.0,0.406466728301,0.0,1.0,12.422482729,74.4019997915,9.73950068156,2543.33284505,74.1455008189,74.172706604,64.4060001373,64.390683492,,1770.99958293,54.3185002009,54.2100601196,41.8580004374,41.5573933919,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,82.6894989014,100.0,6.55551143487,32.2875003815,1.52400016785,5.86697129409,40.3340002696,207.0,55.875,374.033332825,0.406466728301,32.2875003815,0.656933401199,65.6933406194,2.0,1.0,1.0,919.706761678,919.706761678,0.0,0.39093458158,0.0,1.0,12.3511725267,73.3834997813,9.04199981689,1908.51109823,73.4525000254,73.3354517619,64.4105002085,64.1378453573,,1695.49993896,54.1459999084,54.0852483114,41.923500061,42.3936258952,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,6.37857306004,31.5335000356,0.797499656677,5.97259946664,41.1215003332,207.0,53.1499993006,338.016662598,0.39093458158,31.5289999644,0.617191572643,61.7191562653,2.0,1.0,1.0,864.068201701,864.068201701,712.049997965,0.398188037906,2.0,0.0,3533.83835856,0.0,9.71693555514,3.85617919763,4.15104166667,3533.83835856,0.0341753080134,61.1341657639,61.1341657639,62.605190595,2.0,54.5620447795,42.4223505656,42.3569440842,1.0,1625.60523309,1473.935963,0.0,0.0,0.0,14.5302956899,1.0,0.0,22.3449993134,49.8757044474,1.0,73.7499980927,0.0833333333333,1.0,1.0,0.0,19.3908330599,1.0,71.0714263916,0.0,1.0,0.0233058613759,41.7358322144,70.7220751444,41.7358322144,2.0,0.0,49.8371018015,0.0566000007093,45.1872909498,0.939016880172,741.098465986,0.916666666667,0.0833333333333,3004.57845135,0.00300457845135,798.36202091,0.492438081694,0.446493517237,0.493806519124,0.475982309798,0.0,880.51415507,798.36202091,815.172490438,65.3416646322,0.0,0.00088051415507,0.492382183671,1.0,0.0,2.0,2.0,2.0,0.0833333333333,24.4163579941,68.4608313243,49.8757044474,0.498757044474,1.0,11.0833333333,3099.54119609,95.0243927513,1678.87617598,0.938931598931,1678.87617598,1.0,0.0,0.0,0.0,30.971666654,1.0,62.8055569331,1.0,0.0,37.5500008265,30.1624999046,1.0,62.583334287,0.0,1.0,61.1341657639,0.0,936.190002441,0.000268184974745,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.475533593443,168493.0,1712.82956402,52.5111875954,927.759486525,0.518860598875,927.759486525,0.475651810075,1.0,1.0,1.0,0.0,1788.07080078,1788.07080078,1650.79329427,137.27750651,0.0,880.51415507,1788.07080078
2017-04-08T20:00:00.000Z,0.0,0.0191014347783,0.785542887793,0.509257203329,45.1705001195,0.0353903154533,55.9033330282,0.0,27.8133336703,1.0,72.6388880412,0.0,0.0,0.0,43.4583333333,28.0899996758,1.0,72.4305547078,0.0,0.0,55.9033330282,72.9147338867,2.0,0.0,108.719250043,63.5487499237,42.1276041667,0.379812448158,599.816660563,0.0,0.389317795893,0.0,1.0,12.0478019714,72.9424997965,9.16950035095,2381.66621908,72.7115001678,72.7446924845,63.5419998169,63.5170415243,,1638.99963379,53.8400004705,53.7227452596,41.9120003382,41.5650278727,41.9821929932,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,82.6265004476,100.0,6.18164169788,30.7994998296,1.58100032806,5.86616027355,40.3310000102,207.0,50.2249997457,317.183331807,0.389317795893,30.7994998296,0.581886302403,58.2238089244,2.0,1.0,1.0,814.640823364,814.640823364,0.0,0.368748281089,0.0,1.0,11.9789090951,71.9314994812,8.45999972026,1769.02853394,72.0154997508,71.8921000163,63.5555000305,63.2863286336,,1562.49993896,53.6660003662,53.6083831787,41.8994998932,42.5161844889,41.9821929932,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,6.00164647897,30.1159998576,0.746499697367,5.97726261616,41.1530001958,207.0,46.9916667938,282.633333842,0.368748281089,30.1159998576,0.547259615944,54.7087974548,2.0,1.0,1.0,766.163462321,766.163462321,599.816660563,0.379700611625,2.0,0.0,3261.95973714,0.0,9.77106666565,5.22946540515,4.83072916667,3261.95973714,0.0338918086343,53.5,53.5,60.0,2.0,54.0983200073,42.4803059896,42.4288358688,1.0,1365.1018006,1388.08137531,0.0,0.0,0.0,14.7229894002,1.0,0.0,16.5466661453,48.8190104167,1.0,66.6666647593,1.0,1.0,1.0,0.0,13.6191664537,1.0,63.1547597249,0.0,1.0,0.0190819831458,30.1658328374,62.8643802007,30.1658328374,2.0,0.0,41.8507002935,0.0566000007093,42.5551981515,0.944318201274,724.83441339,0.0,1.0,2523.09439615,0.00252309439615,751.858615163,0.468205986915,0.476087578204,0.0,0.468205986915,0.0,739.411656698,751.858615163,0.0,739.411656698,0.0,0.000739411656698,0.46809541434,1.0,0.0,2.0,2.0,2.0,1.0,29.9368246396,64.7748444875,48.8190104167,0.488190104167,1.0,10.5,2753.18317591,84.4058984451,1491.27027186,0.944293565119,1491.27027186,1.0,0.0,0.0,0.0,27.0025000572,1.0,60.1666717529,1.0,0.0,36.0,26.4974997838,1.0,60.0,0.0,1.0,53.5,0.0,789.029968262,0.000252563597013,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504173273853,168493.0,1484.86777269,45.5224336408,804.283269793,0.509283615807,804.283269793,0.504311127719,1.0,1.0,1.0,0.0,1579.24434408,1579.24434408,0.0,1579.24434408,0.0,739.411656698,1579.24434408
2017-04-08T21:00:00.000Z,0.0,0.0166643662796,0.796429130653,0.513977775813,44.8382509549,0.0346016310671,53.6808338165,0.0,26.7391668955,1.0,71.4722226461,0.0,0.0,0.0,42.7749999364,26.9499999682,1.0,71.2916660309,0.0,0.0,53.6808338165,71.7823836009,2.0,0.0,107.780250867,62.9419999123,41.921875,0.372156318393,576.233322144,0.0,0.380572670815,0.0,1.0,11.9063901901,72.3095003764,8.74399990506,2315.8328654,72.1055005391,72.0993550618,62.9420000712,62.9068934123,,1705.99963379,53.8114999135,53.6877110799,42.5060002009,42.1351623535,42.3611268997,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,76.7779992421,100.0,5.96643193563,29.5995003382,1.63350073497,5.9399582545,40.8724994659,207.0,48.7749996185,306.058330536,0.380572670815,29.5995003382,0.571996645246,57.1996641159,2.0,1.0,1.0,800.795303345,800.795303345,0.0,0.358830090882,0.0,1.0,11.8157416979,71.2789999644,8.40750090281,1722.9093221,71.3495006561,71.1918284098,62.9419997533,62.6759134928,,1615.24997965,53.6329997381,53.5790557861,42.4769999186,43.0893707275,42.3611268997,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,5.76775979996,28.8725007375,0.807999928792,6.04838740826,41.6689999898,207.0,45.5749998093,270.174997965,0.358830090882,28.8725007375,0.534848055158,53.484805425,2.0,1.0,1.0,748.787277222,748.787277222,576.233322144,0.370453787929,2.0,0.0,3391.48122152,0.0,9.81405329704,6.3337577184,5.71614583333,3391.48122152,0.0412541616702,65.6225007375,65.6225007375,63.7914717992,2.0,54.0477116903,43.0535024007,42.4839388529,1.0,1331.73638002,1382.21636993,0.0,0.0,0.0,14.3293317159,1.0,0.0,14.3208328883,48.6126683553,1.0,63.1563914617,0.75,1.0,1.0,0.0,11.4816664855,1.0,59.1547609965,0.0,1.0,0.0165278996272,25.8024992943,59.0583457947,25.8024992943,2.0,0.0,40.8277976674,0.0566000007093,42.3753913543,0.949321784505,709.752593742,0.25,0.75,2461.42565786,0.00246142565786,748.681816666,0.465871931357,0.483530989672,0.493861135064,0.452977292565,0.0,721.339172363,748.681816666,241.176671346,480.162501017,0.0,0.000721339172363,0.462814922134,1.0,0.0,2.0,2.0,2.0,0.75,40.9969154994,60.7672519684,48.6126683553,0.486126683553,1.0,10.5,2713.95274995,83.2031890217,1470.02098903,0.949402921028,1470.02098903,1.0,0.0,0.0,0.0,33.0683334668,1.0,63.9166701635,1.0,0.0,38.2500006358,32.5541671117,1.0,63.7500009537,0.0,1.0,65.6225007375,0.0,1011.59002686,0.000251496450027,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.509300086362,168493.0,1473.4269934,45.17168718,798.086335936,0.515438557833,798.086335936,0.512463316024,1.0,1.0,1.0,0.0,1548.36366781,1548.36366781,488.349161784,1060.01450602,0.0,721.339172363,1548.36366781
2017-04-08T22:00:00.000Z,0.0,0.0214432439261,0.772633820172,0.545318395943,47.6094991366,0.0364152066735,76.1374994914,0.0,37.8041664759,1.0,80.3333333333,0.0,0.0,0.0,48.0833339691,38.3333330154,1.0,80.1388912201,0.0,0.0,76.1374994914,80.5993226369,2.0,0.0,111.611249288,64.0017501513,42.0,0.401778468971,838.941660563,0.0,0.422112541003,0.0,1.0,12.6243269444,75.037999471,,2700.41617839,74.8099994659,74.8110478719,64.0204998652,63.9799016317,,2316.33284505,53.5504999161,53.4227116903,42.4384997686,42.0448074341,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,74.8955020905,100.0,6.68842367331,32.3714996974,1.59149932861,5.93590327104,40.84700044,207.0,64.1666660309,453.766662598,0.422112541003,32.3714996974,0.765956998553,76.5956993103,2.0,1.0,1.0,1072.33979797,1072.33979797,0.0,0.397891686201,0.0,1.0,12.3995184898,73.5680001577,9.61949920654,2037.4949646,73.602499644,73.4638748169,63.9830004374,63.7066675822,,2130.24991862,53.373500824,53.305557251,42.4844999313,42.8493703206,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,6.35109372934,31.1179997126,0.806499799093,6.0484247605,41.6780001322,207.0,57.9750003815,385.175003052,0.397891686201,31.1179997126,0.690511787051,69.0511770248,2.0,1.0,1.0,966.716501872,966.716501872,838.941660563,0.401010755887,2.0,0.0,4627.18705241,0.0,9.79046471914,4.14492199818,3.29947916667,4627.18705241,0.0620161203794,130.17583402,130.17583402,80.2526257833,2.0,53.6750895182,42.8414179484,42.4874382019,1.0,2012.41335558,1661.59696174,0.0,0.0,0.0,16.421825091,1.0,0.0,23.8991661072,47.5986747742,1.0,75.3652960459,0.166666666667,1.0,1.0,0.0,20.8758330345,1.0,72.7797597249,0.0,1.0,0.0213532703948,44.7749993006,72.5520420074,44.7749993006,2.0,0.0,61.6956978404,0.0566000007093,50.9405206439,0.953075075499,698.591463799,0.833333333333,0.166666666667,3719.50931277,0.00371950931277,900.009187377,0.522027452561,0.431024385082,0.527087667243,0.493495508716,0.0,1090.02998352,900.009187377,934.80581665,155.22416687,0.0,0.00109002998352,0.520785972476,1.0,0.0,2.0,2.0,2.0,0.166666666667,49.2447423935,57.2428948085,47.5986747742,0.475986747742,1.0,10.5,3674.01031731,112.636218484,1990.0391709,0.953051837644,1990.0391709,1.0,0.0,0.0,0.0,65.6875003179,1.0,80.5000019073,1.0,0.0,48.1916675568,64.4883330663,1.0,80.3194459279,0.0,1.0,130.17583402,0.0,1236.44995117,0.000302330189645,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.452257021137,168493.0,2106.41261154,64.5774863542,1140.94497429,0.546411206524,1140.94497429,0.453558021643,1.0,1.0,1.0,0.0,2088.07023112,2088.07023112,1773.53004964,314.540181478,0.0,1090.02998352,2088.07023112
2017-04-08T23:00:00.000Z,0.0,0.0167105014116,0.773385210572,0.515917089786,45.7907498678,0.0347150350502,60.7691663106,0.0,30.3699998856,1.0,74.6388893127,0.0,0.0,0.0,44.683333079,30.505833149,1.0,74.4722207387,0.0,0.0,60.7691663106,74.9000237783,2.0,0.0,108.783749898,62.9930000305,41.8854166667,0.374534238654,655.58333842,0.0,0.388508445797,0.0,1.0,12.0840613842,73.079000473,9.81900024414,2466.66617839,72.8149998983,72.8337046305,62.9959996541,62.9703852336,,2064.6662089,52.83649985,52.7149912516,42.3710002899,42.0199839274,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,78.0949999491,100.0,6.14633337657,30.4439996084,1.5090007782,5.93772800763,40.8619995117,207.0,53.6500002543,349.724998474,0.388508445797,30.4439996084,0.642943224226,64.3306811651,2.0,1.0,1.0,900.120513916,900.120513916,0.0,0.367911628178,0.0,1.0,11.9656137625,71.8729991913,8.9474995931,1841.3945109,71.9375,71.8007329305,62.9900004069,62.7224807739,,1945.24996948,52.6655000051,52.6087392171,42.4094998042,42.8531926473,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,5.92144656181,29.5280001958,0.764499664307,6.04416720072,41.6450001399,207.0,50.0333334605,305.858334859,0.367911628178,29.5280001958,0.59368833996,59.3688335419,2.0,1.0,1.0,831.163675944,831.163675944,655.58333842,0.374486945691,2.0,0.0,4117.85225423,0.0,9.79654900233,4.05618107319,3.15364583333,4117.85225423,0.0544614378387,95.3849989573,95.3849989573,72.6536026001,2.0,53.0310643514,42.8261362712,42.4874382019,1.0,1552.63112813,1533.78575357,0.0,0.0,0.0,16.2448612849,1.0,0.0,16.0933330059,46.7511383692,1.0,65.9646085103,1.0,1.0,1.0,0.0,13.1566663583,1.0,62.3690462112,0.0,1.0,0.0166955794863,29.2499995232,62.1029431025,29.2499995232,2.0,0.0,47.5998932692,0.0566000007093,47.0221399308,0.955091823777,692.648588458,0.0,1.0,2869.70165666,0.00286970165666,830.779847023,0.480455490118,0.474623864365,0.0,0.480455490118,0.0,840.987503052,830.779847023,0.0,840.987503052,0.0,0.000840987503052,0.480337311824,1.0,0.0,2.0,2.0,2.0,1.0,54.1766284307,55.0414784749,46.7511383692,0.467511383692,1.0,9.91666666667,3086.41688171,94.6220332,1671.76735008,0.955079354483,1671.76735008,1.0,0.0,0.0,0.0,48.163333257,1.0,72.7916679382,1.0,0.0,43.5750010808,47.2216663361,1.0,72.6250006358,0.0,1.0,95.3849989573,0.0,897.380004883,0.000279074738599,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496947046481,168493.0,1667.40548982,51.1185959846,903.15539477,0.5159719571,903.15539477,0.497050943147,1.0,1.0,1.0,0.0,1750.39628092,1750.39628092,0.0,1750.39628092,0.0,840.987503052,1750.39628092
2017-04-09T00:00:00.000Z,0.0,0.0148364842249,0.783263352306,0.51029442742,45.0505019824,0.0344059577215,55.3599999746,0.0,27.6874998411,1.0,72.4027779897,0.0,0.0,0.0,43.3166666031,27.6925001144,1.0,72.1944452922,0.0,0.0,55.3599999746,72.663749059,2.0,0.0,107.435251872,62.3847498894,41.9661458333,0.367693092749,591.591659546,0.0,0.376219928969,0.0,1.0,11.8471663793,72.1715005239,9.52650133769,2365.83288574,71.9120012919,71.9499409993,62.3854999542,62.3659464518,9.89399846395,1970.99953206,52.6460002263,52.5238876343,42.4040002823,42.0486221313,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,81.1655000051,100.0,5.90315334002,29.5080010096,1.50000063578,5.94401303927,40.9039996465,207.0,50.3500000636,316.516667684,0.376219928969,29.5080010096,0.600644324166,60.0644311905,2.0,1.0,1.0,840.902053833,840.902053833,0.0,0.352530240177,0.0,1.0,11.733553489,70.9625002543,8.66250133514,1757.40500895,71.0465011597,70.9023920695,62.3839998245,62.1222686768,9.7736000061,1866.74995931,52.467499733,52.4117507935,42.439499855,42.9527689616,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,5.68046573798,28.6070013046,0.72549978892,6.05308775107,41.7140000661,207.0,46.2916666667,275.07499822,0.352530240177,28.6070013046,0.557032837641,55.7106870015,2.0,1.0,1.0,779.845972697,779.845972697,591.591659546,0.36761331598,2.0,0.0,3887.39717611,0.0,9.79869487069,4.39192183812,3.19791666667,3887.39717611,0.0528741177834,85.151667277,85.151667277,70.0255082448,2.0,52.8419062297,42.9063796997,42.4874382019,1.0,1395.67951627,1442.74549407,0.0,0.0,0.0,16.5543495814,1.0,0.0,13.3324997425,45.8311503728,1.0,61.8207743963,1.0,1.0,1.0,0.0,10.5383331776,1.0,57.6666650772,0.0,1.0,0.0148112018642,23.8708327611,57.4944047928,23.8708327611,2.0,0.0,42.7881386689,0.0566000007093,44.23106705,0.957115170511,686.723041577,0.0,1.0,2579.61066697,0.00257961066697,781.467605931,0.469862069283,0.485707051935,0.0,0.469862069283,0.0,755.974171956,781.467605931,0.0,755.974171956,0.0,0.000755974171956,0.46971261998,1.0,0.0,2.0,2.0,2.0,1.0,60.6838989258,52.4847190163,45.8311503728,0.458311503728,1.0,11.0833333333,2830.7119525,86.7827421293,1533.263976,0.952972484043,1533.263976,1.0,0.0,0.0,0.0,42.8791666031,1.0,70.1527786255,1.0,0.0,41.9916671117,42.2724997203,1.0,69.9861119588,0.0,1.0,85.151667277,0.0,820.070007324,0.000262509819696,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509675840665,168493.0,1516.03812977,46.47804096,821.166791124,0.510381362243,821.166791124,0.509830529943,1.0,1.0,1.0,0.0,1608.92785645,1608.92785645,0.0,1608.92785645,0.0,755.974171956,1608.92785645
