timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-09T01:00:00.000Z,0.0,0.0132913785444,0.789950105672,0.509743314129,44.5622504552,0.0337337270813,51.9624999364,0.0,25.8075002035,1.0,71.0000012716,0.0,0.0,0.0,42.4666668574,26.1549998919,1.0,70.7777798971,0.0,0.0,51.9624999364,71.2612711589,2.0,0.0,106.518000285,61.9557498296,42.4505208333,0.358589371712,556.016662598,0.0,0.368489121166,0.0,1.0,11.6936681271,71.5340003967,9.33599980672,2301.66621908,71.2909997304,71.319229126,61.9549999237,61.9348347982,,1868.66625977,52.7900002797,52.6614837646,42.4249998728,42.0664367676,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,80.8564999898,100.0,5.74965512753,28.8659998576,1.52099990845,5.94401299953,40.9039999644,207.0,48.2833331426,297.324996948,0.368489121166,28.8659998576,0.576364360991,57.6364361445,2.0,1.0,1.0,806.910105387,806.910105387,0.0,0.343400336834,0.0,1.0,11.5873070558,70.3699995677,8.49750137329,1706.03642782,70.4540011088,70.308825175,61.9564997355,61.6980997721,,1773.99993896,52.6144997279,52.5558319092,42.4214998881,43.0057500203,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,5.53117819627,28.0325012207,0.686499913534,6.05612885952,41.7349999746,207.0,44.3166666031,258.691666921,0.343400336834,28.0325012207,0.538090969267,53.80909729,2.0,1.0,1.0,753.327356974,753.327356974,556.016662598,0.361039964178,2.0,0.0,3711.2012736,0.0,9.80927181244,4.17140048742,3.1796875,3711.2012736,0.0473670008937,72.9174989065,72.9174989065,66.5150445302,2.0,52.9855679599,42.9484151204,42.4874382019,1.0,1295.12006124,1467.49639314,0.0,0.0,0.0,16.9323282242,1.0,0.0,11.6474997997,45.0226716995,1.0,59.0696334839,1.0,1.0,1.0,0.0,8.96166642507,1.0,54.6607131958,0.0,1.0,0.0133760803919,20.6091661453,54.4848591487,20.6091661453,2.0,0.0,39.7052304109,0.0566000007093,44.9898694033,0.958323075045,683.203991249,0.0,1.0,2393.74833981,0.00239374833981,794.874007765,0.452419057457,0.512634584912,0.0,0.452419057457,0.0,701.505828857,794.874007765,0.0,701.505828857,0.0,0.000701505828857,0.455516777933,1.0,0.259565299993,2.0,2.0,2.0,1.0,65.426183874,50.6687171242,45.0226716995,0.450226716995,1.0,11.0833333333,2763.39451585,84.7189532863,1496.80127605,0.965325439441,1496.80127605,1.0,0.0,0.0,0.0,36.9558327993,1.0,66.6666673024,1.0,0.0,39.8666674296,35.9616670609,1.0,66.4444452922,0.0,1.0,72.9174989065,0.0,730.179992676,0.000267013284845,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531048456787,168493.0,1459.51759336,44.7452588122,790.552265927,0.509847383027,790.552265927,0.52782147178,1.0,1.0,1.0,0.0,1550.56648763,1550.56648763,0.0,1550.56648763,0.0,701.505828857,1550.56648763
2017-04-09T02:00:00.000Z,0.0,0.0121108017965,0.792147223967,0.50807926286,44.1797513962,0.0330486897694,49.9974997838,0.0,24.8583335876,1.0,69.986111323,0.0,0.0,0.0,41.9083334605,25.1500000954,1.0,69.8472220103,0.0,0.0,49.9974997838,70.2858123779,2.0,0.0,105.751501401,61.5717500051,42.96875,0.350479112006,530.700007121,0.0,0.363342449229,0.0,1.0,11.5679687659,71.0164998372,9.20400110881,2258.3328654,70.7720012665,70.8112131755,61.5680001577,61.5469055176,9.95400238037,1829.99957275,52.688000679,52.5595652262,42.436999321,42.0734329224,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.24449857076,80.2055009206,100.0,5.6239558061,28.3350019455,1.52999941508,5.9440129598,40.9069999059,207.0,46.6583340963,283.916664124,0.363342449229,28.3350019455,0.558255295526,55.8255300522,2.0,1.0,1.0,781.557413737,781.557413737,0.0,0.338999958959,0.0,1.0,11.4640251001,69.8659992218,8.38350041707,1674.91531372,69.9590002696,69.8098169963,61.5754998525,61.3173090617,9.87800216675,1736.24997965,52.5065002441,52.4512761434,42.4424994787,43.0268147786,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.40931534767,27.5165007909,0.716499646505,6.0547097524,41.7259998322,207.0,42.9333337148,246.783334096,0.338999958959,27.5165007909,0.519978608631,51.9978605906,2.0,1.0,1.0,727.970052083,727.970052083,530.700007121,0.350808892079,2.0,0.0,3656.94215902,0.0,9.87328378359,4.12177280585,3.02604166667,3656.94215902,0.045151049644,68.301665624,68.301665624,65.0457884471,2.0,52.8766988118,42.9579747518,42.4874382019,1.0,1232.03849062,1449.37477072,0.0,0.0,0.0,17.2533569336,1.0,0.0,10.4541662534,44.3146432241,1.0,56.9691766103,1.0,1.0,1.0,0.0,7.88416651885,1.0,52.136903127,0.0,1.0,0.0121252456312,18.338332812,52.1372550329,18.338332812,2.0,0.0,37.7713029158,0.0566000007093,44.4343045449,0.959172209886,680.737053527,0.0,1.0,2277.15574778,0.00227715574778,785.058374348,0.440715754501,0.518459691394,0.0,0.440715754501,0.0,667.337498983,785.058374348,0.0,667.337498983,0.0,0.000667337498983,0.441113099456,1.0,0.0,2.0,2.0,2.0,1.0,68.7601769765,49.2160288493,44.3146432241,0.443146432241,1.0,11.0833333333,2681.41326134,82.2056074607,1452.39587333,0.959175445894,1452.39587333,1.0,0.0,0.0,0.0,34.7083333333,1.0,65.2222232819,1.0,0.0,39.0250002543,33.5933326085,1.0,65.0416673024,0.0,1.0,68.301665624,0.0,683.289978027,0.000263716027045,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540526442386,168493.0,1420.42667692,43.5468264116,769.378548868,0.508104592021,769.378548868,0.540086809342,1.0,1.0,1.0,0.0,1514.21294149,1514.21294149,0.0,1514.21294149,0.0,667.337498983,1514.21294149
2017-04-09T03:00:00.000Z,0.0,0.0116499489629,0.798800913668,0.5081840107,43.9974991481,0.0335628227308,49.0049997965,0.0,24.4450001717,1.0,69.5972239176,0.0,0.0,0.0,41.6166667938,24.5600001017,1.0,69.3611119588,0.0,0.0,49.0049997965,69.8598658244,2.0,0.0,105.285749118,61.2882499695,43.0729166667,0.355095143922,519.741666158,0.0,0.357481513498,0.0,1.0,11.4906152089,70.6984996796,9.17249933879,2238.74955241,70.4539992015,70.4920399984,61.2814998627,61.2630996704,9.65699958801,1832.66626994,52.6504996618,52.5226135254,42.4759998322,42.1198832194,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,79.8125,100.0,5.54173644384,27.9779993693,1.53450012207,5.94887876511,40.9414997101,207.0,45.9666665395,277.866664886,0.357481513498,27.9779993693,0.555005765642,55.500576973,2.0,1.0,1.0,777.008071899,777.008071899,0.0,0.33589007865,0.0,1.0,11.3902974923,69.5795008341,8.36849975586,1658.04240926,69.6634998322,69.5159072876,61.2950000763,61.0392074585,9.7592010498,1729.74994914,52.4675003688,52.4130198161,42.487499555,43.0561777751,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.33457406362,27.1760002772,0.753999710083,6.05572342873,41.7334998449,207.0,42.4583326976,241.875,0.33589007865,27.1760002772,0.513900357201,51.3822806676,2.0,1.0,1.0,719.460500081,719.460500081,519.741666158,0.355853281144,2.0,0.0,3573.51163737,0.0,9.89059050878,4.32550944885,3.09635416667,3573.51163737,0.0465833014327,68.0608348846,68.0608348846,64.9752883911,2.0,52.8241856893,42.9974568685,42.4874382019,1.0,1207.13786249,1387.20957596,0.0,0.0,0.0,17.9886595408,1.0,0.0,9.77333315214,43.2928403219,1.0,55.6278524399,1.0,1.0,1.0,0.0,7.27833322684,1.0,50.9583320618,0.0,1.0,0.0116652332998,17.0516662598,50.7072134018,17.0516662598,2.0,0.0,37.0079102335,0.0566000007093,42.5284709041,0.960080701151,678.104787504,0.0,1.0,2231.13234112,0.00223113234112,751.386402318,0.446719925545,0.513358231685,0.0,0.446719925545,0.0,653.849995931,751.386402318,0.0,653.849995931,0.0,0.000653849995931,0.447524338961,1.0,0.123524740847,2.0,2.0,2.0,1.0,72.6593659719,47.3711150487,43.2928403219,0.432928403219,1.0,9.91666666667,2594.34743845,79.5363811376,1405.23639825,0.96007815723,1405.23639825,1.0,0.0,0.0,0.0,34.4483332634,1.0,65.0833339691,1.0,0.0,38.9333346685,33.6125000318,1.0,64.8888899485,0.0,1.0,68.0608348846,0.0,705.760009766,0.000252404971744,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53470462568,168493.0,1373.33268309,42.1030391274,743.869939925,0.508222874124,743.869939925,0.533725722398,1.0,1.0,1.0,0.0,1463.66875203,1463.66875203,0.0,1463.66875203,0.0,653.849995931,1463.66875203
2017-04-09T04:00:00.000Z,0.0,0.0105136565426,0.791816200377,0.508433417671,43.9877498945,0.0322955175381,49.0083332062,0.0,24.4525000254,1.0,69.5972220103,0.0,0.0,0.0,41.6666666667,24.5158335368,1.0,69.4444433848,0.0,0.0,49.0083332062,69.8862698873,2.0,0.0,104.992499352,61.004749457,43.125,0.341923978698,520.025001526,0.0,0.356982802266,0.0,1.0,11.4446865718,70.5184993744,9.26849969228,2239.99963379,70.2724990845,70.3006769816,61.0039993922,60.9780248006,9.78840026855,1876.99960327,52.5154997508,52.3799209595,42.5240004857,42.1669743856,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,79.6009998322,100.0,5.48769815763,27.7484985987,1.52100054423,5.95698841413,41.0029999415,207.0,46.2083336512,278.875,0.356982802266,27.7484985987,0.558045378185,55.804538091,2.0,1.0,1.0,781.26352946,781.26352946,0.0,0.331316519937,0.0,1.0,11.3395344416,69.3559989929,8.43450101217,1658.41739909,69.4400005341,69.2833353678,61.0054995219,60.7521743774,9.77490927956,1784.49995931,52.3385000229,52.2785059611,42.5445000331,43.120010376,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,5.27184931437,26.895500501,0.722500801086,6.06768512726,41.821999232,207.0,42.4166666667,241.149998983,0.331316519937,26.895500501,0.519843128749,51.984313647,2.0,1.0,1.0,727.780380249,727.780380249,520.025001526,0.342701691412,2.0,0.0,3799.88262939,0.0,9.89479454358,4.20931879679,2.83072916667,3799.88262939,0.0477814871426,72.51166598,72.51166598,66.2303123474,2.0,52.6609700521,43.0528640747,42.4874382019,1.0,1213.95801684,1482.96882026,0.0,0.0,0.0,18.5985682805,1.0,0.0,9.21083315214,42.4054311117,1.0,54.5605017344,1.0,1.0,1.0,0.0,6.77916653951,1.0,49.5535704295,0.0,1.0,0.0105364086789,15.9899995327,49.5264965693,15.9899995327,2.0,0.0,37.2169995743,0.0566000007093,45.4642163789,0.960583476756,676.651300751,0.0,1.0,2243.73791618,0.00224373791618,803.254696274,0.432344815335,0.528151609735,0.0,0.432344815335,0.0,657.544153849,803.254696274,0.0,657.544153849,0.0,0.000657544153849,0.433313483993,1.0,0.0,2.0,2.0,2.0,1.0,74.7453280362,46.1171122464,42.4054311117,0.424054311117,1.0,9.91666666667,2697.89091704,82.7107722989,1461.32104704,0.960839777112,1461.32104704,1.0,0.0,0.0,0.0,36.6175003052,1.0,66.3333346049,1.0,0.0,39.6833343506,35.8941666285,1.0,66.1388893127,0.0,1.0,72.51166598,0.0,673.690002441,0.00026982851738,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549677086977,168493.0,1427.77512839,43.7721120569,773.358860572,0.508494664281,773.358860572,0.548568648536,1.0,1.0,1.0,0.0,1520.87900798,1520.87900798,0.0,1520.87900798,0.0,657.544153849,1520.87900798
2017-04-09T05:00:00.000Z,0.0,0.0102475999148,0.799083102488,0.507540813364,43.7215010325,0.0329518595691,47.8991657893,0.0,23.8633332253,1.0,69.0277773539,0.0,0.0,0.0,41.3000001907,24.0358330409,1.0,68.8333333333,0.0,0.0,47.8991657893,69.2894674937,2.0,0.0,104.487001101,60.7655000687,43.2291666667,0.347633215289,505.45833079,0.0,0.355736526965,0.0,1.0,11.3649158478,70.1839993795,9.17100143433,2217.91625977,69.9350013733,69.9751383464,60.763999939,60.7431055705,9.72449970245,1824.66625977,52.5185000102,52.385655721,42.4685001373,42.0957082113,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.248998006185,79.2170003255,100.0,5.41928096612,27.466501236,1.54950078328,5.94563488166,40.918999354,207.0,45.3083327611,271.60000356,0.355736526965,27.466501236,0.54527130127,54.5271307627,2.0,1.0,1.0,763.379821777,763.379821777,0.0,0.328407043356,0.0,1.0,11.2597634792,69.0215002696,8.33699925741,1632.17064412,69.1039994558,68.9485397339,60.7670001984,60.5161768595,9.67742919922,1734.99993896,52.3385003408,52.2829691569,42.4830001195,43.0855356852,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,5.20140445232,26.6209993362,0.730000178019,6.05835902691,41.7529999415,207.0,41.549999555,233.858334859,0.328407043356,26.6209993362,0.508513895671,50.8513892492,2.0,1.0,1.0,711.919453939,711.919453939,505.45833079,0.347685786013,2.0,0.0,3605.60026042,0.0,9.89368359248,4.2021424969,3.02864583333,3605.60026042,0.0461453533482,67.2349993388,67.2349993388,64.5562477112,2.0,52.6729863485,42.9853566488,42.4874382019,1.0,1173.24625876,1406.20673807,0.0,0.0,0.0,18.9390474955,1.0,0.0,8.62583295504,41.8249524434,1.0,53.3333323797,1.0,1.0,1.0,0.0,6.27416646481,1.0,48.1666650772,0.0,1.0,0.010248750341,14.8999995391,48.1706336339,14.8999995391,2.0,0.0,35.968876112,0.0566000007093,43.1108776798,0.960914074114,675.696549352,0.0,1.0,2168.49106747,0.00216849106747,761.67627455,0.437065310036,0.523849259576,0.0,0.437065310036,0.0,635.492502848,761.67627455,0.0,635.492502848,0.0,0.000635492502848,0.4370395268,1.0,0.0,2.0,2.0,2.0,1.0,76.7999013265,45.1730273565,41.8249524434,0.418249524434,1.0,10.5,2579.45299683,79.0797537918,1397.1687774,0.960914569612,1397.1687774,1.0,0.0,0.0,0.0,34.0266668002,1.0,64.6805559794,1.0,0.0,38.7000013987,33.2083334923,1.0,64.5000019073,0.0,1.0,67.2349993388,0.0,687.100036621,0.000255861535374,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545156953742,168493.0,1362.44712274,41.7693143285,737.973742139,0.507547643695,737.973742139,0.545191537465,1.0,1.0,1.0,0.0,1453.99895223,1453.99895223,0.0,1453.99895223,0.0,635.492502848,1453.99895223
2017-04-09T06:00:00.000Z,0.0,0.0104569544339,0.791026996053,0.508704496045,44.0799994469,0.0330151758642,50.5408328374,0.0,25.1283332507,1.0,70.236111323,0.0,0.0,0.0,42.0249999364,25.4374998411,1.0,70.0416666667,0.0,0.0,50.5408328374,70.4943110148,2.0,0.0,104.942999522,60.863000075,43.25,0.349946632131,535.474998474,0.0,0.358772898436,0.0,1.0,11.443478028,70.5079994202,9.38700008392,2270.41617839,70.2469997406,70.2904968262,60.8599996567,60.8358078003,9.78300094604,1902.66623942,52.5094995499,52.3760960897,42.3814992905,42.0276184082,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,77.4590002696,100.0,5.50595279535,27.8655004501,1.52249972026,5.93752523263,40.8589995702,207.0,47.2166665395,287.999994914,0.358772898436,27.8655004501,0.572925240653,57.2211491267,2.0,1.0,1.0,802.095336914,802.095336914,0.0,0.332621234284,0.0,1.0,11.3262391885,69.3080005646,8.52599906921,1677.91493734,69.3919995626,69.2456410726,60.8660004934,60.6131312052,9.73914337158,1801.99995931,52.3295008341,52.2727661133,42.4200000763,42.9885177612,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.27659801642,26.9719994863,0.73150062561,6.04964117209,41.6884994507,207.0,43.1416664124,247.474998474,0.332621234284,26.9719994863,0.530860239665,53.0860239665,2.0,1.0,1.0,743.204335531,743.204335531,535.474998474,0.349635966404,2.0,0.0,3782.96313477,0.0,9.90221647783,4.51623831193,3.1953125,3782.96313477,0.0491030589889,75.5816669464,75.5816669464,67.0356403987,2.0,52.6179504395,42.8993784587,42.4874382019,1.0,1251.03742562,1465.7234748,0.0,0.0,0.0,19.4165198008,1.0,0.0,9.21333316962,41.4434798559,1.0,54.480591774,1.0,1.0,1.0,0.0,6.7874998649,1.0,49.64285628,0.0,1.0,0.0104356273464,16.000833114,49.4271030426,16.000833114,2.0,0.0,38.3537640437,0.0566000007093,44.9355160403,0.961065319309,675.260142297,0.0,1.0,2312.27115559,0.00231227115559,793.91370101,0.4428474777,0.518842946287,0.0,0.4428474777,0.0,677.628331502,793.91370101,0.0,677.628331502,0.0,0.000677628331502,0.442165605724,1.0,0.0,2.0,2.0,2.0,1.0,77.2671661377,44.6730766296,41.4434798559,0.414434798559,1.0,11.0833333333,2726.03693867,83.5736608504,1476.56642762,0.96497399493,1476.56642762,1.0,0.0,0.0,0.0,38.1441666285,1.0,67.1666666667,1.0,0.0,40.1833340327,37.4375003179,1.0,66.9722232819,0.0,1.0,75.5816669464,0.0,738.760009766,0.000266690699556,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537675573656,168493.0,1437.271653,44.0632523991,778.502682808,0.508771451011,778.502682808,0.538322472412,1.0,1.0,1.0,0.0,1530.16188558,1530.16188558,0.0,1530.16188558,0.0,677.628331502,1530.16188558
2017-04-09T07:00:00.000Z,0.0,0.00947977784592,0.79713427381,0.507701208745,43.656999747,0.0323952023117,47.6166667938,0.0,23.8066665332,1.0,68.8888874054,0.0,0.0,0.0,41.2166674932,23.8100001017,1.0,68.6944452922,0.0,0.0,47.6166667938,69.1472765605,2.0,0.0,104.153999647,60.4969998995,43.2916666667,0.341603979842,502.508336385,0.0,0.349667059486,0.0,1.0,11.3141527971,69.9469998678,9.20400015513,2211.2495931,69.705499649,69.7290802002,60.5014994939,60.4745356242,9.80999984741,1828.33292643,52.6265001297,52.4894866943,42.5300000509,42.1752446493,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,78.9199994405,100.0,5.35817805926,27.1754995982,1.53300031026,5.9559747378,40.9969997406,207.0,45.058333079,268.874997457,0.349667059486,27.1754995982,0.549255956014,54.9255952835,2.0,1.0,1.0,768.95833842,768.95833842,0.0,0.326119490017,0.0,1.0,11.211417675,68.8205000559,8.40449968974,1624.29664103,68.8969999949,68.7338511149,60.4925003052,60.2457300822,9.70700009664,1733.24992879,52.4584999084,52.396446228,42.539999644,43.1283086141,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.14758467674,26.357000351,0.746499379476,6.06383299828,41.7935002645,207.0,41.5833330154,233.633336385,0.326119490017,26.357000351,0.511625725882,51.1625728607,2.0,1.0,1.0,716.276016235,716.276016235,502.508336385,0.34184809593,2.0,0.0,3621.9362793,0.0,9.90999984741,3.97864522537,2.89322916667,3621.9362793,0.0453000811547,66.5258324941,66.5258324941,64.4211212794,2.0,52.7912953695,43.0458602905,42.4874382019,1.0,1164.15987813,1446.56078934,0.0,0.0,0.0,19.7179800669,1.0,0.0,8.12499984105,40.783519427,1.0,52.2203184764,1.0,1.0,1.0,0.0,5.81999985377,1.0,47.0357128779,0.0,1.0,0.00947978927962,13.9449996948,46.9633032481,13.9449996948,2.0,0.0,35.6903097867,0.0566000007093,44.3480347213,0.961307819897,674.560901019,0.0,1.0,2151.696865,0.002151696865,783.534172536,0.42866056478,0.532644679303,0.0,0.42866056478,0.0,630.570836385,783.534172536,0.0,630.570836385,0.0,0.000630570836385,0.431592081984,1.0,0.0,2.0,2.0,2.0,1.0,78.4953015645,43.7156174978,40.783519427,0.40783519427,1.0,10.5,2610.72066747,80.038344508,1414.10500892,0.961305244083,1414.10500892,1.0,0.0,0.0,0.0,33.7691664696,1.0,64.5277789434,1.0,0.0,38.6083342234,32.7566666603,1.0,64.3472239176,0.0,1.0,66.5258324941,0.0,653.309997559,0.000263204018691,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554084857626,168493.0,1378.85572907,42.2723622811,746.861515042,0.507714693382,746.861515042,0.553727722722,1.0,1.0,1.0,0.0,1471.02600098,1471.02600098,0.0,1471.02600098,0.0,630.570836385,1471.02600098
2017-04-09T08:00:00.000Z,0.0,0.0113141653595,0.790204999319,0.508373740328,44.2442506154,0.0332680768456,50.9666674932,0.0,25.3983335495,1.0,70.4722226461,0.0,0.0,0.0,42.1833333969,25.5341669718,1.0,70.3055559794,0.0,0.0,50.9666674932,70.7447770437,2.0,0.0,105.490500768,61.2462501526,43.3541666667,0.353653311541,542.058339437,0.0,0.358468532784,0.0,1.0,11.5329179764,70.8484999339,9.34800020854,2282.91619873,70.5950005849,70.6172993978,61.2470003764,61.2116750081,9.91799926758,1881.66623942,52.8049999873,52.6614786784,42.4999996821,42.1383412679,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,79.9459997813,100.0,5.58038993677,28.0950009028,1.53299999237,5.95252803961,40.9669996897,207.0,47.433333079,289.383333842,0.358468532784,28.0950009028,0.576735247657,57.6735245387,2.0,1.0,1.0,807.42934672,807.42934672,0.0,0.337115264538,0.0,1.0,11.4265569051,69.7145004272,8.54550043742,1687.28875732,69.7910003662,69.6373062134,61.2454999288,60.981803894,9.88160018921,1776.49995931,52.6220003764,52.5641199748,42.4950005213,43.0600077311,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.3671841224,27.2959998449,0.736000378927,6.05937278271,41.7590001424,207.0,43.7083336512,252.675005595,0.337115264538,27.2959998449,0.53524415879,53.4939775467,2.0,1.0,1.0,749.341822306,749.341822306,542.058339437,0.353811884571,2.0,0.0,3689.61427816,0.0,9.9229742686,4.25363425414,2.9921875,3689.61427816,0.0472034874178,72.3574994405,72.3574994405,66.2882703145,2.0,52.9671681722,42.9917221069,42.4874382019,1.0,1260.44538505,1457.68856784,0.0,0.0,0.0,18.7714827855,1.0,0.0,9.919166406,42.4755175908,1.0,55.9132410685,1.0,1.0,1.0,0.0,7.4224998951,1.0,51.2083323797,0.0,1.0,0.0113280344757,17.3416662216,51.0597413381,17.3416662216,2.0,0.0,38.6421891927,0.0566000007093,44.6891853394,0.960549155266,676.750936116,0.0,1.0,2329.65972668,0.00232965972668,789.561568541,0.445427457365,0.515131016469,0.0,0.445427457365,0.0,682.724182129,789.561568541,0.0,682.724182129,0.0,0.000682724182129,0.445538880924,1.0,0.0,2.0,2.0,2.0,1.0,74.3966668447,46.1579637527,42.4755175908,0.424755175908,1.0,11.6666666667,2718.13395289,83.3313745322,1472.28575067,0.960558473835,1472.28575067,1.0,0.0,0.0,0.0,36.6241668065,1.0,66.4027792613,1.0,0.0,39.7416677475,35.733332634,1.0,66.2361125946,0.0,1.0,72.3574994405,0.0,710.220031738,0.000265228735552,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53628282973,168493.0,1438.64924875,44.1054861335,779.248861851,0.508402731695,779.248861851,0.536085272795,1.0,1.0,1.0,0.0,1532.73932902,1532.73932902,0.0,1532.73932902,0.0,682.724182129,1532.73932902
2017-04-09T09:00:00.000Z,0.0,0.0166883974649,0.7739333629,0.530028677971,46.4492499034,0.0345820856835,66.1883335114,0.0,32.9066667557,1.0,76.5833339691,0.0,0.0,0.0,45.8250001272,33.2816665967,1.0,76.3750006358,0.0,0.0,66.1883335114,76.831958135,2.0,0.0,109.342499733,62.8932498296,43.3541666667,0.378526032345,721.324996948,0.0,0.397566908585,0.0,1.0,12.2399768035,73.531999588,9.51299858093,2534.5828654,73.3114999135,73.2628707886,62.9285001755,62.8675282796,9.86400032043,2292.99951172,52.9624999364,52.8130950928,42.7204993566,42.3235066732,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,76.1165002187,100.0,6.26352512836,30.5910005569,1.57949956258,5.9764516751,41.140999794,207.0,57.9583336512,392.583333333,0.397566908585,30.5910005569,0.700325244722,70.0325253805,2.0,1.0,1.0,980.455342611,980.455342611,0.0,0.369215883867,0.0,1.0,12.0139598846,72.0275001526,9.20400015513,1889.01351929,72.0619996389,71.8972117106,62.8579994837,62.5821533203,9.78080062866,2107.7498881,52.7824999491,52.7107467651,42.7139997482,43.1704330444,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,5.92823076248,29.3479998906,0.756999969482,6.08572912216,41.9569997787,207.0,52.174999555,328.741664886,0.369215883867,29.3479998906,0.632525126139,63.2525126139,2.0,1.0,1.0,885.535176595,885.535176595,721.324996948,0.376322327644,2.0,0.0,4595.68164062,0.0,9.93289518356,3.43050311009,2.45052083333,4595.68164062,0.0612431652474,118.481667201,118.481667201,77.3642730713,2.0,53.0430806478,43.1120961507,42.4874382019,1.0,1731.36020562,1636.38673936,0.0,0.0,0.0,17.4995326996,1.0,0.0,17.3049995104,45.4289674759,1.0,66.934928894,0.5,1.0,1.0,0.0,14.4966663917,1.0,63.3928550084,0.0,1.0,0.0163096699818,31.801665465,63.4524672826,31.801665465,2.0,0.0,53.079291987,0.0566000007093,50.1676365553,0.957389598099,685.9310734,0.5,0.5,3200.04356497,0.00320004356497,886.353991636,0.492122764087,0.465127454513,0.519385829704,0.458955769494,0.0,937.796666463,886.353991636,543.223337809,394.573328654,0.0,0.000937796666463,0.488469051818,1.0,0.0,2.0,2.0,2.0,0.5,60.6771666209,51.9385493596,45.4289674759,0.454289674759,1.0,9.91666666667,3367.74694498,103.246928542,1824.1506581,0.9572502186,1824.1506581,1.0,0.0,0.0,0.0,59.6650009155,1.0,77.3055578868,1.0,0.0,46.2750005722,58.8166662852,1.0,77.1250012716,0.0,1.0,118.481667201,0.0,1099.94006348,0.000297743149895,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.485899554239,168493.0,1870.78108726,57.3535970456,1013.31442274,0.531751831116,1013.31442274,0.489749817828,1.0,1.0,1.0,0.0,1905.61529541,1905.61529541,1045.89556885,859.719726562,0.0,937.796666463,1905.61529541
2017-04-09T10:00:00.000Z,0.0,0.0262261198847,0.78757166928,0.577829230915,49.1274998983,0.0381551720128,89.144168218,0.0,44.3216667175,1.0,84.5416673024,0.0,0.0,0.0,50.6000000636,44.8225008647,1.0,84.3333333333,0.0,0.0,89.144168218,84.7830270131,2.0,0.0,114.220499674,65.0929997762,43.3984375,0.4278218624,998.208353678,0.0,0.45860736823,0.0,1.0,13.1633838813,76.9249979655,,2865.41617839,76.7329991659,76.6663131714,65.1409994761,65.0776672363,,2662.66599528,53.4785000483,53.3309834798,42.6020002365,42.2089716593,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,77.6974995931,100.0,7.21065298716,34.1309989293,1.63050047557,5.95273089409,40.9714997609,207.0,74.2083336512,554.958333333,0.45860736823,34.1309989293,0.86247387114,86.2473875682,2.0,1.0,1.0,1207.4634196,1207.4634196,0.0,0.417659320753,0.0,1.0,12.7729906241,74.9584999084,9.75343104771,2170.97823079,74.9750010173,74.8005218506,65.0450000763,64.7527313232,,2373.49991862,53.3045005798,53.2284164429,42.6014995575,42.981493632,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,6.70469729106,32.3735014598,0.774999936422,6.06829333305,41.8264996211,207.0,64.0499998728,443.091667175,0.417659320753,32.3735014598,0.756368513561,75.6368516286,2.0,1.0,1.0,1058.91591899,1058.91591899,998.208353678,0.426970018988,2.0,0.0,5297.54858398,0.0,9.90572773327,2.96652364731,2.63020833333,5297.54858398,0.0861547337008,201.905830383,201.905830383,93.4644355774,2.0,53.5376919833,42.9484176636,42.4874382019,1.0,2493.20079376,1611.04479835,0.0,0.0,0.0,16.2905966441,1.0,0.0,31.9266657829,48.850402832,1.0,83.2077611287,0.0,1.0,1.0,0.0,29.2649997075,1.0,81.5892836253,0.0,1.0,0.0261198274789,61.1916646957,81.3904838562,61.1916646957,2.0,0.0,76.435471073,0.0566000007093,49.3907142939,0.951415908924,703.524447626,1.0,0.0,4608.14054194,0.00460814054194,872.627450087,0.578789020168,0.373999175124,0.578789020168,0.0,0.0,1350.45000203,872.627450087,1350.45000203,0.0,0.0,0.00135045000203,0.577356894811,1.0,0.672830468857,2.0,2.0,2.0,0.0,48.4745094993,58.8023563732,48.850402832,0.48850402832,1.0,11.6666666667,4099.21888926,125.672078886,2220.35472281,0.951621261436,2220.35472281,1.0,0.0,0.0,0.0,102.933332443,1.0,93.5000006358,1.0,0.0,56.0083335241,98.9724998474,1.0,93.3472213745,0.0,1.0,201.905830383,0.0,1578.35009766,0.000293132143732,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393012630424,168493.0,2494.4073553,76.4724613148,1351.10353987,0.57906911978,1351.10353987,0.394615743525,1.0,1.0,1.0,0.0,2333.23362223,2333.23362223,2333.23362223,0.0,0.0,1350.45000203,2333.23362223
2017-04-09T11:00:00.000Z,0.0,0.0297584245749,0.82324428155,0.630228100748,51.0055007935,0.0413969823968,108.91083463,0.0,54.1100002925,1.0,90.361111323,0.0,0.0,0.0,54.108332634,54.890832901,1.0,90.1805547078,0.0,0.0,108.91083463,90.6326039632,2.0,0.0,118.416750908,67.4112501144,43.28125,0.470960389366,1238.5916748,0.0,0.4941659878,0.0,1.0,13.8958245913,79.5455010732,,3103.33284505,79.3610006968,79.2807439168,67.4359995524,67.3627141317,,2765.66601562,54.2150001526,54.0845692952,42.5359999339,42.1338857015,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,80.9734992981,100.0,7.95667727788,36.8250007629,1.66799990336,5.93914723396,40.8680000305,207.0,84.3166656494,665.241668701,0.4941659878,36.8250007629,0.961295689174,96.1295693715,2.0,1.0,1.0,1345.81396484,1345.81396484,0.0,0.473549500091,0.0,1.0,13.6407999198,78.1235001882,,2383.20170085,78.1115004222,77.9338556925,67.3865006765,67.0770339966,,2535.24991862,54.0379997889,53.973681132,42.5864992142,42.8417027791,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,7.58386011918,35.525001208,0.845499674479,6.05693980058,41.7409995397,207.0,77.191666921,573.350001017,0.473549500091,35.525001208,0.864082038516,86.4082024892,2.0,1.0,1.0,1209.71485392,1209.71485392,1238.5916748,0.470702929895,2.0,0.0,5543.17285156,0.0,9.86028281125,1.82640182972,1.67447916667,5543.17285156,0.0916825289742,240.921669006,240.921669006,100.0,2.0,54.2595880682,42.876449585,42.4874382019,1.0,3077.0369225,1505.26824018,0.0,0.0,0.0,15.7312615712,1.0,0.0,40.3358325958,51.7047379812,1.0,90.1940631866,0.0,1.0,1.0,0.0,37.926665624,1.0,89.3988062541,0.0,1.0,0.029746883674,78.2624988556,89.1324501038,78.2624988556,2.0,0.0,94.3344664694,0.0566000007093,46.1478623452,0.944243148916,725.069601949,1.0,0.0,5687.23490989,0.00568723490989,815.333246764,0.633738638058,0.310021188718,0.633738638058,0.0,0.0,1666.68666585,815.333246764,1666.68666585,0.0,0.0,0.00166668666585,0.633544757962,1.0,0.786610375407,2.0,2.0,2.0,0.0,40.2118603099,64.8173235113,51.7047379812,0.517047379812,1.0,11.0833333333,4576.04430836,140.290386252,2478.62870131,0.942470357268,2478.62870131,1.0,0.0,0.0,0.0,121.012500127,1.0,100.0,1.0,0.0,60.0,119.909167608,1.0,100.0,0.0,1.0,240.921669006,0.0,1774.92004395,0.000273885932028,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328945293958,168493.0,3061.84798843,93.8688107014,1658.45953224,0.630610364127,1658.45953224,0.329193991393,1.0,1.0,1.0,0.0,2629.92749023,2629.92749023,2629.92749023,0.0,0.0,1666.68666585,2629.92749023
2017-04-09T12:00:00.000Z,0.0,0.0297415829177,0.807674758561,0.604610594368,50.6965001424,0.0411209978523,102.011664073,0.0,50.6233326594,1.0,88.2916679382,0.0,0.0,0.0,52.8416662216,51.3641668955,1.0,88.0694433848,0.0,0.0,102.011664073,88.4676278432,2.0,0.0,118.746750196,68.0502500534,43.3333333333,0.466632273972,1151.87498983,0.0,0.488626243905,0.0,1.0,13.944170475,79.7779998779,,3015.83276367,79.5680001577,79.535697937,68.0510005951,68.0242970785,,2496.33282471,54.4355004628,54.3177159627,42.3410005569,42.0053532918,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,79.7779992421,100.0,8.01779611905,37.2269996007,1.557000796,5.92637443542,40.7839997609,207.0,80.2083333333,620.149998983,0.488626243905,37.2269996007,0.878398733956,90.0191586812,2.0,1.0,1.0,1260.26822917,1260.26822917,0.0,0.469658457581,0.0,1.0,13.6915629705,78.33350118,9.73800048828,2310.08587646,78.3575000763,78.1964492798,68.0494995117,67.7391179403,,2264.99993896,54.2510000865,54.189801534,42.3495006561,42.607460022,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,7.66584531466,36.0079994202,0.836500485738,6.02571773529,41.5130001704,207.0,72.7416658401,531.725001017,0.469658457581,36.0079994202,0.803720394316,80.3720385234,2.0,1.0,1.0,1125.20855204,1125.20855204,1151.87498983,0.463614258263,2.0,0.0,4993.58133952,0.0,9.82513289018,3.9367599686,5.47395833333,4993.58133952,0.0678417295585,170.545000712,170.545000712,87.4901301066,2.0,54.5694691051,42.6872889201,42.2311916351,1.0,2765.35990375,1511.83761429,0.0,0.0,0.5,15.7120459874,1.0,0.0,37.9324994087,52.3389546076,1.0,88.076482137,0.0,1.0,1.0,0.0,35.4841661453,1.0,87.1249987284,0.0,1.0,0.0295651249788,73.4166653951,86.7559464773,73.4166653951,2.0,0.0,84.7792072982,0.0566000007093,46.3492633741,0.938300094949,743.323935275,1.0,0.0,5111.16758725,0.00511116758725,818.891568786,0.606795482717,0.331738459688,0.606795482717,0.0,0.0,1497.86583455,818.891568786,1497.86583455,0.0,0.0,0.00149786583455,0.601792832216,1.0,0.338850371252,2.0,2.0,2.0,0.0,31.4972896576,68.9244176691,52.3389546076,0.523389546076,1.0,9.91666666667,4325.38599566,132.605812167,2342.85884284,0.949107810384,2342.85884284,1.0,0.0,0.0,0.0,86.1333325704,1.0,87.8194446564,1.0,0.0,52.5833339691,84.411667188,1.0,87.6388899485,0.0,1.0,170.545000712,0.0,1824.15002441,0.000275081240017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349526635498,168493.0,2776.81705468,85.1304556735,1504.07163616,0.609309494517,1504.07163616,0.35428291357,1.0,1.0,1.0,0.0,2468.48547363,2468.48547363,2468.48547363,0.0,0.0,1497.86583455,2468.48547363
2017-04-09T13:00:00.000Z,0.0,0.0273474743724,0.771743725432,0.548078689377,48.8064994812,0.0383895489207,81.6216665904,0.0,40.7100000381,1.0,82.3055553436,0.0,0.0,0.0,49.2583332062,40.9024998347,1.0,82.0972207387,0.0,0.0,81.6216665904,82.5515677134,2.0,0.0,115.55924956,66.7527500788,43.2916666667,0.425577164491,905.025019328,0.0,0.442136969403,0.0,1.0,13.2951265176,77.5489997864,,2783.33284505,77.3074995677,77.3014907837,66.7609996796,66.7360560099,,2157.99951172,54.4250001907,54.3196258545,42.4715000788,42.1485214233,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,76.8080012004,100.0,7.34320660432,34.84049956,1.49999968211,5.95191991329,40.9670003255,207.0,66.4666678111,475.333335876,0.442136969403,34.8359994888,0.767871805827,76.7871799469,2.0,1.0,1.0,1075.02052816,1075.02052816,0.0,0.43001615332,0.0,1.0,13.1766790549,76.4644997915,9.75899950663,2104.98653158,76.5034999847,76.3575973511,66.7445004781,66.4576873779,,2030.49990845,54.2644996643,54.2000045776,42.4529997508,42.7887268066,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,7.13535030683,34.050500234,0.827500025431,6.04132874807,41.6254997253,207.0,62.5083335241,429.691670736,0.43001615332,34.050500234,0.71372756958,71.372756958,2.0,1.0,1.0,999.218597412,999.218597412,905.025019328,0.425644768381,2.0,0.0,4344.22322591,0.0,9.81785289447,3.55879217386,4.54427083333,4344.22322591,0.0484232169961,102.969999949,102.969999949,74.3436266581,2.0,54.6151860555,42.8656234741,42.1800470352,1.0,2119.03453253,1544.99758129,0.0,0.0,0.0,14.5694157283,1.0,0.0,30.4699991544,52.1915839513,1.0,81.9006837209,0.0,1.0,1.0,0.0,27.6866658529,1.0,80.0595213572,0.0,1.0,0.027351664626,58.1566648483,79.9402745565,58.1566648483,2.0,0.0,64.9644437462,0.0566000007093,47.3658672933,0.933260121624,759.069332735,1.0,0.0,3916.57541727,0.00391657541727,836.852768547,0.539730572333,0.393519980916,0.539730572333,0.0,0.0,1147.78167725,836.852768547,1147.78167725,0.0,0.0,0.00114778167725,0.539799243212,1.0,0.277873239822,2.0,2.0,2.0,0.0,23.7033394178,72.0818214417,52.1915839513,0.521915839513,1.0,11.6666666667,3664.03211382,112.33031104,1984.63444579,0.93325055325,1984.63444579,1.0,0.0,0.0,0.0,52.0750001272,1.0,74.4722232819,1.0,0.0,44.5416673024,50.8950004578,1.0,74.2361106873,0.0,1.0,102.969999949,0.0,1182.55004883,0.000281114748347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421665949778,168493.0,2152.22401447,65.9819525218,1165.75886387,0.548184128804,1165.75886387,0.421583148663,1.0,1.0,1.0,0.0,2126.58266195,2126.58266195,2126.58266195,0.0,0.0,1147.78167725,2126.58266195
2017-04-09T14:00:00.000Z,0.0,0.0284092769821,0.788680162439,0.580919979282,50.0522499084,0.0394619873495,93.6450004578,0.0,46.5508333842,1.0,86.0555559794,0.0,0.0,0.0,51.4999996821,47.1216665904,1.0,85.8333326976,0.0,0.0,93.6450004578,86.3215090434,2.0,0.0,117.581249873,67.5289999644,43.3203125,0.447180845303,1054.99165853,0.0,0.464534594202,0.0,1.0,13.6915629705,78.8810005188,,2916.66617839,78.6949996948,78.6570180257,67.5409997304,67.5081100464,,2357.33284505,54.8540000916,54.7534306844,42.670999527,42.3419596354,42.4874382019,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,78.0604998271,100.0,7.70984013875,36.0240001678,1.48499933879,5.98172283173,41.1860001882,207.0,74.6500002543,556.566663106,0.464534594202,36.0240001678,0.854926641555,85.4926643372,2.0,1.0,1.0,1196.89729818,1196.89729818,0.0,0.453186275164,0.0,1.0,13.536856095,77.744000117,9.97200012207,2219.34716797,77.772500356,77.6092732747,67.5170001984,67.223739624,,2178.24991862,54.6844997406,54.6239573161,42.5774990718,42.8378702799,42.4874382019,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,7.48092989127,35.1950012843,0.843999862671,6.05592620373,41.7334992091,207.0,70.0416666667,498.425000509,0.453186275164,35.1950012843,0.784988134475,78.4988142649,2.0,1.0,1.0,1098.98338826,1098.98338826,1054.99165853,0.443658035877,2.0,0.0,4721.11930339,0.0,9.80989525535,3.0720530351,3.921875,4713.69380327,0.0531481488863,126.129999161,126.129999161,79.435464859,2.0,55.000810103,42.9906255549,42.1526088715,1.0,2477.212695,1584.3058071,0.0,0.0,0.0,14.6874780655,1.0,0.0,34.8358325958,52.8535216649,1.0,85.7648391724,0.0,1.0,1.0,0.0,32.1874993642,1.0,84.4464270274,0.0,1.0,0.0282136870532,67.02333196,84.2159646352,67.02333196,2.0,0.0,75.9453148596,0.0566000007093,48.5709618707,0.928763081716,773.373499919,1.0,0.0,4578.59001145,0.00457859001145,858.144191908,0.568746473814,0.363742823962,0.568746473814,0.0,0.0,1341.78999837,858.144191908,1341.78999837,0.0,0.0,0.00134178999837,0.566119770209,1.0,0.0,2.0,2.0,2.0,0.0,20.5659635717,74.6859900735,52.8535216649,0.528535216649,1.0,10.5,4045.12929075,124.013823381,2191.05692273,0.928726477497,2191.05692273,1.0,0.0,0.0,0.0,63.6491664251,1.0,79.5000025431,1.0,0.0,47.5916671753,62.4808336894,1.0,79.3194446564,0.0,1.0,126.129999161,0.0,1440.7800293,0.000288266942073,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391657643854,168493.0,2532.78614864,77.6490617536,1371.89153322,0.581505655075,1371.89153322,0.392206472787,1.0,1.0,1.0,0.0,2367.92319743,2359.20583274,2359.20583274,0.0,0.0,1341.78999837,2359.20583274
2017-04-09T15:00:00.000Z,0.0,0.0306044381636,0.828581082868,0.636988309929,51.8792498906,0.0425770051405,113.386667887,0.0,56.0858332316,1.0,91.5416660309,0.0,0.0,0.0,54.8416668574,57.3008333842,1.0,91.4027773539,0.0,0.0,113.386667887,91.8331832886,2.0,0.0,120.932249705,69.0529998144,43.3697916667,0.486874563373,1295.91664632,0.0,0.518541723047,0.0,1.0,14.4143344561,81.3830000559,,3126.66615804,81.1864999135,81.1226628621,69.0740000407,69.0420608521,,2619.66601562,54.8090000153,54.7126642863,42.2359997431,41.9296340942,42.1119661331,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,82.2125008901,100.0,8.49566411972,38.9505001704,1.51199976603,5.91867033641,40.7239999771,207.0,88.9166666667,712.458328247,0.518541723047,38.9505001704,0.980678180513,98.0678170522,2.0,1.0,1.0,1372.94945272,1372.94945272,0.0,0.489099215571,0.0,1.0,14.0324017207,79.503499349,,2409.82334391,79.4914995829,79.3273646037,69.031999588,68.717569987,,2299.49989827,54.6274998983,54.5640335083,42.1875,42.4038391113,42.1119661331,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,8.02655247847,37.3039995829,0.823000272115,6.00584900379,41.3644997279,207.0,78.0166676839,583.350001017,0.489099215571,37.3039995829,0.851469726563,85.1469720205,2.0,1.0,1.0,1192.05761719,1192.05761719,1295.91664632,0.486574811079,2.0,0.0,5163.94287109,0.0,9.79756069183,3.32845717669,4.39322916667,5163.94287109,0.0632830957471,168.457496643,168.457496643,87.784939448,2.0,54.9688339233,42.6000391642,42.0536130269,1.0,3063.25348748,1494.4759978,0.0,0.0,0.0,14.7022333145,1.0,0.0,41.9066654841,54.3717667262,1.0,91.4155228933,0.0,1.0,1.0,0.0,39.5533323288,1.0,90.6964263916,0.0,1.0,0.030583571867,81.4599978129,90.4816589355,81.4599978129,2.0,0.0,93.9118998829,0.0566000007093,45.8169984485,0.927152174218,778.549762838,1.0,0.0,5661.75922181,0.00566175922181,809.487594953,0.623367573138,0.304123664486,0.623367573138,0.0,0.0,1659.2208252,809.487594953,1659.2208252,0.0,0.0,0.0016592208252,0.623032793403,1.0,0.0,2.0,2.0,2.0,0.0,23.1812721888,75.5853132768,54.3717667262,0.543717667262,1.0,9.91666666667,4546.80180551,139.393882254,2462.78940825,0.925267470887,2462.78940825,1.0,0.0,0.0,0.0,84.8733323415,1.0,87.8888893127,1.0,0.0,52.6250009537,83.5841662089,1.0,87.7083346049,0.0,1.0,168.457496643,0.0,1724.32995605,0.000271922266495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328687297517,168493.0,3132.28871296,96.0283519527,1696.61397083,0.637416139847,1696.61397083,0.329069657254,1.0,1.0,1.0,0.0,2661.7053833,2661.7053833,2661.7053833,0.0,0.0,1659.2208252,2661.7053833
2017-04-09T16:00:00.000Z,0.0,0.0312699219516,0.844611524135,0.656947897364,52.3277508418,0.0432447228799,119.055832545,0.0,59.2658335368,1.0,93.1666666667,0.0,0.0,0.0,55.7666670481,59.7633323669,1.0,92.9444459279,0.0,0.0,119.055832545,93.4043235779,2.0,0.0,121.737000783,69.4092499415,42.9557291667,0.498076920817,1371.17500814,0.0,0.533731727293,0.0,1.0,14.583545208,81.9680010478,,3194.99934896,81.7640005747,81.7266693115,69.4294999441,69.4141184489,,2671.99932861,54.7714999517,54.6782658895,42.0125007629,41.7018330892,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,82.830499649,100.0,8.70400412877,39.7514998118,1.57950051626,5.87954123815,40.4330002467,207.0,93.3416659037,758.175003052,0.533731727293,39.7514998118,0.991928362165,101.457683563,2.0,1.0,1.0,1420.40755208,1420.40755208,0.0,0.502894068735,0.0,1.0,14.1665616035,79.9730002085,,2465.3164266,79.9460004171,79.795694987,69.388999939,69.074122111,,2328.74989827,54.5989999771,54.5245056152,42.0375003815,42.1855443319,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,8.18747433027,37.9085000356,0.869500478109,5.97908731302,41.1679999034,207.0,80.6249993642,612.999994914,0.502894068735,37.9085000356,0.8705657741,87.0565783183,2.0,1.0,1.0,1218.79208374,1218.79208374,1371.17500814,0.498026087702,2.0,0.0,5246.79012044,0.0,9.81653269132,3.56382721663,4.59114583333,5246.79012044,0.0665341933101,183.159169515,183.159169515,90.3364804586,2.0,54.9587122599,42.3707631429,42.0504248937,1.0,3248.54119122,1446.5418326,0.0,0.0,0.833333333333,14.9134833018,1.0,0.0,44.1399987539,54.5160166423,1.0,93.0936050415,0.0,1.0,1.0,0.0,41.9441655477,1.0,92.6249987284,0.0,1.0,0.031267095769,86.0841643016,92.3497028351,86.0841643016,2.0,0.0,99.5923701262,0.0566000007093,44.3474535539,0.923785579332,789.49112321,1.0,0.0,6004.22332726,0.00600422332726,783.52390456,0.639165258155,0.284613686403,0.639165258155,0.0,0.0,1759.58248901,783.52390456,1759.58248901,0.0,0.0,0.00175958248901,0.639180396994,1.0,0.00639895395535,2.0,2.0,2.0,0.0,20.3358912468,77.4010327657,54.5160166423,0.545160166423,1.0,10.5,4695.08302382,143.93982368,2543.10639357,0.923778944558,2543.10639357,1.0,0.0,0.0,0.0,92.4124991099,1.0,90.4166679382,1.0,0.0,54.1583337784,90.7466665904,1.0,90.2638899485,0.0,1.0,183.159169515,0.0,1811.73999023,0.000263200569483,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308097178529,168493.0,3339.83372062,102.391176989,1809.03137289,0.657127478638,1809.03137289,0.308161306931,1.0,1.0,1.0,0.0,2752.93825277,2752.93825277,2752.93825277,0.0,0.0,1759.58248901,2752.93825277
2017-04-09T17:00:00.000Z,0.0,0.0306389782046,0.827375924125,0.635722596068,51.8597494761,0.0424827861136,112.816665649,0.0,56.0466667811,1.0,91.5277773539,0.0,0.0,0.0,54.758333842,56.7816670736,1.0,91.2638905843,0.0,0.0,112.816665649,91.7635815938,2.0,0.0,121.069499969,69.2097504934,42.6041666667,0.485473850041,1290.2166748,0.0,0.515014396408,0.0,1.0,14.4094998042,81.4279994965,,3121.24945068,81.2164999644,81.194501241,69.222501119,69.2160263062,,2567.33276367,54.6679999034,54.5788904826,41.9149993261,41.6464767456,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,81.0814997355,100.0,8.52265977859,39.3015006383,1.43399969737,5.88683998585,40.4809996287,207.0,87.875,702.64167277,0.515014396408,39.3015006383,0.974381793794,97.4381796519,2.0,1.0,1.0,1364.13451131,1364.13451131,0.0,0.494019330487,0.0,1.0,14.0819563071,79.7044995626,,2376.82753499,79.7060000102,79.5586547852,69.1969998678,68.883412679,,2274.49991862,54.4954999288,54.4186731974,41.9460000992,42.1249135335,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,8.10874875387,37.759999911,0.822999954224,5.97320771217,41.123000145,207.0,78.3333333333,587.574996948,0.494019330487,37.759999911,0.849500216529,84.9500217438,2.0,1.0,1.0,1189.30030314,1189.30030314,1290.2166748,0.485473125581,2.0,0.0,5071.76098633,0.0,9.80026973378,3.7409816583,5.13541666667,5073.29913885,0.0605212731655,160.646670024,160.646670024,86.3686580658,2.0,54.8938376687,42.3208534934,42.0588741302,1.0,3037.19749129,1474.10965476,0.0,0.0,1.0,13.9146197637,1.0,0.0,41.8633321126,55.3078813553,1.0,91.3413219452,0.0,1.0,1.0,0.0,39.5641657511,1.0,90.6190458934,0.0,1.0,0.0306509503565,81.427497228,90.4288934072,81.427497228,2.0,0.0,93.1130864269,0.0566000007093,45.1926159166,0.919638120594,803.133849653,1.0,0.0,5613.60036807,0.00561360036807,798.456101595,0.619009732142,0.300437566263,0.619009732142,0.0,0.0,1645.10751343,798.456101595,1645.10751343,0.0,0.0,0.00164510751343,0.618719811241,1.0,0.0,2.0,2.0,2.0,0.0,18.6098244407,79.5664138794,55.3078813553,0.553078813553,1.0,9.91666666667,4512.24997072,138.334607054,2444.07429895,0.919639455038,2444.07429895,1.0,0.0,0.0,0.0,81.0425008138,1.0,86.4861125946,1.0,0.0,51.7666670481,79.6041666667,1.0,86.2777779897,0.0,1.0,160.646670024,0.0,1703.66992188,0.000268216578235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326690600993,168493.0,3119.6480507,95.6408199991,1689.76711662,0.635813940245,1689.76711662,0.326771561778,1.0,1.0,1.0,0.0,2658.60593669,2657.64402077,2657.64402077,0.0,0.0,1645.10751343,2657.64402077
2017-04-09T18:00:00.000Z,0.0,0.0299947055551,0.802721223894,0.601336234371,50.9619998932,0.0414762508162,102.72083346,0.0,50.9516665141,1.0,88.736111323,0.0,0.0,0.0,53.1083332698,51.7583332062,1.0,88.5138899485,0.0,0.0,102.72083346,88.9794851939,2.0,0.0,119.692499797,68.7304999034,42.109375,0.471105241844,1165.3666687,0.0,0.491653937881,0.0,1.0,14.0940428575,80.3435007731,,3008.33282471,80.1439997355,80.1390711466,68.7349999746,68.7265065511,,2350.66617839,54.7100000381,54.6215693156,41.8624998728,41.568204244,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,79.5889994303,100.0,8.21551541487,38.2814998627,1.44299983978,5.87852756182,40.4195000331,207.0,80.3750006358,620.083333333,0.491653937881,38.2814998627,0.898663925898,89.8663927714,2.0,1.0,1.0,1258.12949626,1258.12949626,0.0,0.481913444347,0.0,1.0,13.9030764898,79.0655002594,,2280.08959961,79.0970001221,78.9459203084,68.7259998322,68.4222488403,,2152.99987793,54.5284999212,54.4537404378,41.9280004501,42.0942789714,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,7.93797830741,37.1689996719,0.865000406901,5.96509814262,41.0630000432,207.0,74.4083321889,545.283330282,0.481913444347,37.1689996719,0.80743267241,80.7432670593,2.0,1.0,1.0,1130.40574137,1130.40574137,1165.3666687,0.470352112119,2.0,0.0,4682.02937826,0.0,9.78708092372,3.98925513029,4.86197916667,4682.02937826,0.0516206546413,128.372497559,128.372497559,79.8025875092,2.0,54.9574457804,42.2790501912,42.0699885686,1.0,2715.12785997,1496.00414681,0.0,0.0,1.0,14.0013182958,1.0,0.0,38.3566659292,54.7336816788,1.0,88.6073029836,0.0,1.0,1.0,0.0,35.8408319155,1.0,87.5178540548,0.0,1.0,0.0299596094272,74.1974976858,87.2299556732,74.1974976858,2.0,0.0,83.2392150365,0.0566000007093,45.8638477795,0.922153964743,794.844972494,1.0,0.0,5018.3245567,0.0050183245567,810.315321639,0.594520567301,0.327573978065,0.594520567301,0.0,0.0,1470.65749105,810.315321639,1470.65749105,0.0,0.0,0.00147065749105,0.593419015408,1.0,0.0373064745446,2.0,2.0,2.0,0.0,19.4700792631,78.2578512828,54.7336816788,0.547336816788,1.0,10.5,4211.13200678,129.103062816,2280.97281269,0.922094545366,2280.97281269,1.0,0.0,0.0,0.0,64.4324995677,1.0,80.0138905843,1.0,0.0,47.8666674296,63.9399998983,1.0,79.7777798971,0.0,1.0,128.372497559,0.0,1621.92993164,0.000272200315619,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3552498816,168493.0,2752.88307579,84.3966981054,1491.10772169,0.602787674223,1491.10772169,0.356470362981,1.0,1.0,1.0,0.0,2473.68648275,2473.68648275,2473.68648275,0.0,0.0,1470.65749105,2473.68648275
