timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-09T19:00:00.000Z,0.0,0.0296191788031,0.796017300779,0.590326791112,50.5540002187,0.0410756546174,98.8741664886,0.0,49.1325000127,1.0,87.5277779897,0.0,0.0,0.0,52.3999999364,49.9025001526,1.0,87.3333333333,0.0,0.0,98.8741664886,87.7769025167,2.0,0.0,118.974749883,68.4207496643,41.9583333333,0.464162498532,1116.14167277,0.0,0.476836304983,0.0,1.0,13.9272493521,79.7869987488,,2961.66617839,79.5935001373,79.5770263672,68.4214992523,68.3995259603,,2269.33284505,54.8660004934,54.7725448608,41.9285004934,41.6502888997,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,79.8965009054,100.0,8.03959838549,37.6679999034,1.42800076803,5.88765092691,40.5004997253,207.0,76.941666921,584.758333842,0.476836304983,37.664999644,0.874153580439,87.4153563182,2.0,1.0,1.0,1223.81501261,1223.81501261,0.0,0.476997086775,0.0,1.0,13.8075931072,78.7234992981,9.78599802653,2238.84474691,78.7624994914,78.6047286987,68.4200000763,68.1160812378,,2098.74992879,54.6919994354,54.6163075765,41.9849993388,42.1370366414,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,7.83965659142,36.7775001526,0.902499198914,5.96793651581,41.0825001399,207.0,72.9749997457,531.383333842,0.476997086775,36.7775001526,0.794107131958,79.4203580221,2.0,1.0,1.0,1111.74998474,1111.74998474,1116.14167277,0.463417696117,2.0,0.0,4514.00150553,0.0,9.85354614258,3.73965718349,4.16666666667,4514.00150553,0.0478952249943,115.680000941,115.680000941,77.2392520905,2.0,55.0919133967,42.3514237837,42.104177475,1.0,2588.22318879,1541.82759753,0.0,0.0,0.75,14.5658756892,1.0,0.0,36.9091658592,53.8556235631,1.0,87.4486287435,0.0,1.0,1.0,0.0,34.3141665459,1.0,86.2738062541,0.0,1.0,0.0295916923814,71.2233320872,86.0177809397,71.2233320872,2.0,0.0,79.3486265417,0.0566000007093,47.2686833028,0.929064557273,772.413960663,1.0,0.0,4783.76881546,0.00478376881546,835.135736934,0.583006911102,0.347302407683,0.583006911102,0.0,0.0,1401.91917928,835.135736934,1401.91917928,0.0,0.0,0.00140191917928,0.582621902227,1.0,0.353413190072,2.0,2.0,2.0,0.0,24.1263072274,74.5120398782,53.8556235631,0.538556235631,1.0,10.5,4125.53081939,126.478738654,2234.606662,0.929291179405,2234.606662,1.0,0.0,0.0,0.0,58.3208332062,1.0,77.2777792613,1.0,0.0,46.2416677475,57.3591667811,1.0,77.0694471995,0.0,1.0,115.680000941,0.0,1556.31005859,0.000280537964799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373728294618,168493.0,2629.69387207,80.6200168044,1424.38190449,0.592348336937,1424.38190449,0.374975616675,1.0,1.0,1.0,0.0,2404.63560994,2404.63560994,2404.63560994,0.0,0.0,1401.91917928,2404.63560994
2017-04-09T20:00:00.000Z,0.0,0.027394629869,0.769769278576,0.522860564226,47.6995004018,0.0385107405849,71.5750001272,0.0,35.677500089,1.0,78.8194446564,0.0,0.0,0.0,47.1666669846,35.8341671626,1.0,78.6111119588,0.0,0.0,71.5750001272,79.0531196594,2.0,0.0,114.360000292,66.6604998906,41.9114583333,0.422271273685,784.425008138,0.0,0.427776834921,0.0,1.0,13.0413103898,76.7179991404,9.7200012207,2613.33284505,76.4465001424,76.4832077026,66.6559988658,66.6401850382,,1811.66625977,54.4910004934,54.3795038859,41.8174991608,41.5382995605,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,86.9179992676,100.0,7.17413632075,34.6290009816,1.47749932607,5.86717406909,40.3399998347,207.0,59.2833331426,409.233332316,0.427776834921,34.6290009816,0.682965280442,68.296526591,2.0,1.0,1.0,956.151392619,956.151392619,0.0,0.419689729695,0.0,1.0,12.9820868174,75.7505003611,9.16199938456,1944.50660197,75.8270003001,75.707166036,66.6650009155,66.38306427,,1718.49992879,54.3109995524,54.2388916016,41.8320000966,42.261505127,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,7.02084080378,33.9950002035,0.794499715169,5.96124601364,41.0375003815,207.0,56.6833333969,375.191673279,0.419689729695,33.9950002035,0.637963663737,63.7963666916,2.0,1.0,1.0,893.149129232,893.149129232,784.425008138,0.421961803316,2.0,0.0,3603.26656087,0.0,9.91274166107,4.11510775487,3.99479166667,3603.26656087,0.0343931866306,64.0733337402,64.0733337402,63.3861420949,2.0,54.730333964,42.3548405965,42.1311763128,1.0,1792.59099379,1419.48263956,0.0,0.0,0.0,13.0646406809,1.0,0.0,26.9549994469,53.5913581848,1.0,78.5273952484,0.0,1.0,1.0,0.0,23.9341661135,1.0,76.4285691579,0.0,1.0,0.0273752377861,50.8891655604,76.0775572459,50.8891655604,2.0,0.0,54.9564789948,0.0566000007093,43.5178845227,0.936689309637,748.379152102,1.0,0.0,3313.21538735,0.00331321538735,768.86720808,0.522688049636,0.413896206625,0.522688049636,0.0,0.0,970.962514242,768.86720808,970.962514242,0.0,0.0,0.000970962514242,0.522240976493,1.0,0.509057065159,2.0,2.0,2.0,0.0,33.8249883652,69.9047520955,53.5913581848,0.535913581848,1.0,11.6666666667,3212.07363335,98.4743635174,1739.82972232,0.936584256261,1739.82972232,1.0,0.0,0.0,0.0,32.3241667747,1.0,63.5416663488,1.0,0.0,38.0000006358,31.7491668065,1.0,63.333334287,0.0,1.0,64.0733337402,0.0,1123.07006836,0.000258277106602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441920952502,168493.0,1793.85335977,54.9951800646,971.646278717,0.523056133383,971.646278717,0.44241528384,1.0,1.0,1.0,0.0,1857.63289388,1857.63289388,1857.63289388,0.0,0.0,970.962514242,1857.63289388
2017-04-09T21:00:00.000Z,0.0,0.0256975626245,0.778403638362,0.512536007447,46.2347491582,0.0368408944556,61.6508324941,0.0,30.822499752,1.0,75.0138880412,0.0,0.0,0.0,44.9250001907,30.8433334033,1.0,74.875,0.0,0.0,61.6508324941,75.318991979,2.0,0.0,111.437249184,65.2025000254,41.8619791667,0.399215048845,667.700002035,0.0,0.406736209702,0.0,1.0,12.522800525,74.7530002594,9.3104985555,2469.16621908,74.5054988861,74.5338389079,65.1950003306,65.1684544881,,1668.99961344,54.2705001831,54.1533635457,41.8729998271,41.56884257,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.247501373291,84.5179990133,100.0,6.65440996488,32.632499059,1.52399921417,5.86839056015,40.3490006129,207.0,53.633333842,350.91666921,0.406736209702,32.632499059,0.615947737921,61.5947729747,2.0,1.0,1.0,862.326833089,862.326833089,0.0,0.391557664475,0.0,1.0,12.4514903227,73.7660001119,8.65350087484,1827.52126058,73.8635005951,73.7347768148,65.2099997203,64.9338785807,,1591.24994914,54.0934998194,54.0310592651,41.9025004705,42.4434153239,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,6.47787714005,31.9610001246,0.773500760396,5.97381595771,41.1289997101,207.0,50.875,316.783332825,0.391557664475,31.9610001246,0.577487571353,57.7700910568,2.0,1.0,1.0,808.482599894,808.482599894,667.700002035,0.398995782267,2.0,0.0,3327.30395508,0.0,9.97249960899,5.02383808295,4.67447916667,3327.30395508,0.0325850730234,54.4741668701,54.4741668701,60.3669713338,2.0,54.5044759115,42.4420979818,42.2155342102,1.0,1526.44432564,1385.50894373,0.0,0.0,0.0,12.8913844426,1.0,0.0,23.0316661199,52.303615888,1.0,74.4006837209,0.0,1.0,1.0,0.0,19.9483329455,1.0,71.7261880239,0.0,1.0,0.0256693266699,42.9799995422,71.477297465,42.9799995422,2.0,0.0,46.7970696101,0.0566000007093,42.4763336573,0.943072356016,728.627407784,1.0,0.0,2821.30103585,0.00282130103585,750.465249558,0.494342271401,0.448700045449,0.494342271401,0.0,0.0,826.80333964,750.465249558,826.80333964,0.0,0.0,0.00082680333964,0.494108823438,1.0,0.0,2.0,2.0,2.0,0.0,40.334716479,65.6870905558,52.303615888,0.52303615888,1.0,10.5,2911.95326938,89.2734032674,1577.2685892,0.94304231685,1577.2685892,1.0,0.0,0.0,0.0,27.5725002289,1.0,60.5416704814,1.0,0.0,36.2083336512,26.9016666412,1.0,60.3472226461,0.0,1.0,54.4741668701,0.0,899.640014648,0.000252095539027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.475800541961,168493.0,1582.99797932,48.5308670524,857.435802901,0.512657293536,857.435802901,0.476073658981,1.0,1.0,1.0,0.0,1672.53214518,1672.53214518,1672.53214518,0.0,0.0,826.80333964,1672.53214518
2017-04-09T22:00:00.000Z,0.0,0.0235659737418,0.792811107101,0.508025392225,45.2747503916,0.0364340468259,54.9849993388,0.0,27.3166666031,1.0,72.2222220103,0.0,0.0,0.0,43.2250000636,27.6683333715,1.0,72.0416666667,0.0,0.0,54.9849993388,72.5164031982,2.0,0.0,109.793250084,64.5184996923,41.84375,0.390821608955,589.525009155,0.0,0.393836983119,0.0,1.0,12.2363509337,73.6400000254,8.89950116475,2354.99953206,73.4240004222,73.4434382121,64.5244992574,64.4948094686,,1567.33296712,54.001999855,53.8775355021,41.9269997279,41.6140213013,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,81.1235001882,100.0,6.36755490303,31.4970006943,1.57950019836,5.86879603068,40.3474995295,207.0,49.4916667938,310.766667684,0.393836983119,31.4970006943,0.56336130778,56.3500944773,2.0,1.0,1.0,788.705830892,788.705830892,0.0,0.377153639804,0.0,1.0,12.1614147027,72.6515000661,8.22599919637,1723.28428141,72.7384993235,72.6038691203,64.5125001272,64.243733724,,1490.49993896,53.8145001729,53.7492675781,41.9204998016,42.5870361328,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,6.18192199866,30.8179995219,0.749499320984,5.97949270407,41.1710004807,207.0,46.3416665395,278.758333842,0.377153639804,30.8179995219,0.527707643055,52.770764033,2.0,1.0,1.0,738.790700277,738.790700277,589.525009155,0.39060539912,2.0,0.0,3102.09973145,0.0,9.99934792519,6.87292158604,6.38020833333,3102.09973145,0.034572340437,52.0908327103,52.0908327103,60.0,2.0,54.2387669881,42.5688298543,42.2232786814,1.0,1351.646095,1283.70611807,0.0,0.0,0.0,11.9289884567,1.0,0.0,19.308333238,52.5955108007,1.0,70.0856138865,0.666666666667,1.0,1.0,0.0,16.2391662598,1.0,66.9345226288,0.0,1.0,0.0235360017899,35.5474993388,66.6960906982,35.5474993388,2.0,0.0,41.4381810938,0.0566000007093,39.3553066804,0.946346775884,718.688711492,0.333333333333,0.666666666667,2498.22444478,0.00249822444478,695.323430869,0.485356200343,0.460959955517,0.490545564575,0.482652263993,0.0,732.123331706,695.323430869,253.47833252,478.644999186,0.0,0.000732123331706,0.48510150363,1.0,0.0,2.0,2.0,2.0,0.666666666667,49.9077876409,63.229080836,52.5955108007,0.525955108007,1.0,10.5,2635.35221307,80.7934877742,1427.44676257,0.946316155859,1427.44676257,1.0,0.0,0.0,0.0,26.4491666158,1.0,60.1666717529,1.0,0.0,36.0,25.6416667302,1.0,60.0,0.0,1.0,52.0908327103,0.0,783.780029297,0.000233572354225,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.487109886757,168493.0,1414.83759961,43.3754788979,766.351207673,0.508047338715,766.351207673,0.487353399264,1.0,1.0,1.0,0.0,1508.42480469,1508.42480469,516.727396647,991.69740804,0.0,732.123331706,1508.42480469
2017-04-09T23:00:00.000Z,0.0,0.0265808916268,0.782825975138,0.563864986521,48.5965016683,0.0381923481007,84.9966653188,0.0,42.3308334351,1.0,83.069442749,0.0,0.0,0.0,49.7333335876,42.6658331553,1.0,82.8888899485,0.0,0.0,84.9966653188,83.3617331187,2.0,0.0,114.075751623,65.4792499542,41.84375,0.427536623261,946.966664632,0.0,0.443532791089,0.0,1.0,13.0715267658,76.6099999746,9.52200317383,2789.16617839,76.4270019531,76.3573176066,65.5054995219,65.4408289591,,2331.33285522,53.8879998525,53.7603302002,42.2194999059,41.8691838582,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.182998021444,77.733499527,100.0,7.15650570393,34.2075020472,1.52549997965,5.9150210619,40.6939999262,207.0,69.6416670481,506.875,0.443532791089,34.2075020472,0.812125367664,81.2125364939,2.0,1.0,1.0,1136.97551473,1136.97551473,0.0,0.424771201389,0.0,1.0,12.862430493,75.2765000661,9.29249954224,2094.48782349,75.2974993388,75.1493835449,65.4530003866,65.168607076,9.78800201416,2149.99995931,53.7110004425,53.6485443115,42.2399994532,42.5742645264,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0209992726644,100.0,6.84664714336,33.0574998856,0.797499338786,6.01578334967,41.4425001144,207.0,63.5166664124,440.091664632,0.424771201389,33.0574998856,0.735885431199,73.5484463374,2.0,1.0,1.0,1030.23960368,1030.23960368,946.966664632,0.425084838614,2.0,0.0,4656.94197591,0.0,10.0047238668,3.81057496866,3.0078125,4656.94197591,0.058351768775,130.206670125,130.206670125,80.2930107117,2.0,54.0072224935,42.6223271688,41.9868087769,1.0,2254.29326623,1630.30269754,0.0,0.0,0.0,14.1840620041,1.0,0.0,30.8791658084,51.3214375178,1.0,81.9235140483,0.0833333333333,1.0,1.0,0.0,27.9958329995,1.0,80.124997139,0.0,1.0,0.0263087237245,58.8749990463,80.0132459005,58.8749990463,2.0,0.0,69.1111474746,0.0566000007093,49.9811146339,0.949894923579,708.037547825,0.916666666667,0.0833333333333,4166.5718299,0.0041665718299,883.058551371,0.551277539844,0.398683380625,0.556963489067,0.460837098607,0.0,1221.04499308,883.058551371,1160.66832479,60.3766682943,0.0,0.00122104499308,0.547958788772,1.0,0.0,2.0,2.0,2.0,0.0833333333333,55.2064539591,60.2719904582,51.3214375178,0.513214375178,1.0,11.0833333333,3884.59596377,119.092262108,2104.10354445,0.94996092047,2104.10354445,1.0,0.0,0.0,0.0,65.6375007629,1.0,80.3055566152,1.0,0.0,48.0583343506,64.5691665014,1.0,80.0972239176,0.0,1.0,130.206670125,0.0,1329.80993652,0.000296636148884,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.419683980714,168493.0,2315.50523414,70.987757499,1254.20064681,0.566246658363,1254.20064681,0.423185413755,1.0,1.0,1.0,0.0,2214.93695068,2214.93695068,2083.92174276,131.015207926,0.0,1221.04499308,2214.93695068
2017-04-10T00:00:00.000Z,0.0,0.0260162287282,0.770032473527,0.539065365119,47.7370004654,0.0374552291158,76.4116675059,0.0,38.1616668701,1.0,80.4999993642,0.0,0.0,0.0,48.1500002543,38.2633333206,1.0,80.2499993642,0.0,0.0,76.4116675059,80.709409078,2.0,0.0,112.832250595,65.0952501297,41.84375,0.412519121288,840.908340454,0.0,0.427224623639,0.0,1.0,12.8140846093,75.7789999644,,2694.16617839,75.5405006409,75.5371348063,65.1034997304,65.0675074259,,2192.66618856,53.3314997355,53.2003962199,41.8715000153,41.5421193441,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,74.9929993947,100.0,6.94508588314,33.6690006256,1.51650047302,5.86899872621,40.3549995422,207.0,63.2416664759,447.641667684,0.427224623639,33.6690006256,0.747735359555,74.7735360463,2.0,1.0,1.0,1046.82950338,1046.82950338,0.0,0.409092445449,0.0,1.0,12.654542923,74.5414994558,9.49649937948,2019.49718221,74.5834999084,74.4497451782,65.087000529,64.8082300822,,2051.74992879,53.1604998906,53.0875244141,41.9250001907,42.3163960775,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,6.67687487602,32.6584997177,0.767499923706,5.97766804695,41.157500267,207.0,58.6583331426,393.266665141,0.409092445449,32.6584997177,0.685990291777,68.5990314484,2.0,1.0,1.0,960.386408488,960.386408488,840.908340454,0.412143975031,2.0,0.0,4389.73075358,0.0,10.0032169024,4.30627906322,3.53385416667,4389.73075358,0.0549308591716,112.138332367,112.138332367,76.5220012665,2.0,53.4625269572,42.3166249593,41.9868087769,1.0,1998.49612815,1586.32238851,0.0,0.0,0.0,14.7266257604,1.0,0.0,28.015832901,50.37687397,1.0,79.4805920919,0.0,1.0,1.0,0.0,25.0174994469,1.0,77.3809496562,0.0,1.0,0.0259687587663,53.0333325068,77.1225891113,53.0333325068,2.0,0.0,61.2690295042,0.0566000007093,48.6327853509,0.952165752875,701.281334683,1.0,0.0,3693.78633846,0.00369378633846,859.23647953,0.531031139293,0.421510241322,0.531031139293,0.0,0.0,1082.49167379,859.23647953,1082.49167379,0.0,0.0,0.00108249167379,0.53049882253,1.0,0.0,2.0,2.0,2.0,0.0,59.3064391396,58.1639546481,50.37687397,0.5037687397,1.0,9.91666666667,3593.8534233,110.178803113,1946.62193874,0.954942094182,1946.62193874,1.0,0.0,0.0,0.0,56.7133337657,1.0,76.6944452922,1.0,0.0,45.891667366,55.424999555,1.0,76.4861125946,0.0,1.0,112.138332367,0.0,1270.86999512,0.000288633862243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441398744375,168493.0,2030.87936725,62.2618208357,1100.03215646,0.539635863673,1100.03215646,0.441983918231,1.0,1.0,1.0,0.0,2038.47118123,2038.47118123,2038.47118123,0.0,0.0,1082.49167379,2038.47118123
2017-04-10T01:00:00.000Z,0.0,0.0241928294725,0.768480726915,0.53218638447,47.3049996694,0.0369863776969,73.0008335114,0.0,36.3774998983,1.0,79.3055547078,0.0,0.0,0.0,47.4833332698,36.6508340836,1.0,79.1388880412,0.0,0.0,73.0008335114,79.5767726898,2.0,0.0,111.827249527,64.5222498576,41.84375,0.406129075862,801.433339437,0.0,0.416959193904,0.0,1.0,12.6303701401,75.102499644,9.7559967041,2648.33284505,74.8684997559,74.8593622843,64.5275001526,64.4929046631,,2149.33285522,53.3480002085,53.2226867676,41.9090003967,41.5796585083,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,75.0679995219,100.0,6.75670830409,32.9594993591,1.52250067393,5.87366183599,40.3864997228,207.0,61.0749998093,427.083333333,0.416959193904,32.9594993591,0.731563404628,73.156340917,2.0,1.0,1.0,1024.18876648,1024.18876648,0.0,0.399859480279,0.0,1.0,12.4780805111,73.8679993947,9.40049997965,1981.25197347,73.9174995422,73.783976237,64.5169995626,64.238629659,,2001.99991862,53.1635004679,53.0983632406,41.941500028,42.3840535482,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,6.49108632406,31.9759995143,0.716500282288,5.98699418704,41.2249997457,207.0,56.7666670481,374.35000356,0.399859480279,31.9759995143,0.668517107282,66.8600384394,2.0,1.0,1.0,935.923950195,935.923950195,801.433339437,0.406021240861,2.0,0.0,4270.71097819,0.0,9.98491803805,4.16530032953,3.43489583333,4270.71097819,0.053803457039,106.346666336,106.346666336,75.4538027445,2.0,53.4859237671,42.3943252563,41.9868087769,1.0,1898.85672128,1577.83857741,0.0,0.0,0.0,15.0152451197,1.0,0.0,25.3758328756,49.5122550329,1.0,76.8721453349,0.0,1.0,1.0,0.0,22.3649994532,1.0,74.5238075256,0.0,1.0,0.0241773366966,47.7408323288,74.213359197,47.7408323288,2.0,0.0,58.2143276847,0.0566000007093,48.3726923413,0.954316746883,694.928591412,1.0,0.0,3509.62452066,0.00350962452066,854.641196733,0.521206865119,0.433092338867,0.521206865119,0.0,0.0,1028.52167765,854.641196733,1028.52167765,0.0,0.0,0.00102852167765,0.520981060962,1.0,0.00388519711189,2.0,2.0,2.0,0.0,64.9152517319,55.916217804,49.5122550329,0.495122550329,1.0,9.91666666667,3476.69529869,106.587020026,1883.16287439,0.954299203986,1883.16287439,1.0,0.0,0.0,0.0,53.5683336258,1.0,75.4722220103,1.0,0.0,45.2000007629,52.778333346,1.0,75.3333333333,0.0,1.0,106.346666336,0.0,1067.42004395,0.000287090219423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.453832861914,168493.0,1939.38662198,59.4568758422,1050.47482504,0.532331697367,1050.47482504,0.454066329616,1.0,1.0,1.0,0.0,1973.34637451,1973.34637451,1973.34637451,0.0,0.0,1028.52167765,1973.34637451
2017-04-10T02:00:00.000Z,0.0,0.0206415336688,0.771671550389,0.518067062479,46.3240000407,0.0360926462241,64.546667099,0.0,32.1208333969,1.0,76.0972220103,0.0,0.0,0.0,45.5500005086,32.4258337021,1.0,75.916668574,0.0,0.0,64.546667099,76.3365383148,2.0,0.0,110.213249524,63.8892494837,41.9088541667,0.390355939589,698.075007121,0.0,0.401859859229,0.0,1.0,12.3342516422,74.0179990133,9.82999971178,2514.16617839,73.7779992421,73.7587941488,63.8929993312,63.8592656453,,2121.33284505,52.560500145,52.441078186,42.0770003001,41.7400105794,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,80.3959999084,100.0,6.43342252572,31.7009989421,1.48950036367,5.9008291165,40.5874999364,207.0,55.7583335241,372.316668193,0.401859859229,31.7009989421,0.661777358282,66.1777346929,2.0,1.0,1.0,926.488301595,926.488301595,0.0,0.382103906929,0.0,1.0,12.2013002237,72.8060010274,8.98500092824,1870.64083862,72.8705005646,72.7348480225,63.8854996363,63.6103566488,9.77000045776,1989.49991862,52.3699995677,52.3205795288,42.0840002696,42.5353342692,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,6.19504570961,30.786500295,0.718000729879,6.00625451406,41.3659995397,207.0,52.0833333333,325.758333842,0.382103906929,30.786500295,0.608865403675,60.8865404129,2.0,1.0,1.0,852.411565145,852.411565145,698.075007121,0.390304451483,2.0,0.0,4247.37379964,0.0,10.0160814126,3.73217535019,2.9140625,4247.37379964,0.0543938740234,97.2824999491,97.2824999491,72.8931179047,2.0,52.6584370931,42.5484542847,41.9868087769,1.0,1655.70446812,1499.62478387,0.0,0.0,0.0,14.9104779561,1.0,0.0,19.9758329391,48.982521375,1.0,70.850455602,0.0833333333333,1.0,1.0,0.0,16.9374996821,1.0,67.8630943298,0.0,1.0,0.020643617375,36.9133329391,67.6452261607,36.9133329391,2.0,0.0,50.7598711246,0.0566000007093,45.9748477038,0.955703611309,690.851990644,0.916666666667,0.0833333333333,3060.21035456,0.00306021035456,812.276451019,0.501490576517,0.454216142978,0.501481766551,0.501591320873,0.0,896.817499797,812.276451019,824.684163411,72.1333363851,0.0,0.000896817499797,0.501402926942,1.0,0.0,2.0,2.0,2.0,0.0833333333333,69.202501297,54.3245741526,48.982521375,0.48982521375,1.0,9.91666666667,3155.329252,96.7347188284,1709.09395082,0.955706719495,1709.09395082,1.0,0.0,0.0,0.0,49.014166832,1.0,72.986111323,1.0,0.0,43.6666679382,48.2683327993,1.0,72.7777798971,0.0,1.0,97.2824999491,0.0,952.399963379,0.000272859096246,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.475267290386,168493.0,1710.64031936,52.4440706797,926.573675309,0.518129905718,926.573675309,0.475325683135,1.0,1.0,1.0,0.0,1788.30379232,1788.30379232,1644.49481201,143.808980306,0.0,896.817499797,1788.30379232
2017-04-10T03:00:00.000Z,0.0,0.0212701446369,0.772403177205,0.521386902418,46.5377510389,0.0367556397963,66.8224995931,0.0,33.3941664696,1.0,76.9444446564,0.0,0.0,0.0,46.0750001272,33.4408334096,1.0,76.7916673024,0.0,0.0,66.8224995931,77.2101027171,2.0,0.0,110.458500226,63.9207491875,42.5546875,0.399494521818,727.158340454,0.0,0.406920537041,0.0,1.0,12.3838059902,74.1979999542,9.5984992981,2548.33284505,73.9519996643,73.9514490763,63.9244991938,63.8878351847,,2120.6662089,52.7705001831,52.6449203491,41.9720001221,41.6063842773,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,76.9174989065,100.0,6.50284548601,31.9859994253,1.52549997965,5.88096050421,40.4405002594,207.0,57.2499993642,388.341664632,0.406920537041,31.9799995422,0.681117164975,68.1117181778,2.0,1.0,1.0,953.564030965,953.564030965,0.0,0.385286912885,0.0,1.0,12.2423944473,72.9575004578,9.09600194295,1907.38627116,73.0130011241,72.8754221598,63.9169991811,63.6403325399,,1989.24992879,52.5874999364,52.5309651693,41.9745000203,42.4281005859,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,6.25134551525,31.0385011037,0.719500223796,5.99104893208,41.2549997965,207.0,53.1750001907,338.816663106,0.385286912885,31.0385011037,0.627688602266,62.7688604991,2.0,1.0,1.0,878.764043172,878.764043172,727.158340454,0.399795543535,2.0,0.0,4182.02952067,0.0,10.0532186031,4.30440755685,3.23958333333,4182.02952067,0.0548043121304,100.384167353,100.384167353,73.556180954,2.0,52.8868230184,42.4217173258,41.9868087769,1.0,1722.62304872,1490.88355982,0.0,0.0,0.0,15.1389916738,1.0,0.0,20.886666139,48.78550752,1.0,71.8892669678,0.166666666667,1.0,1.0,0.0,17.8291662534,1.0,68.9047597249,0.0,1.0,0.0212595833924,38.7158327103,68.7203801473,38.7158327103,2.0,0.0,52.8114320115,0.0566000007093,45.7068630395,0.956282766654,689.155532068,0.833333333333,0.166666666667,3183.89482676,0.00318389482676,807.541739694,0.512617402479,0.443656468199,0.515997818659,0.493639658455,0.0,933.064158122,807.541739694,797.213322957,135.850835164,0.0,0.000933064158122,0.512609347701,1.0,0.233607734778,2.0,2.0,2.0,0.166666666667,71.5205599467,53.6009829839,48.78550752,0.4878550752,1.0,11.0833333333,3213.50660855,98.518295051,1740.60589782,0.956273870678,1740.60589782,1.0,0.0,0.0,0.0,50.8408330282,1.0,73.7500019073,1.0,0.0,44.1166667938,49.5433336894,1.0,73.5277779897,0.0,1.0,100.384167353,0.0,1009.4699707,0.000271268616735,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.463942895234,168493.0,1753.88203859,53.7697565964,949.995687677,0.521919438813,949.995687677,0.463959395439,1.0,1.0,1.0,0.0,1820.19602458,1820.19602458,1544.99359131,275.202433268,0.0,933.064158122,1820.19602458
2017-04-10T04:00:00.000Z,0.0,0.0193728489562,0.772526109087,0.517369337747,46.1514983177,0.035870509203,63.664999644,0.0,31.7191667557,1.0,75.7083320618,0.0,0.0,0.0,45.3083337148,31.8624998728,1.0,75.5138893127,0.0,0.0,63.664999644,75.9629675547,2.0,0.0,109.743748665,63.5922503471,42.578125,0.388312101122,688.733342489,0.0,0.398897307064,0.0,1.0,12.2629412015,73.7419999441,9.79424858093,2500.83284505,73.4869988759,73.4847640991,63.6020005544,63.5621261597,9.46350097656,2213.33284505,52.1059999466,51.9856109619,42.0634994507,41.6973749797,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,78.0080006917,100.0,6.36636968454,31.4234994253,1.50599956512,5.89697702726,40.5574998856,207.0,55.5333334605,369.266667684,0.398897307064,31.4234994253,0.661017387027,66.1119340261,2.0,1.0,1.0,925.424341838,925.424341838,0.0,0.37843734771,0.0,1.0,12.1166947683,72.4520003001,8.93099943797,1857.89246623,72.5134995778,72.3706614176,63.5825001399,63.3092931112,9.52400080363,2056.24993896,51.933499972,51.8762283325,42.0779997508,42.5015004476,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,6.11388679345,30.4354998271,0.735999743144,6.00280797482,41.3420000076,207.0,51.3916667302,319.466667175,0.37843734771,30.4354998271,0.602606404622,60.2606401443,2.0,1.0,1.0,843.648966471,843.648966471,688.733342489,0.388066392491,2.0,0.0,4407.81709798,0.0,10.0367687543,4.0839124918,3.1015625,4407.81709798,0.0598562454123,106.250001272,106.250001272,74.9426701864,2.0,52.1630833944,42.4943186442,41.9868087769,1.0,1648.67352125,1485.07675736,0.0,0.0,0.0,15.2240788142,1.0,0.0,18.6874995232,48.3779217402,1.0,69.2465718587,1.0,1.0,1.0,0.0,15.6733330091,1.0,66.0059499741,0.0,1.0,0.0193484396318,34.3608323733,65.8870608012,34.3608323733,2.0,0.0,50.5443193976,0.0566000007093,45.5288406022,0.957004617061,687.045273906,0.0,1.0,3047.21517525,0.00304721517525,804.396466989,0.503484068453,0.453523683205,0.0,0.503484068453,0.0,893.009165446,804.396466989,0.0,893.009165446,0.0,0.000893009165446,0.503141584496,1.0,0.0,2.0,2.0,2.0,1.0,74.31366539,52.6458892822,48.3779217402,0.483779217402,1.0,10.5,3133.7502786,96.0731599998,1697.40563244,0.957007751658,1697.40563244,1.0,0.0,0.0,0.0,53.379166921,1.0,75.0416666667,1.0,0.0,44.9166676203,52.8708333969,1.0,74.8611119588,0.0,1.0,106.250001272,0.0,941.010009766,0.000270212059861,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473897606806,168493.0,1694.49624509,51.9491326368,917.829187028,0.517477749513,917.829187028,0.474254578538,1.0,1.0,1.0,0.0,1773.65923055,1773.65923055,0.0,1773.65923055,0.0,893.009165446,1773.65923055
2017-04-10T05:00:00.000Z,0.0,0.0193362147549,0.772131420196,0.517205953942,46.121500651,0.0360494761124,63.9766674042,0.0,31.8800002734,1.0,75.8888905843,0.0,0.0,0.0,45.3916664124,32.096666654,1.0,75.6527792613,0.0,0.0,63.9766674042,76.1323426565,2.0,0.0,109.674001058,63.5525004069,42.65625,0.390513227598,693.125,0.0,0.39947658698,0.0,1.0,12.2411855857,73.6715005239,9.8460003535,2501.24951172,73.4060007731,73.4154713949,63.5600004196,63.5221252441,,2098.99952189,52.4870001475,52.3608144124,41.9239997864,41.5688451131,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,79.3670005798,100.0,6.36468541622,31.4820009867,1.51349989573,5.8767029047,40.4104998906,207.0,55.4166666667,368.791666667,0.39947658698,31.4820009867,0.659419686454,65.9419695536,2.0,1.0,1.0,923.187561035,923.187561035,0.0,0.381565814488,0.0,1.0,12.1215295792,72.4775002797,8.99100017548,1865.39151001,72.5360005697,72.4006881714,63.5450003942,63.2748514811,,1966.24993896,52.3175001144,52.2530085246,41.9370002747,42.3661804199,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,6.13838748137,30.599000295,0.739000320435,5.98314209779,41.1979999542,207.0,51.8833332062,324.333333333,0.381565814488,30.599000295,0.607126199631,60.7126200994,2.0,1.0,1.0,849.976679484,849.976679484,693.125,0.390523708184,2.0,0.0,4170.94441732,0.0,10.0186281999,4.2504033645,3.2109375,4170.94441732,0.0542025245341,96.2216663361,96.2216663361,72.7682482402,2.0,52.5869522095,42.3688481649,41.9868087769,1.0,1638.79018936,1499.72004856,0.0,0.0,0.0,15.6200091044,1.0,0.0,18.6574997902,47.9399913152,1.0,69.2751115163,1.0,1.0,1.0,0.0,15.6624995867,1.0,65.9999974569,0.0,1.0,0.0193373256849,34.3199996948,65.8464736938,34.3199996948,2.0,0.0,50.2413204854,0.0566000007093,45.9777682874,0.957786762692,684.764289755,0.0,1.0,3028.94798134,0.00302894798134,812.328051434,0.500113749073,0.457673362285,0.0,0.500113749073,0.0,887.65582784,812.328051434,0.0,887.65582784,0.0,0.00088765582784,0.500086302559,1.0,0.0,2.0,2.0,2.0,1.0,77.7638899485,51.5218038559,47.9399913152,0.479399913152,1.0,11.0833333333,3138.51023792,96.2190887727,1699.98387927,0.957787111358,1699.98387927,1.0,0.0,0.0,0.0,48.6824998856,1.0,72.9027773539,1.0,0.0,43.6250009537,47.5391667684,1.0,72.7083346049,0.0,1.0,96.2216663361,0.0,915.239990234,0.000272876429806,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.47784456155,168493.0,1694.8997122,51.9615019569,918.047726249,0.517236834145,918.047726249,0.477837351034,1.0,1.0,1.0,0.0,1774.90786743,1774.90786743,0.0,1774.90786743,0.0,887.65582784,1774.90786743
2017-04-10T06:00:00.000Z,0.0,0.0191413844658,0.770399421824,0.520015560267,46.2564996084,0.0358041142338,65.1891673406,0.0,32.4291669528,1.0,76.333331426,0.0,0.0,0.0,45.7083333333,32.7600005468,1.0,76.1805547078,0.0,0.0,65.1891673406,76.6075464884,2.0,0.0,109.784999212,63.5284996033,42.734375,0.388032484497,706.39167277,0.0,0.400449129645,0.0,1.0,12.2532719771,73.7255001068,9.83400026957,2524.99951172,73.4689998627,73.4745966593,63.5329996745,63.4986317952,,2065.33285522,52.8185005188,52.690788269,41.9435002009,41.6172002157,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,76.4120006561,100.0,6.3721088171,31.5254996618,1.50450007121,5.88116316001,40.4390001297,207.0,55.9666668574,374.816665649,0.400449129645,31.5254996618,0.668539679391,66.8539683024,2.0,1.0,1.0,935.955551147,935.955551147,0.0,0.38193192008,0.0,1.0,12.1384503841,72.5659999847,9.10799916585,1885.26404826,72.6319986979,72.4946085612,63.5239995321,63.2512486776,,1949.74991862,52.6339998245,52.5730463664,41.9505001704,42.3885192871,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,6.1530781587,30.6814985275,0.737499872843,5.98537222544,41.2130002975,207.0,52.6499999364,331.575002035,0.38193192008,30.6814985275,0.620007800148,62.0007794698,2.0,1.0,1.0,868.010920207,868.010920207,706.39167277,0.387951175446,2.0,0.0,4142.35638428,0.0,10.0101919969,4.10473148028,3.06770833333,4142.35638428,0.0522253193913,95.104168574,95.104168574,72.5777168274,2.0,52.962735494,42.4153467814,41.9868087769,1.0,1664.45239565,1556.39731888,0.0,0.0,0.0,15.9903907776,1.0,0.0,18.9149993261,47.5426088969,1.0,69.5947469076,1.0,1.0,1.0,0.0,15.9308328629,1.0,66.4285691579,0.0,1.0,0.0191357179993,34.8458315531,66.2107404073,34.8458315531,2.0,0.0,51.0280613013,0.0566000007093,47.7153555153,0.9583284308,683.187477086,0.0,1.0,3076.37899994,0.00307637899994,843.027472038,0.495239350634,0.46308876093,0.0,0.495239350634,0.0,901.555842082,843.027472038,0.0,901.555842082,0.0,0.000901555842082,0.495124449333,1.0,0.0,2.0,2.0,2.0,1.0,80.0941321055,50.6851301193,47.5426088969,0.475426088969,1.0,10.5,3220.84971453,98.7434168166,1744.58331412,0.958328111564,1744.58331412,1.0,0.0,0.0,0.0,48.0841668447,1.0,72.7222226461,1.0,0.0,43.525001208,47.0200001399,1.0,72.5416679382,0.0,1.0,95.104168574,0.0,931.260009766,0.000283188948593,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483225687885,168493.0,1747.86211328,53.5852003311,946.734976317,0.520056987054,946.734976317,0.483339872383,1.0,1.0,1.0,0.0,1820.4446818,1820.4446818,0.0,1820.4446818,0.0,901.555842082,1820.4446818
2017-04-10T07:00:00.000Z,0.0,0.0184312364756,0.771523966158,0.518008993746,46.046500047,0.0353564683267,63.2441654205,0.0,31.4741665522,1.0,75.6111132304,0.0,0.0,0.0,45.2666660945,31.769999663,1.0,75.4444446564,0.0,0.0,63.2441654205,75.8691050212,2.0,0.0,109.445999781,63.3994997342,42.7734375,0.383457665459,685.933319092,0.0,0.399350381423,0.0,1.0,12.2061347961,73.5184993744,9.84750048319,2490.83284505,73.255999883,73.2616043091,63.4084993998,63.373550415,,2085.66618856,52.5290002823,52.4047648112,41.9990002314,41.6388371785,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,79.4465001424,100.0,6.31990301609,31.2569996516,1.51799996694,5.88623178005,40.4810002645,207.0,55.0666666031,365.308331807,0.399350381423,31.2569996516,0.653392886207,65.3392893473,2.0,1.0,1.0,914.75004069,914.75004069,0.0,0.378895831943,0.0,1.0,12.078018109,72.3125006358,8.98949972788,1855.64274089,72.3799997965,72.2358423869,63.3905000687,63.1217651367,,1964.24992879,52.3519999186,52.2944437663,42.0060008367,42.4408620199,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,6.0863609314,30.3739989599,0.746501286825,5.99165717761,41.2594995499,207.0,51.5499998728,320.774998983,0.378895831943,30.3739989599,0.604693984985,60.4693988164,2.0,1.0,1.0,846.571578979,846.571578979,685.933319092,0.383473773487,2.0,0.0,4190.19767253,0.0,10.0111978849,3.8831679225,2.93489583333,4190.19767253,0.0534973794051,95.6791655223,95.6791655223,72.7245915731,2.0,52.6932296753,42.4459177653,41.9868087769,1.0,1620.71743437,1544.74824318,0.0,0.0,0.0,16.0043411255,1.0,0.0,17.9641663233,47.4041582743,1.0,68.3732865651,1.0,1.0,1.0,0.0,15.00583299,1.0,65.0535691579,0.0,1.0,0.0184325587761,32.9699999491,64.8745740255,32.9699999491,2.0,0.0,49.6872537833,0.0566000007093,47.3582231935,0.958503211852,682.679476546,0.0,1.0,2995.54441625,0.00299554441625,836.717713782,0.490754264365,0.467750745218,0.0,0.490754264365,0.0,877.866663615,836.717713782,0.0,877.866663615,0.0,0.000877866663615,0.49072252214,1.0,0.0,2.0,2.0,2.0,1.0,81.1444212596,50.3952140808,47.4041582743,0.474041582743,1.0,9.91666666667,3165.46567755,97.0454769768,1714.5843774,0.958505009583,1714.5843774,1.0,0.0,0.0,0.0,48.264166832,1.0,72.8333352407,1.0,0.0,43.5833339691,47.414999644,1.0,72.6388893127,0.0,1.0,95.6791655223,0.0,896.679992676,0.000281069380886,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488000313553,168493.0,1710.81634597,52.4494672275,926.669020675,0.518036271794,926.669020675,0.487969492665,1.0,1.0,1.0,0.0,1788.81107585,1788.81107585,0.0,1788.81107585,0.0,877.866663615,1788.81107585
2017-04-10T08:00:00.000Z,0.0,0.0205003049036,0.771192682831,0.521781877871,46.4387510618,0.0358736787912,65.8083333969,0.0,32.7850000064,1.0,76.5694433848,0.0,0.0,0.0,45.8166672389,33.0575000445,1.0,76.3611119588,0.0,0.0,65.8083333969,76.8976478577,2.0,0.0,110.316750844,63.8779997826,42.7994791667,0.39160036873,718.24168396,0.0,0.405173571201,0.0,1.0,12.3608416716,74.0929997762,9.78975105286,2535.83284505,73.8410008748,73.8249231974,63.8930002848,63.8491032918,,2118.33285522,52.7075007757,52.5767618815,42.0515000025,41.6865590413,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,79.3220005035,100.0,6.46771669388,31.7895008723,1.52400080363,5.89312497775,40.5274991989,207.0,56.6583331426,381.66666921,0.405173571201,31.7895008723,0.672212222871,67.2212216059,2.0,1.0,1.0,941.09711202,941.09711202,0.0,0.386224023619,0.0,1.0,12.2339337667,72.902001063,9.08850065867,1892.76309204,72.951499939,72.80321757,63.8629992803,63.5880304972,,1985.74990845,52.5485003789,52.4806009928,42.0330003103,42.4727783203,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,6.23639710744,30.9184996287,0.730000495911,5.99753665924,41.3029998144,207.0,53.0916662216,336.574999491,0.386224023619,30.9184996287,0.621841303507,62.1841293971,2.0,1.0,1.0,870.57782491,870.57782491,718.24168396,0.391274755077,2.0,0.0,4231.62115479,0.0,10.0059625308,3.96484869719,2.97916666667,4231.62115479,0.0549313438055,100.779998144,100.779998144,73.9683920542,2.0,52.8747965495,42.4803034465,41.9868087769,1.0,1702.99026187,1538.72572371,0.0,0.0,0.0,14.9240649541,1.0,0.0,20.2874995867,48.9689353307,1.0,71.1815052032,0.583333333333,1.0,1.0,0.0,17.3124996821,1.0,68.130950292,0.0,1.0,0.0204252884831,37.5999991099,68.0171298981,37.5999991099,2.0,0.0,52.2095385276,0.0566000007093,47.1735873976,0.957371320604,685.976159392,0.416666666667,0.583333333333,3147.60788136,0.00314760788136,833.455597288,0.502928102501,0.454417400864,0.511084777399,0.496499955749,0.0,922.429997762,833.455597288,413.147491455,509.282506307,0.0,0.000922429997762,0.50243601948,1.0,0.0,2.0,2.0,2.0,0.583333333333,80.234559377,52.1139230728,48.9689353307,0.489689353307,1.0,10.5,3241.71598558,99.3831259253,1755.88559505,0.957345503365,1755.88559505,1.0,0.0,0.0,0.0,50.6991662979,1.0,74.0833346049,1.0,0.0,44.3250007629,50.0808324814,1.0,73.8750012716,0.0,1.0,100.779998144,0.0,1053.32995605,0.000279973573962,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.474663952844,168493.0,1768.39185428,54.214592247,957.854974693,0.522242539881,957.854974693,0.47511673141,1.0,1.0,1.0,0.0,1834.11901855,1834.11901855,808.373697917,1025.74532064,0.0,922.429997762,1834.11901855
2017-04-10T09:00:00.000Z,0.0,0.0281903544019,0.794550783617,0.585524265278,49.5489994685,0.039503229902,93.7849998474,0.0,46.715833346,1.0,85.8333346049,0.0,0.0,0.0,51.4166669846,47.0691671371,1.0,85.6944459279,0.0,0.0,93.7849998474,86.1215209961,2.0,0.0,115.883999507,66.3350000381,42.7473958333,0.446948571988,1055.61665344,0.0,0.468599359715,0.0,1.0,13.4498334726,77.9180005391,,2909.99949137,77.7349999746,77.6346460978,66.3755009969,66.2909800212,,2528.33274333,53.6810000738,53.5437444051,42.1295000712,41.7934570312,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,78.6350008647,100.0,7.55022076766,35.6054999034,1.5510002772,5.89961266518,40.578499794,207.0,75.6749998728,575.275001526,0.468599359715,35.6054999034,0.870285688128,87.0285695394,2.0,1.0,1.0,1218.39996338,1218.39996338,0.0,0.439919160711,0.0,1.0,13.1440455119,76.2874997457,9.67199961344,2206.59881592,76.2979990641,76.115447998,66.2944990794,65.9990793864,,2294.74993896,53.5084997813,53.4311472575,42.1545000076,42.5123545329,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,7.13373609384,34.1434990565,0.758500417074,6.01030941804,41.3959995906,207.0,67.6583334605,480.341662089,0.439919160711,34.1434990565,0.775679993402,77.5679988861,2.0,1.0,1.0,1085.95199076,1085.95199076,1055.61665344,0.44407899245,2.0,0.0,5050.17419434,0.0,9.9886601766,3.51940055688,2.67447916667,5050.17419434,0.073411857884,176.356666565,176.356666565,88.7546202342,2.0,53.7535374959,42.5414428711,41.9868087769,1.0,2570.53658002,1583.6669774,0.0,0.0,0.0,14.2284282049,1.0,0.0,34.608332634,52.1470727921,1.0,85.3652954102,0.0,1.0,1.0,0.0,32.0024989446,1.0,83.9345213572,0.0,1.0,0.0280280259367,66.5808315277,83.8297843933,66.5808315277,2.0,0.0,78.8063981433,0.0566000007093,48.5513769062,0.952904202619,699.112743212,1.0,0.0,4751.07895786,0.00475107895786,857.798167805,0.589517039904,0.363192135047,0.589517039904,0.0,0.0,1392.33917236,857.798167805,1392.33917236,0.0,0.0,0.00139233917236,0.584979688128,1.0,0.563716425517,2.0,2.0,2.0,0.0,71.1360174815,57.3213049571,52.1470727921,0.521470727921,1.0,10.5,4154.20355742,127.35777505,2250.13734017,0.952709174951,2250.13734017,1.0,0.0,0.0,0.0,88.8341665268,1.0,88.7638893127,1.0,0.0,53.1666669846,87.5224990845,1.0,88.611111323,0.0,1.0,176.356666565,0.0,1765.92004395,0.000288150706001,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381220360416,168493.0,2569.71333426,78.7811594312,1391.89325873,0.589328239867,1391.89325873,0.385960957735,1.0,1.0,1.0,0.0,2361.83024089,2361.83024089,2361.83024089,0.0,0.0,1392.33917236,2361.83024089
2017-04-10T10:00:00.000Z,0.0,0.0319653001667,0.849511198231,0.662829439048,52.4739999771,0.04416096417,122.71250089,0.0,60.9224999746,1.0,94.0555559794,0.0,0.0,0.0,56.3333336512,61.8958333333,1.0,93.8888893127,0.0,0.0,122.71250089,94.3293838501,2.0,0.0,122.472000122,69.998000145,42.7994791667,0.509619274707,1415.80834961,0.0,0.53215651743,0.0,1.0,14.6754024824,82.2470003764,,3246.66607666,82.050500234,81.9504725138,70.0115000407,69.9195098877,,2758.99932861,54.3784999847,54.2521006266,42.0110003153,41.668741862,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,83.2459996541,100.0,8.80072665215,40.0394999186,1.61700026194,5.87467551231,40.3940000534,207.0,93.2583325704,756.566665649,0.53215651743,40.0394999186,0.983540998186,101.550687154,2.0,1.0,1.0,1421.70962524,1421.70962524,0.0,0.519029102788,0.0,1.0,14.433672746,80.8954995473,,2503.93658447,80.8429997762,80.6550649007,69.9845002492,69.6500956217,,2509.99991862,54.2120002111,54.1400807699,42.0735003153,42.2583058675,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,8.44505659739,38.7694994609,0.838000297546,5.98861610889,41.2355000178,207.0,84.8833344777,659.241668701,0.519029102788,38.7694994609,0.90684236799,90.6842352549,2.0,1.0,1.0,1269.57931519,1269.57931519,1415.80834961,0.509475921706,2.0,0.0,5528.58707682,0.0,9.92638834318,2.19372380773,1.8046875,5529.17049154,0.0866258087439,240.603331248,240.603331248,100.0,2.0,54.427927653,42.3669408162,41.9868087769,1.0,3448.78162379,1411.12562412,0.0,0.0,0.0,14.8365116119,1.0,0.0,45.4366658529,55.1749884288,1.0,94.0125548045,0.0,1.0,1.0,0.0,43.368332545,1.0,93.6369024913,0.0,1.0,0.0319588859099,88.8049983978,93.3894265493,88.8049983978,2.0,0.0,105.73125466,0.0566000007093,43.2616787595,0.947537904146,715.098717652,1.0,0.0,6374.3243066,0.0063743243066,764.340604547,0.672400960858,0.27512389274,0.672400960858,0.0,0.0,1868.04334513,764.340604547,1868.04334513,0.0,0.0,0.00186804334513,0.672262152036,1.0,1.47513823571,2.0,2.0,2.0,0.0,63.8968604406,62.2783257167,55.1749884288,0.551749884288,1.0,10.5,4859.9072479,148.992933419,2632.38394968,0.947524853598,2632.38394968,1.0,0.0,0.0,0.0,120.749999364,1.0,100.0,1.0,0.0,60.0,119.85333252,1.0,100.0,0.0,1.0,240.603331248,0.0,1971.32995605,0.000256756534453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290360608163,168493.0,3400.66501289,104.256116424,1841.98083246,0.663019776739,1841.98083246,0.290507071874,1.0,1.0,1.0,0.0,2778.16876221,2778.16876221,2778.16876221,0.0,0.0,1868.04334513,2778.16876221
2017-04-10T11:00:00.000Z,0.0,0.0316436072575,0.805165252391,0.600698800077,51.726249059,0.0435857104354,106.970834096,0.0,53.1425002416,1.0,89.6666673024,0.0,0.0,0.0,53.7000001272,53.8283338547,1.0,89.5000012716,0.0,0.0,106.970834096,89.8933080037,2.0,0.0,122.889748891,71.1634998322,42.7864583333,0.496107363125,1212.7166748,0.0,0.510989576457,0.0,1.0,14.7164963881,82.4704990387,,3077.08274333,82.251499176,82.2016220093,71.1605002085,71.0852127075,,2365.99951172,54.5510002772,54.4317398071,41.9209998449,41.5828399658,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,87.7025006612,100.0,8.83776609103,40.3304993312,1.49700037638,5.87873033683,40.4239994685,207.0,82.5916671753,640.641667684,0.510989576457,40.3304993312,0.843253667922,89.0241998037,2.0,1.0,1.0,1246.33878581,1246.33878581,0.0,0.503452773872,0.0,1.0,14.5460770925,81.2779992421,9.71228463309,2363.70414225,81.2764994303,81.1119054159,71.1664994558,70.836479187,,2166.74985758,54.3709996541,54.3077418009,41.865000089,42.1006546021,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,8.58118168513,39.4114993413,0.803499857585,5.96489540736,41.0615002314,207.0,76.933333079,572.074996948,0.503452773872,39.4114993413,0.807730247861,80.7730223338,2.0,1.0,1.0,1130.82234701,1130.82234701,1212.7166748,0.493520252272,2.0,0.0,4716.45182292,0.0,9.89890428023,4.28882300854,5.34635416667,4716.45182292,0.0576419067807,143.994164785,143.994164785,82.680035909,2.0,54.6474553888,42.2497558594,41.8403879801,1.0,2845.072665,1413.11076986,0.0,0.0,0.0,13.5359745026,1.0,0.0,39.8274990718,57.624525706,1.0,89.7031943003,0.0,1.0,1.0,0.0,37.5241657893,1.0,88.7976169586,0.0,1.0,0.0314986803414,77.3516642253,88.415605545,77.3516642253,2.0,0.0,87.2230066391,0.0566000007093,43.3225384988,0.942815964962,729.416424369,1.0,0.0,5258.49932553,0.00525849932553,765.415864946,0.630421389782,0.313122144967,0.630421389782,0.0,0.0,1541.04250081,765.415864946,1541.04250081,0.0,0.0,0.00154104250081,0.626245136062,1.0,3.35487806502,2.0,2.0,2.0,0.0,61.4260905873,65.8599205017,57.624525706,0.57624525706,1.0,11.0833333333,4201.01878668,128.79301609,2275.49495541,0.930876787288,2275.49495541,1.0,0.0,0.0,0.0,72.8016659419,1.0,82.7916653951,1.0,0.0,49.575000445,71.1924994787,1.0,82.6250012716,0.0,1.0,143.994164785,0.0,1997.77001953,0.000257117734855,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336373351708,168493.0,2735.64199705,83.8681285741,1481.76903751,0.606173350488,1481.76903751,0.34048959428,1.0,1.0,1.0,0.0,2444.46417236,2444.46417236,2444.46417236,0.0,0.0,1541.04250081,2444.46417236
2017-04-10T12:00:00.000Z,0.0,0.0317210470268,0.817087993805,0.621439121671,52.6292492549,0.0440449983072,113.788332621,0.0,56.6558329264,1.0,91.7222232819,0.0,0.0,0.0,54.933333079,57.1691665649,1.0,91.5555553436,0.0,0.0,113.788332621,92.0514354706,2.0,0.0,124.568999608,71.9397503535,42.7734375,0.506670995948,1307.99165853,0.0,0.531124810429,0.0,1.0,15.0827168624,83.6255003611,,3159.16607666,83.4350001017,83.3276189168,71.9525000254,71.8667958577,,2470.6661377,54.9230003357,54.8075764974,42.189499855,41.8036397298,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,83.0539995829,100.0,9.16850686073,41.2455002467,1.5,5.91421000163,40.689499855,207.0,87.866666158,697.225001017,0.531124810429,41.2455002467,0.926989333908,93.7247333527,2.0,1.0,1.0,1310.73626709,1310.73626709,0.0,0.516351514508,0.0,1.0,14.853073597,82.2980003357,9.95399475098,2421.44698079,82.2679990133,82.0881932576,71.9270006816,71.5967941284,,2244.49981689,54.7534999847,54.6877085368,42.1155001322,42.2940495809,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,0.0300013224284,100.0,8.85695616404,40.152498881,0.818499883016,5.99611751239,41.2970002492,207.0,80.633333842,610.766667684,0.516351514508,40.152498881,0.844196297782,84.4196294149,2.0,1.0,1.0,1181.87481689,1181.87481689,1307.99165853,0.506096394464,2.0,0.0,4925.90327962,0.0,9.87667401632,3.16708624363,4.19010416667,4925.90327962,0.0574934359264,149.200836817,149.200836817,84.0419222514,2.0,55.0352605184,42.4567387899,41.7496344248,1.0,3051.46552001,1415.84093868,0.0,0.0,0.0,12.8312905629,1.0,0.0,42.0541652044,59.1212094625,1.0,91.4840151469,0.0,1.0,1.0,0.0,39.8349994024,1.0,90.7083307902,0.0,1.0,0.0316864145408,81.8891652425,90.635374705,81.8891652425,2.0,0.0,93.5505094772,0.0566000007093,43.406238833,0.937376834423,746.175180213,1.0,0.0,5639.97172241,0.00563997172241,766.894669417,0.640251773465,0.297068626858,0.640251773465,0.0,0.0,1652.83583577,766.894669417,1652.83583577,0.0,0.0,0.00165283583577,0.639281933506,1.0,2.56364991815,2.0,2.0,2.0,0.0,54.4960107803,69.5374838511,59.1212094625,0.591212094625,1.0,10.5,4467.30645869,136.95674831,2419.73050519,0.937320400324,2419.73050519,1.0,0.0,0.0,0.0,75.2783346176,1.0,84.0833352407,1.0,0.0,50.3333339691,73.9225002925,1.0,83.8888899485,0.0,1.0,149.200836817,0.0,1918.2199707,0.000257614493379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31693391796,168493.0,2967.84342779,90.986859559,1607.54166818,0.622706370284,1607.54166818,0.317956810155,1.0,1.0,1.0,0.0,2581.54042562,2581.54042562,2581.54042562,0.0,0.0,1652.83583577,2581.54042562
