timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-10T13:00:00.000Z,0.0,0.0336054908083,0.858278495448,0.67326469815,54.1194998423,0.046380497213,130.90083313,0.0,64.8800001144,1.0,96.1388893127,0.0,0.0,0.0,57.5333328247,66.1266670227,1.0,95.888888677,0.0,0.0,130.90083313,96.3862489065,2.0,0.0,127.46625042,73.3467505773,42.96875,0.539218584021,1521.80003866,0.0,0.560922426181,0.0,1.0,15.6604504585,85.524500529,,3314.99934896,85.3235003153,85.2331212362,73.3624998728,73.2724863688,,2744.33266195,54.8689997991,54.7617111206,42.4010003408,42.0568898519,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,84.6124998728,100.0,9.72292510668,42.9224999746,1.54200077057,5.93752531211,40.8589995702,207.0,98.2666670481,799.683339437,0.560922426181,42.9224999746,0.998155343192,101.834953308,2.0,1.0,1.0,1425.68933105,1425.68933105,0.0,0.555898881396,0.0,1.0,15.4755274455,84.3575000763,,2535.43261719,84.2855002085,84.1059392293,73.3310012817,72.9987742106,,2464.24991862,54.6844997406,54.6220448812,42.0360002518,42.2034174601,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,9.48853333791,42.2494999568,0.8125,5.98699422677,41.2235002518,207.0,91.2583319346,722.116668701,0.555898881396,42.2494999568,0.927724405924,92.772441864,2.0,1.0,1.0,1298.81416829,1298.81416829,1521.80003866,0.539206767167,2.0,0.0,5463.24275716,0.0,9.80568822225,3.65230991443,5.0859375,5463.24275716,0.0812584127017,229.30166626,229.30166626,98.211280187,2.0,54.9625091553,42.5599161784,41.6996885935,1.0,3649.65124125,1205.21799104,0.0,0.0,0.0,13.2709391912,1.0,0.0,48.3191649119,60.0915606817,1.0,96.1643822988,0.0,1.0,1.0,0.0,46.5233325958,1.0,95.9226156871,0.0,1.0,0.0336048948642,94.8424975077,95.7553621928,94.8424975077,2.0,0.0,111.889428471,0.0566000007093,36.9490516454,0.931761681993,763.817945964,1.0,0.0,6745.58819767,0.00674558819767,652.810091562,0.700454419313,0.231309846409,0.700454419313,0.0,0.0,1976.84500122,652.810091562,1976.84500122,0.0,0.0,0.00197684500122,0.700464338064,1.0,4.32812473975,2.0,2.0,2.0,0.0,47.6599721909,72.9615434011,60.0915606817,0.600915606817,1.0,11.6666666667,4854.8692323,148.838480117,2629.65509278,0.931764265722,2629.65509278,1.0,0.0,0.0,0.0,115.257499695,1.0,98.2916673024,1.0,0.0,58.8833341599,114.044165929,1.0,98.1388899485,0.0,1.0,229.30166626,0.0,2040.30993652,0.000219291315636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24824932112,168493.0,3508.47484913,107.561303732,1900.3763672,0.673359329609,1900.3763672,0.248238351655,1.0,1.0,1.0,0.0,2822.23217773,2822.23217773,2822.23217773,0.0,0.0,1976.84500122,2822.23217773
2017-04-10T14:00:00.000Z,0.0,0.033994018549,0.858524160518,0.672499349561,54.1712493896,0.0467678954355,131.492497126,0.0,65.2099990845,1.0,96.1388880412,0.0,0.0,0.0,57.6000003815,66.2575000127,1.0,95.9999993642,0.0,0.0,131.492497126,96.4348258972,2.0,0.0,127.852499326,73.6812499364,43.3671875,0.541576318286,1522.21668498,0.0,0.555974010804,0.0,1.0,15.7015444438,85.6984996796,,3322.49932861,85.4959996541,85.4327672323,73.6834996541,73.6172434489,,2701.9993693,54.8944997787,54.8018391927,42.3319997787,42.0136235555,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,85.5050004323,100.0,9.76685754458,43.1639998754,1.49099953969,5.93468693892,40.8410002391,207.0,96.9833329519,786.491673787,0.555974010804,43.1639998754,0.924267665318,100.995493571,2.0,1.0,1.0,1413.93692017,1413.93692017,0.0,0.564835617988,0.0,1.0,15.5976005395,84.777498881,9.90000152588,2524.93400065,84.7129993439,84.5423355103,73.6790002187,73.3470331828,,2441.49989827,54.705499649,54.6443557739,41.9295005798,42.0540669759,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,9.6294614474,42.783498764,0.844000180562,5.96813925107,41.0855003993,207.0,92.7666657766,735.72501119,0.564835617988,42.783498764,0.928731696719,92.8731695811,2.0,1.0,1.0,1300.22437541,1300.22437541,1522.21668498,0.541125978688,2.0,0.0,5368.72709147,0.0,9.730001688,3.67716221015,5.38541666667,5368.72709147,0.0782567070374,221.256668727,221.256668727,96.5914713542,2.0,55.0523427327,42.4943186442,41.6676959991,1.0,3638.05870385,1172.63361014,0.0,0.0,1.0,13.0557498932,1.0,0.0,48.6641661326,60.6277497609,1.0,96.3869838715,0.0,1.0,1.0,0.0,46.8833319346,1.0,96.2083326976,0.0,1.0,0.0339969023724,95.5474980672,95.9320100149,95.5474980672,2.0,0.0,111.534029476,0.0566000007093,35.9500937959,0.927020332346,778.980053873,1.0,0.0,6724.16190833,0.00672416190833,635.160659812,0.701090598848,0.225978321651,0.701090598848,0.0,0.0,1970.56586711,635.160659812,1970.56586711,0.0,0.0,0.00197056586711,0.700471421083,1.0,4.27264898778,2.0,2.0,2.0,0.0,42.3407293955,75.6553783417,60.6277497609,0.606277497609,1.0,10.5,4810.692314,147.484123272,2605.72652692,0.9270689205,2605.72652692,1.0,0.0,0.0,0.0,110.984166781,1.0,96.8055559794,1.0,0.0,57.9750010173,110.272500038,1.0,96.6250012716,0.0,1.0,221.256668727,0.0,2062.88012695,0.000213362536105,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243755687042,168493.0,3498.69184056,107.261380488,1895.07737003,0.6742331989,1895.07737003,0.244731695421,1.0,1.0,1.0,0.0,2810.71500651,2810.71500651,2810.71500651,0.0,0.0,1970.56586711,2810.71500651
2017-04-10T15:00:00.000Z,0.0,0.0302950380951,0.771441567166,0.526080704756,49.8872493108,0.0425723169894,80.0433324178,0.0,39.9074999491,1.0,81.5972239176,0.0,0.0,0.0,48.8583335876,40.1458330154,1.0,81.4305566152,0.0,0.0,80.0433324178,81.8923829397,2.0,0.0,121.691248894,71.8039995829,42.7994791667,0.46956999139,883.158330282,0.0,0.479439766487,0.0,1.0,14.4070824782,81.5570004781,9.52199901234,2742.49951172,81.3634986877,81.3458277384,71.7934996287,71.7671101888,,1789.66626994,54.7144997915,54.6298497518,41.8415006002,41.6000213623,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,83.111000061,100.0,8.52591927846,39.5219980876,1.40100129445,5.88116319974,40.4404993057,207.0,64.6583331426,460.975001017,0.479439766487,39.5219980876,0.686416760399,68.6416769028,2.0,1.0,1.0,960.983464559,960.983464559,0.0,0.467732245206,0.0,1.0,14.3236859639,80.5684986115,8.84100087484,2003.74914551,80.655500412,80.5106684367,71.8144995372,71.4972890218,,1710.24997965,54.5315001806,54.4620259603,41.8859999975,42.3553365072,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,8.34338219961,38.7679999669,0.711999893188,5.9803036054,41.1740001043,207.0,61.3583332698,422.183331807,0.467732245206,38.7695004145,0.644282506307,64.4282515844,2.0,1.0,1.0,901.99550883,901.99550883,883.158330282,0.469661646928,2.0,0.0,3594.51509603,0.0,9.69424986839,4.08855237563,6.23958333333,3594.51509603,0.0356646864858,67.223332723,67.223332723,64.7762152354,2.0,55.0593032837,42.5159683228,41.6382811864,1.0,2007.56404752,1204.81771962,0.0,0.0,0.0,10.7029883067,1.0,0.0,29.876666228,61.090511322,1.0,81.4326470693,0.0,1.0,1.0,0.0,27.1016661326,1.0,79.4583307902,0.0,1.0,0.0302905380417,56.9783328374,79.3768177032,56.9783328374,2.0,0.0,61.5470298525,0.0566000007093,36.9367802975,0.925152737264,785.024712609,1.0,0.0,3710.54641933,0.00371054641933,652.593283297,0.578165839355,0.346979937698,0.578165839355,0.0,0.0,1087.40334066,652.593283297,1087.40334066,0.0,0.0,0.00108740334066,0.578185786804,1.0,5.45283740804,2.0,2.0,2.0,0.0,41.1884539922,76.674428304,61.090511322,0.61090511322,1.0,9.91666666667,3212.38176714,98.48381015,1739.99662395,0.925145777053,1739.99662395,1.0,0.0,0.0,0.0,33.7408334414,1.0,64.9444452922,1.0,0.0,38.8416671753,33.4825003942,1.0,64.736111323,0.0,1.0,67.223332723,0.0,1293.88000488,0.000219218485619,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375054338792,168493.0,1829.70135677,56.0941924445,991.063458331,0.526942501292,991.063458331,0.37504314654,1.0,1.0,1.0,0.0,1880.7810262,1880.7810262,1880.7810262,0.0,0.0,1087.40334066,1880.7810262
2017-04-10T16:00:00.000Z,0.0,0.0296111059861,0.768787604858,0.529967922143,49.9794982274,0.0421034992317,81.8075002035,0.0,40.6800003052,1.0,82.1944433848,0.0,0.0,0.0,49.2000001272,41.0975001653,1.0,82.0000006358,0.0,0.0,81.8075002035,82.4998238881,2.0,0.0,121.409248988,71.4297507604,42.5651041667,0.465010857425,904.808324178,0.0,0.474489881899,0.0,1.0,14.3551106453,81.3410002391,9.73949877421,2747.08284505,81.1639995575,81.1143875122,71.4245007833,71.3944117228,,1846.9995931,54.8659998576,54.789100647,41.9974997838,41.7680104574,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,83.1724993388,100.0,8.44961857796,39.1664997737,1.37399959564,5.90549214681,40.6235001882,207.0,65.6333332062,469.883331299,0.474489881899,39.1664997737,0.70736806597,70.7368068695,2.0,1.0,1.0,990.315292358,990.315292358,0.0,0.465751612244,0.0,1.0,14.288634936,80.4230009715,9.05549812317,1914.51037598,80.4904988607,80.3298492432,71.4350007375,71.1139475505,,1762.49996948,54.6950000127,54.6239547729,41.982000351,42.4178822835,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0674978892008,100.0,8.29576134682,38.5084985097,0.713500022888,5.99287370841,41.2685003281,207.0,62.8583335876,434.924995422,0.465751612244,38.5084985097,0.66690309797,66.690308253,2.0,1.0,1.0,933.664337158,933.664337158,904.808324178,0.465690241301,2.0,0.0,3704.20001221,0.0,9.72649685542,3.97958296537,5.94010416667,3704.20001221,0.0363976942468,70.7458324432,70.7458324432,65.9508806864,2.0,55.2244237264,42.615331014,41.6318073273,1.0,2058.50221998,1249.26329799,0.0,0.0,0.0,9.91454601288,1.0,0.0,30.1899997393,61.5099547704,1.0,81.826482137,0.0,1.0,1.0,0.0,27.4266657829,1.0,80.1130930583,0.0,1.0,0.0296553774025,57.6166658401,79.8119386037,57.6166658401,2.0,0.0,63.1086703018,0.0566000007093,38.2993736064,0.920847901666,799.159490567,1.0,0.0,3804.69457548,0.00380469457548,676.667369725,0.573032295307,0.34776169204,0.573032295307,0.0,0.0,1114.99416097,676.667369725,1114.99416097,0.0,0.0,0.00111499416097,0.573825195432,1.0,5.05687166623,2.0,2.0,2.0,0.0,37.146952947,78.9334710439,61.5099547704,0.615099547704,1.0,10.5,3307.76551797,101.408043908,1791.6615307,0.920793987347,1791.6615307,1.0,0.0,0.0,0.0,35.8774998983,1.0,65.986111323,1.0,0.0,39.4833345413,34.8683334986,1.0,65.8055578868,0.0,1.0,70.7458324432,0.0,1175.35998535,0.00022730542875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377675893651,168493.0,1904.88656196,58.3991879309,1031.7877597,0.530269779796,1031.7877597,0.376823345193,1.0,1.0,1.0,0.0,1945.77892049,1945.77892049,1945.77892049,0.0,0.0,1114.99416097,1945.77892049
2017-04-10T17:00:00.000Z,0.0,0.030422650774,0.769067262408,0.538605512901,50.5937503179,0.0426030886448,86.9641653697,0.0,43.3500000636,1.0,84.055557251,0.0,0.0,0.0,50.3083333969,43.6141665777,1.0,83.8472232819,0.0,0.0,86.9641653697,84.3396701813,2.0,0.0,122.378249486,71.7844991684,42.8515625,0.477155145064,973.950012207,0.0,0.482555527299,0.0,1.0,14.5545376142,82.0009994507,9.94628579276,2836.24951172,81.8179995219,81.7673594157,71.7799987793,71.7448883057,,1963.99957275,54.8599999746,54.7820968628,42.0380001068,41.7565536499,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,87.0680001577,100.0,8.64904530843,39.7799994151,1.41600004832,5.90569500128,40.6220000585,207.0,69.7833334605,506.325002035,0.482555527299,39.7799994151,0.749616612026,74.9616616567,2.0,1.0,1.0,1049.46325684,1049.46325684,0.0,0.478563023157,0.0,1.0,14.4759755135,81.0604998271,9.3315003713,1969.62841797,81.1204999288,80.9662246704,71.7889995575,71.4711380005,,1854.24994914,54.6499999364,54.5857009888,42.0075003306,42.3591562907,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,8.48371005058,39.1129995982,0.740500132243,5.9922653834,41.2670001984,207.0,66.3999996185,467.625,0.478563023157,39.1129995982,0.697829804193,69.7829799652,2.0,1.0,1.0,976.961725871,976.961725871,973.950012207,0.477118431439,2.0,0.0,3880.39599609,0.0,9.69428833326,3.91119454304,5.6015625,3880.39599609,0.0398372658989,81.3116664886,81.3116664886,69.1362915039,2.0,55.1833012899,42.5580088298,41.6493485769,1.0,2223.46018247,1233.83891867,0.0,0.0,0.0,9.88859176636,1.0,0.0,32.4058329264,61.8914070129,1.0,83.8413219452,0.0,1.0,1.0,0.0,29.6916661263,1.0,82.2976169586,0.0,1.0,0.0304196772948,62.0974988937,82.0008583069,62.0974988937,2.0,0.0,68.1658801348,0.0566000007093,37.8264996598,0.91744156606,810.45617551,1.0,0.0,4109.58356659,0.00410958356659,668.312706463,0.590029266071,0.327418083478,0.590029266071,0.0,0.0,1204.3441569,668.312706463,1204.3441569,0.0,0.0,0.0012043441569,0.590004081527,1.0,5.93193592382,2.0,2.0,2.0,0.0,34.4845622381,80.6776447296,61.8914070129,0.618914070129,1.0,9.91666666667,3457.29910114,105.992379795,1872.65686336,0.917447349549,1872.65686336,1.0,0.0,0.0,0.0,40.9950002035,1.0,69.2222232819,1.0,0.0,41.4083337784,40.2958332698,1.0,69.0138893127,0.0,1.0,81.3116664886,0.0,1273.7199707,0.00022449893859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356879425984,168493.0,2029.97007708,62.233944211,1099.53963659,0.538683698573,1099.53963659,0.35692069911,1.0,1.0,1.0,0.0,2041.16003418,2041.16003418,2041.16003418,0.0,0.0,1204.3441569,2041.16003418
2017-04-10T18:00:00.000Z,0.0,0.0294463386964,0.773343124192,0.517301583323,49.0585018794,0.0416228144763,73.5183334351,0.0,36.4841664632,1.0,79.4166679382,0.0,0.0,0.0,47.5416663488,37.0499998728,1.0,79.2361106873,0.0,0.0,73.5183334351,79.6778812408,2.0,0.0,120.133501371,71.0749994914,42.4375,0.456954423762,807.166666667,0.0,0.462283001401,0.0,1.0,14.1037118435,80.4889996847,9.24450174967,2652.08284505,80.3105010986,80.2853062948,71.065999349,71.041402181,,1722.99961344,54.6035003662,54.5342966715,41.9270000458,41.6630198161,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,83.3554999034,100.0,8.21281695366,38.3835010529,1.411500295,5.89089477062,40.5154997508,207.0,60.3083340327,420.616666158,0.462283001401,38.3835010529,0.649774863833,64.9774869283,2.0,1.0,1.0,909.684809367,909.684809367,0.0,0.455338983787,0.0,1.0,14.0324016412,79.5455004374,8.56200091044,1843.6442159,79.6460005442,79.4909261068,71.0839996338,70.7682342529,,1629.49995931,54.4444993337,54.3587493896,41.9445006053,42.3961817424,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,8.05027329922,37.701499939,0.760000228882,5.98212838173,41.1845003764,207.0,57.7416674296,386.550000509,0.455338983787,37.701499939,0.606032671247,60.6032676697,2.0,1.0,1.0,848.445739746,848.445739746,807.166666667,0.456833129684,2.0,0.0,3400.23272705,0.0,9.65007296475,4.14432245493,6.30208333333,3400.23272705,0.0339874517288,60.2591657639,60.2591657639,62.4677702586,2.0,55.0320968628,42.5599161784,41.6584348679,1.0,1833.13659124,1169.30631577,0.0,0.0,0.0,9.22089958191,1.0,0.0,27.4733328819,61.845099767,1.0,79.21803538,0.0,1.0,1.0,0.0,24.5408325195,1.0,77.1785691579,0.0,1.0,0.0294499405469,52.0141655604,76.8140589396,52.0141655604,2.0,0.0,56.1995083764,0.0566000007093,35.8480870446,0.917355455325,810.764420766,1.0,0.0,3388.1551242,0.0033881551242,633.358420413,0.562115741214,0.358557834443,0.562115741214,0.0,0.0,992.924163818,633.358420413,992.924163818,0.0,0.0,0.000992924163818,0.561895161867,1.0,4.4510808752,2.0,2.0,2.0,0.0,34.3678211212,80.7144042969,61.845099767,0.61845099767,1.0,11.0833333333,3004.72080725,92.117430301,1627.51641602,0.92137207439,1627.51641602,1.0,0.0,0.0,0.0,30.5158333778,1.0,62.5833349228,1.0,0.0,37.4166673024,29.7433331807,1.0,62.3611125946,0.0,1.0,60.2591657639,0.0,1127.4699707,0.000212757129641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389156394479,168493.0,1687.94956988,51.7484275012,914.283159942,0.517595376221,914.283159942,0.389491142648,1.0,1.0,1.0,0.0,1766.40519206,1766.40519206,1766.40519206,0.0,0.0,992.924163818,1766.40519206
2017-04-10T19:00:00.000Z,0.0,0.0294786832577,0.772733844121,0.516975308807,48.9797503153,0.0415485916257,73.4425004323,0.0,36.5091667175,1.0,79.4861106873,0.0,0.0,0.0,47.5500005086,36.9508336385,1.0,79.25,0.0,0.0,73.4425004323,79.7523829142,2.0,0.0,119.760750453,70.7810001373,42.2317708333,0.45608842352,806.158340454,0.0,0.458904535581,0.0,1.0,14.031193018,80.2309996287,9.2804997762,2663.33284505,80.0525004069,80.0208129883,70.7720006307,70.7366434733,,1714.66626994,54.7264998754,54.6483230591,41.9345003764,41.675743103,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,85.509499232,100.0,8.14110906919,38.126999855,1.41300106049,5.8900838693,40.5124994914,207.0,60.2333339055,419.566665649,0.458904535581,38.1180000305,0.653146242414,65.3146244685,2.0,1.0,1.0,914.40473938,914.40473938,0.0,0.452937853674,0.0,1.0,13.9623001417,79.3039995829,8.62650044759,1845.89399211,79.4165000916,79.2551574707,70.789999644,70.4729156494,,1625.49995931,54.5585002899,54.4786020915,41.9564997355,42.3961791992,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,7.98118555546,37.460000356,0.77499961853,5.98111462593,41.181500117,207.0,57.7666664124,386.591669718,0.452937853674,37.460000356,0.609517259144,60.9517256419,2.0,1.0,1.0,853.324162801,853.324162801,806.158340454,0.456060447113,2.0,0.0,3384.48014323,0.0,9.65105517705,4.23255274693,5.546875,3384.48014323,0.0333911429993,59.0591665904,59.0591665904,62.1598491669,2.0,55.0959904989,42.563100179,41.7085151672,1.0,1829.0764781,1190.2294122,0.0,0.0,0.0,10.3350874583,1.0,0.0,27.4808325768,60.4369131724,1.0,79.2751115163,0.0,1.0,1.0,0.0,24.6241660118,1.0,77.1071395874,0.0,1.0,0.0294783374128,52.1049979528,76.928595225,52.1049979528,2.0,0.0,56.0750351845,0.0566000007093,36.4895382811,0.925311772374,784.538584854,1.0,0.0,3380.65088626,0.00338065088626,644.691480986,0.560508000155,0.364737678027,0.560508000155,0.0,0.0,990.724990845,644.691480986,990.724990845,0.0,0.0,0.000990724990845,0.560453852018,1.0,4.34591685166,2.0,2.0,2.0,0.0,39.7297945023,76.5736109416,60.4369131724,0.604369131724,1.0,9.91666666667,3019.30589029,92.5645734656,1635.41647183,0.925245678182,1635.41647183,1.0,0.0,0.0,0.0,29.8766665459,1.0,62.2777792613,1.0,0.0,37.2416671117,29.1825000445,1.0,62.0694452922,0.0,1.0,59.0591665904,0.0,1024.58996582,0.000216564120059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394206302853,168493.0,1687.31973621,51.7291183329,913.942008562,0.517067614334,913.942008562,0.394297868881,1.0,1.0,1.0,0.0,1767.54835002,1767.54835002,1767.54835002,0.0,0.0,990.724990845,1767.54835002
2017-04-10T20:00:00.000Z,0.0,0.0286055747345,0.784289677975,0.509607632536,47.7550007502,0.0406617706932,64.7841660182,0.0,32.2058329582,1.0,76.263888677,0.0,0.0,0.0,45.6416667302,32.5783330599,1.0,76.0694446564,0.0,0.0,64.7841660182,76.5261726379,2.0,0.0,117.471000353,69.7159996033,42.1927083333,0.443275523257,706.158335368,0.0,0.448493067045,0.0,1.0,13.6021230221,78.7099997203,8.85000101725,2521.24951172,78.5464998881,78.5139592489,69.6964988708,69.6623713175,,1574.33295695,54.4849999746,54.3852386475,41.919500351,41.6102015177,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,79.2319990794,100.0,7.72744747003,36.6269995372,1.52550093333,5.87467555205,40.3939994176,207.0,55.2083333333,369.75,0.448493067045,36.6269995372,0.588821981521,58.8821983337,2.0,1.0,1.0,824.350774129,824.350774129,0.0,0.436237054653,0.0,1.0,13.5199350516,77.732000351,8.11350059509,1745.03157552,77.8490009308,77.6897761027,69.7355003357,69.4172821045,,1493.24991862,54.3124993642,54.2318827311,41.9205001195,42.522567749,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,7.53719846408,35.9285008113,0.729999542236,5.98273658752,41.1905005773,207.0,52.7916669846,336.408330282,0.436237054653,35.9285008113,0.55076520284,55.0765199661,2.0,1.0,1.0,771.071283976,771.071283976,706.158335368,0.443197467435,2.0,0.0,3121.35294596,0.0,9.72958400033,5.89451169968,7.109375,3121.35294596,0.0324372134503,51.6483338674,51.6483338674,60.0,2.0,54.8172302246,42.5739339193,41.740538915,1.0,1602.80005999,1133.51927818,0.0,0.0,0.0,10.4405139287,1.0,0.0,24.2508327166,59.2559849421,1.0,75.9646104177,0.0,1.0,1.0,0.0,21.3191661835,1.0,73.3869018555,0.0,1.0,0.0286014018421,45.5699987411,73.2592843374,45.5699987411,2.0,0.0,49.1379506727,0.0566000007093,34.7509435322,0.931334625936,765.161719685,1.0,0.0,2962.42803851,0.00296242803851,613.974259659,0.544969584899,0.385408976408,0.544969584899,0.0,0.0,868.161661784,613.974259659,868.161661784,0.0,0.0,0.000868161661784,0.544896235069,1.0,3.18603969223,2.0,2.0,2.0,0.0,44.4314249212,73.2191474221,59.2559849421,0.592559849421,1.0,10.5,2730.83640021,83.7208006655,1479.16607096,0.928514302316,1479.16607096,1.0,0.0,0.0,0.0,26.1475000381,1.0,60.1666717529,1.0,0.0,35.9333343506,25.5008336703,1.0,59.8888905843,0.0,1.0,51.6483338674,0.0,917.599975586,0.000206245621671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415081356795,168493.0,1498.87662525,45.9519109805,811.871208563,0.50963447823,811.871208563,0.415162933665,1.0,1.0,1.0,0.0,1593.04608154,1593.04608154,1593.04608154,0.0,0.0,868.161661784,1593.04608154
2017-04-10T21:00:00.000Z,0.0,0.0279217276122,0.794116601895,0.508236096066,46.9592498144,0.0400198094831,60.0516668955,0.0,29.9333335559,1.0,74.3888880412,0.0,0.0,0.0,44.4833332698,30.1183333397,1.0,74.138888677,0.0,0.0,60.0516668955,74.6435178121,2.0,0.0,115.929749807,68.9704999924,42.1796875,0.431486813965,647.524993896,0.0,0.441570040421,0.0,1.0,13.3253426552,77.6840000153,8.56500053406,2441.24951172,77.5189997355,77.4756978353,68.9539992015,68.9030151367,,1528.33297729,54.10100015,53.9896519979,42.0079997381,41.6961085002,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,80.8325004578,100.0,7.44154385726,35.5109999975,1.54649957021,5.88379879793,40.4645001094,207.0,52.3666667938,339.708333333,0.441570040421,35.5109999975,0.549417575655,54.9417568843,2.0,1.0,1.0,769.184605916,769.184605916,0.0,0.424413559607,0.0,1.0,13.2383201122,76.6924997965,7.83449935913,1701.91193644,76.8215001424,76.6655654907,68.9870007833,68.669090271,,1468.99995931,53.931500117,53.8621190389,42.0675001144,42.6585261027,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,7.24423003197,34.754000028,0.793000539144,5.99409008026,41.2744995753,207.0,49.5250002543,307.816663106,0.424413559607,34.754000028,0.518248814174,51.8248809179,2.0,1.0,1.0,725.548339844,725.548339844,647.524993896,0.431444172538,2.0,0.0,3063.00990804,0.0,9.77495018641,7.29156196117,7.9453125,3063.00990804,0.0345413008271,51.7891670863,51.7891670863,60.0870456696,2.0,54.4247665405,42.6573613485,41.7717399597,1.0,1479.32620436,1112.24853541,0.0,0.0,0.0,10.0309082667,1.0,0.0,22.4424994787,58.9230909348,1.0,73.9783102671,0.0,1.0,1.0,0.0,19.4591662089,1.0,71.3035697937,0.0,1.0,0.0279350236599,41.9016663233,71.0574156443,41.9016663233,2.0,0.0,45.3525426368,0.0566000007093,34.0988343046,0.935377310796,752.416251789,1.0,0.0,2734.2134152,0.0027342134152,602.452895359,0.533944596237,0.401452427061,0.533944596237,0.0,0.0,801.281661987,602.452895359,801.281661987,0.0,0.0,0.000801281661987,0.533950467904,1.0,2.17720360447,2.0,2.0,2.0,0.0,50.3729845683,70.7938950857,58.9230909348,0.589230909348,1.0,10.5,2591.57473977,79.4513769415,1403.73455735,0.935397023298,1403.73455735,1.0,0.0,0.0,0.0,26.2625001272,1.0,60.2361160914,1.0,0.0,35.9750010173,25.5266666412,1.0,59.9583349228,0.0,1.0,51.7891670863,0.0,897.780029297,0.000202375376453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.429178645069,168493.0,1408.30936259,43.1753390324,762.815167691,0.50831194078,762.815167691,0.429156575005,1.0,1.0,1.0,0.0,1500.68315633,1500.68315633,1500.68315633,0.0,0.0,801.281661987,1500.68315633
2017-04-10T22:00:00.000Z,0.0,0.0292962429821,0.772996466567,0.547887556413,50.1429993312,0.0413111153583,87.4099992116,0.0,43.5741666158,1.0,84.0972226461,0.0,0.0,0.0,50.3333336512,43.8374999364,1.0,83.8888899485,0.0,0.0,87.4099992116,84.3563194275,2.0,0.0,120.334499359,70.191500028,42.1536458333,0.461650570423,976.025004069,0.0,0.471418258117,0.0,1.0,14.1895259221,80.668999354,9.76499557495,2846.24951172,80.4964993795,80.3946609497,70.1915003459,70.1061757406,,2075.99952189,54.5210002263,54.3967005412,42.0139996211,41.7349192301,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,89.6780001322,100.0,8.28646695614,38.4824997584,1.4054997762,5.90305924416,40.6084998449,207.0,70.0333331426,510.566665649,0.471418258117,38.4824997584,0.772805204846,77.2805213928,2.0,1.0,1.0,1081.92728678,1081.92728678,0.0,0.464599604841,0.0,1.0,14.0698698362,79.6265010834,9.48450024923,1984.62658691,79.6759999593,79.4998753866,70.1914997101,69.8695119222,,1950.74992879,54.3544998169,54.2777837118,42.0449991226,42.4166030884,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,8.07253595193,37.6310008367,0.743498802185,5.99753669898,41.3015003204,207.0,66.2166665395,465.45833842,0.464599604841,37.6310008367,0.714659594581,71.46596241,2.0,1.0,1.0,1000.52343241,1000.52343241,976.025004069,0.461143341701,2.0,0.0,4161.02608236,0.0,9.79371627172,4.08146564166,3.7421875,4161.02608236,0.043959413752,93.3691682816,93.3691682816,71.9961655935,2.0,54.6936340332,42.4987767537,41.8376197815,1.0,2250.04242754,1417.04446922,0.0,0.0,0.0,11.6136757533,1.0,0.0,32.3683327039,58.5778245926,1.0,83.76141421,0.0,1.0,1.0,0.0,29.5699995359,1.0,82.1011873881,0.0,1.0,0.0292607995354,61.9383306503,82.0208950043,61.9383306503,2.0,0.0,68.9808271014,0.0566000007093,43.4431361516,0.93949320065,739.639005084,1.0,0.0,4158.71507718,0.00415871507718,767.546565498,0.576453650254,0.363042246163,0.576453650254,0.0,0.0,1218.74251302,767.546565498,1218.74251302,0.0,0.0,0.00121874251302,0.575679669778,1.0,3.31964708251,2.0,2.0,2.0,0.0,57.8922583262,68.1281236013,58.5778245926,0.585778245926,1.0,10.5,3667.08689676,112.423963253,1986.28907852,0.939495896417,1986.28907852,1.0,0.0,0.0,0.0,47.1033336322,1.0,72.0972242355,1.0,0.0,43.1416676839,46.2658336957,1.0,71.9027789434,0.0,1.0,93.3691682816,0.0,1324.91003418,0.000257833477661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386422386247,168493.0,2141.76093696,65.6611800189,1160.09150523,0.548712279809,1160.09150523,0.387255833146,1.0,1.0,1.0,0.0,2114.20729574,2114.20729574,2114.20729574,0.0,0.0,1218.74251302,2114.20729574
2017-04-10T23:00:00.000Z,0.0,0.0279909034477,0.785667199307,0.509102191846,47.1872495015,0.0396884478075,62.5683326721,0.0,31.2225000064,1.0,75.4444446564,0.0,0.0,0.0,45.125,31.326666673,1.0,75.2083333333,0.0,0.0,62.5683326721,75.6699390411,2.0,0.0,115.686750094,68.4995005925,42.1666666667,0.430210881972,678.224995931,0.0,0.433217423802,0.0,1.0,13.2842487494,77.5505008698,8.87999979655,2494.99951172,77.3510004679,77.3409016927,68.4710006714,68.4255599976,,1635.99961344,53.9764995575,53.8507817586,41.8939997355,41.5911153158,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,79.8814989726,100.0,7.41058703264,35.454000473,1.50899982452,5.87366171678,40.3880001704,207.0,53.9666665395,356.633333842,0.433217423802,35.4570007324,0.588025556292,58.8025550842,2.0,1.0,1.0,823.235778809,823.235778809,0.0,0.417768109442,0.0,1.0,13.1936002572,76.5635007222,8.14349873861,1744.65659587,76.6714992523,76.527557373,68.5280005137,68.2168604533,,1552.74992879,53.8039999008,53.7333348592,41.8950001399,42.5353368123,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.10799853007,100.0,7.21126910051,34.7764991124,0.703000068665,5.98233115673,41.1920000712,207.0,51.3000001907,321.591664632,0.417768109442,34.7764991124,0.549818369548,54.9818375905,2.0,1.0,1.0,769.745717367,769.745717367,678.224995931,0.430206526144,2.0,0.0,3238.62253825,0.0,9.80321613948,5.1219531695,5.0546875,3238.62253825,0.0334749815954,52.7583332062,52.7583332062,60.0,2.0,54.2273788452,42.5427246094,41.8958218892,1.0,1546.47711874,1203.01633189,0.0,0.0,0.0,10.8426656723,1.0,0.0,23.5966663361,57.6283349991,1.0,75.1769402822,0.0,1.0,1.0,0.0,20.5308329264,1.0,72.6488081614,0.0,1.0,0.0279905014072,44.1274992625,72.2671343486,44.1274992625,2.0,0.0,47.4112263123,0.0566000007093,36.881554132,0.944665958545,723.778198327,1.0,0.0,2858.32730597,0.00285832730597,651.617556003,0.531339804808,0.413333281962,0.531339804808,0.0,0.0,837.654164632,651.617556003,837.654164632,0.0,0.0,0.000837654164632,0.531329015891,1.0,1.98349223829,2.0,2.0,2.0,0.0,66.9904909134,64.5157327652,57.6283349991,0.576283349991,1.0,9.91666666667,2749.49345064,84.2927804443,1489.27172064,0.94467308677,1489.27172064,1.0,0.0,0.0,0.0,26.7349999746,1.0,60.1666717529,1.0,0.0,35.9250011444,26.0233332316,1.0,59.8750019073,0.0,1.0,52.7583332062,0.0,893.630004883,0.000218890720279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43754107929,168493.0,1481.77882679,45.427734074,802.610132593,0.509110715609,802.610132593,0.437523042411,1.0,1.0,1.0,0.0,1576.49428304,1576.49428304,1576.49428304,0.0,0.0,837.654164632,1576.49428304
2017-04-11T00:00:00.000Z,0.0,0.0273910713688,0.789190846191,0.508548309937,46.6660000483,0.0390715785408,60.2833334605,0.0,30.1091667811,1.0,74.4444465637,0.0,0.0,0.0,44.5416663488,30.1741665204,1.0,74.2361106873,0.0,0.0,60.2833334605,74.7103379567,2.0,0.0,114.255000114,67.5890000661,42.3489583333,0.420773233904,649.108322144,0.0,0.422022306305,0.0,1.0,13.0304327011,76.6054992676,8.82750066121,2444.16617839,76.4045003255,76.3846613566,67.5769996643,67.5239817301,,1614.99960327,53.9224999746,53.795366923,41.8865000407,41.5853856405,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,80.2340011597,100.0,7.15839282672,34.5180002848,1.51349989573,5.87203987439,40.373000145,207.0,52.6333332062,341.91666921,0.422022306305,34.5180002848,0.578545390538,57.8545385997,2.0,1.0,1.0,809.963546753,809.963546753,0.0,0.407649736678,0.0,1.0,12.9361581008,75.5855007172,8.0999991099,1758.90483602,75.7009995778,75.550626119,67.6010004679,67.299639384,,1526.24996948,53.75,53.6804199219,41.9055007299,42.5512924194,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.115498860677,100.0,6.95402971903,33.795498848,0.718000411987,5.98192560673,41.1875003179,207.0,49.6666673024,307.191668193,0.407649736678,33.795498848,0.538104905628,53.8019631704,2.0,1.0,1.0,753.346867879,753.346867879,649.108322144,0.420649014497,2.0,0.0,3187.86409505,0.0,9.79741064707,5.49779510498,5.15104166667,3187.86409505,0.0341358834904,52.6158332825,52.6158332825,60.0,2.0,54.1723429362,42.5599187215,41.949321111,1.0,1484.49096877,1213.71450877,0.0,0.0,0.0,10.6951227188,1.0,0.0,22.6716661453,56.8818769455,1.0,74.1210041046,0.0,1.0,1.0,0.0,19.5833325386,1.0,71.3988100688,0.0,1.0,0.0273864816694,42.254998525,71.1911996206,42.254998525,2.0,0.0,45.5108817491,0.0566000007093,37.2095342094,0.947399075773,715.515625861,1.0,0.0,2743.75936124,0.00274375936124,657.412256946,0.52123040531,0.4261561159,0.52123040531,0.0,0.0,804.07917277,657.412256946,804.07917277,0.0,0.0,0.00080407917277,0.521119261781,1.0,1.10503252129,2.0,2.0,2.0,0.0,72.5248394012,62.3930021922,56.8818769455,0.568818769455,1.0,10.5,2698.20547754,82.7204159586,1461.49142972,0.94738652121,1461.49142972,1.0,0.0,0.0,0.0,26.9066665967,1.0,60.1666717529,1.0,0.0,35.9166679382,25.7091668447,1.0,59.8611132304,0.0,1.0,52.6158332825,0.0,838.929992676,0.000220837270447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.449822861482,168493.0,1448.44660454,44.4058492278,784.555630236,0.50857460681,784.555630236,0.449936727317,1.0,1.0,1.0,0.0,1542.65592448,1542.65592448,1542.65592448,0.0,0.0,804.07917277,1542.65592448
2017-04-11T01:00:00.000Z,0.0,0.0267318109175,0.795865097064,0.507554510971,45.9857495626,0.0381863666241,56.4808333715,0.0,28.2058332761,1.0,72.9305578868,0.0,0.0,0.0,43.6166667938,28.2750000954,1.0,72.6944452922,0.0,0.0,56.4808333715,73.1644306183,2.0,0.0,112.661249161,66.6754995982,42.2057291667,0.409692480362,606.016667684,0.0,0.415225003676,0.0,1.0,12.7415657838,75.5450007121,8.67299969991,2379.9995931,75.3484992981,75.3305053711,66.6754995982,66.6185938517,,1541.66634115,53.9285001755,53.7985509237,41.9435002009,41.6000188192,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,78.3649991353,100.0,6.8739862442,33.4049990972,1.6005004247,5.86757953962,40.3429997762,207.0,50.4500001272,319.533332825,0.415225003676,33.4049990972,0.549697196597,55.0408624013,2.0,1.0,1.0,769.576075236,769.576075236,0.0,0.396428147635,0.0,1.0,12.6448740164,74.5174999237,7.95000012716,1654.29288737,74.6254997253,74.4842453003,66.6754995982,66.3881632487,,1465.99995931,53.7499996821,53.6855214437,41.9174998601,42.6189549764,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,6.66193465392,32.7079998652,0.72399965922,5.98293936253,41.1935002009,207.0,47.1500002543,286.483332316,0.396428147635,32.7079998652,0.516176212856,51.6176211039,2.0,1.0,1.0,722.646697998,722.646697998,606.016667684,0.409697395429,2.0,0.0,3064.17675781,0.0,9.7890847524,6.91999820868,6.59114583333,3064.17675781,0.0347873836472,51.4483340581,51.4483340581,60.0,2.0,54.1843617757,42.5962219238,41.9934266408,1.0,1391.08861874,1198.96328795,0.0,0.0,0.0,10.6477832794,1.0,0.0,21.3091664314,56.0277163188,1.0,72.5570767721,0.0,1.0,1.0,0.0,18.2324994405,1.0,69.6130930583,0.0,1.0,0.0267345693477,39.5416653951,69.4793841044,39.5416653951,2.0,0.0,42.6473929193,0.0566000007093,36.7572976645,0.94914646045,710.273055805,1.0,0.0,2571.12538931,0.00257112538931,649.422212082,0.50938889708,0.43903643424,0.50938889708,0.0,0.0,753.487497965,649.422212082,753.487497965,0.0,0.0,0.000753487497965,0.509395773212,1.0,0.185715846665,2.0,2.0,2.0,0.0,75.5682796131,60.9311644814,56.0277163188,0.560277163188,1.0,10.5,2588.7826459,79.3657781356,1402.22221097,0.947960553342,1402.22221097,1.0,0.0,0.0,0.0,25.9266667366,1.0,60.1666717529,1.0,0.0,35.9083347321,25.5216668447,1.0,59.8472245534,0.0,1.0,51.4483340581,0.0,775.869995117,0.000218153262536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.463137872871,168493.0,1386.08717826,42.4940609213,750.778452098,0.507557469365,750.778452098,0.463125586548,1.0,1.0,1.0,0.0,1479.1989034,1479.1989034,1479.1989034,0.0,0.0,753.487497965,1479.1989034
2017-04-11T02:00:00.000Z,0.0,0.0263956547712,0.791233382689,0.526131188482,46.7754993439,0.037493869488,64.8949995041,0.0,32.2916666667,1.0,75.8750012716,0.0,0.0,0.0,45.3749996821,32.6033337911,1.0,75.6249993642,0.0,0.0,64.8949995041,76.1326459249,2.0,0.0,113.02649943,66.2510000865,41.9791666667,0.41014082114,707.700002035,0.0,0.420803822873,0.0,1.0,12.8346316814,75.798500061,8.59949970245,2498.74951172,75.6364994049,75.5682907104,66.2629998525,66.2014567057,,1791.66626994,54.0095001856,53.8788172404,42.2075001399,41.8679122925,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,77.0329996745,100.0,6.92690936724,33.428999265,1.57050005595,5.9077223142,40.6370000839,207.0,56.0833330154,375.083328247,0.420803822873,33.428999265,0.629813610259,62.9813601176,2.0,1.0,1.0,881.739054362,881.739054362,0.0,0.402397935411,0.0,1.0,12.7113497257,74.7095019023,8.39127280495,1736.40762329,74.7800000509,74.6267318726,66.2390003204,65.9525121053,,1688.24992879,53.8250001272,53.7620264689,42.1799999873,42.7695846558,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0704981486003,100.0,6.69799919923,32.6000000636,0.757000287374,6.01335052649,41.4229996999,207.0,52.075000445,332.616666158,0.402397935411,32.6000000636,0.584610962641,58.4610967636,2.0,1.0,1.0,818.455347697,818.455347697,707.700002035,0.407022188965,2.0,0.0,3624.85347493,0.0,9.78572106361,5.50045698881,5.37760416667,3624.85347493,0.0424205446605,76.3608325322,76.3608325322,66.7277297974,2.0,54.1938476562,42.7567164103,42.0107975006,1.0,1651.42895183,1379.56374733,0.0,0.0,0.0,11.2618900935,1.0,0.0,24.2483326594,55.001109759,1.0,75.3995424906,0.0,1.0,1.0,0.0,21.2974996567,1.0,72.9642829895,0.0,1.0,0.0262735082477,45.5458319982,72.6737391154,45.5458319982,2.0,0.0,50.6287941963,0.0566000007093,42.2940683986,0.951329680275,703.762170839,1.0,0.0,3052.30799065,0.00305230799065,747.245015346,0.518399945503,0.433058758381,0.518399945503,0.0,0.0,894.501653035,747.245015346,894.501653035,0.0,0.0,0.000894501653035,0.513204644124,1.0,0.14955354668,2.0,2.0,2.0,0.0,78.9031200409,58.9693762461,55.001109759,0.55001109759,1.0,9.91666666667,3030.99269917,92.9228625949,1641.74666838,0.951458703884,1641.74666838,1.0,0.0,0.0,0.0,38.7008331617,1.0,66.7500038147,1.0,0.0,39.9083344142,37.6599995295,1.0,66.5138905843,0.0,1.0,76.3608325322,0.0,1297.38000488,0.000251013801159,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.455152448144,168493.0,1691.90523913,51.8696986974,916.425760554,0.531105853987,916.425760554,0.460549203821,1.0,1.0,1.0,0.0,1725.50491333,1725.50491333,1725.50491333,0.0,0.0,894.501653035,1725.50491333
2017-04-11T03:00:00.000Z,0.0,0.0289385200058,0.782233787835,0.570892740714,50.1977497737,0.0405261603015,93.1675014496,0.0,46.3741671244,1.0,85.8888905843,0.0,0.0,0.0,51.450000445,46.7933340073,1.0,85.7500025431,0.0,0.0,93.1675014496,86.1656265259,2.0,0.0,118.502999306,68.3052495321,42.0416666667,0.455221491905,1046.5333252,0.0,0.477569314832,0.0,1.0,13.8994505405,79.5844993591,,2910.83284505,79.4599997203,79.3494110107,68.3209991455,68.2395299276,,2425.66617839,53.7350006104,53.6036249797,42.0049997965,41.629931132,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.124499638875,78.7145004272,100.0,8.00977226098,37.4549999237,1.4969997406,5.8896783193,40.5080000559,207.0,75.375,566.008331299,0.477569314832,37.4549999237,0.846657743908,84.6657740275,2.0,1.0,1.0,1185.32084147,1185.32084147,0.0,0.452728421912,0.0,1.0,13.6166268984,78.0425008138,9.79649925232,2048.74347941,78.0859991709,77.9070154826,68.2894999186,67.9744796753,,2212.49995931,53.5610001882,53.4885304769,42.0465008418,42.4351170858,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.043498357137,100.0,7.61199422677,36.0394983292,0.689500490824,6.00463267167,41.357000351,207.0,67.8583335876,480.525001526,0.452728421912,36.0394983292,0.758126910982,75.8126900991,2.0,1.0,1.0,1061.37767537,1061.37767537,1046.5333252,0.455214968615,2.0,0.0,4847.1402181,0.0,9.74038736025,3.79911126693,3.45833333333,4845.97334798,0.0632675325906,145.438332876,145.438332876,83.5786851247,2.0,53.8313522339,42.4465459188,41.9868087769,1.0,2495.44852122,1547.15503631,0.0,0.0,0.0,14.0242239634,1.0,0.0,34.6108318965,54.2967751821,1.0,85.6506837209,0.0,1.0,1.0,0.0,31.9174993833,1.0,84.3452351888,0.0,1.0,0.0289392560501,66.5283298492,84.0159301758,66.5283298492,2.0,0.0,76.504380929,0.0566000007093,47.4320096159,0.952472622458,700.371831326,1.0,0.0,4612.29497832,0.00461229497832,838.021360803,0.58794887543,0.364522872735,0.58794887543,0.0,0.0,1351.66749064,838.021360803,1351.66749064,0.0,0.0,0.00135166749064,0.587951605519,1.0,2.21667022634,2.0,2.0,2.0,0.0,80.437128067,57.8631337484,54.2967751821,0.542967751821,1.0,9.91666666667,4042.60355754,123.936390545,2189.68885144,0.952471748165,2189.68885144,1.0,0.0,0.0,0.0,73.5024992625,1.0,83.7500006358,1.0,0.0,50.1083339055,71.9358323415,1.0,83.5138899485,0.0,1.0,145.438332876,0.0,1382.70996094,0.000281507300694,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382712530253,168493.0,2423.14434241,74.2877107027,1312.50370621,0.570913396534,1312.50370621,0.382713165324,1.0,1.0,1.0,0.0,2298.95412191,2298.95412191,2298.95412191,0.0,0.0,1351.66749064,2298.95412191
2017-04-11T04:00:00.000Z,0.0,0.0289967988023,0.778254605737,0.562899244165,49.9967501958,0.0408009330511,91.0508333842,0.0,45.3133328756,1.0,85.2222220103,0.0,0.0,0.0,51.0083332062,45.7150001526,1.0,85.0138880412,0.0,0.0,91.0508333842,85.4390869141,2.0,0.0,118.541249911,68.5444997152,42.0755208333,0.453293214287,1015.86667379,0.0,0.470250970001,0.0,1.0,13.8776948452,79.5500005086,,2894.16617839,79.3984998067,79.3144378662,68.5489997864,68.4757156372,,2360.99951172,53.6630001068,53.5335540771,41.9540001551,41.610206604,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,78.8165003459,100.0,7.99247686068,37.4444996516,1.47900072734,5.88521798452,40.4749994278,207.0,73.2333335876,541.691670736,0.470250970001,37.4444996516,0.822602132161,82.2602144877,2.0,1.0,1.0,1151.64298503,1151.64298503,0.0,0.454916453695,0.0,1.0,13.6685988108,78.2329998016,9.74550056458,2079.11472575,78.2855002085,78.1140263875,68.539999644,68.222597758,,2169.24983724,53.4844999313,53.4120229085,41.9519999822,42.3023503621,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,7.68059094747,36.3335002263,0.720999717712,5.98800786336,41.2310002645,207.0,67.0916659037,474.175003052,0.454916453695,36.3335002263,0.744452594575,74.4452590942,2.0,1.0,1.0,1042.23363241,1042.23363241,1015.86667379,0.454998042616,2.0,0.0,4708.28377279,0.0,9.71122065457,4.12703464429,3.6953125,4716.23961293,0.061173768862,136.17916743,136.17916743,81.7369918823,2.0,53.7909767844,42.3840775923,41.9868087769,1.0,2414.97882999,1515.57669719,0.0,0.0,0.0,14.1910333633,1.0,0.0,33.860833168,54.357966423,1.0,84.9600442251,0.0,1.0,1.0,0.0,31.1233320236,1.0,83.5535697937,0.0,1.0,0.0291239859623,64.9841661453,83.2526270549,64.9841661453,2.0,0.0,74.0373759563,0.0566000007093,46.4638945596,0.952550128364,700.143346486,1.0,0.0,4463.56421925,0.00446356421925,820.916854723,0.583683055742,0.366304013452,0.583683055742,0.0,0.0,1308.08083089,820.916854723,1308.08083089,0.0,0.0,0.00130808083089,0.584647754828,1.0,2.93419971693,2.0,2.0,2.0,0.0,80.5534889915,57.7804149281,54.357966423,0.54357966423,1.0,10.5,3941.2149631,120.82806289,2134.7714024,0.952563378375,2134.7714024,1.0,0.0,0.0,0.0,68.6541671753,1.0,81.8888899485,1.0,0.0,49.0250008901,67.5249999364,1.0,81.7083346049,0.0,1.0,136.17916743,0.0,1392.51000977,0.000275761572051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384545555464,168493.0,2329.92944172,71.4299686133,1262.01356393,0.563127228826,1262.01356393,0.384711979374,1.0,1.0,1.0,0.0,2236.69954427,2241.08069957,2241.08069957,0.0,0.0,1308.08083089,2241.08069957
2017-04-11T05:00:00.000Z,0.0,0.0301069399993,0.795482059697,0.591974223867,51.2139984767,0.0419973205745,102.021666209,0.0,50.7591667175,1.0,88.4861106873,0.0,0.0,0.0,52.9749997457,51.1750001907,1.0,88.2916653951,0.0,0.0,102.021666209,88.7107582092,2.0,0.0,120.720748583,69.5067501068,42.0755208333,0.475116264974,1153.66669718,0.0,0.500851372149,0.0,1.0,14.3490674496,81.1489988963,,2882.49951172,80.9974988302,80.8810577393,69.5240008036,69.4338022868,,2542.33282471,53.9479996363,53.8157450358,42.0980002085,41.7368240356,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,80.2354996999,100.0,8.44398061434,38.8994986216,1.47750027974,5.90508675575,40.6204999288,207.0,81.183333079,629.15834554,0.500851372149,38.8994986216,0.896669783819,89.6669775645,2.0,1.0,1.0,1255.33769735,1255.33769735,0.0,0.474212230876,0.0,1.0,14.0070199172,79.4135004679,9.92700099945,2192.35054525,79.4464995066,79.2673009237,69.48949941,69.1646931966,,2269.49985758,53.7770004272,53.7027333577,42.0810000102,42.3866043091,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,8.00623937448,37.3654994965,0.749500274658,6.00078062216,41.3314997355,207.0,72.7750015259,524.508338928,0.474212230876,37.3654994965,0.789869195847,78.9869181315,2.0,1.0,1.0,1105.81687419,1105.81687419,1153.66669718,0.474890769886,2.0,0.0,5043.17289225,0.0,9.69010965029,3.48673643668,3.14583333333,5043.17289225,0.066738054697,162.214168549,162.214168549,86.6936028798,2.0,54.0287297567,42.4745763143,41.9868087769,1.0,2752.67805877,1512.4514882,0.0,0.0,0.0,14.1473938624,1.0,0.0,37.7983322144,55.3766069412,1.0,88.2591311137,0.0,1.0,1.0,0.0,35.3066660563,1.0,87.1607112885,0.0,1.0,0.0300926800068,73.1049989065,86.9288641612,73.1049989065,2.0,0.0,84.3904127824,0.0566000007093,46.3680832548,0.951433338405,703.453246212,1.0,0.0,5087.72794927,0.00508772794927,819.224075507,0.614039368884,0.337382264636,0.614039368884,0.0,0.0,1490.99667358,819.224075507,1490.99667358,0.0,0.0,0.00149099667358,0.613685697317,1.0,2.98506908303,2.0,2.0,2.0,0.0,80.3315525055,58.8759326935,55.3766069412,0.553766069412,1.0,9.91666666667,4265.12954697,130.758496037,2310.22074909,0.951421633521,2310.22074909,1.0,0.0,0.0,0.0,81.6608339945,1.0,86.7500012716,1.0,0.0,51.958334287,80.5324993134,1.0,86.5972232819,0.0,1.0,162.214168549,0.0,1598.88000488,0.000275192935343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354608569692,168493.0,2655.30995856,81.4053436994,1438.2569378,0.592319485365,1438.2569378,0.354952223351,1.0,1.0,1.0,0.0,2428.17765299,2428.17765299,2428.17765299,0.0,0.0,1490.99667358,2428.17765299
2017-04-11T06:00:00.000Z,0.0,0.0309173851985,0.812710481499,0.616657901725,51.8499981562,0.0427687458086,109.685001373,0.0,54.3858331045,1.0,90.6805559794,0.0,0.0,0.0,54.3000001907,55.1933336258,1.0,90.5000019073,0.0,0.0,109.685001373,90.8959910075,2.0,0.0,121.588498433,69.7385002772,42.3723958333,0.486976851615,1248.84999593,0.0,0.524500597741,0.0,1.0,14.5557463169,81.892999649,,2910.83284505,81.7069988251,81.6160430908,69.7565008799,69.6795120239,,2676.99938965,53.9270000458,53.7921803792,42.0274995168,41.6420160929,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,81.0964991252,100.0,8.66809542974,39.6794993083,1.5374994278,5.88765088717,40.490000089,207.0,87.2916666667,696.183339437,0.524500597741,39.6794993083,0.948058391753,94.8058401744,2.0,1.0,1.0,1327.28174845,1327.28174845,0.0,0.481630941686,0.0,1.0,14.0976687272,79.7420005798,9.94199879964,2230.59578451,79.7629992167,79.5816574097,69.7204996745,69.3898544312,,2344.99991862,53.7455002467,53.6759643555,42.0045000712,42.2991587321,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,8.10803906123,37.7584991455,0.756999969482,5.98962982496,41.2475001017,207.0,75.3499997457,552.66666158,0.481630941686,37.7584991455,0.819605356852,81.9605350494,2.0,1.0,1.0,1147.44749959,1147.44749959,1248.84999593,0.486953823391,2.0,0.0,5299.88232422,0.0,9.66069881121,3.96673639615,3.63541666667,5299.88232422,0.0766534220178,196.613332113,196.613332113,92.7091407776,2.0,53.9990005493,42.3860499064,41.9868087769,1.0,3017.49545128,1490.21979551,0.0,0.0,0.0,14.9899908702,1.0,0.0,40.815832456,54.7665100098,1.0,90.5593605042,0.0,1.0,1.0,0.0,38.4716653824,1.0,89.7023804983,0.0,1.0,0.0309175143823,79.2874984741,89.4929192861,79.2874984741,2.0,0.0,92.5090698096,0.0566000007093,45.6865136404,0.952086265309,701.517304927,1.0,0.0,5577.18542324,0.00557718542324,807.18220968,0.637332284131,0.314752814534,0.637332284131,0.0,0.0,1634.43584188,807.18220968,1634.43584188,0.0,0.0,0.00163443584188,0.637329921126,1.0,2.98986531209,2.0,2.0,2.0,0.0,80.8729693095,58.2397534053,54.7665100098,0.547665100098,1.0,10.5,4507.71524679,138.19558345,2441.61805156,0.952085098665,2441.61805156,1.0,0.0,0.0,0.0,99.1608339945,1.0,92.7777792613,1.0,0.0,55.5583343506,97.4525000254,1.0,92.5972232819,0.0,1.0,196.613332113,0.0,1684.88000488,0.000271147843771,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330593152834,168493.0,2919.97090587,89.5192044975,1581.61136706,0.6167338964,1581.61136706,0.330634141262,1.0,1.0,1.0,0.0,2564.49560547,2564.49560547,2564.49560547,0.0,0.0,1634.43584188,2564.49560547
