timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-11T07:00:00.000Z,0.0,0.0296429061101,0.785882286436,0.577022089685,50.4639994303,0.041176551449,96.2974993388,0.0,47.8900000254,1.0,86.8194440206,0.0,0.0,0.0,51.9916664759,48.4716669718,1.0,86.6527779897,0.0,0.0,96.2974993388,87.068827947,2.0,0.0,119.064000448,68.6000010173,42.65625,0.463129438212,1082.92498779,0.0,0.487996398109,0.0,1.0,13.9949336052,79.97899882,,2759.99951172,79.8275006612,79.7556864421,68.6045010885,68.5385742188,,2451.33282471,53.650999705,53.520169576,41.9165000916,41.5153910319,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.151498158773,79.0355002085,100.0,8.12086637815,37.9110005697,1.52849992116,5.87406722705,40.3880001704,207.0,77.0999991099,584.941665649,0.487996398109,37.9110005697,0.855962110247,85.5962117513,2.0,1.0,1.0,1198.34695435,1198.34695435,0.0,0.461815215817,0.0,1.0,13.724196593,78.422000885,9.86399841309,2103.48673503,78.4729995728,78.3005956014,68.595500946,68.2755406698,,2230.99989827,53.4709997177,53.405649821,41.8710002899,42.2104365031,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.0509986877441,100.0,7.74835324287,36.6019992828,0.728499730428,5.97584335009,41.1425005595,207.0,69.8500003815,497.983329773,0.461815215817,36.6019992828,0.770151200067,77.0151208242,2.0,1.0,1.0,1078.21168009,1078.21168009,1082.92498779,0.46303251628,2.0,0.0,4893.23120117,0.0,9.65039769808,4.26852152745,4.015625,4893.23120117,0.0654212476286,153.023333232,153.023333232,85.0570494334,2.0,53.7446772257,42.2758661906,41.9868087769,1.0,2587.60469,1529.41158735,0.0,0.0,0.916666666667,14.895081838,1.0,0.0,35.991666158,53.7094192505,1.0,86.6495412191,0.0,1.0,1.0,0.0,33.3241656621,1.0,85.4047603607,0.0,1.0,0.0296367580748,69.3133303324,85.1536121368,69.3133303324,2.0,0.0,79.3296648735,0.0566000007093,46.8880386355,0.953695133242,696.757778924,1.0,0.0,4782.62565469,0.00478262565469,828.410566218,0.599408911429,0.354282452124,0.599408911429,0.0,0.0,1401.58416748,828.410566218,1401.58416748,0.0,0.0,0.00140158416748,0.599318047365,1.0,2.94397268033,2.0,2.0,2.0,0.0,83.7416400909,56.6123574575,53.7094192505,0.537094192505,1.0,11.0833333333,4117.01627735,126.217703509,2229.9947337,0.953691363552,2229.9947337,1.0,0.0,0.0,0.0,77.1608333588,1.0,85.1944459279,1.0,0.0,51.0250008901,75.8624986013,1.0,85.0416673024,0.0,1.0,153.023333232,0.0,1522.18994141,0.000278278852151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371485436131,168493.0,2491.57708763,76.3856921932,1349.57051654,0.577164477869,1349.57051654,0.371623352814,1.0,1.0,1.0,0.0,2338.27716064,2338.27716064,2338.27716064,0.0,0.0,1401.58416748,2338.27716064
2017-04-11T08:00:00.000Z,0.0,0.0304299793915,0.806635801671,0.605921197249,51.3572511673,0.0423594493967,105.829165141,0.0,52.6724999746,1.0,89.4583326976,0.0,0.0,0.0,53.5416666667,53.1566664378,1.0,89.2361106873,0.0,0.0,105.829165141,89.6950041453,2.0,0.0,120.688500722,69.331249555,42.6432291667,0.482564161915,1202.81666056,0.0,0.505064305967,0.0,1.0,14.3442328771,81.0844993591,,2847.49949137,80.936000824,80.8117523193,69.3484992981,69.2591934204,,2594.33276367,53.9750003815,53.838045756,42.095000267,41.7164662679,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.148498535156,80.7259998322,100.0,8.4480667909,38.8410005569,1.53900019328,5.89616600672,40.5560000738,207.0,83.2666670481,650.816665649,0.505064305967,38.8410005569,0.888650803339,91.7024968465,2.0,1.0,1.0,1284.28724162,1284.28724162,0.0,0.481679057345,0.0,1.0,14.0324018002,79.4930006663,9.90257045201,2188.97599284,79.5049997965,79.3139419556,69.3139998118,68.9848251343,,2343.49991862,53.802500089,53.7314249674,42.1080001195,42.4057591756,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,8.02959382534,37.396999677,0.768999735514,6.00280797482,41.339000384,207.0,74.941666921,552.000002543,0.481679057345,37.396999677,0.815880759103,81.588075002,2.0,1.0,1.0,1142.23306274,1142.23306274,1202.81666056,0.48100830112,2.0,0.0,5172.11104329,0.0,9.65019687017,3.18574311336,3.09895833333,5172.11104329,0.0756891565776,190.749164581,190.749164581,91.409977595,2.0,54.0344263713,42.4688415527,41.9868087769,1.0,2908.35115873,1474.19707121,0.0,0.0,1.0,14.1970062256,1.0,0.0,39.1841659546,55.1514930725,1.0,89.1666653951,0.0,1.0,1.0,0.0,36.6641654968,1.0,88.1785697937,0.0,1.0,0.0303471965813,75.8483308156,88.0309238434,75.8483308156,2.0,0.0,89.162971318,0.0566000007093,45.1952958923,0.952431523123,700.496325573,1.0,0.0,5375.4558872,0.0053754558872,798.503450988,0.632009674881,0.320355679503,0.632009674881,0.0,0.0,1575.31749471,798.503450988,1575.31749471,0.0,0.0,0.00157531749471,0.629434679945,1.0,3.32768321101,2.0,2.0,2.0,0.0,84.033501943,57.8893429438,55.1514930725,0.551514930725,1.0,11.0833333333,4382.54822995,134.35826721,2373.8209457,0.952365354384,2373.8209457,1.0,0.0,0.0,0.0,96.1225001017,1.0,91.4444452922,1.0,0.0,54.7583344777,94.6266663869,1.0,91.2638905843,0.0,1.0,190.749164581,0.0,1877.15002441,0.000268232483796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336378972658,168493.0,2799.80754271,85.835288107,1516.52450585,0.608422215276,1516.52450585,0.339096131171,1.0,1.0,1.0,0.0,2492.55281576,2492.55281576,2492.55281576,0.0,0.0,1575.31749471,2492.55281576
2017-04-11T09:00:00.000Z,0.0,0.0329680001714,0.855238446797,0.669624886348,53.4467506409,0.0457471915211,128.41249911,0.0,63.8208332062,1.0,95.3888880412,0.0,0.0,0.0,57.0916665395,64.657500267,1.0,95.1527773539,0.0,0.0,128.41249911,95.6316515605,2.0,0.0,125.353500684,71.9067500432,42.65625,0.528125779448,1482.2833252,0.0,0.549233166805,0.0,1.0,15.1975382169,84.1280002594,,3102.08282471,83.9465001424,83.8210042318,71.9224999746,71.8090082804,,2758.33268229,54.5029999415,54.3712259928,42.0755001704,41.7196528117,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,83.4394989014,100.0,9.310090065,41.870999972,1.58250045776,5.88744819164,40.4929997126,207.0,96.2666657766,784.433334351,0.549233166805,41.870999972,,102.020776749,2.0,1.0,1.0,1428.29087321,1428.29087321,0.0,0.540995566456,0.0,1.0,15.0259102186,82.878499349,,2367.07877604,82.8140010834,82.6178665161,71.8910001119,71.5559717814,,2517.49989827,54.3335002263,54.2618433634,42.0435005824,42.2212855021,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,0.0644982655843,100.0,9.03992978732,40.770500501,0.827500025431,5.98598047098,41.2160005569,207.0,88.7083339691,697.849995931,0.540995566456,40.770500501,0.92094909668,92.0949083964,2.0,1.0,1.0,1289.32873535,1289.32873535,1482.2833252,0.528014099691,2.0,0.0,5535.00463867,0.0,9.62279016321,2.27404365937,2.13541666667,5535.00463867,0.0858475965977,240.881668091,240.881668091,100.0,2.0,54.5687755238,42.3822275798,41.9868087769,1.0,3589.091265,1319.00602442,0.0,0.0,1.0,14.1916252772,1.0,0.0,47.2799990972,57.7308746974,1.0,95.3424650828,0.0,1.0,1.0,0.0,45.2508322398,1.0,95.0476169586,0.0,1.0,0.0329637650852,92.5308303833,94.910118103,92.5308303833,2.0,0.0,110.032806925,0.0566000007093,40.4375159343,0.947881619146,714.072000053,1.0,0.0,6633.65622553,0.00663365622553,714.443735469,0.692646907356,0.254550630269,0.692646907356,0.0,0.0,1944.04250081,714.443735469,1944.04250081,0.0,0.0,0.00194404250081,0.692402069767,1.0,3.6245255193,2.0,2.0,2.0,0.0,77.9699464278,61.9779635343,57.7308746974,0.577308746974,1.0,10.5,4916.2260267,150.719530169,2662.88919223,0.948766275871,2662.88919223,1.0,0.0,0.0,0.0,120.895833333,1.0,100.0,1.0,0.0,59.9416675568,119.985832214,1.0,99.9027792613,0.0,1.0,240.881668091,0.0,2034.90002441,0.000239995227898,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268296456928,168493.0,3470.8651355,106.408281406,1880.00494827,0.669830835843,1880.00494827,0.268406703136,1.0,1.0,1.0,0.0,2806.68617757,2806.68617757,2806.68617757,0.0,0.0,1944.04250081,2806.68617757
2017-04-11T10:00:00.000Z,0.0,0.0340336746109,0.844425744009,0.643651808019,53.2164986928,0.0465987733992,121.670000076,0.0,60.5349995295,1.0,93.333331426,0.0,0.0,0.0,55.8583329519,61.2283337911,1.0,93.0972201029,0.0,0.0,121.670000076,93.5556869507,2.0,0.0,126.618748665,73.402249972,42.7213541667,0.536628966224,1396.66666667,0.0,0.542490208909,0.0,1.0,15.1951208909,84.858499527,8.72099685669,3054.16615804,84.6529986064,84.6049499512,73.4000002543,73.295346578,,2489.66605632,54.7864999771,54.6725336711,42.036500295,41.689104716,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,85.1479994456,100.0,9.30645632744,42.6164983114,1.54200077057,5.88866464297,40.4944995244,207.0,90.258333842,720.983339945,0.542490208909,42.6164983114,0.764798954555,94.0379559199,2.0,1.0,1.0,1316.53137207,1316.53137207,0.0,0.551514555632,0.0,1.0,15.3498279254,83.9659996033,8.63999938965,2250.0933431,83.931500117,83.7666702271,73.4044996897,73.0638300578,,2260.74991862,54.6140000025,54.5468139648,41.7210000356,41.898958842,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,9.41311359406,42.2105000814,0.868000348409,5.93671429157,40.8529996872,207.0,86.558333079,675.683331807,0.551514555632,42.2105000814,0.866207860311,86.658539772,2.0,1.0,1.0,1212.69100444,1212.69100444,1396.66666667,0.532378835809,2.0,0.0,4944.57314046,0.0,9.60037279129,4.39043474197,5.7578125,4944.57314046,0.0704225878127,192.356666883,192.356666883,90.5184199015,2.0,54.8954493205,42.2351023356,41.7499202092,1.0,3321.9553237,1206.92114938,0.0,0.0,0.75,13.4323403041,1.0,0.0,45.291665713,59.9676599503,1.0,93.6872126261,0.0,1.0,1.0,0.0,43.2799989382,1.0,93.1547590892,0.0,1.0,0.0340015442773,88.5783322652,92.8001092275,88.5783322652,2.0,0.0,101.843068832,0.0566000007093,37.0012663367,0.94235151863,730.843742001,1.0,0.0,6139.91341732,0.00613991341732,653.732612597,0.691347479606,0.251177939917,0.691347479606,0.0,0.0,1799.34748332,653.732612597,1799.34748332,0.0,0.0,0.00179934748332,0.683391203483,1.0,5.24477814979,2.0,2.0,2.0,0.0,69.7545707009,66.1780704152,59.9676599503,0.599676599503,1.0,10.5,4520.9474666,138.601251119,2448.78532478,0.940875277331,2448.78532478,1.0,0.0,0.0,0.0,96.5774990718,1.0,90.6944449743,1.0,0.0,54.3416674932,95.7791666985,1.0,90.56944561,0.0,1.0,192.356666883,0.0,2056.92993164,0.000219601207983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266961993762,168493.0,3150.87918768,96.5982906822,1706.68355957,0.655744034064,1706.68355957,0.275981340447,1.0,1.0,1.0,0.0,2602.66730754,2602.66730754,2602.66730754,0.0,0.0,1799.34748332,2602.66730754
2017-04-11T11:00:00.000Z,0.0,0.029653252328,0.778622340462,0.512450055668,48.7637500763,0.0420236259525,70.1683330536,0.0,34.970000267,1.0,78.2916653951,0.0,0.0,0.0,46.8666671117,35.1883328756,1.0,78.111111323,0.0,0.0,70.1683330536,78.5945504506,2.0,0.0,120.050250371,71.286500295,42.6302083333,0.46135710178,770.399993896,0.0,0.468610684611,0.0,1.0,14.096460104,80.4064998627,8.97300084432,2446.66619873,80.2445004781,80.1765848796,71.2714996338,71.2096532186,,1621.66628011,54.6755005519,54.5655136108,42.0109999975,41.7183812459,41.9868087769,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,82.4029992421,100.0,8.20232137044,38.2335004807,1.47149976095,5.89413873355,40.5395002365,207.0,58.2999998728,401.083333333,0.468610684611,38.2335004807,0.61152398609,61.1523984273,2.0,1.0,1.0,856.133580526,856.133580526,0.0,0.454534202261,0.0,1.0,14.0239411195,79.5079994202,8.30999883016,1802.02443441,79.6114997864,79.4385401408,71.3015009562,70.9774449666,,1556.24994914,54.5120000839,54.4428965251,41.9865004222,42.5436325073,41.9868087769,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,8.03654142221,37.6249993642,0.758500099182,5.9873996973,41.228000323,207.0,55.9166673024,369.316665649,0.454534202261,37.6249993642,0.580412463234,58.0412467321,2.0,1.0,1.0,812.577448527,812.577448527,770.399993896,0.461321771835,2.0,0.0,3252.04142253,0.0,9.59060319265,4.26432188352,6.34375,3252.04142253,0.0320200258652,53.4108336767,53.4108336767,60.3319587708,2.0,54.9530156453,42.6337941488,41.6179126104,1.0,1741.97124501,1145.65747284,0.0,0.0,0.0,9.91116873423,1.0,0.0,26.2033327421,61.3603308996,1.0,77.8652947744,0.0,1.0,1.0,0.0,23.3133331935,1.0,75.7321414948,0.0,1.0,0.0296518465632,49.5166657766,75.4455502828,49.5166657766,2.0,0.0,53.4046006408,0.0566000007093,35.1230710514,0.936732617824,748.19030149,1.0,0.0,3219.65576825,0.00321965576825,620.548950729,0.565045180049,0.371618208319,0.565045180049,0.0,0.0,943.544169108,620.548950729,943.544169108,0.0,0.0,0.000943544169108,0.565039351583,1.0,4.96105637131,2.0,2.0,2.0,0.0,62.079246521,69.937819163,61.3603308996,0.613603308996,1.0,10.5,2887.62871784,88.5276716922,1564.09311984,0.936663388369,1564.09311984,1.0,0.0,0.0,0.0,26.9166668256,1.0,60.3888918559,1.0,0.0,36.0916678111,26.4941666921,1.0,60.1527798971,0.0,1.0,53.4108336767,0.0,992.83001709,0.000208454185346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396746806733,168493.0,1580.14965211,48.4435442695,855.892997569,0.512554927207,855.892997569,0.396785776469,1.0,1.0,1.0,0.0,1669.85615031,1669.85615031,1669.85615031,0.0,0.0,943.544169108,1669.85615031
2017-04-11T12:00:00.000Z,0.0,0.0313059021934,0.769132544039,0.52783929203,50.4587494532,0.0441036222756,84.6275011698,0.0,42.0533332825,1.0,83.2222213745,0.0,0.0,0.0,49.8166666031,42.5741666158,1.0,83.0277767181,0.0,0.0,84.6275011698,83.484621048,2.0,0.0,123.004499435,72.5457499822,43.0052083333,0.49176813105,943.699996948,0.0,0.486062547506,0.0,1.0,14.6850715478,82.4075005849,9.67799886068,2658.74951172,82.2259991964,82.1265920003,72.5480003357,72.456624349,,1826.66623942,54.8540000916,54.7470626831,41.6555000941,41.4275817871,41.6077575684,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,84.7415002187,100.0,8.82438516617,40.5659990311,1.36500008901,5.86068638166,40.2950000763,207.0,67.6083335876,488.708328247,0.486062547506,40.5704991023,0.717641783215,71.7641779582,2.0,1.0,1.0,1004.6984965,1004.6984965,0.0,0.484344124447,0.0,1.0,14.6101353168,81.4985001882,9.01350084941,1880.01467896,81.5570004781,81.382174174,72.5434996287,72.2167714437,,1736.49997965,54.6769997279,54.6156667074,41.6895004908,42.1051254272,41.6077575684,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,8.66308116913,39.8674999873,0.76150004069,5.94705418746,40.9280004501,207.0,64.866666158,454.991668701,0.484344124447,39.8674999873,0.670360652379,67.0360644658,2.0,1.0,1.0,938.50491333,938.50491333,943.699996948,0.491653958753,2.0,0.0,3589.84769694,0.0,9.56255952517,3.76219232877,5.5859375,3589.84769694,0.0350755055908,67.3225002289,67.3225002289,64.7256174088,2.0,55.0877685547,42.2605717977,41.5209827423,1.0,2133.70103688,1162.23603336,0.0,0.0,0.0,9.72943464915,1.0,0.0,31.3899992307,62.8185656865,1.0,82.9394963582,0.0,1.0,1.0,0.0,28.6858326594,1.0,81.1726169586,0.0,1.0,0.0312984502864,60.0758323669,80.8727035522,60.0758323669,2.0,0.0,65.4140830901,0.0566000007093,35.631329386,0.930360329348,768.274342483,1.0,0.0,3943.68326733,0.00394368326733,629.52877985,0.602256157469,0.32805149148,0.602256157469,0.0,0.0,1155.72583516,629.52877985,1155.72583516,0.0,0.0,0.00115572583516,0.602132469416,1.0,8.04683561735,2.0,2.0,2.0,0.0,54.990474383,73.7737172445,62.8185656865,0.628185656865,1.0,10.5,3295.93707024,101.045412476,1785.25461501,0.930307648949,1785.25461501,1.0,0.0,0.0,0.0,34.0224998792,1.0,64.8333355586,1.0,0.0,38.7583344777,33.3000005086,1.0,64.5972232819,0.0,1.0,67.3225002289,0.0,1225.16992188,0.000211470680598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352626888375,168493.0,1871.22634199,57.3672474727,1013.55559636,0.528170332677,1013.55559636,0.352774289938,1.0,1.0,1.0,0.0,1918.99380493,1918.99380493,1918.99380493,0.0,0.0,1155.72583516,1918.99380493
2017-04-11T13:00:00.000Z,0.0,0.0321570497491,0.775336098782,0.5568628563,51.9999993642,0.0451037229115,99.0874996185,0.0,49.3425000509,1.0,87.6527786255,0.0,0.0,0.0,52.5000003179,49.7624998093,1.0,87.5000012716,0.0,0.0,99.0874996185,87.9336770376,2.0,0.0,125.873250008,73.8732506434,43.2734375,0.510041628933,1120.39165243,0.0,0.51691685007,0.0,1.0,15.2676398754,84.3320007324,,2832.91617839,84.142999649,84.0473531087,73.8785006205,73.7854970296,,2022.33287557,54.7970002492,54.7005589803,41.4890000025,41.2417780558,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,84.791001002,100.0,9.42438904444,42.6374994914,1.34250036875,5.84325063229,40.1629997889,207.0,76.4749997457,578.475001017,0.51691685007,42.6539996465,0.799225536528,79.9225527445,2.0,1.0,1.0,1118.91575114,1118.91575114,0.0,0.518192330437,0.0,1.0,15.1999555429,83.4514993032,9.59250005086,1840.64460246,83.4605007172,83.2887496948,73.8680006663,73.536471049,,1910.74994914,54.6275002162,54.5595703125,41.4945004781,41.7878850301,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.00900141398112,100.0,9.27560853958,41.9660002391,0.733000437419,5.92434712251,40.7615000407,207.0,74.1416670481,541.91666158,0.518192330437,41.9660002391,0.746806375413,74.6806386312,2.0,1.0,1.0,1045.52892558,1045.52892558,1120.39165243,0.509998623298,2.0,0.0,4041.4229126,0.0,9.48301585515,3.8030016621,5.55208333333,4041.4229126,0.0402304974138,88.4124991099,88.4124991099,70.8696962992,2.0,55.0434875488,41.9988174438,41.4803635279,1.0,2545.17435493,1204.91671327,0.0,0.0,0.0,10.3081477483,1.0,0.0,36.5841662089,63.5703528722,1.0,87.4486268361,0.0,1.0,1.0,0.0,34.0541655223,1.0,86.1964257558,0.0,1.0,0.032153987383,70.6383323669,86.0669371287,70.6383323669,2.0,0.0,78.0288540215,0.0566000007093,36.939815202,0.924734880442,786.405985787,1.0,0.0,4704.20238941,0.00470420238941,652.646903517,0.627587885515,0.297107791786,0.627587885515,0.0,0.0,1378.60164388,652.646903517,1378.60164388,0.0,0.0,0.00137860164388,0.627520367503,1.0,8.77263504618,2.0,2.0,2.0,0.0,48.6731669108,76.88874499,63.5703528722,0.635703528722,1.0,11.0833333333,3750.09106821,114.968669223,2031.2485474,0.924695677301,2031.2485474,1.0,0.0,0.0,0.0,44.8266658783,1.0,70.9444452922,1.0,0.0,42.4500013987,43.5858338674,1.0,70.7500019073,0.0,1.0,88.4124991099,0.0,1448.7199707,0.000219236497671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321303320735,168493.0,2259.02526272,69.2562189753,1223.60809377,0.557029378049,1223.60809377,0.321386802692,1.0,1.0,1.0,0.0,2196.66707357,2196.66707357,2196.66707357,0.0,0.0,1378.60164388,2196.66707357
2017-04-11T14:00:00.000Z,0.0,0.0322694345089,0.774918987583,0.556219619409,52.1139996847,0.0452821736941,99.2841663361,0.0,49.535832723,1.0,87.7222226461,0.0,0.0,0.0,52.491666158,49.784166654,1.0,87.4861100515,0.0,0.0,99.2841663361,87.9526011149,2.0,0.0,126.374998728,74.2609990438,42.4348958333,0.511188933529,1120.94168091,0.0,0.519982704204,0.0,1.0,15.3643318017,84.6724999746,,2839.16617839,84.4714991252,84.4065856934,74.2549991608,74.1848576864,,2035.6662089,54.6080004374,54.5215581258,41.444000562,41.2023289998,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,84.113000234,100.0,9.52514370282,43.0274985631,1.32150046031,5.83797931671,40.1225001017,207.0,76.6500002543,580.549992879,0.519982704204,43.0274985631,0.797502296084,79.750231425,2.0,1.0,1.0,1116.50321452,1116.50321452,0.0,0.522204306768,0.0,1.0,15.2978560925,83.7785002391,9.54000027974,1815.89771525,83.8069992065,83.6503855387,74.2669989268,73.9312998454,,1919.24995931,54.4340003332,54.3606618245,41.4930000305,41.7310765584,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,9.37796926498,42.313999176,0.762999852498,5.91988682747,40.730000178,207.0,74.1333344777,540.391662598,0.522204306768,42.313999176,0.739163698469,73.9163710276,2.0,1.0,1.0,1034.82917786,1034.82917786,1120.94168091,0.511232865342,2.0,0.0,4070.59436035,0.0,9.45392950376,4.20554629962,6.5078125,4070.59436035,0.0416021452964,91.203332901,91.203332901,71.5748990377,2.0,54.9087346395,41.970161438,41.4512008031,1.0,2551.7437612,1171.40742626,0.0,0.0,0.0,10.3213001887,1.0,0.0,36.6491661072,63.9336989721,1.0,87.5684909821,0.0,1.0,1.0,0.0,34.1116657257,1.0,86.4226169586,0.0,1.0,0.0322724850781,70.7608318329,86.1171658834,70.7608318329,2.0,0.0,78.2302560361,0.0566000007093,35.9125019808,0.919659424997,803.072133561,1.0,0.0,4716.34451107,0.00471634451107,634.496493477,0.630313690599,0.289352774861,0.630313690599,0.0,0.0,1382.15998332,634.496493477,1382.15998332,0.0,0.0,0.00138215998332,0.630370467901,1.0,9.18711779645,2.0,2.0,2.0,0.0,42.7909183502,79.5522778829,63.9336989721,0.639336989721,1.0,9.33333333333,3723.15118746,114.142758017,2016.65647679,0.91966646546,2016.65647679,1.0,0.0,0.0,0.0,45.8933327993,1.0,71.6805553436,1.0,0.0,42.8916670481,45.3099994659,1.0,71.486111323,0.0,1.0,91.203332901,0.0,1408.06994629,0.000213139430011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314627950163,168493.0,2252.07491556,69.0431382397,1219.84341651,0.556291612471,1219.84341651,0.314553107259,1.0,1.0,1.0,0.0,2192.81288656,2192.81288656,2192.81288656,0.0,0.0,1382.15998332,2192.81288656
2017-04-11T15:00:00.000Z,0.0,0.0325438193273,0.78892651047,0.580219577909,52.853498141,0.0455505222649,107.073332469,0.0,53.2974999746,1.0,89.9166660309,0.0,0.0,0.0,53.8333336512,53.7758334478,1.0,89.7222232819,0.0,0.0,107.073332469,90.2184906006,2.0,0.0,127.389749527,74.536251386,41.90625,0.520430787176,1222.45833333,0.0,0.532118260062,0.0,1.0,15.5879315535,85.3685003916,,2914.58282471,85.1885000865,85.1002400716,74.5400009155,74.4705657959,,2158.33284505,54.7925004959,54.7139358521,41.5384995143,41.2672322591,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,88.8004995982,100.0,9.73576013247,43.6500005722,1.31399917603,5.85217122237,40.2245003382,207.0,81.7333335876,635.033335368,0.532118260062,43.6500005722,0.851438090007,85.1438070933,2.0,1.0,1.0,1192.01332601,1192.01332601,0.0,0.535113386647,0.0,1.0,15.4936569532,84.4055010478,9.73199632433,1891.26328532,84.402498881,84.2222264608,74.5325018565,74.2004699707,,2021.24993896,54.6260007222,54.5429890951,41.607000351,41.7878850301,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,0.00300216674805,100.0,9.5581591924,42.7954985301,0.764500935872,5.93549780051,40.8424994151,207.0,78.4000008901,587.425003052,0.535113386647,42.7954985301,0.783270852225,78.3270848592,2.0,1.0,1.0,1096.57919312,1096.57919312,1222.45833333,0.519956413467,2.0,0.0,4311.55118815,0.0,9.39122486115,3.76484682163,5.5859375,4311.55118815,0.0448596620469,105.857500712,105.857500712,75.0981381734,2.0,55.1137084961,42.0414911906,41.4343808492,1.0,2791.14514122,1183.87132048,0.0,0.0,0.0,10.4139293035,1.0,0.0,39.4141654968,64.126071612,1.0,89.7659804026,0.0,1.0,1.0,0.0,37.0191659927,1.0,88.880950292,0.0,1.0,0.0325177210293,76.4433314006,88.597618103,76.4433314006,2.0,0.0,85.5697199505,0.0566000007093,36.2946146566,0.916664616438,813.06445514,1.0,0.0,5158.82600226,0.00515882600226,641.247600739,0.643624531717,0.272994984391,0.643624531717,0.0,0.0,1511.83248901,641.247600739,1511.83248901,0.0,0.0,0.00151183248901,0.64288431406,1.0,8.2468564456,2.0,2.0,2.0,0.0,39.9732287725,81.0649394989,64.126071612,0.64126071612,1.0,10.5,3975.0164617,121.864334607,2153.08008975,0.916619516109,2153.08008975,1.0,0.0,0.0,0.0,53.387500445,1.0,75.1111132304,1.0,0.0,44.9500007629,52.4699999491,1.0,74.9166673024,0.0,1.0,105.857500712,0.0,1772.51000977,0.000215407255237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297828029617,168493.0,2522.14609212,77.3228635049,1366.12831336,0.581594655717,1366.12831336,0.298655977894,1.0,1.0,1.0,0.0,2348.93546549,2348.93546549,2348.93546549,0.0,0.0,1511.83248901,2348.93546549
2017-04-11T16:00:00.000Z,0.0,0.0330958158114,0.794974219818,0.590366144809,53.2584988276,0.0461252032417,111.371667862,0.0,55.3091669083,1.0,91.0833339691,0.0,0.0,0.0,54.5666666031,56.0625003179,1.0,90.9305559794,0.0,0.0,111.371667862,91.4104741414,2.0,0.0,128.221498807,74.9629999797,41.7552083333,0.526783739678,1271.61667887,0.0,0.54151058839,0.0,1.0,15.7486816247,85.9369996389,,2959.58282471,85.7359987895,85.6839090983,74.9660002391,74.9092966715,,2192.66617839,54.7594998678,54.6903661092,41.4199997584,41.153330485,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,91.8755003611,100.0,9.91049957275,44.3159990311,1.29450003306,5.83818213145,40.1254997253,207.0,84.1916662852,660.674997965,0.54151058839,44.3159990311,0.870604807536,87.0604801178,2.0,1.0,1.0,1218.84673055,1218.84673055,0.0,0.543388371655,0.0,1.0,15.6664936543,84.9830004374,9.79199981689,2016.87250773,84.9710000356,84.8030217489,74.9599997203,74.627822876,,2046.49990845,54.5989993413,54.5047403971,41.425500234,41.6130015055,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,9.74903980891,43.5454998016,0.718000094096,5.91745396455,40.7075001399,207.0,80.4500001272,610.941665649,0.543388371655,43.5454998016,0.802432941255,80.2162939707,2.0,1.0,1.0,1123.40611776,1123.40611776,1271.61667887,0.526414634425,2.0,0.0,4392.06445312,0.0,9.39556248983,4.38861407836,6.7890625,4392.06445312,0.0463870050953,112.288332621,112.288332621,76.7257086436,2.0,55.1029535929,41.909014384,41.4359817505,1.0,2908.07424,1172.05375348,0.0,0.0,0.0,10.8459873199,1.0,0.0,41.1133327484,64.1200129191,1.0,91.0958881378,0.0,1.0,1.0,0.0,38.7774991989,1.0,90.4523779551,0.0,1.0,0.0330817004322,79.8908322652,90.0161101023,79.8908322652,2.0,0.0,89.1544816633,0.0566000007093,35.9323168012,0.915499691188,816.991941837,1.0,0.0,5374.94406303,0.00537494406303,634.846578639,0.652533613694,0.262993447926,0.652533613694,0.0,0.0,1575.16750081,634.846578639,1575.16750081,0.0,0.0,0.00157516750081,0.652069345117,1.0,8.35587420464,2.0,2.0,2.0,0.0,38.732310613,81.6409988403,64.1200129191,0.641200129191,1.0,11.0833333333,4080.12799349,125.086798465,2210.01407945,0.91552706162,2210.01407945,1.0,0.0,0.0,0.0,56.6824998856,1.0,76.8472232819,1.0,0.0,46.0000012716,55.6058333715,1.0,76.666668574,0.0,1.0,112.288332621,0.0,1759.22998047,0.00021325703027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287259065244,168493.0,2635.51920885,80.7986074587,1427.53721636,0.591375849231,1427.53721636,0.2878214536,1.0,1.0,1.0,0.0,2413.92545573,2413.92545573,2413.92545573,0.0,0.0,1575.16750081,2413.92545573
2017-04-11T17:00:00.000Z,0.0,0.0328006887249,0.789972284573,0.583545879995,53.0492506027,0.0458933919633,109.142498016,0.0,54.3466663361,1.0,90.4861106873,0.0,0.0,0.0,54.1833333969,54.9008334478,1.0,90.3055553436,0.0,0.0,109.142498016,90.7947419484,2.0,0.0,127.840500514,74.791249911,41.6901041667,0.524280557377,1246.92500814,0.0,0.537181468328,0.0,1.0,15.665285031,85.6564992269,,2937.49951172,85.4584999084,85.4009780884,74.7919998169,74.7340621948,,2167.99951172,54.8134997686,54.748975118,41.5189997355,41.2373250326,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,93.1370016734,100.0,9.81534385681,43.9395001729,1.30799992879,5.84994113445,40.2109998067,207.0,82.5833339691,645.075007121,0.537181468328,43.9395001729,0.857748362223,85.7748387655,2.0,1.0,1.0,1200.84770711,1200.84770711,0.0,0.542312470397,0.0,1.0,15.6108957926,84.7655003866,9.90514264788,1999.249705,84.7640012105,84.5793914795,74.7905000051,74.4549687703,,2027.99991862,54.6454998652,54.5519180298,41.5109999975,41.6691614787,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,9.6859404246,43.2530012131,0.745000203451,5.92495536804,40.765999794,207.0,79.5749994914,601.850001017,0.542312470397,43.2530012131,0.79262798491,79.2627983093,2.0,1.0,1.0,1109.67917887,1109.67917887,1246.92500814,0.524312052359,2.0,0.0,4328.47062174,0.0,9.2762380441,4.05586554607,6.0234375,4328.47062174,0.0452539513827,107.663333257,107.663333257,75.6481482188,2.0,55.1795043945,41.9924494425,41.4619906743,1.0,2846.31116501,1163.51014068,0.0,0.0,0.0,10.3852666219,1.0,0.0,40.2099987666,64.406733195,1.0,90.4052499135,0.0,1.0,1.0,0.0,37.8016653061,1.0,89.6607131958,0.0,1.0,0.0328027774586,78.0116647085,89.3068765004,78.0116647085,2.0,0.0,87.2609760366,0.0566000007093,35.6703904169,0.9132114019,824.738007329,1.0,0.0,5260.78842399,0.00526078842399,630.218904062,0.648226896566,0.264981066331,0.648226896566,0.0,0.0,1541.71333822,630.218904062,1541.71333822,0.0,0.0,0.00154171333822,0.648259257277,1.0,8.67176431883,2.0,2.0,2.0,0.0,37.1433095932,82.7637952169,64.406733195,0.64406733195,1.0,10.5,4009.82130569,122.931366453,2171.93224228,0.913207962897,2171.93224228,1.0,0.0,0.0,0.0,54.1925001144,1.0,75.6944465637,1.0,0.0,45.3333333333,53.4708331426,1.0,75.5555547078,0.0,1.0,107.663333257,0.0,1619.11999512,0.000211702506436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290165085169,168493.0,2563.45231193,78.5892117177,1388.50195641,0.583807827155,1388.50195641,0.290141743759,1.0,1.0,1.0,0.0,2378.35447184,2378.35447184,2378.35447184,0.0,0.0,1541.71333822,2378.35447184
2017-04-11T18:00:00.000Z,0.0,0.0320660824424,0.784429192595,0.572631599213,52.4357506434,0.0448042344102,103.113332748,0.0,51.2891664505,1.0,88.7916673024,0.0,0.0,0.0,53.1416664124,51.7883335749,1.0,88.5694446564,0.0,0.0,103.113332748,89.0222250621,2.0,0.0,126.782249769,74.3464991252,41.78125,0.508047179222,1168.67498779,0.0,0.526716859501,0.0,1.0,15.4416852792,84.969499588,9.92399851481,2877.91617839,84.7669995626,84.7232081095,74.3434995015,74.2934290568,,2085.99952189,54.6050004959,54.5381215413,41.3720000585,41.1291529338,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,89.5265007019,100.0,9.61161263784,43.3949995041,1.30800024668,5.83007252216,40.0639998118,207.0,79.0499998728,606.724990845,0.526716859501,43.3949995041,0.821751454671,82.1751454671,2.0,1.0,1.0,1150.45203654,1150.45203654,0.0,0.527523980845,0.0,1.0,15.3703750769,84.0079994202,9.54600185818,1948.63110352,84.030500412,83.8586730957,74.3494987488,74.0123036702,,1959.49994914,54.4265003204,54.3326059977,41.40299956,41.6366144816,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,9.45636765162,42.6275008519,0.719499270121,5.9140073061,40.6835002899,207.0,75.75,561.949996948,0.527523980845,42.6275008519,0.759585720244,75.9585730235,2.0,1.0,1.0,1063.42000834,1063.42000834,1168.67498779,0.507577703264,2.0,0.0,4224.62001546,0.0,9.20714673129,4.51743330558,6.7109375,4224.62001546,0.0437923013249,101.011666616,101.011666616,74.0618165334,2.0,54.9628517844,41.910929362,41.4994815191,1.0,2670.66212997,1211.54946642,0.0,0.0,0.0,10.2370964686,1.0,0.0,38.1183322271,64.1064030329,1.0,88.7043361664,0.0,1.0,1.0,0.0,35.6441656748,1.0,87.6845213572,0.0,1.0,0.0320450003706,73.7624969482,87.4040546417,73.7624969482,2.0,0.0,81.8760039273,0.0566000007093,37.1431592778,0.913759864664,822.901927797,1.0,0.0,4936.13930565,0.00493613930565,656.239554988,0.628854968632,0.285280902122,0.628854968632,0.0,0.0,1446.57248942,656.239554988,1446.57248942,0.0,0.0,0.00144657248942,0.628214329481,1.0,7.48786323273,2.0,2.0,2.0,0.0,36.7605424361,82.4892605868,64.1064030329,0.641064030329,1.0,9.91666666667,3860.53931276,118.354743712,2091.07318425,0.909032745545,2091.07318425,1.0,0.0,0.0,0.0,50.9341665904,1.0,74.1666666667,1.0,0.0,44.3666677475,50.0774997075,1.0,73.9444452922,0.0,1.0,101.011666616,0.0,1624.91003418,0.000220443337574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313829071087,168493.0,2436.52678823,74.6979839357,1319.75234982,0.573723631975,1319.75234982,0.314457389472,1.0,1.0,1.0,0.0,2300.32767741,2300.32767741,2300.32767741,0.0,0.0,1446.57248942,2300.32767741
2017-04-11T19:00:00.000Z,0.0,0.0303885053355,0.771715768702,0.525538359436,49.9742498398,0.0429322119973,80.2766666412,0.0,39.9691664378,1.0,81.7777773539,0.0,0.0,0.0,48.9416666031,40.3075002035,1.0,81.5694440206,0.0,0.0,80.2766666412,82.1165186564,2.0,0.0,122.528999647,72.5547498067,41.6640625,0.476501705394,892.158325195,0.0,0.489059672178,0.0,1.0,14.5678328673,82.0985005697,9.35400009155,2596.24951172,81.8959992727,81.8722712199,72.5419991811,72.5099563599,,1700.99960327,54.7414995829,54.6629740397,41.404999733,41.1692377726,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,84.4264996847,100.0,8.74708660444,40.4909995397,1.40999952952,5.82074638208,39.9950002035,207.0,64.6416670481,462.674997965,0.489059672178,40.4909995397,0.675170008341,67.517001152,2.0,1.0,1.0,945.238011678,945.238011678,0.0,0.481526691259,0.0,1.0,14.5170694987,81.1909987132,8.69850031535,1739.78221639,81.2660007477,81.1042327881,72.5675004323,72.2410151164,,1617.99992879,54.5794998805,54.4805094401,41.3609994253,41.8683141073,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.0750020345052,100.0,8.6028594176,39.9035011927,0.677499453227,5.91421004136,40.6850001017,207.0,61.9583330154,429.483329773,0.481526691259,39.9050013224,0.636419819423,63.6419827143,2.0,1.0,1.0,890.987747192,890.987747192,892.158325195,0.476845411518,2.0,0.0,3436.40539551,0.0,9.3011413921,4.40350393454,6.35677083333,3436.40539551,0.0321853139965,60.548333168,60.548333168,62.6170558929,2.0,55.17748746,42.103388006,41.5706469218,1.0,2012.19029937,1162.83068519,0.0,0.0,0.0,10.2646144231,1.0,0.0,29.838332812,62.277384758,1.0,81.5582173665,0.0,1.0,1.0,0.0,27.0583329201,1.0,79.7916647593,0.0,1.0,0.0304232595557,56.8966652552,79.4534702301,56.8966652552,2.0,0.0,61.6888594797,0.0566000007093,35.6495599647,0.921907087284,795.656056387,1.0,0.0,3719.09704178,0.00371909704178,629.850874875,0.582120416195,0.33640331267,0.582120416195,0.0,0.0,1089.90916443,629.850874875,1089.90916443,0.0,0.0,0.00108990916443,0.582402358452,1.0,5.94504930305,2.0,2.0,2.0,0.0,41.0458585566,78.3875191428,62.277384758,0.62277384758,1.0,10.5,3158.88504813,96.8437308876,1711.0199589,0.913855652473,1711.0199589,1.0,0.0,0.0,0.0,30.5850001971,1.0,62.7361129125,1.0,0.0,37.508333842,29.9633334478,1.0,62.5138899485,0.0,1.0,60.548333168,0.0,1228.29003906,0.000211578878438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368114276866,168493.0,1820.39315471,55.8088256136,986.021641594,0.526634096781,986.021641594,0.367886935309,1.0,1.0,1.0,0.0,1872.30877686,1872.30877686,1872.30877686,0.0,0.0,1089.90916443,1872.30877686
2017-04-11T20:00:00.000Z,0.0,0.0301402329474,0.77326879948,0.516308845894,49.2092482249,0.0427089143956,74.9950008392,0.0,37.4191665649,1.0,79.9861100515,0.0,0.0,0.0,47.8916667302,37.6383333206,1.0,79.8194452922,0.0,0.0,74.9950008392,80.2818368276,2.0,0.0,120.765748342,71.556500117,41.5989583333,0.470013543901,825.23332723,0.0,0.472953666853,0.0,1.0,14.2245767911,80.9179992676,9.18749872843,2525.83284505,80.7334988912,80.6890360514,71.5460001628,71.5004425049,,1631.33295695,54.810500145,54.7171198527,41.4289995829,41.1749649048,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,83.5534998576,100.0,8.40606069565,39.3044993083,1.44749991099,5.81851613522,39.9814996719,207.0,61.1499999364,430.258333842,0.472953666853,39.3044993083,0.649624710083,64.9765412013,2.0,1.0,1.0,909.474594116,909.474594116,0.0,0.464625984933,0.0,1.0,14.1472233136,79.9610004425,8.49749883016,1687.28875732,80.0644989014,79.9100646973,71.5670000712,71.2447026571,,1545.99995931,54.623000145,54.5404408773,41.431500117,41.9704462687,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.103498458862,100.0,8.22774195671,38.6329987844,0.701500256856,5.91948135694,40.7299998601,207.0,58.2999998728,394.975001017,0.464625984933,38.6329987844,0.607076739357,60.7076746623,2.0,1.0,1.0,849.907435099,849.907435099,825.23332723,0.469920322301,2.0,0.0,3238.62247721,0.0,9.30998627345,4.72838556767,5.7421875,3238.62247721,0.0300690386242,52.7508328756,52.7508328756,60.0009969076,2.0,55.164952596,42.1548614502,41.6443042755,1.0,1857.08953568,1152.26893301,0.0,0.0,0.0,10.3472779592,1.0,0.0,27.884999752,61.1987222036,1.0,79.7374420166,0.0,1.0,1.0,0.0,25.0341661771,1.0,77.636903127,0.0,1.0,0.0301381628468,52.9191659292,77.4348080953,52.9191659292,2.0,0.0,56.933847382,0.0566000007093,35.3257623367,0.928428845992,774.454138166,1.0,0.0,3432.42694323,0.00343242694323,624.130068798,0.572911724688,0.355474719466,0.572911724688,0.0,0.0,1005.89835103,624.130068798,1005.89835103,0.0,0.0,0.00100589835103,0.572855725884,1.0,5.61612219356,2.0,2.0,2.0,0.0,46.6257737478,74.8687432607,61.1987222036,0.611987222036,1.0,10.5,3009.35846869,92.2596097186,1630.02841983,0.928386444154,1630.02841983,1.0,0.0,0.0,0.0,26.8024999301,1.0,60.1250038147,1.0,0.0,35.9250011444,25.9483332634,1.0,59.8750019073,0.0,1.0,52.7508328756,0.0,1056.77001953,0.00020965715096,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382895206737,168493.0,1673.9007607,51.3177251884,906.673578539,0.516398026775,906.673578539,0.382994013731,1.0,1.0,1.0,0.0,1755.7649943,1755.7649943,1755.7649943,0.0,0.0,1005.89835103,1755.7649943
2017-04-11T21:00:00.000Z,0.0,0.0294243883577,0.791716577716,0.50833925411,47.6072498957,0.0419379909312,63.7674996058,0.0,31.7824996312,1.0,75.8888899485,0.0,0.0,0.0,45.4166663488,31.9850001335,1.0,75.6944433848,0.0,0.0,63.7674996058,76.1610132853,2.0,0.0,118.089000066,70.4817501704,41.5729166667,0.456299984982,693.833328247,0.0,0.462946649273,0.0,1.0,13.7145273685,79.1044991811,8.48550033569,2350.41621908,78.951499939,78.9189682007,70.4659996033,70.415377299,,1461.33303833,54.2555004756,54.1552734375,41.3779999415,41.0890630086,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,84.3649997711,100.0,7.91952912013,37.5734999975,1.57349967957,5.79499820868,39.8045002619,207.0,54.316666921,363.158335368,0.462946649273,37.5734999975,0.56021669297,56.0216690699,2.0,1.0,1.0,784.303370158,784.303370158,0.0,0.45365912144,0.0,1.0,13.6359651883,78.1414992015,7.77749951681,1656.16767375,78.2750002543,78.1165822347,70.4975007375,70.1801427205,,1384.74995931,54.0784994761,54.0023727417,41.454000473,42.058535258,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,7.72905381521,36.8209997813,0.817000071208,5.90691137314,40.6370004018,207.0,51.875,330.675000509,0.45365912144,36.8209997813,0.520476114182,52.0476118724,2.0,1.0,1.0,728.666559855,728.666559855,693.833328247,0.4561798255,2.0,0.0,2913.06827799,0.0,9.39606459936,8.86037242413,10.0416666667,2913.06827799,0.0331829611675,50.401667277,50.401667277,60.0,2.0,54.6329015096,42.1102752686,41.687810262,1.0,1574.33628876,1044.95622057,0.0,0.0,0.0,9.75131734212,1.0,0.0,23.8416662216,60.7146822611,1.0,75.5764815013,0.0,1.0,1.0,0.0,20.8999991417,1.0,72.9642829895,0.0,1.0,0.0294222612257,44.7416655223,72.8203125,44.7416655223,2.0,0.0,48.2653206915,0.0566000007093,32.0358156349,0.933083921623,759.624857554,1.0,0.0,2909.81893519,0.00290981893519,566.003802712,0.560807814564,0.37223280601,0.560807814564,0.0,0.0,852.744171143,566.003802712,852.744171143,0.0,0.0,0.000852744171143,0.560723051429,1.0,4.51094032948,2.0,2.0,2.0,0.0,52.6762018204,72.1874497732,60.7146822611,0.607146822611,1.0,11.0833333333,2619.29250933,80.3011363265,1418.74797385,0.933040620574,1418.74797385,1.0,0.0,0.0,0.0,25.5333334605,1.0,60.1250038147,1.0,0.0,35.9083347321,24.8683333397,1.0,59.8472245534,0.0,1.0,50.401667277,0.0,933.719970703,0.000190131433561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398945981346,168493.0,1427.19674933,43.754380362,773.045579748,0.508393978883,773.045579748,0.399061439581,1.0,1.0,1.0,0.0,1520.56399536,1520.56399536,1520.56399536,0.0,0.0,852.744171143,1520.56399536
2017-04-11T22:00:00.000Z,0.0,0.0291178207103,0.808978066337,0.50870273754,46.3975009918,0.041719209029,57.9016663233,0.0,28.899166584,1.0,73.5416653951,0.0,0.0,0.0,43.9916674296,29.0024998983,1.0,73.3194446564,0.0,0.0,57.9016663233,73.8197606405,2.0,0.0,115.686751048,69.2892500559,41.5520833333,0.449897015408,625.633341471,0.0,0.449845901147,0.0,1.0,13.2673276265,77.4889996847,8.03850110372,2246.24957275,77.3105010986,77.3008499146,69.2719999949,69.2134882609,,1377.33303833,54.10100015,53.9947535197,41.504000028,41.2417780558,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,79.4689998627,100.0,7.46969381968,35.8065010707,1.67400042216,5.79763380686,39.8299996058,207.0,50.2083330154,324.125002543,0.449845901147,35.8065010707,0.515429367792,51.542936643,2.0,1.0,1.0,721.601114909,721.601114909,0.0,0.448327327128,0.0,1.0,13.2165644169,76.623500824,7.44599978129,1706.03641764,76.7524998983,76.607421875,69.306500117,68.9924799601,,1307.24994914,53.9404999415,53.8659388224,41.5469999313,42.1868209839,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.1289990743,100.0,7.31674897671,35.2054999669,0.980499903361,5.89981544018,40.566500028,207.0,48.2333332698,301.508333842,0.448327327128,35.2054999669,0.481581540789,48.1581538518,2.0,1.0,1.0,674.214157104,674.214157104,625.633341471,0.45050640345,2.0,0.0,2737.45572917,0.0,9.45431955655,10.4043218692,11.0416666667,2737.45572917,0.0358403369473,49.6466665268,49.6466665268,60.0,2.0,54.4899291992,42.2752304077,41.7217810949,1.0,1428.35572002,976.969236998,0.0,0.0,0.0,8.72405687968,1.0,0.0,21.7674994469,60.5479431152,1.0,73.1963443756,0.0,1.0,1.0,0.0,18.7241662343,1.0,70.452381134,0.0,1.0,0.0291733206971,40.4916655223,70.1790720622,40.4916655223,2.0,0.0,43.7899115839,0.0566000007093,29.9515001121,0.93683641184,747.859718128,1.0,0.0,2640.00553755,0.00264000553755,529.17844058,0.556353543559,0.380535667225,0.556353543559,0.0,0.0,773.673339844,529.17844058,773.673339844,0.0,0.0,0.000773673339844,0.557211110989,1.0,3.75247353258,2.0,2.0,2.0,0.0,59.6172806422,69.8794218699,60.5479431152,0.605479431152,1.0,9.91666666667,2405.32495702,73.7414116961,1302.85178042,0.936889210784,1302.85178042,1.0,0.0,0.0,0.0,25.0075003306,1.0,60.1388931274,1.0,0.0,35.9083347321,24.6391665141,1.0,59.8472245534,0.0,1.0,49.6466665268,0.0,883.489990234,0.000177761094598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406169334479,168493.0,1305.95613435,40.0374380513,707.375221724,0.508678134511,707.375221724,0.405178661095,1.0,1.0,1.0,0.0,1390.61456299,1390.61456299,1390.61456299,0.0,0.0,773.673339844,1390.61456299
2017-04-11T23:00:00.000Z,0.0,0.0295304045732,0.771740430222,0.521845356998,49.0022481283,0.0417737391459,76.9683322906,0.0,38.3624992371,1.0,80.6250025431,0.0,0.0,0.0,48.2749999364,38.5808340708,1.0,80.4583339691,0.0,0.0,76.9683322906,80.9336427053,2.0,0.0,119.074498177,70.0722500483,41.5104166667,0.4645187806,850.308329264,0.0,0.46048759858,0.0,1.0,13.9296666781,79.7674992879,9.51899846395,2546.66617839,79.5844987233,79.5039087931,70.0655002594,69.9810994466,,1802.3329366,54.3305006027,54.1992289225,41.6059996287,41.3270492554,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,85.0490004222,100.0,8.08479436239,37.9784990946,1.43399937948,5.84487251441,40.1720002492,207.0,62.4499998093,440.774993896,0.46048759858,37.9784990946,0.683056862241,68.3056869507,2.0,1.0,1.0,956.279607137,956.279607137,0.0,0.453951778549,0.0,1.0,13.8559391499,78.9019997915,8.90099906921,1791.52572632,78.9799989065,78.7996037801,70.0789998372,69.7591679891,,1715.49994914,54.1520001094,54.0795110067,41.5529998144,42.0310872396,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,7.92165776094,37.4224990209,0.723999977112,5.93428146839,40.8334999084,207.0,59.9916667938,409.533335368,0.453951778549,37.4269990921,0.64351541065,64.3515415192,2.0,1.0,1.0,900.92157491,900.92157491,850.308329264,0.461726886297,2.0,0.0,3563.00980632,0.0,9.45729420402,3.55778882901,3.57291666667,3551.50031072,0.0342063693171,63.220000267,63.220000267,63.1625995636,2.0,54.5363381126,42.1756425337,41.7712144852,1.0,1928.45283564,1264.41242897,0.0,0.0,0.0,10.2993437449,1.0,0.0,28.5066660245,59.7661565145,1.0,80.2454338074,0.0,1.0,1.0,0.0,25.5491660436,1.0,78.3154735565,0.0,1.0,0.0293555560427,54.0558315913,78.0470269521,54.0558315913,2.0,0.0,59.1216725518,0.0566000007093,38.7638091087,0.941341423504,733.924158176,1.0,0.0,3564.32651449,0.00356432651449,684.872943868,0.570633309618,0.374142336142,0.570633309618,0.0,0.0,1044.55250549,684.872943868,1044.55250549,0.0,0.0,0.00104455250549,0.568188473582,1.0,4.64547374551,2.0,2.0,2.0,0.0,67.1905822754,66.9078930941,59.7661565145,0.597661565145,1.0,10.5,3181.45616421,97.5357063973,1723.24567447,0.941399668602,1723.24567447,1.0,0.0,0.0,0.0,32.0641667048,1.0,63.2083346049,1.0,0.0,37.8166675568,31.1558330854,1.0,63.0277795792,0.0,1.0,63.220000267,0.0,1157.55004883,0.000230061837042,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397431981995,168493.0,1765.5159345,54.1264235431,956.297223759,0.522419932845,956.297223759,0.397618261277,1.0,1.0,1.0,0.0,1838.20255534,1830.51442649,1830.51442649,0.0,0.0,1044.55250549,1830.51442649
2017-04-12T00:00:00.000Z,0.0,0.0296081328744,0.775561028027,0.515378650682,48.4712498983,0.041899130787,72.4375006358,0.0,36.1500002543,1.0,79.138888677,0.0,0.0,0.0,47.3499997457,36.3049999873,1.0,78.9166666667,0.0,0.0,72.4375006358,79.3281497955,2.0,0.0,118.382999738,69.9117498398,41.4765625,0.460374742709,795.133321126,0.0,0.456660089673,0.0,1.0,13.7858375708,79.3249994914,9.23549906413,2484.16619873,79.1224994659,79.0893656413,69.8870004018,69.8217366536,,1720.33291626,54.0664997101,53.9412409465,41.4275004069,41.1552403768,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,83.3420003255,100.0,7.96853780746,37.6964995066,1.45350042979,5.81729972363,39.9739999771,207.0,59.6083329519,414.458333333,0.456660089673,37.694999059,0.647524980818,64.7524986267,2.0,1.0,1.0,906.534973145,906.534973145,0.0,0.447671014259,0.0,1.0,13.7096926371,78.4159997304,8.58450126648,1772.02819824,78.5210005442,78.3536275228,69.9364992778,69.6124598185,,1637.24995931,53.8925002416,53.8213170369,41.4539998372,41.9493840535,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,7.7942661047,37.067000707,0.7569993337,5.91542653243,40.6970005035,207.0,57.0416669846,380.674997965,0.447671014259,37.067000707,0.606513177781,60.658387502,2.0,1.0,1.0,849.118448893,849.118448893,795.133321126,0.459700586992,2.0,0.0,3385.06355794,0.0,9.4524966081,4.5483683149,4.16145833333,3385.06355794,0.033894777404,58.7241665522,58.7241665522,61.7876164118,2.0,54.2862167358,42.0459518433,41.8112812042,1.0,1804.5358537,1207.36272438,0.0,0.0,0.0,10.9839324951,1.0,0.0,27.0699995359,58.9030679067,1.0,78.8356132507,0.0,1.0,1.0,0.0,24.0599994659,1.0,76.5595213572,0.0,1.0,0.0295695094255,51.1374991735,76.3809337616,51.1374991735,2.0,0.0,55.3226793412,0.0566000007093,37.014803952,0.944604359035,723.962100879,1.0,0.0,3335.29286838,0.00333529286838,653.971793077,0.565924250457,0.378643540621,0.565924250457,0.0,0.0,977.432484945,653.971793077,977.432484945,0.0,0.0,0.000977432484945,0.565855845809,1.0,4.91057159812,2.0,2.0,2.0,0.0,72.4366658529,64.5681600571,58.9030679067,0.589030679067,1.0,11.0833333333,3011.89857808,92.3374832932,1631.40427802,0.944567791078,1631.40427802,1.0,0.0,0.0,0.0,29.9125000636,1.0,61.8888918559,1.0,0.0,36.9833345413,28.8116663297,1.0,61.6388909022,0.0,1.0,58.7241665522,0.0,1146.33996582,0.000219681553252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400864336258,168493.0,1644.36099203,50.412107743,890.673270517,0.515691478219,890.673270517,0.401781580206,1.0,1.0,1.0,0.0,1727.14366659,1727.14366659,1727.14366659,0.0,0.0,977.432484945,1727.14366659
