timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-12T01:00:00.000Z,0.0,0.0288843802476,0.775695815706,0.51546615952,48.1997493108,0.0413497597406,71.0641663869,0.0,35.4691667557,1.0,78.5277779897,0.0,0.0,0.0,47.0249999364,35.610833168,1.0,78.375,0.0,0.0,71.0641663869,78.7936477661,2.0,0.0,117.614250183,69.4145008723,41.7161458333,0.450027759975,777.249994914,0.0,0.453930673038,0.0,1.0,13.6480515798,78.8240000407,9.23999913534,2453.33288574,78.6334997813,78.5877100627,69.393500646,69.3258692424,,1687.3329366,54.1340001424,54.0074895223,41.4170001348,41.1565093994,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,81.4189999898,100.0,7.8303463459,37.2164996465,1.44000021617,5.81770527363,39.9769999186,207.0,58.741666158,406.116666158,0.453930673038,37.2164996465,0.638721277146,63.872127533,2.0,1.0,1.0,894.209788005,894.209788005,0.0,0.44053851345,0.0,1.0,13.5574032466,77.8639990489,8.525999705,1749.53098551,77.9615008036,77.7862574259,69.4355010986,69.1092046102,,1614.99992879,53.9555006027,53.8857040405,41.4480002721,42.0010859172,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.0975017547607,100.0,7.6365027825,36.5135005315,0.715001106262,5.92090046406,40.7329991659,207.0,56.1000003815,371.133333842,0.44053851345,36.5135005315,0.6012718455,60.1733090083,2.0,1.0,1.0,841.7805837,841.7805837,777.249994914,0.45264185647,2.0,0.0,3353.55828857,0.0,9.44054378163,4.68480100234,4.59114583333,3366.92413885,0.0336228223876,57.5916668574,57.5916668574,61.574611028,2.0,54.3734630238,42.0637817383,41.8298114141,1.0,1764.58412439,1239.97098399,0.0,0.0,0.0,10.6525033315,1.0,0.0,26.4516661962,58.7409973145,1.0,78.2305914561,0.0,1.0,1.0,0.0,23.4349994659,1.0,76.0416647593,0.0,1.0,0.0290268938424,49.8866656621,75.7477550507,49.8866656621,2.0,0.0,54.0978565119,0.0566000007093,38.014493865,0.945782399754,720.389698557,1.0,0.0,3261.45076788,0.00326145076788,671.634158809,0.553403876804,0.388876189115,0.553403876804,0.0,0.0,955.7925059,671.634158809,955.7925059,0.0,0.0,0.0009557925059,0.556172808011,1.0,4.02259938398,2.0,2.0,2.0,0.0,75.7603960904,63.6789210926,58.7409973145,0.587409973145,1.0,9.91666666667,3015.74686015,92.4554622596,1633.48871203,0.945789991419,1633.48871203,1.0,0.0,0.0,0.0,29.1783334414,1.0,61.736114502,1.0,0.0,36.9000005722,28.4133330981,1.0,61.5000009537,0.0,1.0,57.5916668574,0.0,1048.27001953,0.000225614677553,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41116547293,168493.0,1644.5652244,50.4183690107,890.783893619,0.515763889212,890.783893619,0.411449670378,1.0,1.0,1.0,0.0,1717.62637329,1727.11566717,1727.11566717,0.0,0.0,955.7925059,1727.11566717
2017-04-12T02:00:00.000Z,0.0,0.0285129085386,0.779864388422,0.511134418536,47.6649990082,0.0406083565223,66.8025004069,0.0,33.2299995422,1.0,77.0972220103,0.0,0.0,0.0,46.1333335241,33.5624996821,1.0,76.8888874054,0.0,0.0,66.8025004069,77.35557429,2.0,0.0,116.612998962,68.9479999542,41.6432291667,0.44366021471,729.866658529,0.0,0.447091210107,0.0,1.0,13.4631284078,78.1685002645,9.03899892171,2395.83288574,77.9689992269,77.9258371989,68.9300003052,68.8642832438,,1630.99961344,54.036500295,53.9062042236,41.4469998678,41.1526972453,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,82.8980000814,100.0,7.64724779129,36.5219993591,1.48650042216,5.81588061651,39.9604994456,207.0,56.3250001272,382.450004578,0.447091210107,36.5219993591,0.611057379586,61.1057376862,2.0,1.0,1.0,855.480331421,855.480331421,0.0,0.432265893284,0.0,1.0,13.3712713718,77.1875,8.32199986776,1706.03641764,77.287999471,77.1179326375,68.9659996033,68.6442133586,,1556.49996948,53.8699998856,53.7919871012,41.4764998754,42.0502370199,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,7.44814066092,35.8114995956,0.72399965922,5.92313071092,40.7525002162,207.0,53.8416668574,347.416666667,0.432265893284,35.8114995956,0.574083662487,57.4083665212,2.0,1.0,1.0,803.717127482,803.717127482,729.866658529,0.443671373638,2.0,0.0,3246.20709229,0.0,9.42722646395,4.82219266891,4.73177083333,3246.20709229,0.0321721715658,52.9158337911,52.9158337911,60.0,2.0,54.2779897054,42.1140975952,41.850080808,1.0,1655.10292815,1221.2843292,0.0,0.0,0.0,10.4602982203,1.0,0.0,24.9508326848,58.4697020849,1.0,76.7237421672,0.0,1.0,1.0,0.0,21.9558329582,1.0,74.3214263916,0.0,1.0,0.0285142348496,46.9066654841,74.0966542562,46.9066654841,2.0,0.0,50.7414293722,0.0566000007093,37.4416064885,0.947055811812,716.547413124,1.0,0.0,3059.09853846,0.00305909853846,661.51247384,0.544945688134,0.402110115248,0.544945688134,0.0,0.0,896.491673787,661.51247384,896.491673787,0.0,0.0,0.000896491673787,0.545028890173,1.0,3.14735386307,2.0,2.0,2.0,0.0,78.8911972046,62.6742162704,58.4697020849,0.584697020849,1.0,11.0833333333,2876.38725735,88.1830358608,1558.00414763,0.947055803382,1558.00414763,1.0,0.0,0.0,0.0,26.9983332952,1.0,60.1666717529,1.0,0.0,35.9250011444,25.9175000191,1.0,59.8750019073,0.0,1.0,52.9158337911,0.0,915.650024414,0.000222214611221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.424589674454,168493.0,1552.44136226,47.5940755092,840.884715773,0.511144178442,840.884715773,0.424569801953,1.0,1.0,1.0,0.0,1645.10279338,1645.10279338,1645.10279338,0.0,0.0,896.491673787,1645.10279338
2017-04-12T03:00:00.000Z,0.0,0.0281663497099,0.784962429552,0.509360266563,47.1962518692,0.0402244055642,63.7516670227,0.0,31.7675000827,1.0,75.8749993642,0.0,0.0,0.0,45.3833328883,31.9400002162,1.0,75.6388893127,0.0,0.0,63.7516670227,76.108074824,2.0,0.0,115.732501666,68.5362497965,41.3229166667,0.436756932937,692.241673787,0.0,0.441221835775,0.0,1.0,13.3047958215,77.6089992523,8.86500167847,2341.24951172,77.3930015564,77.3663457235,68.5279998779,68.4566726685,,1597.99963379,53.8580001195,53.7278416951,41.4604997635,41.1577835083,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.214497884115,80.3614997864,100.0,7.49053720633,35.9340016047,1.51050027212,5.81425861518,39.9499994914,207.0,54.5666659673,364.116668701,0.441221835775,35.9325017929,0.589608637492,58.9608634313,2.0,1.0,1.0,825.452092489,825.452092489,0.0,0.424892709659,0.0,1.0,13.2044780254,76.5694999695,8.13450050354,1676.04019165,76.6790002187,76.509668986,68.5444997152,68.2302525838,,1521.49994914,53.6794996262,53.6077397664,41.4975001017,42.1255518595,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,7.2756784757,35.181500117,0.710499763489,5.92759092649,40.7870003382,207.0,51.9666668574,328.125002543,0.424892709659,35.181500117,0.551558332897,55.1558338801,2.0,1.0,1.0,772.181666056,772.181666056,692.241673787,0.436751723827,2.0,0.0,3181.44622803,0.0,9.40895485878,5.46598378817,5.5078125,3181.44622803,0.0332739450756,52.7133334478,52.7133334478,60.0,2.0,54.1059163411,42.14402771,41.8590332667,1.0,1575.45323188,1193.58196168,0.0,0.0,0.0,10.1693639755,1.0,0.0,23.8333325386,58.3586359024,1.0,75.5251134237,0.0,1.0,1.0,0.0,20.8116663297,1.0,73.0178559621,0.0,1.0,0.0281671384836,44.6424992879,72.7225023905,44.6424992879,2.0,0.0,48.2995634501,0.0566000007093,36.5923192926,0.946311953142,718.790174749,1.0,0.0,2911.88336211,0.00291188336211,646.507399894,0.53840469154,0.407901748466,0.53840469154,0.0,0.0,853.34916687,646.507399894,853.34916687,0.0,0.0,0.00085334916687,0.538328627745,1.0,2.60406557956,2.0,2.0,2.0,0.0,75.1052506765,63.2652711868,58.3586359024,0.583586359024,1.0,10.5,2769.03519356,84.8918827427,1499.85656676,0.946306440006,1499.85656676,1.0,0.0,0.0,0.0,26.7825001081,1.0,60.1666717529,1.0,0.0,35.9416675568,25.9308336576,1.0,59.9027792613,0.0,1.0,52.7133334478,0.0,887.380004883,0.000217174121729,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431046150825,168493.0,1490.51284649,45.6954978706,807.340941659,0.50937666261,807.340941659,0.431035318292,1.0,1.0,1.0,0.0,1584.95863851,1584.95863851,1584.95863851,0.0,0.0,853.34916687,1584.95863851
2017-04-12T04:00:00.000Z,0.0,0.0280587240575,0.78124179005,0.510579407655,47.3245007197,0.0400307046957,65.1708332698,0.0,32.421667099,1.0,76.4305566152,0.0,0.0,0.0,45.7499996821,32.7491661708,1.0,76.25,0.0,0.0,65.1708332698,76.7210877736,2.0,0.0,115.644000371,68.3194996516,41.3463541667,0.435912243976,709.658335368,0.0,0.440675858868,0.0,1.0,13.2975438436,77.557999293,9.03150113424,2354.5828654,77.3450005849,77.3123016357,68.3134994507,68.2471491496,,1600.66631063,54.1129999161,53.9800974528,41.3795000712,41.0979741414,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,82.9159997304,100.0,7.49180030823,35.9655005137,1.49549992879,5.80574353536,39.8840001424,207.0,55.5750001272,374.191665649,0.440675858868,35.9655005137,0.606518787202,60.6518789927,2.0,1.0,1.0,849.126302083,849.126302083,0.0,0.422644689458,0.0,1.0,13.1839308739,76.4975001017,8.27249972026,1692.16315715,76.5979995728,76.4285227458,68.3254998525,68.0140253703,,1528.24995931,53.9465001424,53.8723169963,41.4809999466,42.1064097087,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,7.25715080897,35.1169996262,0.703000068665,5.9267800649,40.7779998779,207.0,52.7249994278,335.466667175,0.422644689458,35.1169996262,0.566944623675,56.7036326726,2.0,1.0,1.0,793.722473145,793.722473145,709.658335368,0.435901605268,2.0,0.0,3189.61433919,0.0,9.39312712351,5.45273359617,5.01041666667,3189.61433919,0.032171360411,52.356666247,52.356666247,60.0,2.0,54.358968099,42.1083653768,41.8846759796,1.0,1611.48335436,1238.74618945,0.0,0.0,0.0,10.9675051371,1.0,0.0,24.3158329328,57.3459943136,1.0,76.0616436005,0.0,1.0,1.0,0.0,21.3633327484,1.0,73.5238081614,0.0,1.0,0.0280590039001,45.6791652044,73.383503596,45.6791652044,2.0,0.0,49.4041593543,0.0566000007093,37.9769446438,0.948311651,712.773692989,1.0,0.0,2978.47722353,0.00297847722353,670.970745016,0.536162995396,0.412148140204,0.536162995396,0.0,0.0,872.864995321,670.970745016,872.864995321,0.0,0.0,0.000872864995321,0.536189546188,1.0,2.35587336782,2.0,2.0,2.0,0.0,77.5111363729,61.642015775,57.3459943136,0.573459943136,1.0,9.91666666667,2850.22954381,87.3811039981,1543.83574034,0.948311135601,1543.83574034,1.0,0.0,0.0,0.0,26.5574998856,1.0,60.1666717529,1.0,0.0,35.9000015259,25.7991668383,1.0,59.8333358765,0.0,1.0,52.356666247,0.0,901.559997559,0.000225391824253,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434612781325,168493.0,1534.6385954,47.0482859864,831.241791464,0.510595671953,831.241791464,0.434612284335,1.0,1.0,1.0,0.0,1627.98440552,1627.98440552,1627.98440552,0.0,0.0,872.864995321,1627.98440552
2017-04-12T05:00:00.000Z,0.0,0.0281128332994,0.777635714875,0.512464203506,47.5097516378,0.040094220261,67.2641665141,0.0,33.5233332316,1.0,77.2083326976,0.0,0.0,0.0,46.1999998093,33.7291663488,1.0,77.0138874054,0.0,0.0,67.2641665141,77.4432792664,2.0,0.0,115.714501063,68.2047494253,41.34375,0.436789771,732.816675822,0.0,0.441854888535,0.0,1.0,13.3035870393,77.5819994609,9.16950162252,2393.33292643,77.367500941,77.3326517741,68.1979993184,68.1322352091,,1635.33294678,54.2494999568,54.1196060181,41.4965003332,41.1997833252,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,82.42699941,100.0,7.48284069697,35.8710006078,1.49700037638,5.82074634234,39.9994999568,207.0,56.5416666667,383.883338928,0.441854888535,35.8710006078,0.620701976958,62.0701974233,2.0,1.0,1.0,868.982767741,868.982767741,0.0,0.426350392203,0.0,1.0,13.2093125184,76.5980002085,8.48250071208,1719.53474935,76.6940002441,76.526280721,68.2114995321,67.8985799154,,1563.49994914,54.0755001704,54.0093816121,41.5139996211,42.0930023193,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,7.2819164594,35.1800006231,0.719499588013,5.92860468229,40.7945000331,207.0,53.9916671117,348.933331807,0.426350392203,35.1800006231,0.584545346215,58.4545351664,2.0,1.0,1.0,818.363484701,818.363484701,732.816675822,0.436799809262,2.0,0.0,3261.95965576,0.0,9.37907441457,4.24523758888,4.5,3261.95965576,0.031559433755,52.924999555,52.924999555,60.0055526098,2.0,54.4861272176,42.1427561442,41.9159062703,1.0,1661.88155877,1276.63068648,0.0,0.0,0.0,11.1067177455,1.0,0.0,25.0816659927,57.091281573,1.0,76.8264827728,0.0,1.0,1.0,0.0,22.0841662089,1.0,74.3273785909,0.0,1.0,0.0281123538182,47.1658322016,74.2070802053,47.1658322016,2.0,0.0,50.9492456967,0.0566000007093,39.1383911604,0.948682985683,711.661026237,1.0,0.0,3071.62736594,0.00307162736594,691.491001235,0.536535469543,0.41215791895,0.536535469543,0.0,0.0,900.163340251,691.491001235,900.163340251,0.0,0.0,0.000900163340251,0.53660184145,1.0,2.28257076651,2.0,2.0,2.0,0.0,77.7585468292,61.3265921275,57.091281573,0.57091281573,1.0,10.5,2938.51224525,90.087636857,1591.65434149,0.948693388493,1591.65434149,1.0,0.0,0.0,0.0,26.7366666794,1.0,60.1666717529,1.0,0.0,35.9250011444,26.1883333524,1.0,59.8750019073,0.0,1.0,52.924999555,0.0,925.880004883,0.00023228496828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434447972284,168493.0,1587.42781149,48.6666749302,859.835235341,0.512498211263,859.835235341,0.434413554677,1.0,1.0,1.0,0.0,1677.73314412,1677.73314412,1677.73314412,0.0,0.0,900.163340251,1677.73314412
2017-04-12T06:00:00.000Z,0.0,0.0276976404931,0.780522927838,0.510899246683,47.0529998144,0.0394159805662,64.5324993134,0.0,32.134999911,1.0,76.1666673024,0.0,0.0,0.0,45.5916665395,32.3558335304,1.0,75.986111323,0.0,0.0,64.5324993134,76.4337228139,2.0,0.0,114.61950016,67.5665003459,41.34375,0.428377430767,701.366678874,0.0,0.434237013877,0.0,1.0,13.1005342801,76.8680006663,9.0854994456,2351.24955241,76.6460005442,76.6300811768,67.5605010986,67.5030314128,,1617.99961344,54.0080003738,53.8762664795,41.416999499,41.1202468872,41.4814071655,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,83.3165003459,100.0,7.29195233186,35.2290010452,1.50899950663,5.80858194828,39.9079999924,207.0,55.0666666031,368.500002543,0.434237013877,35.2290010452,0.606264001755,60.6263999939,2.0,1.0,1.0,848.769602458,848.769602458,0.0,0.416785757774,0.0,1.0,13.0038424333,75.8495006561,8.37449963888,1684.66409302,75.946999232,75.7921473185,67.5724995931,67.2702967326,,1545.74993896,53.8354994456,53.7632980347,41.4360001882,42.0508753459,41.4814071655,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,7.08456385136,34.5109990438,0.710500717163,5.91927858194,40.725499471,207.0,52.4916667938,332.866671244,0.416785757774,34.5109990438,0.570426908221,57.0426909129,2.0,1.0,1.0,798.597671509,798.597671509,701.366678874,0.428378737514,2.0,0.0,3229.87103271,0.0,9.36857072512,4.7449914813,4.79947916667,3229.87103271,0.032227520189,52.7508331935,52.7508331935,60.0,2.0,54.243830363,42.086710612,41.9578739802,1.0,1595.11374817,1276.73444363,0.0,0.0,0.0,10.94663016,1.0,0.0,24.1874995232,56.6138709386,1.0,75.867579778,0.0,1.0,1.0,0.0,21.1608328819,1.0,73.4047609965,0.0,1.0,0.027698977108,45.3483324051,73.1430040995,45.3483324051,2.0,0.0,48.902307051,0.0566000007093,39.1415721023,0.949664872393,708.720468623,1.0,0.0,2948.22155935,0.00294822155935,691.547201621,0.527708833636,0.422379936783,0.527708833636,0.0,0.0,863.998346965,691.547201621,863.998346965,0.0,0.0,0.000863998346965,0.527743453781,1.0,1.55594398633,2.0,2.0,2.0,0.0,79.5566385443,60.4898130243,56.6138709386,0.566138709386,1.0,10.5,2869.92450594,87.9849036248,1554.50357813,0.949452360622,1554.50357813,1.0,0.0,0.0,0.0,26.7441666921,1.0,60.1666717529,1.0,0.0,35.9333343506,26.0066665014,1.0,59.8888905843,0.0,1.0,52.7508331935,0.0,898.030029297,0.000232303847057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444866908864,168493.0,1544.36138506,47.3463630647,836.508170872,0.510918513593,836.508170872,0.444852013753,1.0,1.0,1.0,0.0,1637.26337687,1637.26337687,1637.26337687,0.0,0.0,863.998346965,1637.26337687
2017-04-12T07:00:00.000Z,0.0,0.0271315075221,0.79044438302,0.508429720101,46.3659992218,0.0387394187643,59.3608328501,0.0,29.6433332761,1.0,74.1527786255,0.0,0.0,0.0,44.3500000636,29.7091670036,1.0,73.9166673024,0.0,0.0,59.3608328501,74.3812955221,2.0,0.0,113.324250539,66.9582513173,41.3645833333,0.418244100757,640.550013224,0.0,0.420625301346,0.0,1.0,12.8636393547,75.9935003916,8.81699879964,2262.91623942,75.774500529,75.7622121175,66.9575017293,66.9005025228,,1574.99968465,53.9044993718,53.7698822021,41.7199996312,41.3830413818,41.7331047058,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,80.3209997813,100.0,7.02484118938,34.0545008977,1.58100001017,5.84000678857,40.1389996211,207.0,52.1166671117,336.533332825,0.420625301346,34.0545008977,0.57122630528,57.1108798981,2.0,1.0,1.0,799.716827393,799.716827393,0.0,0.405569436057,0.0,1.0,12.7693646749,74.9900004069,8.14049911499,1628.04620361,75.0995000203,74.9410883586,66.9590009054,66.6649856567,,1494.74996948,53.7305002213,53.658744812,41.7045001984,42.322786967,41.7331047058,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,6.82008039951,33.394999822,0.760000228882,5.94928427537,40.9444999695,207.0,49.2333332698,304.016667684,0.405569436057,33.394999822,0.535101460048,53.5101461411,2.0,1.0,1.0,749.142044067,749.142044067,640.550013224,0.418001210259,2.0,0.0,3118.43585205,0.0,9.36580952009,6.11495061715,6.21875,3118.43585205,0.0342175127537,52.3316659927,52.3316659927,60.0,2.0,54.1356480916,42.3503774007,41.9743798574,1.0,1465.50431623,1219.10347493,0.0,0.0,0.0,10.8949772517,1.0,0.0,22.3083329201,56.0625244776,1.0,73.7557061513,0.0,1.0,1.0,0.0,19.2441660563,1.0,70.9523785909,0.0,1.0,0.0271152927534,41.5524988174,70.8034896851,41.5524988174,2.0,0.0,44.9287971715,0.0566000007093,37.3747468021,0.950665177461,705.737040236,1.0,0.0,2708.6666549,0.0027086666549,660.331207309,0.518304685369,0.431160137851,0.518304685369,0.0,0.0,793.794993083,660.331207309,793.794993083,0.0,0.0,0.000793794993083,0.518103654186,1.0,0.857934581157,2.0,2.0,2.0,0.0,81.0033805154,59.5940485868,56.0625244776,0.560625244776,1.0,11.0833333333,2678.14525287,82.105418271,1450.62574633,0.947179218299,1450.62574633,1.0,0.0,0.0,0.0,26.6849999428,1.0,60.1666717529,1.0,0.0,35.9166679382,25.6466665268,1.0,59.8611132304,0.0,1.0,52.3316659927,0.0,848.390014648,0.000221817801345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.455204389541,168493.0,1437.68829779,44.0760257149,778.728359762,0.50846699842,778.728359762,0.455454224936,1.0,1.0,1.0,0.0,1531.52193197,1531.52193197,1531.52193197,0.0,0.0,793.794993083,1531.52193197
2017-04-12T08:00:00.000Z,0.0,0.0269368298653,0.789246294058,0.508381832196,46.5280001958,0.0384962283443,59.2966667811,0.0,29.5416666667,1.0,74.1111119588,0.0,0.0,0.0,44.3833332062,29.7166665395,1.0,73.9722220103,0.0,0.0,59.2966667811,74.4117844899,2.0,0.0,113.730750402,67.202750206,41.34375,0.416785347691,641.974995931,0.0,0.421018625048,0.0,1.0,12.9446186225,76.2740001678,8.8559996287,2260.83288574,76.0625,76.0305201213,67.2065003713,67.1411336263,,1611.99963379,53.9990002314,53.8711675008,42.0620002747,41.7202860514,41.9848022461,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,80.9420000712,100.0,7.05412932237,34.0004997253,1.5495001475,5.89048930009,40.5125001272,207.0,52.2916663488,337.583333333,0.421018625048,34.0004997253,0.572677910214,57.2677901586,2.0,1.0,1.0,801.7490743,801.7490743,0.0,0.40165085457,0.0,1.0,12.8430922031,75.2419986725,8.13750076294,1663.6667277,75.3365008036,75.1717453003,67.1990000407,66.9009882609,,1535.99995931,53.8355000814,53.7658411662,41.9954999288,42.6566136678,41.9848022461,1.0,0.0,99.9981155396,1.0,0.0,-0.0945021311442,100.0,6.84555542469,33.3410008748,0.693999608358,5.99753677845,41.3015003204,207.0,49.3666667938,304.391670227,0.40165085457,33.3410008748,0.541253382365,54.1253379186,2.0,1.0,1.0,757.754735311,757.754735311,641.974995931,0.416739312245,2.0,0.0,3197.19893392,0.0,9.35194381078,5.08967494965,5.40885416667,3197.19893392,0.0343534324332,52.9008334478,52.9008334478,60.0,2.0,54.2400360107,42.6777394613,41.9327793121,1.0,1468.95364938,1232.04776528,0.0,0.0,0.0,10.4430608749,1.0,0.0,22.2683329582,56.7634394964,1.0,73.7671209971,0.0,1.0,1.0,0.0,19.2224996885,1.0,70.8928559621,0.0,1.0,0.0269362541488,41.4908329646,70.8511676788,41.4908329646,2.0,0.0,45.0345453347,0.0566000007093,37.7715872544,0.949834655545,708.21671663,1.0,0.0,2715.04199858,0.00271504199858,667.342522633,0.516563451682,0.433254545874,0.516563451682,0.0,0.0,795.663335164,667.342522633,795.663335164,0.0,0.0,0.000795663335164,0.516539702813,1.0,0.719831628922,2.0,2.0,2.0,0.0,80.7109858195,60.3285217285,56.7634394964,0.567634394964,1.0,10.5,2701.00141467,82.806132589,1463.0058578,0.949817997556,1463.0058578,1.0,0.0,0.0,0.0,26.9666666985,1.0,60.1666717529,1.0,0.0,35.9333343506,25.9341665904,1.0,59.8888905843,0.0,1.0,52.9008334478,0.0,836.210021973,0.000224173035404,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.456144805625,168493.0,1445.7239102,44.3223780429,783.080874337,0.508394620584,783.080874337,0.456191481548,1.0,1.0,1.0,0.0,1540.30125936,1540.30125936,1540.30125936,0.0,0.0,795.663335164,1540.30125936
2017-04-12T09:00:00.000Z,0.0,0.028422990931,0.773329801943,0.521750039231,48.5499998728,0.0404434795647,73.581668218,0.0,36.6291664441,1.0,79.4444452922,0.0,0.0,0.0,47.5416666667,36.9525001844,1.0,79.2361119588,0.0,0.0,73.581668218,79.6480687459,2.0,0.0,117.522749583,68.9727497101,41.3541666667,0.445473484358,809.366668701,0.0,0.448932904093,0.0,1.0,13.6601381302,78.8015003204,9.45599958632,2464.99953206,78.6109994253,78.5215911865,68.9794998169,68.8903172811,,1849.33291626,54.3545001348,54.227259318,42.136999766,41.8341827393,41.9848022461,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,87.330499649,100.0,7.7447116375,36.4710000356,1.43699995677,5.91542649269,40.6999998093,207.0,60.9083325068,423.633331299,0.448932904093,36.4739996592,0.672592548189,67.2592544556,2.0,1.0,1.0,941.629567464,941.629567464,0.0,0.432853543967,0.0,1.0,13.5404819647,77.7485001882,8.85750071208,1756.65511068,77.8235003153,77.6329116821,68.9659996033,68.6461257935,,1768.49993896,54.1880000432,54.1190388997,42.1335000992,42.6489562988,41.9848022461,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,7.52368489901,35.6900002162,0.688000043233,6.01679706573,41.4455000559,207.0,57.9250001907,385.733332316,0.432853543967,35.6900002162,0.63457349868,63.4573494593,2.0,1.0,1.0,888.402898153,888.402898153,809.366668701,0.444481321715,2.0,0.0,3672.11134847,0.0,9.30929509799,3.28102868795,3.84635416667,3672.11134847,0.0384431405073,70.4683332443,70.4683332443,65.3600975672,2.0,54.5791295369,42.7076721191,41.8324546814,1.0,1855.5371381,1318.99111208,0.0,0.0,0.0,10.3233499527,1.0,0.0,27.2991658847,58.6561498642,1.0,78.9668916066,0.0,1.0,1.0,0.0,24.3416662216,1.0,76.8988075256,0.0,1.0,0.0283741050782,51.6408322652,76.6981004079,51.6408322652,2.0,0.0,56.8862546486,0.0566000007093,40.4370587582,0.946493703668,718.245701172,1.0,0.0,3429.55767323,0.00342955767323,714.435658153,0.553181245754,0.393223682534,0.553181245754,0.0,0.0,1005.05749003,714.435658153,1005.05749003,0.0,0.0,0.00100505749003,0.552128190796,1.0,3.13888866135,2.0,2.0,2.0,0.0,76.9490159353,63.1124928792,58.6561498642,0.586561498642,1.0,11.0833333333,3174.52825018,97.3233134068,1719.49314818,0.946404928288,1719.49314818,1.0,0.0,0.0,0.0,35.4125003815,1.0,65.4027786255,1.0,0.0,39.1250009537,35.0558333397,1.0,65.2083346049,0.0,1.0,70.4683332443,0.0,1196.75,0.000239992514574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415492006413,168493.0,1753.15169333,53.7473659873,949.600093882,0.522657627163,949.600093882,0.417047861772,1.0,1.0,1.0,0.0,1816.868337,1816.868337,1816.868337,0.0,0.0,1005.05749003,1816.868337
2017-04-12T10:00:00.000Z,0.0,0.0309041260279,0.794391845291,0.588152996805,51.9879995982,0.0433196468762,104.15833346,0.0,51.8441670736,1.0,89.0694440206,0.0,0.0,0.0,53.325000445,52.3141667048,1.0,88.875,0.0,0.0,104.15833346,89.314133962,2.0,0.0,123.683249156,71.6952495575,41.40625,0.494311428393,1183.0166626,0.0,0.506256869504,0.0,1.0,14.9038368861,83.0494988759,,2867.91617839,82.8634986877,82.7375946045,71.7154992421,71.6007639567,,2431.99951172,54.4264993668,54.2960561117,42.1714998881,41.849454244,41.9848022461,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,85.4120006561,100.0,8.97624603907,40.6919987996,1.39350032806,5.92759092649,40.77799956,207.0,81.6500008901,630.725001017,0.506256869504,40.6919987996,0.876320840414,88.487888972,2.0,1.0,1.0,1242.08420817,1242.08420817,0.0,0.496535963277,0.0,1.0,14.6560641925,81.6335004171,9.84600067139,2041.24446615,81.6395009359,81.4499003092,71.6749998728,71.3422953288,,2198.99985758,54.2554998398,54.1834284465,42.1394996643,42.449798584,41.9848022461,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,8.6427137057,39.5000012716,0.719499905904,6.01335056623,41.4199997584,207.0,75.2333323161,552.29166921,0.496535963277,39.5000012716,0.793131851923,79.3131834666,2.0,1.0,1.0,1110.38459269,1110.38459269,1183.0166626,0.49175449667,2.0,0.0,4809.21720378,0.0,9.27885939858,3.28399111827,4.33333333333,4802.79944957,0.0586889231271,141.766665777,141.766665777,82.5449530284,2.0,54.5459983132,42.5918162953,41.730313619,1.0,2774.77705624,1395.06598565,0.0,0.0,0.0,11.3279600143,1.0,0.0,38.2549994787,60.3875392278,1.0,88.7385826111,0.0,1.0,1.0,0.0,35.7066656748,1.0,87.7321427663,0.0,1.0,0.0307567897027,73.9616645177,87.5730692546,73.9616645177,2.0,0.0,85.0679142842,0.0566000007093,42.7693293127,0.942213563443,731.260611973,1.0,0.0,5128.57314972,0.00512857314972,755.641851179,0.627999268573,0.315737228916,0.627999268573,0.0,0.0,1502.96666463,755.641851179,1502.96666463,0.0,0.0,0.00150296666463,0.624943599105,1.0,4.89383768793,2.0,2.0,2.0,0.0,71.03485801,66.2851007635,60.3875392278,0.603875392278,1.0,10.5,4162.60034382,127.615200094,2254.68548577,0.942097299457,2254.68548577,1.0,0.0,0.0,0.0,71.5049994787,1.0,82.6388893127,1.0,0.0,49.4833342234,70.2616656621,1.0,82.4722232819,0.0,1.0,141.766665777,0.0,1863.75,0.000253834457887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335142908379,168493.0,2607.90532944,79.952033093,1412.58007228,0.590232154224,1412.58007228,0.337097846683,1.0,1.0,1.0,0.0,2397.98445638,2393.26180753,2393.26180753,0.0,0.0,1502.96666463,2393.26180753
2017-04-12T11:00:00.000Z,0.0,0.0336649755937,0.859121288285,0.674274531986,54.4659999212,0.0468617023013,132.454167684,0.0,66.0199991862,1.0,96.4583326976,0.0,0.0,0.0,57.7416664759,66.4341659546,1.0,96.2361100515,0.0,0.0,132.454167684,96.7077140808,2.0,0.0,128.630999883,74.1649999619,41.7473958333,0.543972378723,1537.56668091,0.0,0.564388102644,0.0,1.0,15.8042795658,86.275999705,,3166.6661377,86.0734996796,85.9693832397,74.1754995982,74.0515263875,,2751.33270264,54.8435004552,54.7215779622,42.4355004628,42.0740712484,41.9848022461,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,85.3040002187,100.0,9.85783362389,43.6379992167,1.51200071971,5.94644586245,40.9234997431,207.0,98.7000001272,802.716669718,0.564388102644,43.6379992167,0.993739188058,101.604368846,2.0,1.0,1.0,1422.4611613,1422.4611613,0.0,0.563715486995,0.0,1.0,15.7353865306,85.2065003713,,2249.71842448,85.1150004069,84.9199447632,74.1545003255,73.8069178263,,2486.24983724,54.6694997152,54.5997289022,42.0855000814,42.2500152588,41.9848022461,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,9.74149910609,43.0295003255,0.806499799093,5.99388738473,41.2790002823,207.0,92.5166664124,734.850001017,0.563715486995,43.0295003255,0.931172732399,93.1172739665,2.0,1.0,1.0,1303.64182536,1303.64182536,1537.56668091,0.543987906155,2.0,0.0,5500.58243815,0.0,9.20619487762,3.68666650852,5.59635416667,5500.58243815,0.0844220052453,238.599165599,238.599165599,99.6875050863,2.0,54.9283447266,42.5955785116,41.6289822261,1.0,3699.36941251,1197.415824,0.0,0.0,0.0,12.5677712758,1.0,0.0,48.5108321508,61.6077283223,1.0,96.5182647705,0.0,1.0,1.0,0.0,46.6449991862,1.0,96.3630924225,0.0,1.0,0.0336657287911,95.1558329264,96.1191368103,95.1558329264,2.0,0.0,113.413666652,0.0566000007093,36.7098561846,0.938363651349,743.111600866,1.0,0.0,6837.48144638,0.00683748144638,648.584023402,0.708911209461,0.229461133877,0.708911209461,0.0,0.0,2003.77500407,648.584023402,2003.77500407,0.0,0.0,0.00200377500407,0.709350739916,1.0,5.53260030373,2.0,2.0,2.0,0.0,66.8589420319,68.9005152384,61.6077283223,0.616077283223,1.0,10.5,4896.78523652,150.123522836,2652.35902747,0.938372343338,2652.35902747,1.0,0.0,0.0,0.0,119.829166412,1.0,99.736111323,1.0,0.0,59.7583341599,118.769999822,1.0,99.5972232819,0.0,1.0,238.599165599,0.0,2027.44995117,0.00021787169903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244531006807,168493.0,3518.90498579,107.881066348,1906.02588332,0.674328760198,1906.02588332,0.244489266179,1.0,1.0,1.0,0.0,2826.55285645,2826.55285645,2826.55285645,0.0,0.0,2003.77500407,2826.55285645
2017-04-12T12:00:00.000Z,0.0,0.0342824362676,0.863506817871,0.679401679472,55.0750007629,0.0476965926483,135.813335419,0.0,67.7375005086,1.0,97.2361106873,0.0,0.0,0.0,58.258333842,68.0216681163,1.0,97.0972220103,0.0,0.0,135.813335419,97.4988193512,2.0,0.0,130.614000638,75.5389998754,41.84375,0.554856250053,1579.92501831,0.0,0.565363486074,0.0,1.0,15.9166838328,87.4549999237,,3188.33284505,87.2480004628,87.1443430583,75.5449994405,75.4184977214,,2759.66603597,55.0984999339,54.9872156779,42.7775004705,42.4405873617,41.7698090871,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,86.4530003866,100.0,9.91509246826,44.4704999924,1.44449996948,6.00159148375,41.333000501,207.0,98.8583329519,800.858332316,0.565363486074,44.4704999924,0.990848388672,101.222793579,2.0,1.0,1.0,1416.77211507,1416.77211507,0.0,0.585801043838,0.0,1.0,16.2538964748,86.8534990946,,2271.09071859,86.732000351,86.5505015055,75.5330003103,75.1929550171,,2510.99983724,54.9289999008,54.8579305013,42.2189998627,42.3202234904,41.7698090871,1.0,0.0,99.9981155396,1.0,0.0,0.121498743693,100.0,10.2480474313,44.5130004883,0.85599899292,6.005849123,41.3630008698,207.0,97.4500001272,779.066675822,0.585801043838,44.5130004883,0.949857395717,94.9857400258,2.0,1.0,1.0,1329.800354,1329.800354,1579.92501831,0.554857996362,2.0,0.0,5519.8355306,0.0,9.1173573335,2.97338956594,5.1171875,5519.8355306,0.0842707063231,239.944999695,239.944999695,100.0,2.0,55.2149327596,42.8344167074,41.510503451,1.0,3791.11011868,1104.62441684,0.0,0.0,0.583333333333,11.9648650487,1.0,0.0,49.6483322779,63.5801343918,1.0,97.368719101,0.0,1.0,1.0,0.0,47.9691651662,1.0,97.3392855326,0.0,1.0,0.034282736145,97.617497762,97.0873673757,97.617497762,2.0,0.0,116.226213523,0.0566000007093,33.8650973767,0.931295607467,765.335470726,1.0,0.0,7007.0442303,0.0070070442303,598.323267708,0.721160047885,0.210126050789,0.721160047885,0.0,0.0,2053.46664429,598.323267708,2053.46664429,0.0,0.0,0.00205346664429,0.721107234557,1.0,6.72333242453,2.0,2.0,2.0,0.0,59.4234402974,73.2073287964,63.5801343918,0.635801343918,1.0,9.91666666667,4895.73453553,150.0913109,2651.789912,0.931286098674,2651.789912,1.0,0.0,0.0,0.0,120.656666438,1.0,100.0,1.0,0.0,59.9333343506,119.288331985,1.0,99.8888905843,0.0,1.0,239.944999695,0.0,2072.68994141,0.000200988156046,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22562996601,168493.0,3571.80594613,109.502881099,1934.67985382,0.679443135785,1934.67985382,0.225613398898,1.0,1.0,1.0,0.0,2847.44925944,2847.44925944,2847.44925944,0.0,0.0,2053.46664429,2847.44925944
2017-04-12T13:00:00.000Z,0.0,0.0352414653424,0.818021735624,0.590336204539,52.702750206,0.0472218026972,108.445001602,0.0,53.7650000254,1.0,89.375,0.0,0.0,0.0,53.5083335241,54.55083402,1.0,89.1805559794,0.0,0.0,108.445001602,89.670202891,2.0,0.0,127.94625028,75.2435000738,41.7291666667,0.556767409786,1237.6000061,0.0,0.54670436093,0.0,1.0,15.6616589228,85.7090002696,8.49960174561,2897.49943034,85.4885005951,85.474088033,75.2285003662,75.1562805176,,2158.33283488,54.7055002848,54.6177495321,41.8145004908,41.5090255737,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,87.0904986064,100.0,9.7940715154,43.6754999161,1.45800018311,5.86879603068,40.3565003077,207.0,81.4499998093,633.124997457,0.54670436093,43.6740001043,0.798321251807,81.6907644272,2.0,1.0,1.0,1143.67073059,1143.67073059,0.0,0.554854025381,0.0,1.0,15.6495726903,84.930498759,7.86239929199,2008.24860636,84.9154993693,84.776184082,75.2584997813,74.9282480876,,1956.49989827,54.5314998627,54.4581985474,41.3760000865,41.6832122803,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,9.75401473045,43.5529994965,0.827500343323,5.8955578804,40.5484997431,207.0,79.2166671753,604.47500356,0.554854025381,43.5394992828,0.763127612159,76.323677063,2.0,1.0,1.0,1068.37865702,1068.37865702,1237.6000061,0.534993208558,2.0,0.0,4270.71091715,0.0,9.01146507263,5.73729209105,9.11979166667,4159.96522106,0.0555210414548,144.400001526,144.400001526,80.7095301946,2.0,54.9890802557,42.0651716752,41.4478289286,1.0,2896.43239435,970.936992481,0.0,0.0,0.583333333333,10.3975696564,1.0,0.0,40.3066662153,64.8309307098,1.0,89.7431481679,0.0,1.0,1.0,0.0,38.0291655858,1.0,88.8273804983,0.0,1.0,0.0341262640289,78.3358310064,88.2929910024,78.3358310064,2.0,0.0,88.797570997,0.0566000007093,29.76656617,0.922260273278,794.489203119,1.0,0.0,5353.42663809,0.00535342663809,525.911056484,0.705794309742,0.23659513191,0.705794309742,0.0,0.0,1568.86165873,525.911056484,1568.86165873,0.0,0.0,0.00156886165873,0.675843775272,1.0,9.54069884269,2.0,2.0,2.0,0.0,48.993085341,78.2049629905,64.8309307098,0.648309307098,1.0,11.0833333333,3786.15028722,116.074157156,2050.78013607,0.922598205212,2050.78013607,1.0,0.0,0.0,0.0,73.0825014114,1.0,80.9166688919,1.0,0.0,48.4166676203,71.3174999555,1.0,80.6944468816,0.0,1.0,144.400001526,0.0,2068.38989258,0.000176663518188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256444387788,168493.0,2504.01121024,76.7668921437,1356.30549791,0.61017024501,1356.30549791,0.271559952012,1.0,1.0,1.0,0.0,2275.77706909,2222.83126554,2222.83126554,0.0,0.0,1568.86165873,2222.83126554
2017-04-12T14:00:00.000Z,0.0,0.0309462073696,0.788842292159,0.508478424081,48.5694990158,0.0439457028086,68.1441650391,0.0,33.9658336639,1.0,77.4861106873,0.0,0.0,0.0,46.3666664759,34.1783332825,1.0,77.2777773539,0.0,0.0,68.1441650391,77.7867298126,2.0,0.0,121.145998955,72.576499939,41.7604166667,0.481101906436,743.091669718,0.0,0.487342754665,0.0,1.0,14.2898437182,81.1279996236,8.39999898275,2421.24951172,80.9659989675,80.9363708496,72.5659999847,72.5182037354,,1402.66633097,54.9965000153,54.9171396891,41.4439999262,41.1756006877,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,89.402001063,100.0,8.48734410604,39.5219990412,1.57650057475,5.80249973138,39.8629992803,207.0,56.3666671117,385.883333842,0.487342754665,39.5219990412,0.565851120722,56.585111618,2.0,1.0,1.0,792.19156901,792.19156901,0.0,0.47970423135,0.0,1.0,14.239080588,80.2354990641,7.77300008138,1641.5445048,80.3599999746,80.1969528198,72.5869998932,72.2652486165,,1337.24996948,54.8299999237,54.7591120402,41.467499733,42.0955556234,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,8.33096837997,38.8925002416,0.839499473572,5.90569496155,40.6280002594,207.0,54.3333333333,357.20833079,0.47970423135,38.8925002416,0.531877535865,53.1877536774,2.0,1.0,1.0,744.628550212,744.628550212,743.091669718,0.479239494961,2.0,0.0,2810.38448079,0.0,8.98090423237,7.21574552854,11.21875,2803.01202947,0.0321194011393,49.6658337911,49.6658337911,60.0,2.0,55.4818475897,42.2576321689,41.3879337311,1.0,1677.50809501,946.703617334,0.0,0.0,0.0,7.86034520467,1.0,0.0,25.3624997139,64.7056547801,1.0,77.2089010874,0.0,1.0,1.0,0.0,22.4358326594,1.0,74.8630917867,0.0,1.0,0.0308484300015,47.7983325322,74.6003036499,47.7983325322,2.0,0.0,51.4283172827,0.0566000007093,29.0236298411,0.918093649282,808.280958554,1.0,0.0,3100.50962658,0.00310050962658,512.784973098,0.58827523101,0.331993801307,0.58827523101,0.0,0.0,908.627502441,512.784973098,908.627502441,0.0,0.0,0.000908627502441,0.58627961576,1.0,6.78562448829,2.0,2.0,2.0,0.0,43.2800879045,80.348257585,64.7056547801,0.647056547801,1.0,9.91666666667,2618.05002599,80.2630448098,1418.07497887,0.918108227565,1418.07497887,1.0,0.0,0.0,0.0,25.100833257,1.0,60.1666717529,1.0,0.0,35.9166679382,24.5649998983,1.0,59.8611132304,0.0,1.0,49.6658337911,0.0,946.809997559,0.000172254217333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361606389464,168493.0,1450.01037026,44.4537904804,785.402648823,0.508495421314,785.402648823,0.361614143272,1.0,1.0,1.0,0.0,1549.71951294,1544.56188965,1544.56188965,0.0,0.0,908.627502441,1544.56188965
2017-04-12T15:00:00.000Z,0.0,0.0305263888565,0.791574830904,0.508023869408,48.3144985835,0.0438620950341,66.5850009918,0.0,33.3075005213,1.0,76.9027773539,0.0,0.0,0.0,46.0333331426,33.3116668065,1.0,76.7222213745,0.0,0.0,66.5850009918,77.2087949117,2.0,0.0,120.778498967,72.464000384,42.3984375,0.477586918869,724.991658529,0.0,0.481351354183,0.0,1.0,14.2149076462,80.8325004578,8.224498113,2392.49955241,80.6869990031,80.6394551595,72.4625008901,72.4051971436,,1391.6663208,54.9139998754,54.8298746745,41.5054998398,41.359491984,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.145501454671,87.7489992778,100.0,8.38970104853,39.1814991633,1.47300020854,5.82561210791,40.0324996312,207.0,55.2750002543,374.099998474,0.481351354183,39.1814991633,0.555328619821,55.5328617096,2.0,1.0,1.0,777.460067749,777.460067749,0.0,0.480178340677,0.0,1.0,14.1846914291,80.0659999847,7.71750005086,1631.7957255,80.1829999288,80.01293691,72.4654998779,72.1440658569,,1323.99993896,54.7460006078,54.6590194702,41.5005003611,42.1076863607,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,8.27798287074,38.6824995677,0.869500160217,5.90670863787,40.6310002009,207.0,53.7250000636,350.891665141,0.480178340677,38.6824995677,0.521890040806,52.1890042623,2.0,1.0,1.0,730.646057129,730.646057129,724.991658529,0.477567910813,2.0,0.0,2792.29817708,0.0,8.97251359622,7.6043746074,11.3854166667,2792.29817708,0.0324826146473,49.3008327484,49.3008327484,60.0,2.0,55.4237035116,42.3752212524,41.3980223338,1.0,1637.98094625,930.742470035,0.0,0.0,0.0,7.53721745809,1.0,0.0,24.6583328247,64.925283432,1.0,76.5239709218,0.0,1.0,1.0,0.0,21.6816660563,1.0,74.1666660309,0.0,1.0,0.0305274047876,46.339998881,73.933956782,46.339998881,2.0,0.0,50.2165110602,0.0566000007093,28.5342998939,0.91655542319,813.425830599,1.0,0.0,3027.45227108,0.00302745227108,504.13956778,0.584452892146,0.332101011127,0.584452892146,0.0,0.0,887.217498779,504.13956778,887.217498779,0.0,0.0,0.000887217498779,0.58444001774,1.0,6.5657920671,2.0,2.0,2.0,0.0,42.2412719727,81.1209430695,64.925283432,0.64925283432,1.0,11.6666666667,2568.72341628,78.7508109541,1391.35706656,0.916553903272,1391.35706656,1.0,0.0,0.0,0.0,24.9649999936,1.0,60.1527824402,1.0,0.0,35.9166679382,24.3358333906,1.0,59.8611132304,0.0,1.0,49.3008327484,0.0,930.0,0.000169350061391,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362336584833,168493.0,1423.81548401,43.6507189931,771.214106821,0.508035871492,771.214106821,0.36235139863,1.0,1.0,1.0,0.0,1518.03081258,1518.03081258,1518.03081258,0.0,0.0,887.217498779,1518.03081258
2017-04-12T16:00:00.000Z,0.0,0.0309738325589,0.780132118553,0.511067723331,49.2437493006,0.0440193288124,72.4291674296,0.0,36.1883331935,1.0,79.0694421132,0.0,0.0,0.0,47.3416668574,36.2199996312,1.0,78.9027779897,0.0,0.0,72.4291674296,79.3843002319,2.0,0.0,122.317500114,73.0737508138,41.4895833333,0.485346368543,797.058339437,0.0,0.48923836842,0.0,1.0,14.5170694987,81.9035002391,8.6609992981,2490.41617839,81.7265001933,81.6948801676,73.0655008952,73.0115407308,,1484.99966431,55.0984999339,55.0228856405,41.4815003077,41.2907740275,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,90.3514995575,100.0,8.68861905734,40.2449998856,1.42800013224,5.82845052083,40.0549999873,207.0,59.1083332698,412.124997457,0.48923836842,40.2449998856,0.601771450951,60.1771456401,2.0,1.0,1.0,842.480031331,842.480031331,0.0,0.482961727762,0.0,1.0,14.475975434,81.0785001119,8.0999991099,1683.53924561,81.1819998423,81.0122273763,73.0820007324,72.7544759115,,1423.49993896,54.9230003357,54.8426259359,41.4839998881,42.0834248861,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,8.55466953913,39.6979999542,0.746499697367,5.92130593459,40.7375001907,207.0,57.1416667302,384.933331807,0.482961727762,39.6979999542,0.569331385295,56.9331372579,2.0,1.0,1.0,797.063939412,797.063939412,797.058339437,0.484149108752,2.0,0.0,2971.41133626,0.0,8.94917904247,6.01566100121,9.26302083333,2968.49418501,0.0307466101102,50.4699999491,50.4699999491,60.0,2.0,55.5819147283,42.3034862172,41.4166472753,1.0,1792.33557875,987.935311998,0.0,0.0,0.0,7.99010213216,1.0,0.0,26.9158325195,65.075398763,1.0,78.8641535441,0.0,1.0,1.0,0.0,23.9483329455,1.0,76.7321427663,0.0,1.0,0.0309119441713,50.8666658401,76.4393997192,50.8666658401,2.0,0.0,54.948648591,0.0566000007093,30.2876932943,0.915599351434,816.646136023,1.0,0.0,3312.74330808,0.00331274330808,535.118249376,0.591156206597,0.325845281613,0.591156206597,0.0,0.0,970.824167887,535.118249376,970.824167887,0.0,0.0,0.000970824167887,0.590473890305,1.0,7.31293755342,2.0,2.0,2.0,0.0,41.8268956271,81.5944123702,65.075398763,0.65075398763,1.0,10.5,2776.04044087,85.1066465835,1503.65098087,0.915606182146,1503.65098087,1.0,0.0,0.0,0.0,25.3875002861,1.0,60.1388931274,1.0,0.0,35.9166679382,25.082499663,1.0,59.8611132304,0.0,1.0,50.4699999491,0.0,996.029968262,0.000179756389252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355879293922,168493.0,1549.56899563,47.5060157359,839.328889409,0.511085836924,839.328889409,0.35579985886,1.0,1.0,1.0,0.0,1644.28796387,1642.24642667,1642.24642667,0.0,0.0,970.824167887,1642.24642667
2017-04-12T17:00:00.000Z,0.0,0.0314717305547,0.794521473672,0.507736022433,48.4607521693,0.045097482816,67.2700017293,0.0,33.6066668828,1.0,77.1944440206,0.0,0.0,0.0,46.1916662852,33.6833337148,1.0,76.9861094157,0.0,0.0,67.2700017293,77.4230855306,2.0,0.0,121.444501559,72.9837493896,41.4479166667,0.489471505066,730.175003052,0.0,0.487865470577,0.0,1.0,14.3345637321,81.2959988912,8.16000175476,2401.66619873,81.1370010376,81.1137619019,72.9769992828,72.9220148722,,1391.33300781,54.7774998347,54.6954625448,41.4214998881,41.2519632975,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.158997853597,86.0195000966,100.0,8.52395470937,39.7155011495,1.50299994151,5.81060926119,39.9184999466,207.0,55.4833335876,377.600001017,0.487865470577,39.7155011495,0.553167720976,55.3167724609,2.0,1.0,1.0,774.434809367,774.434809367,0.0,0.486914929837,0.0,1.0,14.2983041604,80.4859994253,7.62450154622,1634.79534912,80.6150010427,80.4352747599,72.9904994965,72.6677296956,,1319.24996948,54.5960006714,54.5104751587,41.4225002925,42.0770441691,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.129001617432,100.0,8.39706953367,39.1925007502,0.83200041453,5.90123458703,40.5904998779,207.0,53.7666664124,352.574996948,0.486914929837,39.1925007502,0.51727759225,51.7277593613,2.0,1.0,1.0,724.18862915,724.18862915,730.175003052,0.489492181182,2.0,0.0,2773.62839762,0.0,8.94889982541,8.21443549792,11.6640625,2773.62839762,0.033230580856,49.5449994405,49.5449994405,60.0,2.0,55.2731323242,42.3663050334,41.3935867945,1.0,1650.3889525,881.206227563,0.0,0.0,0.0,6.52937189738,1.0,0.0,24.9674992561,66.4476273855,1.0,76.8321889242,0.0,1.0,1.0,0.0,21.9808330536,1.0,74.4166634878,0.0,1.0,0.0314703917305,46.9483324687,74.1758117676,46.9483324687,2.0,0.0,50.5969103468,0.0566000007093,27.0156392076,0.919217874934,804.552638076,1.0,0.0,3050.38577761,0.00305038577761,477.308107227,0.599249960657,0.319962634503,0.599249960657,0.0,0.0,893.938334147,477.308107227,893.938334147,0.0,0.0,0.000893938334147,0.59928017358,1.0,7.72614377582,2.0,2.0,2.0,0.0,50.4275172551,79.7727635701,66.4476273855,0.664476273855,1.0,9.91666666667,2531.59518007,77.6125495544,1371.24644137,0.91921259516,1371.24644137,1.0,0.0,0.0,0.0,24.9108331998,1.0,60.1250038147,1.0,0.0,35.9083347321,24.6341667175,1.0,59.8472245534,0.0,1.0,49.5449994405,0.0,932.719970703,0.000160336863891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348083388095,168493.0,1398.37470409,42.870766571,757.434028865,0.507744544181,757.434028865,0.348035433971,1.0,1.0,1.0,0.0,1491.76202393,1491.76202393,1491.76202393,0.0,0.0,893.938334147,1491.76202393
2017-04-12T18:00:00.000Z,0.0,0.0308577147872,0.799540872959,0.507976538977,47.8847494125,0.0442227306938,64.3116668065,0.0,32.1283330917,1.0,76.0833333333,0.0,0.0,0.0,45.5416666667,32.2075001399,1.0,75.9027786255,0.0,0.0,64.3116668065,76.3314730326,2.0,0.0,120.103499413,72.21875,41.375,0.482635603168,702.475001017,0.0,0.483648372642,0.0,1.0,14.0843735536,80.3930002848,8.03249931335,2364.16617839,80.2429993947,80.2071050008,72.2105000814,72.153137207,,1373.99966431,54.5780003866,54.4979909261,41.5070002874,41.327679952,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,83.6420001984,100.0,8.26524917285,38.7359991074,1.53450043996,5.81912438075,39.9724998474,207.0,53.9250001907,361.091664632,0.483648372642,38.7359991074,0.533667548043,53.3599704107,2.0,1.0,1.0,747.134567261,747.134567261,0.0,0.484181182005,0.0,1.0,14.0577832858,79.5949986776,7.49400011698,1606.67386882,79.7210000356,79.5433222453,72.2269999186,71.9023157756,,1317.99994914,54.4144999186,54.3300603231,41.5469996134,42.1810836792,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.126001358032,100.0,8.14904709657,38.1740004222,0.902499198914,5.90873603026,40.6445004145,207.0,52.5833333333,341.333333333,0.484181182005,38.1740004222,0.504138808477,50.4138800303,2.0,1.0,1.0,705.794331868,705.794331868,702.475001017,0.483033603658,2.0,0.0,2762.5431722,0.0,8.95352180799,8.77862544854,11.6197916667,2762.5431722,0.0340489945407,49.4724995295,49.4724995295,60.0,2.0,55.0574061076,42.3930486043,41.4687010447,1.0,1589.91204248,899.767928782,0.0,0.0,0.0,7.35530408223,1.0,0.0,23.9583328565,64.8551959991,1.0,75.7933762868,0.0,1.0,1.0,0.0,20.9549996058,1.0,73.3273804983,0.0,1.0,0.0308902494926,44.9133323034,72.9850724538,44.9133323034,2.0,0.0,48.742835409,0.0566000007093,27.5846958115,0.926490023127,780.69071953,1.0,0.0,2938.60733537,0.00293860733537,487.362110704,0.591674475517,0.334842244807,0.591674475517,0.0,0.0,861.180826823,487.362110704,861.180826823,0.0,0.0,0.000861180826823,0.59220165511,1.0,6.89223075976,2.0,2.0,2.0,0.0,55.7883056005,75.9476884206,64.8551959991,0.648551959991,1.0,9.91666666667,2489.67997126,76.3275312206,1348.54293753,0.926516720323,1348.54293753,1.0,0.0,0.0,0.0,24.9583333333,1.0,60.0833358765,1.0,0.0,35.9083347321,24.514166673,1.0,59.8472245534,0.0,1.0,49.4724995295,0.0,936.75,0.000163714194723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361399030867,168493.0,1365.09868083,41.8506046492,739.409966869,0.508011779539,739.409966869,0.360802856705,1.0,1.0,1.0,0.0,1455.49768066,1455.49768066,1455.49768066,0.0,0.0,861.180826823,1455.49768066
