timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-12T19:00:00.000Z,0.0,0.0313522724759,0.770109915763,0.527738657079,50.7032492956,0.0447795845918,85.555000941,0.0,42.7124996185,1.0,83.5277773539,0.0,0.0,0.0,49.9916667938,42.8625008265,1.0,83.3333333333,0.0,0.0,85.555000941,83.8230082194,2.0,0.0,124.133249919,73.4300006231,41.4583333333,0.501203579497,957.333333333,0.0,0.497634427752,0.0,1.0,14.9098800023,83.1589997609,9.46636338667,2665.41617839,82.9520003001,82.8539505005,73.4345003764,73.3391520182,,1791.33292643,54.9320001602,54.8254165649,41.6225001017,41.3919448853,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,85.9010003408,100.0,9.05182941755,41.3295001984,1.35449981689,5.85805074374,40.2680002848,207.0,68.1250006358,495.191665649,0.497634427752,41.3295001984,0.709634668259,70.9634660085,2.0,1.0,1.0,993.488535563,993.488535563,0.0,0.491835970759,0.0,1.0,14.8506563505,82.3145008087,8.93699836731,1807.27378337,82.3624992371,82.1776402791,73.4255008698,73.099550883,,1710.99994914,54.7549997965,54.6781438192,41.5904998779,42.0559819539,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,8.90785988172,40.7719993591,0.692500114441,5.94279654821,40.8979997635,207.0,65.625,462.141667684,0.491835970759,40.7719993591,0.670273121425,67.0273119609,2.0,1.0,1.0,938.382369995,938.382369995,957.333333333,0.500769637129,2.0,0.0,3538.50577799,0.0,8.99117048581,3.74138657252,5.46354166667,3538.50577799,0.0332151387447,63.6483332316,63.6483332316,63.5423081716,2.0,55.2174555461,42.2554855347,41.4588953654,1.0,2153.44767123,1121.31329578,0.0,0.0,0.0,8.97200775146,1.0,0.0,31.3574992816,64.4624926249,1.0,83.076482137,0.0,1.0,1.0,0.0,28.5274993579,1.0,81.4464270274,0.0,1.0,0.0313385509966,59.8849983215,81.2198308309,59.8849983215,2.0,0.0,66.0194668613,0.0566000007093,34.3767378056,0.928606440736,773.872823695,1.0,0.0,3980.18063512,0.00398018063512,607.362851145,0.610669963668,0.317979563072,0.610669963668,0.0,0.0,1166.42166138,607.362851145,1166.42166138,0.0,0.0,0.00116642166138,0.609857107202,1.0,8.89858741437,2.0,2.0,2.0,0.0,57.9559748967,74.7758115133,64.4624926249,0.644624926249,1.0,10.5,3274.76096702,100.396204667,1773.78451252,0.928649526739,1773.78451252,1.0,0.0,0.0,0.0,32.220000267,1.0,63.5972232819,1.0,0.0,38.0166670481,31.4283329646,1.0,63.361111323,0.0,1.0,63.6483332316,0.0,1333.35998535,0.000204024723909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342410730761,168493.0,1863.19021755,57.1208794469,1009.20280444,0.528359392084,1009.20280444,0.343006346021,1.0,1.0,1.0,0.0,1910.06882731,1910.06882731,1910.06882731,0.0,0.0,1166.42166138,1910.06882731
2017-04-12T20:00:00.000Z,0.0,0.0326276500956,0.77228265738,0.539625379013,51.5522514979,0.0461923529126,93.2633330027,0.0,46.3924996058,1.0,85.9027754466,0.0,0.0,0.0,51.433333079,46.9250001907,1.0,85.7222207387,0.0,0.0,93.2633330027,86.1804612478,2.0,0.0,125.717250824,74.1649993261,41.46875,0.517417146029,1048.75832621,0.0,0.512012780144,0.0,1.0,15.2265458107,84.2374998728,9.6210009257,2774.58284505,84.0080006917,83.9430847168,74.1619993846,74.054069519,,1935.33288574,54.5704997381,54.4623133341,41.4650001526,41.2392323812,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,85.5004997253,100.0,9.38471436501,42.5430005391,1.31550057729,5.84183140596,40.1494995753,207.0,72.9083334605,541.400006612,0.512012780144,42.5430005391,0.75508194333,75.5081958771,2.0,1.0,1.0,1057.11472066,1057.11472066,0.0,0.510448379127,0.0,1.0,15.1697393258,83.3795000712,9.25050099691,1890.13839722,83.4185002645,83.245300293,74.1679992676,73.8330764771,,1842.99995931,54.3965002696,54.3211339315,41.4645001094,41.8006566366,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,9.24944710732,41.9540001551,0.733000119527,5.92029225826,40.7314999898,207.0,70.4500001272,507.474993388,0.510448379127,41.9540001551,0.709435911633,70.9435908,2.0,1.0,1.0,993.210276286,993.210276286,1048.75832621,0.51925238818,2.0,0.0,3804.55004883,0.0,8.96769254858,4.24843168259,5.27604166667,3804.55004883,0.0391360990451,79.1808319092,79.1808319092,68.2911230723,2.0,54.7923861417,42.017288208,41.4785308838,1.0,2376.77012991,1108.33458941,0.0,0.0,0.0,10.0845521291,1.0,0.0,34.4458325704,64.0774472555,1.0,85.7990843455,0.0,1.0,1.0,0.0,31.6874995232,1.0,84.3988062541,0.0,1.0,0.0327507580189,66.1333316167,84.1568247477,66.1333316167,2.0,0.0,72.8659901628,0.0566000007093,33.9788422419,0.934428842489,755.408654629,1.0,0.0,4392.94372998,0.00439294372998,600.332894276,0.635146382051,0.29618123171,0.635146382051,0.0,0.0,1287.38496908,600.332894276,1287.38496908,0.0,0.0,0.00128738496908,0.637345254421,1.0,10.8186611107,2.0,2.0,2.0,0.0,68.3587747054,71.3609827215,64.0774472555,0.640774472555,1.0,10.5,3475.4197225,106.547913963,1882.47195456,0.928739483503,1882.47195456,1.0,0.0,0.0,0.0,40.1341660817,1.0,68.4027798971,1.0,0.0,40.9333343506,39.0466664632,1.0,68.2222232819,0.0,1.0,79.1808319092,0.0,1379.63000488,0.000201663227801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318906686935,168493.0,2023.882994,62.0473290521,1096.24254902,0.540844040894,1096.24254902,0.316553054542,1.0,1.0,1.0,0.0,2026.9106547,2026.9106547,2026.9106547,0.0,0.0,1287.38496908,2026.9106547
2017-04-12T21:00:00.000Z,0.0,0.0312701614452,0.774400837807,0.51545460371,49.7522493998,0.0443556348818,77.0641663869,0.0,38.3291667302,1.0,80.6388893127,0.0,0.0,0.0,48.3166662852,38.7216663361,1.0,80.5277767181,0.0,0.0,77.0641663869,80.968547821,2.0,0.0,122.862750053,73.1105006536,41.7421875,0.489668140452,850.624989827,0.0,0.487809448972,0.0,1.0,14.6488121351,82.3159999847,9.01649983724,2572.49951172,82.1165002187,82.054107666,73.1000003815,73.0020167033,,1660.33295695,54.5074996948,54.3896942139,41.4020001094,41.1444244385,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,82.632499059,100.0,8.82786305745,40.7145001094,1.39650090535,5.82094911734,40.005499204,207.0,62.233332634,442.45833079,0.487809448972,40.7145001094,0.647692685808,64.7692689896,2.0,1.0,1.0,906.769760132,906.769760132,0.0,0.481741363931,0.0,1.0,14.5726673603,81.4040006002,8.37149874369,1743.53174845,81.4924996694,81.3157196045,73.1210009257,72.7908376058,,1571.49995931,54.3319997787,54.2561086019,41.3985004425,41.9500198364,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,8.65602445602,40.0939992269,0.700000445048,5.91664294402,40.6984999975,207.0,59.633333842,408.166664124,0.481741363931,40.0939992269,0.604993097214,60.4993101756,2.0,1.0,1.0,846.9903361,846.9903361,850.624989827,0.489504225874,2.0,0.0,3279.46260579,0.0,8.99695173899,5.35389244556,6.36458333333,3279.46260579,0.0314841973928,54.7433331807,54.7433331807,60.6788078944,2.0,54.7708155314,42.059967041,41.5078875224,1.0,1914.09554312,1096.46344917,0.0,0.0,0.0,9.45283730825,1.0,0.0,28.6408325831,63.6471630732,1.0,80.4851576487,0.0,1.0,1.0,0.0,25.6799995104,1.0,78.4166653951,0.0,1.0,0.0312573163617,54.3208319346,78.2358856201,54.3208319346,2.0,0.0,58.6815128905,0.0566000007093,33.6149019612,0.938732898167,741.961209375,1.0,0.0,3537.79017539,0.00353779017539,593.902854063,0.596827156909,0.341884272901,0.596827156909,0.0,0.0,1036.77583313,593.902854063,1036.77583313,0.0,0.0,0.00103677583313,0.59662934641,1.0,7.98684461076,2.0,2.0,2.0,0.0,76.4552612305,68.6669394175,63.6471630732,0.636471630732,1.0,11.0833333333,3010.5589923,92.2964148517,1630.67868719,0.93871142981,1630.67868719,1.0,0.0,0.0,0.0,27.7933335304,1.0,60.8333368301,1.0,0.0,36.3333349228,26.9499999682,1.0,60.5555582047,0.0,1.0,54.7433331807,0.0,1148.91003418,0.000199503255098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364205933841,168493.0,1653.57765734,50.6946682798,895.665506086,0.515596024191,895.665506086,0.364443002692,1.0,1.0,1.0,0.0,1737.14587402,1737.14587402,1737.14587402,0.0,0.0,1036.77583313,1737.14587402
2017-04-12T22:00:00.000Z,0.0,0.0307987399514,0.785490349123,0.509404029714,48.6617504756,0.0440197743806,69.6266663869,0.0,34.6916659673,1.0,78.0000006358,0.0,0.0,0.0,46.6833337148,34.9650001526,1.0,77.8055553436,0.0,0.0,69.6266663869,78.2731615702,2.0,0.0,120.936750412,72.2749999364,41.6901041667,0.480098630565,759.199996948,0.0,0.477389071742,0.0,1.0,14.2608361244,80.9840005239,8.56500053406,2461.66619873,80.8175004323,80.76024882,72.2524998983,72.1651992798,,1533.99966431,54.324499766,54.2030537923,41.3974997203,41.134244283,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,88.0715001424,100.0,8.4492131869,39.4200007121,1.47300020854,5.81162297726,39.9244995117,207.0,57.2666667302,394.625,0.477389071742,39.4200007121,0.590389335269,59.0389334361,2.0,1.0,1.0,826.545069377,826.545069377,0.0,0.474399482914,0.0,1.0,14.1979863644,80.1169999441,7.94099998474,1662.54185994,80.2384999593,80.0666071574,72.2974999746,71.971206665,,1447.49993896,54.1520004272,54.0801467896,41.4179995855,42.0036392212,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,8.28965560595,38.8205003738,0.773499806722,5.90833055973,40.6444997787,207.0,55.1000006994,364.575002035,0.474399482914,38.8205003738,0.548725509644,54.8725500107,2.0,1.0,1.0,768.215713501,768.215713501,759.199996948,0.479909311128,2.0,0.0,3028.00413005,0.0,8.99203300476,8.04102182388,8.7578125,3028.00413005,0.0325707976533,51.4633324941,51.4633324941,60.0,2.0,54.6265767415,42.0956293742,41.5613218943,1.0,1715.10748937,1030.57967571,0.0,0.0,0.0,9.29811445872,1.0,0.0,25.8574994405,62.9543854396,1.0,77.699769338,0.0,1.0,1.0,0.0,22.8458328247,1.0,75.4761880239,0.0,1.0,0.0307899435281,48.7033325831,75.1903616587,48.7033325831,2.0,0.0,52.581023245,0.0566000007093,31.5950657436,0.940509992264,736.48015789,1.0,0.0,3170.00394647,0.00317000394647,558.216702256,0.587471586205,0.353001943347,0.587471586205,0.0,0.0,928.993331909,558.216702256,928.993331909,0.0,0.0,0.000928993331909,0.587321812908,1.0,6.9834554875,2.0,2.0,2.0,0.0,79.0169607798,67.4764041901,62.9543854396,0.629543854396,1.0,9.33333333333,2745.68716508,84.1760889886,1487.21003417,0.940473529551,1487.21003417,1.0,0.0,0.0,0.0,26.0041664441,1.0,60.1666717529,1.0,0.0,35.9333343506,25.4591666857,1.0,59.8888905843,0.0,1.0,51.4633324941,0.0,998.0,0.000187515598533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375344900473,168493.0,1487.31852542,45.5975677575,805.610727669,0.509447587826,805.610727669,0.375553556966,1.0,1.0,1.0,0.0,1581.34172567,1581.34172567,1581.34172567,0.0,0.0,928.993331909,1581.34172567
2017-04-12T23:00:00.000Z,0.0,0.0300038347864,0.796088315807,0.507673101804,47.6147489548,0.0428901861166,63.4233328501,0.0,31.6891665459,1.0,75.7638874054,0.0,0.0,0.0,45.3333326976,31.7549999555,1.0,75.5555540721,0.0,0.0,63.4233328501,76.0208873749,2.0,0.0,118.66574955,71.0510005951,41.625,0.466261116029,689.524998983,0.0,0.468814039525,0.0,1.0,13.8233056863,79.4300003052,8.27100054423,2361.66623942,79.2995001475,79.241956075,71.0284996033,70.9480717977,,1438.99968465,54.1279996236,54.001759847,41.3570000331,41.120880127,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.130500157674,87.5630003611,100.0,8.02344183127,37.9425001144,1.51500034332,5.79986397425,39.8419996897,207.0,53.8166666031,358.974995931,0.468814039525,37.9425001144,0.54694754101,54.6947536469,2.0,1.0,1.0,765.726557414,765.726557414,0.0,0.459805992347,0.0,1.0,13.7628731728,78.5960000356,7.65899721781,1603.67426554,78.7324988047,78.5504150391,71.0735015869,70.7497355143,,1370.99995931,53.9629999797,53.8895263672,41.3789993922,42.0285339355,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.136498769124,100.0,7.86386875312,37.3549992243,0.807999610901,5.89900441964,40.5694999695,207.0,51.7333335876,330.549997965,0.459805992347,37.3534994125,0.513465045747,51.3465048472,2.0,1.0,1.0,718.851064046,718.851064046,689.524998983,0.466217271161,2.0,0.0,2882.14650472,0.0,8.97240249316,9.54043722153,10.0130208333,2882.14650472,0.0339463816617,50.1608330409,50.1608330409,60.0,2.0,54.44627889,42.1312942505,41.6298529307,1.0,1564.66064123,1012.17667613,0.0,0.0,0.0,9.30922381083,1.0,0.0,23.7091662089,61.7192757924,1.0,75.4280789693,0.0,1.0,1.0,0.0,20.6616663933,1.0,72.8690465291,0.0,1.0,0.0300082808942,44.370833079,72.6370169322,44.370833079,2.0,0.0,47.9686888763,0.0566000007093,31.0308745462,0.943829228467,726.317486663,1.0,0.0,2891.93560073,0.00289193560073,548.248660023,0.573087048905,0.3707291722,0.573087048905,0.0,0.0,847.503326416,548.248660023,847.503326416,0.0,0.0,0.000847503326416,0.573096344868,1.0,5.47448663715,2.0,2.0,2.0,0.0,83.2060515086,65.1437015533,61.7192757924,0.617192757924,1.0,9.91666666667,2576.83731736,78.9995634224,1395.75198644,0.943816221105,1395.75198644,1.0,0.0,0.0,0.0,25.2083333333,1.0,60.1666717529,1.0,0.0,35.9166679382,24.9525000254,1.0,59.8611132304,0.0,1.0,50.1608330409,0.0,877.890014648,0.000184167143716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39279805105,168493.0,1386.09178782,42.4942022391,750.78094888,0.507682772394,750.78094888,0.392814573799,1.0,1.0,1.0,0.0,1478.83873494,1478.83873494,1478.83873494,0.0,0.0,847.503326416,1478.83873494
2017-04-13T00:00:00.000Z,0.0,0.0291916753926,0.794508711021,0.509889782525,47.4602499008,0.0421536419075,63.8333326976,0.0,31.8524999619,1.0,75.8055553436,0.0,0.0,0.0,45.3916667302,31.9866666794,1.0,75.6527773539,0.0,0.0,63.8333326976,76.0862210592,2.0,0.0,117.69299984,70.232749939,41.5494791667,0.456001130427,691.616678874,0.0,0.45509024642,0.0,1.0,13.6432170073,78.786500295,8.41499964396,2363.33288574,78.6304995219,78.5578333537,70.2154998779,70.1353810628,,1544.99965413,53.8535000483,53.7291132609,41.5939998627,41.3601303101,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,82.1390005747,100.0,7.807265083,37.0364996592,1.48799991608,5.83595192432,40.1059999466,207.0,53.9083331426,357.833333333,0.45509024642,37.0364996592,0.561571847825,56.1571846008,2.0,1.0,1.0,786.200586955,786.200586955,0.0,0.450018772551,0.0,1.0,13.5972885291,78.0109996796,7.87500063578,1619.4222819,78.1250006358,77.9389597575,70.25,69.9301071167,,1470.49993896,53.6750005086,53.6045583089,41.536500295,42.1389592489,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,7.67719896634,36.5885003408,0.820000648499,5.92008956273,40.7164996465,207.0,51.9166666667,333.783337911,0.450018772551,36.5885003408,0.530358323597,53.0358320872,2.0,1.0,1.0,742.501653035,742.501653035,691.616678874,0.456250701265,2.0,0.0,3071.17795817,0.0,8.94328816732,7.6230977575,7.84375,3071.17795817,0.034859092502,52.68166701,52.68166701,60.402106603,2.0,54.1520996094,42.2879638672,41.6849397024,1.0,1573.71318875,1073.07781516,0.0,0.0,0.0,9.40004920959,1.0,0.0,23.6641659737,60.8154506683,1.0,75.2796783447,0.0,1.0,1.0,0.0,20.6108330091,1.0,72.5892855326,0.0,1.0,0.029232255209,44.2749989827,72.6285699209,44.2749989827,2.0,0.0,48.246217961,0.0566000007093,32.8979553132,0.945185206507,722.198305392,1.0,0.0,2908.66727006,0.00290866727006,581.235952313,0.562014213426,0.383224204094,0.562014213426,0.0,0.0,852.406667074,581.235952313,852.406667074,0.0,0.0,0.000852406667074,0.562497735023,1.0,4.44894263049,2.0,2.0,2.0,0.0,83.5632197062,64.1345307032,60.8154506683,0.608154506683,1.0,11.0833333333,2646.79100391,81.1441732741,1433.64261939,0.94523841752,1433.64261939,1.0,0.0,0.0,0.0,26.7974999746,1.0,60.5000047684,1.0,0.0,36.1333344777,25.8841667175,1.0,60.2222242355,0.0,1.0,52.68166701,0.0,991.950012207,0.000195248202081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405425971894,168493.0,1428.59591346,43.7972753305,773.803441372,0.510189032122,773.803441372,0.404880402994,1.0,1.0,1.0,0.0,1516.69948324,1516.69948324,1516.69948324,0.0,0.0,852.406667074,1516.69948324
2017-04-13T01:00:00.000Z,0.0,0.0304819685349,0.768791956661,0.53231221862,50.0694980621,0.043116136846,84.9991658529,0.0,42.3641659419,1.0,83.4166666667,0.0,0.0,0.0,49.9333333969,42.5508333842,1.0,83.2222226461,0.0,0.0,84.9991658529,83.6913986206,2.0,0.0,121.314748764,71.2452507019,41.625,0.48181218512,950.258336385,0.0,0.478144290552,0.0,1.0,14.3671971162,81.29149882,9.75599765778,2672.08284505,81.0994987488,81.0063069661,71.2370007833,71.1379063924,,1960.33290609,54.0785004298,53.9469731649,41.4500001272,41.2048721313,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,85.3520005544,100.0,8.53347524007,39.6494986216,1.35600026449,5.83372187614,40.0939998627,207.0,68.0416666667,493.391665141,0.478144290552,39.6494986216,0.737035736811,73.7035738627,2.0,1.0,1.0,1031.85003153,1031.85003153,0.0,0.474712869103,0.0,1.0,14.2789658705,80.3704999288,9.17699940999,1810.27341715,80.4305000305,80.2467854818,71.2535006205,70.9232304891,,1856.74995931,53.9104995728,53.8340682983,41.4720001221,41.8746948242,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,8.35725450516,38.9584999084,0.728499730428,5.92171148459,40.7435003916,207.0,65.0166676839,456.866666158,0.474712869103,38.9584999084,0.687275521415,68.7275524139,2.0,1.0,1.0,962.18572998,962.18572998,950.258336385,0.481989612736,2.0,0.0,3865.22682699,0.0,8.90295441945,3.90855981906,4.2265625,3865.22682699,0.0406160271007,80.0758323669,80.0758323669,68.4215310415,2.0,54.2647120158,42.0179290771,41.7441981634,1.0,2170.11885498,1275.47755839,0.0,0.0,0.0,11.1622943878,1.0,0.0,31.503332456,60.0747063955,1.0,83.0993131002,0.0,1.0,1.0,0.0,28.6149991353,1.0,81.3690465291,0.0,1.0,0.030498512506,60.1183315913,81.222998937,60.1183315913,2.0,0.0,66.5305647986,0.0566000007093,39.1030390583,0.946284553428,718.871472066,1.0,0.0,4010.99369995,0.00401099369995,690.8664058,0.595992596116,0.350291957312,0.595992596116,0.0,0.0,1175.45166016,690.8664058,1175.45166016,0.0,0.0,0.00117545166016,0.596220294635,1.0,7.07811521099,2.0,2.0,2.0,0.0,83.6663303375,63.2901992798,60.0747063955,0.600747063955,1.0,9.91666666667,3445.59641337,105.633603857,1866.31806596,0.946284553428,1866.31806596,1.0,0.0,0.0,0.0,40.3741661708,1.0,68.5555566152,1.0,0.0,41.0000003179,39.7016665141,1.0,68.3333326976,0.0,1.0,80.0758323669,0.0,1237.44995117,0.000232075154803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370176133641,168493.0,1939.24224475,59.4524495876,1050.39662266,0.532585585023,1050.39662266,0.369935519068,1.0,1.0,1.0,0.0,1972.25882975,1972.25882975,1972.25882975,0.0,0.0,1175.45166016,1972.25882975
2017-04-13T02:00:00.000Z,0.0,0.0297002411099,0.771243714187,0.518549384889,48.9985005061,0.0421639701702,75.7658335368,0.0,37.7233336767,1.0,80.3611125946,0.0,0.0,0.0,48.0749998093,38.0550003052,1.0,80.125,0.0,0.0,75.7658335368,80.5710932414,2.0,0.0,119.571750641,70.5732501348,41.7291666667,0.464633439355,835.01667277,0.0,0.465633686468,0.0,1.0,14.0178981622,80.1260000865,9.37650044759,2547.49951172,79.9325002035,79.87012736,70.5559997559,70.4782358805,,1785.66624959,53.9314997991,53.7998224894,41.358499527,41.1183344523,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,84.6229998271,100.0,8.19897643725,38.5740006765,1.37999979655,5.81892168522,39.9784997304,207.0,61.6583331426,435.41666921,0.465633686468,38.5740006765,0.668140037173,66.8140036265,2.0,1.0,1.0,935.396052043,935.396052043,0.0,0.456200983383,0.0,1.0,13.9308752219,79.1824989319,8.68800036112,1716.91007487,79.2785008748,79.099260966,70.5905005137,70.2636973063,,1703.24995931,53.7604999542,53.6861623128,41.4180002213,41.9015070597,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.0960019429525,100.0,8.0156515042,37.8605006536,0.726999600728,5.91522379716,40.6910006205,207.0,58.8333330154,399.600001017,0.456200983383,37.8605006536,0.62560845148,62.5608450572,2.0,1.0,1.0,875.851832072,875.851832072,835.01667277,0.464661656863,2.0,0.0,3554.25840251,0.0,8.87578129768,4.39964812994,4.22916666667,3554.25840251,0.0357773402648,64.2841669718,64.2841669718,63.8106126785,2.0,54.1432393392,42.00709788,41.8033418655,1.0,1898.71518191,1243.71944555,0.0,0.0,0.0,11.1708475749,1.0,0.0,28.1716661453,59.385152181,1.0,79.9885826111,0.0,1.0,1.0,0.0,25.2058329582,1.0,78.1190465291,0.0,1.0,0.0297030552874,53.3758322398,77.7107315063,53.3758322398,2.0,0.0,58.2099884319,0.0566000007093,38.1294125774,0.947113444301,716.373243131,1.0,0.0,3509.36291585,0.00350936291585,673.664524727,0.572263954585,0.374851275792,0.572263954585,0.0,0.0,1028.44501241,673.664524727,1028.44501241,0.0,0.0,0.00102844501241,0.572311247389,1.0,5.4594204994,2.0,2.0,2.0,0.0,83.9042510986,62.6294329961,59.385152181,0.59385152181,1.0,9.91666666667,3142.43462746,96.3394010093,1702.10953714,0.947115230378,1702.10953714,1.0,0.0,0.0,0.0,32.6283327738,1.0,63.9305569331,1.0,0.0,38.2416674296,31.6558332443,1.0,63.7361119588,0.0,1.0,64.2841669718,0.0,1070.02001953,0.00022629671605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395782122142,168493.0,1720.63776142,52.7505679325,931.98882105,0.518592245504,931.98882105,0.395733643823,1.0,1.0,1.0,0.0,1797.15147909,1797.15147909,1797.15147909,0.0,0.0,1028.44501241,1797.15147909
2017-04-13T03:00:00.000Z,0.0,0.0289201899033,0.78003462414,0.511522495257,47.8134997686,0.0412449402938,68.0041656494,0.0,33.929166317,1.0,77.3333346049,0.0,0.0,0.0,46.308333079,34.0541667938,1.0,77.1805559794,0.0,0.0,68.0041656494,77.6207256317,2.0,0.0,117.135749499,69.3222497304,41.9375,0.44787869624,738.199991862,0.0,0.449446397301,0.0,1.0,13.5574030081,78.516500473,9.01499875387,2424.16621908,78.3154989878,78.2901611328,69.300500234,69.2407862345,,1657.99963379,53.8204997381,53.695350647,41.357000351,41.0769780477,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,82.4405002594,100.0,7.75024020672,36.9584986369,1.4625005722,5.80716276169,39.892999649,207.0,56.8083333969,387.641665141,0.449446397301,36.9584986369,0.616009296236,61.6009302139,2.0,1.0,1.0,862.41301473,862.41301473,0.0,0.435674712143,0.0,1.0,13.46433719,77.5415000916,8.29650179545,1637.79495239,77.6405010223,77.473177592,69.3439992269,69.0224558512,,1574.74994914,53.6435000102,53.5752283732,41.3924999237,41.9787445068,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,7.55053261916,36.2480010986,0.708999951681,5.91380457083,40.683499972,207.0,54.0833326976,350.558331807,0.435674712143,36.2480010986,0.574356842041,57.4356848399,2.0,1.0,1.0,804.099578857,804.099578857,738.199991862,0.447636347604,2.0,0.0,3286.46378581,0.0,8.85631942749,4.74606565634,4.55208333333,3286.46378581,0.032720771849,53.8941663106,53.8941663106,60.3466660182,2.0,54.0647913615,42.0319341024,41.8558594386,1.0,1675.91573248,1213.14071539,0.0,0.0,0.0,11.2426322301,1.0,0.0,25.3516661326,58.0578680038,1.0,77.0662091573,0.0,1.0,1.0,0.0,22.3149997393,1.0,74.6666653951,0.0,1.0,0.0289097501623,47.6666653951,74.4523646037,47.6666653951,2.0,0.0,51.3794993214,0.0566000007093,37.1919431001,0.949458850232,709.339545664,1.0,0.0,3097.56649006,0.00309756649006,657.101459964,0.550756714472,0.398674814997,0.550756714472,0.0,0.0,907.764994303,657.101459964,907.764994303,0.0,0.0,0.000907764994303,0.55046782891,1.0,3.65339540749,2.0,2.0,2.0,0.0,86.0958487193,60.6573499044,58.0578680038,0.580578680038,1.0,11.0833333333,2889.05644787,88.5714424215,1564.86645427,0.949431529468,1564.86645427,1.0,0.0,0.0,0.0,27.4174997012,1.0,60.5000034968,1.0,0.0,36.1583340963,26.4766667684,1.0,60.2638905843,0.0,1.0,53.8941663106,0.0,968.609985352,0.000220732867835,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419908969339,168493.0,1556.74791417,47.726103914,843.217373072,0.511594556843,843.217373072,0.420177094179,1.0,1.0,1.0,0.0,1648.2141215,1648.2141215,1648.2141215,0.0,0.0,907.764994303,1648.2141215
2017-04-13T04:00:00.000Z,0.0,0.0280798954342,0.784973048613,0.509283492724,47.0357500712,0.0402647083027,63.7791668574,0.0,31.9349999428,1.0,75.7500012716,0.0,0.0,0.0,45.3333333333,31.8783332507,1.0,75.5555566152,0.0,0.0,63.7791668574,75.9738339511,2.0,0.0,115.271250407,68.2355003357,41.6640625,0.434771750492,688.675003052,0.0,0.436103251818,0.0,1.0,13.2141471704,77.2714996338,8.82899983724,2356.24953206,77.0540002187,77.0312703451,68.2250003815,68.1614405314,,1603.66631063,53.77399985,53.6469421387,41.3944994609,41.1030604045,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,80.7230002085,100.0,7.40759265423,35.6595007579,1.5045003891,5.80655451616,39.8899990718,207.0,54.3000001907,360.683334351,0.436103251818,35.6595007579,0.59086685544,59.0866848628,2.0,1.0,1.0,827.213597616,827.213597616,0.0,0.422330350755,0.0,1.0,13.134376208,76.3369998932,8.18850008647,1594.30042521,76.4345003764,76.2700653076,68.2460002899,67.9393971761,,1522.24996948,53.6075003942,53.5357030233,41.3639996847,41.9851277669,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,7.22787034512,35.0705006917,0.732999165853,5.90650586287,40.6310005188,207.0,51.8583329519,327.974998474,0.422330350755,35.0705006917,0.554696390061,55.4696394602,2.0,1.0,1.0,776.574946086,776.574946086,688.675003052,0.434766103243,2.0,0.0,3175.02856445,0.0,8.84569835663,5.42750497659,5.34895833333,3175.02856445,0.0331021671338,52.4258337021,52.4258337021,60.0,2.0,54.0255686442,42.0523198446,41.8905871709,1.0,1568.119205,1210.43069216,0.0,0.0,0.0,10.8451776505,1.0,0.0,23.7741661072,57.379822731,1.0,75.3767096202,0.0,1.0,1.0,0.0,20.7041660945,1.0,72.7321421305,0.0,1.0,0.028080947263,44.4783315659,72.6150919596,44.4783315659,2.0,0.0,48.0747200279,0.0566000007093,37.1088603806,0.950141038112,707.301124659,1.0,0.0,2898.32800522,0.00289832800522,655.633567413,0.536225330184,0.413912153805,0.536225330184,0.0,0.0,849.376668294,655.633567413,849.376668294,0.0,0.0,0.000849376668294,0.536224951347,1.0,2.41464883905,2.0,2.0,2.0,0.0,85.8659706116,60.0600379308,57.379822731,0.57379822731,1.0,9.91666666667,2778.54989716,85.1835804085,1505.01023571,0.95013748399,1505.01023571,1.0,0.0,0.0,0.0,26.6325001717,1.0,60.1666717529,1.0,0.0,35.9000015259,25.7933335304,1.0,59.8333358765,0.0,1.0,52.4258337021,0.0,875.279968262,0.000220239774831,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.435633959064,168493.0,1489.35728573,45.6600711889,806.715028563,0.509292341906,806.715028563,0.435633863206,1.0,1.0,1.0,0.0,1583.99206543,1583.99206543,1583.99206543,0.0,0.0,849.376668294,1583.99206543
2017-04-13T05:00:00.000Z,0.0,0.0278565850634,0.781670257209,0.510492569116,47.078499794,0.0398068724037,64.6341663996,0.0,32.2333327929,1.0,76.1249993642,0.0,0.0,0.0,45.5666662852,32.3916665713,1.0,75.9444433848,0.0,0.0,64.6341663996,76.4096171061,2.0,0.0,114.939750671,67.8612508774,41.4661458333,0.431467846787,700.549992879,0.0,0.433534927683,0.0,1.0,13.1597578526,77.0660006205,8.97450065613,2373.33288574,76.8305009206,76.8170038859,67.8560002645,67.7906443278,,1631.99962362,53.9404999415,53.8100128174,41.5115003586,41.2156880697,41.4688186646,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,82.97899882,100.0,7.33738954862,35.319000562,1.50300057729,5.82236830393,40.0084997813,207.0,54.9000005722,366.433331807,0.433534927683,35.319000562,0.603745375134,60.3745377858,2.0,1.0,1.0,845.243525187,845.243525187,0.0,0.420981181265,0.0,1.0,13.0799871286,76.1284999847,8.35199801127,1608.17362467,76.2184995015,76.0579427083,67.8665014903,67.5637105306,,1553.99995931,53.7650000254,53.7008209229,41.5095008214,42.0655568441,41.4688186646,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,7.15787021319,34.7089986801,0.764500935872,5.92211691538,40.7449998856,207.0,52.5499998728,334.116663615,0.420981181265,34.7089986801,0.566820972988,56.6820977529,2.0,1.0,1.0,793.549362183,793.549362183,700.549992879,0.431410296957,2.0,0.0,3242.70654297,0.0,8.84171438217,4.47524756193,4.70833333333,3242.70654297,0.0326678324308,53.0183324814,53.0183324814,60.0012267431,2.0,54.1590550741,42.1427561442,41.938937823,1.0,1594.18291059,1257.33302545,0.0,0.0,0.0,11.2230113347,1.0,0.0,24.1474989255,56.6329889297,1.0,75.7819608053,0.0,1.0,1.0,0.0,21.0816661517,1.0,73.136903127,0.0,1.0,0.0278548858586,45.2291650772,73.0686079661,45.2291650772,2.0,0.0,48.8737698355,0.0566000007093,38.546771819,0.951282509567,703.901797741,1.0,0.0,2946.50110812,0.00294650110812,681.038362826,0.531824948882,0.419450658731,0.531824948882,0.0,0.0,863.494155884,681.038362826,863.494155884,0.0,0.0,0.000863494155884,0.531740327676,1.0,1.95796682889,2.0,2.0,2.0,0.0,86.7192910512,59.0163990657,56.6329889297,0.566329889297,1.0,9.91666666667,2851.51593604,87.4205416545,1544.53251871,0.951275607613,1544.53251871,1.0,0.0,0.0,0.0,26.7766664823,1.0,60.1666717529,1.0,0.0,35.9250011444,26.2416666349,1.0,59.8611132304,0.0,1.0,53.0183324814,0.0,892.359985352,0.000228773728398,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44093494606,168493.0,1530.317216,46.9158030066,828.901102803,0.510519131627,828.901102803,0.4409868064,1.0,1.0,1.0,0.0,1623.64356486,1623.64356486,1623.64356486,0.0,0.0,863.494155884,1623.64356486
2017-04-13T06:00:00.000Z,0.0,0.0273002245615,0.784033317804,0.509695229216,46.8242495855,0.0389642109555,62.1924991608,0.0,31.0375002225,1.0,75.2361106873,0.0,0.0,0.0,45.0166670481,31.1550000509,1.0,75.0277773539,0.0,0.0,62.1924991608,75.4765071869,2.0,0.0,114.237749418,67.4134998322,41.4635416667,0.421426049317,672.616663615,0.0,0.424137897991,0.0,1.0,13.0328500271,76.6175003052,8.97000058492,2331.24957275,76.3774998983,76.3763936361,67.4074993134,67.3481114705,,1663.66626994,53.9059995015,53.7743403117,41.8970006307,41.5822067261,41.8855838776,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,83.1574999491,100.0,7.15736357371,34.4804992676,1.49550120036,5.87548645337,40.4014994303,207.0,53.7249994278,353.166666667,0.424137897991,34.4804992676,0.594764811198,59.4764801661,2.0,1.0,1.0,832.670735677,832.670735677,0.0,0.407826755398,0.0,1.0,12.9458272457,75.6275005341,8.30099868774,1581.92696126,75.7204990387,75.5621337891,67.419500351,67.1197713216,,1584.49995931,53.7335001628,53.6638463338,41.8725001017,42.4836349487,41.8855838776,1.0,0.0,99.9981155396,1.0,0.0,-0.0929985046387,100.0,6.96674780051,33.847998937,0.71350034078,5.97787082195,41.1589997609,207.0,51.1583334605,319.449999491,0.407826755398,33.847998937,0.559379926409,55.9451179504,2.0,1.0,1.0,783.131896973,783.131896973,672.616663615,0.421381021693,2.0,0.0,3296.96553548,0.0,8.83246747653,3.89450673262,3.90104166667,3296.96553548,0.0338653480332,54.0283330282,54.0283330282,60.2119029363,2.0,54.1267929077,42.5096003215,41.9817911784,1.0,1536.79533937,1268.17334231,0.0,0.0,0.0,11.3241793315,1.0,0.0,23.3066663742,56.0833199819,1.0,74.8573042552,0.0,1.0,1.0,0.0,20.2658327421,1.0,72.2678559621,0.0,1.0,0.0272993702287,43.5724986394,72.0258693695,43.5724986394,2.0,0.0,47.1144065098,0.0566000007093,38.8791095624,0.951920514835,702.006619131,1.0,0.0,2840.43263814,0.00284043263814,686.910054332,0.521544106901,0.430381532443,0.521544106901,0.0,0.0,832.409998576,686.910054332,832.409998576,0.0,0.0,0.000832409998576,0.521522929271,1.0,1.0674632031,2.0,2.0,2.0,0.0,86.9703858693,58.412367185,56.0833199819,0.560833199819,1.0,9.33333333333,2804.96868168,85.9935160722,1519.32005291,0.951925639344,1519.32005291,1.0,0.0,0.0,0.0,27.3591664632,1.0,60.3333368301,1.0,0.0,36.0583343506,26.669166406,1.0,60.0972242355,0.0,1.0,54.0283330282,0.0,881.91003418,0.00023074614116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.452116756451,168493.0,1501.97642522,46.0469433067,813.550224906,0.509727569579,813.550224906,0.452150140007,1.0,1.0,1.0,0.0,1596.04909261,1596.04909261,1596.04909261,0.0,0.0,832.409998576,1596.04909261
2017-04-13T07:00:00.000Z,0.0,0.0266984837608,0.788389271852,0.50847545432,46.2677497864,0.0381391904796,59.0433330536,0.0,29.4141666094,1.0,73.9166673024,0.0,0.0,0.0,44.2500003179,29.629166921,1.0,73.7499993642,0.0,0.0,59.0433330536,74.191315333,2.0,0.0,112.976250013,66.7085002263,41.546875,0.409787319073,634.375010173,0.0,0.418015763372,0.0,1.0,12.8104587396,75.787999471,8.84099960327,2284.99955241,75.5434996287,75.555577596,66.7025000254,66.6433563232,,1626.99960327,53.7410001755,53.6087214152,41.9284998576,41.6178410848,41.9689369202,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,81.6455001831,100.0,6.93193113804,33.6149997711,1.50600020091,5.87852760156,40.4224996567,207.0,52.0499998728,334.216664632,0.418015763372,33.6149997711,0.571202908471,57.1202910741,2.0,1.0,1.0,799.684071859,799.684071859,0.0,0.397287311478,0.0,1.0,12.710141023,74.767999649,8.15100034078,1568.42868042,74.865500768,74.7168248494,66.7145004272,66.4200541178,,1559.99994914,53.5654999415,53.4974492391,41.9429998398,42.5627822876,41.9689369202,1.0,0.0,99.9981155396,1.0,0.0,-0.0975011189779,100.0,6.72334961096,32.9225009282,0.722499847412,5.98679141204,41.2204999924,207.0,48.8666674296,300.158332825,0.397287311478,32.9225009282,0.539610301426,53.9610303243,2.0,1.0,1.0,755.454421997,755.454421997,634.375010173,0.409763176246,2.0,0.0,3254.37508138,0.0,8.80432852109,4.47221479813,4.46354166667,3254.37508138,0.0343916695549,53.2300008138,53.2300008138,60.0,2.0,53.9914067586,42.574567159,42.0278768539,1.0,1454.7671375,1267.92044482,0.0,0.0,0.0,11.4233471553,1.0,0.0,22.1849996249,55.2791528702,1.0,73.5616423289,0.0,1.0,1.0,0.0,19.1458328565,1.0,70.7738100688,0.0,1.0,0.0266977353862,41.3308321635,70.5854390462,41.3308321635,2.0,0.0,44.5996213922,0.0566000007093,38.8713563408,0.952816180971,699.353865702,1.0,0.0,2688.82131042,0.00268882131042,686.773071619,0.509011018744,0.443634902569,0.509011018744,0.0,0.0,787.979166667,686.773071619,787.979166667,0.0,0.0,0.000787979166667,0.509002620975,1.0,0.165050187072,2.0,2.0,2.0,0.0,87.2753857699,57.5252040516,55.2791528702,0.552791528702,1.0,10.5,2726.75243755,83.5955963055,1476.95397982,0.954068180619,1476.95397982,1.0,0.0,0.0,0.0,27.1300001144,1.0,60.1666717529,1.0,0.0,35.9250011444,26.1000002225,1.0,59.8750019073,0.0,1.0,53.2300008138,0.0,805.859985352,0.000230700126063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.46499287114,168493.0,1453.25133943,44.5531507111,787.158129907,0.508480653508,787.158129907,0.46500160731,1.0,1.0,1.0,0.0,1548.05915324,1548.05915324,1548.05915324,0.0,0.0,787.979166667,1548.05915324
2017-04-13T08:00:00.000Z,0.0,0.026849869671,0.781995111778,0.512593979052,46.9877497355,0.0385965086656,63.5108334223,0.0,31.6516666412,1.0,75.6388893127,0.0,0.0,0.0,45.2250000636,31.8391669591,1.0,75.375,0.0,0.0,63.5108334223,75.8922265371,2.0,0.0,114.387749672,67.3999999364,41.5520833333,0.417897685592,687.433339437,0.0,0.423909107265,0.0,1.0,13.0775699615,76.719499588,9.088499705,2337.08288574,76.5019995372,76.4469706217,67.4134998322,67.3322397868,,1720.99961344,53.9209998449,53.7883529663,42.0710000992,41.7571894328,41.9689369202,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,83.4275004069,100.0,7.17653803031,34.430999438,1.48200003306,5.90103193124,40.5890000661,207.0,54.6249996821,360.825002035,0.423909107265,34.430999438,0.607078250703,60.7078250249,2.0,1.0,1.0,849.909550985,849.909550985,0.0,0.40907539519,0.0,1.0,12.9687914848,75.6995004018,8.38500022888,1616.79761759,75.7715002696,75.6004638672,67.3865000407,67.0866038005,,1635.49995931,53.7635002136,53.6906204224,42.076499939,42.6444880168,41.9689369202,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,6.96537526449,33.6950003306,0.730000178019,6.00341622035,41.3464997609,207.0,51.875,326.608332316,0.40907539519,33.6950003306,0.568972927275,56.8972934087,2.0,1.0,1.0,796.562098185,796.562098185,687.433339437,0.417463505124,2.0,0.0,3439.32261149,0.0,8.79532702764,3.52020794153,3.90364583333,3439.32261149,0.0349675899624,57.733332634,57.733332634,61.3841460546,2.0,54.1539942424,42.6790135701,41.9269272486,1.0,1574.52090125,1312.59725287,0.0,0.0,0.0,10.5925299327,1.0,0.0,23.5899995168,56.8209698995,1.0,75.1312745412,0.0,1.0,1.0,0.0,20.5774997075,1.0,72.5773792267,0.0,1.0,0.0268485881802,44.1674989065,72.3924884796,44.1674989065,2.0,0.0,48.2709804613,0.0566000007093,40.2410385892,0.950756615948,705.476094373,1.0,0.0,2910.16015131,0.00291016015131,710.972404328,0.518452602085,0.432207321414,0.518452602085,0.0,0.0,852.844167074,710.972404328,852.844167074,0.0,0.0,0.000852844167074,0.517929087083,1.0,0.617998391208,2.0,2.0,2.0,0.0,85.1598326365,59.4624541601,56.8209698995,0.568209698995,1.0,10.5,2887.11815412,88.5120190505,1563.8165714,0.950659923499,1563.8165714,1.0,0.0,0.0,0.0,29.3324999809,1.0,61.4722255071,1.0,0.0,36.7500006358,28.4008329709,1.0,61.2500012716,0.0,1.0,57.733332634,0.0,1066.42004395,0.0002388291418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.454639257142,168493.0,1558.47033434,47.7789091265,844.150327345,0.51316752891,844.150327345,0.455284255556,1.0,1.0,1.0,0.0,1644.98001099,1644.98001099,1644.98001099,0.0,0.0,852.844167074,1644.98001099
2017-04-13T09:00:00.000Z,0.0,0.0295872256565,0.783606952078,0.567749877856,50.7025000254,0.0416432459871,93.9308338165,0.0,46.846666654,1.0,85.9999993642,0.0,0.0,0.0,51.5083332062,47.0841665268,1.0,85.8472213745,0.0,0.0,93.9308338165,86.3073927561,2.0,0.0,120.935249647,70.2327496211,41.6119791667,0.470357237164,1058.86665344,0.0,0.486586795878,0.0,1.0,14.3418156306,81.1430009206,,2758.33284505,80.9509995778,80.8327331543,70.2409998576,70.1417338053,,2244.99950155,54.4865004222,54.3578440348,42.2269996007,41.8990834554,41.9689369202,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,87.8959992727,100.0,8.41564400991,38.7239999771,1.45049953461,5.9261717399,40.7765000661,207.0,75.0333340963,560.199996948,0.486586795878,38.7239999771,0.818215052287,81.8215058645,2.0,1.0,1.0,1145.5010732,1145.5010732,0.0,0.472765707471,0.0,1.0,14.1581010818,79.9519996643,9.60200076633,1873.26553345,79.9685001373,79.7835591634,70.2244993846,69.8994903564,,2076.74992879,54.3229996363,54.2484512329,42.1530005137,42.4797999064,41.9689369202,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,8.14839982986,37.8154996236,0.76150004069,6.00970121225,41.391500473,207.0,69.6083329519,498.666666667,0.472765707471,37.8154996236,0.751672425043,75.167242686,2.0,1.0,1.0,1052.34139506,1052.34139506,1058.86665344,0.468876566285,2.0,0.0,4504.66662598,0.0,8.76168298721,2.99292844534,3.40104166667,4504.66662598,0.0504211290521,115.366664886,115.366664886,76.6436487834,2.0,54.6297429403,42.6274236043,41.8475767771,1.0,2464.25395006,1451.79133312,0.0,0.0,0.0,12.0793371201,1.0,0.0,34.650832812,58.1616627375,1.0,85.6906382243,0.0,1.0,1.0,0.0,31.9558324814,1.0,84.380950292,0.0,1.0,0.0295153328789,66.6066643397,84.1608937581,66.6066643397,2.0,0.0,75.5480312649,0.0566000007093,44.5083904692,0.942453918894,730.555111775,1.0,0.0,4554.63858401,0.00455463858401,786.367312923,0.592916141936,0.349310798957,0.592916141936,0.0,0.0,1334.77085368,786.367312923,1334.77085368,0.0,0.0,0.00133477085368,0.590477560957,1.0,2.84650498224,2.0,2.0,2.0,0.0,63.1129639943,66.0623658498,58.1616627375,0.581616627375,1.0,9.91666666667,3916.04528318,120.056421734,2121.1381666,0.942226940893,2121.1381666,1.0,0.0,0.0,0.0,58.0683333079,1.0,76.5972232819,1.0,0.0,45.8583335876,57.2983334859,1.0,76.4305553436,0.0,1.0,115.366664886,0.0,1723.59008789,0.000264155724387,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370728944161,168493.0,2372.02934134,72.7206491182,1284.81710613,0.570726278267,1284.81710613,0.373402141615,1.0,1.0,1.0,0.0,2251.19668579,2251.19668579,2251.19668579,0.0,0.0,1334.77085368,2251.19668579
2017-04-13T10:00:00.000Z,0.0,0.0330837062883,0.859877304752,0.675135224642,53.7774995168,0.0459449862903,130.029165904,0.0,64.6924997965,1.0,95.7638905843,0.0,0.0,0.0,57.3416662216,65.336666743,1.0,95.5694446564,0.0,0.0,130.029165904,96.0240014394,2.0,0.0,126.207000097,72.4295005798,41.9244791667,0.530920066681,1502.43331909,0.0,0.558388265706,0.0,1.0,15.4441022078,84.781999588,,3137.91611735,84.5705006917,84.4650726318,72.444501241,72.3353551229,,2750.66601562,54.8479995728,54.7241287231,42.2779998779,41.8825429281,41.9689369202,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,84.1894995372,100.0,9.53698801994,42.2925008138,1.64249960581,5.9071141084,40.6355002721,207.0,98.6416670481,804.333328247,0.558388265706,42.2925008138,,102.904598872,2.0,1.0,1.0,1440.6643575,1440.6643575,0.0,0.541404077644,0.0,1.0,15.1673220793,83.3555005391,,2132.35805257,83.2729988098,83.0842895508,72.4144999186,72.0789998372,,2457.99987793,54.6740001043,54.6054712931,42.0885003408,42.2678807576,41.9689369202,1.0,0.0,99.9981155396,1.0,0.0,0.0825017293294,100.0,9.17505669594,41.184498469,0.822999954224,5.99226542314,41.2655003866,207.0,88.8166656494,698.100001017,0.541404077644,41.184498469,0.920720570882,92.0720570882,2.0,1.0,1.0,1289.00879924,1289.00879924,1502.43331909,0.530882750323,2.0,0.0,5452.15763346,0.0,8.72047861417,3.21235307058,4.6171875,5452.15763346,0.080332845746,227.452505747,227.452505747,97.6539293925,2.0,54.9372024536,42.4803034465,41.8324057261,1.0,3606.45169374,1274.37676108,0.0,0.0,0.0,13.5623149872,1.0,0.0,47.7783320745,58.8821862539,1.0,95.7933769226,0.0,1.0,1.0,0.0,45.8624989192,1.0,95.5833307902,0.0,1.0,0.0330810930256,93.6224975586,95.3728949229,93.6224975586,2.0,0.0,110.565035437,0.0566000007093,39.0692912907,0.934242001466,755.997248962,1.0,0.0,6665.74321014,0.00666574321014,690.270155497,0.690295920512,0.243923156074,0.690295920512,0.0,0.0,1953.4458313,690.270155497,1953.4458313,0.0,0.0,0.0019534458313,0.690198342005,1.0,2.41205420846,2.0,2.0,2.0,0.0,47.3715982437,71.472937266,58.8821862539,0.588821862539,1.0,10.5,4880.82845482,149.634326728,2643.7159868,0.934219076586,2643.7159868,1.0,0.0,0.0,0.0,114.755001068,1.0,97.6666660309,1.0,0.0,58.5083341599,112.697499593,1.0,97.5138893127,0.0,1.0,227.452505747,0.0,2006.7199707,0.000231874862996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261098453444,168493.0,3527.7744071,108.152981229,1910.8300331,0.675236628272,1910.8300331,0.261183404711,1.0,1.0,1.0,0.0,2829.86726888,2829.86726888,2829.86726888,0.0,0.0,1953.4458313,2829.86726888
2017-04-13T11:00:00.000Z,0.0,0.0336193820286,0.872729292065,0.690042409529,54.1480013529,0.0465673734895,134.565835317,0.0,67.1475009918,1.0,96.8472201029,0.0,0.0,0.0,57.9916674296,67.4333337148,1.0,96.6527773539,0.0,0.0,134.565835317,97.1166877747,2.0,0.0,127.296001116,73.1479997635,41.9791666667,0.538965033699,1557.40830485,0.0,0.557518795595,0.0,1.0,15.6024353504,85.3295001984,,3172.91617839,85.1015008291,85.0220311483,73.1509990692,73.0489959717,,2743.66603597,54.986000061,54.8725509644,42.3665002187,42.0587997437,41.9689369202,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,84.48949941,100.0,9.66876204809,42.7350006104,1.53600056966,5.93367318312,40.830499649,207.0,98.7166684469,804.250005086,0.557518795595,42.7350006104,,103.048885345,2.0,1.0,1.0,1442.68439738,1442.68439738,0.0,0.564267394418,0.0,1.0,15.5081605911,84.4790000916,,2157.85487874,84.3890005747,84.2037022909,73.1450004578,72.8106079102,,2495.99989827,54.8134997686,54.7419001261,41.9804995855,42.1383107503,41.9689369202,1.0,0.0,99.9981155396,1.0,0.0,0.089999516805,100.0,9.53150629997,42.4085009893,0.830499013265,5.97665437063,41.1500005722,207.0,94.2583332062,753.158325195,0.564267394418,42.4085009893,0.953285108294,95.3285109202,2.0,1.0,1.0,1334.59915161,1334.59915161,1557.40830485,0.538945623543,2.0,0.0,5513.41788737,0.0,8.64076209068,3.26522378127,5.4140625,5513.41788737,0.081872849654,236.621665955,236.621665955,99.4412244161,2.0,55.1137110392,42.5350799561,41.7557961146,1.0,3739.92736754,1207.86846226,0.0,0.0,0.333333333333,13.4381202062,1.0,0.0,49.4891653061,59.712878863,1.0,96.9406363169,0.0,1.0,1.0,0.0,47.6583325068,1.0,96.8333301544,0.0,1.0,0.033619070472,97.1474984487,96.6152273814,97.1474984487,2.0,0.0,114.657074887,0.0566000007093,37.0303086452,0.927443627493,777.630468058,1.0,0.0,6912.44402354,0.00691244402354,654.245727582,0.701039559101,0.226411769807,0.701039559101,0.0,0.0,2025.74334717,654.245727582,2025.74334717,0.0,0.0,0.00202574334717,0.700996205211,1.0,1.78935693938,2.0,2.0,2.0,0.0,39.6703910828,75.4131991069,59.712878863,0.59712878863,1.0,9.33333333333,4947.7958298,151.687383532,2679.98907475,0.927451328909,2679.98907475,1.0,0.0,0.0,0.0,119.157499313,1.0,99.5138893127,1.0,0.0,59.6083345413,117.464166005,1.0,99.3472239176,0.0,1.0,236.621665955,0.0,2050.60009766,0.000219773573058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244122535329,168493.0,3681.56145341,112.867717947,1994.12926736,0.690099021842,1994.12926736,0.244151700147,1.0,1.0,1.0,0.0,2889.62772624,2889.62772624,2889.62772624,0.0,0.0,2025.74334717,2889.62772624
2017-04-13T12:00:00.000Z,0.0,0.0311943484208,0.779951954699,0.562259907704,51.5162502925,0.0434637296584,96.6874980927,0.0,48.1374991735,1.0,86.763888677,0.0,0.0,0.0,51.941666921,48.5499998728,1.0,86.5694452922,0.0,0.0,96.6874980927,87.0497678121,2.0,0.0,124.198500315,72.6822500229,42.0130208333,0.488551264922,1084.29998779,0.0,0.502584629484,0.0,1.0,14.9425135454,83.2834993998,9.78599802653,2782.49951172,83.0464998881,83.0224355062,72.6845003764,72.6178919474,,2083.3328654,54.7309996287,54.6343078613,41.7979996999,41.5382995605,41.9689369202,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,88.9970003764,100.0,9.06053924561,41.2485001882,1.3469988505,5.88197418054,40.4510008494,207.0,75.3249994914,566.16666158,0.502584629484,41.2485001882,0.802469286237,80.2469278971,2.0,1.0,1.0,1123.45700073,1123.45700073,0.0,0.500196942183,0.0,1.0,14.8421959082,82.2814998627,9.49140167236,1861.64198812,82.3040008545,82.1444168091,72.6799996694,72.3583806356,,1948.99995931,54.5630000432,54.488802592,41.8455003103,42.1376698812,41.9689369202,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,8.87243469556,40.4585005442,0.751000086466,5.96976109346,41.0945002238,207.0,71.6416667302,518.199994405,0.500196942183,40.4585005442,0.738221700759,73.822168986,2.0,1.0,1.0,1033.51038106,1033.51038106,1084.29998779,0.487174646311,2.0,0.0,4188.44726562,0.0,8.62559835116,4.15473941962,6.54947916667,4188.44726562,0.0438722787077,98.32416598,98.32416598,73.3888193766,2.0,55.0055262248,42.2962468465,41.569217364,1.0,2489.63296493,1284.63098381,0.0,0.0,0.166666666667,10.8735653559,1.0,0.0,35.9233330091,61.8109350204,1.0,86.6381263733,0.0,1.0,1.0,0.0,33.3099989891,1.0,85.4940458934,0.0,1.0,0.0310917247276,69.2333313624,85.091597875,69.2333313624,2.0,0.0,76.3260901207,0.0566000007093,39.3836608142,0.921072461128,798.406012229,1.0,0.0,4601.54618472,0.00460154618472,695.82438729,0.607599304881,0.313516451537,0.607599304881,0.0,0.0,1348.5174764,695.82438729,1348.5174764,0.0,0.0,0.0013485174764,0.605523943901,1.0,5.44153241893,2.0,2.0,2.0,0.0,38.1251153946,78.8216584524,61.8109350204,0.618109350204,1.0,10.5,3774.26394874,115.709750935,2044.34186369,0.921115756418,2044.34186369,1.0,0.0,0.0,0.0,49.5349998474,1.0,73.3888899485,1.0,0.0,43.9166669846,48.7891667684,1.0,73.1944452922,0.0,1.0,98.32416598,0.0,1763.7199707,0.000233740635007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340365963075,168493.0,2312.13902454,70.8845577018,1252.37732886,0.56428159648,1252.37732886,0.342529873535,1.0,1.0,1.0,0.0,2219.41905721,2219.41905721,2219.41905721,0.0,0.0,1348.5174764,2219.41905721
