timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-13T13:00:00.000Z,0.0,0.0325853595856,0.797183778268,0.594540347629,53.0597502391,0.0452098239326,111.270834605,0.0,55.4800004959,1.0,91.0138880412,0.0,0.0,0.0,54.5000003179,55.7999998728,1.0,90.8333333333,0.0,0.0,111.270834605,91.2922795614,2.0,0.0,127.194750786,74.1350005468,41.8854166667,0.519707381087,1269.70835368,0.0,0.534774623857,0.0,1.0,15.5565067132,85.2544994354,,2952.08282471,85.0475006104,84.9794362386,74.1410001119,74.0642242432,,2247.33284505,54.9139998754,54.8273264567,41.7500006358,41.4345830282,41.7157306671,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,95.363000234,100.0,9.67980337143,43.2974999746,1.33650048574,5.87670302391,40.41350015,207.0,84.0416666667,659.633336385,0.534774623857,43.2974999746,0.88051511492,88.0515117645,2.0,1.0,1.0,1232.72116089,1232.72116089,0.0,0.537068948748,0.0,1.0,15.4670669238,84.3169994354,9.9779993693,1950.13088989,84.294500351,84.1231969198,74.1290009816,73.7967147827,,2094.99994914,54.734000206,54.6583811442,41.7314999898,41.8970413208,41.7157306671,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,9.5135251681,42.5630003611,0.754000027974,5.95354179541,40.9774999619,207.0,80.4416662852,610.075007121,0.537068948748,42.5630003611,0.810809289841,81.0809288025,2.0,1.0,1.0,1135.13300578,1135.13300578,1269.70835368,0.516204865873,2.0,0.0,4523.91967773,0.0,8.66795808619,3.80185061693,6.09895833333,4511.29634233,0.0479769920483,118.048331579,118.048331579,77.9939816793,2.0,55.17748746,42.1818958629,41.4764903386,1.0,2914.48057504,1235.7193373,0.0,0.0,0.0,10.6217327118,1.0,0.0,40.9958324432,63.5192674001,1.0,90.8904101054,0.0,1.0,1.0,0.0,38.614165624,1.0,90.2023792267,0.0,1.0,0.0323452345004,79.6099974314,89.8493003845,79.6099974314,2.0,0.0,89.3508843106,0.0566000007093,37.8841487204,0.916123451652,814.892604312,1.0,0.0,5386.7847829,0.0053867847829,669.33124109,0.646155918229,0.273965580662,0.646155918229,0.0,0.0,1578.63751221,669.33124109,1578.63751221,0.0,0.0,0.00157863751221,0.643250798186,1.0,6.53346527536,2.0,2.0,2.0,0.0,37.4555584301,81.3313508467,63.5192674001,0.635192674001,1.0,11.0833333333,4132.05470552,126.678745132,2238.14034532,0.916098609574,2238.14034532,1.0,0.0,0.0,0.0,59.4991664886,1.0,78.0833339691,1.0,0.0,46.7250010173,58.5491666794,1.0,77.8472232819,0.0,1.0,118.048331579,0.0,1686.75,0.000224841083727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299056867676,168493.0,2683.22435338,82.2611311366,1453.37685699,0.594885178073,1453.37685699,0.299483101196,1.0,1.0,1.0,0.0,2452.49239095,2443.12164862,2443.12164862,0.0,0.0,1578.63751221,2443.12164862
2017-04-13T14:00:00.000Z,0.0,0.03336606183,0.794584330698,0.590736787931,53.2907489141,0.0463874565619,112.332499186,0.0,55.9374993642,1.0,91.388888677,0.0,0.0,0.0,54.7083330154,56.4083334605,1.0,91.1805553436,0.0,0.0,112.332499186,91.6055189768,2.0,0.0,128.060249011,74.7695000966,42.4921875,0.528351042674,1279.4666748,0.0,0.541306977538,0.0,1.0,15.7208828131,85.8395004272,,2972.91617839,85.6234989166,85.5809046427,74.7754999797,74.7112070719,,2218.99951172,54.7204999924,54.6368586222,41.415500323,41.1501515706,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,95.5805002848,100.0,9.88087622325,44.2079985936,1.2765007019,5.84000666936,40.1389996211,207.0,84.5166664124,665.816660563,0.541306977538,44.2079985936,0.878480849493,87.8480854034,2.0,1.0,1.0,1229.87318929,1229.87318929,0.0,0.54554330146,0.0,1.0,15.635068814,84.8824996948,9.95399983724,1966.62877401,84.8735001882,84.7122879028,74.7635002136,74.4319992065,,2065.74991862,54.5224997203,54.4524637858,41.4495000839,41.5976842244,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,9.71802043915,43.4240001043,0.740500450134,5.91704837481,40.7089996338,207.0,80.5583324432,613.650004069,0.54554330146,43.4240001043,0.80333824521,80.3338241577,2.0,1.0,1.0,1124.67354329,1124.67354329,1279.4666748,0.528295094796,2.0,0.0,4431.15425618,0.0,8.67520093918,4.27491388718,6.78125,4431.15425618,0.0474195117249,114.866666158,114.866666158,77.409406662,2.0,55.0270360311,41.9083811442,41.4569524129,1.0,2930.77941624,1151.93326489,0.0,0.0,0.0,10.5938943227,1.0,0.0,41.6008323034,64.1816056569,1.0,91.4155216217,0.0,1.0,1.0,0.0,39.1991656621,1.0,90.7440452576,0.0,1.0,0.0333654629888,80.7999998728,90.4283606211,80.7999998728,2.0,0.0,89.8505671314,0.0566000007093,35.3154715685,0.913183039281,824.848142894,1.0,0.0,5416.90965336,0.00541690965336,623.948253109,0.655538157627,0.257657129018,0.655538157627,0.0,0.0,1587.46583049,623.948253109,1587.46583049,0.0,0.0,0.00158746583049,0.655478030443,1.0,8.84566414584,2.0,2.0,2.0,0.0,36.4414787292,82.7742945353,64.1816056569,0.641816056569,1.0,10.5,4082.71268113,125.1660387,2211.41408359,0.913195286645,2211.41408359,1.0,0.0,0.0,0.0,58.102499644,1.0,77.5416666667,1.0,0.0,46.4083340963,56.7641665141,1.0,77.3472239176,0.0,1.0,114.866666158,0.0,1682.89001465,0.000209596075615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282148991334,168493.0,2642.24823353,81.0049029856,1431.18201361,0.59100133207,1431.18201361,0.282215919042,1.0,1.0,1.0,0.0,2421.62231445,2421.62231445,2421.62231445,0.0,0.0,1587.46583049,2421.62231445
2017-04-13T15:00:00.000Z,0.0,0.0333261215769,0.808254567715,0.610384384617,53.7137498856,0.046384134903,117.40416654,0.0,58.3533337911,1.0,92.6388893127,0.0,0.0,0.0,55.4750000636,59.0508327484,1.0,92.4583339691,0.0,0.0,117.40416654,92.9537951152,2.0,0.0,128.732250214,75.0185003281,42.2578125,0.532959769172,1348.66666667,0.0,0.550871833389,0.0,1.0,15.8671290874,86.2610003153,,3017.49949137,86.0540008545,86.0081685384,75.0230000814,74.9638977051,,2251.33284505,55.0084997813,54.9413528442,41.4994999568,41.2245966593,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,95.9059995015,100.0,10.0151604017,44.5545008977,1.27349948883,5.85196844737,40.2260004679,207.0,87.808333079,698.274998983,0.550871833389,44.5545008977,0.905162288121,90.5162289937,2.0,1.0,1.0,1267.22720337,1267.22720337,0.0,0.558406107572,0.0,1.0,15.8042794069,85.4015000661,,1998.87474569,85.3564987183,85.1889343262,75.0140005747,74.677579244,,2097.49984741,54.8315000534,54.7463633219,41.5080003738,41.5849253337,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0450013478597,100.0,9.88723103205,43.8484983444,0.80050055186,5.91704841455,40.707499822,207.0,84.0666662852,650.391662598,0.558406107572,43.8484983444,0.83176058088,83.176056544,2.0,1.0,1.0,1164.46481323,1164.46481323,1348.66666667,0.532817147928,2.0,0.0,4526.25341797,0.0,8.59651676814,3.88301724195,5.74479166667,4526.25341797,0.0470069532837,119.012500127,119.012500127,78.2220522563,2.0,55.3458862305,41.9287643433,41.4465538661,1.0,3082.00470745,1180.22715284,0.0,0.0,0.0,11.0066121419,1.0,0.0,43.352499644,64.0163879395,1.0,92.6826457977,0.0,1.0,1.0,0.0,40.9799992243,1.0,92.1190446218,0.0,1.0,0.0333194193505,84.3324991862,91.8242149353,84.3324991862,2.0,0.0,94.4867666707,0.0566000007093,36.1828933418,0.912346220489,827.698237328,1.0,0.0,5696.41678216,0.00569641678216,639.273725943,0.659696765338,0.252625193339,0.659696765338,0.0,0.0,1669.3774821,639.273725943,1669.3774821,0.0,0.0,0.0016693774821,0.659465750058,1.0,7.01974789651,2.0,2.0,2.0,0.0,35.1658582687,83.1803652445,64.0163879395,0.640163879395,1.0,10.5,4262.23186028,130.669660013,2308.65120804,0.912321958677,2308.65120804,1.0,0.0,0.0,0.0,60.1091667811,1.0,78.2916666667,1.0,0.0,46.8250007629,58.9033330282,1.0,78.0416679382,0.0,1.0,119.012500127,0.0,1754.22998047,0.000214744193182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276903554645,168493.0,2853.03194412,87.4670187742,1545.35366922,0.610685616539,1545.35366922,0.27711259118,1.0,1.0,1.0,0.0,2530.52246094,2530.52246094,2530.52246094,0.0,0.0,1669.3774821,2530.52246094
2017-04-13T16:00:00.000Z,0.0,0.0334745027031,0.815355239669,0.620164909791,54.0122509003,0.0465732761797,120.256665548,0.0,59.9149999619,1.0,93.4027798971,0.0,0.0,0.0,55.9499998093,60.3016662598,1.0,93.2500006358,0.0,0.0,120.256665548,93.7324352264,2.0,0.0,129.227251689,75.2150007884,41.8541666667,0.536130371365,1384.34999593,0.0,0.555682722473,0.0,1.0,15.9783246517,86.6209996541,,3031.24945068,86.4185015361,86.378209432,75.2225004832,75.1715189616,,2328.66617839,54.8449999491,54.7916514079,41.4830001195,41.1902414958,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.202498118083,95.4050000509,100.0,10.1298027833,44.9355014165,1.28249994914,5.84852194786,40.2005001704,207.0,89.816666921,720.366668701,0.555682722473,44.9355014165,0.926029619489,92.4761060079,2.0,1.0,1.0,1296.44146729,1296.44146729,0.0,0.562518531368,0.0,1.0,15.8852587541,85.6714992523,,2014.24784342,85.6175003052,85.4419530233,75.2075010935,74.865737915,,2149.99987793,54.6725006104,54.5723164876,41.4960002899,41.5453516642,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,9.9694267114,44.1215000153,0.792999903361,5.91583200296,40.7030003866,207.0,85.3333346049,663.983332316,0.562518531368,44.1215000153,0.84311487107,84.3114871979,2.0,1.0,1.0,1180.3608195,1180.3608195,1384.34999593,0.536137648049,2.0,0.0,4662.19270833,0.0,8.60101985931,4.10770748059,6.5234375,4662.19270833,0.0500916852741,129.344167074,129.344167074,80.4644826253,2.0,55.202911377,41.9102961222,41.4393984477,1.0,3176.05167996,1165.97494871,0.0,0.0,0.0,10.8524045944,1.0,0.0,44.3674990336,64.3700958888,1.0,93.430363973,0.0,1.0,1.0,0.0,42.0674994787,1.0,92.982140859,0.0,1.0,0.0334758702344,86.4349981944,92.6821200053,86.4349981944,2.0,0.0,97.3700180578,0.0566000007093,35.7459554351,0.90937580255,837.929437832,1.0,0.0,5870.24219885,0.00587024219885,631.553975037,0.666244014717,0.24458790636,0.666244014717,0.0,0.0,1720.31831868,631.553975037,1720.31831868,0.0,0.0,0.00172031831868,0.666289255023,1.0,6.72018790822,2.0,2.0,2.0,0.0,33.446715615,84.5963377519,64.3700958888,0.643700958888,1.0,11.0833333333,4340.67694458,133.074595462,2351.14123312,0.910548796292,2351.14123312,1.0,0.0,0.0,0.0,65.2858336767,1.0,80.5833339691,1.0,0.0,48.2250006994,64.0583333969,1.0,80.3750019073,0.0,1.0,129.344167074,0.0,1773.08007812,0.000212150982148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268615924106,168493.0,2956.85007641,90.6498301496,1601.58708505,0.620261842166,1601.58708505,0.268613034252,1.0,1.0,1.0,0.0,2582.11448161,2582.11448161,2582.11448161,0.0,0.0,1720.31831868,2582.11448161
2017-04-13T17:00:00.000Z,0.0,0.0340301077435,0.819780993701,0.62069964936,53.9785003662,0.0471361656723,120.396664937,0.0,59.7524998983,1.0,93.1944452922,0.0,0.0,0.0,55.8250001272,60.5408328374,1.0,93.0416673024,0.0,0.0,120.396664937,93.5246054331,2.0,0.0,129.351000468,75.3725001017,41.8072916667,0.541293630415,1380.64164734,0.0,0.560123618698,0.0,1.0,16.0049150785,86.7590007782,8.92799377441,3022.9161377,86.5235004425,86.5263366699,75.3799997965,75.3410390218,,2286.99952189,54.8975000381,54.8381500244,41.4035005569,41.1100616455,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,90.027498881,100.0,10.1722070376,45.1199998856,1.32450040181,5.83270808061,40.0790001551,207.0,89.8500010173,721.324991862,0.560123618698,45.1199998856,0.916669958205,91.6669956843,2.0,1.0,1.0,1283.33794149,1283.33794149,0.0,0.562196248136,0.0,1.0,15.8828415871,85.7134990692,8.9640007019,2024.74653117,85.6550000509,85.4917882284,75.3650004069,75.0194625854,,2101.74989827,54.7144997915,54.6016413371,41.3520008723,41.4847081502,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0584990183512,100.0,9.97857364019,44.3029991786,0.742001215617,5.90305928389,40.6099996567,207.0,84.8666664759,659.316665649,0.562196248136,44.3029991786,0.834904541742,83.4904543559,2.0,1.0,1.0,1168.86635844,1168.86635844,1380.64164734,0.539764319424,2.0,0.0,4571.76106771,0.0,8.61704508464,4.48440861702,6.6875,4571.76106771,0.049822746186,128.906668981,128.906668981,79.83675162,2.0,55.2566884359,41.854888916,41.4640591939,1.0,3169.32992613,1101.15926478,0.0,0.0,0.75,10.5851109823,1.0,0.0,44.5416650772,64.7948888143,1.0,93.5045649211,0.0,1.0,1.0,0.0,42.2566660245,1.0,92.9880924225,0.0,1.0,0.0340420648296,86.7983315786,92.6648642222,86.7983315786,2.0,0.0,97.1639454376,0.0566000007093,33.7588642442,0.906855398463,846.673928237,1.0,0.0,5857.81849579,0.00585781849579,596.446357264,0.673039652406,0.233842441805,0.673039652406,0.0,0.0,1716.67745972,596.446357264,1716.67745972,0.0,0.0,0.00171667745972,0.670749972264,1.0,6.95408890298,2.0,2.0,2.0,0.0,32.2271350225,85.7844568888,64.7948888143,0.647948888143,1.0,10.5,4270.48919091,130.922809682,2313.12381698,0.906882094211,2313.12381698,1.0,0.0,0.0,0.0,64.8600001335,1.0,79.9583355586,1.0,0.0,47.8750006358,64.0466669401,1.0,79.7916676203,0.0,1.0,128.906668981,0.0,1874.04992676,0.000200357666159,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257853190947,168493.0,2942.49885242,90.2098565346,1593.81369972,0.624869751966,1593.81369972,0.260372416388,1.0,1.0,1.0,0.0,2550.63346354,2550.63346354,2550.63346354,0.0,0.0,1716.67745972,2550.63346354
2017-04-13T18:00:00.000Z,0.0,0.0305261082622,0.783748916495,0.510216768947,48.8349997203,0.0432874217913,69.46083196,0.0,34.6683330536,1.0,78.0277748108,0.0,0.0,0.0,46.7249991099,34.7733329137,1.0,77.8749980927,0.0,0.0,69.46083196,78.3486200968,2.0,0.0,121.187249819,72.3522500992,41.953125,0.475750392059,763.224995931,0.0,0.488507597012,0.0,1.0,14.276548624,81.1520004272,8.63549995422,2415.41617839,80.9734999339,80.9942245483,72.3379999797,72.3436101278,,1437.66634115,54.9125000636,54.8591766357,41.4050000509,41.1590525309,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,87.9919999441,100.0,8.47181868553,39.568499883,1.53300031026,5.80472985903,39.8719997406,207.0,57.4083331426,395.483332316,0.488507597012,39.568499883,0.577964517503,57.7964509328,2.0,1.0,1.0,809.150324504,809.150324504,0.0,0.480498512123,0.0,1.0,14.2535841465,80.3044999441,8.06099955241,1579.67725627,80.4274997711,80.2563705444,72.3665002187,72.0279744466,,1375.99997965,54.734000206,54.6322402954,41.3940003713,41.9404474894,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,8.35295764605,39.0334993998,0.805000940959,5.90062638124,40.5889994303,207.0,55.4250001907,367.741663615,0.480498512123,39.0334993998,0.546381399972,54.6674706141,2.0,1.0,1.0,764.933959961,764.933959961,763.224995931,0.475475340374,2.0,0.0,2895.56536865,0.0,8.65087707837,6.60624265671,10.0390625,2895.56536865,0.0314046597178,50.320833842,50.320833842,60.0860811869,2.0,55.504679362,42.2089920044,41.5341952642,1.0,1720.54299372,972.702264157,0.0,0.0,0.0,8.46784305573,1.0,0.0,26.0116662979,63.8701569239,1.0,77.796801885,0.0,1.0,1.0,0.0,22.9599992434,1.0,75.4642842611,0.0,1.0,0.0305146897987,48.9716650645,75.2370738983,48.9716650645,2.0,0.0,52.7476625853,0.0566000007093,29.8206851052,0.909404405808,837.837536895,1.0,0.0,3180.05029654,0.00318005029654,526.867221405,0.580916018898,0.328418603272,0.580916018898,0.0,0.0,931.937489827,526.867221405,931.937489827,0.0,0.0,0.000931937489827,0.580630113681,1.0,6.41153209046,2.0,2.0,2.0,0.0,32.0677812894,84.5812975566,63.8701569239,0.638701569239,1.0,10.5,2693.24525788,82.5683476905,1458.80471123,0.90933462217,1458.80471123,1.0,0.0,0.0,0.0,25.278333346,1.0,60.0972223282,1.0,0.0,35.966668129,25.042500178,1.0,59.9444468816,0.0,1.0,50.320833842,0.0,1025.47998047,0.000176984712155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361163641266,168493.0,1511.40924112,46.3361304948,818.659539119,0.510305085361,818.659539119,0.361483904983,1.0,1.0,1.0,0.0,1604.25510661,1604.25510661,1604.25510661,0.0,0.0,931.937489827,1604.25510661
2017-04-13T19:00:00.000Z,0.0,0.0302732217526,0.803389024662,0.50771232241,47.3874982198,0.0433792227047,61.6600004832,0.0,30.6966665586,1.0,75.0000006358,0.0,0.0,0.0,44.8999999364,30.9633334478,1.0,74.8333333333,0.0,0.0,61.6600004832,75.313568751,2.0,0.0,118.52849865,71.1410004298,41.9635416667,0.469045440013,667.22501119,0.0,0.474069070068,0.0,1.0,13.7628732522,79.3340009054,8.05949846903,2298.74955241,79.1884988149,79.1936340332,71.1290003459,71.1156895955,,1306.66636149,54.7504997253,54.6859105428,41.3825003306,41.1997833252,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.145502090454,83.3315003713,100.0,7.97598465284,37.8059984843,1.63950061798,5.7868885994,39.7429997126,207.0,52.3666664759,344.924997965,0.474069070068,37.8059984843,0.519945213681,51.9945217768,2.0,1.0,1.0,727.923299154,727.923299154,0.0,0.474307086901,0.0,1.0,13.7423262596,78.5314998627,7.52699915568,1511.43584188,78.6799996694,78.5050557454,71.1530005137,70.8237202962,,1242.74995931,54.5660003026,54.470316569,41.4375006358,42.0419362386,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.148499806722,100.0,7.86197400093,37.2424990336,0.998501141866,5.88035225868,40.4374996821,207.0,50.6666666667,322.300003052,0.474307086901,37.2424990336,0.485570369902,48.5570370356,2.0,1.0,1.0,679.798517863,679.798517863,667.22501119,0.469290589653,2.0,0.0,2619.60274251,0.0,8.7591899236,9.49107805888,12.7942708333,2619.60274251,0.0338821896946,48.1166671117,48.1166671117,60.0,2.0,55.3382949829,42.3051605225,41.5556205114,1.0,1513.96553562,891.088422122,0.0,0.0,0.0,8.08091926575,1.0,0.0,23.0691661835,63.0480810801,1.0,74.7203184764,0.0,1.0,1.0,0.0,19.9949995677,1.0,72.0000012716,0.0,1.0,0.0302914142959,43.064166069,71.8700904846,43.064166069,2.0,0.0,46.4145002653,0.0566000007093,27.3186032522,0.915839266127,815.854528737,1.0,0.0,2798.23670089,0.00279823670089,482.660828795,0.576474156833,0.339300621263,0.576474156833,0.0,0.0,820.044164022,482.660828795,820.044164022,0.0,0.0,0.000820044164022,0.576821674903,1.0,5.53789151529,2.0,2.0,2.0,0.0,36.4037008286,81.470872879,63.0480810801,0.630480810801,1.0,9.91666666667,2405.05395774,73.7331035174,1302.70499282,0.915774778096,1302.70499282,1.0,0.0,0.0,0.0,24.2833333015,1.0,60.0,1.0,0.0,35.9250011444,23.8333336512,1.0,59.8750019073,0.0,1.0,48.1166671117,0.0,865.510009766,0.000162134944788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370506623876,168493.0,1333.32851817,40.87660875,722.201558971,0.507692820749,722.201558971,0.37016523574,1.0,1.0,1.0,0.0,1422.51678467,1422.51678467,1422.51678467,0.0,0.0,820.044164022,1422.51678467
2017-04-13T20:00:00.000Z,0.0,0.0295438401297,0.777882889275,0.513963979449,48.7779992421,0.0423043458291,71.6441659927,0.0,35.8308329582,1.0,78.8055566152,0.0,0.0,0.0,47.1166667938,35.8133338292,1.0,78.5277786255,0.0,0.0,71.6441659927,79.0546805064,2.0,0.0,120.136498769,71.358499527,41.5338541667,0.464747683138,786.775009155,0.0,0.466116711603,0.0,1.0,14.098877271,80.440999349,8.90699958801,2469.5828654,80.259499232,80.2083714803,71.352499644,71.2991790771,,1595.33297729,54.693499883,54.6011886597,41.5939995448,41.414217631,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,83.8430010478,100.0,8.24650323391,38.6654996872,1.36949952443,5.85237395763,40.2245000203,207.0,58.7500003179,406.575002035,0.466116711603,38.6654996872,0.62250970023,62.250969251,2.0,1.0,1.0,871.513580322,871.513580322,0.0,0.460980183085,0.0,1.0,14.0710784594,79.6625003815,8.38949966431,1599.54977417,79.7539990743,79.5676015218,71.36449941,71.0374018351,,1522.24996948,54.5255002975,54.4212239583,41.5410006841,42.1146977743,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0914986928304,100.0,8.13476955891,38.2129983902,0.694001515706,5.93630886078,40.8469991684,207.0,56.8750003179,380.200002035,0.460980183085,38.2129983902,0.588738712129,58.8738702138,2.0,1.0,1.0,824.234196981,824.234196981,786.775009155,0.464377619807,2.0,0.0,3176.77880859,0.0,8.89460301399,5.32772990068,6.8515625,3176.77880859,0.0311434584362,52.5925000509,52.5925000509,60.0750252406,2.0,55.1225611369,42.3433787028,41.5999663671,1.0,1774.24744252,1114.572031,0.0,0.0,0.0,8.41660086314,1.0,0.0,26.525832653,62.9358987808,1.0,78.3333307902,0.0,1.0,1.0,0.0,23.4891665777,1.0,75.9583307902,0.0,1.0,0.0295171419733,50.0149993896,75.9307778676,50.0149993896,2.0,0.0,54.3941103374,0.0566000007093,34.1700670268,0.924126766115,788.413235267,1.0,0.0,3279.31131411,0.00327931131411,603.711424004,0.567678070881,0.356612096629,0.567678070881,0.0,0.0,961.026672363,603.711424004,961.026672363,0.0,0.0,0.000961026672363,0.567342569431,1.0,5.12113157126,2.0,2.0,2.0,0.0,46.1605806351,77.2024580638,62.9358987808,0.629358987808,1.0,11.0833333333,2888.81947351,88.5641773643,1564.73809637,0.92429016751,1564.73809637,1.0,0.0,0.0,0.0,26.5000001589,1.0,60.1111119588,1.0,0.0,35.9500013987,26.0925000509,1.0,59.9166692098,0.0,1.0,52.5925000509,0.0,1035.7800293,0.000202798140141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385822666046,168493.0,1607.20445686,49.2729787662,870.547317114,0.514231951934,870.547317114,0.386090041034,1.0,1.0,1.0,0.0,1692.90786743,1692.90786743,1692.90786743,0.0,0.0,961.026672363,1692.90786743
2017-04-13T21:00:00.000Z,0.0,0.0301937188317,0.773886619209,0.51579457147,49.1394996643,0.0428130539613,74.7191670736,0.0,37.3108326594,1.0,79.9722232819,0.0,0.0,0.0,47.8333336512,37.4383335114,1.0,79.7222239176,0.0,0.0,74.7191670736,80.2256323497,2.0,0.0,120.748499235,71.6089995702,41.40625,0.472542117807,824.616668701,0.0,0.473523249601,0.0,1.0,14.2221594652,80.8969999949,9.09899965922,2523.33284505,80.6914990743,80.6566111247,71.5924994151,71.5309193929,,1636.3329366,54.6589997609,54.5629653931,41.4094998042,41.1635106405,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,83.446999232,100.0,8.40141320229,39.2819992701,1.41449960073,5.82074638208,39.9950002035,207.0,60.8166666031,427.883331299,0.473523249601,39.2819992701,0.64540180388,64.6725018819,2.0,1.0,1.0,903.562525431,903.562525431,0.0,0.466850331231,0.0,1.0,14.171396176,80.0225009918,8.48850059509,1646.04392497,80.1140003204,79.9522374471,71.6254997253,71.3014729818,,1563.24994914,54.4865004222,54.3976389567,41.4449996948,41.9742762248,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,8.25191489855,38.6690006256,0.720999717712,5.91948127747,40.7239999771,207.0,58.5250002543,396.733337402,0.466850331231,38.6690006256,0.606865648542,60.6865650813,2.0,1.0,1.0,849.611907959,849.611907959,824.616668701,0.472388572153,2.0,0.0,3252.04142253,0.0,8.96407485008,5.02047195037,5.47395833333,3252.04142253,0.0307897041077,53.7025000254,53.7025000254,60.2461779912,2.0,54.9960403442,42.1191940308,41.5976552963,1.0,1856.77408871,1143.69767222,0.0,0.0,0.0,9.69485505422,1.0,0.0,27.8449994723,61.8976443609,1.0,79.7089017232,0.0,1.0,1.0,0.0,24.8458328247,1.0,77.6488087972,0.0,1.0,0.0301883027105,52.6899992625,77.3527965546,52.6899992625,2.0,0.0,56.9241765455,0.0566000007093,35.0629883323,0.931367831381,765.077348166,1.0,0.0,3431.84390798,0.00343184390798,619.487418603,0.576326692448,0.354993911537,0.576326692448,0.0,0.0,1005.7274882,619.487418603,1005.7274882,0.0,0.0,0.0010057274882,0.576179126898,1.0,5.96858396285,2.0,2.0,2.0,0.0,53.5139369965,73.1848780314,61.8976443609,0.618976443609,1.0,10.5,3000.47176094,91.9871648778,1625.2149068,0.931320603986,1625.2149068,1.0,0.0,0.0,0.0,27.0308335622,1.0,60.3472264608,1.0,0.0,36.1083335876,26.6716663043,1.0,60.1805559794,0.0,1.0,53.7025000254,0.0,1055.61999512,0.000208097596531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381172616624,168493.0,1662.08858387,50.9555925826,900.275476043,0.515897987763,900.275476043,0.381349691869,1.0,1.0,1.0,0.0,1745.06491089,1745.06491089,1745.06491089,0.0,0.0,1005.7274882,1745.06491089
2017-04-13T22:00:00.000Z,0.0,0.0296547829422,0.792726887944,0.50848575783,47.599749883,0.0424323543101,64.2616675695,0.0,32.0799997648,1.0,75.9583320618,0.0,0.0,0.0,45.4583339691,32.1816665332,1.0,75.7638893127,0.0,0.0,64.2616675695,76.2526550293,2.0,0.0,118.187999407,70.5882495244,41.6197916667,0.459258172888,695.499994914,0.0,0.463000034453,0.0,1.0,13.7326571147,79.1479994456,8.40899976095,2369.58290609,78.9844996134,78.9533030192,70.5754998525,70.5055389404,,1465.6663208,54.2119998932,54.1049499512,41.3765004476,41.1304194132,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,82.7464993795,100.0,7.93096836408,37.5944989522,1.53750069936,5.80168875058,39.8524999619,207.0,54.2833331426,362.758333842,0.463000034453,37.6079991659,0.559622701009,55.9622701009,2.0,1.0,1.0,783.471781413,783.471781413,0.0,0.454420771555,0.0,1.0,13.6661814849,78.2765000661,7.80600039164,1559.05485026,78.406999588,78.246287028,70.6009991964,70.285387675,,1394.24996948,54.0350004832,53.9564692179,41.4345000585,42.0221481323,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,7.7625139157,36.9724995295,0.822999954224,5.90366756916,40.6115001043,207.0,51.9166666667,332.741666158,0.454420771555,36.9724995295,0.522840899513,52.2840894063,2.0,1.0,1.0,731.977259318,731.977259318,695.499994914,0.459120199234,2.0,0.0,2925.32035319,0.0,9.02719283104,8.88031729062,9.65885416667,2925.32035319,0.0335073111763,50.641667366,50.641667366,60.0,2.0,54.5690078735,42.1503982544,41.6298863093,1.0,1579.07794689,1035.08681278,0.0,0.0,0.0,9.05075581868,1.0,0.0,23.9841661453,61.5247440338,1.0,75.673514684,0.0,1.0,1.0,0.0,20.924999555,1.0,73.2083326976,0.0,1.0,0.0296528661908,44.9091657003,72.907980601,44.9091657003,2.0,0.0,48.4106883946,0.0566000007093,31.7332436017,0.93499609443,753.611145479,1.0,0.0,2918.58286111,0.00291858286111,560.658007138,0.564786860111,0.370218222655,0.564786860111,0.0,0.0,855.312505086,560.658007138,855.312505086,0.0,0.0,0.000855312505086,0.564688230554,1.0,4.81984721821,2.0,2.0,2.0,0.0,58.8600241343,71.0280952454,61.5247440338,0.615247440338,1.0,11.0833333333,2614.16475967,80.1439319962,1415.97051222,0.935005082765,1415.97051222,1.0,0.0,0.0,0.0,25.4108335177,1.0,60.1666717529,1.0,0.0,36.0,25.2308332125,1.0,60.0,0.0,1.0,50.641667366,0.0,928.309997559,0.000188335679237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395953165901,168493.0,1421.86236698,43.5908411763,770.156194878,0.508555757706,770.156194878,0.39602215448,1.0,1.0,1.0,0.0,1514.3987325,1514.3987325,1514.3987325,0.0,0.0,855.312505086,1514.3987325
2017-04-13T23:00:00.000Z,0.0,0.0295265761531,0.795245646748,0.507759795209,47.5322510401,0.0425692901106,63.2699995041,0.0,31.6416665713,1.0,75.6249987284,0.0,0.0,0.0,45.2416664759,31.6491664251,1.0,75.4027779897,0.0,0.0,63.2699995041,75.9001038869,2.0,0.0,118.365750313,70.8334992727,41.5494791667,0.461253956129,685.608337402,0.0,0.46018794888,0.0,1.0,13.7652904987,79.2110004425,8.25150044759,2356.24955241,79.0715001424,79.0054397583,70.8199996948,70.7372817993,,1441.66635132,54.3035001755,54.1852162679,41.4845002492,41.3085912069,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,86.2669995626,100.0,7.94028663635,37.5869998932,1.45650005341,5.82500386238,40.0280001958,207.0,53.4833332698,354.283332825,0.46018794888,37.5869998932,0.550001129877,55.0001122157,2.0,1.0,1.0,770.001581828,770.001581828,0.0,0.457016553387,0.0,1.0,13.7278224627,78.4714991252,7.74150149028,1594.30041504,78.5885003408,78.4092229207,70.8469988505,70.5252151489,,1371.99993896,54.1399997075,54.059753418,41.4570000966,42.1025721232,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.117001215617,100.0,7.81888373693,37.1315002441,0.808000564575,5.90893872579,40.6489995321,207.0,51.875,331.324999491,0.457016553387,37.1315002441,0.51782064892,51.78206412,2.0,1.0,1.0,724.948908488,724.948908488,685.608337402,0.46123530571,2.0,0.0,2884.48020426,0.0,9.05080366135,9.60954236984,10.0546875,2884.48020426,0.0338277175648,50.2491664886,50.2491664886,60.0,2.0,54.6404927572,42.2720438639,41.5758406321,1.0,1556.36045063,1008.21508673,0.0,0.0,0.0,8.31989606222,1.0,0.0,23.4741660754,62.5001036326,1.0,75.2111848195,0.0,1.0,1.0,0.0,20.4141658147,1.0,72.5833333333,0.0,1.0,0.0295271779728,43.8883320491,72.4320303599,43.8883320491,2.0,0.0,47.7142252246,0.0566000007093,30.9094218524,0.934539883972,755.036241643,1.0,0.0,2876.59449989,0.00287659449989,546.10285274,0.567146757472,0.367399413831,0.567146757472,0.0,0.0,843.007502238,546.10285274,843.007502238,0.0,0.0,0.000843007502238,0.567142943541,1.0,4.99505795903,2.0,2.0,2.0,0.0,61.8229239782,71.3132336934,62.5001036326,0.625001036326,1.0,10.5,2564.57553736,78.623647077,1389.11035498,0.934546171304,1389.11035498,1.0,0.0,0.0,0.0,25.3208333651,1.0,60.1666717529,1.0,0.0,36.0,24.9283334414,1.0,60.0,0.0,1.0,50.2491664886,0.0,892.350036621,0.000183446326271,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393131366981,168493.0,1393.42978123,42.7191672656,754.755595941,0.507773878388,754.755595941,0.393119455141,1.0,1.0,1.0,0.0,1486.4009908,1486.4009908,1486.4009908,0.0,0.0,843.007502238,1486.4009908
2017-04-14T00:00:00.000Z,0.0,0.0298166582392,0.798766518606,0.507605458576,47.3754997253,0.0427733868619,62.3258330027,0.0,31.1249996821,1.0,75.2777773539,0.0,0.0,0.0,45.049999555,31.2008333206,1.0,75.0833326976,0.0,0.0,62.3258330027,75.5321756999,2.0,0.0,118.123500188,70.7480004628,41.4270833333,0.463716833687,675.733322144,0.0,0.460721169585,0.0,1.0,13.7157359918,79.0654996236,8.18399937948,2339.99953206,78.9155000051,78.8712844849,70.7315006256,70.6452178955,,1427.33300781,54.1820001602,54.0590871175,41.4379994075,41.2500483195,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,85.359500885,100.0,7.90086917082,37.4820006688,1.48199876149,5.81486682097,39.9515005747,207.0,52.9750003815,349.241666158,0.460721169585,37.4775005976,0.541612225487,54.1612234116,2.0,1.0,1.0,758.257115682,758.257115682,0.0,0.459769743572,0.0,1.0,13.6661814849,78.2705001831,7.65150006612,1628.79610189,78.4160003662,78.2488454183,70.7645003001,70.4429295858,,1358.74994914,53.9990002314,53.9258651733,41.4539998372,42.0815073649,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.145500183105,100.0,7.75947280725,36.962000529,0.827500343323,5.90670867761,40.6264994939,207.0,51.424999555,326.491666158,0.459769743572,36.962000529,0.507438245501,50.7438240051,2.0,1.0,1.0,710.413543701,710.413543701,675.733322144,0.463797998484,2.0,0.0,2848.89086914,0.0,9.04690202077,10.0101528168,10.8203125,2848.89086914,0.0344872111143,50.2008330027,50.2008330027,60.0,2.0,54.4975229899,42.221728007,41.6013288498,1.0,1535.43532941,978.393297964,0.0,0.0,0.0,8.45020008087,1.0,0.0,23.2541661263,62.2813005447,1.0,74.9714584351,0.0,1.0,1.0,0.0,20.1949996948,1.0,72.3809515635,0.0,1.0,0.0298182763907,43.4491656621,72.2258974711,43.4491656621,2.0,0.0,47.0727119129,0.0566000007093,29.995158357,0.934396103015,755.486393589,1.0,0.0,2837.9189549,0.0028379189549,529.949787652,0.570729483858,0.363673996073,0.570729483858,0.0,0.0,831.67334493,529.949787652,831.67334493,0.0,0.0,0.00083167334493,0.57085194687,1.0,5.20523286154,2.0,2.0,2.0,0.0,60.7451610565,71.4020570119,62.2813005447,0.622813005447,1.0,9.33333333333,2513.82862737,77.06787027,1361.62313258,0.934403479931,1361.62313258,1.0,0.0,0.0,0.0,25.1441664696,1.0,60.1666717529,1.0,0.0,36.0,25.0566665332,1.0,60.0,0.0,1.0,50.2008330027,0.0,893.600036621,0.000178020204739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.38920445384,168493.0,1365.6490964,41.8674790514,739.708101179,0.507619037409,739.708101179,0.389068180378,1.0,1.0,1.0,0.0,1457.21111043,1457.21111043,1457.21111043,0.0,0.0,831.67334493,1457.21111043
2017-04-14T01:00:00.000Z,0.0,0.0297705223335,0.787678195738,0.533125335509,49.309000651,0.0426831129597,78.4191659292,0.0,39.2008328438,1.0,80.7361106873,0.0,0.0,0.0,48.2916666667,39.2366665204,1.0,80.4861119588,0.0,0.0,78.4191659292,81.0293623606,2.0,0.0,120.710250219,71.4012495677,41.4817708333,0.476125369405,871.708328247,0.0,0.477537049136,0.0,1.0,14.2632533709,80.8519999186,8.58150100708,2549.99955241,80.7005004883,80.5701446533,71.4004993439,71.2864786784,,1839.3329366,53.9884999593,53.8584264119,41.7304995855,41.4562149048,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,85.7000007629,100.0,8.40033686161,38.9700009028,1.41749954224,5.86291650931,40.3130000432,207.0,63.5750001272,454.008328756,0.477537049136,38.9700009028,0.671975242978,67.1975227992,2.0,1.0,1.0,940.765340169,940.765340169,0.0,0.47067167617,0.0,1.0,14.1726048787,79.9565003713,8.325,1717.28503418,80.0194994609,79.8231735229,71.4019997915,71.0750401815,,1733.24991862,53.814499855,53.7390721639,41.654999733,42.1874593099,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,8.22068496545,38.3644997279,0.692499478658,5.95191983382,40.9625002543,207.0,60.8666667938,417.700004578,0.47067167617,38.3644997279,0.628297918411,62.8297923406,2.0,1.0,1.0,879.617085775,879.617085775,871.708328247,0.472331460149,2.0,0.0,3676.19535319,0.0,9.03510173162,5.41206125418,5.53645833333,3680.27933757,0.0395266937915,74.8633337021,74.8633337021,66.3114512761,2.0,54.2425613403,42.3153533936,41.6126597722,1.0,1992.91444564,1158.66773036,0.0,0.0,0.0,9.19690513611,1.0,0.0,28.6983326276,62.2035942078,1.0,80.1769383748,0.0,1.0,1.0,0.0,25.8066660563,1.0,78.03571256,0.0,1.0,0.0296699763296,54.5049978892,78.01197052,54.5049978892,2.0,0.0,61.0979086972,0.0566000007093,35.5219338967,0.936460246599,749.025196392,1.0,0.0,3683.4698098,0.0036834698098,627.595997378,0.589603476923,0.342791695807,0.589603476923,0.0,0.0,1079.46833801,627.595997378,1079.46833801,0.0,0.0,0.00107946833801,0.584163362781,1.0,5.14782965325,2.0,2.0,2.0,0.0,65.1810398102,70.1243764704,62.2035942078,0.622035942078,1.0,11.0833333333,3125.68138286,95.8257872858,1693.03508984,0.924732426483,1693.03508984,1.0,0.0,0.0,0.0,37.7283333143,1.0,66.375002861,1.0,0.0,39.7250003815,37.1350000699,1.0,66.208334287,0.0,1.0,74.8633337021,0.0,1571.2199707,0.000210821422236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370692846914,168493.0,1825.00061195,55.9500790439,988.517285208,0.539926191286,988.517285208,0.376905415166,1.0,1.0,1.0,0.0,1830.83780924,1830.83780924,1830.83780924,0.0,0.0,1079.46833801,1830.83780924
2017-04-14T02:00:00.000Z,0.0,0.0326393379119,0.801348628268,0.598909833689,52.8647499084,0.0455352002073,111.975001017,0.0,55.7683334351,1.0,91.1805559794,0.0,0.0,0.0,54.6083339055,56.183333079,1.0,91.0138893127,0.0,0.0,111.975001017,91.4760182699,2.0,0.0,126.643500646,73.7787507375,41.546875,0.519632102869,1277.08333333,0.0,0.537592857086,0.0,1.0,15.4694840113,84.9710000356,9.91799926758,2994.99947103,84.7565002441,84.6678873698,73.7825012207,73.6585184733,,2318.33285522,54.3859993617,54.2571970622,41.4124991099,41.1081542969,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,86.1064999898,100.0,9.63819503784,43.3440011342,1.33499908447,5.83128889402,40.0775000254,207.0,85.3250001272,674.54166158,0.537592857086,43.3440011342,0.894936261858,89.4936256409,2.0,1.0,1.0,1252.9107666,1252.9107666,0.0,0.52768803787,0.0,1.0,15.2954389254,83.7845007579,9.42599995931,1991.37573242,83.7740008036,83.592880249,73.7750002543,73.432510376,,2140.49987793,54.2089999517,54.132425944,41.4225006104,41.7004419963,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,9.3737274011,42.3515001933,0.682000796,5.92171144485,40.7404998144,207.0,79.4833342234,602.54166158,0.52768803787,42.3515001933,0.814566643125,81.4566650391,2.0,1.0,1.0,1140.39330037,1140.39330037,1277.08333333,0.518959333321,2.0,0.0,4651.10762533,0.0,8.99954255422,4.1739029487,4.2421875,4651.10762533,0.0509310323555,125.917496999,125.917496999,79.2979399363,2.0,54.5278905233,41.8466059367,41.6081196467,1.0,2945.04434617,1317.86005061,0.0,0.0,0.0,11.8741617203,1.0,0.0,41.3524993261,61.9083395004,1.0,91.2385819753,0.0,1.0,1.0,0.0,38.8641659419,1.0,90.4999980927,0.0,1.0,0.0326249160736,80.2166652679,90.2622585297,80.2166652679,2.0,0.0,90.2878951805,0.0566000007093,40.402383165,0.93954112939,739.46832208,1.0,0.0,5443.27528028,0.00544327528028,713.823015172,0.64906744791,0.290447259602,0.64906744791,0.0,0.0,1595.19247437,713.823015172,1595.19247437,0.0,0.0,0.00159519247437,0.648052752018,1.0,6.74915243103,2.0,2.0,2.0,0.0,71.3482526143,68.1260910034,61.9083395004,0.619083395004,1.0,9.91666666667,4262.90439678,130.690278346,2309.01548954,0.939514707511,2309.01548954,1.0,0.0,0.0,0.0,63.5183327993,1.0,79.4305566152,1.0,0.0,47.5500008265,62.3991664251,1.0,79.2500012716,0.0,1.0,125.917496999,0.0,1710.27001953,0.000239786716155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309146048784,168493.0,2724.89796699,83.5387427495,1475.94950005,0.600548705334,1475.94950005,0.310243196604,1.0,1.0,1.0,0.0,2457.66827393,2457.66827393,2457.66827393,0.0,0.0,1595.19247437,2457.66827393
2017-04-14T03:00:00.000Z,0.0,0.0313950112372,0.771622061558,0.546439919025,51.2702503204,0.0443230174652,93.4666665395,0.0,46.6366669337,1.0,86.0277773539,0.0,0.0,0.0,51.4916664759,46.8458334605,1.0,85.8194440206,0.0,0.0,93.4666665395,86.3097521464,2.0,0.0,124.205250104,72.9349997838,41.625,0.499103839417,1052.6166687,0.0,0.502403978793,0.0,1.0,14.9425134659,83.2594998678,9.89550209045,2796.66617839,83.0390001933,82.9569422404,72.9275004069,72.8274154663,,2039.99955241,54.3095003764,54.1839447021,41.4890000025,41.2290547689,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,87.3815002441,100.0,9.10007381439,41.5500001907,1.33350022634,5.84243965149,40.1554997762,207.0,73.6666673024,547.608332316,0.502403978793,41.5500001907,0.778544137137,77.8544139862,2.0,1.0,1.0,1089.96179199,1089.96179199,0.0,0.499561438748,0.0,1.0,14.8470303218,82.3009999593,9.39000066121,1851.89323934,82.332499822,82.1584726969,72.9424991608,72.6128768921,,1922.49991862,54.1414998372,54.0712254842,41.5275004705,41.8976771037,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,8.9123433431,40.8049993515,0.689500808716,5.93468693892,40.8379996618,207.0,70.4333337148,505.008331299,0.499561438748,40.8049993515,0.721800885882,72.180088679,2.0,1.0,1.0,1010.52124023,1010.52124023,1052.6166687,0.499096828933,2.0,0.0,4052.50805664,0.0,8.95744276047,3.9104441007,4.1796875,4052.50805664,0.0417983792366,88.1141668955,88.1141668955,70.6803359985,2.0,54.514600118,42.0274759928,41.6136945089,1.0,2400.8169112,1258.4225268,0.0,0.0,0.0,10.8722753525,1.0,0.0,34.4974991481,62.0552250544,1.0,85.7933775584,0.0,1.0,1.0,0.0,31.714998881,1.0,84.4285704295,0.0,1.0,0.0314006404099,66.212498347,84.1694641113,66.212498347,2.0,0.0,73.6032059781,0.0566000007093,38.5801732799,0.939789171107,738.695593013,1.0,0.0,4437.38898607,0.00443738898607,681.628494637,0.616596368639,0.323197806804,0.616596368639,0.0,0.0,1300.40998332,681.628494637,1300.40998332,0.0,0.0,0.00130040998332,0.616655409336,1.0,8.33271492948,2.0,2.0,2.0,0.0,72.5994586945,67.9695326487,62.0552250544,0.620552250544,1.0,11.0833333333,3659.239438,112.183379258,1982.03847795,0.939794175442,1982.03847795,1.0,0.0,0.0,0.0,44.4099998474,1.0,70.7500019073,1.0,0.0,42.3416674932,43.7041667302,1.0,70.5694459279,0.0,1.0,88.1141668955,0.0,1396.40002441,0.000228971964888,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343902755783,168493.0,2129.01729795,65.2704910486,1153.18887333,0.546790689686,1153.18887333,0.34387577307,1.0,1.0,1.0,0.0,2109.0133667,2109.0133667,2109.0133667,0.0,0.0,1300.40998332,2109.0133667
2017-04-14T04:00:00.000Z,0.0,0.0313132190575,0.772289684163,0.54911251668,51.1809988022,0.0440269161191,93.9566675822,0.0,46.9441661835,1.0,86.2083326976,0.0,0.0,0.0,51.5916671753,47.0316667557,1.0,86.0000006358,0.0,0.0,93.9566675822,86.3317822543,2.0,0.0,123.806999842,72.6260010401,42.0729166667,0.495782236248,1057.90831502,0.0,0.499062190119,0.0,1.0,14.850656271,82.9685007731,9.94199879964,2816.66617839,82.7509994507,82.6803817749,72.6125011444,72.5169423421,,2037.66619873,54.3694995244,54.2412745158,41.4334996541,41.1558736165,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,88.712000529,100.0,9.01916472117,41.3174997965,1.35900020599,5.83149162928,40.0744994481,207.0,73.741666158,548.316660563,0.499062190119,41.3174997965,0.784599282401,78.4599278768,2.0,1.0,1.0,1098.43899536,1098.43899536,0.0,0.499607582313,0.0,1.0,14.7793461482,82.0805002848,9.47249984741,1847.76872762,82.1120007833,81.9380442301,72.6395009359,72.3092676799,,1915.49991862,54.1954997381,54.1203155518,41.4225002925,41.7655436198,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,8.86290597916,40.6895004908,0.716500282288,5.91644016902,40.7060000102,207.0,70.7999998728,509.591664632,0.499607582313,40.6895004908,0.728240603492,72.8240610758,2.0,1.0,1.0,1019.53684489,1019.53684489,1057.90831502,0.495645099465,2.0,0.0,4059.50919596,0.0,8.93259771665,4.26545488834,4.35677083333,4059.50919596,0.0412131529747,87.9716663361,87.9716663361,70.5337600708,2.0,54.543065389,41.9294052124,41.6609137853,1.0,2412.37260123,1302.7251979,0.0,0.0,0.0,11.5435988108,1.0,0.0,34.7949991226,61.0689023336,1.0,85.9817326864,0.0,1.0,1.0,0.0,32.021665891,1.0,84.6904729207,0.0,1.0,0.0313064320022,66.8166634242,84.4181168874,66.8166634242,2.0,0.0,73.9574753226,0.0566000007093,39.9383853998,0.94307435181,728.623190635,1.0,0.0,4458.74717104,0.00445874717104,705.6251749,0.612362478349,0.330686905658,0.612362478349,0.0,0.0,1306.66915894,705.6251749,1306.66915894,0.0,0.0,0.00130666915894,0.612298732003,1.0,7.61221928034,2.0,2.0,2.0,0.0,77.6895268758,65.6829331716,61.0689023336,0.610689023336,1.0,11.0833333333,3715.09779913,113.895860722,2012.29433384,0.943049384006,2012.29433384,1.0,0.0,0.0,0.0,44.3766663869,1.0,70.6805585225,1.0,0.0,42.2833340963,43.595000267,1.0,70.4722226461,0.0,1.0,87.9716663361,0.0,1397.42993164,0.000237032905817,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350657040094,168493.0,2164.07438463,66.3452560422,1172.1776539,0.549333860296,1172.1776539,0.350836651614,1.0,1.0,1.0,0.0,2133.8164978,2133.8164978,2133.8164978,0.0,0.0,1306.66915894,2133.8164978
2017-04-14T05:00:00.000Z,0.0,0.0317675915789,0.794384214323,0.587759124454,52.1619997025,0.0445812211197,106.649166743,0.0,52.9799998601,1.0,89.7083326976,0.0,0.0,0.0,53.7416664759,53.7533330917,1.0,89.5694433848,0.0,0.0,106.649166743,90.0011342367,2.0,0.0,124.815750122,72.6537504196,41.9921875,0.50839658177,1214.60834757,0.0,0.520640331953,0.0,1.0,15.0923859278,83.6929988861,,2946.6661377,83.4860006968,83.3797556559,72.6499996185,72.5423380534,,2252.66619873,54.5614999135,54.434928894,41.5894997915,41.2551396688,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,87.4520003001,100.0,9.24447226524,41.8965009054,1.39049943288,5.84791366259,40.1990003586,207.0,81.7166659037,635.450002035,0.520640331953,41.8965009054,0.86992947533,86.9929466248,2.0,1.0,1.0,1217.90126546,1217.90126546,0.0,0.51629872079,0.0,1.0,14.958226045,82.6715005239,9.6263961792,1941.50697835,82.6594988505,82.4804941813,72.6575012207,72.3245722453,,2094.24992879,54.3919995626,54.3179473877,41.5634997686,41.8242696126,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0165017445882,100.0,9.02516102791,41.0914990107,0.742000579834,5.93306497733,40.8214991887,207.0,77.4666665395,579.158327738,0.51629872079,41.0959990819,0.799728110177,79.972811381,2.0,1.0,1.0,1119.61935425,1119.61935425,1214.60834757,0.50755453357,2.0,0.0,4507.00032552,0.0,8.91093738874,3.45862746239,3.57291666667,4507.00032552,0.0476575316709,114.642498016,114.642498016,76.9687945048,2.0,54.6974334717,41.980351766,41.7282400131,1.0,2791.07749379,1376.98672115,0.0,0.0,0.0,12.3596661886,1.0,0.0,39.2374998728,60.29033343,1.0,89.4920063019,0.0,1.0,1.0,0.0,36.6583328247,1.0,88.6130917867,0.0,1.0,0.0317221012929,75.8958326976,88.377799352,75.8958326976,2.0,0.0,85.567646045,0.0566000007093,42.2150630449,0.944951682838,722.907401215,1.0,0.0,5158.70097068,0.00515870097068,745.849161058,0.632789855904,0.312188834166,0.632789855904,0.0,0.0,1511.79584757,745.849161058,1511.79584757,0.0,0.0,0.00151179584757,0.63151538372,1.0,5.81520006168,2.0,2.0,2.0,0.0,80.1402206421,64.3087209066,60.29033343,0.6029033343,1.0,11.0833333333,4168.06421494,127.78270909,2257.64500863,0.94497869007,2257.64500863,1.0,0.0,0.0,0.0,57.8324988683,1.0,76.930557251,1.0,0.0,46.0500008265,56.8100001017,1.0,76.7500019073,0.0,1.0,114.642498016,0.0,1671.36999512,0.000250544907177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33036600449,168493.0,2601.39512243,79.7524459834,1409.0537983,0.589785288417,1409.0537983,0.33170355099,1.0,1.0,1.0,0.0,2389.09621175,2389.09621175,2389.09621175,0.0,0.0,1511.79584757,2389.09621175
2017-04-14T06:00:00.000Z,0.0,0.031628633718,0.7806054012,0.564689634212,51.4374996821,0.0443313924752,99.4191678365,0.0,49.4783337911,1.0,87.7222207387,0.0,0.0,0.0,52.5166667302,49.9016666412,1.0,87.5277773539,0.0,0.0,99.4191678365,87.9849058787,2.0,0.0,123.575999578,72.1384998957,41.9739583333,0.49986178016,1120.64167277,0.0,0.504255162179,0.0,1.0,14.8240661621,82.8604990641,9.95399475098,2872.08284505,82.636999766,82.5824584961,72.1204999288,72.0363133748,,2162.66619873,54.1639998754,54.0406112671,41.2849998474,41.0286178589,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,91.6189994812,100.0,9.00818562508,41.3519999186,1.33500003815,5.81588057677,39.9499998093,207.0,76.9999993642,585.983334859,0.504255162179,41.3519999186,0.828785167876,82.8785177867,2.0,1.0,1.0,1160.29923503,1160.29923503,0.0,0.502168847511,0.0,1.0,14.7092444102,81.8540007273,9.68563634699,1885.63896688,81.8779996236,81.7080307007,72.1564998627,71.8245010376,,2012.49990845,53.9884996414,53.91822052,41.3070001602,41.6564076742,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,8.80354921023,40.5709994634,0.685000419617,5.90569500128,40.6219997406,207.0,73.1166667938,534.658335368,0.502168847511,40.5709994634,0.75940696353,75.8915176392,2.0,1.0,1.0,1063.16974894,1063.16974894,1120.64167277,0.499417414104,2.0,0.0,4299.88248698,0.0,8.88833236694,4.50347727537,4.8828125,4299.88248698,0.0475357090311,107.175832748,107.175832748,75.2490094503,2.0,54.3083572388,41.794380188,41.780802091,1.0,2581.25527872,1335.18268403,0.0,0.0,0.0,12.8701531092,1.0,0.0,36.82999897,59.2503468196,1.0,87.5513699849,0.0,1.0,1.0,0.0,34.0783324242,1.0,86.3273804983,0.0,1.0,0.0316030689358,70.908331871,86.1317227681,70.908331871,2.0,0.0,79.1350073699,0.0566000007093,40.9334529647,0.947224061922,716.040516872,1.0,0.0,4770.89014601,0.00477089014601,723.205873705,0.623642025914,0.322585697316,0.623642025914,0.0,0.0,1398.14498901,723.205873705,1398.14498901,0.0,0.0,0.00139814498901,0.622883483768,1.0,7.31430140092,2.0,2.0,2.0,0.0,83.2394326528,62.5395934365,59.2503468196,0.592503468196,1.0,9.91666666667,3903.86616989,119.683039749,2114.54131183,0.943190325715,2114.54131183,1.0,0.0,0.0,0.0,53.9991661708,1.0,75.4027767181,1.0,0.0,45.1166671117,53.1766665777,1.0,75.1944452922,0.0,1.0,107.175832748,0.0,1589.55993652,0.000242938596646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342015485656,168493.0,2342.67465898,71.820705969,1268.91705069,0.565999954529,1268.91705069,0.342878113324,1.0,1.0,1.0,0.0,2241.90309652,2241.90309652,2241.90309652,0.0,0.0,1398.14498901,2241.90309652
