timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-14T07:00:00.000Z,0.0,0.0305776284911,0.769896657657,0.541584058693,50.3792508443,0.0432130025331,89.3466663361,0.0,44.4808340073,1.0,84.6527773539,0.0,0.0,0.0,50.6916666031,44.8274997075,1.0,84.4861094157,0.0,0.0,89.3466663361,84.9288508097,2.0,0.0,121.467000961,71.087750117,41.9791666667,0.482462174198,997.791671753,0.0,0.487777787488,0.0,1.0,14.4058740139,81.4324995677,9.98999786377,2747.08284505,81.2255007426,81.1417261759,71.0795001984,70.9893391927,,1996.33288574,54.3094994227,54.1839447021,41.4710000356,41.1946919759,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,91.6700000763,100.0,8.57235495249,39.754500707,1.38599967957,5.83351906141,40.085000356,207.0,71.1583328247,520.925003052,0.487777787488,39.754500707,0.762833360944,76.2833366394,2.0,1.0,1.0,1067.96670532,1067.96670532,0.0,0.477624106314,0.0,1.0,14.3007215659,80.4350001017,9.38700040181,1793.77547201,80.4830004374,80.3106791178,71.0960000356,70.7675959269,,1897.24992879,54.1370004018,54.0686747233,41.5080003738,41.9123586019,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,8.36887311935,38.9750000636,0.694001197815,5.93184856574,40.813999176,207.0,67.258333842,476.866668701,0.477624106314,38.9750000636,0.713109566825,71.3109556834,2.0,1.0,1.0,998.353393555,998.353393555,997.791671753,0.482582813978,2.0,0.0,3983.07977295,0.0,8.8634258906,3.69899712006,4.03645833333,3983.07977295,0.0412918537411,85.3949991862,85.3949991862,70.0487340291,2.0,54.4753774007,42.0147450765,41.807281812,1.0,2281.43857,1339.11620523,0.0,0.0,0.0,12.1851065954,1.0,0.0,33.0516659419,58.894393603,1.0,84.4063911438,0.0,1.0,1.0,0.0,30.1866661708,1.0,82.9523785909,0.0,1.0,0.0305858351191,63.2383317947,82.6372833252,63.2383317947,2.0,0.0,69.9433564511,0.0566000007093,41.0540451554,0.948243343872,712.976066646,1.0,0.0,4216.74403228,0.00421674403228,725.336477755,0.597521350152,0.350721923213,0.597521350152,0.0,0.0,1235.74833171,725.336477755,1235.74833171,0.0,0.0,0.00123574833171,0.597701102495,1.0,6.52935967497,2.0,2.0,2.0,0.0,85.021024704,61.7066059113,58.894393603,0.58894393603,1.0,10.5,3620.55477523,110.997401606,1961.08480946,0.948243273365,1961.08480946,1.0,0.0,0.0,0.0,43.1133327484,1.0,70.1250006358,1.0,0.0,41.9500013987,42.2816664378,1.0,69.9166692098,0.0,1.0,85.3949991862,0.0,1288.63000488,0.000243654307036,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369864920811,168493.0,2068.46147316,63.4139967761,1120.38862158,0.541741473312,1120.38862158,0.369714437892,1.0,1.0,1.0,0.0,2068.12414551,2068.12414551,2068.12414551,0.0,0.0,1235.74833171,2068.12414551
2017-04-14T08:00:00.000Z,0.0,0.0316666798407,0.795782255399,0.589072008436,52.1192483902,0.0445475525756,106.752499898,0.0,53.1183331807,1.0,89.7083346049,0.0,0.0,0.0,53.7000001272,53.5991659164,1.0,89.5000012716,0.0,0.0,106.752499898,89.9783554077,2.0,0.0,124.592998823,72.4737504323,41.9791666667,0.508172740147,1215.44166056,0.0,0.520367856139,0.0,1.0,15.0670043627,83.5549996694,,2943.74951172,83.36449941,83.2328872681,72.4850012461,72.3620223999,,2276.33284505,54.5644995372,54.4361953735,41.6660003662,41.3614018758,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,90.7190004985,100.0,9.20712892214,41.6984990438,1.37850030263,5.85987536112,40.2875000636,207.0,82.2916666667,638.933334351,0.520367856139,41.6984990438,0.873499770392,87.2341009776,2.0,1.0,1.0,1222.89967855,1222.89967855,0.0,0.514207947629,0.0,1.0,14.9062541326,82.4704996745,9.77657100133,1937.00754801,82.4569988251,82.2638956706,72.4624996185,72.1281178792,,2100.99992879,54.3934996923,54.3236846924,41.6160004934,41.8561859131,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,8.96974245707,40.8409983317,0.763001124064,5.93671433131,40.8529993693,207.0,77.3416671753,576.508331299,0.514207947629,40.8409983317,0.798727293469,79.8727302551,2.0,1.0,1.0,1118.21821086,1118.21821086,1215.44166056,0.506768922461,2.0,0.0,4535.58833822,0.0,8.84390815099,3.29572755098,3.82291666667,4535.58833822,0.0490115028177,118.582499186,118.582499186,77.4567871094,2.0,54.689839681,42.0338465373,41.7037150065,1.0,2799.88692751,1376.22287328,0.0,0.0,0.0,11.9367856979,1.0,0.0,39.1766659419,60.5482155482,1.0,89.4063898722,0.0,1.0,1.0,0.0,36.5633323987,1.0,88.4464270274,0.0,1.0,0.0316012384681,75.739997228,88.28155454,75.739997228,2.0,0.0,85.8377218521,0.0566000007093,42.1916453274,0.945831925651,720.246819374,1.0,0.0,5174.98329691,0.00517498329691,745.435420472,0.634072608813,0.311664452943,0.634072608813,0.0,0.0,1516.56750488,745.435420472,1516.56750488,0.0,0.0,0.00151656750488,0.631950000922,1.0,5.67843401109,2.0,2.0,2.0,0.0,83.769352595,63.6248661677,60.5482155482,0.605482155482,1.0,10.5,4176.10980079,128.029367179,2262.00292535,0.945737061756,2262.00292535,1.0,0.0,0.0,0.0,59.7624998093,1.0,77.5833333333,1.0,0.0,46.4083337784,58.8199993769,1.0,77.3472220103,0.0,1.0,118.582499186,0.0,1902.55004883,0.000250405923851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32954662088,168493.0,2614.66564236,80.159287841,1416.2418169,0.592126720809,1416.2418169,0.331827941517,1.0,1.0,1.0,0.0,2391.78839111,2391.78839111,2391.78839111,0.0,0.0,1516.56750488,2391.78839111
2017-04-14T09:00:00.000Z,0.0,0.0343619023993,0.857484542374,0.672264262353,54.6775019964,0.0479041700166,134.963331858,0.0,66.9908326467,1.0,96.9444433848,0.0,0.0,0.0,58.058333079,67.9633337657,1.0,96.7638880412,0.0,0.0,134.963331858,97.2114874522,2.0,0.0,129.705000877,75.027498881,41.9583333333,0.554709004699,1562.92498779,0.0,0.572223867436,0.0,1.0,15.7946102619,86.9210001628,,3226.66611735,86.7080008189,86.5943705241,75.0319983164,74.8978652954,,2707.99940999,54.7774998347,54.65087382,42.342499733,41.957631429,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,85.9384994507,100.0,9.85667967796,44.3655010859,1.48200003306,5.9379307429,40.8604996999,207.0,98.7416667938,802.308329264,0.572223867436,44.3655010859,0.988489850725,100.16912206,2.0,1.0,1.0,1402.3677063,1402.3677063,0.0,0.577889170935,0.0,1.0,16.0170013905,86.109500885,,2161.60443115,85.994000117,85.8099746704,75.0229994456,74.6807632446,,2433.99993896,54.6094999313,54.5283253988,41.6310002009,41.8032099406,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.115500768026,100.0,10.0810981592,44.3629999161,0.78250058492,5.93590335051,40.848499616,207.0,95.1083335876,760.616658529,0.577889170935,44.3629999161,0.939816066197,93.9816055298,2.0,1.0,1.0,1315.74249268,1315.74249268,1562.92498779,0.554727949163,2.0,0.0,5389.14709473,0.0,8.79228340496,3.59830603997,4.36979166667,5389.14709473,0.0763378038773,215.470832825,215.470832825,95.6871693929,2.0,54.8777364095,42.3229980469,41.5696099599,1.0,3711.18664003,1188.77127832,0.0,0.0,0.0,12.7264502843,1.0,0.0,49.3449989955,62.3055480321,1.0,97.1118691762,0.0,1.0,1.0,0.0,47.4716653824,1.0,97.0357144674,0.0,1.0,0.0343659011233,96.8166650136,96.7532062531,96.8166650136,2.0,0.0,113.775954099,0.0566000007093,36.4448354436,0.941999104618,731.910660021,1.0,0.0,6859.32302663,0.00685932302663,643.901678214,0.713446038327,0.228531798925,0.713446038327,0.0,0.0,2010.17584229,643.901678214,2010.17584229,0.0,0.0,0.00201017584229,0.713311284781,1.0,6.53288709782,2.0,2.0,2.0,0.0,79.4387949163,66.4458021684,62.3055480321,0.623055480321,1.0,9.33333333333,4890.19920287,149.921611067,2648.79168176,0.94010180202,2648.79168176,1.0,0.0,0.0,0.0,108.378334681,1.0,95.7916673024,1.0,0.0,57.3916680018,107.092500051,1.0,95.6527792613,0.0,1.0,215.470832825,0.0,2074.82006836,0.000216298810298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243092608092,168493.0,3498.09448439,107.243067001,1894.7538102,0.672480770616,1894.7538102,0.243193857759,1.0,1.0,1.0,0.0,2817.55834961,2817.55834961,2817.55834961,0.0,0.0,2010.17584229,2817.55834961
2017-04-14T10:00:00.000Z,0.0,0.0328833518816,0.775582586028,0.555477320492,52.1642494202,0.0459795786453,100.171666463,0.0,49.9649991989,1.0,87.8750006358,0.0,0.0,0.0,52.6166671117,50.1358337402,1.0,87.6944459279,0.0,0.0,100.171666463,88.1011880239,2.0,0.0,126.722999573,74.5587501526,42.0208333333,0.518148583526,1128.97497559,0.0,0.522501304239,0.0,1.0,15.4199294249,84.9319998423,9.83999888102,2875.41615804,84.6979999542,84.6399205526,74.5504995982,74.445177714,,2003.99956258,54.7549997965,54.6438700358,41.3584998449,41.08715566,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,85.779499054,100.0,9.5967502594,43.3395001094,1.34549967448,5.82317928473,40.0130001704,207.0,77.0833339691,585.066660563,0.522501304239,43.3395001094,0.799315185547,79.9572855632,2.0,1.0,1.0,1119.04125977,1119.04125977,0.0,0.524146550292,0.0,1.0,15.3703750769,84.025999705,9.4336346713,1908.13618978,84.0499992371,83.8759231567,74.567000707,74.2279001872,,1884.24992879,54.588499705,54.5149383545,41.3850002289,41.682568868,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,9.46244994799,42.6649990082,0.745000839233,5.9079250892,40.6399993896,207.0,74.2750008901,543.908330282,0.524146550292,42.6649990082,0.740587601435,74.0587584178,2.0,1.0,1.0,1036.82264201,1036.82264201,1128.97497559,0.51803567648,2.0,0.0,3984.2467041,0.0,8.68189112345,4.37145938476,6.49739583333,3984.2467041,0.040508954354,88.399166743,88.399166743,70.7400360107,2.0,54.9871775309,41.8676223755,41.4861183167,1.0,2564.71640372,1200.83329505,0.0,0.0,0.0,11.1328525543,1.0,0.0,37.1316658656,63.4176470439,1.0,87.8310476939,0.0,1.0,1.0,0.0,34.5166659355,1.0,86.684521993,0.0,1.0,0.032863780548,71.6483313243,86.3813444773,71.6483313243,2.0,0.0,78.6279656969,0.0566000007093,36.8146275331,0.93609065622,750.198825796,1.0,0.0,4740.32162518,0.00474032162518,650.435107275,0.637574006032,0.29852037184,0.637574006032,0.0,0.0,1389.18665568,650.435107275,1389.18665568,0.0,0.0,0.00138918665568,0.637375394503,1.0,10.0285151885,2.0,2.0,2.0,0.0,69.0166063309,70.3366241455,63.4176470439,0.634176470439,1.0,10.5,3765.54969877,115.44259323,2039.62176296,0.936094377872,2039.62176296,1.0,0.0,0.0,0.0,44.8908335368,1.0,70.9166666667,1.0,0.0,42.4333340327,43.5083332062,1.0,70.7222245534,0.0,1.0,88.399166743,0.0,1654.52001953,0.00021849351328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318899866185,168493.0,2237.60254313,68.5994505083,1212.00441075,0.556255348648,1212.00441075,0.31910726216,1.0,1.0,1.0,0.0,2178.86338298,2178.86338298,2178.86338298,0.0,0.0,1389.18665568,2178.86338298
2017-04-14T11:00:00.000Z,0.0,0.0335535345627,0.80374759348,0.603291865476,53.668000857,0.0468061885028,116.493333181,0.0,57.9533332189,1.0,92.3472232819,0.0,0.0,0.0,55.308333079,58.4866666794,1.0,92.1805547078,0.0,0.0,116.493333181,92.6122500102,2.0,0.0,128.950500806,75.2824999491,42.0104166667,0.53628033108,1333.96666463,0.0,0.547306498415,0.0,1.0,15.9444825649,86.4424997965,,3029.16617839,86.2445004781,86.1327819824,75.2944997152,75.1702423096,,2298.99951172,54.8629995982,54.746421814,41.5955003103,41.2748667399,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,94.128499349,100.0,10.0852153301,44.6490001678,1.31399981181,5.85926715533,40.2815004985,207.0,87.7416667938,696.191655477,0.547306498415,44.6490001678,0.90757295881,90.7572968801,2.0,1.0,1.0,1270.60214233,1270.60214233,0.0,0.55028904777,0.0,1.0,15.8151572545,85.4540011088,9.76500320435,2028.12113444,85.4120006561,85.2221552531,75.2705001831,74.9352620443,,2121.74987793,54.6799996694,54.6092936198,41.5860004425,41.7566070557,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,9.88107864062,43.8260002136,0.754000345866,5.93407873313,40.8320000966,207.0,83.0166670481,637.774993896,0.55028904777,43.8260002136,0.827253563291,82.7253564199,2.0,1.0,1.0,1158.15498861,1158.15498861,1333.96666463,0.535836660091,2.0,0.0,4568.26057943,0.0,8.60482899348,3.48391580582,5.4375,4568.26057943,0.0480328639177,119.895832062,119.895832062,78.2104403178,2.0,55.047281901,41.9803492228,41.4173825582,1.0,3053.27939874,1215.73020532,0.0,0.0,0.0,11.0389356613,1.0,0.0,42.8674993515,64.2555640539,1.0,92.3002243042,0.0,1.0,1.0,0.0,40.5949989955,1.0,91.7261899312,0.0,1.0,0.0335320670116,83.4624989827,91.4434274038,83.4624989827,2.0,0.0,93.6061185864,0.0566000007093,37.2713305619,0.929561856606,770.832295004,1.0,0.0,5643.32428356,0.00564332428356,658.504065279,0.664866869961,0.264731336628,0.664866869961,0.0,0.0,1653.81832886,658.504065279,1653.81832886,0.0,0.0,0.00165381832886,0.664210602641,1.0,8.5231523761,2.0,2.0,2.0,0.0,59.0521087646,74.2244935469,64.2555640539,0.642555640539,1.0,9.91666666667,4261.18648214,130.637611262,2308.0849757,0.92789468264,2308.0849757,1.0,0.0,0.0,0.0,60.4266665777,1.0,78.2222232819,1.0,0.0,46.8000005086,59.4691664378,1.0,77.9999993642,0.0,1.0,119.895832062,0.0,1847.88000488,0.000221204029615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285303215528,168493.0,2775.2680256,85.0829662103,1503.23259972,0.604328502084,1503.23259972,0.286101354344,1.0,1.0,1.0,0.0,2487.4428304,2487.4428304,2487.4428304,0.0,0.0,1653.81832886,2487.4428304
2017-04-14T12:00:00.000Z,0.0,0.0346969084535,0.831105972323,0.640452999203,54.8830013275,0.0480192435965,128.658334096,0.0,63.8499994278,1.0,95.4583352407,0.0,0.0,0.0,57.1833333969,64.792500178,1.0,95.3055566152,0.0,0.0,128.658334096,95.7701377869,2.0,0.0,131.232001305,76.3489999771,42.3776041667,0.554447152863,1485.87497965,0.0,0.581333523432,0.0,1.0,16.4678270022,88.0999991099,,3147.08280436,87.8810011546,87.794128418,76.3700002035,76.2572174072,,2527.66615804,54.6349995931,54.5470403035,41.7769997915,41.422492981,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.218997955322,91.906999588,100.0,10.5886911551,46.1040013631,1.34999974569,5.87913584709,40.4284998576,207.0,97.1500008901,787.641662598,0.581333523432,46.1040013631,0.967855333601,96.7855319977,2.0,1.0,1.0,1354.99746704,1354.99746704,0.0,0.571175629577,0.0,1.0,16.2297236125,86.7995001475,,2103.48669434,86.7020003001,86.5326131185,76.3279997508,75.9985478719,,2262.49993896,54.4609998067,54.3874359131,41.4929997126,41.6640574137,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0974998474121,100.0,10.3025381565,45.2090005875,0.710499445597,5.92718549569,40.782500267,207.0,88.7916666667,698.23332723,0.571175629577,45.2090005875,0.873167920794,87.3167915344,2.0,1.0,1.0,1222.43508911,1222.43508911,1485.87497965,0.55458168464,2.0,0.0,5018.66878255,0.0,8.51173539595,3.99915796518,6.34895833333,5016.65327592,0.0592783464583,158.609166463,158.609166463,86.086250941,2.0,54.8406982422,42.0193148526,41.3580849965,1.0,3445.21533496,1117.08098325,0.0,0.0,0.0,11.3921368917,1.0,0.0,47.4524993896,64.9778633118,1.0,95.6678053538,0.0,1.0,1.0,0.0,45.5324993134,1.0,95.4047609965,0.0,1.0,0.0346967203718,92.9849993388,95.1042563121,92.9849993388,2.0,0.0,105.62192092,0.0566000007093,34.2469853993,0.922315914541,794.314216696,1.0,0.0,6367.73279574,0.00636773279574,605.070405833,0.696330651943,0.225779132423,0.696330651943,0.0,0.0,1866.11165365,605.070405833,1866.11165365,0.0,0.0,0.00186611165365,0.695541332165,1.0,8.50274264803,2.0,2.0,2.0,0.0,49.8928569447,78.1726691506,64.9778633118,0.649778633118,1.0,11.6666666667,4563.37075503,139.901845939,2471.76403154,0.922326944462,2471.76403154,1.0,0.0,0.0,0.0,79.9166653951,1.0,86.1388893127,1.0,0.0,51.5750007629,78.6924997965,1.0,85.9583339691,0.0,1.0,158.609166463,0.0,1886.78991699,0.000203254647963,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244792948725,168493.0,3168.9441308,97.1521178912,1716.46849247,0.64049202097,1716.46849247,0.24474897332,1.0,1.0,1.0,0.0,2682.96250407,2679.92174183,2679.92174183,0.0,0.0,1866.11165365,2679.92174183
2017-04-14T13:00:00.000Z,0.0,0.0345349988612,0.825046911371,0.632733358594,54.8394997915,0.0480687703791,127.061665217,0.0,63.1250003179,1.0,95.0416666667,0.0,0.0,0.0,56.9166666667,63.8674996694,1.0,94.8611106873,0.0,0.0,127.061665217,95.3562672933,2.0,0.0,131.381999652,76.5424998601,41.9010416667,0.55424536821,1465.04164632,0.0,0.578042504859,0.0,1.0,16.4859569867,88.1569989522,,3075.83284505,87.9589996338,87.8742396037,76.5619996389,76.4641952515,,2470.99951172,54.621500651,54.5336608887,41.6119998296,41.274230957,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,96.2960007985,100.0,10.6228377024,46.3469998042,1.30650011698,5.86311924458,40.3054997126,207.0,95.4999993642,774.016662598,0.578042504859,46.3469998042,0.956564694359,95.6564680735,2.0,1.0,1.0,1339.1905721,1339.1905721,0.0,0.571826986464,0.0,1.0,16.2756519318,86.9405008952,,2075.74014282,86.8460000356,86.6776504517,76.5230000814,76.1879882812,,2235.99991862,54.4415003459,54.3587468465,41.4720007579,41.6219406128,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,10.3500884374,45.3739992778,0.701500892639,5.9257663091,40.7704998652,207.0,88.0749988556,691.02498881,0.571826986464,45.3739992778,0.863109109061,86.3109111786,2.0,1.0,1.0,1208.35275269,1208.35275269,1465.04164632,0.554223191984,2.0,0.0,4908.40043132,0.0,8.44238584692,4.23959439993,7.02864583333,4908.40043132,0.057251464693,151.360834757,151.360834757,84.8676363627,2.0,54.893149636,41.9609624689,41.3176104228,1.0,3386.95696748,1085.71773463,0.0,0.0,0.75,11.0760625203,1.0,0.0,46.6833321253,65.4859371185,1.0,95.0913219452,0.0,1.0,1.0,0.0,44.6033328374,1.0,94.8511867523,0.0,1.0,0.0345355942411,91.2866655986,94.5641015371,91.2866655986,2.0,0.0,103.835861099,0.0566000007093,33.2854644948,0.916419634011,813.892196535,1.0,0.0,6260.05484787,0.00626005484787,588.0824042,0.694037655716,0.222479647232,0.694037655716,0.0,0.0,1834.55582682,588.0824042,1834.55582682,0.0,0.0,0.00183455582682,0.693982114395,1.0,9.15234904568,2.0,2.0,2.0,0.0,43.8273239136,81.1854497736,65.4859371185,0.654859371185,1.0,11.0833333333,4477.63356461,137.273352255,2425.32421439,0.917533447332,2425.32421439,1.0,0.0,0.0,0.0,76.3516674042,1.0,84.9583339691,1.0,0.0,50.8583345413,75.0091667175,1.0,84.7638912201,0.0,1.0,151.360834757,0.0,1912.86999512,0.000197548055378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242475789715,168493.0,3088.42222196,94.6835120537,1672.85354889,0.63286346398,1672.85354889,0.242517761193,1.0,1.0,1.0,0.0,2643.30877686,2643.30877686,2643.30877686,0.0,0.0,1834.55582682,2643.30877686
2017-04-14T14:00:00.000Z,0.0,0.0344701932941,0.807728507438,0.588061033623,53.202249527,0.0474352639855,108.654998779,0.0,54.0758323669,1.0,89.8472220103,0.0,0.0,0.0,53.8083337148,54.5658337275,1.0,89.6805553436,0.0,0.0,108.654998779,90.1363315582,2.0,0.0,129.328499476,76.1262499491,41.9375,0.546120896501,1245.625,0.0,0.551535341606,0.0,1.0,15.9819509188,86.6840000153,8.97120056152,2849.99947103,86.4484996796,86.439877828,76.1210002899,76.0667444865,,2100.99954224,54.8705002467,54.8126729329,41.603000323,41.3276824951,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,91.3040002187,100.0,10.1267386278,44.8454993566,1.35000038147,5.85642886162,40.2529999415,207.0,82.5166657766,644.0,0.551535341606,44.8454993566,0.808187917734,82.4874636332,2.0,1.0,1.0,1154.82448832,1154.82448832,0.0,0.556409046405,0.0,1.0,15.9094318549,85.7854995728,8.61000061035,1930.63331095,85.7599995931,85.5997695923,76.1314996084,75.7944361369,,1913.74995931,54.7115004857,54.6188557943,41.3085002899,41.5785344442,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,10.0130630334,44.4514993032,0.751000404358,5.89636878173,40.5574998856,207.0,79.0749998093,601.625005086,0.556409046405,44.4514993032,0.762293276106,76.2293278376,2.0,1.0,1.0,1067.21058655,1067.21058655,1245.625,0.541370913023,2.0,0.0,4153.4414266,0.0,8.31879544258,4.68110615015,7.6171875,4153.4414266,0.0462768275452,111.850001653,111.850001653,75.0435873667,2.0,55.2396011353,42.0255686442,41.3478574753,1.0,2851.840525,996.308134089,0.0,0.0,0.5,10.4743881226,1.0,0.0,40.4791660309,65.6466121674,1.0,90.1141535441,0.0,1.0,1.0,0.0,38.14249897,1.0,89.232140859,0.0,1.0,0.034262795741,78.6216656367,88.8114274343,78.6216656367,2.0,0.0,87.4304927623,0.0566000007093,30.5443836508,0.913913307543,822.353447244,1.0,0.0,5271.00824583,0.00527100824583,539.653414629,0.677248369158,0.236600908457,0.677248369158,0.0,0.0,1544.70833333,539.653414629,1544.70833333,0.0,0.0,0.00154470833333,0.669351344307,1.0,9.74832285216,2.0,2.0,2.0,0.0,41.4640874863,82.4216690063,65.6466121674,0.656466121674,1.0,9.91666666667,3848.14865909,117.974876413,2084.36174796,0.913849277615,2084.36174796,1.0,0.0,0.0,0.0,56.495833238,1.0,75.2361119588,1.0,0.0,45.0250005722,55.3541671435,1.0,75.0416673024,0.0,1.0,111.850001653,0.0,1954.25,0.000181279837446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258905833,168493.0,2533.86608288,77.6821699102,1372.47648298,0.601736547766,1372.47648298,0.26760490151,1.0,1.0,1.0,0.0,2280.85943604,2280.85943604,2280.85943604,0.0,0.0,1544.70833333,2280.85943604
2017-04-14T15:00:00.000Z,0.0,0.0318600223044,0.775769249775,0.513564367884,50.0365018845,0.0452972341868,77.2241668701,0.0,38.461666743,1.0,80.7500019073,0.0,0.0,0.0,48.3583332698,38.6416667302,1.0,80.5972232819,0.0,0.0,77.2241668701,81.0284678141,2.0,0.0,124.257751465,74.2212495804,41.8463541667,0.499851699633,852.199991862,0.0,0.503631987437,0.0,1.0,14.8990022341,83.2355009715,8.82000160217,2499.58284505,83.0360012054,83.0122553507,74.2159996033,74.163907369,,1545.33298747,55.0624996821,54.9942220052,41.4259999593,41.2125091553,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,91.3639990489,100.0,9.07359266281,41.6100012461,1.3994995753,5.82520671686,40.026500384,207.0,62.1333335241,442.10000356,0.503631987437,41.6100012461,0.627085389637,62.7085380554,2.0,1.0,1.0,877.919545492,877.919545492,0.0,0.497117474297,0.0,1.0,14.8566996257,82.3624998728,8.2170009613,1656.16767375,82.4435005188,82.2632598877,74.2264995575,73.8847325643,,1473.74997965,54.8884992599,54.7960917155,41.4524997075,41.9978942871,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,8.93519099553,40.9910008113,0.71050008138,5.92150870959,40.7419996262,207.0,59.6833333969,410.099998474,0.497117474297,40.9910008113,0.58926546006,58.9265464147,2.0,1.0,1.0,824.971644084,824.971644084,852.199991862,0.499854940233,2.0,0.0,3072.3447876,0.0,8.34375234084,4.92941685518,7.8671875,3072.3447876,0.0302176818854,51.509999911,51.509999911,60.0,2.0,55.564781189,42.245300293,41.3516775767,1.0,1911.23086627,970.434105704,0.0,0.0,0.0,8.35142707825,1.0,0.0,28.5791659355,65.864572525,1.0,80.4851589203,0.0,1.0,1.0,0.0,25.7391661008,1.0,78.5714263916,0.0,1.0,0.0318614858016,54.3183323542,78.251996994,54.3183323542,2.0,0.0,58.593688867,0.0566000007093,29.7511488848,0.914506421884,820.341110499,1.0,0.0,3532.49544197,0.00353249544197,525.63866629,0.607203199713,0.30830953209,0.607203199713,0.0,0.0,1035.22417196,525.63866629,1035.22417196,0.0,0.0,0.00103522417196,0.607205683986,1.0,9.03461870713,2.0,2.0,2.0,0.0,42.6893494346,82.1318928112,65.864572525,0.65864572525,1.0,10.5,2884.76728982,88.4399472699,1562.5432184,0.916498346547,1562.5432184,1.0,0.0,0.0,0.0,26.1683333715,1.0,60.1666717529,1.0,0.0,35.9083347321,25.3416665395,1.0,59.8472245534,0.0,1.0,51.509999911,0.0,1065.35998535,0.000176572017145,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336399441692,168493.0,1616.53629298,49.5590701599,875.601935315,0.513577939156,875.601935315,0.336396128911,1.0,1.0,1.0,0.0,1704.90565999,1704.90565999,1704.90565999,0.0,0.0,1035.22417196,1704.90565999
2017-04-14T16:00:00.000Z,0.0,0.0319349401132,0.771577172591,0.517782199004,50.5539976756,0.0454326625573,81.1341673533,0.0,40.5116666158,1.0,82.0972213745,0.0,0.0,0.0,49.1166664759,40.6700000763,1.0,81.8611087799,0.0,0.0,81.1341673533,82.3491706848,2.0,0.0,125.207248688,74.6532510122,42.1744791667,0.503616017529,899.366668701,0.0,0.504227135858,0.0,1.0,15.0935945511,83.8685003916,9.00449752808,2559.99951172,83.658498764,83.6207275391,74.654001236,74.5873972575,,1622.66626994,55.1239999135,55.0528284709,41.4724998474,41.2583236694,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,85.2590001424,100.0,9.2590619723,42.1859989166,1.37550004323,5.834532698,40.0969998042,207.0,64.7166678111,465.316668193,0.504227135858,42.1859989166,0.659193769182,65.9193763733,2.0,1.0,1.0,922.871276855,922.871276855,0.0,0.5006897842,0.0,1.0,15.060961167,83.0284996033,8.44499905904,1659.91718547,83.0974998474,82.9117762248,74.6525007884,74.3114522298,,1540.24995931,54.9424997965,54.8477300008,41.4315007528,41.9704462687,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,9.13620861371,41.6659990946,0.66700108846,5.92475259304,40.7644996643,207.0,62.299999555,434.050000509,0.5006897842,41.6659990946,0.619226571946,61.9226573308,2.0,1.0,1.0,866.917200724,866.917200724,899.366668701,0.503614557181,2.0,0.0,3205.36694336,0.0,8.35650555293,4.34303605556,6.82552083333,3205.36694336,0.0301727823753,53.8899997075,53.8899997075,60.5382172267,2.0,55.6065394084,42.2338307699,41.3325328827,1.0,2014.98115001,989.141709567,0.0,0.0,0.0,7.97507667542,1.0,0.0,29.9274994532,66.6789245605,1.0,81.7751127879,0.0,1.0,1.0,0.0,27.1024993261,1.0,79.9226169586,0.0,1.0,0.0319355841214,57.0299984614,79.7488505046,57.0299984614,2.0,0.0,61.7744201711,0.0566000007093,30.3246785089,0.91119385886,831.687784361,1.0,0.0,3724.25532347,0.00372425532347,535.77169839,0.61116009155,0.300014686376,0.61116009155,0.0,0.0,1091.4208374,535.77169839,1091.4208374,0.0,0.0,0.0010914208374,0.611112172405,1.0,9.4375191926,2.0,2.0,2.0,0.0,41.415160497,83.725107193,66.6789245605,0.666789245605,1.0,9.91666666667,3004.12285958,92.09909868,1627.19253579,0.911174777926,1627.19253579,1.0,0.0,0.0,0.0,27.3033331235,1.0,60.6527795792,1.0,0.0,36.2583347956,26.586666584,1.0,60.4305578868,0.0,1.0,53.8899997075,0.0,1117.14001465,0.000179975895194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329261403678,168493.0,1707.14461794,52.3369009785,924.680217714,0.517790779822,924.680217714,0.329270932574,1.0,1.0,1.0,0.0,1785.8182373,1785.8182373,1785.8182373,0.0,0.0,1091.4208374,1785.8182373
2017-04-14T17:00:00.000Z,0.0,0.0320739588913,0.770575910973,0.519520607449,50.7744998932,0.045415421602,82.3541679382,0.0,41.0241673787,1.0,82.513888677,0.0,0.0,0.0,49.4000002543,41.3300005595,1.0,82.3333333333,0.0,0.0,82.3541679382,82.8282839457,2.0,0.0,125.660250028,74.8857501348,41.625,0.505908052671,917.433349609,0.0,0.512971709572,0.0,1.0,15.1902863979,84.1909999847,9.09300041199,2580.83284505,83.9810002645,83.9405263265,74.8879998525,74.8248545329,,1658.99962362,54.8765001297,54.8075739543,41.4530003866,41.2379659017,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,84.4730008443,100.0,9.35514545441,42.5279998779,1.34850088755,5.83514094353,40.104499499,207.0,65.9166673024,475.941668193,0.512971709572,42.5279998779,0.662770730881,66.2770741781,2.0,1.0,1.0,927.879023234,927.879023234,0.0,0.501961370697,0.0,1.0,15.1407318115,83.2939999898,8.4749991099,1672.29062907,83.358499527,83.180132548,74.8835004171,74.5417149862,,1595.49994914,54.6980002721,54.5990905762,41.4675003688,41.9800211589,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,9.20827484131,41.8909991582,0.64750067393,5.93245677153,40.8199996948,207.0,63.1583331426,441.491668701,0.501961370697,41.8909991582,0.628232763381,62.8232762019,2.0,1.0,1.0,879.525868734,879.525868734,917.433349609,0.505935624963,2.0,0.0,3315.05185954,0.0,8.32346439362,4.33793075879,6.85677083333,3315.05185954,0.0319743288642,57.9750003815,57.9750003815,61.9615974426,2.0,55.3579076131,42.2287317912,41.336306572,1.0,2060.22381125,975.795778746,0.0,0.0,0.0,7.2851861318,1.0,0.0,30.5166657766,67.6028137207,1.0,82.3116429647,0.0,1.0,1.0,0.0,27.6474995613,1.0,80.6369024913,0.0,1.0,0.0320758616843,58.1641651789,80.2907842,58.1641651789,2.0,0.0,63.1614501018,0.0566000007093,29.9155247368,0.906836054754,846.762860081,1.0,0.0,3807.87656328,0.00380787656328,528.54283325,0.615364905681,0.291458857078,0.615364905681,0.0,0.0,1115.92666626,528.54283325,1115.92666626,0.0,0.0,0.00111592666626,0.615410159032,1.0,9.83498608824,2.0,2.0,2.0,0.0,39.6681029002,85.7896137238,67.6028137207,0.676028137207,1.0,10.5,3036.01958999,93.0769748387,1644.46949951,0.906823762759,1644.46949951,1.0,0.0,0.0,0.0,29.2866665522,1.0,62.0416676203,1.0,0.0,37.1000006994,28.6883331935,1.0,61.8333346049,0.0,1.0,57.9750003815,0.0,1139.7800293,0.000177547582017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321406285375,168493.0,1739.42255527,53.3264640136,942.163663345,0.51954529931,942.163663345,0.321375957273,1.0,1.0,1.0,0.0,1813.43891398,1813.43891398,1813.43891398,0.0,0.0,1115.92666626,1813.43891398
2017-04-14T18:00:00.000Z,0.0,0.03176051642,0.783380609207,0.510798378301,49.371998469,0.0451868233776,72.9533348083,0.0,36.4216664632,1.0,79.2222232819,0.0,0.0,0.0,47.4166663488,36.5316673915,1.0,79.0277767181,0.0,0.0,72.9533348083,79.4764690399,2.0,0.0,123.157498678,73.7855002085,41.46875,0.494767969576,798.441660563,0.0,0.49968530026,0.0,1.0,14.6754024824,82.4900004069,8.52449862162,2439.16619873,82.2964986165,82.300163269,73.7719999949,73.7283554077,,1503.66631063,54.6635004679,54.5929056803,41.3824996948,41.1285146077,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,89.5220006307,100.0,8.86621236801,40.9139989217,1.47749964396,5.8091900746,39.9050000509,207.0,59.4000005722,415.841664632,0.49968530026,40.9139989217,0.594467755272,59.4467751185,2.0,1.0,1.0,832.254857381,832.254857381,0.0,0.492821869783,0.0,1.0,14.6270564397,81.6034990946,7.92299969991,1596.92508952,81.7220001221,81.5502090454,73.7990004222,73.4631195068,,1421.24996948,54.4925003052,54.3950831095,41.395500501,41.9634246826,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.118501027425,100.0,8.71690106392,40.3264996211,0.737501462301,5.91015525659,40.6579990387,207.0,56.8750003179,382.599998474,0.492821869783,40.3264996211,0.55410446167,55.4104458491,2.0,1.0,1.0,775.746246338,775.746246338,798.441660563,0.494331759578,2.0,0.0,2990.08109538,0.0,8.36096000671,6.23675195376,9.22916666667,2990.08109538,0.032041983723,51.6758343379,51.6758343379,60.3380937576,2.0,55.1598917643,42.2083536784,41.4114761353,1.0,1798.79879998,926.74378666,0.0,0.0,0.0,8.09888712565,1.0,0.0,27.1349991163,65.6731128693,1.0,78.9783083598,0.0,1.0,1.0,0.0,24.1191663742,1.0,76.851190567,0.0,1.0,0.0317427787146,51.2541656494,76.528181076,51.2541656494,2.0,0.0,55.1467952305,0.0566000007093,28.4117099893,0.914869833657,819.127035011,1.0,0.0,3324.68916973,0.00332468916973,501.973668432,0.60375707048,0.311056530462,0.60375707048,0.0,0.0,974.324991862,501.973668432,974.324991862,0.0,0.0,0.000974324991862,0.603018348416,1.0,8.47352804246,2.0,2.0,2.0,0.0,43.1265643727,81.9493262551,65.6731128693,0.656731128693,1.0,9.91666666667,2733.03900096,83.7883270462,1480.35911654,0.917329731791,1480.35911654,1.0,0.0,0.0,0.0,25.9391668638,1.0,60.3750003179,1.0,0.0,36.1166677475,25.7366666794,1.0,60.1944465637,0.0,1.0,51.6758343379,0.0,1101.32995605,0.00016862249464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339089118865,168493.0,1522.40609192,46.673267188,824.616017723,0.510987355646,824.616017723,0.339653540398,1.0,1.0,1.0,0.0,1613.76990763,1613.76990763,1613.76990763,0.0,0.0,974.324991862,1613.76990763
2017-04-14T19:00:00.000Z,0.0,0.0306078771486,0.792780558152,0.513126056743,48.5304997762,0.0443820502446,69.4516674678,0.0,34.558333079,1.0,77.8194446564,0.0,0.0,0.0,46.5833330154,34.893333594,1.0,77.6249980927,0.0,0.0,69.4516674678,78.1711387634,2.0,0.0,120.962249756,72.4317499797,41.4479166667,0.486199263531,761.900004069,0.0,0.491724631518,0.0,1.0,14.2632533709,80.9855003357,8.40299987793,2379.5828654,80.8310000102,80.765973409,72.4280001322,72.369005839,,1516.33297729,54.324499766,54.2438151042,41.6120001475,41.4059499105,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,83.9389998118,100.0,8.42324662209,39.2189998627,1.47600078583,5.84000678857,40.1359993617,207.0,57.4250005086,394.466662089,0.491724631518,39.2189998627,0.573907517933,57.3907524745,2.0,1.0,1.0,803.470525106,803.470525106,0.0,0.485097277453,0.0,1.0,14.218533357,80.1575005849,7.82699966431,1664.04169718,80.2624994914,80.0710805257,72.4354998271,72.1083399455,,1446.99994914,54.1684999466,54.0712229411,41.5890007019,42.1785303752,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.104998906453,100.0,8.29053703944,38.6734987895,0.805000940959,5.92799639702,40.7839997609,207.0,55.3333326976,367.433334351,0.485097277453,38.6734987895,0.542260226295,54.2260227203,2.0,1.0,1.0,759.164316813,759.164316813,761.900004069,0.486240558353,2.0,0.0,3023.92006429,0.0,8.42256395022,6.50594749053,8.93229166667,3023.92006429,0.0345050902214,54.0691658656,54.0691658656,61.0713170369,2.0,54.8245925903,42.396870931,41.4622373581,1.0,1723.21537686,937.67915594,0.0,0.0,0.0,7.79695638021,1.0,0.0,25.4924993515,64.631043752,1.0,77.2602704366,0.0,1.0,1.0,0.0,22.4716660182,1.0,74.8809483846,0.0,1.0,0.0306991286776,47.9641650518,74.8051815033,47.9641650518,2.0,0.0,52.8295913511,0.0566000007093,28.7469618087,0.919513841671,803.559714843,1.0,0.0,3184.98961676,0.00318498961676,507.89684538,0.59563078422,0.324109556182,0.59563078422,0.0,0.0,933.384994507,507.89684538,933.384994507,0.0,0.0,0.000933384994507,0.595853899916,1.0,7.21938906617,2.0,2.0,2.0,0.0,45.3336318334,79.6251983643,64.631043752,0.64631043752,1.0,10.5,2660.8945328,81.5765531599,1441.28183989,0.919740340401,1441.28183989,1.0,0.0,0.0,0.0,27.3791666031,1.0,61.1527795792,1.0,0.0,36.5916674932,26.6899998983,1.0,60.9861125946,0.0,1.0,54.0691658656,0.0,1273.93994141,0.000170612202339,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352392454636,168493.0,1487.73064317,45.610202285,805.833952533,0.514235296178,805.833952533,0.352012553482,1.0,1.0,1.0,0.0,1567.05297852,1567.05297852,1567.05297852,0.0,0.0,933.384994507,1567.05297852
2017-04-14T20:00:00.000Z,0.0,0.032154064675,0.77784733222,0.55989164139,52.1957492828,0.045303487529,100.047501246,0.0,49.852499644,1.0,87.8888880412,0.0,0.0,0.0,52.6166671117,50.2450002035,1.0,87.6944440206,0.0,0.0,100.047501246,88.145353953,2.0,0.0,126.719249407,74.5235001246,41.4270833333,0.511895304489,1131.46666463,0.0,0.521645487173,0.0,1.0,15.4453110695,84.9440002441,9.7379989624,2786.66617839,84.7174994151,84.6596247355,74.5265000661,74.4312057495,,2047.3328654,54.6544996897,54.5597788493,41.4245001475,41.1991475423,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,87.8585001628,100.0,9.60449345907,43.2929992676,1.27950032552,5.84081765016,40.144999822,207.0,77.3499991099,588.125,0.521645487173,43.2929992676,0.80478729248,80.4787286123,2.0,1.0,1.0,1126.70220947,1126.70220947,0.0,0.520108906999,0.0,1.0,15.3631228606,83.9899991353,9.48299980164,1829.39604696,84.0034999847,83.8382263184,74.5205001831,74.1800511678,,1920.74992879,54.4745003382,54.3848851522,41.4344994227,41.771929423,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,9.43634279569,42.569000562,0.662499745687,5.92677998543,40.771999677,207.0,74.0833333333,543.341659546,0.520108906999,42.569000562,0.7457039606,74.5703964233,2.0,1.0,1.0,1043.98554484,1043.98554484,1131.46666463,0.512098194469,2.0,0.0,4101.51619466,0.0,8.4800482591,4.24237583081,5.8359375,4101.51619466,0.0412755631885,91.2191664378,91.2191664378,71.571665446,2.0,54.9308776855,42.010925293,41.4511432648,1.0,2572.1965524,1205.04322054,0.0,0.0,0.0,10.0461540222,1.0,0.0,36.8849986394,64.4803460439,1.0,87.8025086721,0.0,1.0,1.0,0.0,34.1866661708,1.0,86.7857112885,0.0,1.0,0.0321749922251,71.0716663996,86.3827266693,71.0716663996,2.0,0.0,78.8572888585,0.0566000007093,36.9436936069,0.925739605607,783.1494079,1.0,0.0,4754.14705653,0.00475414705653,652.715426572,0.630325370525,0.2952998727,0.630325370525,0.0,0.0,1393.2383016,652.715426572,1393.2383016,0.0,0.0,0.0013932383016,0.630593717098,1.0,8.69966225145,2.0,2.0,2.0,0.0,53.8323663076,76.3423264821,64.4803460439,0.644803460439,1.0,9.91666666667,3777.23977294,115.800982465,2045.95372817,0.925625243225,2045.95372817,1.0,0.0,0.0,0.0,46.0658334096,1.0,71.6944465637,1.0,0.0,42.8666667938,45.1533330282,1.0,71.4444446564,0.0,1.0,91.2191664378,0.0,1500.52990723,0.000219259515867,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319027462638,168493.0,2288.42771411,70.157626607,1239.53402346,0.560786867345,1239.53402346,0.318793100989,1.0,1.0,1.0,0.0,2210.34780884,2210.34780884,2210.34780884,0.0,0.0,1393.2383016,2210.34780884
2017-04-14T21:00:00.000Z,0.0,0.0316264239622,0.772252348097,0.517677313192,50.179748853,0.0450201717447,80.0833333333,0.0,39.9458332062,1.0,81.6805540721,0.0,0.0,0.0,48.8833335241,40.1374998093,1.0,81.4722245534,0.0,0.0,80.0833333333,81.9612731934,2.0,0.0,123.809999466,73.6302506129,41.4947916667,0.497193410947,884.64998881,0.0,0.497457644089,0.0,1.0,14.8276921113,82.9625002543,9.12749799093,2547.08284505,82.7464993795,82.7000910441,73.6190013885,73.5366134644,,1688.66626994,54.5554997126,54.4546686808,41.4050000509,41.153968811,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,83.3735001882,100.0,9.00410747528,41.3414993286,1.38899962107,5.82358467579,40.0160004298,207.0,64.183333079,460.299995422,0.497457644089,41.3414993286,0.660758405413,66.0758393606,2.0,1.0,1.0,925.061767578,925.061767578,0.0,0.488491791175,0.0,1.0,14.7563815912,82.055000941,8.48550033569,1659.16729736,82.1270001729,81.9552993774,73.6414998372,73.3074900309,,1602.49995931,54.3859996796,54.2994588216,41.3774998983,41.9117202759,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,8.83913040161,40.7495002747,0.671499888102,5.91725114981,40.7060000102,207.0,61.3000008265,424.349998474,0.488491791175,40.7495002747,0.620310716175,62.0310710271,2.0,1.0,1.0,868.435002645,868.435002645,884.64998881,0.497249237984,2.0,0.0,3336.63879395,0.0,8.51051417987,4.91067910194,5.80208333333,3336.63879395,0.031672468613,56.4516665141,56.4516665141,61.0891634623,2.0,54.8941802979,42.0937143962,41.4817997615,1.0,1989.22199869,1068.50356108,0.0,0.0,0.0,9.39172490438,1.0,0.0,29.6016658147,64.2272764842,1.0,81.4326470693,0.0,1.0,1.0,0.0,26.6708327929,1.0,79.6190458934,0.0,1.0,0.0316342140426,56.2724987666,79.3190174103,56.2724987666,2.0,0.0,60.9847072563,0.0566000007093,32.7577198108,0.93085540928,766.697205449,1.0,0.0,3676.64512302,0.00367664512302,578.758293292,0.605561693659,0.325275321986,0.605561693659,0.0,0.0,1077.46831258,578.758293292,1077.46831258,0.0,0.0,0.00107746831258,0.605540648103,1.0,8.83727744684,2.0,2.0,2.0,0.0,61.6278177897,73.4886576335,64.2272764842,0.642272764842,1.0,10.5,3057.72555976,93.7424270672,1656.22660587,0.930837015645,1656.22660587,1.0,0.0,0.0,0.0,28.4049998919,1.0,61.2083349228,1.0,0.0,36.6000013351,28.0466667811,1.0,61.0000022252,0.0,1.0,56.4516665141,0.0,1185.05993652,0.000194415909331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349443905345,168493.0,1700.96437646,52.1474298095,921.332670601,0.517809912289,921.332670601,0.34942134612,1.0,1.0,1.0,0.0,1779.2874349,1779.2874349,1779.2874349,0.0,0.0,1077.46831258,1779.2874349
2017-04-14T22:00:00.000Z,0.0,0.0313186146447,0.775095317717,0.514218421776,49.7027511597,0.044564310109,76.5483353933,0.0,38.2350002925,1.0,80.5694452922,0.0,0.0,0.0,48.2166665395,38.3100004196,1.0,80.3611119588,0.0,0.0,76.5483353933,80.8367493947,2.0,0.0,122.858251254,73.1555000941,41.6197916667,0.492851072884,846.54166158,0.0,0.490953479778,0.0,1.0,14.6415602366,82.3099994659,8.95800081889,2508.33284505,82.1090011597,82.0490163167,73.1510003408,73.0540771484,,1636.99960327,54.6004997889,54.4890696208,41.4304993947,41.1787846883,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.200998306274,82.7885004679,100.0,8.81655629476,40.6785017649,1.40399932861,5.82500390212,40.0265000661,207.0,62.0666666031,440.983332316,0.490953479778,40.6785017649,0.641711120605,64.2230396271,2.0,1.0,1.0,898.395568848,898.395568848,0.0,0.482333101675,0.0,1.0,14.5702501138,81.4129988352,8.33850034078,1627.67122396,81.4985001882,81.320833842,73.1599998474,72.8348464966,,1552.74993896,54.4264993668,54.3440882365,41.4239997864,41.992149353,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,8.6485388279,40.0745004018,0.683500289917,5.92171144485,40.7404994965,207.0,59.2750005722,405.558334351,0.482333101675,40.0745004018,0.600596313477,60.0596310298,2.0,1.0,1.0,840.834838867,840.834838867,846.54166158,0.492825668248,2.0,0.0,3232.78820801,0.0,8.55060648918,5.50142598152,5.83854166667,3232.78820801,0.0308479760081,52.9658336639,52.9658336639,60.0,2.0,54.903040568,42.1523132324,41.5015239716,1.0,1901.32754252,1065.79173845,0.0,0.0,0.0,9.28666305542,1.0,0.0,28.3633329074,63.8643372854,1.0,80.2511399587,0.0,1.0,1.0,0.0,25.4308327039,1.0,78.2916634878,0.0,1.0,0.0313199288619,53.7941652934,78.0200068156,53.7941652934,2.0,0.0,58.2900770529,0.0566000007093,32.6745819262,0.935673456754,751.490660574,1.0,0.0,3514.19129744,0.00351419129744,577.289426091,0.599577825598,0.33609416515,0.599577825598,0.0,0.0,1029.8600057,577.289426091,1029.8600057,0.0,0.0,0.0010298600057,0.599570165078,1.0,8.29524614324,2.0,2.0,2.0,0.0,69.9131526947,70.6092414856,63.8643372854,0.638643372854,1.0,11.6666666667,2967.11928097,90.9646589791,1607.14943179,0.935671990748,1607.14943179,1.0,0.0,0.0,0.0,26.6774999301,1.0,60.0416679382,1.0,0.0,35.9166679382,26.288333416,1.0,59.8611132304,0.0,1.0,52.9658336639,0.0,1062.72998047,0.000193922488924,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359200840117,168493.0,1630.75010015,49.9948309097,883.300888395,0.51425205667,883.300888395,0.359212832206,1.0,1.0,1.0,0.0,1717.64191691,1717.64191691,1717.64191691,0.0,0.0,1029.8600057,1717.64191691
2017-04-14T23:00:00.000Z,0.0,0.0308676905578,0.786879507947,0.508883615679,48.6317501068,0.0441866381052,69.1400000254,0.0,34.4650001526,1.0,77.8611100515,0.0,0.0,0.0,46.6083335876,34.6516666412,1.0,77.6805559794,0.0,0.0,69.1400000254,78.1068115234,2.0,0.0,121.048500379,72.4167502721,41.3385416667,0.481833627513,753.841669718,0.0,0.486358956586,0.0,1.0,14.2862178485,81.0634994507,8.50049972534,2397.49953206,80.9000002543,80.8473587036,72.399500529,72.3112309774,,1523.99966431,54.1504999797,54.0297826131,41.4484996796,41.1603342692,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,89.4065004985,100.0,8.46668807666,39.4515005747,1.46099948883,5.81952989101,39.9875001907,207.0,56.9833332698,392.308339437,0.486358956586,39.4515005747,0.576148997716,57.6148996353,2.0,1.0,1.0,806.608596802,806.608596802,0.0,0.476015642652,0.0,1.0,14.213698864,80.1799996694,7.86300023397,1616.7975769,80.2970002492,80.1241124471,72.4340000153,72.1102600098,,1454.49994914,53.978000323,53.897181193,41.4479999542,42.0368321737,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,8.29806979497,38.8520005544,0.751000086466,5.91562918822,40.6969998678,207.0,54.7416671117,361.533335368,0.476015642652,38.849000295,0.542451578776,54.2451575597,2.0,1.0,1.0,759.432210286,759.432210286,753.841669718,0.481748850374,2.0,0.0,3045.50697835,0.0,8.58365456263,7.87859082222,8.60677083333,3045.50697835,0.0329640405038,51.5483338038,51.5483338038,60.0,2.0,54.4589284261,42.1300201416,41.5565166473,1.0,1703.71645753,1005.87403583,0.0,0.0,0.0,9.00524552663,1.0,0.0,25.6624995867,63.3942550023,1.0,77.5228290558,0.0,1.0,1.0,0.0,22.6308326721,1.0,75.16071256,0.0,1.0,0.0308662233904,48.2933320999,74.9586861928,48.2933320999,2.0,0.0,52.23180192,0.0566000007093,30.8376509271,0.937662789855,745.292040471,1.0,0.0,3148.95009643,0.00314895009643,544.834815206,0.589841789348,0.348242536797,0.589841789348,0.0,0.0,922.823343913,544.834815206,922.823343913,0.0,0.0,0.000922823343913,0.589765762289,1.0,7.16745104152,2.0,2.0,2.0,0.0,73.6165809631,69.3477332375,63.3942550023,0.633942550023,1.0,10.5,2710.70044927,83.103481395,1468.2593702,0.938468602751,1468.2593702,1.0,0.0,0.0,0.0,25.9608335495,1.0,60.055557251,1.0,0.0,35.9166679382,25.5875002543,1.0,59.8611132304,0.0,1.0,51.5483338038,0.0,968.690002441,0.000183020368366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371075319703,168493.0,1469.92585776,45.0643508785,796.189934872,0.508901404525,796.189934872,0.371168551813,1.0,1.0,1.0,0.0,1564.52689616,1564.52689616,1564.52689616,0.0,0.0,922.823343913,1564.52689616
2017-04-15T00:00:00.000Z,0.0,0.0302977835257,0.791772834053,0.507970157635,48.0752490362,0.0434177372985,65.8124993642,0.0,32.8791670799,1.0,76.6249993642,0.0,0.0,0.0,45.866666158,32.9424993197,1.0,76.444442749,0.0,0.0,65.8124993642,76.889131546,2.0,0.0,119.786999702,71.7117506663,41.3177083333,0.472264586406,715.891677856,0.0,0.476063556315,0.0,1.0,14.0456968149,80.210000356,8.36249860128,2351.24951172,80.0569998423,79.9966532389,71.694501241,71.5994949341,,1485.99966431,54.1355002721,54.0094019572,41.4635000229,41.173055013,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,89.0945008596,100.0,8.23164097468,38.5934998194,1.51800028483,5.81405591965,39.9454997381,207.0,55.2499993642,373.466669718,0.476063556315,38.5934998194,0.560387024652,56.0387026469,2.0,1.0,1.0,784.541834513,784.541834513,0.0,0.465777267822,0.0,1.0,13.9719693661,79.3250001272,7.7309996287,1679.41475423,79.4599997203,79.2800801595,71.7290000916,71.402247111,,1412.49994914,53.9584995906,53.8844248454,41.4660002391,42.0872548421,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,8.05674568812,37.9939994812,0.770500183105,5.91522375743,40.6955000559,207.0,52.9833329519,342.425000509,0.465777267822,37.9939994812,0.525136351812,52.5136349996,2.0,1.0,1.0,735.190892537,735.190892537,715.891677856,0.472250471264,2.0,0.0,2959.15930176,0.0,8.59159255028,8.80065727234,9.21875,2959.15930176,0.0334913045961,50.7549997965,50.7549997965,60.0,2.0,54.461458842,42.1663208008,41.5758921305,1.0,1621.72977939,1010.87505327,0.0,0.0,0.0,9.02061049143,1.0,0.0,24.4883327484,62.6738907496,1.0,76.2899532318,0.0,1.0,1.0,0.0,21.439166228,1.0,73.7797590892,0.0,1.0,0.0302987086492,45.9274984996,73.6278463999,45.9274984996,2.0,0.0,49.7182898188,0.0566000007093,30.9909699557,0.940689204722,735.926178697,1.0,0.0,2997.4155163,0.0029974155163,547.543631931,0.579479146263,0.361207533027,0.579479146263,0.0,0.0,878.415003459,547.543631931,878.415003459,0.0,0.0,0.000878415003459,0.579473569989,1.0,6.13477608891,2.0,2.0,2.0,0.0,77.9723148346,67.3580462138,62.6738907496,0.626738907496,1.0,11.0833333333,2632.60483266,80.7092597745,1425.95863539,0.940686679291,1425.95863539,1.0,0.0,0.0,0.0,25.5458334287,1.0,60.111114502,1.0,0.0,35.9333343506,25.2091663678,1.0,59.8888905843,0.0,1.0,50.7549997965,0.0,907.049987793,0.000183930311382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383982829755,168493.0,1421.62335759,43.5835137299,770.026734695,0.507976791225,770.026734695,0.383985452112,1.0,1.0,1.0,0.0,1515.86991374,1515.86991374,1515.86991374,0.0,0.0,878.415003459,1515.86991374
