timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-15T01:00:00.000Z,0.0,0.0300208363694,0.803090341458,0.507468771687,47.2044989268,0.0431856072012,61.4091660182,0.0,30.6883333524,1.0,74.8333320618,0.0,0.0,0.0,44.7999998728,30.7225000064,1.0,74.6666660309,0.0,0.0,61.4091660182,75.1399911245,2.0,0.0,118.079999288,70.8755003611,41.1875,0.465247673047,661.575002035,0.0,0.466433831448,0.0,1.0,13.7036494414,79.0115006765,8.02349917094,2259.58288574,78.870499293,78.8248697917,70.8470001221,70.7601369222,,1415.99967448,53.8865003586,53.7609659831,41.4529994329,41.2506841024,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.141001383464,84.2615006765,100.0,7.88817433516,37.4174998601,1.50149981181,5.81547510624,39.9514996211,207.0,52.2083336512,342.016667684,0.466433831448,37.4174998601,0.523792779105,52.3792775472,2.0,1.0,1.0,733.309890747,733.309890747,0.0,0.461647521677,0.0,1.0,13.6722246011,78.2840016683,7.51499938965,1720.65961711,78.4189999898,78.2220077515,70.9040006002,70.5781529744,,1349.99992879,53.7139997482,53.6402587891,41.4105005264,42.0668284098,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.134998321533,100.0,7.77300957839,37.0084994634,0.844000180562,5.90042364597,40.5665003459,207.0,50.3250001272,319.558334351,0.461647521677,37.0084994634,0.494390371413,49.4390376409,2.0,1.0,1.0,692.146519979,692.146519979,661.575002035,0.465185960882,2.0,0.0,2843.64003499,0.0,8.55790797869,9.91520937284,10.8671875,2843.64003499,0.0352744672183,50.1316665014,50.1316665014,60.0,2.0,54.2242151896,42.2210922241,41.6282765071,1.0,1506.13919626,970.048809037,0.0,0.0,0.0,9.139808019,1.0,0.0,22.8699994087,61.7071921031,1.0,74.5262540181,0.0,1.0,1.0,0.0,19.8191665014,1.0,71.8511873881,0.0,1.0,0.0300226497026,42.6891654332,71.6349525452,42.6891654332,2.0,0.0,46.1745637399,0.0566000007093,29.7393366263,0.943233039565,728.134634848,1.0,0.0,2783.77141122,0.00278377141122,525.429969146,0.573708767816,0.369504696735,0.573708767816,0.0,0.0,815.805002848,525.429969146,815.805002848,0.0,0.0,0.000815805002848,0.573673347632,1.0,5.33132578026,2.0,2.0,2.0,0.0,81.2425079346,65.5759665171,61.7071921031,0.617071921031,1.0,10.5,2476.1880053,75.9139003662,1341.23497199,0.943213464551,1341.23497199,1.0,0.0,0.0,0.0,25.3183333079,1.0,60.1388931274,1.0,0.0,35.9250011444,24.8133335114,1.0,59.8750019073,0.0,1.0,50.1316665014,0.0,860.219970703,0.000176501911808,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391750871486,168493.0,1332.24001724,40.8432379596,721.611969042,0.50746822115,721.611969042,0.391803673643,1.0,1.0,1.0,0.0,1421.98454793,1421.98454793,1421.98454793,0.0,0.0,815.805002848,1421.98454793
2017-04-15T02:00:00.000Z,0.0,0.0299133254504,0.778111863719,0.529498600427,49.4792502721,0.0425907847336,79.6741666794,0.0,39.7741662661,1.0,81.3472232819,0.0,0.0,0.0,48.6833333969,39.9058338801,1.0,81.138888677,0.0,0.0,79.6741666794,81.6225140889,2.0,0.0,120.742500623,71.263250351,41.3307291667,0.473824866225,884.316655477,0.0,0.471273435283,0.0,1.0,14.2668794791,80.8954995473,9.01125144958,2522.91621908,80.7140007019,80.6051152547,71.2625001272,71.1525115967,,1890.33289591,53.9839995702,53.8501485189,41.6765000025,41.4320322673,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,86.5280011495,100.0,8.40132741133,39.0375006994,1.35600058238,5.86555214723,40.3204994202,207.0,64.5333331426,460.525006612,0.471273435283,39.0375006994,0.694223745437,69.4223750432,2.0,1.0,1.0,971.913243612,971.913243612,0.0,0.466518725275,0.0,1.0,14.176230828,79.9924990336,8.79299926758,1725.15903727,80.0569998423,79.8653437297,71.2640005747,70.9404525757,,1778.24995931,53.8160003026,53.7378005981,41.6445004145,42.1395950317,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,8.22349989414,38.4124994278,0.671500523885,5.95273089409,40.9729998906,207.0,61.7999998728,423.791664124,0.466518725275,38.4124994278,0.645536538987,64.5536543528,2.0,1.0,1.0,903.751154582,903.751154582,884.316655477,0.471719567182,2.0,0.0,3745.04016113,0.0,8.52428514307,3.80143849055,4.07552083333,3749.70760091,0.0380113826536,72.2183326085,72.2183326085,65.6674140294,2.0,54.2306046919,42.268046986,41.6623366674,1.0,2016.17962874,1247.12980623,0.0,0.0,0.0,10.0073337555,1.0,0.0,29.3641661008,61.2551663717,1.0,80.9303633372,0.0,1.0,1.0,0.0,26.4641661644,1.0,79.083331426,0.0,1.0,0.0298099628559,55.8283319473,78.8543059031,55.8283319473,2.0,0.0,61.8111626134,0.0566000007093,38.2339659394,0.944397560034,724.587175181,1.0,0.0,3726.47045128,0.00372647045128,675.511757249,0.585140986664,0.36194531227,0.585140986664,0.0,0.0,1092.06999715,675.511757249,1092.06999715,0.0,0.0,0.00109206999715,0.582152068615,1.0,5.55572970899,2.0,2.0,2.0,0.0,82.5144694935,64.7281847867,61.2551663717,0.612551663717,1.0,9.91666666667,3297.02440281,101.078747448,1785.8435721,0.95687114611,1785.8435721,1.0,0.0,0.0,0.0,36.5041664441,1.0,65.7083355586,1.0,0.0,39.2916676203,35.7141668002,1.0,65.4861129125,0.0,1.0,72.2183326085,0.0,1415.23999023,0.000226917236558,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378259197951,168493.0,1834.96075842,56.2554329044,993.912229672,0.532547166614,993.912229672,0.38130513525,1.0,1.0,1.0,0.0,1866.33652751,1866.33652751,1866.33652751,0.0,0.0,1092.06999715,1866.33652751
2017-04-15T03:00:00.000Z,0.0,0.0317759688231,0.780458694376,0.564491169231,51.6595001221,0.0445032703822,99.75,0.0,49.657500267,1.0,87.8194433848,0.0,0.0,0.0,52.5666672389,50.0733331045,1.0,87.6111119588,0.0,0.0,99.75,88.0600719452,2.0,0.0,124.409249306,72.7497491837,41.34375,0.502471513985,1125.9999644,0.0,0.510166932602,0.0,1.0,14.990859429,83.4199994405,9.67499923706,2784.58284505,83.2039998372,83.1286214193,72.7414995829,72.6350326538,,2158.99953206,54.2180007299,54.087755839,41.4080006282,41.1177012126,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,92.3869991302,100.0,9.16078694661,41.7959992091,1.34700043996,5.83007252216,40.0610001882,207.0,77.2083339691,588.02499644,0.510166932602,41.7959992091,0.822614281064,82.261428833,2.0,1.0,1.0,1151.65999349,1151.65999349,0.0,0.504797387583,0.0,1.0,14.8772467772,82.4014994303,9.65250015259,1850.39342244,82.410498937,82.2415364583,72.7579987844,72.4259897868,,2019.74993896,54.0439999898,53.9730453491,41.3865003586,41.763633728,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,8.95776549975,41.0239985784,0.661000569661,5.91948123773,40.7254997889,207.0,73.5416660309,537.974998474,0.504797387583,41.0239985784,0.760345081148,76.0345083872,2.0,1.0,1.0,1064.48311361,1064.48311361,1125.9999644,0.502143397602,2.0,0.0,4309.80084229,0.0,8.49358042081,4.25023394823,4.15104166667,4309.80084229,0.0464982527668,104.747499466,104.747499466,74.7859446208,2.0,54.3652979533,41.8803634644,41.7028128306,1.0,2588.45852745,1323.40016709,0.0,0.0,0.0,12.1152868271,1.0,0.0,36.9574990273,60.6262127558,1.0,87.7739702861,0.0,1.0,1.0,0.0,34.2499996821,1.0,86.4880936941,0.0,1.0,0.0317726375726,71.2074988683,86.2418575287,71.2074988683,2.0,0.0,79.3558414526,0.0566000007093,40.5722296589,0.945553117298,721.084649791,1.0,0.0,4784.2037879,0.0047842037879,716.82383658,0.625655884355,0.319878836426,0.625655884355,0.0,0.0,1402.0466512,716.82383658,1402.0466512,0.0,0.0,0.0014020466512,0.625393425425,1.0,7.60379070258,2.0,2.0,2.0,0.0,84.0033931732,63.8526767095,60.6262127558,0.606262127558,1.0,10.5,3911.85869455,119.928071112,2118.87048778,0.945534720781,2118.87048778,1.0,0.0,0.0,0.0,52.9658336639,1.0,74.8472232819,1.0,0.0,44.8000005086,51.7816670736,1.0,74.6666673024,0.0,1.0,104.747499466,0.0,1517.16992188,0.000240794749093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338304696164,168493.0,2340.43523736,71.7520507501,1267.70406097,0.565706215756,1267.70406097,0.338938351956,1.0,1.0,1.0,0.0,2240.92298381,2240.92298381,2240.92298381,0.0,0.0,1402.0466512,2240.92298381
2017-04-15T04:00:00.000Z,0.0,0.0304935551285,0.77011205442,0.532564524981,50.14899985,0.0432664359363,84.8433335622,0.0,42.2858333588,1.0,83.2638893127,0.0,0.0,0.0,49.8499997457,42.5783332189,1.0,83.0833326976,0.0,0.0,84.8433335622,83.755842729,2.0,0.0,121.739999135,71.5909992854,41.3645833333,0.481468932015,945.891667684,0.0,0.482631940629,0.0,1.0,14.4518025716,81.6139990489,9.6862487793,2604.58284505,81.4039986928,81.3292948405,71.5789998372,71.4832992554,,1930.66623942,54.2224998474,54.0928497314,41.4995002747,41.2176005046,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,86.949499766,100.0,8.61564787229,39.9044984182,1.39199988047,5.83615465959,40.1075003942,207.0,68.1250003179,494.283337911,0.482631940629,39.9044984182,0.731334646316,73.1334641774,2.0,1.0,1.0,1023.86850484,1023.86850484,0.0,0.472730134378,0.0,1.0,14.3526933988,80.6164995829,9.06900215149,1722.53436279,80.672000885,80.4959691366,71.6029987335,71.2734095256,,1825.49992879,54.0530001322,53.9787826538,41.5034999847,42.0055541992,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,8.41597890854,39.1685009003,0.648999532064,5.93671429157,40.8545004527,207.0,64.4500001272,451.608334859,0.472730134378,39.1685009003,0.681994040353,68.2071994146,2.0,1.0,1.0,954.791656494,954.791656494,945.891667684,0.482147249203,2.0,0.0,3817.38555908,0.0,8.45900805791,3.77514074246,3.9921875,3817.38555908,0.0386419407718,75.8525009155,75.8525009155,67.2138398488,2.0,54.4133809408,42.0707880656,41.7381429672,1.0,2153.58307877,1280.55981128,0.0,0.0,0.0,11.5690196355,1.0,0.0,31.3983330727,60.0099802017,1.0,82.9737421672,0.0,1.0,1.0,0.0,28.5091660817,1.0,81.2857112885,0.0,1.0,0.0305473065032,59.9074993134,81.0662873586,59.9074993134,2.0,0.0,66.0236181268,0.0566000007093,39.2588485684,0.946814662051,717.273191139,1.0,0.0,3980.43090655,0.00398043090655,693.619223965,0.593758380147,0.353059571616,0.593758380147,0.0,0.0,1166.49500529,693.619223965,1166.49500529,0.0,0.0,0.00116649500529,0.594578127066,1.0,6.72934430837,2.0,2.0,2.0,0.0,85.3749516805,62.8691240946,60.0099802017,0.600099802017,1.0,10.5,3434.14289005,105.282466695,1860.11422925,0.946817951763,1860.11422925,1.0,0.0,0.0,0.0,38.3458331426,1.0,67.2500006358,1.0,0.0,40.2250000636,37.5066661835,1.0,67.0416673024,0.0,1.0,75.8525009155,0.0,1241.09008789,0.000232999878739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372890660722,168493.0,1934.08280833,59.2942738184,1047.6019978,0.533240573196,1047.6019978,0.371995585071,1.0,1.0,1.0,0.0,1964.59543864,1964.59543864,1964.59543864,0.0,0.0,1166.49500529,1964.59543864
2017-04-15T05:00:00.000Z,0.0,0.0310905057829,0.770816765582,0.526100725574,49.8332503637,0.044312283559,83.1158320109,0.0,41.4400002162,1.0,82.6527779897,0.0,0.0,0.0,49.4666662216,41.6858329773,1.0,82.444442749,0.0,0.0,83.1158320109,82.9147033691,2.0,0.0,121.021500587,71.1882502238,41.6640625,0.487519721343,919.383341471,0.0,0.480618017756,0.0,1.0,14.3079733849,81.1189988454,9.73950004578,2577.08284505,80.9135004679,80.8524424235,71.1740004222,71.0858484904,,1863.66623942,54.2644996643,54.1355234782,41.3464994431,41.1164321899,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,81.5479990641,100.0,8.48742969831,39.5670010249,1.3529993693,5.82054368655,39.9935000738,207.0,66.5500005086,480.608334859,0.480618017756,39.5670010249,0.714283243815,71.4283243815,2.0,1.0,1.0,999.996541341,999.996541341,0.0,0.467988749386,0.0,1.0,14.2076557477,80.1410001119,9.01350021362,1706.03641764,80.2160002391,80.0378545125,71.2025000254,70.8741124471,,1772.49996948,54.0905001958,54.0189463298,41.3970003128,41.9002304077,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,8.28878259659,38.8189999262,0.677500406901,5.91887311141,40.7194999059,207.0,63.0166667302,438.775001526,0.467988749386,38.8189999262,0.669633393061,66.9633375804,2.0,1.0,1.0,937.486750285,937.486750285,919.383341471,0.490149127691,2.0,0.0,3633.02146403,0.0,8.42925628026,4.21158732971,4.31770833333,3633.02146403,0.0373680567494,70.1174996694,70.1174996694,65.4380073547,2.0,54.4507013957,41.9828974406,41.7734333674,1.0,2088.4860863,1209.81507149,0.0,0.0,0.0,11.580101649,1.0,0.0,30.7908326785,59.5938987732,1.0,82.4029668172,0.0,1.0,1.0,0.0,27.8408328692,1.0,80.6309490204,0.0,1.0,0.0312583310898,58.6316652298,80.3678143819,58.6316652298,2.0,0.0,64.0279027006,0.0566000007093,37.0899869487,0.947352708793,715.652099639,1.0,0.0,3860.11324465,0.00386011324465,655.300114556,0.599857920884,0.347484792071,0.599857920884,0.0,0.0,1131.23501587,655.300114556,1131.23501587,0.0,0.0,0.00113123501587,0.603080968062,1.0,8.31952165929,2.0,2.0,2.0,0.0,85.7707983653,62.4388370514,59.5938987732,0.595938987732,1.0,11.0833333333,3298.30115779,101.117889649,1786.53513042,0.947342712955,1786.53513042,1.0,0.0,0.0,0.0,35.3100001017,1.0,65.5694465637,1.0,0.0,39.2250003815,34.8074998856,1.0,65.3750003179,0.0,1.0,70.1174996694,0.0,1194.73999023,0.000220127761679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366799456331,168493.0,1834.65736478,56.2461315934,993.747895558,0.526952877298,993.747895558,0.363410978553,1.0,1.0,1.0,0.0,1885.83825684,1885.83825684,1885.83825684,0.0,0.0,1131.23501587,1885.83825684
2017-04-15T06:00:00.000Z,0.0,0.0289452532414,0.771394640272,0.535819253953,49.5917517344,0.0412626771883,81.5058326721,0.0,40.7108335495,1.0,82.1944440206,0.0,0.0,0.0,49.1916666031,40.7949997584,1.0,81.9861106873,0.0,0.0,81.5058326721,82.4503479004,2.0,0.0,120.270750364,70.6789986293,41.4088541667,0.453890705698,903.683319092,0.0,0.472987033413,0.0,1.0,14.1605184873,80.6029993693,9.73500124613,2553.74951172,80.4004999797,80.33299764,70.6654987335,70.5836308797,,1884.33290609,54.1835002899,54.05590566,41.5069999695,41.2048695882,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,82.5875008901,100.0,8.32740481695,38.9039999644,1.4085003535,5.83311363061,40.0879996618,207.0,65.583334287,471.158332825,0.472987033413,38.8935000102,0.711482177008,71.1482175191,2.0,1.0,1.0,996.075047811,996.075047811,0.0,0.46239958773,0.0,1.0,14.0722871621,79.6654987335,9.04800224304,1689.53847249,79.740500768,79.5605748494,70.692498525,70.367032369,,1787.74995931,54.0170001984,53.9424438477,41.4615004857,41.9359766642,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0765018463135,100.0,8.14733187358,38.2790002823,0.69550037384,5.92495536804,40.7660001119,207.0,62.4250008265,432.524998983,0.46239958773,38.2790002823,0.668041825067,66.8041833242,2.0,1.0,1.0,935.258555094,935.258555094,903.683319092,0.457516141731,2.0,0.0,3873.97831217,0.0,8.40296467145,3.82402630647,3.84635416667,3873.97831217,0.0360364382384,71.2016665141,71.2016665141,65.7634309133,2.0,54.3779525757,42.0338490804,41.8062976201,1.0,2056.69142126,1429.87186105,0.0,0.0,0.0,11.7197472254,1.0,0.0,30.3008322716,58.9457515081,1.0,81.9063911438,0.0,1.0,1.0,0.0,27.3283325831,1.0,80.0178546906,0.0,1.0,0.0291804576757,57.6291653315,79.840525945,57.6291653315,2.0,0.0,63.053155618,0.0566000007093,43.8363927796,0.948522035299,712.140561712,1.0,0.0,3801.34770705,0.00380134770705,774.494562372,0.559532624575,0.389003399806,0.559532624575,0.0,0.0,1114.01333618,774.494562372,1114.01333618,0.0,0.0,0.00111401333618,0.564016779264,1.0,4.45598081025,2.0,2.0,2.0,0.0,86.8771114349,61.4718901316,58.9457515081,0.589457515081,1.0,11.0833333333,3486.56328231,106.889548398,1888.50789855,0.948536024381,1888.50789855,1.0,0.0,0.0,0.0,35.9016663233,1.0,65.8194440206,1.0,0.0,39.4000005722,35.2999998728,1.0,65.6666669846,0.0,1.0,71.2016665141,0.0,1161.10998535,0.00026016744185,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410109252371,168493.0,1973.90800758,60.5152175435,1069.17344143,0.537011005508,1069.17344143,0.40538535536,1.0,1.0,1.0,0.0,1990.97119141,1990.97119141,1990.97119141,0.0,0.0,1114.01333618,1990.97119141
2017-04-15T07:00:00.000Z,0.0,0.0300279979438,0.769840032685,0.523488502033,49.2767508825,0.0425795767372,79.2074991862,0.0,39.4725001653,1.0,81.4305553436,0.0,0.0,0.0,48.7166668574,39.7349996567,1.0,81.1944446564,0.0,0.0,79.2074991862,81.6850954692,2.0,0.0,119.625000636,70.3482497533,41.2916666667,0.469601528483,875.433334351,0.0,0.471390046108,0.0,1.0,14.0420709451,80.1800003052,9.64949989319,2535.83284505,79.982000351,79.9165395101,70.3325004578,70.2534764608,,1816.33289591,54.2600002289,54.1342519124,41.4290002187,41.1399688721,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,81.9769992828,100.0,8.21970264117,38.5530001322,1.42500050863,5.82236830393,40.0039997101,207.0,64.0499989192,457.849995931,0.471390046108,38.5530001322,0.693768761044,69.3768755595,2.0,1.0,1.0,971.276265462,971.276265462,0.0,0.457056914981,0.0,1.0,13.9429616928,79.2019990285,8.92200152079,1656.1676534,79.2860005697,79.1062927246,70.3639990489,70.0404510498,,1733.24995931,54.0935001373,54.0202204386,41.4450003306,41.9398066203,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,8.02206122875,37.8410002391,0.709000269572,5.92090046406,40.736000061,207.0,60.8166662852,417.58333842,0.457056914981,37.8410002391,0.65248555138,65.2485561371,2.0,1.0,1.0,913.479771932,913.479771932,875.433334351,0.470619331271,2.0,0.0,3600.93280029,0.0,8.37944682439,3.92773290475,4.1015625,3600.93280029,0.0357925850376,66.589998881,66.589998881,64.3515510559,2.0,54.4589284261,42.0338516235,41.8226671219,1.0,1988.74352744,1279.1825315,0.0,0.0,0.0,11.8257770538,1.0,0.0,29.4574991862,58.5067234039,1.0,81.1187210083,0.0,1.0,1.0,0.0,26.5208326976,1.0,79.2440465291,0.0,1.0,0.0300892470392,55.9783322016,78.9776204427,55.9783322016,2.0,0.0,60.9700384919,0.0566000007093,39.2166245209,0.949500767637,709.210920182,1.0,0.0,3675.76077277,0.00367576077277,692.873216068,0.577838473979,0.371672300498,0.577838473979,0.0,0.0,1077.20914714,692.873216068,1077.20914714,0.0,0.0,0.00107720914714,0.579087908069,1.0,5.71025619242,2.0,2.0,2.0,0.0,88.0928484599,60.6330661774,58.5067234039,0.585067234039,1.0,10.5,3267.92605895,100.186663013,1770.0823632,0.949510774477,1770.0823632,1.0,0.0,0.0,0.0,33.5524999301,1.0,64.472222964,1.0,0.0,38.5500008265,33.0374995867,1.0,64.2500012716,0.0,1.0,66.589998881,0.0,1112.72998047,0.00023274928051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391435579762,168493.0,1802.48425447,55.2597822995,976.321229806,0.523719995364,976.321229806,0.390114186401,1.0,1.0,1.0,0.0,1864.20461019,1864.20461019,1864.20461019,0.0,0.0,1077.20914714,1864.20461019
2017-04-15T08:00:00.000Z,0.0,0.0309507717634,0.787935172485,0.574557380535,51.6077483495,0.0434784130497,100.054166158,0.0,49.7933330536,1.0,87.6527798971,0.0,0.0,0.0,52.4916667938,50.2733329137,1.0,87.4861119588,0.0,0.0,100.054166158,87.9718233744,2.0,0.0,124.018498103,72.4107497533,41.3541666667,0.494333472024,1133.35832214,0.0,0.506953475319,0.0,1.0,14.9461394946,83.1560001373,9.83699989319,2774.16617839,82.9774983724,82.8374176025,72.4279994965,72.2909088135,,2166.99953206,54.5389995575,54.4075342814,41.6359996796,41.333404541,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.178501764933,85.60399882,100.0,9.08950797717,41.3429985046,1.37249946594,5.85663155715,40.2620004018,207.0,77.9000002543,594.691663106,0.506953475319,41.3414986928,0.832700700306,83.2700691223,2.0,1.0,1.0,1165.78098043,1165.78098043,0.0,0.502770262793,0.0,1.0,14.7914324601,82.0774993896,9.3034286499,1835.02027384,82.0819994609,81.8818206787,72.3935000102,72.0560429891,,2007.24992879,54.3694998423,54.2949930827,41.6354996363,41.9723612467,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,8.84681129456,40.4464998245,0.723999977112,5.94462120533,40.9114996592,207.0,73.2250003815,538.666664124,0.502770262793,40.4464998245,0.761300710042,76.1300729116,2.0,1.0,1.0,1065.82099406,1065.82099406,1133.35832214,0.491883096978,2.0,0.0,4365.22668457,0.0,8.35836807887,3.37441341082,3.56510416667,4365.22668457,0.0433811629076,100.975833893,100.975833893,73.2061150869,2.0,54.6860453288,42.0911687215,41.689909935,1.0,2594.44025377,1411.19654993,0.0,0.0,0.0,11.3975184759,1.0,0.0,36.7974990209,61.0304810206,1.0,87.4372126261,0.0,1.0,1.0,0.0,34.1591657003,1.0,86.2083320618,0.0,1.0,0.0308177032087,70.9608325958,86.0838871002,70.9608325958,2.0,0.0,79.5392266295,0.0566000007093,43.2638531725,0.946434349761,718.426504872,1.0,0.0,4795.25971072,0.00479525971072,764.379021738,0.612939638034,0.333396886382,0.612939638034,0.0,0.0,1405.28667196,764.379021738,1405.28667196,0.0,0.0,0.00140528667196,0.609642455975,1.0,5.1473863845,2.0,2.0,2.0,0.0,88.3840185801,63.154938062,61.0304810206,0.610304810206,1.0,9.91666666667,4005.6368037,122.803079802,2169.66569369,0.946336524416,2169.66569369,1.0,0.0,0.0,0.0,50.7908331553,1.0,73.2222226461,1.0,0.0,43.825000445,50.1850001017,1.0,73.0416666667,0.0,1.0,100.975833893,0.0,1735.05004883,0.000256769439517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352302672232,168493.0,2446.07420348,74.9906844612,1324.92373713,0.577887979772,1324.92373713,0.355910283068,1.0,1.0,1.0,0.0,2292.699941,2292.699941,2292.699941,0.0,0.0,1405.28667196,2292.699941
2017-04-15T09:00:00.000Z,0.0,0.0343407306083,0.840484019692,0.651256967982,54.5867503484,0.0475136535449,129.385834376,0.0,64.5358343124,1.0,95.6944433848,0.0,0.0,0.0,57.2750005722,64.934167544,1.0,95.4583339691,0.0,0.0,129.385834376,95.9343763987,2.0,0.0,129.990000407,75.4032500585,41.375,0.549938936908,1497.36664836,0.0,0.569940923842,0.0,1.0,15.9178924561,87.1895008087,,3082.08280436,86.9825000763,86.8575948079,75.4160003662,75.2724660238,,2611.33276367,54.6259994507,54.4979909261,42.0140002569,41.6452000936,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,87.224000295,100.0,10.0154414972,44.9684998194,1.41450023651,5.90245103836,40.5995000203,207.0,96.2000007629,780.641662598,0.569940923842,44.9684998194,0.968431173658,97.8179353078,2.0,1.0,1.0,1369.45111084,1369.45111084,0.0,0.569604071098,0.0,1.0,16.0157928467,86.1079998016,,2073.49043783,86.0150006612,85.8400090535,75.3904997508,75.0488001506,,2350.24987793,54.4519993464,54.3785146077,41.6100002925,41.7725702922,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,10.0821196238,44.4050003688,0.777999560038,5.9336732626,40.8320007324,207.0,90.7416667938,716.724995931,0.569604071098,44.4050003688,0.897674059187,89.7674058278,2.0,1.0,1.0,1256.74368286,1256.74368286,1497.36664836,0.549743178451,2.0,0.0,5197.78194173,0.0,8.31573252244,3.94773910443,5.15364583333,5197.78194173,0.067925471159,186.379164378,186.379164378,90.5576635997,2.0,54.7330322266,42.120061701,41.5103130341,1.0,3520.02797747,1216.19288526,0.0,0.0,0.0,12.1595153809,1.0,0.0,47.7324994405,63.2564849854,1.0,95.9589029948,0.0,1.0,1.0,0.0,45.7699988683,1.0,95.7440452576,0.0,1.0,0.0343465535577,93.5024986267,95.5344219208,93.5024986267,2.0,0.0,107.915494541,0.0566000007093,37.2855152034,0.940603096104,736.206146378,1.0,0.0,6506.00772804,0.00650600772804,658.754677317,0.700250911542,0.24194130898,0.700250911542,0.0,0.0,1906.63415527,658.754677317,1906.63415527,0.0,0.0,0.00190663415527,0.699541797241,1.0,7.36646932544,2.0,2.0,2.0,0.0,79.5136691007,67.3959863836,63.2564849854,0.632564849854,1.0,10.5,4711.46403616,144.442025668,2551.97922011,0.937267262402,2551.97922011,1.0,0.0,0.0,0.0,93.7824996312,1.0,90.6805578868,1.0,0.0,54.3083337148,92.5966650645,1.0,90.5138893127,0.0,1.0,186.379164378,0.0,2065.42993164,0.000221288214961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258134812433,168493.0,3279.74572485,100.549025215,1776.48452218,0.65245076123,1776.48452218,0.258847000721,1.0,1.0,1.0,0.0,2722.78710938,2722.78710938,2722.78710938,0.0,0.0,1906.63415527,2722.78710938
2017-04-15T10:00:00.000Z,0.0,0.0324861408792,0.772815185101,0.549231369439,52.0705006917,0.0454087669287,96.7450002035,0.0,48.1000000636,1.0,87.0138899485,0.0,0.0,0.0,52.1000003815,48.6550003688,1.0,86.8333339691,0.0,0.0,96.7450002035,87.2917188009,2.0,0.0,126.935250282,74.8647495906,41.34375,0.512759180411,1092.6166687,0.0,0.521822472915,0.0,1.0,15.4827791055,85.0759995778,9.71640014648,2751.24951172,84.8449999491,84.7740732829,74.8594996134,74.7505696615,,1968.99956258,54.6829999288,54.564239502,41.4575001399,41.1997858683,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,85.6564992269,100.0,9.64378587405,43.3874998093,1.32899983724,5.83899311225,40.1285003026,207.0,75.3750012716,566.433339437,0.521822472915,43.3874998093,0.775195174444,77.5195172628,2.0,1.0,1.0,1085.27324422,1085.27324422,0.0,0.517873295463,0.0,1.0,15.4114688238,84.1505006154,9.31050109863,1829.0210673,84.1805006663,84.0133005778,74.8699995677,74.5359776815,,1868.49992879,54.5120000839,54.4409866333,41.4719998042,41.844060262,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,9.48752713203,42.7085008621,0.707499504089,5.92394169172,40.7645003001,207.0,72.5083332062,526.183331807,0.517873295463,42.7085008621,0.725233139765,72.5233128866,2.0,1.0,1.0,1015.32639567,1015.32639567,1092.6166687,0.512685210619,2.0,0.0,3950.40767415,0.0,8.20145233472,4.02656753858,5.60416666667,3950.40767415,0.0385401132637,82.2324988047,82.2324988047,69.174926122,2.0,54.9346720378,41.9873606364,41.453455925,1.0,2475.50034374,1199.81896863,0.0,0.0,0.0,10.5418815613,1.0,0.0,35.9716657003,64.3176180522,1.0,86.8493131002,0.0,1.0,1.0,0.0,33.251666069,1.0,85.4940452576,0.0,1.0,0.0324861163591,69.2233320872,85.2911039988,69.2233320872,2.0,0.0,75.8928183359,0.0566000007093,36.7835307528,0.934690294838,754.573979887,1.0,0.0,4575.42510181,0.00457542510181,649.885694201,0.629259625261,0.304987893252,0.629259625261,0.0,0.0,1340.86249797,649.885694201,1340.86249797,0.0,0.0,0.00134086249797,0.629168773691,1.0,9.59072885984,2.0,2.0,2.0,0.0,68.9780155529,71.2125771262,64.3176180522,0.643176180522,1.0,10.5,3668.41662363,112.464729444,1987.00932923,0.932492890062,1987.00932923,1.0,0.0,0.0,0.0,41.4541664124,1.0,69.2222232819,1.0,0.0,41.4083340963,40.7783330282,1.0,69.0138905843,0.0,1.0,82.2324988047,0.0,1482.9699707,0.000218308954988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327067258638,168493.0,2162.66636143,66.3020894761,1171.41499373,0.549738814456,1171.41499373,0.327233248009,1.0,1.0,1.0,0.0,2130.85735067,2130.85735067,2130.85735067,0.0,0.0,1340.86249797,2130.85735067
2017-04-15T11:00:00.000Z,0.0,0.0337316030205,0.797791096213,0.5955922177,53.6762501399,0.0469469083625,115.02916654,0.0,57.3041664759,1.0,92.0694440206,0.0,0.0,0.0,55.1333335241,57.7050002416,1.0,91.888888677,0.0,0.0,115.02916654,92.3409996033,2.0,0.0,129.346499761,75.6702496211,41.4713541667,0.537774416182,1317.57502238,0.0,0.548992430298,0.0,1.0,16.0109584332,86.6779994965,,2940.83284505,86.4965000153,86.3826497396,75.6784998576,75.5550028483,,2267.66617839,54.7130002975,54.6037317912,41.5235004425,41.2233250936,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,94.9025001526,100.0,10.1573681037,44.9729995728,1.28249994914,5.85338763396,40.2410004934,207.0,86.433333079,684.166666667,0.548992430298,44.9729995728,0.890006212507,89.000623703,2.0,1.0,1.0,1246.00869751,1246.00869751,0.0,0.553502564073,0.0,1.0,15.9070144494,85.7539990743,9.9405002594,1975.62770589,85.6999994914,85.5256525675,75.6619993846,75.3243509928,,2108.74989827,54.5344998042,54.466486613,41.5065002441,41.7093734741,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,9.97982899348,44.1934992472,0.721000989278,5.92718545596,40.7854992549,207.0,82.4750003815,633.408340454,0.553502564073,44.1934992472,0.817352527437,81.7352542877,2.0,1.0,1.0,1144.29353841,1144.29353841,1317.57502238,0.537739980253,2.0,0.0,4533.25455729,0.0,8.12173787753,3.84147206942,5.609375,4533.25455729,0.0478878812493,117.411667506,117.411667506,77.7855237325,2.0,54.9112650553,41.9357732137,41.4187548955,1.0,3014.32156259,1194.06139188,0.0,0.0,0.0,10.8882954915,1.0,0.0,42.5149990718,64.790204366,1.0,91.9863001506,0.0,1.0,1.0,0.0,40.1291656494,1.0,91.4702358246,0.0,1.0,0.0337307360142,82.6441650391,91.0669384003,82.6441650391,2.0,0.0,92.4117661036,0.0566000007093,36.6070174559,0.930394968545,768.158295252,1.0,0.0,5571.31917886,0.00557131917886,646.767084756,0.666400965873,0.263981014745,0.666400965873,0.0,0.0,1632.71669515,646.767084756,1632.71669515,0.0,0.0,0.00163271669515,0.666347612937,1.0,9.79000010809,2.0,2.0,2.0,0.0,62.5052334468,73.7576414744,64.790204366,0.64790204366,1.0,11.0833333333,4208.38295446,129.018783559,2279.48377991,0.930381980618,2279.48377991,1.0,0.0,0.0,0.0,59.1841659546,1.0,77.875,1.0,0.0,46.6000010173,58.2275002797,1.0,77.666668574,0.0,1.0,117.411667506,0.0,1679.85009766,0.00021726135481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283734014893,168493.0,2694.98767614,82.6217659955,1459.74849753,0.595803185926,1459.74849753,0.283810661816,1.0,1.0,1.0,0.0,2450.05151367,2450.05151367,2450.05151367,0.0,0.0,1632.71669515,2450.05151367
2017-04-15T12:00:00.000Z,0.0,0.0336036149784,0.784181565772,0.573464116713,53.1422516505,0.0464729591968,107.470834096,0.0,53.5141665141,1.0,90.0555559794,0.0,0.0,0.0,53.9666659037,54.0516668955,1.0,89.9861106873,0.0,0.0,107.470834096,90.3458792369,2.0,0.0,128.80950133,75.6672496796,41.9609375,0.530778229239,1227.10830688,0.0,0.538213718614,0.0,1.0,15.8767981529,86.3299992879,,2874.16617839,86.1185010274,86.0482203166,75.6679992676,75.5696080526,,2162.33284505,54.5209999084,54.4209111532,41.3930002848,41.1310602824,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,87.5705000559,100.0,10.0380077362,44.7255007426,1.26900005341,5.83879033724,40.1240002314,207.0,81.8000005086,636.933329264,0.538213718614,44.7255007426,0.844908185686,84.4908180237,2.0,1.0,1.0,1182.87145996,1182.87145996,0.0,0.543685136101,0.0,1.0,15.78977561,85.3985004425,9.68891005083,1926.13387044,85.3820006053,85.218325297,75.6665000916,75.3358306885,,2014.24990845,54.348499616,54.275235494,41.419500351,41.6608759562,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,9.87394372622,43.9625002543,0.719500541687,5.91583196322,40.6999998093,207.0,78.5250008901,590.175003052,0.543685136101,43.9625002543,0.774942721412,77.4942715963,2.0,1.0,1.0,1084.91980998,1084.91980998,1227.10830688,0.530557667944,2.0,0.0,4304.55000814,0.0,8.02522598613,4.51307219267,6.80989583333,4304.55000814,0.0452010531361,104.713333766,104.713333766,74.8748626709,2.0,54.7723749334,41.8790842692,41.3583949407,1.0,2800.6500175,1153.88331685,0.0,0.0,0.0,10.6823800405,1.0,0.0,40.0624996821,64.9856192271,1.0,90.1598148346,0.0,1.0,1.0,0.0,37.6258322398,1.0,89.1785704295,0.0,1.0,0.033591052572,77.688331604,88.9663912455,77.688331604,2.0,0.0,85.8611163348,0.0566000007093,35.3752554177,0.926113356009,781.91259095,1.0,0.0,5176.39370314,0.00517639370314,625.004504847,0.656160826923,0.270341894426,0.656160826923,0.0,0.0,1516.98083496,625.004504847,1516.98083496,0.0,0.0,0.00151698083496,0.655822758873,1.0,10.756670311,2.0,2.0,2.0,0.0,55.6960026134,76.1517576738,64.9856192271,0.649856192271,1.0,11.0833333333,3967.68513276,121.639573897,2149.10905252,0.929584039924,2149.10905252,1.0,0.0,0.0,0.0,52.7208331426,1.0,75.0277779897,1.0,0.0,44.900001208,51.9925003052,1.0,74.8333358765,0.0,1.0,104.713333766,0.0,1642.88000488,0.000209950890646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290820283928,168493.0,2449.7849207,75.1044460238,1326.9336587,0.573957077572,1326.9336587,0.291167233025,1.0,1.0,1.0,0.0,2311.9039917,2311.9039917,2311.9039917,0.0,0.0,1516.98083496,2311.9039917
2017-04-15T13:00:00.000Z,0.0,0.0332433287151,0.787550080316,0.579506072828,53.160250028,0.0462659414586,108.857500712,0.0,54.1799999873,1.0,90.4444452922,0.0,0.0,0.0,54.1499993006,54.6383326848,1.0,90.2499968211,0.0,0.0,108.857500712,90.7406889598,2.0,0.0,128.438999494,75.2787494659,41.5494791667,0.528460889231,1243.25830078,0.0,0.536334153684,0.0,1.0,15.8042794069,86.0794995626,,2879.99951172,85.8814996084,85.8002548218,75.2869993846,75.1956431071,,2180.99951172,54.6830005646,54.5973688761,41.4545001984,41.2347793579,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,90.8299992879,100.0,9.95331684748,44.42699941,1.22700023651,5.85217126211,40.2274999619,207.0,82.6166667938,644.858332316,0.536334153684,44.42699941,0.858694661458,85.843179067,2.0,1.0,1.0,1202.17252604,1202.17252604,0.0,0.543687442906,0.0,1.0,15.7184654872,85.1284987132,9.80280075073,1931.3832194,85.1149997711,84.9454981486,75.2704995473,74.9429194132,,2036.74993896,54.5104996363,54.4307912191,41.5455001195,41.7553304036,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0134989420573,100.0,9.78621149063,43.5694996516,0.728500366211,5.93225399653,40.8169997533,207.0,79.2916666667,598.399993896,0.543687442906,43.5694996516,0.785877888997,78.587788264,2.0,1.0,1.0,1100.2290446,1100.2290446,1243.25830078,0.528337969416,2.0,0.0,4359.39237467,0.0,7.99025500904,3.88587480783,5.453125,4359.39237467,0.0453512718795,106.809169134,106.809169134,75.4464314779,2.0,54.9460550944,41.9924494425,41.3919652303,1.0,2837.90939999,1163.54085653,0.0,0.0,0.0,10.739054362,1.0,0.0,40.3783318202,64.5479450226,1.0,90.3424619039,0.0,1.0,1.0,0.0,37.82999897,1.0,89.4345232646,0.0,1.0,0.0332388683761,78.208331426,89.2855962118,78.208331426,2.0,0.0,87.00339836,0.0566000007093,35.6713320901,0.922217925399,794.622922867,1.0,0.0,5245.25958487,0.00524525958487,630.235541397,0.653388164778,0.26788868767,0.653388164778,0.0,0.0,1537.16249593,630.235541397,1537.16249593,0.0,0.0,0.00153716249593,0.6531440715,1.0,9.7960007742,2.0,2.0,2.0,0.0,48.478234031,78.2294256037,64.5479450226,0.645479450226,1.0,10.5,3994.39316289,122.458377127,2163.57554051,0.91965205729,2163.57554051,1.0,0.0,0.0,0.0,53.7483336131,1.0,75.513888677,1.0,0.0,45.1666676203,53.060833931,1.0,75.2777786255,0.0,1.0,106.809169134,0.0,1605.05004883,0.000211708095233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291293522966,168493.0,2518.37978157,77.2073975858,1364.08827947,0.579821027302,1364.08827947,0.291530856426,1.0,1.0,1.0,0.0,2352.60229492,2352.60229492,2352.60229492,0.0,0.0,1537.16249593,2352.60229492
2017-04-15T14:00:00.000Z,0.0,0.0336045216135,0.792226266888,0.587175358464,53.4992485046,0.0467302262325,112.131667455,0.0,55.7791665395,1.0,91.3611106873,0.0,0.0,0.0,54.691666921,56.3275000254,1.0,91.1527773539,0.0,0.0,112.131667455,91.614915212,2.0,0.0,129.166499456,75.6672509511,41.34375,0.534454735603,1283.14168294,0.0,0.546447209863,0.0,1.0,15.9553604126,86.5655002594,,2909.58284505,86.3734995524,86.3025436401,75.6755015055,75.5956395467,,2229.99951172,54.5555006663,54.4750569661,41.4319992065,41.1794179281,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,92.1904996236,100.0,10.1076495647,44.9415003459,1.23449865977,5.84771092733,40.1975005468,207.0,84.5333334605,666.299997965,0.546447209863,44.9415003459,0.870976155599,87.0878105164,2.0,1.0,1.0,1219.36661784,1219.36661784,0.0,0.550367092545,0.0,1.0,15.8671292464,85.6219991048,9.89639968872,1959.12972005,85.5859998067,85.4215062459,75.6590003967,75.3288116455,,2080.99989827,54.3785003026,54.2937215169,41.4524997075,41.6557642619,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,9.94359302521,44.1335000992,0.699999491374,5.92353618145,40.7525002162,207.0,81.0249996185,616.841674805,0.550367092545,44.1335000992,0.80053477696,80.0534763336,2.0,1.0,1.0,1120.74868774,1120.74868774,1283.14168294,0.534246100182,2.0,0.0,4460.32592773,0.0,8.00034930489,4.34819302956,6.63802083333,4458.46954901,0.048436569203,116.57333374,116.57333374,77.6664613088,2.0,54.8482887962,41.9241305265,41.3744589488,1.0,2940.12118373,1137.39130838,0.0,0.0,0.0,10.6890328725,1.0,0.0,41.5708322525,64.986468633,1.0,91.3184922536,0.0,1.0,1.0,0.0,39.1083329519,1.0,90.6964263916,0.0,1.0,0.033608367591,80.679166158,90.3238341014,80.679166158,2.0,0.0,90.1369629968,0.0566000007093,34.8696505586,0.919625602161,803.175423055,1.0,0.0,5434.17588303,0.00543417588303,616.07155692,0.663319555184,0.256606394635,0.663319555184,0.0,0.0,1592.52582804,616.07155692,1592.52582804,0.0,0.0,0.00159252582804,0.663437634706,1.0,10.2794289611,2.0,2.0,2.0,0.0,46.4095673995,79.5727656971,64.986468633,0.64986468633,1.0,10.5,4076.20601517,124.96656015,2207.88972764,0.919631196081,2207.88972764,1.0,0.0,0.0,0.0,58.7925008138,1.0,77.7777786255,1.0,0.0,46.5500005086,57.7808329264,1.0,77.5833339691,0.0,1.0,116.57333374,0.0,1637.55004883,0.000206950143677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279031850734,168493.0,2603.51644689,79.8174806307,1410.20282033,0.587378296179,1410.20282033,0.279032381415,1.0,1.0,1.0,0.0,2400.10302734,2400.84257369,2400.84257369,0.0,0.0,1592.52582804,2400.84257369
2017-04-15T15:00:00.000Z,0.0,0.0332893769774,0.793514601887,0.589262428154,53.4400002162,0.0463173989701,111.798332214,0.0,55.6366662979,1.0,91.2361106873,0.0,0.0,0.0,54.625,56.0916662216,1.0,91.0416660309,0.0,0.0,111.798332214,91.5220858256,2.0,0.0,128.943751017,75.5037508011,41.3307291667,0.529583035557,1278.32502238,0.0,0.542255717251,0.0,1.0,15.9058058262,86.4139989217,,2908.33284505,86.2250010173,86.1556676229,75.509001414,75.441986084,,2223.66617839,54.6769997279,54.6075541178,41.4559996923,41.2252375285,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.18899790446,92.9630006154,100.0,10.052823623,44.769001325,1.2179997762,5.85298220317,40.2379999161,207.0,84.3833325704,663.966674805,0.542255717251,44.769001325,0.874647311256,87.4647312164,2.0,1.0,1.0,1224.50623576,1224.50623576,0.0,0.548380188315,0.0,1.0,15.8187832038,85.464501063,9.89774990082,1934.75780233,85.4375,85.2681655884,75.4985001882,75.1648864746,,2069.24994914,54.5044994354,54.4142074585,41.4960006078,41.6978861491,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.027001063029,100.0,9.88855655988,43.9414993922,0.689501126607,5.93022660414,40.8064994812,207.0,80.7500012716,614.358332316,0.548380188315,43.9414993922,0.800200580415,80.0200570424,2.0,1.0,1.0,1120.28081258,1120.28081258,1278.32502238,0.529592683711,2.0,0.0,4451.57430013,0.0,7.88741497993,3.96002139648,5.67708333333,4451.57430013,0.0470574415675,113.59166654,113.59166654,77.1402435303,2.0,55.0159939853,41.9841715495,41.3820193609,1.0,2924.51002874,1157.75499241,0.0,0.0,0.0,10.7533505758,1.0,0.0,41.390832901,64.7556508382,1.0,91.2100429535,0.0,1.0,1.0,0.0,38.9641663233,1.0,90.4107119242,0.0,1.0,0.0332921372457,80.3549976349,90.1695887248,80.3549976349,2.0,0.0,89.6583629624,0.0566000007093,35.4939515716,0.916392164826,813.979503902,1.0,0.0,5405.32205128,0.00540532205128,627.101610014,0.656246715773,0.259794941365,0.656246715773,0.0,0.0,1584.06999715,627.101610014,1584.06999715,0.0,0.0,0.00158406999715,0.656247804562,1.0,9.13266646674,2.0,2.0,2.0,0.0,41.8280174255,81.2007019043,64.7556508382,0.647556508382,1.0,10.5,4082.05457043,125.145862627,2211.05761587,0.915994432954,2211.05761587,1.0,0.0,0.0,0.0,57.221666654,1.0,77.0833333333,1.0,0.0,46.133333842,56.3699998856,1.0,76.8888893127,0.0,1.0,113.59166654,0.0,1630.38000488,0.000210655348125,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283620655343,168493.0,2626.61729695,80.5256964956,1422.71546796,0.589400945038,1422.71546796,0.283647732048,1.0,1.0,1.0,0.0,2413.83302816,2413.83302816,2413.83302816,0.0,0.0,1584.06999715,2413.83302816
2017-04-15T16:00:00.000Z,0.0,0.0336072258603,0.79472457486,0.590867586378,53.5359989802,0.0468378881423,113.459166845,0.0,56.409166654,1.0,91.6805559794,0.0,0.0,0.0,54.8833332062,57.0500001907,1.0,91.4722207387,0.0,0.0,113.459166845,91.9474124908,2.0,0.0,129.104248683,75.5682497025,41.3880208333,0.535417865906,1296.7416687,0.0,0.547710931143,0.0,1.0,15.9299788475,86.5219993591,,2927.49951172,86.3224989573,86.2637583415,75.5734990438,75.5118230184,,2235.33284505,54.6185000738,54.5597788493,41.4469998678,41.1596959432,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,92.6269995372,100.0,10.0857145786,44.8754990896,1.27649974823,5.84426430861,40.1705001195,207.0,85.1583334605,672.325002035,0.547710931143,44.8754990896,0.876699284145,87.6699301402,2.0,1.0,1.0,1227.3789978,1227.3789978,0.0,0.555149788452,0.0,1.0,15.8598772685,85.5949999491,9.86399841309,1959.50469971,85.5634994507,85.3908335368,75.5630003611,75.2254816691,,2074.9998881,54.4430001577,54.3517354329,41.4374996821,41.556833903,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0315004984538,100.0,9.94566734632,44.1259997686,0.749499638875,5.91421000163,40.6880000432,207.0,81.6500002543,624.416666667,0.555149788452,44.1259997686,0.803237210228,80.3237196604,2.0,1.0,1.0,1124.53209432,1124.53209432,1296.7416687,0.535285291635,2.0,0.0,4449.82409668,0.0,7.88721140226,4.32305987676,6.56770833333,4449.82409668,0.0481601017315,116.716667175,116.716667175,77.7284832001,2.0,54.9757970174,41.9134775798,41.4183508555,1.0,2969.17421248,1116.80112164,0.0,0.0,0.0,10.6716740926,1.0,0.0,41.9149993261,64.9018249512,1.0,91.6267115275,0.0,1.0,1.0,0.0,39.479165713,1.0,90.8571414948,0.0,1.0,0.0336021004822,81.3941650391,90.6659158071,81.3941650391,2.0,0.0,91.0276581801,0.0566000007093,34.2384055233,0.91404560002,821.903805619,1.0,0.0,5487.87410098,0.00548787410098,604.91881792,0.664043187625,0.249767822192,0.664043187625,0.0,0.0,1608.26249186,604.91881792,1608.26249186,0.0,0.0,0.00160826249186,0.663804829121,1.0,9.98679755156,2.0,2.0,2.0,0.0,39.4966673418,82.3572547219,64.9018249512,0.649018249512,1.0,10.5,4091.25587615,125.427952276,2216.04153188,0.914991980589,2216.04153188,1.0,0.0,0.0,0.0,58.8125,1.0,77.8333333333,1.0,0.0,46.583334287,57.9041674932,1.0,77.6388899485,0.0,1.0,116.716667175,0.0,1697.75,0.000203203726703,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272972689915,168493.0,2643.42111338,81.0408606286,1431.81730765,0.591189892122,1431.81730765,0.273168829358,1.0,1.0,1.0,0.0,2421.9245402,2421.9245402,2421.9245402,0.0,0.0,1608.26249186,2421.9245402
2017-04-15T17:00:00.000Z,0.0,0.0331863054613,0.789538061937,0.583150879926,53.2074995041,0.0462292516433,109.906666438,0.0,54.5775000254,1.0,90.7777792613,0.0,0.0,0.0,54.3666667938,55.3291670481,1.0,90.6111125946,0.0,0.0,109.906666438,91.0853023529,2.0,0.0,128.423999786,75.2165002823,41.3411458333,0.528463573903,1256.44165039,0.0,0.539466416428,0.0,1.0,15.7861497402,86.0734996796,,2895.41617839,85.8680000305,85.819325765,75.2150001526,75.1664352417,,2208.99951172,54.6005001068,54.5400365194,41.487499555,41.1864217122,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,92.269999822,100.0,9.93884444237,44.3805004756,1.29749933879,5.8473054568,40.1900002162,207.0,83.1416670481,651.066665649,0.539466416428,44.3805004756,0.86204788208,86.2047875722,2.0,1.0,1.0,1206.86703491,1206.86703491,0.0,0.548038418789,0.0,1.0,15.7160481612,85.1330000559,9.88199892911,1968.87856038,85.1119995117,84.9448623657,75.218000412,74.8746693929,,2050.99986776,54.4280004501,54.3268737793,41.5020001729,41.6468302409,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,9.79190373421,43.6099993388,0.739000320435,5.92414438725,40.7629998525,207.0,79.8583335876,605.374994914,0.548038418789,43.6099993388,0.788990587507,78.8990567525,2.0,1.0,1.0,1104.58682251,1104.58682251,1256.44165039,0.528452597342,2.0,0.0,4390.89754232,0.0,7.91286377473,4.20239545902,5.88541666667,4390.89754232,0.0468141525314,111.303331375,111.303331375,76.4161726634,2.0,54.9713668823,41.9758961995,41.4269870122,1.0,2873.76261,1134.85149346,0.0,0.0,0.0,10.295346578,1.0,0.0,40.6841659546,64.9196535746,1.0,90.7248833974,0.0,1.0,1.0,0.0,38.2174994151,1.0,89.9702351888,0.0,1.0,0.0331870486025,78.9016660055,89.7009862264,78.9016660055,2.0,0.0,88.102570558,0.0566000007093,34.7917860117,0.912938036065,825.685300432,1.0,0.0,5311.52646197,0.00531152646197,614.695858228,0.654703821971,0.258543140464,0.654703821971,0.0,0.0,1556.58249919,614.695858228,1556.58249919,0.0,0.0,0.00155658249919,0.654695942998,1.0,9.62076314581,2.0,2.0,2.0,0.0,38.3886697943,82.8924699263,64.9196535746,0.649196535746,1.0,10.5,4002.64793936,122.711448493,2168.04676599,0.911887744238,2168.04676599,1.0,0.0,0.0,0.0,56.2633330027,1.0,76.5277792613,1.0,0.0,45.7583341599,55.0399999619,1.0,76.2638899485,0.0,1.0,111.303331375,0.0,1595.0300293,0.000206488020343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283525183991,168493.0,2559.9489581,78.4818074122,1386.60435386,0.58321044372,1386.60435386,0.283530909188,1.0,1.0,1.0,0.0,2377.53690592,2377.53690592,2377.53690592,0.0,0.0,1556.58249919,2377.53690592
2017-04-15T18:00:00.000Z,0.0,0.032467983652,0.775676241035,0.551094274738,51.9122502009,0.0453922056897,96.1433334351,0.0,47.8741671244,1.0,86.7499993642,0.0,0.0,0.0,51.9249998728,48.2691659927,1.0,86.5416666667,0.0,0.0,96.1433334351,86.9867134094,2.0,0.0,126.554249763,74.6419995626,41.3541666667,0.506822373703,1078.7749939,0.0,0.518662122736,0.0,1.0,15.3800439835,84.8404998779,9.73350048065,2745.83284505,84.6035003662,84.5890553792,74.6360003153,74.5880279541,,1975.99955241,54.4594993591,54.399887085,41.3210000992,41.0903371175,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,86.8684984843,100.0,9.55564840635,43.282500267,1.30500030518,5.82439565659,40.015999794,207.0,74.6749998728,561.033327738,0.518662122736,43.282500267,0.771584781465,77.1584777832,2.0,1.0,1.0,1080.21869405,1080.21869405,0.0,0.518675470253,0.0,1.0,15.3111513456,83.8520005544,9.25349998474,1840.64463298,83.9014987946,83.7308883667,74.6479988098,74.3038024902,,1854.99994914,54.27799956,54.1853408813,41.3760000865,41.6819330851,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.049498240153,100.0,9.39977963765,42.5254987081,0.713500022888,5.91137170792,40.6625000636,207.0,71.3916670481,517.741668701,0.518675470253,42.5254987081,0.711530736287,71.1530733109,2.0,1.0,1.0,996.143030802,996.143030802,1078.7749939,0.508551314036,2.0,0.0,3941.65622965,0.0,7.95688871904,4.60767080386,6.33333333333,3950.56680575,0.0403394857729,86.3133328756,86.3133328756,70.0006987254,2.0,54.8710604581,41.928305886,41.4372339249,1.0,2456.01981993,1132.00318563,0.0,0.0,0.0,10.0376911163,1.0,0.0,35.8833322525,64.598309199,1.0,86.8093592326,0.0,1.0,1.0,0.0,33.224998792,1.0,85.5654741923,0.0,1.0,0.0326082049855,69.1083319982,85.2129332225,69.1083319982,2.0,0.0,75.2955928666,0.0566000007093,34.7044638226,0.915864131736,815.794843254,1.0,0.0,4539.41958161,0.00453941958161,613.153063387,0.624997137486,0.288067199173,0.624997137486,0.0,0.0,1330.31081136,613.153063387,1330.31081136,0.0,0.0,0.00133031081136,0.626482725143,1.0,8.99623833282,2.0,2.0,2.0,0.0,40.8097846291,81.4515013261,64.598309199,0.64598309199,1.0,10.5,3598.25277056,110.313676398,1949.00485893,0.915667562329,1949.00485893,1.0,0.0,0.0,0.0,43.6241663297,1.0,70.1666669846,1.0,0.0,41.9416675568,42.6891668638,1.0,69.9027783076,0.0,1.0,86.3133328756,0.0,1537.05993652,0.000205969766237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314598016818,168493.0,2172.80691705,66.6129742424,1176.90765738,0.552926361769,1176.90765738,0.31549828956,1.0,1.0,1.0,0.0,2121.20177205,2128.50704679,2128.50704679,0.0,0.0,1330.31081136,2128.50704679
