timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-15T19:00:00.000Z,0.0,0.0312533924239,0.76945637172,0.532564888455,50.9312499364,0.044156413688,86.866666158,0.0,43.2666667302,1.0,83.9583333333,0.0,0.0,0.0,50.2749999364,43.6000000636,1.0,83.7777767181,0.0,0.0,86.866666158,84.2779610952,2.0,0.0,124.597499847,73.666249911,41.3177083333,0.493347711719,971.749994914,0.0,0.50215450205,0.0,1.0,14.9811902841,83.4979991913,9.62250010173,2641.24951172,83.2849998474,83.2290700277,73.6624997457,73.6026433309,,1783.33294678,54.9499994914,54.8706385295,41.4185002645,41.2214152018,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,86.5370006561,100.0,9.14503542582,41.8529993693,1.33350022634,5.83615481853,40.0985002518,207.0,69.2083326976,504.52499644,0.50215450205,41.8664995829,0.717553187779,71.7553183238,2.0,1.0,1.0,1004.57446289,1004.57446289,0.0,0.495035932883,0.0,1.0,14.9219664733,82.5739994049,8.95499992371,1749.53100586,82.625,82.4459966024,73.6700000763,73.3278961182,,1701.24995931,54.7744998932,54.6736831665,41.4645001094,41.9098052979,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,8.99437538783,41.1604998906,0.677500406901,5.9275910457,40.7869997025,207.0,66.0666659673,467.22500356,0.495035932883,41.1604998906,0.674064581735,67.4064585368,2.0,1.0,1.0,943.690414429,943.690414429,971.749994914,0.493904823713,2.0,0.0,3579.34584554,0.0,8.04661291296,4.11464055379,4.95833333333,3579.34584554,0.0323119946657,63.6274995804,63.6274995804,63.5409488678,2.0,55.3251869895,42.1395152699,41.46469148,1.0,2185.53927504,1175.61925604,0.0,0.0,0.0,9.88039080302,1.0,0.0,32.156665802,63.7821089427,1.0,83.7385813395,0.0,1.0,1.0,0.0,29.4033323924,1.0,82.0714276632,0.0,1.0,0.0312927181147,61.5599975586,81.9053103129,61.5599975586,2.0,0.0,67.0033173639,0.0566000007093,36.0416264358,0.922251498047,794.517115544,1.0,0.0,4039.49499957,0.00403949499957,636.777844242,0.601005490947,0.323285715436,0.601005490947,0.0,0.0,1183.80417887,636.777844242,1183.80417887,0.0,0.0,0.00118380417887,0.60165835917,1.0,7.60952122565,2.0,2.0,2.0,0.0,46.1508449208,78.2100067139,63.7821089427,0.637821089427,1.0,10.5,3348.47247926,102.656020313,1813.7105835,0.92080264551,1813.7105835,1.0,0.0,0.0,0.0,32.1516663233,1.0,63.6388902664,1.0,0.0,38.0583337148,31.475833416,1.0,63.4305553436,0.0,1.0,63.6274995804,0.0,1259.39001465,0.000213905779087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351091210492,168493.0,1938.86384349,59.4408487253,1050.19166043,0.533171757398,1050.19166043,0.350221365302,1.0,1.0,1.0,0.0,1969.70609538,1969.70609538,1969.70609538,0.0,0.0,1183.80417887,1969.70609538
2017-04-15T20:00:00.000Z,0.0,0.0311092038701,0.772851462688,0.516731491194,49.8437506358,0.0440881425981,77.7516670227,0.0,38.7283331553,1.0,81.0138899485,0.0,0.0,0.0,48.4833332698,39.038333257,1.0,80.8055559794,0.0,0.0,77.7516670227,81.2527345022,2.0,0.0,122.830500603,72.9867499669,41.3046875,0.48780400888,860.408335368,0.0,0.491030268624,0.0,1.0,14.6258478959,82.3009999593,9.12000020345,2520.83284505,82.1000003815,82.0572865804,72.980000178,72.9131291707,,1650.99962362,54.6470003128,54.5623270671,41.391500473,41.168607076,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,82.5754998525,100.0,8.80246599515,40.7084999084,1.37400054932,5.82338194052,40.0174999237,207.0,62.7666664124,448.016667684,0.491030268624,40.7084999084,0.651732166835,65.1732168198,2.0,1.0,1.0,912.425033569,912.425033569,0.0,0.480791563324,0.0,1.0,14.5605808099,81.3830000559,8.46750068665,1669.66598511,81.4610004425,81.2882486979,72.9934997559,72.6639048258,,1572.99996948,54.4789994558,54.3842468262,41.3940000534,41.9551264445,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,8.63947765032,40.0685002009,0.656500180562,5.92110323906,40.7374998728,207.0,59.9833339055,412.391665141,0.480791563324,40.0670003891,0.612581184024,61.2442426682,2.0,1.0,1.0,857.613657633,857.613657633,860.408335368,0.487835140875,2.0,0.0,3280.0460612,0.0,8.16590738297,4.96725658576,5.7578125,3280.0460612,0.0306888907872,54.1358327866,54.1358327866,60.3330065409,2.0,55.025138855,42.1204681396,41.5179405212,1.0,1933.25142691,1090.49570693,0.0,0.0,0.0,9.69443543752,1.0,0.0,28.8683328629,63.2855647405,1.0,80.707760493,0.0,1.0,1.0,0.0,26.0033327738,1.0,78.7857119242,0.0,1.0,0.0311112572732,54.8716653188,78.4596436818,54.8716653188,2.0,0.0,59.2687856864,0.0566000007093,33.4319455019,0.927565508132,777.225141725,1.0,0.0,3573.19566896,0.00357319566896,590.670407825,0.593677170674,0.334877500624,0.593677170674,0.0,0.0,1047.15167745,590.670407825,1047.15167745,0.0,0.0,0.00104715167745,0.593712930878,1.0,7.67223770506,2.0,2.0,2.0,0.0,52.448334087,75.3526555842,63.2855647405,0.632855647405,1.0,10.5,3028.98222787,92.8612264357,1640.65769032,0.930162302758,1640.65769032,1.0,0.0,0.0,0.0,27.4341665904,1.0,60.3750006358,1.0,0.0,36.141667366,26.7016665141,1.0,60.2361122767,0.0,1.0,54.1358327866,0.0,1108.43005371,0.000198417414978,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360020503552,168493.0,1682.99550688,51.5965479813,911.599776232,0.51682672873,911.599776232,0.359999744751,1.0,1.0,1.0,0.0,1763.84023031,1763.84023031,1763.84023031,0.0,0.0,1047.15167745,1763.84023031
2017-04-15T21:00:00.000Z,0.0,0.0305742900025,0.776365105445,0.513198180632,49.2670001984,0.0435236035976,73.8200016022,0.0,36.7408332825,1.0,79.5694440206,0.0,0.0,0.0,47.6583328247,37.0450003942,1.0,79.4305547078,0.0,0.0,73.8200016022,79.8996728261,2.0,0.0,121.588500659,72.3215004603,41.34375,0.479812997925,813.791656494,0.0,0.483184943649,0.0,1.0,14.3853267829,81.4430001577,8.9565003713,2463.33284505,81.2675005595,81.2040405273,72.3110001882,72.2375793457,,1603.33295695,54.5555000305,54.4457550049,41.4544998805,41.2023264567,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,81.3515001933,100.0,8.55768728256,39.813000679,1.4100001653,5.82763957977,40.0444997152,207.0,60.1749998728,422.849998474,0.483184943649,39.813000679,0.625187356131,62.5330928167,2.0,1.0,1.0,875.262298584,875.262298584,0.0,0.472945132257,0.0,1.0,14.3212685585,80.5535011292,8.30999946594,1627.29626465,80.6420001984,80.4691314697,72.3320007324,72.0062866211,,1532.24997965,54.3859999975,54.2898915609,41.4390001297,42.0087458293,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,8.40297253927,39.2030000687,0.686500231425,5.92292789618,40.7524998983,207.0,57.808333079,390.941665649,0.472945132257,39.2030000687,0.590402261643,59.0402259827,2.0,1.0,1.0,826.5631663,826.5631663,813.791656494,0.479813599478,2.0,0.0,3195.4486084,0.0,8.27500224113,5.75070575873,6.2109375,3195.4486084,0.0310769373125,52.7016671499,52.7016671499,60.0,2.0,54.8967158,42.1580429077,41.5357634226,1.0,1831.74269184,1083.98067626,0.0,0.0,0.0,9.58827813466,1.0,0.0,27.3933326403,62.7227220535,1.0,79.2636966705,0.0,1.0,1.0,0.0,24.4624996185,1.0,77.2440452576,0.0,1.0,0.0305753110667,51.855831782,76.9364350637,51.855831782,2.0,0.0,56.1567748116,0.0566000007093,33.232210511,0.931176196098,765.669548266,1.0,0.0,3385.57880368,0.00338557880368,587.141521105,0.584984685402,0.346179677808,0.584984685402,0.0,0.0,992.169153849,587.141521105,992.169153849,0.0,0.0,0.000992169153849,0.584816783667,1.0,6.88916516581,2.0,2.0,2.0,0.0,56.7528645198,73.3080743154,62.7227220535,0.627227220535,1.0,10.5,2915.7233681,89.3889853226,1579.31067495,0.93116436321,1579.31067495,1.0,0.0,0.0,0.0,26.6958333651,1.0,60.0138893127,1.0,0.0,35.9250011444,26.005833149,1.0,59.8750019073,0.0,1.0,52.7016671499,0.0,1025.9699707,0.000197231994866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371770754429,168493.0,1607.02932488,49.2676096458,870.452456332,0.51322030558,870.452456332,0.371769465969,1.0,1.0,1.0,0.0,1696.06004842,1696.06004842,1696.06004842,0.0,0.0,992.169153849,1696.06004842
2017-04-15T22:00:00.000Z,0.0,0.0302995790344,0.790485593048,0.508719661283,48.1397498449,0.0432142091419,66.3191665014,0.0,33.1474997203,1.0,76.861111323,0.0,0.0,0.0,45.9750000636,33.2083334923,1.0,76.6250006358,0.0,0.0,66.3191665014,77.09491539,2.0,0.0,119.726999919,71.5872500738,41.3151041667,0.471222406607,723.10832723,0.0,0.473712147531,0.0,1.0,14.02394104,80.1635004679,8.44349924723,2354.99955241,80.0195000966,79.9667714437,71.5760008494,71.5017140706,,1476.33297729,54.270500501,54.1610081991,41.3749996821,41.1501464844,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.144000371297,85.5574995677,100.0,8.2139399449,38.6445004145,1.46249961853,5.8100010554,39.9125000636,207.0,55.558333079,376.074996948,0.473712147531,38.6445004145,0.566903828212,56.6839354833,2.0,1.0,1.0,793.665359497,793.665359497,0.0,0.466931195227,0.0,1.0,13.9574655692,79.2890001933,7.81650034587,1610.04847209,79.414999644,79.2481333415,71.5984992981,71.2772343953,,1404.24992879,54.1025002797,54.0183080037,41.4180005391,42.0368321737,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,8.04872961839,38.0059992472,0.763000488281,5.90873599052,40.6459999084,207.0,53.4416666031,347.033332825,0.466931195227,37.9969991048,0.530788334438,53.0982465744,2.0,1.0,1.0,743.103668213,743.103668213,723.10832723,0.471063693136,2.0,0.0,2950.99131266,0.0,8.33536704381,8.81464147568,9.515625,2950.99131266,0.0332750591681,50.9608332316,50.9608332316,60.0,2.0,54.6297403971,42.1567738851,41.5641412735,1.0,1637.36552747,1011.35361064,0.0,0.0,0.0,8.83336925507,1.0,0.0,24.7699991862,62.7426315943,1.0,76.5410925547,0.0,1.0,1.0,0.0,21.7258327802,1.0,74.1428559621,0.0,1.0,0.0302886384395,46.4958321253,73.8662115733,46.4958321253,2.0,0.0,50.1976438175,0.0566000007093,31.0056413604,0.934972291895,753.680926101,1.0,0.0,3026.31480304,0.00302631480304,547.802844025,0.577948932812,0.356982439266,0.577948932812,0.0,0.0,886.884155273,547.802844025,886.884155273,0.0,0.0,0.000886884155273,0.577852303783,1.0,6.0057787779,2.0,2.0,2.0,0.0,63.9594532649,71.0472164154,62.7426315943,0.627426315943,1.0,10.5,2648.71913811,81.2032851779,1434.6869993,0.934931372077,1434.6869993,1.0,0.0,0.0,0.0,25.7099998792,1.0,60.0277786255,1.0,0.0,35.9166679382,25.2508333524,1.0,59.8611132304,0.0,1.0,50.9608332316,0.0,967.309997559,0.00018401738565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381827425977,168493.0,1441.46678823,44.1918650396,780.774990916,0.50880159498,780.774990916,0.381966309905,1.0,1.0,1.0,0.0,1534.53723145,1534.53723145,1534.53723145,0.0,0.0,886.884155273,1534.53723145
2017-04-15T23:00:00.000Z,0.0,0.0299359387719,0.798813918551,0.507379462213,47.5187514623,0.0431250208279,62.7100006739,0.0,31.3016668955,1.0,75.3888899485,0.0,0.0,0.0,45.1166667938,31.4083337784,1.0,75.2083339691,0.0,0.0,62.7100006739,75.6674741109,2.0,0.0,118.542000453,71.0232489904,41.2526041667,0.466035645817,677.716669718,0.0,0.464628411523,0.0,1.0,13.7955067952,79.3280003866,8.20200093587,2293.33288574,79.2125002543,79.1395874023,71.0104993184,70.9214045207,,1432.99968465,54.1340001424,54.011311849,41.4515002569,41.2570521037,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.115500132243,86.1379998525,100.0,7.97780148188,37.7609999975,1.47600078583,5.81770531336,39.975499471,207.0,53.1583334605,351.800000509,0.464628411523,37.7609999975,0.540851306007,54.0851303736,2.0,1.0,1.0,757.19182841,757.19182841,0.0,0.459500438317,0.0,1.0,13.7387003899,78.5240008036,7.62300173442,1604.79908244,78.6590003967,78.4750289917,71.0359986623,70.7114639282,,1362.24993896,53.9585002263,53.8825200399,41.4615001678,42.1172587077,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,7.82834243774,37.1975002289,0.805000305176,5.91035795212,40.6564998627,207.0,51.3916664124,325.91666158,0.459500438317,37.1975002289,0.506628479731,50.662847201,2.0,1.0,1.0,709.279871623,709.279871623,677.716669718,0.46603881914,2.0,0.0,2858.8092041,0.0,8.38253235817,9.63833673795,10.2734375,2858.8092041,0.0344552020992,50.1033334732,50.1033334732,60.0,2.0,54.4576619466,42.2484817505,41.5947704315,1.0,1539.88310061,979.003925938,0.0,0.0,0.0,8.57017453512,1.0,0.0,23.3041659991,62.4403247833,1.0,74.9885826111,0.0,1.0,1.0,0.0,20.2291661898,1.0,72.3511892955,0.0,1.0,0.0299381044071,43.5333325068,72.1586589813,43.5333325068,2.0,0.0,47.2090697577,0.0566000007093,30.0138787252,0.938208571759,743.587281697,1.0,0.0,2846.13969462,0.00284613969462,530.280536203,0.573561476604,0.364650366733,0.573561476604,0.0,0.0,834.0824941,530.280536203,834.0824941,0.0,0.0,0.0008340824941,0.573523238301,1.0,5.44729863571,2.0,2.0,2.0,0.0,69.9618911743,69.0071264903,62.4403247833,0.624403247833,1.0,10.5,2518.88702655,77.2229484829,1364.3630303,0.938211843336,1364.3630303,1.0,0.0,0.0,0.0,25.259999911,1.0,60.0694465637,1.0,0.0,35.9083347321,24.8433335622,1.0,59.8472245534,0.0,1.0,50.1033334732,0.0,856.890014648,0.000178131309462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388665277808,168493.0,1362.2010756,41.761771122,737.84046994,0.507380112195,737.84046994,0.388654368459,1.0,1.0,1.0,0.0,1454.2163798,1454.2163798,1454.2163798,0.0,0.0,834.0824941,1454.2163798
2017-04-16T00:00:00.000Z,0.0,0.0300442039601,0.803271196779,0.507409004244,47.3394997915,0.0432592768184,61.4099995295,0.0,30.7200001081,1.0,74.9444446564,0.0,0.0,0.0,44.8249998093,30.6900002162,1.0,74.7083320618,0.0,0.0,61.4099995295,75.2281258901,2.0,0.0,118.523249944,71.1837501526,41.2786458333,0.471336772898,669.241673787,0.0,0.472990510645,0.0,1.0,13.8015499115,79.3009999593,8.02499961853,2276.66625977,79.1959997813,79.1122512817,71.1710001628,71.0744196574,,1396.66636149,54.0455004374,53.9144846598,41.4649998347,41.2627766927,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.105000178019,83.6180006663,100.0,7.98831280073,37.7309999466,1.53149986267,5.81202844779,39.933499972,207.0,52.6000003815,346.091669718,0.472990510645,37.7309999466,0.522868307204,52.2868305842,2.0,1.0,1.0,732.015630086,732.015630086,0.0,0.469255164597,0.0,1.0,13.7556214333,78.5240001678,7.45800018311,1559.42977905,78.6545003255,78.4564997355,71.1965001424,70.8741175334,,1332.74991862,53.8759994507,53.7926254272,41.4675003688,42.1587422689,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,7.83964912097,37.1869999568,0.848500569661,5.90610043208,40.6189997991,207.0,50.875,323.150001526,0.469255164597,37.1869999568,0.492187478202,49.2187484105,2.0,1.0,1.0,689.062469482,689.062469482,669.241673787,0.471465155705,2.0,0.0,2805.13360596,0.0,8.3707151413,10.4234578609,11.4348958333,2805.13360596,0.0350809387111,49.7891658147,49.7891658147,60.0,2.0,54.3769087358,42.2459309896,41.5688165029,1.0,1519.25488998,934.579840361,0.0,0.0,0.0,8.48103205363,1.0,0.0,22.8308327993,62.6899681091,1.0,74.5205453237,0.0,1.0,1.0,0.0,19.828332901,1.0,71.9047603607,0.0,1.0,0.0300457887682,42.6591653824,71.6848570506,42.6591653824,2.0,0.0,46.5766590025,0.0566000007093,28.6519443329,0.937087110079,747.074051354,1.0,0.0,2808.01292442,0.00280801292442,506.21809141,0.579562455155,0.356521733378,0.579562455155,0.0,0.0,822.909159342,506.21809141,822.909159342,0.0,0.0,0.000822909159342,0.579716647665,1.0,5.79873396746,2.0,2.0,2.0,0.0,68.1369115656,69.7252134843,62.6899681091,0.626899681091,1.0,9.91666666667,2455.48609783,75.2792302454,1330.02171912,0.936714149053,1330.02171912,1.0,0.0,0.0,0.0,25.1524998347,1.0,60.1250038147,1.0,0.0,35.9166679382,24.6366664569,1.0,59.8611132304,0.0,1.0,49.7891658147,0.0,848.66998291,0.000170048276978,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380608890918,168493.0,1330.10961583,40.777925035,720.458030459,0.507407677055,720.458030459,0.380434361728,1.0,1.0,1.0,0.0,1419.8800354,1419.8800354,1419.8800354,0.0,0.0,822.909159342,1419.8800354
2017-04-16T01:00:00.000Z,0.0,0.0298885226849,0.783157103643,0.522522530747,49.0180002848,0.0427205487015,74.7800003688,0.0,37.3316667875,1.0,79.638888677,0.0,0.0,0.0,47.7000001272,37.4716668129,1.0,79.5,0.0,0.0,74.7800003688,79.965060552,2.0,0.0,120.381750743,71.3637504578,41.2916666667,0.473668758986,828.050008138,0.0,0.472180325994,0.0,1.0,14.1762309074,80.6120001475,8.68599955241,2463.33290609,80.466501236,80.3476155599,71.3555011749,71.2566375732,,1774.66626994,53.9389998118,53.8112894694,41.6914993922,41.4415791829,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.14549891154,86.033000946,100.0,8.31432811419,38.7750018438,1.38899898529,5.86210552851,40.3025004069,207.0,61.3499997457,430.108332316,0.472180325994,38.7750018438,0.647650048392,64.765004158,2.0,1.0,1.0,906.710067749,906.710067749,0.0,0.465033580697,0.0,1.0,14.1085466544,79.7554988861,8.45849927266,1647.54377238,79.8304990133,79.6334101359,71.3719997406,71.0456924438,,1684.49993896,53.7679999669,53.6957244873,41.6295003891,42.2021458944,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,8.15845139821,38.2009986242,0.67599995931,5.95009525617,40.9535004298,207.0,58.9500001272,397.941668193,0.465033580697,38.2009986242,0.608950380598,60.8950376511,2.0,1.0,1.0,852.530532837,852.530532837,828.050008138,0.472130116495,2.0,0.0,3525.67030843,0.0,8.33680256208,5.04440484444,5.51302083333,3525.67030843,0.0372811415927,66.1500002543,66.1500002543,64.1566467285,2.0,54.2039744059,42.3255462646,41.6167958577,1.0,1885.39483689,1139.49196815,0.0,0.0,0.0,9.68144543966,1.0,0.0,27.5283325513,61.6740557353,1.0,79.1723721822,0.0,1.0,1.0,0.0,24.7216658592,1.0,77.0178559621,0.0,1.0,0.0298386679938,52.2499974569,76.9579124451,52.2499974569,2.0,0.0,57.8016190583,0.0566000007093,34.9340516768,0.937118577705,746.973526512,1.0,0.0,3484.74314913,0.00348474314913,617.209385848,0.584173352793,0.353061772787,0.584173352793,0.0,0.0,1021.2300059,617.209385848,1021.2300059,0.0,0.0,0.0010212300059,0.581958497564,1.0,5.81024555432,2.0,2.0,2.0,0.0,64.9419110616,69.7079811096,61.6740557353,0.616740557353,1.0,10.5,3024.88680504,92.7356707351,1638.43939175,0.93723512558,1638.43939175,1.0,0.0,0.0,0.0,33.480000178,1.0,64.2222248713,1.0,0.0,38.400001208,32.6700000763,1.0,64.0000025431,0.0,1.0,66.1500002543,0.0,1378.39001465,0.000207332362037,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376705655977,168493.0,1695.8740735,51.991373504,918.575492092,0.525451976449,918.575492092,0.378986977463,1.0,1.0,1.0,0.0,1748.16259766,1748.16259766,1748.16259766,0.0,0.0,1021.2300059,1748.16259766
2017-04-16T02:00:00.000Z,0.0,0.0316027335227,0.781705304293,0.569200243473,51.8889996211,0.0444339849911,101.495834351,0.0,50.5525004069,1.0,88.375,0.0,0.0,0.0,52.8833332062,50.9433333079,1.0,88.1388880412,0.0,0.0,101.495834351,88.6342112223,2.0,0.0,124.784249624,72.8952500025,41.34375,0.502982557897,1148.8416748,0.0,0.516233599223,0.0,1.0,15.0742561022,83.6674989065,,2817.08284505,83.4739990234,83.3721288045,72.897500356,72.7861455282,,2180.33284505,54.2524998983,54.1285247803,41.416999499,41.1425145467,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,93.0260003408,100.0,9.24033157031,42.0569995244,1.32299931844,5.83392453194,40.0940001806,207.0,78.558333079,602.266667684,0.516233599223,42.0569995244,0.833141079857,83.3141078949,2.0,1.0,1.0,1166.3975118,1166.3975118,0.0,0.509072281859,0.0,1.0,14.9425137043,82.6145000458,9.72750155131,1870.64085897,82.6205012004,82.4498291016,72.892999649,72.5650355021,,2041.24990845,54.0800002416,54.0062026978,41.4629999797,41.7993748983,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00600115458171,100.0,9.01411175728,41.1575012207,0.671500205994,5.92840198676,40.7914997737,207.0,74.5999997457,546.574999491,0.509072281859,41.1575012207,0.766631298973,76.6631310781,2.0,1.0,1.0,1073.28381856,1073.28381856,1148.8416748,0.502822158539,2.0,0.0,4378.06217448,0.0,8.30161658923,4.10245358944,4.05208333333,4378.06217448,0.0473361469763,108.189167023,108.189167023,75.6233030955,2.0,54.4317245483,41.9134801229,41.6648184458,1.0,2641.375265,1317.95215051,0.0,0.0,0.0,11.7523387273,1.0,0.0,37.3808326721,61.1451616287,1.0,88.2134691874,0.0,1.0,1.0,0.0,34.7924995422,1.0,87.1071421305,0.0,1.0,0.0316001453481,72.1824976603,86.8000952403,72.1824976603,2.0,0.0,80.9781398942,0.0566000007093,40.4052067238,0.938940088708,741.317651631,1.0,0.0,4882.00889219,0.00488200889219,713.872901368,0.626388972866,0.312545780518,0.626388972866,0.0,0.0,1430.70916748,713.872901368,1430.70916748,0.0,0.0,0.00143070916748,0.626169284185,1.0,7.34616646223,2.0,2.0,2.0,0.0,66.6136067708,68.5337626139,61.1451616287,0.611451616287,1.0,10.5,3959.32741551,121.383346618,2144.58206885,0.938934753384,2144.58206885,1.0,0.0,0.0,0.0,54.4549999237,1.0,75.7361119588,1.0,0.0,45.3000008265,53.7341664632,1.0,75.5000006358,0.0,1.0,108.189167023,0.0,1524.77001953,0.000239803473876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332872736249,168493.0,2401.75525877,73.631973432,1300.91824221,0.569564283255,1300.91824221,0.33308507548,1.0,1.0,1.0,0.0,2284.05867513,2284.05867513,2284.05867513,0.0,0.0,1430.70916748,2284.05867513
2017-04-16T03:00:00.000Z,0.0,0.0312779997263,0.775222674627,0.518116083337,49.4657503764,0.0444515969597,78.0633335114,0.0,39.0166670481,1.0,80.9444433848,0.0,0.0,0.0,48.450000445,39.1058330536,1.0,80.7500012716,0.0,0.0,78.0633335114,81.2423655192,2.0,0.0,121.097249985,71.6314996084,41.34375,0.490316710543,863.308334351,0.0,0.476923538078,0.0,1.0,14.3019303481,81.1504999797,9.26509094238,2525.83284505,80.949499766,80.8899586995,71.6134999593,71.5296529134,,1792.66625977,54.0109996796,53.891553243,41.4170004527,41.1272404989,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,82.6474990845,100.0,8.48098134995,39.5324993134,1.41600036621,5.82094907761,40.0010000865,207.0,63.1833337148,449.250002543,0.476923538078,39.5324993134,0.672075351533,67.2075338364,2.0,1.0,1.0,940.905492147,940.905492147,0.0,0.469449500651,0.0,1.0,14.2318286101,80.2175000509,8.64600118001,1656.91756185,80.2955004374,80.1336924235,71.6494992574,71.3250732422,,1699.24993896,53.8579998016,53.7792358398,41.4314997991,41.9270401001,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,8.31356358528,38.8640006383,0.715000152588,5.91826490561,40.7164996465,207.0,60.3666658401,414.058329264,0.469449500651,38.8640006383,0.629265990484,62.9265985489,2.0,1.0,1.0,880.972386678,880.972386678,863.308334351,0.49141488255,2.0,0.0,3445.15686035,0.0,8.2812063694,4.04877384504,4.328125,3445.15686035,0.0358612781341,63.2124993006,63.2124993006,63.1322867076,2.0,54.2824198405,42.0134709676,41.7149848938,1.0,1956.33657997,1102.20503868,0.0,0.0,0.0,10.8521045049,1.0,0.0,28.9741659164,60.7613954544,1.0,80.7077592214,0.0,1.0,1.0,0.0,26.0974993706,1.0,78.833331426,0.0,1.0,0.0313831043688,55.071665446,78.5284303029,55.071665446,2.0,0.0,59.9765203195,0.0566000007093,33.7909251278,0.940918223809,735.221875422,1.0,0.0,3615.86356398,0.00361586356398,597.012803964,0.60183243535,0.339073935168,0.60183243535,0.0,0.0,1059.65582275,597.012803964,1059.65582275,0.0,0.0,0.00105965582275,0.603081658483,1.0,8.2555541931,2.0,2.0,2.0,0.0,70.3058497111,67.2019570669,60.7613954544,0.607613954544,1.0,10.5,3058.54161865,93.7674454473,1656.66862672,0.940906370518,1656.66862672,1.0,0.0,0.0,0.0,31.8641664187,1.0,63.2777789434,1.0,0.0,37.8500003815,31.3483333588,1.0,63.0833336512,0.0,1.0,63.2124993006,0.0,1299.02001953,0.000200547946371,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360369475425,168493.0,1687.05382449,51.7209661264,913.797976647,0.518992346283,913.797976647,0.35901129617,1.0,1.0,1.0,0.0,1760.71570841,1760.71570841,1760.71570841,0.0,0.0,1059.65582275,1760.71570841
2017-04-16T04:00:00.000Z,0.0,0.0306849957487,0.774294850264,0.520904945345,49.452999115,0.0439653339835,78.6616662343,0.0,39.2166671753,1.0,81.1944421132,0.0,0.0,0.0,48.5833336512,39.403333346,1.0,80.9722220103,0.0,0.0,78.6616662343,81.3825842539,2.0,0.0,120.775499026,71.322499911,41.65625,0.480587455165,864.958333333,0.0,0.473927741087,0.0,1.0,14.2427066167,80.9164994558,9.42149925232,2531.24951172,80.7304992676,80.6534372965,71.3090000153,71.2204462687,,1835.66623942,53.9090000788,53.7864507039,41.4979998271,41.2036005656,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,83.8355000814,100.0,8.41101233164,39.2324994405,1.42049980164,5.83169440428,40.0775000254,207.0,63.2666664124,449.891665141,0.473927741087,39.2324994405,0.67760664077,67.7606636683,2.0,1.0,1.0,948.649297078,948.649297078,0.0,0.463791549446,0.0,1.0,14.16897885,80.0074996948,8.75399971008,1664.41660563,80.0899995168,79.9234822591,71.3359998067,71.0112533569,,1743.99996948,53.7454996109,53.673403422,41.4345000585,41.9410832723,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,8.24625364939,38.6554994583,0.683499972026,5.92272524039,40.7510000865,207.0,60.5166670481,415.066665649,0.463791549446,38.6554994583,0.638679311843,63.8679320017,2.0,1.0,1.0,894.15103658,894.15103658,864.958333333,0.482920235206,2.0,0.0,3564.76013184,0.0,8.27854029338,4.2011153698,4.23177083333,3564.76013184,0.0375597258228,67.1791658401,67.1791658401,64.5858863195,2.0,54.1495641073,42.0389429728,41.7321551641,1.0,1968.02304813,1163.55571839,0.0,0.0,0.0,10.7771555583,1.0,0.0,29.0533324877,60.531844457,1.0,80.8219159444,0.0,1.0,1.0,0.0,26.1733328501,1.0,78.934521993,0.0,1.0,0.0308907028809,55.2266658147,78.6558984121,55.2266658147,2.0,0.0,60.3347990034,0.0566000007093,35.6717877188,0.942463354145,730.481673002,1.0,0.0,3637.46346394,0.00363746346394,630.243591374,0.592282194211,0.350175438561,0.592282194211,0.0,0.0,1065.98583476,630.243591374,1065.98583476,0.0,0.0,0.00106598583476,0.595239783327,1.0,7.1824088774,2.0,2.0,2.0,0.0,73.1173006694,66.1318270365,60.531844457,0.60531844457,1.0,9.91666666667,3131.57876652,96.0065867222,1696.22942613,0.942457632772,1696.22942613,1.0,0.0,0.0,0.0,33.9241666794,1.0,64.6944449743,1.0,0.0,38.7000007629,33.2550001144,1.0,64.5000006358,0.0,1.0,67.1791658401,0.0,1201.72998047,0.000211710799373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371555629011,168493.0,1733.74454807,53.152390126,939.088153001,0.521775406091,939.088153001,0.368346920239,1.0,1.0,1.0,0.0,1799.79382324,1799.79382324,1799.79382324,0.0,0.0,1065.98583476,1799.79382324
2017-04-16T05:00:00.000Z,0.0,0.0306416374151,0.774464480327,0.542659207045,50.416001002,0.0433110233538,88.5716660817,0.0,44.0566666921,1.0,84.4166673024,0.0,0.0,0.0,50.5166667302,44.4883327484,1.0,84.1944446564,0.0,0.0,88.5716660817,84.6582717896,2.0,0.0,121.820251147,71.404250145,41.5859375,0.486891118249,994.916646322,0.0,0.486631078493,0.0,1.0,14.483227253,81.67699941,9.40950012207,2662.08284505,81.4865010579,81.3865152995,71.3990008036,71.3017145793,,2033.33288574,54.1490001678,53.9998474121,41.5549993515,41.2411371867,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,89.2174987793,100.0,8.64099033674,39.9270016352,1.41749922434,5.84223691622,40.1420001984,207.0,70.7833328247,520.891665141,0.486631078493,39.9315017064,0.762926316034,76.2926311493,2.0,1.0,1.0,1068.09684245,1068.09684245,0.0,0.479956270099,0.0,1.0,14.358736674,80.6344998678,9.18818248402,1755.90522257,80.667500178,80.4959716797,71.4094994863,71.0801417033,,1909.74994914,53.9660005569,53.8684870402,41.6100002925,42.0151240031,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,8.41553477446,39.0574998856,0.713500658671,5.94320201874,40.8964996338,207.0,67.0749998093,474.024998983,0.479956270099,39.0574998856,0.703078856695,70.30788517,2.0,1.0,1.0,984.310399373,984.310399373,994.916646322,0.485954684621,2.0,0.0,3999.41579183,0.0,8.26806513468,3.79616332054,3.96875,3999.41579183,0.041832237672,86.1350005468,86.1350005468,69.6775776545,2.0,54.3001352946,42.0535939535,41.7218678792,1.0,2274.95533813,1283.23737005,0.0,0.0,0.0,11.0881258647,1.0,0.0,32.7333327929,60.310874939,1.0,84.1210034688,0.0,1.0,1.0,0.0,29.8799990018,1.0,82.4821395874,0.0,1.0,0.0306107375008,62.6133317947,82.4336102804,62.6133317947,2.0,0.0,69.744596334,0.0566000007093,39.3409360065,0.943147389382,728.394086523,1.0,0.0,4204.7611853,0.0042047611853,695.06953204,0.603030507017,0.340152296142,0.603030507017,0.0,0.0,1232.2366689,695.06953204,1232.2366689,0.0,0.0,0.0012322366689,0.601708690325,1.0,6.7392847209,2.0,2.0,2.0,0.0,74.4858716329,65.6407839457,60.310874939,0.60310874939,1.0,9.91666666667,3558.19270818,109.085532341,1927.30620094,0.943182803158,1927.30620094,1.0,0.0,0.0,0.0,43.4466671944,1.0,69.7500009537,1.0,0.0,41.7333339055,42.6883331935,1.0,69.5555562973,0.0,1.0,86.1350005468,0.0,1446.7800293,0.000233487064783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360643021695,168493.0,2055.13082761,63.0053116131,1113.16803575,0.544760841755,1113.16803575,0.362027882493,1.0,1.0,1.0,0.0,2043.40685018,2043.40685018,2043.40685018,0.0,0.0,1232.2366689,2043.40685018
2017-04-16T06:00:00.000Z,0.0,0.0305408881422,0.772531692243,0.532643647192,49.972750028,0.0434564783685,83.9899991353,0.0,41.9149999619,1.0,83.0277779897,0.0,0.0,0.0,49.7000001272,42.088332812,1.0,82.8333333333,0.0,0.0,83.9899991353,83.2745526632,2.0,0.0,121.244999886,71.2722498576,41.4270833333,0.479861585502,933.966669718,0.0,0.479393971001,0.0,1.0,14.3514846166,81.2660001119,9.70800018311,2618.74951172,81.0724995931,80.9929529826,71.2580000559,71.1683832804,,1926.99957275,54.1535002391,54.031056722,41.4950005213,41.2106043498,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,85.5619996389,100.0,8.51695187887,39.5774990718,1.39350001017,5.83453277747,40.1015005112,207.0,67.3999999364,487.583328247,0.479393971001,39.5774990718,0.726336081369,72.6336065928,2.0,1.0,1.0,1016.87051392,1016.87051392,0.0,0.469791375804,0.0,1.0,14.2523755232,80.2805010478,9.0585009257,1720.28466797,80.3450005849,80.1797027588,71.2864996592,70.9570287069,,1822.99994914,54.0110003153,53.9328842163,41.5155000687,41.9659779867,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,8.32052691778,38.8295005163,0.697000185649,5.93184860547,40.8200000127,207.0,64.0166667302,446.383336385,0.469791375804,38.8295005163,0.678239004953,67.8238986333,2.0,1.0,1.0,949.534606934,949.534606934,933.966669718,0.482909915717,2.0,0.0,3782.37969971,0.0,8.2555270195,4.13998224338,4.13541666667,3782.37969971,0.0393716830192,76.0200004578,76.0200004578,67.2409095764,2.0,54.3564402262,42.0255686442,41.7418498993,1.0,2129.54249504,1262.266783,0.0,0.0,0.0,11.2010742823,1.0,0.0,31.1724993388,60.0569257736,1.0,82.7853883108,0.0,1.0,1.0,0.0,28.2699991862,1.0,81.1249993642,0.0,1.0,0.0307372752934,59.442498525,80.780122757,59.442498525,2.0,0.0,65.2865923139,0.0566000007093,38.6980288229,0.943888687134,726.136584958,1.0,0.0,3935.99710532,0.00393599710532,683.710748021,0.59264165151,0.351282903563,0.59264165151,0.0,0.0,1153.47334798,683.710748021,1153.47334798,0.0,0.0,0.00115347334798,0.594684407115,1.0,6.48696842538,2.0,2.0,2.0,0.0,76.1145076752,65.0997435252,60.0569257736,0.600569257736,1.0,9.91666666667,3391.80927804,103.984621137,1837.184096,0.943924555073,1837.184096,1.0,0.0,0.0,0.0,38.3575003942,1.0,67.3333358765,1.0,0.0,40.2833340963,37.6625000636,1.0,67.1388893127,0.0,1.0,76.0200004578,0.0,1261.04003906,0.000229671433371,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372151462397,168493.0,1918.65488679,58.8212912756,1039.24541587,0.533952622889,1039.24541587,0.368031500909,1.0,1.0,1.0,0.0,1946.32514445,1946.32514445,1946.32514445,0.0,0.0,1153.47334798,1946.32514445
2017-04-16T07:00:00.000Z,0.0,0.0310530619361,0.769188886179,0.538231798691,50.5240017573,0.0438697784128,89.3024997711,0.0,44.558333079,1.0,84.7083333333,0.0,0.0,0.0,50.6916662852,44.74416701,1.0,84.4861106873,0.0,0.0,89.3024997711,84.9415988922,2.0,0.0,122.218501091,71.6944993337,41.5598958333,0.489337367234,996.266667684,0.0,0.490154815599,0.0,1.0,14.5448683898,81.8990008036,9.89399846395,2682.08284505,81.710000356,81.6166788737,71.6855004628,71.5861587524,,1959.33289591,54.3874998093,54.2603886922,41.4379994075,41.1571502686,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,87.8135007222,100.0,8.71803975105,40.2720009486,1.3934990565,5.82682867845,40.044500351,207.0,70.7999998728,518.133333842,0.490154815599,40.2720009486,0.755206102644,75.5206108093,2.0,1.0,1.0,1057.2885437,1057.2885437,0.0,0.482374425825,0.0,1.0,14.4493852456,80.9689998627,9.31350326538,1766.02893066,81.0170014699,80.8422775269,71.7034982045,71.3716303507,,1860.74995931,54.2164996465,54.1432647705,41.4344997406,41.851079305,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0480016072591,100.0,8.52848466237,39.5825017293,0.701499621073,5.92090054353,40.7330001195,207.0,67.2916660309,478.133328756,0.482374425825,39.5825017293,0.707931805565,70.7931817373,2.0,1.0,1.0,991.104527791,991.104527791,996.266667684,0.489415015838,2.0,0.0,3877.47880046,0.0,8.23528757962,4.05880516768,4.23697916667,3877.47880046,0.0389933086275,79.3941669464,79.3941669464,68.242497762,2.0,54.5601501465,41.9599736532,41.7239659627,1.0,2267.4828425,1275.54156171,0.0,0.0,0.0,11.4486268361,1.0,0.0,33.0433324178,60.2368736267,1.0,84.4520537059,0.0,1.0,1.0,0.0,30.1791658401,1.0,82.9285697937,0.0,1.0,0.0310595021661,63.2224976222,82.6447645823,63.2224976222,2.0,0.0,69.5155077966,0.0566000007093,39.1050012444,0.945038140151,722.644210806,1.0,0.0,4190.94989897,0.00419094989897,690.901073398,0.603250990496,0.339350620916,0.603250990496,0.0,0.0,1228.18916829,690.901073398,1228.18916829,0.0,0.0,0.00122818916829,0.603339195251,1.0,7.47329737708,2.0,2.0,2.0,0.0,79.80593664,64.2456616488,60.2368736267,0.602368736267,1.0,10.5,3542.08941444,108.591844529,1918.58380156,0.942352862669,1918.58380156,1.0,0.0,0.0,0.0,40.0383335749,1.0,68.361111323,1.0,0.0,40.9166669846,39.3558340073,1.0,68.1944440206,0.0,1.0,79.3941669464,0.0,1273.92004395,0.000232086800309,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360109927352,168493.0,2023.71603253,62.0422104195,1096.15211382,0.538398208896,1096.15211382,0.360051388483,1.0,1.0,1.0,0.0,2035.95052083,2035.95052083,2035.95052083,0.0,0.0,1228.18916829,2035.95052083
2017-04-16T08:00:00.000Z,0.0,0.0311335629034,0.7818085151,0.563931459673,51.3880011241,0.044166731783,98.335000356,0.0,49.0066665014,1.0,87.2499987284,0.0,0.0,0.0,52.2166662216,49.3108332952,1.0,87.0277773539,0.0,0.0,98.335000356,87.5095647176,2.0,0.0,123.672751745,72.2847506205,41.5598958333,0.497170566583,1105.15834045,0.0,0.505530821585,0.0,1.0,14.8458216985,82.8875001272,9.89099884033,2772.49951172,82.7090015411,82.5843683879,72.2855008443,72.1728235881,,2108.3328654,54.5195000966,54.3871510824,41.580499649,41.2780481974,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,87.8059997559,100.0,8.99811061223,41.1285018921,1.38599936167,5.84771092733,40.1945002874,207.0,76.3416665395,576.45833842,0.505530821585,41.1285018921,0.812146105085,81.2146097819,2.0,1.0,1.0,1137.00454712,1137.00454712,0.0,0.50104824037,0.0,1.0,14.7382520835,81.9215005239,9.43399980333,1840.26965332,81.9275004069,81.7393290202,72.2840003967,71.9495162964,,1981.24996948,54.3559996287,54.2809677124,41.6129999161,41.9015070597,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,8.80356518428,40.3145004908,0.775000572205,5.93468689919,40.8379993439,207.0,72.5416660309,528.700002035,0.50104824037,40.3145004908,0.751585006714,75.1585000356,2.0,1.0,1.0,1052.2190094,1052.2190094,1105.15834045,0.495942852452,2.0,0.0,4216.45202637,0.0,8.208507061,3.50484359264,3.890625,4216.45202637,0.0428936082504,96.4899984996,96.4899984996,72.2977644602,2.0,54.6727549235,42.0262044271,41.6959056854,1.0,2527.75704,1344.83862701,0.0,0.0,0.0,11.4114694595,1.0,0.0,35.9549992879,60.8740313848,1.0,86.8493131002,0.0,1.0,1.0,0.0,33.251666069,1.0,85.6607119242,0.0,1.0,0.0310839157095,69.2066647212,85.4733339945,69.2066647212,2.0,0.0,77.4948815172,0.0566000007093,41.229480686,0.943704693721,726.696950033,1.0,0.0,4672.01026303,0.00467201026303,728.436045395,0.615938691507,0.327696899306,0.615938691507,0.0,0.0,1369.16750081,728.436045395,1369.16750081,0.0,0.0,0.00136916750081,0.614076758424,1.0,6.17712752762,2.0,2.0,2.0,0.0,78.4119205475,65.2341403961,60.8740313848,0.608740313848,1.0,10.5,3872.59566701,118.724362203,2097.60354621,0.943635590813,2097.60354621,1.0,0.0,0.0,0.0,48.7266664505,1.0,72.3472239176,1.0,0.0,43.2916666667,47.7633330027,1.0,72.1527779897,0.0,1.0,96.4899984996,0.0,1678.26989746,0.00024469551071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347270601593,168493.0,2326.26918314,71.3177539896,1260.03097342,0.566842134778,1260.03097342,0.349273756888,1.0,1.0,1.0,0.0,2222.89575195,2222.89575195,2222.89575195,0.0,0.0,1369.16750081,2222.89575195
2017-04-16T09:00:00.000Z,0.0,0.0328788192003,0.799537046454,0.598196972601,53.022248586,0.0459803705938,113.345832825,0.0,56.5075000127,1.0,91.6249993642,0.0,0.0,0.0,54.8500000636,56.8091669083,1.0,91.4166679382,0.0,0.0,113.345832825,91.854019165,2.0,0.0,127.00049909,73.9782505035,41.546875,0.525257221416,1294.79168701,0.0,0.539347302267,0.0,1.0,15.5407942136,85.168999354,,2940.83284505,84.9829991659,84.8694381714,73.9865004222,73.8578770955,,2330.33284505,54.4144999186,54.2877731323,41.4245001475,41.0795186361,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,92.7590001424,100.0,9.71112720172,43.5584990184,1.36349995931,5.8296670119,40.0610001882,207.0,85.8249988556,680.275009155,0.539347302267,43.5584990184,0.901011403402,90.1011403402,2.0,1.0,1.0,1261.41596476,1261.41596476,0.0,0.537308067965,0.0,1.0,15.3848785559,84.0634994507,9.96599833171,1967.00378418,84.0349998474,83.8503672282,73.9700005849,73.6276855469,,2149.49987793,54.2390000025,54.1662139893,41.4705003103,41.6634216309,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,9.46803307533,42.5644995372,0.76300017039,5.91684559981,40.7075001399,207.0,80.7166678111,614.516657511,0.537308067965,42.5644995372,0.81688109625,81.6979548136,2.0,1.0,1.0,1143.63353475,1143.63353475,1294.79168701,0.525242384473,2.0,0.0,4644.10632324,0.0,8.16771785418,4.17448510726,4.875,4644.10632324,0.0509371620767,125.605000178,125.605000178,79.3831322988,2.0,54.5462315877,41.8096644084,41.626329422,1.0,2981.4176075,1303.22094888,0.0,0.0,0.0,12.047501564,1.0,0.0,41.7416658401,61.9389988581,1.0,91.5011393229,0.0,1.0,1.0,0.0,39.3066660563,1.0,90.761903127,0.0,1.0,0.0328775562946,81.0483322144,90.5592912038,81.0483322144,2.0,0.0,91.4030108866,0.0566000007093,39.9535839188,0.941464057608,733.544461089,1.0,0.0,5510.50335936,0.00551050335936,705.893699966,0.655112965675,0.286359394471,0.655112965675,0.0,0.0,1614.89416504,705.893699966,1614.89416504,0.0,0.0,0.00161489416504,0.655267715454,1.0,7.91539269133,2.0,2.0,2.0,0.0,76.2236487071,66.8281154633,61.9389988581,0.619389988581,1.0,11.6666666667,4284.63855637,131.356594805,2320.78786501,0.941472360146,2320.78786501,1.0,0.0,0.0,0.0,63.2058331172,1.0,79.5138899485,1.0,0.0,47.6000003815,62.3991664251,1.0,79.3333339691,0.0,1.0,125.605000178,0.0,1702.19006348,0.00023712310849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30416123361,168493.0,2723.23036715,83.4876181953,1475.04623938,0.598380957285,1475.04623938,0.304190620636,1.0,1.0,1.0,0.0,2465.06213379,2465.06213379,2465.06213379,0.0,0.0,1614.89416504,2465.06213379
2017-04-16T10:00:00.000Z,0.0,0.0341684730301,0.846914050471,0.658946052958,54.7330010732,0.0478558495817,131.940834045,0.0,65.6016667684,1.0,96.1111106873,0.0,0.0,0.0,57.5583343506,66.3866666158,1.0,95.930557251,0.0,0.0,131.940834045,96.3502731323,2.0,0.0,130.369501114,75.6365000407,41.5208333333,0.55326174108,1524.53331502,0.0,0.569383493593,0.0,1.0,16.0460090637,87.3305009206,,3099.58280436,87.1430009206,87.0057398478,75.6469999949,75.5061136882,,2641.33274333,54.7459996541,54.6222025553,42.2810001373,41.9347229004,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.1875,88.3835004171,100.0,10.1072675387,44.8620007833,1.40999984741,5.93874168396,40.8710002899,207.0,96.4666671753,780.074996948,0.569383493593,44.8620007833,0.959436097437,97.8102245331,2.0,1.0,1.0,1369.34314982,1369.34314982,0.0,0.578964697978,0.0,1.0,16.1765432358,86.5760002136,,2100.11209106,86.4530003866,86.2783152262,75.6260000865,75.2886301676,,2418.74987793,54.5765002569,54.5015538534,41.8365004857,41.9940617879,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,10.2154998779,44.6164999008,0.803499857585,5.96104335785,41.0330006282,207.0,93.8333339691,744.458333333,0.578964697978,44.6164999008,0.916884583973,91.6412626902,2.0,1.0,1.0,1283.63841756,1283.63841756,1524.53331502,0.552771487174,2.0,0.0,5305.13309733,0.0,8.09482184323,3.28909571966,3.90104166667,5305.13309733,0.0740022766505,205.704167684,205.704167684,93.8136736552,2.0,54.8600214178,42.3892313639,41.509390831,1.0,3611.702595,1169.70494477,0.0,0.0,0.0,12.1462465922,1.0,0.0,48.0208320618,63.5007534027,1.0,96.1301339467,0.0,1.0,1.0,0.0,46.1316658656,1.0,95.9821427663,0.0,1.0,0.0341419259835,94.152498881,95.7127869924,94.152498881,2.0,0.0,110.726015295,0.0566000007093,35.8603080402,0.938350191868,743.145136708,1.0,0.0,6675.44836145,0.00667544836145,633.57433906,0.709948677337,0.229927702122,0.709948677337,0.0,0.0,1956.28999837,633.57433906,1956.28999837,0.0,0.0,0.00195628999837,0.708809986711,1.0,7.73994877804,2.0,2.0,2.0,0.0,74.704127225,68.9186560891,63.5007534027,0.635007534027,1.0,10.5,4761.7287193,145.983018573,2579.20524282,0.936008133889,2579.20524282,1.0,0.0,0.0,0.0,103.711667379,1.0,93.8194459279,1.0,0.0,56.1833346685,101.992499034,1.0,93.6388905843,0.0,1.0,205.704167684,0.0,2083.47998047,0.000212829660818,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245647119718,168493.0,3359.23804985,102.986066517,1819.54178846,0.660321980458,1819.54178846,0.246972928817,1.0,1.0,1.0,0.0,2755.5372111,2755.5372111,2755.5372111,0.0,0.0,1956.28999837,2755.5372111
2017-04-16T11:00:00.000Z,0.0,0.0343368648439,0.814454099582,0.600090752699,53.2337503433,0.0473030711865,112.370001475,0.0,55.8891665141,1.0,90.7638893127,0.0,0.0,0.0,54.3416665395,56.5208339691,1.0,90.5694440206,0.0,0.0,112.370001475,91.0722770691,2.0,0.0,128.817749659,75.5839993159,41.5338541667,0.543743839292,1283.27500916,0.0,0.546794850717,0.0,1.0,15.6084785461,86.2700004578,9.19440307617,2892.49951172,86.0614999135,85.9903615316,75.577999115,75.469291687,,2250.66618856,54.612499555,54.5043614705,41.8324995041,41.5313008626,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,87.1775004069,100.0,9.72670722008,44.2290004094,1.39199924469,5.88177140554,40.4405002594,207.0,84.1083329519,656.691665649,0.546794850717,44.2290004094,0.818982448033,84.9438225428,2.0,1.0,1.0,1189.21350098,1189.21350098,0.0,0.550445066245,0.0,1.0,15.8344957034,85.5500005086,8.78099822998,1955.38020833,85.5124994914,85.3505859375,75.5899995168,75.2573776245,,2082.24990845,54.4399998983,54.367670695,41.4809999466,41.8089599609,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,9.91197323799,44.0314995448,0.731500307719,5.92252250512,40.7494996389,207.0,81.7166659037,626.583328247,0.550445066245,44.0314995448,0.801497664679,80.1497659683,2.0,1.0,1.0,1122.09673055,1122.09673055,1283.27500916,0.538461840402,2.0,0.0,4496.49859619,0.0,7.99482186635,4.43112723033,6.1953125,4496.49859619,0.0583399605346,148.426665942,148.426665942,81.4189376831,2.0,54.8125737508,42.1682332357,41.4908479055,1.0,3000.24271002,1082.17914216,0.0,0.0,0.0,11.7704674403,1.0,0.0,41.6508324941,63.8075316747,1.0,91.0159791311,0.0,1.0,1.0,0.0,39.38666598,1.0,90.1785704295,0.0,1.0,0.0341156473635,81.0374984741,89.8339856466,81.0374984741,2.0,0.0,91.9801427339,0.0566000007093,33.1769798581,0.936694046005,748.303974698,1.0,0.0,5545.29747558,0.00554529747558,586.165714528,0.688576592386,0.248367648248,0.688576592386,0.0,0.0,1625.09084066,586.165714528,1625.09084066,0.0,0.0,0.00162509084066,0.678238044182,1.0,9.94284385304,2.0,2.0,2.0,0.0,72.0968411764,69.9691168467,63.8075316747,0.638075316747,1.0,11.0833333333,4082.42185218,125.157122592,2211.25655519,0.936944240633,2211.25655519,1.0,0.0,0.0,0.0,74.7266669273,1.0,81.5972232819,1.0,0.0,48.841668129,73.6999990145,1.0,81.4027798971,0.0,1.0,148.426665942,0.0,2082.87011719,0.000196904202893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265082635099,168493.0,2675.92330911,82.0372988808,1449.42222355,0.614143031668,1449.42222355,0.276017326222,1.0,1.0,1.0,0.0,2360.07273356,2360.07273356,2360.07273356,0.0,0.0,1625.09084066,2360.07273356
2017-04-16T12:00:00.000Z,0.0,0.0325696032964,0.773493121498,0.552119195716,52.3007494609,0.0457957093011,98.8191668193,0.0,49.1650002797,1.0,87.625,0.0,0.0,0.0,52.4583333333,49.6325000127,1.0,87.4166653951,0.0,0.0,98.8191668193,87.8666706085,2.0,0.0,127.244249026,74.9434995651,41.46875,0.518291626915,1118.48332723,0.0,0.525868320437,0.0,1.0,15.5492546558,85.2529996236,9.92699813843,2772.08284505,85.057999293,84.9470087687,74.943499883,74.831199646,,1994.99955241,54.7729997635,54.6661631266,41.5279998779,41.227142334,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,85.1375007629,100.0,9.70681492488,43.5299994151,1.36649958293,5.84264238675,40.161500295,207.0,76.4833329519,578.95833842,0.525868320437,43.5299994151,0.786297847203,78.6297855377,2.0,1.0,1.0,1100.81698608,1100.81698608,0.0,0.52524464243,0.0,1.0,15.4743185838,84.3589992523,9.42900021871,1860.14217122,84.3724994659,84.1909205119,74.9434992472,74.6048609416,,1889.74998983,54.6049998601,54.528330485,41.559000651,41.8415044149,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,9.54632202784,42.8134988149,0.770500818888,5.92799651623,40.7884998322,207.0,73.9666665395,539.525001526,0.52524464243,42.8134988149,0.733506262643,73.3506259918,2.0,1.0,1.0,1026.9087677,1026.9087677,1118.48332723,0.518339114445,2.0,0.0,3982.49641927,0.0,7.93247300928,3.84078896046,5.93229166667,3982.49641927,0.0395608774101,85.4241669973,85.4241669973,69.8932806651,2.0,55.0284174139,42.0234846635,41.422885259,1.0,2534.85566248,1172.07710773,0.0,0.0,0.0,10.1628964742,1.0,0.0,36.4583326976,64.7806034088,1.0,87.4029661814,0.0,1.0,1.0,0.0,33.8274993896,1.0,86.1369024913,0.0,1.0,0.0325721434313,70.2858320872,85.9637463888,70.2858320872,2.0,0.0,77.7125080133,0.0566000007093,35.9330327856,0.931208187733,765.58583324,1.0,0.0,4685.13052598,0.00468513052598,634.85922854,0.636237358982,0.294186077174,0.636237358982,0.0,0.0,1373.01249186,634.85922854,1373.01249186,0.0,0.0,0.00137301249186,0.636267855763,1.0,10.2416771396,2.0,2.0,2.0,0.0,63.7729433233,73.2773694125,64.7806034088,0.647806034088,1.0,9.91666666667,3701.53726409,113.480127707,2004.94922765,0.929069188412,2004.94922765,1.0,0.0,0.0,0.0,43.0591665904,1.0,69.9861125946,1.0,0.0,41.8833347956,42.3650004069,1.0,69.8055578868,0.0,1.0,85.4241669973,0.0,1450.80004883,0.000213261279612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316646037607,168493.0,2200.78880562,67.4708308736,1192.06413477,0.552388081929,1192.06413477,0.31662929399,1.0,1.0,1.0,0.0,2158.01928711,2158.01928711,2158.01928711,0.0,0.0,1373.01249186,2158.01928711
