timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-16T13:00:00.000Z,0.0,0.0338166628375,0.793345968209,0.586964330385,53.7474981944,0.0473046919726,113.076666514,0.0,56.1591669718,1.0,91.5694421132,0.0,0.0,0.0,54.8500000636,56.9333327611,1.0,91.4166653951,0.0,0.0,113.076666514,91.8535766602,2.0,0.0,129.948748906,76.2012507121,41.7447916667,0.543145813722,1297.43331909,0.0,0.55042213613,0.0,1.0,16.1390748024,87.0680001577,,2928.33282471,86.8984991709,86.7692159017,76.2155011495,76.0902328491,,2215.99952189,54.7280000051,54.6260299683,41.5100002289,41.2182362874,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,90.3140017192,100.0,10.2883227666,45.3884989421,1.28699970245,5.85075203578,40.2230005264,207.0,85.3999996185,672.850001017,0.55042213613,45.3884989421,0.872008906773,87.2008914948,2.0,1.0,1.0,1220.81246948,1220.81246948,0.0,0.557219079833,0.0,1.0,16.0339226723,86.1485004425,9.63600031535,1988.37615967,86.100499471,85.9300969442,76.1870002747,75.8537623088,,2062.49992879,54.5570001602,54.4805094401,41.5350001653,41.7042744954,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0480009714762,100.0,10.1085619132,44.5654993057,0.761500358582,5.92536083857,40.7734998067,207.0,81.7750002543,624.583333333,0.557219079833,44.5654993057,0.799529389881,79.9529387156,2.0,1.0,1.0,1119.34114583,1119.34114583,1297.43331909,0.542533186788,2.0,0.0,4399.06563314,0.0,7.86019265652,3.91382022699,5.55729166667,4399.06563314,0.0458008183492,109.844165166,109.844165166,75.9379673004,2.0,54.9802195231,41.9529673258,41.3208634059,1.0,2956.08468002,1125.43419061,0.0,0.0,0.0,10.1569398244,1.0,0.0,41.5641657511,66.0585613251,1.0,91.4440600077,0.0,1.0,1.0,0.0,39.2149995168,1.0,90.7142842611,0.0,1.0,0.0337902320594,80.7791646322,90.4932301839,80.7791646322,2.0,0.0,90.6263649581,0.0566000007093,34.503074416,0.925524493236,783.81880957,1.0,0.0,5463.68094119,0.00546368094119,609.594946708,0.670300454535,0.255195344915,0.670300454535,0.0,0.0,1601.1725057,609.594946708,1601.1725057,0.0,0.0,0.0016011725057,0.669493059317,1.0,11.053506676,2.0,2.0,2.0,0.0,58.2976560593,76.4729061127,66.0585613251,0.660585613251,1.0,10.5,4081.51887063,125.129439374,2210.7674524,0.92549579945,2210.7674524,1.0,0.0,0.0,0.0,55.1691665649,1.0,75.9861132304,1.0,0.0,45.4833335876,54.5449997584,1.0,75.8055553436,0.0,1.0,109.844165166,0.0,1770.0300293,0.000204774527227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275739063394,168493.0,2595.53726359,79.5728582821,1405.88087076,0.588545321218,1405.88087076,0.276675371171,1.0,1.0,1.0,0.0,2388.73850505,2388.73850505,2388.73850505,0.0,0.0,1601.1725057,2388.73850505
2017-04-16T14:00:00.000Z,0.0,0.0343492110992,0.801276788433,0.600838714225,54.397749265,0.0480649324064,119.233334223,0.0,59.1716667811,1.0,93.1388899485,0.0,0.0,0.0,55.7666664124,60.0766671499,1.0,92.9444446564,0.0,0.0,119.233334223,93.3959452311,2.0,0.0,131.357999484,76.9602502187,42.0729166667,0.551347070196,1367.65831502,0.0,0.562029294927,0.0,1.0,16.4351936976,88.0384998322,,2974.58284505,87.8569997152,87.7617034912,76.9730002085,76.8699061076,,2307.66617839,54.5810000102,54.4916178385,41.4199997584,41.127243042,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,90.2765000661,100.0,10.5899157524,46.4369999568,1.24199962616,5.84527806441,40.1780001322,207.0,88.9499994914,711.199991862,0.562029294927,46.4369999568,0.903846086775,90.3846073151,2.0,1.0,1.0,1265.38452148,1265.38452148,0.0,0.570977575273,0.0,1.0,16.3227895101,87.0814997355,9.95399856567,2040.11960856,87.0019995372,86.8399353027,76.9475002289,76.6153437297,,2127.74989827,54.4055000941,54.3192189535,41.4375,41.5766270955,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,10.4065521558,45.5644995372,0.737498919169,5.91623743375,40.7000010808,207.0,84.5916665395,656.458328247,0.570977575273,45.5644995372,0.821183224633,82.1183223724,2.0,1.0,1.0,1149.65651449,1149.65651449,1367.65831502,0.551314495596,2.0,0.0,4582.84627279,0.0,7.77083134651,4.51741826534,6.95572916667,4582.84627279,0.0495479102539,122.919165929,122.919165929,78.9429314931,2.0,54.8568598429,41.8657124837,41.2752195994,1.0,3129.41664993,1093.12911996,0.0,0.0,0.0,10.3274167379,1.0,0.0,43.7324991226,66.6455834707,1.0,93.1164366404,0.0,1.0,1.0,0.0,41.4733314514,1.0,92.595234553,0.0,1.0,0.0343474373341,85.2058289846,92.3437048594,85.2058289846,2.0,0.0,95.9403014871,0.0566000007093,33.512679539,0.921519273779,796.927683668,1.0,0.0,5784.04746753,0.00578404746753,592.096804223,0.683332541592,0.238693272066,0.683332541592,0.0,0.0,1695.05830892,592.096804223,1695.05830892,0.0,0.0,0.00169505830892,0.68326630195,1.0,11.5726060154,2.0,2.0,2.0,0.0,54.4353283969,78.5917191939,66.6455834707,0.666455834707,1.0,10.5,4219.59996034,129.362669672,2285.55950619,0.921382573159,2285.55950619,1.0,0.0,0.0,0.0,62.0474999746,1.0,79.0833326976,1.0,0.0,47.3083340327,60.8716665904,1.0,78.8472226461,0.0,1.0,122.919165929,0.0,1759.02001953,0.000198896568635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259059894358,168493.0,2751.93705703,84.3676954718,1490.59530768,0.600906927342,1490.59530768,0.259099038421,1.0,1.0,1.0,0.0,2480.57600911,2480.57600911,2480.57600911,0.0,0.0,1695.05830892,2480.57600911
2017-04-16T15:00:00.000Z,0.0,0.0342824118719,0.803086151594,0.60305988767,54.4052489599,0.0479372795726,119.419168472,0.0,59.210000356,1.0,93.1805540721,0.0,0.0,0.0,55.8083333969,60.220000267,1.0,93.0138874054,0.0,0.0,119.419168472,93.4688161214,2.0,0.0,131.352749189,76.9475002289,41.7421875,0.551327876373,1373.1166687,0.0,0.566650958497,0.0,1.0,16.4376111031,88.039999644,,2967.91611735,87.8569997152,87.774424235,76.9564997355,76.8673629761,,2293.33284505,54.6920000712,54.6139246623,41.4919996262,41.1857808431,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,91.1060002645,100.0,10.5856425762,46.365000089,1.26899973551,5.85196844737,40.2229998906,207.0,89.4166673024,715.033330282,0.566650958497,46.365000089,0.901091446649,90.1091454824,2.0,1.0,1.0,1261.52802531,1261.52802531,0.0,0.56955222039,0.0,1.0,16.3264153798,87.0754998525,9.89279937744,2032.6205953,86.9914989471,86.838663737,76.9385007222,76.5987548828,,2122.74991862,54.5210002263,54.4326985677,41.4629996618,41.6232147217,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0840009053548,100.0,10.4026764234,45.5284992854,0.707499821981,5.92373887698,40.7554998398,207.0,84.8666674296,658.083333333,0.56955222039,45.5284992854,0.825073278518,82.5073286692,2.0,1.0,1.0,1155.10258993,1155.10258993,1373.1166687,0.551168382374,2.0,0.0,4568.26037598,0.0,7.73029392416,4.2171733578,6.22135416667,4568.26037598,0.0488834038602,121.791667938,121.791667938,78.8192634583,2.0,55.0208240856,41.9227461381,41.2749147415,1.0,3138.004605,1081.56093687,0.0,0.0,0.0,10.3452517192,1.0,0.0,43.8249985377,66.6112480164,1.0,93.2077617645,0.0,1.0,1.0,0.0,41.5574989319,1.0,92.6607112885,0.0,1.0,0.0342758762831,85.3824977875,92.4041830699,85.3824977875,2.0,0.0,96.2035872977,0.0566000007093,33.1580271878,0.91801400255,808.538943213,1.0,0.0,5799.92043855,0.00579992043855,585.830861701,0.68246022134,0.23522027826,0.68246022134,0.0,0.0,1699.71000163,585.830861701,1699.71000163,0.0,0.0,0.00169971000163,0.682221194108,1.0,11.1370644688,2.0,2.0,2.0,0.0,49.3188615279,80.3909516768,66.6112480164,0.666112480164,1.0,11.6666666667,4232.2522937,129.750559433,2292.4126821,0.920439642605,2292.4126821,1.0,0.0,0.0,0.0,61.5116669337,1.0,78.9027786255,1.0,0.0,47.2000007629,60.2800006866,1.0,78.6666673024,0.0,1.0,121.791667938,0.0,1798.48999023,0.000196791719465,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255552094208,168493.0,2774.73166923,85.0665228289,1502.94208062,0.603454815243,1502.94208062,0.255754827525,1.0,1.0,1.0,0.0,2490.56274414,2490.56274414,2490.56274414,0.0,0.0,1699.71000163,2490.56274414
2017-04-16T16:00:00.000Z,0.0,0.03389749417,0.792152457976,0.585832870571,53.8135004044,0.0473442807141,113.012499491,0.0,56.1816666921,1.0,91.555557251,0.0,0.0,0.0,54.8250001272,56.8308334351,1.0,91.3750006358,0.0,0.0,113.012499491,91.8032124837,2.0,0.0,130.263750076,76.4502496719,41.8723958333,0.541108140498,1291.06664022,0.0,0.553545956545,0.0,1.0,16.1837948958,87.3124993642,,2921.24951172,87.1069997152,87.0578765869,76.4569988251,76.3886439006,,2208.66617839,54.6019996007,54.5374806722,41.4544995626,41.154607137,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,90.1220003764,100.0,10.3393276532,45.6525001526,1.28549925486,5.84446708361,40.1690003077,207.0,85.0500005086,670.308334351,0.553545956545,45.6525001526,0.864168395996,86.416838328,2.0,1.0,1.0,1209.83575439,1209.83575439,0.0,0.557449273373,0.0,1.0,16.0919377009,86.3569997152,9.62400054932,1989.12601725,86.3135007222,86.1550013224,76.4435005188,76.1063410441,,2050.49989827,54.4339996974,54.3415374756,41.4120003382,41.6053415934,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0434989929199,100.0,10.1734701792,44.901500384,0.69700050354,5.91846760114,40.7149998347,207.0,81.2916666667,620.758336385,0.557449273373,44.901500384,0.794671681722,79.4671681722,2.0,1.0,1.0,1112.54035441,1112.54035441,1291.06664022,0.540723389686,2.0,0.0,4401.39937337,0.0,7.62040940198,4.31711550554,6.38541666667,4401.39937337,0.0467208858823,111.905833562,111.905833562,76.5899600983,2.0,54.9447937012,41.9344965617,41.3293561935,1.0,2948.01985626,1094.22346089,0.0,0.0,0.0,10.4288311005,1.0,0.0,41.6433324814,66.0281677246,1.0,91.575340271,0.0,1.0,1.0,0.0,39.2349990209,1.0,90.8571402232,0.0,1.0,0.0338833154286,80.8783321381,90.572280248,80.8783321381,2.0,0.0,90.3791170811,0.0566000007093,33.5462293699,0.917483919293,810.323939403,1.0,0.0,5448.77486486,0.00544877486486,592.689557412,0.66924797493,0.248406344269,0.66924797493,0.0,0.0,1596.8041687,592.689557412,1596.8041687,0.0,0.0,0.0015968041687,0.66863934199,1.0,11.121503553,2.0,2.0,2.0,0.0,46.8692637357,80.653486772,66.0281677246,0.660281677246,1.0,10.5,4022.56185546,123.321960715,2178.83320088,0.913186310494,2178.83320088,1.0,0.0,0.0,0.0,56.5975001653,1.0,76.6666673024,1.0,0.0,45.8500006994,55.3083327611,1.0,76.4166679382,0.0,1.0,111.905833562,0.0,1720.07995605,0.000199095685696,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27202153757,168493.0,2585.25449226,79.2576135281,1400.31117553,0.586894396234,1400.31117553,0.272629338111,1.0,1.0,1.0,0.0,2385.96787516,2385.96787516,2385.96787516,0.0,0.0,1596.8041687,2385.96787516
2017-04-16T17:00:00.000Z,0.0,0.0337306963717,0.799037347962,0.597527691611,53.9957516988,0.0471470992089,116.071666082,0.0,57.4875001907,1.0,92.4583339691,0.0,0.0,0.0,55.3499997457,58.5841665268,1.0,92.25,0.0,0.0,116.071666082,92.6932061513,2.0,0.0,130.266751289,76.2709995906,41.8723958333,0.541905112993,1333.98334757,0.0,0.55692290048,0.0,1.0,16.1862122218,87.2930005391,,2940.41617839,87.1145006816,87.0305252075,76.2800000509,76.1988016764,,2242.99951172,54.786500295,54.7152150472,41.4770005544,41.181330363,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,91.8515001933,100.0,10.3366765976,45.6375001272,1.270500501,5.84953554471,40.2065000534,207.0,87.125,692.78334554,0.55692290048,45.6375001272,0.888458004906,88.845799764,2.0,1.0,1.0,1243.84120687,1243.84120687,0.0,0.560750815637,0.0,1.0,16.0991895199,86.3659998576,9.9495010376,2023.99663289,86.3045012156,86.1371129354,76.2619991302,75.9200948079,,2089.99985758,54.6095005671,54.5130259196,41.4795001348,41.6270446777,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0614986419678,100.0,10.1742342313,44.8250010808,0.710499763489,5.92495528857,40.7690003713,207.0,83.1833337148,641.199996948,0.560750815637,44.8250010808,0.816716526576,81.6716512044,2.0,1.0,1.0,1143.40313721,1143.40313721,1333.98334757,0.541858178361,2.0,0.0,4485.99674479,0.0,7.62904131413,4.02418641249,5.78125,4485.99674479,0.0470295923764,115.818332036,115.818332036,77.463417689,2.0,55.1238276164,41.9542414347,41.3504950205,1.0,3044.21148875,1103.79668582,0.0,0.0,0.0,9.98705355326,1.0,0.0,42.6883325577,66.2929464976,1.0,92.3744271596,0.0,1.0,1.0,0.0,40.3449986776,1.0,91.8214270274,0.0,1.0,0.0337272841053,83.0333321889,91.5520019531,83.0333321889,2.0,0.0,93.3281185259,0.0566000007093,33.8397211571,0.912716693964,826.424957409,1.0,0.0,5626.56422006,0.00562656422006,597.874924612,0.669836662774,0.242875204677,0.669836662774,0.0,0.0,1648.90666707,597.874924612,1648.90666707,0.0,0.0,0.00164890666707,0.669776499271,1.0,10.0568105998,2.0,2.0,2.0,0.0,42.0554421743,83.0033607483,66.2929464976,0.662929464976,1.0,10.5,4148.00817457,127.167839683,2246.78159169,0.91271186745,2246.78159169,1.0,0.0,0.0,0.0,58.4974994659,1.0,77.5555547078,1.0,0.0,46.3916676839,57.3208328883,1.0,77.3194465637,0.0,1.0,115.818332036,0.0,1718.23999023,0.00020083754908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266102823178,168493.0,2716.17467786,83.2713079261,1471.22450323,0.597656696471,1471.22450323,0.266187300578,1.0,1.0,1.0,0.0,2461.65484619,2461.65484619,2461.65484619,0.0,0.0,1648.90666707,2461.65484619
2017-04-16T18:00:00.000Z,0.0,0.0332184282596,0.781313313178,0.565735458485,52.8820002874,0.0462831848168,104.074998856,0.0,51.6499993006,1.0,89.1527773539,0.0,0.0,0.0,53.3500003815,52.3924999237,1.0,88.9166666667,0.0,0.0,104.074998856,89.3781312307,2.0,0.0,128.544749896,75.6627496084,42.1302083333,0.526374585722,1183.24998983,0.0,0.536708810046,0.0,1.0,15.7982362111,86.1500002543,9.70199839274,2830.41617839,85.9325002035,85.8968938192,75.6574999491,75.6007181803,,2066.66618856,54.6155004501,54.5463994344,41.3434998194,41.072517395,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,86.9299996694,100.0,9.97343500455,44.589000384,1.3125,5.82480120659,40.0309998194,207.0,79.5583337148,613.566675822,0.536708810046,44.589000384,0.815535572597,81.5535564423,2.0,1.0,1.0,1141.74980164,1141.74980164,0.0,0.540159320273,0.0,1.0,15.7353866895,85.2199999491,9.50727289373,1927.63371785,85.2244993846,85.061147054,75.6679992676,75.3294525146,,1928.24994914,54.436999321,54.3370717367,41.3220001856,41.573425293,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,9.8307056427,43.9024991989,0.704499880473,5.90488398075,40.6175003052,207.0,76.4249998728,569.683331807,0.540159320273,43.9024991989,0.752060419718,75.1762383779,2.0,1.0,1.0,1052.88458761,1052.88458761,1183.24998983,0.525812566855,2.0,0.0,4124.26993815,0.0,7.65145977338,4.74913012981,6.33854166667,4124.26993815,0.042125888584,95.4208335876,95.4208335876,72.3564577103,2.0,54.9776941935,41.8911921183,41.3988838196,1.0,2690.68571122,1109.28564913,0.0,0.0,0.0,10.188849767,1.0,0.0,38.6399990718,65.4686501821,1.0,89.183787028,0.0,1.0,1.0,0.0,36.0324985186,1.0,88.1904741923,0.0,1.0,0.0332072313098,74.6724974314,87.8868198395,74.6724974314,2.0,0.0,82.4898782168,0.0566000007093,34.007999419,0.915704708857,816.297563244,1.0,0.0,4973.14854968,0.00497314854968,600.848038742,0.648339719864,0.267290209333,0.648339719864,0.0,0.0,1457.41832479,600.848038742,1457.41832479,0.0,0.0,0.00145741832479,0.647428890069,1.0,10.3278935273,2.0,2.0,2.0,0.0,43.1299517949,81.5404523214,65.4686501821,0.654686501821,1.0,10.5,3799.97136035,116.497877636,2058.26636353,0.915629929198,2058.26636353,1.0,0.0,0.0,0.0,48.308333238,1.0,72.5555575689,1.0,0.0,43.4000008901,47.1125005086,1.0,72.3333349228,0.0,1.0,95.4208335876,0.0,1677.31994629,0.000201836274617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29191947621,168493.0,2353.80661597,72.1619846894,1274.94670998,0.567166323309,1274.94670998,0.292954275729,1.0,1.0,1.0,0.0,2247.92385864,2247.92385864,2247.92385864,0.0,0.0,1457.41832479,2247.92385864
2017-04-16T19:00:00.000Z,0.0,0.0320340517105,0.771175446495,0.544447821653,51.888250351,0.0451936809818,94.4450003306,0.0,47.0316664378,1.0,86.3194446564,0.0,0.0,0.0,51.6833337148,47.4283339183,1.0,86.138888677,0.0,0.0,94.4450003306,86.5938892365,2.0,0.0,126.661500295,74.7732499441,41.7421875,0.509548179963,1065.01663208,0.0,0.518974218727,0.0,1.0,15.4066341718,84.8750006358,9.69600041707,2727.91617839,84.6605002085,84.6017684937,74.766500473,74.7023162842,,1902.66624959,54.8974997203,54.822227478,41.4995002747,41.2475001017,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,85.4705003103,100.0,9.56277545293,43.1609999339,1.33200073242,5.84385879834,40.1674995422,207.0,73.941666921,551.466659546,0.518974218727,43.1609999339,0.758785872686,75.8785883586,2.0,1.0,1.0,1062.30022176,1062.30022176,0.0,0.516879622983,0.0,1.0,15.3546625773,83.9644991557,9.22200075785,1832.77058919,84.0020001729,83.8254496257,74.7799994151,74.4364700317,,1806.74996948,54.7295004527,54.6290562948,41.5395002365,41.8446960449,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,9.42605781555,42.4624999364,0.739000002543,5.92860468229,40.800500234,207.0,71.3000005086,513.549997965,0.516879622983,42.4624999364,0.70932602292,70.9326025645,2.0,1.0,1.0,993.056432088,993.056432088,1065.01663208,0.509551364416,2.0,0.0,3812.71805827,0.0,7.69734402498,3.94579772154,5.23697916667,3812.71805827,0.035542063869,74.3700008392,74.3700008392,66.9457403819,2.0,55.2693354289,42.114730835,41.427207311,1.0,2401.51227864,1149.13037497,0.0,0.0,0.0,9.86812973022,1.0,0.0,34.8341663678,64.8983707428,1.0,86.1586729685,0.0,1.0,1.0,0.0,32.120833238,1.0,84.8630930583,0.0,1.0,0.0320348591326,66.95499897,84.618024826,66.95499897,2.0,0.0,73.6245242523,0.0566000007093,35.2295417823,0.920098497138,801.616066475,1.0,0.0,4438.67422187,0.00443867422187,622.430059024,0.62235033756,0.297796385687,0.62235033756,0.0,0.0,1300.78663127,622.430059024,1300.78663127,0.0,0.0,0.00130078663127,0.622321983178,1.0,9.16568597408,2.0,2.0,2.0,0.0,46.8416922887,79.3275578817,64.8983707428,0.648983707428,1.0,10.5,3550.64265361,108.854066035,1923.21669029,0.920146723247,1923.21669029,1.0,0.0,0.0,0.0,37.8074998856,1.0,67.0416673024,1.0,0.0,40.0833339691,36.5625003179,1.0,66.8055553436,0.0,1.0,74.3700008392,0.0,1366.06994629,0.00020908608537,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323640108869,168493.0,2102.5425042,64.4588382782,1138.84871856,0.544872515898,1138.84871856,0.323644505107,1.0,1.0,1.0,0.0,2090.11958822,2090.11958822,2090.11958822,0.0,0.0,1300.78663127,2090.11958822
2017-04-16T20:00:00.000Z,0.0,0.0317984853549,0.772676884461,0.527737030446,50.6942501068,0.0449356879032,84.9041671753,0.0,42.2624998093,1.0,83.2638893127,0.0,0.0,0.0,49.808333079,42.6416664124,1.0,83.013888677,0.0,0.0,84.9041671753,83.5194511414,2.0,0.0,124.532250086,73.8379999797,41.8333333333,0.500546754614,945.758331299,0.0,0.502736994198,0.0,1.0,14.9642691612,83.4484996796,9.25919952393,2619.58284505,83.2324994405,83.2080866496,73.8260002136,73.7632776896,,1757.66629028,54.6890004476,54.6050059001,41.369000117,41.1049728394,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,83.8939997355,100.0,9.14595572154,41.8634993235,1.39050038656,5.81831351916,39.9784997304,207.0,67.5166667302,491.458328247,0.502736994198,41.8634993235,0.696922738211,69.6922740936,2.0,1.0,1.0,975.691833496,975.691833496,0.0,0.49672607005,0.0,1.0,14.9074628353,82.5334993998,8.74950154622,1748.78110758,82.5995012919,82.4312973022,73.8499997457,73.5135142008,,1660.49993896,54.5209999084,54.4205881755,41.332499822,41.8115056356,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0660018920898,100.0,8.99771308899,41.2670014699,0.677499771118,5.90974970659,40.6550000509,207.0,64.6249996821,454.299997965,0.49672607005,41.2670014699,0.651860471453,65.1959002813,2.0,1.0,1.0,912.604660034,912.604660034,945.758331299,0.500147669774,2.0,0.0,3483.07985433,0.0,7.78467571735,4.84679398934,5.734375,3483.07985433,0.0331690879185,63.1241664886,63.1241664886,63.2271467845,2.0,55.038424174,42.0255711873,41.4846394857,1.0,2130.27172376,1101.32910913,0.0,0.0,0.0,10.2649742762,1.0,0.0,31.4124992688,63.5610259374,1.0,83.0993131002,0.0,1.0,1.0,0.0,28.6691660881,1.0,81.4047584534,0.0,1.0,0.0317938650289,60.0816650391,81.1383463542,60.0816650391,2.0,0.0,65.3089486924,0.0566000007093,33.7640712589,0.926561618899,780.471704691,1.0,0.0,3937.34492633,0.00393734492633,596.538353988,0.610689890029,0.31572054637,0.610689890029,0.0,0.0,1153.868337,596.538353988,1153.868337,0.0,0.0,0.001153868337,0.610011696815,1.0,8.70247735808,2.0,2.0,2.0,0.0,51.825518926,75.902077357,63.5610259374,0.635610259374,1.0,11.0833333333,3231.60083289,99.0730199512,1750.40669098,0.926410436399,1750.40669098,1.0,0.0,0.0,0.0,31.8233332634,1.0,63.4027805328,1.0,0.0,37.8833341599,31.3008333842,1.0,63.1388902664,0.0,1.0,63.1241664886,0.0,1384.89001465,0.000200388569607,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34079985929,168493.0,1846.41106127,56.6064713343,1000.114322,0.529314901652,1000.114322,0.341574036489,1.0,1.0,1.0,0.0,1889.45053101,1889.45053101,1889.45053101,0.0,0.0,1153.868337,1889.45053101
2017-04-16T21:00:00.000Z,0.0,0.0306036134409,0.778241957225,0.512100933625,49.157500267,0.0436161722502,72.7958329519,0.0,36.1774991353,1.0,79.2777773539,0.0,0.0,0.0,47.4333337148,36.651667277,1.0,79.0694459279,0.0,0.0,72.7958329519,79.5442727407,2.0,0.0,121.578749657,72.4212493896,41.7291666667,0.480663543763,802.149998983,0.0,0.483141003504,0.0,1.0,14.3817009131,81.4430001577,8.85449981689,2466.66617839,81.2644996643,81.2142130534,72.4099998474,72.3417053223,,1580.66633097,54.5539999008,54.4597651164,41.4380003611,41.1730626424,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,82.0775000254,100.0,8.56075183551,39.8264993032,1.44000021617,5.82094911734,39.998000145,207.0,59.5916668574,417.291664124,0.483141003504,39.8264993032,0.616941633679,61.6941633224,2.0,1.0,1.0,863.71828715,863.71828715,0.0,0.474109186042,0.0,1.0,14.3176426888,80.5279998779,8.19600105286,1639.66971842,80.6284999847,80.470413208,72.4324989319,72.1083399455,,1504.24995931,54.3814999262,54.2969106038,41.431500117,42.0036392212,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,8.39816133181,39.1969998678,0.704500516256,5.9194813172,40.7269996007,207.0,57.2000001272,384.858332316,0.474109186042,39.1969998678,0.579719826835,57.9719823201,2.0,1.0,1.0,811.607757568,811.607757568,802.149998983,0.480589529364,2.0,0.0,3134.18849691,0.0,7.90639475981,6.3919112285,7.19270833333,3134.18849691,0.0311711407025,52.0016663869,52.0016663869,60.0,2.0,54.9245503743,42.1446711222,41.5495258967,1.0,1805.6066343,1062.25843749,0.0,0.0,0.0,9.67506345113,1.0,0.0,26.991666158,62.7349363963,1.0,78.9497687022,0.0,1.0,1.0,0.0,24.0808329582,1.0,76.7619012197,0.0,1.0,0.0305992267435,51.0724992752,76.5741551717,51.0724992752,2.0,0.0,55.3555068694,0.0566000007093,32.5662595142,0.930836360547,766.748476013,1.0,0.0,3337.27197391,0.00333727197391,575.375602581,0.586043686898,0.344776010076,0.586043686898,0.0,0.0,978.012476603,575.375602581,978.012476603,0.0,0.0,0.000978012476603,0.585957810283,1.0,6.98122246466,2.0,2.0,2.0,0.0,56.0524485906,73.5061372121,62.7349363963,0.627349363963,1.0,10.5,2867.86507179,87.9217663837,1553.38807918,0.930819696974,1553.38807918,1.0,0.0,0.0,0.0,26.5291665395,1.0,60.1666717529,1.0,0.0,35.9166679382,25.4725000064,1.0,59.8611132304,0.0,1.0,52.0016663869,0.0,1026.23999023,0.000193279599237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370400423623,168493.0,1577.89050793,48.3742844048,854.669325063,0.512134123358,854.669325063,0.370484012762,1.0,1.0,1.0,0.0,1668.83885701,1668.83885701,1668.83885701,0.0,0.0,978.012476603,1668.83885701
2017-04-16T22:00:00.000Z,0.0,0.0305750061743,0.779407611339,0.511656452744,49.0060005188,0.0437206276995,72.3325004578,0.0,36.048333168,1.0,79.0277767181,0.0,0.0,0.0,47.3166666031,36.284166654,1.0,78.8611094157,0.0,0.0,72.3325004578,79.3363577525,2.0,0.0,121.080000242,72.0739997228,41.5989583333,0.480500369037,795.058334351,0.0,0.477676259315,0.0,1.0,14.2910523415,81.1009991964,8.87250073751,2453.3328654,80.9360001882,80.8664245605,72.0634994507,71.9836196899,,1584.6663208,54.5330006282,54.425374349,41.4109992981,41.1437861125,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,82.6580003103,100.0,8.47476649284,39.5250008901,1.4474995931,5.8162860473,39.963499705,207.0,59.2916660309,413.858334859,0.477676259315,39.5250008901,0.619016356695,61.9016358058,2.0,1.0,1.0,866.622899373,866.622899373,0.0,0.469721979082,0.0,1.0,14.218533357,80.1845003764,8.2035001119,1641.54451497,80.2880001068,80.1221974691,72.0844999949,71.7639058431,,1503.99994914,54.3649991353,54.2784220378,41.4180002213,42.0010859172,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,8.30229584376,38.8699998856,0.715000152588,5.91623739401,40.7030000687,207.0,56.8416668574,381.200002035,0.469721979082,38.8699998856,0.579654457456,57.9654455185,2.0,1.0,1.0,811.516240438,811.516240438,795.058334351,0.480471156745,2.0,0.0,3122.51981608,0.0,7.98587751389,6.46577934424,6.68489583333,3122.51981608,0.0315754416144,52.2083336512,52.2083336512,60.0,2.0,54.8517913818,42.1363855998,41.5967954,1.0,1791.12015061,1060.1493245,0.0,0.0,0.0,9.62476348877,1.0,0.0,26.7708325386,62.4387359619,1.0,78.7499974569,0.0,1.0,1.0,0.0,23.8199995359,1.0,76.6309483846,0.0,1.0,0.0305766078619,50.5908320745,76.3678105672,50.5908320745,2.0,0.0,54.9113865209,0.0566000007093,32.501599241,0.933963517711,756.85649022,1.0,0.0,3310.49685295,0.00331049685295,574.233194941,0.58632809439,0.347042789392,0.58632809439,0.0,0.0,970.165827433,574.233194941,970.165827433,0.0,0.0,0.000970165827433,0.586336026589,1.0,6.98854323092,2.0,2.0,2.0,0.0,60.8716487885,71.6558456421,62.4387359619,0.624387359619,1.0,10.5,2847.81806244,87.3071738458,1542.52955392,0.932241054379,1542.52955392,1.0,0.0,0.0,0.0,26.6550002098,1.0,60.1666717529,1.0,0.0,35.9166679382,25.5533334414,1.0,59.8611132304,0.0,1.0,52.2083336512,0.0,996.710021973,0.0001928958428,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372267223978,168493.0,1563.16523274,47.9228432899,846.693333735,0.511706426741,846.693333735,0.372287458219,1.0,1.0,1.0,0.0,1654.64666748,1654.64666748,1654.64666748,0.0,0.0,970.165827433,1654.64666748
2017-04-16T23:00:00.000Z,0.0,0.0301601295588,0.791000398226,0.508127370857,48.1472504934,0.0434327729644,66.1774984996,0.0,32.9450000127,1.0,76.8333326976,0.0,0.0,0.0,45.9833335876,33.3066665332,1.0,76.638888677,0.0,0.0,66.1774984996,77.0997625987,2.0,0.0,119.835750262,71.6884997686,41.6901041667,0.473376107649,721.283330282,0.0,0.473853826066,0.0,1.0,14.0517400901,80.2354996999,8.42249997457,2368.33292643,80.1019999186,80.0265375773,71.6794999441,71.5867945353,,1487.6663208,54.2239996592,54.0953979492,41.4349994659,41.1348800659,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.133499781291,88.5440006256,100.0,8.24376622836,38.6670004527,1.53300031026,5.80797370275,39.9019991557,207.0,55.4416666031,375.691668193,0.473853826066,38.6670004527,0.566257734753,56.625773112,2.0,1.0,1.0,792.760828654,792.760828654,0.0,0.467698951308,0.0,1.0,13.9683432579,79.3385009766,7.77000109355,1635.17029826,79.4675006866,79.2979736328,71.6974995931,71.372912089,,1404.49994914,54.0364999771,53.959022522,41.4119997025,42.0400238037,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,8.06102649371,38.0555009842,0.777999242147,5.90731680393,40.6340004603,207.0,53.2833328247,345.591664632,0.467698951308,38.0555009842,0.52776020595,52.77602005,2.0,1.0,1.0,738.86428833,738.86428833,721.283330282,0.47334613972,2.0,0.0,2949.8244222,0.0,8.05211679141,8.53093600273,9.42447916667,2949.8244222,0.0335181628635,51.0466667811,51.0466667811,60.0,2.0,54.5297826131,42.1338348389,41.6362495422,1.0,1632.91004687,1004.81663484,0.0,0.0,0.0,9.07283337911,1.0,0.0,24.4741663933,62.6066665649,1.0,76.3869838715,0.0,1.0,1.0,0.0,21.4808328946,1.0,74.0416660309,0.0,1.0,0.0301609508517,45.9549992879,73.8440952301,45.9549992879,2.0,0.0,50.0610496213,0.0566000007093,30.8052335851,0.937680293097,745.224707632,1.0,0.0,3018.07981417,0.00301807981417,544.262070654,0.580475579277,0.357197580661,0.580475579277,0.0,0.0,884.470830282,544.262070654,884.470830282,0.0,0.0,0.000884470830282,0.580405478676,1.0,6.23815196858,2.0,2.0,2.0,0.0,69.7803916931,69.3509629567,62.6066665649,0.626066665649,1.0,9.91666666667,2637.72668171,80.8662832064,1428.73290094,0.937673159937,1428.73290094,1.0,0.0,0.0,0.0,25.8208333651,1.0,60.1666717529,1.0,0.0,35.9250011444,25.225833257,1.0,59.8750019073,0.0,1.0,51.0466667811,0.0,935.059997559,0.000182827972587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380940391516,168493.0,1429.43167195,43.8228976527,774.256132571,0.508142000477,774.256132571,0.380956439043,1.0,1.0,1.0,0.0,1523.70032756,1523.70032756,1523.70032756,0.0,0.0,884.470830282,1523.70032756
2017-04-17T00:00:00.000Z,0.0,0.0298913072572,0.797222742777,0.507493889007,47.645500501,0.0430072598602,63.1299997965,0.0,31.4399998983,1.0,75.666668574,0.0,0.0,0.0,45.2750002543,31.6899998983,1.0,75.4583352407,0.0,0.0,63.1299997965,75.9321734111,2.0,0.0,118.784250577,71.1387500763,41.5338541667,0.468817926354,688.191675822,0.0,0.464034320618,0.0,1.0,13.8462700049,79.5019995372,8.265001297,2324.58290609,79.3760007222,79.3093516032,71.1109994253,71.0274353027,,1452.33298747,54.1384995778,54.0125834147,41.4259996414,41.2379582723,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.125998814901,87.2255001068,100.0,8.02836203575,37.9500010808,1.45050017039,5.81790796916,39.975499471,207.0,53.6583331426,356.925005595,0.464034320618,37.9500010808,0.549484329224,54.9484332403,2.0,1.0,1.0,769.278060913,769.278060913,0.0,0.46181756273,0.0,1.0,13.7918809255,78.6874993642,7.64999898275,1674.91532389,78.8164997101,78.6353937785,71.1665007273,70.8403091431,,1378.49997965,53.9705003103,53.8939971924,41.4780000051,42.1395975749,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,7.87665716807,37.338499705,0.784000078837,5.91522371769,40.6939999262,207.0,51.8999999364,331.266665141,0.46181756273,37.338499705,0.512549423944,51.2549422582,2.0,1.0,1.0,717.569193522,717.569193522,688.191675822,0.468887925179,2.0,0.0,2879.8127238,0.0,8.0599789186,9.40096783638,10.0833333333,2879.8127238,0.0342849389468,50.3149998983,50.3149998983,60.0,2.0,54.4576670329,42.2242736816,41.6435976028,1.0,1560.98980126,984.426537108,0.0,0.0,0.0,9.06148020426,1.0,0.0,23.4666660627,62.049519221,1.0,75.2796777089,0.0,1.0,1.0,0.0,20.4116660754,1.0,72.684521993,0.0,1.0,0.0298940957193,43.878332456,72.5066604614,43.878332456,2.0,0.0,47.8561498531,0.0566000007093,30.180122792,0.940260175303,737.24979402,1.0,0.0,2885.15084977,0.00288515084977,533.217710491,0.575991551519,0.363244761758,0.575991551519,0.0,0.0,845.515004476,533.217710491,845.515004476,0.0,0.0,0.000845515004476,0.576051041484,1.0,5.69088658366,2.0,2.0,2.0,0.0,74.2284878817,67.6450673884,62.049519221,0.62049519221,1.0,10.5,2544.0963053,77.9958036424,1378.01771493,0.938749232647,1378.01771493,1.0,0.0,0.0,0.0,25.4833332698,1.0,60.1666717529,1.0,0.0,35.9166679382,24.8316667875,1.0,59.8611132304,0.0,1.0,50.3149998983,0.0,863.91998291,0.000179117962123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386945468635,168493.0,1375.36233343,42.1652632694,744.969306378,0.507496643281,744.969306378,0.386845462689,1.0,1.0,1.0,0.0,1467.92952474,1467.92952474,1467.92952474,0.0,0.0,845.515004476,1467.92952474
2017-04-17T01:00:00.000Z,0.0,0.029134187332,0.799741386214,0.507909275145,47.1857509613,0.0422150049503,61.3249998093,0.0,30.5591664314,1.0,74.8611094157,0.0,0.0,0.0,44.8000001907,30.7658333778,1.0,74.7083333333,0.0,0.0,61.3249998093,75.1323649089,2.0,0.0,117.400500298,70.2147493362,41.6770833333,0.456739951235,663.716679891,0.0,0.452189554421,0.0,1.0,13.5888278484,78.5975004832,8.27400143941,2286.66619873,78.4655005137,78.3925221761,70.1914990743,70.1125259399,,1491.99965413,53.8084996541,53.6787897746,41.5114997228,41.2805964152,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.131999969482,83.1499996185,100.0,7.76483770212,36.9540007909,1.48949940999,5.82399014632,40.0220003128,207.0,52.6666666667,345.283332825,0.452189554421,36.9540007909,0.545492735363,54.5492722193,2.0,1.0,1.0,763.689829508,763.689829508,0.0,0.449342849086,0.0,1.0,13.5247696241,77.7439994812,7.63199996948,1613.04805501,77.8699995677,77.692972819,70.2379995982,69.9173533122,,1409.99995931,53.6314999262,53.5618438721,41.5500005086,42.1944859823,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,7.60082801183,36.319999059,0.787000338236,5.92394161224,40.7630001704,207.0,50.4999996821,318.433339437,0.449342849086,36.319999059,0.506531026931,50.6531028748,2.0,1.0,1.0,709.143437703,709.143437703,663.716679891,0.456798016522,2.0,0.0,2953.90844727,0.0,8.04312117894,8.47384703159,9.19791666667,2953.90844727,0.0350336927868,50.8374996185,50.8374996185,60.0,2.0,54.1173070272,42.2905146281,41.6955451965,1.0,1510.65468061,1020.56138062,0.0,0.0,0.0,9.20739428202,1.0,0.0,22.6958324114,60.9841047923,1.0,74.4006837209,0.0,1.0,1.0,0.0,19.640832901,1.0,71.6607138316,0.0,1.0,0.0291459513776,42.3366645177,71.6366469065,42.3366645177,2.0,0.0,46.3129975052,0.0566000007093,31.287929188,0.943481430686,727.379009677,1.0,0.0,2792.117304,0.002792117304,552.790261411,0.563083398514,0.380405381829,0.563083398514,0.0,0.0,818.250829061,552.790261411,818.250829061,0.0,0.0,0.000818250829061,0.563217158119,1.0,4.53597121393,2.0,2.0,2.0,0.0,78.627219518,65.3932882945,60.9841047923,0.609841047923,1.0,10.5,2531.21606123,77.6009266932,1371.04109047,0.943488780343,1371.04109047,1.0,0.0,0.0,0.0,25.913333257,1.0,60.1666717529,1.0,0.0,35.9250011444,24.9241666794,1.0,59.8750019073,0.0,1.0,50.8374996185,0.0,889.039978027,0.00018569275393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403190148897,168493.0,1362.69867442,41.7770262913,738.109995897,0.507934083542,738.109995897,0.403040729976,1.0,1.0,1.0,0.0,1453.1609904,1453.1609904,1453.1609904,0.0,0.0,818.250829061,1453.1609904
2017-04-17T02:00:00.000Z,0.0,0.0311617176771,0.789768427274,0.572680313364,51.5589993795,0.0440782197272,99.9174995422,0.0,49.6033337911,1.0,87.638888677,0.0,0.0,0.0,52.4583333333,50.3141663869,1.0,87.4305553436,0.0,0.0,99.9174995422,87.966129303,2.0,0.0,123.85574913,72.2967497508,41.6770833333,0.502552269103,1134.24168905,0.0,0.509000981947,0.0,1.0,14.9171319008,83.0705000559,9.36599985758,2784.99951172,82.8949991862,82.7604878743,72.3109995524,72.1823425293,,2221.99954224,54.1909999847,54.0559031169,41.6225004196,41.2856852214,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,86.8684997559,100.0,9.06354149183,41.2724987666,1.38600063324,5.85359048843,40.2364997864,207.0,77.891667366,598.000007629,0.509000981947,41.2724987666,0.832963373093,83.2963371277,2.0,1.0,1.0,1166.14872233,1166.14872233,0.0,0.499778988232,0.0,1.0,14.7430867354,81.9200000763,9.35999965668,1898.38734945,81.9214998881,81.7303924561,72.2824999491,71.9520696004,,2055.24997965,54.0200001399,53.9430796305,41.5995000203,41.9736302694,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,8.79501887163,40.3219998678,0.663999557495,5.94806782405,40.9355004628,207.0,73.0083341599,536.241673787,0.499778988232,40.3219998678,0.761120885213,76.1120913823,2.0,1.0,1.0,1065.5692393,1065.5692393,1134.24168905,0.499378618872,2.0,0.0,4410.73421224,0.0,8.02007357279,3.68553564946,4.05989583333,4410.73421224,0.0482129963324,110.835000356,110.835000356,75.6308755875,2.0,54.3444188436,42.0937143962,41.6983394623,1.0,2612.97304693,1317.26708929,0.0,0.0,0.0,11.0992787679,1.0,0.0,36.4649993579,61.2117207845,1.0,87.3002274831,0.0,1.0,1.0,0.0,33.8658326467,1.0,86.0238087972,0.0,1.0,0.0309662578571,70.3308321635,85.945110321,70.3308321635,2.0,0.0,80.1073969827,0.0566000007093,40.3842044135,0.943270194068,728.018732697,1.0,0.0,4829.51355651,0.00482951355651,713.501835821,0.627092802026,0.316133651287,0.627092802026,0.0,0.0,1415.32501729,713.501835821,1415.32501729,0.0,0.0,0.00141532501729,0.622593139609,1.0,6.34835124606,2.0,2.0,2.0,0.0,78.352399826,65.5536123912,61.2117207845,0.612117207845,1.0,10.5,3930.24013622,120.491601396,2128.82685311,0.943226453313,2128.82685311,1.0,0.0,0.0,0.0,55.8933332761,1.0,75.6250009537,1.0,0.0,45.2500006358,54.9416673978,1.0,75.4166669846,0.0,1.0,110.835000356,0.0,1682.32995605,0.000239678825907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335161985944,168493.0,2405.90015075,73.7590457366,1303.16333591,0.577396949694,1303.16333591,0.339904658978,1.0,1.0,1.0,0.0,2256.96262614,2256.96262614,2256.96262614,0.0,0.0,1415.32501729,2256.96262614
2017-04-17T03:00:00.000Z,0.0,0.0317014091149,0.774378282942,0.542016822495,50.863749822,0.0449575274774,91.1574999491,0.0,45.4283329646,1.0,85.2638893127,0.0,0.0,0.0,51.0666666031,45.7333329519,1.0,85.111111323,0.0,0.0,91.1574999491,85.5276095072,2.0,0.0,123.228749593,72.3649997711,41.7421875,0.502377096822,1023.31668599,0.0,0.498428726427,0.0,1.0,14.7382520835,82.607000351,9.71999867757,2717.49951172,82.3984998067,82.3370412191,72.3470001221,72.2572606405,,2032.3328654,53.9735005697,53.8437754313,41.3315000534,41.0566101074,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,87.3199996948,100.0,8.92156060537,41.0669997533,1.35750039419,5.81669155757,39.9739996592,207.0,71.9916680654,534.208335876,0.498428726427,41.0669997533,0.764116814023,76.4116814931,2.0,1.0,1.0,1069.76353963,1069.76353963,0.0,0.49086024926,0.0,1.0,14.6427688599,81.6169999441,9.27750015259,1824.89657593,81.6604995728,81.4971796672,72.3829994202,72.051574707,,1911.74995931,53.8099994659,53.7320607503,41.3174997965,41.7355473836,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,8.73403286934,40.3429997762,0.671499252319,5.90873603026,40.6460005442,207.0,68.4166676203,489.108332316,0.49086024926,40.3429997762,0.710362014771,71.0362014771,2.0,1.0,1.0,994.506820679,994.506820679,1023.31668599,0.504309269558,2.0,0.0,3971.99462891,0.0,7.98316840331,4.71097729603,4.6640625,3971.99462891,0.0449050514134,91.9166666667,91.9166666667,71.5104967753,2.0,54.1590550741,41.8453343709,41.7217648824,1.0,2346.49713752,1202.63478031,0.0,0.0,0.0,11.8141167959,1.0,0.0,33.6441655159,60.5328833262,1.0,85.1312770844,0.0,1.0,1.0,0.0,30.9299993515,1.0,83.7380930583,0.0,1.0,0.0318373833949,64.5741637548,83.3658250173,64.5741637548,2.0,0.0,71.9378938621,0.0566000007093,36.8698566887,0.943813502061,726.365188784,1.0,0.0,4336.99067402,0.00433699067402,651.410887397,0.623966190696,0.319797297286,0.623966190696,0.0,0.0,1270.98750814,651.410887397,1270.98750814,0.0,0.0,0.00127098750814,0.626041099429,1.0,9.38724131986,2.0,2.0,2.0,0.0,77.0427894592,65.1554730733,60.5328833262,0.605328833262,1.0,10.5,3549.13191784,108.807750551,1922.39839554,0.943763487982,1922.39839554,1.0,0.0,0.0,0.0,46.4224993388,1.0,71.6527786255,1.0,0.0,42.8916676839,45.49416701,1.0,71.4861119588,0.0,1.0,91.9166666667,0.0,1437.04003906,0.000218821296367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338853220493,168493.0,2045.90036963,62.7223282269,1108.16832934,0.544033333674,1108.16832934,0.336708717383,1.0,1.0,1.0,0.0,2036.94932048,2036.94932048,2036.94932048,0.0,0.0,1270.98750814,2036.94932048
2017-04-17T04:00:00.000Z,0.0,0.0299070437273,0.770361710468,0.526387979859,49.6592505773,0.042681506414,80.5508333842,0.0,40.1474997203,1.0,81.9305547078,0.0,0.0,0.0,49.0583327611,40.4183333715,1.0,81.7638874054,0.0,0.0,80.5508333842,82.2187296549,2.0,0.0,120.904500326,71.2452497482,41.9739583333,0.472107581139,893.583343506,0.0,0.475438773733,0.0,1.0,14.281383276,81.0439999898,9.62250073751,2579.16617839,80.855000178,80.775507609,71.2324994405,71.1410827637,,1821.66622925,54.2899999619,54.1584625244,41.2969999313,41.0502497355,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,83.298500061,100.0,8.47077409426,39.5580002467,1.38299973806,5.81060934067,39.9140001933,207.0,65.1750011444,468.808334351,0.475438773733,39.5580002467,0.704377688453,70.4377683004,2.0,1.0,1.0,986.128763835,986.128763835,0.0,0.465243545904,0.0,1.0,14.1738136609,80.0239995321,8.84100023905,1723.28428141,80.099000295,79.9330698649,71.2580000559,70.9296035767,,1723.74995931,54.1145000458,54.0406239827,41.4029998779,41.9040603638,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,8.25635973612,38.6960004171,0.692500114441,5.91745388508,40.7104997635,207.0,61.5500001907,424.775004069,0.465243545904,38.6960004171,0.652002959478,65.2002941767,2.0,1.0,1.0,912.80414327,912.80414327,893.583343506,0.473468989972,2.0,0.0,3622.51977539,0.0,7.96199405193,4.30122298002,4.41666666667,3622.51977539,0.034893428109,65.965833346,65.965833346,64.2711598078,2.0,54.4924570719,41.9485092163,41.7305428187,1.0,2024.739845,1274.88875488,0.0,0.0,0.0,11.2739413579,1.0,0.0,29.7074988683,59.9585580826,1.0,81.6267115275,0.0,1.0,1.0,0.0,26.8991662661,1.0,79.5773785909,0.0,1.0,0.0299952284329,56.6066659292,79.582736969,56.6066659292,2.0,0.0,62.0735980191,0.0566000007093,39.0849877751,0.944271799789,724.969146266,1.0,0.0,3742.29215311,0.00374229215311,690.547478538,0.579423883193,0.364837485081,0.579423883193,0.0,0.0,1096.70666504,690.547478538,1096.70666504,0.0,0.0,0.00109670666504,0.585127795736,1.0,5.86061923417,2.0,2.0,2.0,0.0,76.3877105713,64.8218199412,59.9585580826,0.599585580826,1.0,9.91666666667,3299.62859987,101.158585794,1787.25414358,0.944261368274,1787.25414358,1.0,0.0,0.0,0.0,33.4258333842,1.0,64.4583355586,1.0,0.0,38.5416669846,32.5399998029,1.0,64.236111323,0.0,1.0,65.965833346,0.0,1148.77001953,0.000231968021076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386373410306,168493.0,1841.79190931,56.4648593724,997.6123439,0.527069303626,997.6123439,0.384671851282,1.0,1.0,1.0,0.0,1892.75364176,1892.75364176,1892.75364176,0.0,0.0,1096.70666504,1892.75364176
2017-04-17T05:00:00.000Z,0.0,0.0295278553861,0.773123458666,0.541400249138,50.1482499441,0.0420443206531,85.7375005086,0.0,42.534166654,1.0,83.5416673024,0.0,0.0,0.0,50.0250002543,43.203332901,1.0,83.375,0.0,0.0,85.7375005086,83.8287556966,2.0,0.0,121.31175073,71.1635007858,42.2447916667,0.470385991397,959.558334351,0.0,0.481841639362,0.0,1.0,14.3708232244,81.2869987488,9.51000086466,2644.58284505,81.117500941,80.9999440511,71.1575012207,71.0591812134,,1958.99957275,54.3124996821,54.1813939412,41.6209996541,41.3066838582,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.169497807821,88.8440011342,100.0,8.52331503232,39.4965012868,1.42949930827,5.84750811259,40.1915003459,207.0,68.6083335876,499.858332316,0.481841639362,39.4965012868,0.739359305246,73.9359302521,2.0,1.0,1.0,1035.10302734,1035.10302734,0.0,0.473231789761,0.0,1.0,14.2705053488,80.3419984182,9.21899922689,1778.02744548,80.3884995778,80.2033411662,71.169500351,70.8396708171,,1853.24991862,54.1445000966,54.0654881795,41.6009995143,42.0087458293,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,8.33014162381,38.7875000636,0.717999458313,5.94036368529,40.8830000559,207.0,65.5833336512,459.699996948,0.473231789761,38.7875000636,0.691997775123,69.1997769674,2.0,1.0,1.0,968.796885173,968.796885173,959.558334351,0.470187882771,2.0,0.0,3957.40883382,0.0,7.94552906354,3.23433172703,3.49479166667,3957.40883382,0.0378601512862,77.9108330409,77.9108330409,67.4820340474,2.0,54.4905598958,42.1217397054,41.7588087718,1.0,2184.87001251,1376.18841357,0.0,0.0,0.0,11.5155061086,1.0,0.0,31.4933328629,59.6419951121,1.0,83.127852122,0.0,1.0,1.0,0.0,28.7416658401,1.0,81.458331426,0.0,1.0,0.0295331174973,60.2349990209,81.3610827128,60.2349990209,2.0,0.0,66.982799403,0.0566000007093,42.1905888767,0.945536856076,721.132169234,1.0,0.0,4038.25801305,0.00403825801305,745.416755265,0.580136051787,0.365411446993,0.580136051787,0.0,0.0,1183.44167074,745.416755265,1183.44167074,0.0,0.0,0.00118344167074,0.579621424278,1.0,4.9799525574,2.0,2.0,2.0,0.0,78.7019952138,63.8688106537,59.6419951121,0.596419951121,1.0,10.5,3561.05842608,109.17338828,1928.858426,0.94554749878,1928.858426,1.0,0.0,0.0,0.0,39.4691665967,1.0,67.5277786255,1.0,0.0,40.4000008901,38.4416670799,1.0,67.333334287,0.0,1.0,77.9108330409,0.0,1386.5300293,0.000250399653854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386454881922,168493.0,2045.38604386,62.7065602499,1107.88974318,0.543099670493,1107.88974318,0.386987349239,1.0,1.0,1.0,0.0,2039.93816121,2039.93816121,2039.93816121,0.0,0.0,1183.44167074,2039.93816121
2017-04-17T06:00:00.000Z,0.0,0.0310224691769,0.779200332441,0.565081940786,51.4105002085,0.043666614486,98.5983333588,0.0,49.0133330027,1.0,87.5555559794,0.0,0.0,0.0,52.3999999364,49.5091667175,1.0,87.3333333333,0.0,0.0,98.5983333588,87.8204046885,2.0,0.0,123.359251022,71.9487508138,42.0416666667,0.493696488504,1114.79999797,0.0,0.507232946759,0.0,1.0,14.7841808001,82.7089996338,,2809.99951172,82.5065008799,82.4260559082,71.942000707,71.8413925171,,2163.66617839,54.2105007172,54.0826517741,41.4755004247,41.132329305,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,93.6635004679,100.0,8.9545138677,41.0310004552,1.411500295,5.82966697216,40.0640001297,207.0,76.875,582.341674805,0.507232946759,41.0310004552,0.820030742827,82.0030721029,2.0,1.0,1.0,1148.04303996,1148.04303996,0.0,0.502010587884,0.0,1.0,14.6657331785,81.6935005188,9.74999936422,1877.76497396,81.7055002848,81.5374323527,71.9555009206,71.6223042806,,2025.49990845,54.0380001068,53.9628423055,41.4689998627,41.762995402,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,8.74564361572,40.2365004222,0.736000061035,5.92008960247,40.7329998016,207.0,73.3749993642,532.45833842,0.502010587884,40.2365004222,0.757601848784,75.7601826986,2.0,1.0,1.0,1060.6425883,1060.6425883,1114.79999797,0.493681777292,2.0,0.0,4345.39009603,0.0,7.93292951584,3.9836888512,4.38020833333,4345.39009603,0.0466502708471,105.367500305,105.367500305,75.0761559804,2.0,54.3534518155,41.8748002486,41.7839663823,1.0,2564.03335629,1378.55149849,0.0,0.0,0.0,12.322400411,1.0,0.0,36.3749990463,59.619600296,1.0,87.4257965088,0.0,1.0,1.0,0.0,33.6758321126,1.0,86.1428572337,0.0,1.0,0.0310235318984,70.0508295695,85.9700870514,70.0508295695,2.0,0.0,78.6070251245,0.0566000007093,42.2630353116,0.945181603854,722.207991709,1.0,0.0,4739.05916026,0.00473905916026,746.696727596,0.615046573189,0.33067954168,0.615046573189,0.0,0.0,1388.81668091,746.696727596,1388.81668091,0.0,0.0,0.00138881668091,0.615022202333,1.0,6.37393985512,2.0,2.0,2.0,0.0,77.8665875522,64.1399206682,59.619600296,0.59619600296,1.0,10.5,3940.59710943,120.809120999,2134.43674003,0.945249305173,2134.43674003,1.0,0.0,0.0,0.0,53.0833336512,1.0,75.1805585225,1.0,0.0,45.0000012716,52.2841669718,1.0,75.0000025431,0.0,1.0,105.367500305,0.0,1410.65002441,0.000250829620884,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349833149699,168493.0,2356.12580129,72.2330852694,1276.20290396,0.565174823694,1276.20290396,0.349862924246,1.0,1.0,1.0,0.0,2258.06750488,2258.06750488,2258.06750488,0.0,0.0,1388.81668091,2258.06750488
