timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-17T07:00:00.000Z,0.0,0.0306970625169,0.769946343269,0.529558121646,49.8527520498,0.0435505518891,84.054997762,0.0,41.9916667938,1.0,83.0694452922,0.0,0.0,0.0,49.6999994914,42.169166247,1.0,82.8194433848,0.0,0.0,84.054997762,83.3019250234,2.0,0.0,120.728251457,70.8754994075,42.1145833333,0.484926808015,936.824991862,0.0,0.478463055771,0.0,1.0,14.2451237043,80.9000002543,9.75800238715,2630.41617839,80.7080014547,80.6413523356,70.8559989929,70.7779134115,,1915.33289591,54.0800002416,53.9565302531,41.3299999237,41.0400695801,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,85.706000646,100.0,8.43471717834,39.378001531,1.41449960073,5.81040652593,39.915500323,207.0,67.2666664124,486.98332723,0.478463055771,39.378001531,0.726791628883,72.5768788656,2.0,1.0,1.0,1017.50828044,1017.50828044,0.0,0.473384618866,0.0,1.0,14.1581011613,79.9684988658,9.14550018311,1750.65587362,80.0405000051,79.8659845988,70.894999822,70.5673141479,,1811.24994914,53.919500351,53.8398005168,41.3369995753,41.7425664266,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,8.25666387876,38.7035004298,0.747999509176,5.9014373223,40.5890000661,207.0,64.1916662852,449.841669718,0.473384618866,38.7035004298,0.678210961478,67.8210957845,2.0,1.0,1.0,949.495346069,949.495346069,936.824991862,0.485293935411,2.0,0.0,3732.78814697,0.0,7.91451164087,4.40795814991,4.85677083333,3732.78814697,0.0403982020377,78.210000356,78.210000356,67.9300937653,2.0,54.2735621134,41.8523330688,41.8233334223,1.0,2138.68575247,1229.03879235,0.0,0.0,0.0,11.7613989512,1.0,0.0,31.0908327103,59.0946000417,1.0,82.8025105794,0.0,1.0,1.0,0.0,28.2124993006,1.0,81.1964263916,0.0,1.0,0.0307239353365,59.303331693,80.860376358,59.303331693,2.0,0.0,65.5669023435,0.0566000007093,37.6793394642,0.946533069441,718.122890142,1.0,0.0,3952.89643221,0.00395289643221,665.71270304,0.599633593292,0.344591507426,0.599633593292,0.0,0.0,1158.42582194,665.71270304,1158.42582194,0.0,0.0,0.00115842582194,0.600025226672,1.0,7.58824533808,2.0,2.0,2.0,0.0,79.7415860494,63.0911393599,59.0946000417,0.590946000417,1.0,9.91666666667,3357.15016415,102.922057021,1818.41087864,0.941260310838,1818.41087864,1.0,0.0,0.0,0.0,39.5991668701,1.0,68.0833352407,1.0,0.0,40.7250006994,38.6108334859,1.0,67.8750012716,0.0,1.0,78.210000356,0.0,1286.59997559,0.00022362554803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366095864724,168493.0,1891.16952689,57.9786570054,1024.35788478,0.530236280681,1024.35788478,0.365744635841,1.0,1.0,1.0,0.0,1931.88946533,1931.88946533,1931.88946533,0.0,0.0,1158.42582194,1931.88946533
2017-04-17T08:00:00.000Z,0.0,0.0307557028393,0.781327314351,0.56470046541,51.1877485911,0.0434927580337,97.39833196,0.0,48.3399998347,1.0,87.0555553436,0.0,0.0,0.0,52.1250003179,48.9958327611,1.0,86.875,0.0,0.0,97.39833196,87.3857460022,2.0,0.0,122.744249344,71.5565007528,42.1354166667,0.491909393696,1099.96666463,0.0,0.499475907714,0.0,1.0,14.6705676715,82.2664985657,9.74699783325,2777.49951172,82.0909996033,81.9720865885,71.5580005646,71.451558431,,2124.3328654,54.5270004272,54.3960673014,41.5789998372,41.2589569092,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,88.6354999542,100.0,8.82347273827,40.511999766,1.3964993159,5.84588630994,40.1825005213,207.0,75.8250001272,574.158330282,0.499475907714,40.511999766,0.819006997971,81.9007002513,2.0,1.0,1.0,1146.60979716,1146.60979716,0.0,0.49495050574,0.0,1.0,14.5448684692,81.2824999491,9.59174823761,1863.89172363,81.3064994812,81.1170145671,71.555000941,71.2230148315,,1996.49986776,54.3589998881,54.2847951253,41.6294997533,41.8976771037,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,8.61038430532,39.6769997279,0.79299958547,5.93448416392,40.8365001678,207.0,72.3000001907,525.808331807,0.49495050574,39.6769997279,0.756802371797,75.6802361806,2.0,1.0,1.0,1059.52332052,1059.52332052,1099.96666463,0.490910486977,2.0,0.0,4240.95609538,0.0,7.90177285671,3.29648196697,3.5,4240.95609538,0.0433422427067,97.5950012207,97.5950012207,72.9233411153,2.0,54.6746571859,42.0147425334,41.7618033091,1.0,2517.72443117,1391.842377,0.0,0.0,0.0,11.8685820897,1.0,0.0,35.7558323542,59.6894184748,1.0,86.797943751,0.0,1.0,1.0,0.0,33.01749897,1.0,85.5595213572,0.0,1.0,0.0307050807501,68.7733316422,85.3795954386,68.7733316422,2.0,0.0,77.187306137,0.0566000007093,42.6705013139,0.945656262568,720.773670689,1.0,0.0,4653.46716308,0.00465346716308,753.895773483,0.609866867536,0.33714513791,0.609866867536,0.0,0.0,1363.73330688,753.895773483,1363.73330688,0.0,0.0,0.00136373330688,0.608511219422,1.0,5.4946959459,2.0,2.0,2.0,0.0,79.3961003621,63.7706399397,59.6894184748,0.596894184748,1.0,10.5,3940.71779146,120.812820817,2134.50210782,0.954557689304,2134.50210782,1.0,0.0,0.0,0.0,49.0800005595,1.0,72.8611119588,1.0,0.0,43.6000006994,48.5150000254,1.0,72.666668574,0.0,1.0,97.5950012207,0.0,1513.02001953,0.000253247917206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353195141256,168493.0,2338.49638297,71.6926101911,1266.65387443,0.566452565725,1266.65387443,0.354614953478,1.0,1.0,1.0,0.0,2236.11640422,2236.11640422,2236.11640422,0.0,0.0,1363.73330688,2236.11640422
2017-04-17T09:00:00.000Z,0.0,0.0325768711629,0.814828880675,0.618740893415,53.1422494253,0.0456405146189,117.375832876,0.0,58.3041664759,1.0,92.6388893127,0.0,0.0,0.0,55.4749997457,59.0541671117,1.0,92.4583326976,0.0,0.0,117.375832876,92.9774837494,2.0,0.0,126.320249557,73.1780001322,42.0,0.526187156612,1352.30001831,0.0,0.543193195523,0.0,1.0,15.4320159753,84.7684993744,,2994.16617839,84.5839996338,84.4523569743,73.1900005341,73.068049113,,2447.99949137,54.5840005875,54.454671224,41.6525004705,41.2704137166,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,84.6754995982,100.0,9.58187230428,42.9314991633,1.44300079346,5.85014382998,40.209499677,207.0,89.5750001272,717.26667277,0.543193195523,42.9314991633,0.928867762974,94.2037671407,2.0,1.0,1.0,1318.85274251,1318.85274251,0.0,0.534542899287,0.0,1.0,15.2217113177,83.5144996643,,2068.24111938,83.4724998474,83.2817204793,73.1659997304,72.8329340617,,2215.24993896,54.4145005544,54.3377100627,41.5560003916,41.7674585978,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,9.29168748856,41.9164994558,0.752500534058,5.93002386888,40.8034998576,207.0,82.6666666667,635.033330282,0.534542899287,41.9164994558,0.847905382429,84.7905362447,2.0,1.0,1.0,1187.0675354,1187.0675354,1352.30001831,0.525713630869,2.0,0.0,4835.47159831,0.0,7.87972811858,3.41394583384,4.13541666667,4838.38875326,0.0548955851679,141.460834503,141.460834503,82.478202184,2.0,54.6923624674,41.9383214315,41.6623853048,1.0,3129.04896495,1341.43997235,0.0,0.0,0.0,12.5142494837,1.0,0.0,43.0216655731,60.6757510503,1.0,92.5799077352,0.0,1.0,1.0,0.0,40.7008320491,1.0,91.9642836253,0.0,1.0,0.032553172224,83.7224985758,91.786315918,83.7224985758,2.0,0.0,95.9290291603,0.0566000007093,41.1252862021,0.942250466138,731.140135296,1.0,0.0,5783.36788165,0.00578336788165,726.595153476,0.659478744032,0.282722053272,0.659478744032,0.0,0.0,1694.8591512,726.595153476,1694.8591512,0.0,0.0,0.0016948591512,0.658906365434,1.0,5.78919612037,2.0,2.0,2.0,0.0,72.9272772471,66.2706756592,60.6757510503,0.606757510503,1.0,10.5,4470.4889373,137.054315362,2421.45430468,0.942200797304,2421.45430468,1.0,0.0,0.0,0.0,71.3774998983,1.0,82.5972226461,1.0,0.0,49.4500007629,70.0833336512,1.0,82.4166673024,0.0,1.0,141.460834503,0.0,1903.82995605,0.00024407712013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300065606058,168493.0,2940.21479987,90.13983304,1592.57653552,0.619680032216,1592.57653552,0.300795652323,1.0,1.0,1.0,0.0,2569.9981486,2569.9981486,2569.9981486,0.0,0.0,1694.8591512,2569.9981486
2017-04-17T10:00:00.000Z,0.0,0.0341050725111,0.840160521311,0.64996570165,54.3797508876,0.0476029036538,129.091668447,0.0,64.1733334859,1.0,95.5416666667,0.0,0.0,0.0,57.2249997457,65.0391670863,1.0,95.3749980927,0.0,0.0,129.091668447,95.8206202189,2.0,0.0,129.489750544,75.1099996567,42.0,0.550933307421,1493.20832316,0.0,0.561473575251,0.0,1.0,15.812740008,86.7560005188,,3102.49949137,86.5625006358,86.4500427246,75.11449941,74.9854914347,,2584.99934896,54.7625001272,54.640045166,42.0620005925,41.715192159,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,88.7434991201,100.0,9.90157103539,44.5005000432,1.4130004247,5.91116893291,40.6490001678,207.0,95.008333842,766.724995931,0.561473575251,44.5005000432,0.936207260858,97.4650065104,2.0,1.0,1.0,1364.51011149,1364.51011149,0.0,0.572226738289,0.0,1.0,15.9638210932,85.9550005595,9.90000152588,2158.22982788,85.8544998169,85.6853815715,75.1054999034,74.7668711344,,2328.49995931,54.5824995041,54.506014506,41.5079994202,41.6685333252,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,10.0453534126,44.3465003967,0.789999961853,5.91846760114,40.7179994583,207.0,91.5916665395,726.483332316,0.572226738289,44.3465003967,0.905615779332,90.5615781148,2.0,1.0,1.0,1267.86209106,1267.86209106,1493.20832316,0.550522966696,2.0,0.0,5117.26839193,0.0,7.79381382465,4.22745289405,5.87760416667,5117.26839193,0.0681960338561,187.010834376,187.010834376,90.7134793599,2.0,54.8827946981,42.1510340373,41.5320294698,1.0,3511.00468999,1174.07813976,0.0,0.0,0.416666666667,12.2864363988,1.0,0.0,47.1716655095,62.8280630112,1.0,95.7191759745,0.0,1.0,1.0,0.0,45.2641652425,1.0,95.4880917867,0.0,1.0,0.0340903168352,92.4358310699,95.1573073069,92.4358310699,2.0,0.0,107.638862498,0.0566000007093,35.9943795598,0.936180157417,749.919683587,1.0,0.0,6489.33013956,0.00648933013956,635.943093793,0.701667384851,0.234637208058,0.701667384851,0.0,0.0,1901.74666341,635.943093793,1901.74666341,0.0,0.0,0.00190174666341,0.700464655956,1.0,7.5577763889,2.0,2.0,2.0,0.0,66.7660967509,70.2806231181,62.8280630112,0.628280630112,1.0,10.5,4685.08282975,143.633242058,2537.6897572,0.936304592909,2537.6897572,1.0,0.0,0.0,0.0,94.3908335368,1.0,90.8333346049,1.0,0.0,54.4000005722,92.6200002035,1.0,90.6666679382,0.0,1.0,187.010834376,0.0,2066.48999023,0.000213625370548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250599227895,168493.0,3264.482312,100.081086109,1768.21704691,0.652400372259,1768.21704691,0.251873799345,1.0,1.0,1.0,0.0,2710.32501221,2710.32501221,2710.32501221,0.0,0.0,1901.74666341,2710.32501221
2017-04-17T11:00:00.000Z,0.0,0.0336590666781,0.806329849125,0.60792941695,54.0392500559,0.0471090427548,118.648332596,0.0,58.917500178,1.0,93.0138905843,0.0,0.0,0.0,55.7166665395,59.7308333715,1.0,92.8611119588,0.0,0.0,118.648332596,93.3264865875,2.0,0.0,129.989249865,75.9499998093,42.0,0.542290860039,1365.94167074,0.0,0.556464630174,0.0,1.0,15.96261247,87.0889987946,,3017.91615804,86.9239997864,86.8010075887,75.9619998932,75.8305562337,,2276.66617839,54.9245001475,54.8126754761,41.4950002035,41.1902389526,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,96.1250006358,100.0,10.1118603547,45.416999499,1.28999996185,5.85075203578,40.2170003255,207.0,88.6083329519,708.274993896,0.556464630174,45.4289995829,0.909154982794,90.9154980977,2.0,1.0,1.0,1272.81697591,1272.81697591,0.0,0.563578352245,0.0,1.0,16.0544695854,86.2010002136,,2084.36410522,86.1305001577,85.9562937419,75.9379997253,75.6030883789,,2109.24989827,54.7550004323,54.6775080363,41.4780000051,41.6181131999,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,10.1376238664,44.6525001526,0.770499547323,5.91684563955,40.7075004578,207.0,84.758333842,657.666666667,0.563578352245,44.6525001526,0.83354221889,83.3542207082,2.0,1.0,1.0,1166.95910645,1166.95910645,1365.94167074,0.542364735843,2.0,0.0,4558.34216309,0.0,7.6987528801,4.21197261413,6.58854166667,4563.48694957,0.0481734651356,121.260831833,121.260831833,78.6708863576,2.0,55.1340110085,41.8873096813,41.3870182037,1.0,3121.25493748,1190.66796886,0.0,0.0,0.0,10.9095846812,1.0,0.0,43.4991658529,65.052415212,1.0,93.0365282694,0.0,1.0,1.0,0.0,41.2824993134,1.0,92.5535685221,0.0,1.0,0.0336485543063,84.7816645304,92.2163047791,84.7816645304,2.0,0.0,95.6900832385,0.0566000007093,36.5029833615,0.927387684542,777.827610532,1.0,0.0,5768.96231348,0.00576896231348,644.929026574,0.67119795751,0.256042497259,0.67119795751,0.0,0.0,1690.63749186,644.929026574,1690.63749186,0.0,0.0,0.00169063749186,0.671886692444,1.0,9.0232953935,2.0,2.0,2.0,0.0,57.9129524231,75.4355524237,65.052415212,0.65052415212,1.0,9.91666666667,4312.49313065,132.21054829,2335.87538222,0.927363076408,2335.87538222,1.0,0.0,0.0,0.0,61.1658325195,1.0,78.7777798971,1.0,0.0,47.1416676839,60.0950005849,1.0,78.5694452922,0.0,1.0,121.260831833,0.0,1723.54003906,0.000216643916136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276097360109,168493.0,2827.49993659,86.6842695355,1531.52417755,0.608028571941,1531.52417755,0.276129472245,1.0,1.0,1.0,0.0,2516.09757487,2518.83587092,2518.83587092,0.0,0.0,1690.63749186,2518.83587092
2017-04-17T12:00:00.000Z,0.0,0.0338223680993,0.809658373056,0.612386312736,54.1944996516,0.0474337144366,120.548331579,0.0,59.8475001653,1.0,93.5000012716,0.0,0.0,0.0,56.0,60.7124996185,1.0,93.3333339691,0.0,0.0,120.548331579,93.8055756887,2.0,0.0,130.251749674,76.0572500229,42.0442708333,0.545796869464,1387.14998372,0.0,0.559041874316,0.0,1.0,16.1813777288,87.2855002085,,3029.58280436,87.1085001628,87.0127334595,76.0624993642,75.965154012,,2325.99951172,54.7939999898,54.6973749797,41.4964993795,41.2086893717,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,96.1789989471,100.0,10.3283954461,45.6120007833,1.26299953461,5.85298216343,40.2334998449,207.0,89.9083334605,720.491663615,0.559041874316,45.6120007833,0.920487532843,92.0487518311,2.0,1.0,1.0,1288.68254598,1288.68254598,0.0,0.56755987894,0.0,1.0,16.0931463242,86.3554992676,,2067.86613973,86.2864990234,86.123046875,76.0520006816,75.7223612467,,2147.24991862,54.6185007095,54.5353393555,41.490000089,41.5989583333,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,10.1750841935,44.7964989344,0.775000572205,5.91806209087,40.7149995168,207.0,85.5333340963,666.658335368,0.56755987894,44.7964989344,0.838879590716,83.8879597982,2.0,1.0,1.0,1174.431427,1174.431427,1387.14998372,0.545743590403,2.0,0.0,4647.60701497,0.0,7.64762103558,4.02065640688,6.37239583333,4647.60701497,0.0498076986285,126.616668065,126.616668065,79.8731505076,2.0,55.0238698324,41.8994700114,41.3903357188,1.0,3175.97173129,1133.04492511,0.0,0.0,0.0,11.2337818146,1.0,0.0,44.0883321762,64.8287175496,1.0,93.413239797,0.0,1.0,1.0,0.0,41.8716656367,1.0,93.059521993,0.0,1.0,0.0338266869028,85.9599971771,92.7895431519,85.9599971771,2.0,0.0,97.3675670263,0.0566000007093,34.7364010209,0.918349609748,807.45102,1.0,0.0,5870.0944311,0.0058700944311,613.717324834,0.676870366151,0.241477128328,0.676870366151,0.0,0.0,1720.27501424,613.717324834,1720.27501424,0.0,0.0,0.00172027501424,0.676825021704,1.0,9.24245972116,2.0,2.0,2.0,0.0,44.1141354243,80.2109584808,64.8287175496,0.648287175496,1.0,11.0833333333,4309.0166564,132.103968047,2333.99233908,0.91834749448,2333.99233908,1.0,0.0,0.0,0.0,63.8816671371,1.0,79.9027779897,1.0,0.0,47.8416678111,62.7350002925,1.0,79.7361132304,0.0,1.0,126.616668065,0.0,1841.68005371,0.000206159312381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262947446125,168493.0,2874.49772205,88.1251073051,1556.98067492,0.612619535134,1556.98067492,0.263007693308,1.0,1.0,1.0,0.0,2541.51326497,2541.51326497,2541.51326497,0.0,0.0,1720.27501424,2541.51326497
2017-04-17T13:00:00.000Z,0.0,0.0345264451515,0.829939380587,0.636721298059,54.6482515335,0.0480077695549,127.147500356,0.0,63.2216660182,1.0,95.0555547078,0.0,0.0,0.0,56.9083334605,63.9091663361,1.0,94.8472213745,0.0,0.0,127.147500356,95.3587373098,2.0,0.0,131.098501523,76.4502499898,42.2890625,0.555648870722,1470.48332723,0.0,0.576227236109,0.0,1.0,16.3759701252,87.8749993642,9.82800292969,3092.9161377,87.6590016683,87.5906728109,76.4629999797,76.3657836914,,2393.66616821,55.0324999491,54.9547271729,41.7814995448,41.4453989665,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.215997695923,88.8964996338,100.0,10.495617946,45.8775021235,1.35750007629,5.88035229842,40.4239994685,207.0,94.3416665395,760.766667684,0.576227236109,45.8775021235,0.936179048613,94.1747868856,2.0,1.0,1.0,1318.44702148,1318.44702148,0.0,0.58181525289,0.0,1.0,16.2853213946,86.9780000051,9.54000091553,2127.4836731,86.8789997101,86.7255706787,76.4375,76.1050694784,,2171.49990845,54.8539994558,54.7705891927,41.3880004883,41.4738616943,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,10.3857088089,45.4909992218,0.805000305176,5.89961262544,40.5830001831,207.0,90.0166664124,709.716659546,0.58181525289,45.4909992218,0.869889101301,86.9889100393,2.0,1.0,1.0,1217.84474182,1217.84474182,1470.48332723,0.554835399532,2.0,0.0,4775.37835693,0.0,7.61632061005,4.33571477731,6.63020833333,4775.37835693,0.0534387382678,142.790831884,142.790831884,82.8464488983,2.0,55.2940139771,41.9752527873,41.3754123052,1.0,3381.74911118,1094.45024048,0.0,0.0,0.833333333333,11.1932608287,1.0,0.0,46.6774988174,65.269739151,1.0,95.3367563883,0.0,1.0,1.0,0.0,44.6941655477,1.0,94.9880911509,0.0,1.0,0.0345182000716,91.3716640472,94.7562217712,91.3716640472,2.0,0.0,103.676200894,0.0566000007093,33.5531818803,0.915533245065,816.871431663,1.0,0.0,6250.4292558,0.0062504292558,592.812393283,0.692154376437,0.224004945026,0.692154376437,0.0,0.0,1831.73497518,592.812393283,1831.73497518,0.0,0.0,0.00183173497518,0.690779179335,1.0,7.89955445499,2.0,2.0,2.0,0.0,42.0110317866,81.6264211481,65.269739151,0.65269739151,1.0,9.91666666667,4459.79754541,136.726543296,2415.66327885,0.912802306616,2415.66327885,1.0,0.0,0.0,0.0,72.0833333333,1.0,83.0138899485,1.0,0.0,49.6583337784,70.707499822,1.0,82.763888677,0.0,1.0,142.790831884,0.0,1964.92993164,0.000199136948599,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245403570305,168493.0,3124.07848835,95.7766464394,1692.16687702,0.639416032046,1692.16687702,0.246968455397,1.0,1.0,1.0,0.0,2646.42547607,2646.42547607,2646.42547607,0.0,0.0,1831.73497518,2646.42547607
2017-04-17T14:00:00.000Z,0.0,0.0322672664658,0.770427212699,0.526666021305,51.3505001068,0.0460320756264,87.1891670227,0.0,43.4499998093,1.0,84.0416673024,0.0,0.0,0.0,50.2583335241,43.6849997838,1.0,83.7638893127,0.0,0.0,87.1891670227,84.3135426839,2.0,0.0,126.769499779,75.4189996719,42.0755208333,0.513239159938,972.816655477,0.0,0.518446214015,0.0,1.0,15.4114689032,84.9230003357,9.29100100199,2671.24951172,84.7070000966,84.6691589355,75.4159990946,75.3543726603,,1689.99963379,55.2290000916,55.1572977702,41.4530000687,41.218866984,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,88.9355004628,100.0,9.57936906815,43.254000028,1.37550004323,5.83209979534,40.0775000254,207.0,68.958334287,503.041666667,0.518446214015,43.254000028,0.693214136759,69.3214133581,2.0,1.0,1.0,970.499791463,970.499791463,0.0,0.515015609099,0.0,1.0,15.3788355192,84.0680001577,8.70299911499,1802.39940389,84.1249993642,83.9462127686,75.4220002492,75.0870717367,,1612.49995931,55.0535001755,54.9669443766,41.484000206,41.9321492513,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,9.45509648323,42.6409991582,0.727000236511,5.92373899619,40.7569999695,207.0,66.2416674296,469.77499644,0.515015609099,42.6409991582,0.65151730492,65.1517299016,2.0,1.0,1.0,912.124226888,912.124226888,972.816655477,0.513364457499,2.0,0.0,3369.31089274,0.0,7.51979602467,4.15308103959,6.8828125,3369.31089274,0.0312014895775,59.2250003815,59.2250003815,62.4334939321,2.0,55.6543884277,42.1805031516,41.2887172699,1.0,2179.209865,997.481028274,0.0,0.0,0.0,9.3378238678,1.0,0.0,31.9424991608,66.0781752268,1.0,83.7671203613,0.0,1.0,1.0,0.0,29.2183324496,1.0,82.2083320618,0.0,1.0,0.0322907913437,61.1608324051,81.9007307688,61.1608324051,2.0,0.0,66.80927305,0.0566000007093,30.5803417332,0.910822760071,832.930765994,1.0,0.0,4027.79645886,0.00402779645886,540.288716431,0.622743348521,0.285045825833,0.622743348521,0.0,0.0,1180.37583415,540.288716431,1180.37583415,0.0,0.0,0.00118037583415,0.623084028562,1.0,10.2395456519,2.0,2.0,2.0,0.0,39.302593578,83.9096506292,66.0781752268,0.660781752268,1.0,11.0833333333,3162.86887283,96.9658652613,1713.17781,0.903839315538,1713.17781,1.0,0.0,0.0,0.0,29.9649999936,1.0,62.5,1.0,0.0,37.400001208,29.259999911,1.0,62.3333352407,0.0,1.0,59.2250003815,0.0,1262.72998047,0.000181493247394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315372235897,168493.0,1845.21253381,56.569727398,999.46513585,0.527298380248,999.46513585,0.315341370698,1.0,1.0,1.0,0.0,1895.44510905,1895.44510905,1895.44510905,0.0,0.0,1180.37583415,1895.44510905
2017-04-17T15:00:00.000Z,0.0,0.0323524439121,0.77616151185,0.557703023617,52.7649997075,0.0458142154253,100.773333232,0.0,50.2208337784,1.0,88.2083339691,0.0,0.0,0.0,52.7916666667,50.4966662725,1.0,87.9861106873,0.0,0.0,100.773333232,88.495282491,2.0,0.0,128.847748756,76.0827490489,42.0338541667,0.520908197096,1145.68333944,0.0,0.533399159922,0.0,1.0,15.8586684863,86.3134994507,9.77399902344,2842.49951172,86.0959993998,86.0310541789,76.0939985911,76.0178578695,,1932.99956258,55.2244997025,55.1611150106,41.5324999491,41.3149515788,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,87.2449995677,100.0,10.0036587715,44.5634994507,1.28549957275,5.85500959555,40.2470003764,207.0,77.4166666667,588.541666667,0.533399159922,44.5634994507,0.787892663138,78.7892672221,2.0,1.0,1.0,1103.04972839,1103.04972839,0.0,0.537788447424,0.0,1.0,15.8393301169,85.5109996796,9.43199920654,1931.00832113,85.5034987132,85.3250274658,76.0714995066,75.7344792684,,1836.99994914,55.0430002213,54.9484558105,41.5215002696,41.8172505697,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,9.9072786967,43.9819984436,0.703000386556,5.932051301,40.818499883,207.0,75.4000002543,557.14167277,0.537788447424,43.9819984436,0.739384940011,73.9384943644,2.0,1.0,1.0,1035.13891602,1035.13891602,1145.68333944,0.520765331618,2.0,0.0,3913.65155029,0.0,7.50877678394,3.91263977687,6.07552083333,3913.65155029,0.0365956498571,80.6150004069,80.6150004069,68.702650706,2.0,55.63184611,42.1465784709,41.2729145686,1.0,2581.4076075,1108.06993529,0.0,0.0,0.0,9.4793732961,1.0,0.0,36.8683328629,66.614625295,1.0,88.0251115163,0.0,1.0,1.0,0.0,34.2849995295,1.0,86.91071256,0.0,1.0,0.0323436352016,71.1558316549,86.683497111,71.1558316549,2.0,0.0,79.1396773996,0.0566000007093,33.9707285902,0.908633122504,840.484252986,1.0,0.0,4771.1716927,0.0047711716927,600.189543542,0.635732527685,0.272888364769,0.635732527685,0.0,0.0,1398.22749837,600.189543542,1398.22749837,0.0,0.0,0.00139822749837,0.635529840986,1.0,9.65598408524,2.0,2.0,2.0,0.0,38.6157118479,84.9507401784,66.614625295,0.66614625295,1.0,10.5,3689.47754278,113.11040599,1998.41704191,0.908620892454,1998.41704191,1.0,0.0,0.0,0.0,40.7949997584,1.0,68.7777786255,1.0,0.0,41.1333341599,39.8199996948,1.0,68.5555566152,0.0,1.0,80.6150004069,0.0,1483.91003418,0.000201615073565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300332478634,168493.0,2266.44510582,69.4836933144,1227.62707498,0.558165580592,1227.62707498,0.300575079654,1.0,1.0,1.0,0.0,2199.39587402,2199.39587402,2199.39587402,0.0,0.0,1398.22749837,2199.39587402
2017-04-17T16:00:00.000Z,0.0,0.0333406817775,0.770633588903,0.541205532401,52.5002520879,0.0472913321528,97.2841657003,0.0,48.5483334859,1.0,87.1250012716,0.0,0.0,0.0,52.1499999364,48.7466669083,1.0,86.9166673024,0.0,0.0,97.2841657003,87.4084250132,2.0,0.0,128.75250117,76.2522490819,41.9505208333,0.533859115245,1098.59999593,0.0,0.532716923439,0.0,1.0,15.8260351817,86.2550004323,9.73080215454,2797.08284505,86.033000946,85.9929097493,76.2499993642,76.1905517578,,1885.66624959,54.9814999898,54.9254252116,41.4334996541,41.1775105794,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,88.7930005391,100.0,9.99170517921,44.5995012919,1.33949979146,5.8343300422,40.0939998627,207.0,75.3416665395,567.150004069,0.532716923439,44.5995012919,0.760160377139,76.0160395304,2.0,1.0,1.0,1064.22452799,1064.22452799,0.0,0.533216874117,0.0,1.0,15.7994448344,85.4165007273,9.18450164795,1911.51073201,85.4390004476,85.2592163086,76.2544987996,75.9092508952,,1783.74994914,54.8029991786,54.7030105591,41.4014997482,41.7272440592,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,9.88239653905,44.0375006994,0.696999867757,5.91704845428,40.7044998805,207.0,72.8666674296,531.449991862,0.533216874117,44.0375006994,0.71134647551,71.1346467336,2.0,1.0,1.0,995.885065715,995.885065715,1098.59999593,0.533989551525,2.0,0.0,3694.28173828,0.0,7.52911353111,4.62154185772,7.40364583333,3694.28173828,0.0373878270172,77.0916659037,77.0916659037,67.7592709859,2.0,55.4218012492,42.0510457357,41.2968180974,1.0,2476.83578879,976.410624568,0.0,0.0,0.0,9.53277651469,1.0,0.0,35.6183328629,66.7172228495,1.0,87.0148359934,0.0,1.0,1.0,0.0,32.9916655223,1.0,85.8035685221,0.0,1.0,0.0333558302814,68.6099980672,85.4420706431,68.6099980672,2.0,0.0,75.9337598322,0.0566000007093,29.934374414,0.908986371041,839.282226183,1.0,0.0,4577.89338213,0.00457789338213,528.875866411,0.65193686091,0.257004554126,0.65193686091,0.0,0.0,1341.58584595,528.875866411,1341.58584595,0.0,0.0,0.00134158584595,0.652075946331,1.0,12.8292873397,2.0,2.0,2.0,0.0,39.3702271779,84.7795982361,66.7172228495,0.667172228495,1.0,10.5,3453.24641336,105.868134246,1870.46171236,0.908941415036,1870.46171236,1.0,0.0,0.0,0.0,38.9366668065,1.0,68.0277792613,1.0,0.0,40.6833340327,38.154999574,1.0,67.8055559794,0.0,1.0,77.0916659037,0.0,1432.69995117,0.000177659454185,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282751506175,168493.0,2058.36529427,63.1044724925,1114.91999473,0.541789736173,1114.91999473,0.282656042915,1.0,1.0,1.0,0.0,2057.84628296,2057.84628296,2057.84628296,0.0,0.0,1341.58584595,2057.84628296
2017-04-17T17:00:00.000Z,0.0,0.032053589983,0.768299229615,0.532446932256,51.7600008647,0.045816344475,90.5949999491,0.0,45.2308333715,1.0,85.2222213745,0.0,0.0,0.0,50.9833332698,45.4549999237,1.0,84.9722220103,0.0,0.0,90.5949999491,85.4927590688,2.0,0.0,127.305751165,75.5457503001,41.46875,0.515536464127,1019.59167989,0.0,0.520304536439,0.0,1.0,15.522664547,85.2919991811,9.5250008901,2722.49951172,85.0745010376,85.0239384969,75.5495001475,75.4851659139,,1773.66626994,55.1420001984,55.0821329753,41.4439999262,41.2392323812,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,87.1054992676,100.0,9.68387420972,43.6305011113,1.31700007121,5.83879033724,40.126999855,207.0,71.6083335876,526.683336894,0.520304536439,43.6305011113,0.723005563645,72.3005574544,2.0,1.0,1.0,1012.2077891,1012.2077891,0.0,0.518480146759,0.0,1.0,15.490031004,84.4234994253,8.92049980164,1848.51864624,84.4625002543,84.2790908813,75.5420004527,75.1967773438,,1690.24994914,54.9695002238,54.8649393717,41.4705006282,41.8727823893,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,9.56325093905,42.9919996262,0.689500808716,5.9267800649,40.7809998194,207.0,68.8583342234,492.908335368,0.518480146759,42.9919996262,0.678997399466,67.8997408549,2.0,1.0,1.0,950.596359253,950.596359253,1019.59167989,0.515598081878,2.0,0.0,3532.08805339,0.0,7.57314169407,4.26825360457,6.57291666667,3532.08805339,0.0331749153387,65.6141672134,65.6141672134,64.5488150915,2.0,55.604637146,42.164410909,41.3028326035,1.0,2287.81258376,1031.55977288,0.0,0.0,0.0,8.72792689006,1.0,0.0,33.061665535,66.8215732574,1.0,84.8515961965,0.0,1.0,1.0,0.0,30.3316661517,1.0,83.4107106527,0.0,1.0,0.0320593801118,63.3933308919,83.25903066,63.3933308919,2.0,0.0,70.1387682068,0.0566000007093,31.6251131388,0.909110542434,838.86390261,1.0,0.0,4228.5250133,0.0042285250133,558.747574956,0.626577511398,0.282519713346,0.626577511398,0.0,0.0,1239.20083618,558.747574956,1239.20083618,0.0,0.0,0.00123920083618,0.626652623216,1.0,10.5264238568,2.0,2.0,2.0,0.0,39.7822182973,84.7185681661,66.8215732574,0.668215732574,1.0,11.0833333333,3319.37235664,101.763881346,1797.94841114,0.909097224744,1797.94841114,1.0,0.0,0.0,0.0,33.2175003688,1.0,64.6250015895,1.0,0.0,38.6416676839,32.3966668447,1.0,64.4027795792,0.0,1.0,65.6141672134,0.0,1294.22009277,0.000187693928762,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310769525697,168493.0,1944.45775194,59.6123443501,1053.22161843,0.532540780604,1053.22161843,0.310683930968,1.0,1.0,1.0,0.0,1977.72951253,1977.72951253,1977.72951253,0.0,0.0,1239.20083618,1977.72951253
2017-04-17T18:00:00.000Z,0.0,0.0326027514302,0.768483413016,0.529515028689,51.801249822,0.0466562523466,90.6416676839,0.0,45.159166654,1.0,85.0555540721,0.0,0.0,0.0,50.9416666031,45.5149997075,1.0,84.9027773539,0.0,0.0,90.6416676839,85.3585414886,2.0,0.0,127.640250842,75.8390010198,41.46875,0.521791576135,1013.90001424,0.0,0.526950434738,0.0,1.0,15.5963920752,85.5109996796,9.46200052897,2720.41617839,85.3010012309,85.2496490479,75.8390007019,75.7727813721,,1771.33294678,54.933499972,54.8719100952,41.4575001399,41.2373224894,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,86.4139995575,100.0,9.75618259112,43.843501091,1.31850020091,5.84020956357,40.138999939,207.0,71.2833334605,524.174997965,0.526950434738,43.843501091,0.710546627953,71.0546620687,2.0,1.0,1.0,994.765279134,994.765279134,0.0,0.520024340722,0.0,1.0,15.55529809,84.6289997101,8.83949788411,1857.89244588,84.6784992218,84.4880269368,75.8390013377,75.4914652507,,1696.49995931,54.7580003738,54.6539255778,41.4450000127,41.8785273234,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,9.62669340769,43.2334992091,0.654999732971,5.92860468229,40.7900002797,207.0,68.4666678111,489.72500356,0.520024340722,43.2334992091,0.67257031032,67.2570311228,2.0,1.0,1.0,941.598434448,941.598434448,1013.90001424,0.521849872293,2.0,0.0,3518.66910807,0.0,7.60800405343,4.48144503434,6.96354166667,3518.66910807,0.0344913472796,67.0199995041,67.0199995041,64.9199285507,2.0,55.4021937052,42.1504007975,41.3015575409,1.0,2279.89548755,982.387259459,0.0,0.0,0.0,8.74299240112,1.0,0.0,33.041665554,67.0960083008,1.0,84.8687197367,0.0,1.0,1.0,0.0,30.3091661135,1.0,83.5297603607,0.0,1.0,0.0326077216751,63.3508313497,83.096317927,63.3508313497,2.0,0.0,69.8960492971,0.0566000007093,30.1176035003,0.909462912017,837.668963541,1.0,0.0,4213.89197929,0.00421389197929,532.113129379,0.635533030087,0.273845689477,0.635533030087,0.0,0.0,1234.91251628,532.113129379,1234.91251628,0.0,0.0,0.00123491251628,0.635611698031,1.0,11.6411369066,2.0,2.0,2.0,0.0,41.065015475,84.54717954,67.0960083008,0.670960083008,1.0,11.0833333333,3262.28274701,100.013652797,1767.02564565,0.909378719564,1767.02564565,1.0,0.0,0.0,0.0,33.6883335114,1.0,65.041668574,1.0,0.0,38.8916676839,33.3316663106,1.0,64.8194459279,0.0,1.0,67.0199995041,0.0,1297.38989258,0.000178746912336,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301134921662,168493.0,1900.1805284,58.2549123906,1029.23872192,0.529685459498,1029.23872192,0.301102389984,1.0,1.0,1.0,0.0,1943.11303711,1943.11303711,1943.11303711,0.0,0.0,1234.91251628,1943.11303711
2017-04-17T19:00:00.000Z,0.0,0.0322304256739,0.773018623439,0.517097902545,50.6792507172,0.0460341156226,81.3274987539,0.0,40.3891658783,1.0,82.1527792613,0.0,0.0,0.0,49.183333079,40.866666158,1.0,81.9722232819,0.0,0.0,81.3274987539,82.4301109314,2.0,0.0,125.780250549,75.1009998322,41.4375,0.511208558596,903.141682943,0.0,0.513826623879,0.0,1.0,15.2047901154,84.2524998983,8.95800081889,2601.24951172,84.0575008392,84.018737793,75.0995000203,75.0318272909,,1617.99962362,54.9034996033,54.8292338053,41.3900000254,41.173693339,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,89.9944985708,100.0,9.37816421191,42.6600008011,1.3589998881,5.82662586371,40.03850015,207.0,64.9166669846,467.908335368,0.513826623879,42.6675008138,0.650500542777,65.0500548681,2.0,1.0,1.0,910.700759888,910.700759888,0.0,0.508270482961,0.0,1.0,15.1661133766,83.3735001882,8.3429997762,1762.65435791,83.4454994202,83.2702204386,75.102499644,74.7598546346,,1542.74997965,54.7295004527,54.6284205119,41.41350015,41.9123586019,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,9.24622654915,42.0319992701,0.688000043233,5.91988682747,40.7269999186,207.0,62.3416674932,435.233334859,0.508270482961,42.0319992701,0.611532676333,61.1532678604,2.0,1.0,1.0,856.145746867,856.145746867,903.141682943,0.51115084843,2.0,0.0,3216.45218913,0.0,7.63019618121,5.15245842934,7.140625,3216.45218913,0.0309868237337,54.8116671244,54.8116671244,60.9570347468,2.0,55.3638333407,42.1771469116,41.3301534653,1.0,2023.93985129,989.242396059,0.0,0.0,0.0,7.98222796122,1.0,0.0,29.9274994532,67.1172720591,1.0,81.9178072611,0.0,1.0,1.0,0.0,27.0133326848,1.0,80.0714257558,0.0,1.0,0.0322268835478,56.940832456,79.8806012472,56.940832456,2.0,0.0,62.0490721582,0.0566000007093,30.3277653118,0.923453761654,790.808740151,1.0,0.0,3740.81353838,0.00374081353838,535.826235543,0.620527573462,0.303295665235,0.620527573462,0.0,0.0,1096.27334595,535.826235543,1096.27334595,0.0,0.0,0.00109627334595,0.620414058367,1.0,10.3247451351,2.0,2.0,2.0,0.0,60.4325863231,77.4515887174,67.1172720591,0.671172720591,1.0,10.5,3020.65488383,92.6059303256,1636.14715839,0.926114303315,1636.14715839,1.0,0.0,0.0,0.0,27.8391668002,1.0,61.0138889949,1.0,0.0,36.5000009537,26.9725001653,1.0,60.8333349228,0.0,1.0,54.8116671244,0.0,1184.69006348,0.00017999421526,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327492690858,168493.0,1687.16345147,51.7243270231,913.857356447,0.517273990089,913.857356447,0.327647036934,1.0,1.0,1.0,0.0,1766.67950439,1766.67950439,1766.67950439,0.0,0.0,1096.27334595,1766.67950439
2017-04-17T20:00:00.000Z,0.0,0.0320775231414,0.783414842887,0.51002456962,49.6127506892,0.0459594793914,73.7574996948,0.0,36.7916663488,1.0,79.4999987284,0.0,0.0,0.0,47.5833330154,36.965833346,1.0,79.3055553436,0.0,0.0,73.7574996948,79.7738958995,2.0,0.0,123.97125117,74.3585004807,41.3958333333,0.504527185379,809.591669718,0.0,0.504128518402,0.0,1.0,14.836152633,82.9999993642,8.48400052389,2495.83284505,82.8365014394,82.793548584,74.3525009155,74.2750193278,,1507.6663208,54.624499321,54.5362116496,41.4095001221,41.2303237915,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.163497924805,91.8410008748,100.0,9.00749937693,41.4270013173,1.34999974569,5.82865329583,40.0595003764,207.0,59.6083335876,418.733337402,0.504128518402,41.4270013173,0.593239477248,59.3239482244,2.0,1.0,1.0,830.535268148,830.535268148,0.0,0.499292644758,0.0,1.0,14.7974757353,82.1689987183,7.90499941508,1658.04240926,82.2694994609,82.096496582,74.3645000458,74.0282465617,,1442.24995931,54.4519999822,54.3555552165,41.4270003637,42.0138524373,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,8.87758866946,40.8424990972,0.69550037384,5.91988690694,40.7314999898,207.0,57.5333331426,390.858334859,0.499292644758,40.8424990972,0.559175059001,55.9175059001,2.0,1.0,1.0,782.845082601,782.845082601,809.591669718,0.504478732727,2.0,0.0,3002.91656494,0.0,7.75443828106,7.11825410525,8.87239583333,3002.91656494,0.03184963607,51.0683333079,51.0683333079,60.0,2.0,55.0763829549,42.2624893188,41.4300349553,1.0,1820.15164749,968.572914701,0.0,0.0,0.0,8.77390861511,1.0,0.0,27.2066659927,65.5785923004,1.0,79.2579892476,0.0,1.0,1.0,0.0,24.2666662534,1.0,76.9999993642,0.0,1.0,0.0320736912383,51.4733324051,76.875333786,51.4733324051,2.0,0.0,55.8014215896,0.0566000007093,29.6940892964,0.941349363331,733.895504244,1.0,0.0,3364.15527392,0.00336415527392,524.630546366,0.614394568737,0.326943053915,0.614394568737,0.0,0.0,985.890828451,524.630546366,985.890828451,0.0,0.0,0.000985890828451,0.614362681905,1.0,9.47454621317,2.0,2.0,2.0,0.0,93.8028004964,66.9087416331,65.5785923004,0.655785923004,1.0,11.0833333333,2788.72456219,85.495510886,1510.52137482,0.941337622652,1510.52137482,1.0,0.0,0.0,0.0,25.7566666603,1.0,60.0,1.0,0.0,35.9083347321,25.3116668065,1.0,59.8472245534,0.0,1.0,51.0683333079,0.0,1045.84997559,0.000176233370505,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347317525665,168493.0,1511.10735421,46.3268753764,818.496021128,0.510076263418,818.496021128,0.34735958489,1.0,1.0,1.0,0.0,1604.65420532,1604.65420532,1604.65420532,0.0,0.0,985.890828451,1604.65420532
2017-04-17T21:00:00.000Z,0.0,0.03179428404,0.803614748311,0.507684515633,48.1209993362,0.0461431294614,65.5000003179,0.0,32.6325006485,1.0,76.4583333333,0.0,0.0,0.0,45.7499996821,32.8675001462,1.0,76.2499993642,0.0,0.0,65.5000003179,76.7272141774,2.0,0.0,121.263749758,73.1427504222,41.4010416667,0.498292704537,707.791656494,0.0,0.497190437962,0.0,1.0,14.2934698264,81.1414992015,7.89149792989,2369.99955241,81.0214996338,80.960530599,73.1300017039,73.0439224243,,1353.66635132,54.4490000407,54.3482920329,41.4514996211,41.2354202271,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.119999567668,81.5164992015,100.0,8.49137560527,39.5700000127,1.57650025686,5.80209418138,39.8749993642,207.0,54.0000003179,363.999997457,0.497190437962,39.5700000127,0.52328506833,52.3285074234,2.0,1.0,1.0,732.599095662,732.599095662,0.0,0.502206174634,0.0,1.0,14.2560013135,80.3285001119,7.32900110881,1566.92888387,80.4845002492,80.3177083333,73.1554991404,72.8303807576,,1286.74995931,54.2824999491,54.1974487305,41.5005000432,42.0834248861,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.156000137329,100.0,8.357604901,38.984000206,0.934000015259,5.89839625359,40.566500028,207.0,52.4666662216,343.79166921,0.502206174634,38.984000206,0.489083448138,48.9083442688,2.0,1.0,1.0,684.716827393,684.716827393,707.791656494,0.498537794345,2.0,0.0,2708.86761475,0.0,7.79576496283,10.7398836613,12.3671875,2708.86761475,0.0344664509382,48.8983338674,48.8983338674,60.0,2.0,54.9156951904,42.3172607422,41.4641977946,1.0,1601.26001998,866.854069754,0.0,0.0,0.0,7.96292432149,1.0,0.0,24.0733331045,65.1670773824,1.0,76.0502262115,0.0,1.0,1.0,0.0,21.0883331299,1.0,73.6130917867,0.0,1.0,0.031814581677,45.1616665522,73.3818270365,45.1616665522,2.0,0.0,49.0907367928,0.0566000007093,26.575636964,0.942411893943,730.639537398,1.0,0.0,2959.58160881,0.00295958160881,469.534216095,0.610607597434,0.330556982784,0.610607597434,0.0,0.0,867.327494303,469.534216095,867.327494303,0.0,0.0,0.000867327494303,0.610943754514,1.0,8.27592668906,2.0,2.0,2.0,0.0,94.9781938033,66.1674111106,65.1670773824,0.651670773824,1.0,9.91666666667,2461.83659247,75.4739209619,1333.46148438,0.938770785659,1333.46148438,1.0,0.0,0.0,0.0,24.6816665332,1.0,60.0277786255,1.0,0.0,35.9166679382,24.2166668574,1.0,59.8611132304,0.0,1.0,48.8983338674,0.0,915.729980469,0.000157725466126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352116818966,168493.0,1331.31274681,40.8148101037,721.10971011,0.507668753117,721.10971011,0.351724505118,1.0,1.0,1.0,0.0,1420.43351237,1420.43351237,1420.43351237,0.0,0.0,867.327494303,1420.43351237
2017-04-17T22:00:00.000Z,0.0,0.0309243475819,0.776250472579,0.515413607552,49.8114983241,0.044576209083,76.774166743,0.0,38.1608330409,1.0,80.5416660309,0.0,0.0,0.0,48.1999994914,38.5941673915,1.0,80.3333320618,0.0,0.0,76.774166743,80.8066832225,2.0,0.0,123.278248469,73.466750145,41.4244791667,0.491952100369,847.233342489,0.0,0.495331153874,0.0,1.0,14.7322088877,82.5664997101,8.93399874369,2527.08284505,82.4029992421,82.2925338745,73.4690004985,73.3518498739,,1614.99962362,54.7010005315,54.5788879395,41.5235004425,41.274230957,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,85.8815008799,100.0,8.89422980944,40.8794987996,1.39950052897,5.83797931671,40.1239999135,207.0,62.0333331426,439.79166921,0.495331153874,40.8794987996,0.634000749134,63.4000740051,2.0,1.0,1.0,887.601048787,887.601048787,0.0,0.485081444981,0.0,1.0,14.6572725773,81.6829980214,8.28599866231,1666.66635132,81.7504984538,81.5693766276,73.4644997915,73.1320826213,,1547.24995931,54.5344998042,54.4530970256,41.5230000814,42.1185353597,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,8.72096363703,40.2274983724,0.671500205994,5.93630890052,40.8514998754,207.0,59.5999994278,407.441668193,0.485081444981,40.2274983724,0.599666043236,59.9758297602,2.0,1.0,1.0,839.532460531,839.532460531,847.233342489,0.491769110775,2.0,0.0,3227.53733317,0.0,7.78544837778,5.8202821811,6.39583333333,3227.53733317,0.0310264680174,53.2633326848,53.2633326848,60.1411253611,2.0,55.0387656472,42.2708324086,41.4942706426,1.0,1902.56143191,1088.70260093,0.0,0.0,0.0,8.32188097636,1.0,0.0,28.049999396,65.1471195221,1.0,80.1141535441,0.0,1.0,1.0,0.0,25.2074993451,1.0,78.0952377319,0.0,1.0,0.0309154173249,53.2574987411,77.8999684652,53.2574987411,2.0,0.0,58.3279051,0.0566000007093,33.3769732342,0.94241287641,730.636115191,1.0,0.0,3516.47187418,0.00351647187418,589.699166359,0.598383655073,0.34241303892,0.598383655073,0.0,0.0,1030.52834574,589.699166359,1030.52834574,0.0,0.0,0.00103052834574,0.598279645046,1.0,8.05536337888,2.0,2.0,2.0,0.0,95.1656951904,66.1674069491,65.1471195221,0.651471195221,1.0,10.5,2983.29656302,91.460615092,1615.91190717,0.938290807121,1615.91190717,1.0,0.0,0.0,0.0,26.8424998919,1.0,60.1805566152,1.0,0.0,36.0083341599,26.4208332698,1.0,60.0138902664,0.0,1.0,53.2633326848,0.0,1132.06005859,0.000198091156512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364932744008,168493.0,1639.80857531,50.2725417212,888.207439773,0.515744003035,888.207439773,0.365043454816,1.0,1.0,1.0,0.0,1722.18665568,1722.18665568,1722.18665568,0.0,0.0,1030.52834574,1722.18665568
2017-04-17T23:00:00.000Z,0.0,0.0313048516402,0.772688739149,0.517103416364,50.1017506917,0.0446777095835,79.0633328756,0.0,39.427500089,1.0,81.4444465637,0.0,0.0,0.0,48.7583332062,39.6533330282,1.0,81.2638893127,0.0,0.0,79.0633328756,81.6726379395,2.0,0.0,123.666749954,73.5649992625,41.4947916667,0.494471318023,874.891662598,0.0,0.495347914231,0.0,1.0,14.8059363365,82.8560002645,9.10050074259,2572.08284505,82.6595001221,82.5830993652,73.5589993795,73.4458211263,,1682.33294678,54.5224997203,54.4037119548,41.4334996541,41.1781438192,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,83.3900000254,100.0,8.97687745094,41.2260004679,1.37849998474,5.82905876637,40.0549996694,207.0,63.5500001907,454.625,0.495347914231,41.2260004679,0.655482526507,65.5482540131,2.0,1.0,1.0,917.675537109,917.675537109,0.0,0.486651474217,0.0,1.0,14.728583018,81.9439996084,8.4435005188,1697.41251628,82.0144996643,81.8415679932,73.5709991455,73.2354125977,,1604.99995931,54.3500000636,54.2739562988,41.4420003891,41.9940643311,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,8.80443874995,40.5724992752,0.677500406901,5.92414434751,40.7644999822,207.0,60.8833332062,420.266667684,0.486651474217,40.5724992752,0.616748050508,61.6748046875,2.0,1.0,1.0,863.447270711,863.447270711,874.891662598,0.494366424674,2.0,0.0,3338.97247314,0.0,7.7387928168,4.81978112459,5.2734375,3338.97247314,0.0308240862353,54.51749897,54.51749897,60.3451207479,2.0,54.8328170776,42.1166432699,41.5176645915,1.0,1964.10142252,1116.34048414,0.0,0.0,0.0,9.02503267924,1.0,0.0,29.1274994214,64.5339667002,1.0,81.1700897217,0.0,1.0,1.0,0.0,26.261666139,1.0,79.357140859,0.0,1.0,0.0312981860407,55.3891655604,78.9876766205,55.3891655604,2.0,0.0,60.2145715025,0.0566000007093,34.2242834981,0.943024045565,728.769010461,1.0,0.0,3630.21519016,0.00363021519016,604.669312177,0.601273399464,0.341747035139,0.601273399464,0.0,0.0,1063.86167399,604.669312177,1063.86167399,0.0,0.0,0.00106386167399,0.601173231999,1.0,8.41770863814,2.0,2.0,2.0,0.0,94.6274579366,65.7319361369,64.5339667002,0.645339667002,1.0,11.0833333333,3080.44190666,94.4388550006,1668.53098617,0.943020434603,1668.53098617,1.0,0.0,0.0,0.0,27.4924999873,1.0,60.4722255071,1.0,0.0,36.1250009537,27.0249999364,1.0,60.2083349228,0.0,1.0,54.51749897,0.0,1138.36999512,0.000203119912982,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362396213909,168493.0,1689.52945268,51.7968628643,915.138908396,0.517218258619,915.138908396,0.36251092021,1.0,1.0,1.0,0.0,1769.34764608,1769.34764608,1769.34764608,0.0,0.0,1063.86167399,1769.34764608
2017-04-18T00:00:00.000Z,0.0,0.0309564075161,0.777528141332,0.512407087547,49.5294984182,0.0444625540943,74.6075013479,0.0,37.1699997584,1.0,79.9166666667,0.0,0.0,0.0,47.8416665395,37.4950002035,1.0,79.7361106873,0.0,0.0,74.6075013479,80.1415653229,2.0,0.0,122.724749565,73.195251147,41.7161458333,0.489190810434,820.824996948,0.0,0.493394211638,0.0,1.0,14.6198046207,82.2095006307,8.84399859111,2513.74951172,82.0384998322,81.9517364502,73.194501241,73.0801086426,,1606.99964396,54.3454996745,54.2183380127,41.4110002518,41.1476033529,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,85.6189988454,100.0,8.79784186681,40.6274995804,1.40550104777,5.8219628334,40.005499204,207.0,60.5999994278,427.233329773,0.493394211638,40.6274995804,0.61852591015,61.8525905609,2.0,1.0,1.0,865.936274211,865.936274211,0.0,0.481461307042,0.0,1.0,14.5279473464,81.2779998779,8.17649841309,1657.66746012,81.3724994659,81.1917673747,73.1960010529,72.8629099528,,1542.74996948,54.1744995117,54.0973587036,41.4569997787,42.0151240031,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,8.60583035151,39.9154996872,0.71200021108,5.92211699486,40.7449995677,207.0,58.0250002543,393.591662089,0.481461307042,39.9154996872,0.583879892258,58.3879887263,2.0,1.0,1.0,817.431849162,817.431849162,820.824996948,0.489150462679,2.0,0.0,3211.78468831,0.0,7.65861280759,5.980067571,6.30989583333,3211.78468831,0.0315263857861,52.8841663996,52.8841663996,60.0,2.0,54.6740239461,42.1338424683,41.5069510142,1.0,1846.64000875,1076.52608008,0.0,0.0,0.0,8.96929613749,1.0,0.0,27.4074993134,64.2252051036,1.0,79.5433775584,0.0,1.0,1.0,0.0,24.5349992116,1.0,77.458331426,0.0,1.0,0.0309539759827,51.9424988429,77.2470684052,51.9424988429,2.0,0.0,56.613490307,0.0566000007093,33.0036707271,0.943632859986,726.912936034,1.0,0.0,3413.11326067,0.00341311326067,583.103715786,0.596116592614,0.347514976217,0.596116592614,0.0,0.0,1000.23833211,583.103715786,1000.23833211,0.0,0.0,0.00100023833211,0.596092397968,1.0,7.94842840986,2.0,2.0,2.0,0.0,94.488576889,65.2915433248,64.2252051036,0.642252051036,1.0,11.0833333333,2923.16608883,89.6171610341,1583.3420479,0.943631568831,1583.3420479,1.0,0.0,0.0,0.0,26.7483332952,1.0,60.1666717529,1.0,0.0,35.9000015259,26.1358332634,1.0,59.8333358765,0.0,1.0,52.8841663996,0.0,1025.79003906,0.000195875619326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368274004066,168493.0,1587.37519697,48.6650618972,859.806736525,0.512422935244,859.806736525,0.368312232316,1.0,1.0,1.0,0.0,1677.92399089,1677.92399089,1677.92399089,0.0,0.0,1000.23833211,1677.92399089
