timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-18T01:00:00.000Z,0.0,0.0310088036526,0.777548983566,0.512337751985,49.647998174,0.0447358129103,75.0183347066,0.0,37.3699998856,1.0,80.0138880412,0.0,0.0,0.0,47.8999999364,37.570833842,1.0,79.8333326976,0.0,0.0,75.0183347066,80.2809727987,2.0,0.0,123.095248858,73.4472506841,41.6901041667,0.493146391023,826.991678874,0.0,0.488983283378,0.0,1.0,14.6911146641,82.4344991048,8.82449913025,2514.58284505,82.2664998372,82.1698226929,73.442000707,73.3220113118,,1629.66626994,54.3935003281,54.2712148031,41.4695002238,41.2920481364,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,86.7829990387,100.0,8.84867517153,40.7969996134,1.30950037638,5.84243965149,40.1599998474,207.0,60.799999555,428.991671244,0.488983283378,40.7969996134,0.626837710426,62.6837717692,2.0,1.0,1.0,877.572794596,877.572794596,0.0,0.484593127325,0.0,1.0,14.6222217878,81.5839996338,8.20499738057,1653.16802979,81.6574980418,81.4735336304,73.4525006612,73.1218770345,,1550.24995931,54.2285000483,54.152188619,41.5125001272,42.0961914062,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0734984079997,100.0,8.68794035912,40.1449979146,0.676000277201,5.93428146839,40.83649985,207.0,58.4833332698,398.0,0.484593127325,40.1449979146,0.586657482329,58.7003685633,2.0,1.0,1.0,821.32047526,821.32047526,826.991678874,0.493177538234,2.0,0.0,3228.1206665,0.0,7.5702804327,5.90212031205,6.4609375,3228.1206665,0.0315128148565,52.8416671753,52.8416671753,60.0,2.0,54.7183100382,42.24974823,41.4876931508,1.0,1858.85110128,1062.47050015,0.0,0.0,0.0,9.17026583354,1.0,0.0,27.4441660245,64.2717348735,1.0,79.6004536947,0.0,1.0,1.0,0.0,24.5566660563,1.0,77.5476169586,0.0,1.0,0.0310097117911,52.0008319219,77.3243942261,52.0008319219,2.0,0.0,56.9878526978,0.0566000007093,32.5727608396,0.943573426939,727.093880352,1.0,0.0,3435.68281491,0.00343568281491,575.490466987,0.60039985113,0.343172796187,0.60039985113,0.0,0.0,1006.85250854,575.490466987,1006.85250854,0.0,0.0,0.00100685250854,0.600455641747,1.0,8.35789932019,2.0,2.0,2.0,0.0,94.7408103943,65.3349787394,64.2717348735,0.642717348735,1.0,11.0833333333,2921.32160143,89.5606135374,1582.34297553,0.943572647318,1582.34297553,1.0,0.0,0.0,0.0,26.7408336004,1.0,60.1666717529,1.0,0.0,35.9083347321,26.1008335749,1.0,59.8472245534,0.0,1.0,52.8416671753,0.0,1022.60998535,0.000193318184374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363695150726,168493.0,1586.23001415,48.6299533776,859.186444668,0.512344567942,859.186444668,0.36365798494,1.0,1.0,1.0,0.0,1676.96995036,1676.96995036,1676.96995036,0.0,0.0,1006.85250854,1676.96995036
2017-04-18T02:00:00.000Z,0.0,0.0313340750191,0.778072232571,0.512064012087,49.7042490641,0.0449361764919,75.0016682943,0.0,37.4716669718,1.0,80.1249993642,0.0,0.0,0.0,47.9583336512,37.5300000509,1.0,79.9305559794,0.0,0.0,75.0016682943,80.3748079936,2.0,0.0,123.35324955,73.6490004857,41.625,0.496636921006,829.258341471,0.0,0.495686148054,0.0,1.0,14.7455039819,82.6219997406,8.81099955241,2525.83284505,82.4569994609,82.3605753581,73.6459999084,73.5232772827,,1619.99961344,54.3485002518,54.2221628825,41.4304997126,41.174331665,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,88.9864997864,100.0,8.91806705793,41.0264997482,1.39049975077,5.82743688424,40.0399999619,207.0,61.0833330154,432.183334351,0.495686148054,41.0264997482,0.622821124849,62.2821130753,2.0,1.0,1.0,871.949574788,871.949574788,0.0,0.484648675116,0.0,1.0,14.6572728157,81.710000356,8.14049911499,1666.66635132,81.792500178,81.6083552043,73.652001063,73.3189671834,,1543.99996948,54.1835002899,54.1056518555,41.4479999542,42.0706634521,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,8.72664070129,40.3445002238,0.640000661214,5.93063207467,40.807999293,207.0,58.3833335241,397.074999491,0.484648675116,40.3445002238,0.585214233398,58.521423022,2.0,1.0,1.0,819.299926758,819.299926758,829.258341471,0.496893676764,2.0,0.0,3205.95043945,0.0,7.49137124148,6.1985609134,6.7421875,3205.89739435,0.0316504123041,52.8833325704,52.8833325704,60.0,2.0,54.6743691184,42.1742553711,41.4918734233,1.0,1863.72965999,1043.59659572,0.0,0.0,0.0,9.17354520162,1.0,0.0,27.6058327357,64.4724547068,1.0,79.7888100942,0.0,1.0,1.0,0.0,24.7141660055,1.0,77.6785685221,0.0,1.0,0.0313537462057,52.3199987411,77.5088456472,52.3199987411,2.0,0.0,57.1374174397,0.0566000007093,31.9941328446,0.943361945301,727.738714443,1.0,0.0,3444.69977184,0.00344469977184,565.267357663,0.604579370594,0.338534598949,0.604579370594,0.0,0.0,1009.49499512,565.267357663,1009.49499512,0.0,0.0,0.00100949499512,0.604988460739,1.0,8.76556728489,2.0,2.0,2.0,0.0,94.5833823464,65.4877735485,64.4724547068,0.644724547068,1.0,10.5,2908.08403934,89.1547820872,1575.17280866,0.943359788647,1575.17280866,1.0,0.0,0.0,0.0,26.7875000636,1.0,60.1666717529,1.0,0.0,35.9333343506,26.0958333015,1.0,59.8888905843,0.0,1.0,52.8833325704,0.0,1026.04003906,0.000189884047673,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358860535527,168493.0,1578.56889029,48.3950819577,855.03677299,0.512075440244,855.03677299,0.358830802817,1.0,1.0,1.0,0.0,1668.6668396,1669.74766957,1669.74766957,0.0,0.0,1009.49499512,1669.74766957
2017-04-18T03:00:00.000Z,0.0,0.0311171343479,0.779398321484,0.511553263593,49.4792502721,0.0447208292955,73.9341678619,0.0,36.730000178,1.0,79.6666666667,0.0,0.0,0.0,47.6833337148,37.204167366,1.0,79.4722220103,0.0,0.0,73.9341678619,79.8933747609,2.0,0.0,122.837250074,73.3579998016,41.5859375,0.491265090037,812.324996948,0.0,0.491319833946,0.0,1.0,14.6367254257,82.2770004272,8.76000022888,2503.33284505,82.1075000763,82.0267664591,73.3474998474,73.2343953451,,1607.33295695,54.3079999288,54.1858495076,41.4455003738,41.1616007487,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,88.5260003408,100.0,8.81334336599,40.6619997025,1.42950057983,5.82338202,40.015999794,207.0,60.125,423.216664632,0.491319833946,40.6619997025,0.615321262905,61.5321261088,2.0,1.0,1.0,861.449768066,861.449768066,0.0,0.482304799868,0.0,1.0,14.5581635634,81.3650010427,8.09100023905,1651.66822306,81.4594999949,81.2818578084,73.3684997559,73.0338516235,,1528.24994914,54.136999766,54.0667597453,41.4675003688,42.071299235,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,8.62955880165,39.9919996262,0.673000017802,5.92860472202,40.794500351,207.0,57.5999997457,389.108329773,0.482304799868,39.9919996262,0.576227300735,57.6227302551,2.0,1.0,1.0,806.718221029,806.718221029,812.324996948,0.491316136845,2.0,0.0,3186.6971639,0.0,7.42007680734,6.57447707653,6.75520833333,3186.6971639,0.0318306208882,52.6041669846,52.6041669846,60.0,2.0,54.6246795654,42.1714121501,41.5238234202,1.0,1828.32261873,1051.37613777,0.0,0.0,0.0,9.29048856099,1.0,0.0,27.1683327357,64.0570112864,1.0,79.3550211589,0.0,1.0,1.0,0.0,24.2849993706,1.0,77.1309509277,0.0,1.0,0.0311221674516,51.4533325831,77.0200252533,51.4533325831,2.0,0.0,56.0519236903,0.0566000007093,32.2326346786,0.94331321113,727.88701236,1.0,0.0,3379.25754084,0.00337925754084,569.481170931,0.598908078964,0.344401833949,0.598908078964,0.0,0.0,990.316660563,569.481170931,990.316660563,0.0,0.0,0.000990316660563,0.599021673203,1.0,8.17199714153,2.0,2.0,2.0,0.0,93.1883614858,65.5235214233,64.0570112864,0.640570112864,1.0,9.91666666667,2879.6987565,88.2845583689,1559.79783149,0.943309912914,1559.79783149,1.0,0.0,0.0,0.0,26.6916666031,1.0,60.1666717529,1.0,0.0,35.9333343506,25.9125000636,1.0,59.8888905843,0.0,1.0,52.6041669846,0.0,1018.69000244,0.000191299547629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36509934777,168493.0,1561.76535842,47.8799265488,845.935087434,0.511591270064,845.935087434,0.365014846309,1.0,1.0,1.0,0.0,1653.5369873,1653.5369873,1653.5369873,0.0,0.0,990.316660563,1653.5369873
2017-04-18T04:00:00.000Z,0.0,0.0307104153383,0.787261113176,0.508720694718,48.7142499288,0.0443503053028,69.1691678365,0.0,34.427500089,1.0,77.8750006358,0.0,0.0,0.0,46.6250003179,34.7441666921,1.0,77.7083346049,0.0,0.0,69.1691678365,78.1473325094,2.0,0.0,121.365749995,72.6515000661,41.5729166667,0.484144010071,755.108332316,0.0,0.482985962634,0.0,1.0,14.351484855,81.2615006765,8.48400052389,2434.58284505,81.1235001882,81.032371521,72.6394996643,72.5385284424,,1523.99968465,54.1940002441,54.0641810099,41.386999766,41.127881368,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.138000488281,90.5015004476,100.0,8.53722596169,39.7365004222,1.44149971008,5.81425869465,39.9455000559,207.0,57.0583333969,392.666666667,0.482985962634,39.7365004222,0.580862048921,58.086203893,2.0,1.0,1.0,813.20686849,813.20686849,0.0,0.478085421777,0.0,1.0,14.2692967256,80.3674990336,7.82099914551,1598.42491659,80.4844996134,80.3023757935,72.6635004679,72.3366877238,,1445.74996948,54.0335000356,53.9545593262,41.4465001424,42.061726888,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,8.35305929184,39.037999471,0.743500391642,5.91623743375,40.7029997508,207.0,54.8416665395,362.441665649,0.478085421777,39.037999471,0.541497966221,54.1497964859,2.0,1.0,1.0,758.09715271,758.09715271,755.108332316,0.484151204531,2.0,0.0,3022.1697998,0.0,7.3493919806,8.59493752321,9.06770833333,3022.1697998,0.0330555807662,51.5416663488,51.5416663488,60.0,2.0,54.5232266513,42.1610523571,41.5320812861,1.0,1705.29802126,1011.60480872,0.0,0.0,0.0,8.86306540171,1.0,0.0,25.4049990972,63.7764342626,1.0,77.51141421,0.0,1.0,1.0,0.0,22.4933328629,1.0,75.2142848969,0.0,1.0,0.0307107814978,47.89833196,74.9602209727,47.89833196,2.0,0.0,52.2802888164,0.0566000007093,31.0133424824,0.943859469008,726.222934701,1.0,0.0,3151.87327372,0.00315187327372,547.93890625,0.592225143682,0.351315603328,0.592225143682,0.0,0.0,923.680002848,547.93890625,923.680002848,0.0,0.0,0.000923680002848,0.592270558079,1.0,7.37092736299,2.0,2.0,2.0,0.0,93.0378480391,65.1260965521,63.7764342626,0.637764342626,1.0,11.6666666667,2712.63811419,83.1628854877,1469.30891246,0.942059673388,1469.30891246,1.0,0.0,0.0,0.0,26.0491666794,1.0,60.1666717529,1.0,0.0,35.9166679382,25.4925001462,1.0,59.8611132304,0.0,1.0,51.5416663488,0.0,949.08996582,0.000184063091537,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3729228766,168493.0,1464.8703547,44.9093614534,793.451605841,0.508728119939,793.451605841,0.372894025797,1.0,1.0,1.0,0.0,1559.67711385,1559.67711385,1559.67711385,0.0,0.0,923.680002848,1559.67711385
2017-04-18T05:00:00.000Z,0.0,0.0307400109485,0.778113483051,0.513215131042,49.4192508062,0.0443238325648,74.5916665395,0.0,37.0441665649,1.0,79.763888677,0.0,0.0,0.0,47.7583332062,37.44333299,1.0,79.5972226461,0.0,0.0,74.5916665395,80.0538075765,2.0,0.0,122.298000654,72.8787498474,41.5729166667,0.487122146166,819.608332316,0.0,0.483788961024,0.0,1.0,14.5351992448,81.9065011342,8.87100028992,2512.08284505,81.7460009257,81.639561971,72.8750006358,72.7575734456,,1619.33295695,54.5540002187,54.4177220662,41.5160004298,41.2608744303,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,85.9729995728,100.0,8.69884196917,40.2300004959,1.40100034078,5.83635739485,40.115000089,207.0,60.5249993006,425.300000509,0.483788961024,40.2300004959,0.627749303182,62.7749312719,2.0,1.0,1.0,878.849024455,878.849024455,0.0,0.478538303362,0.0,1.0,14.463889122,81.0214996338,8.22150039673,1650.54335531,81.1039994558,80.9202194214,72.882499059,72.5529200236,,1537.49998983,54.3800001144,54.3071136475,41.5305000941,42.1127878825,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,8.53143231074,39.5734993617,0.709000587463,5.9324567318,40.8214995066,207.0,58.1583331426,394.308329264,0.478538303362,39.5734993617,0.588323883783,58.8323879242,2.0,1.0,1.0,823.653437297,823.653437297,819.608332316,0.486923743554,2.0,0.0,3198.36578369,0.0,7.28450528781,5.84436980883,7.01041666667,3198.36578369,0.0313909343519,52.7033335368,52.7033335368,60.0,2.0,54.8505325317,42.2319208781,41.5299959183,1.0,1843.59070062,1088.57653304,0.0,0.0,0.0,9.0176041921,1.0,0.0,27.299999396,63.8573964437,1.0,79.3835582733,0.0,1.0,1.0,0.0,24.4216661453,1.0,77.2499980927,0.0,1.0,0.0307358189566,51.7216663361,77.0964361827,51.7216663361,2.0,0.0,56.520005938,0.0566000007093,33.3731082994,0.943933717049,725.996871634,1.0,0.0,3407.47727642,0.00340747727642,589.630881293,0.593495283207,0.350438433842,0.593495283207,0.0,0.0,998.586664836,589.630881293,998.586664836,0.0,0.0,0.000998586664836,0.593376045426,1.0,7.62659215144,2.0,2.0,2.0,0.0,93.6835021973,65.0718612671,63.8573964437,0.638573964437,1.0,11.0833333333,2932.16723366,89.8931142374,1588.21754613,0.943933717049,1588.21754613,1.0,0.0,0.0,0.0,26.7225000064,1.0,60.1666717529,1.0,0.0,35.9000015259,25.9808330536,1.0,59.8333358765,0.0,1.0,52.7033335368,0.0,1077.31994629,0.000198068218261,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371253222035,168493.0,1594.82366434,48.8934137865,863.841222152,0.51341131305,863.841222152,0.371406399641,1.0,1.0,1.0,0.0,1682.55198161,1682.55198161,1682.55198161,0.0,0.0,998.586664836,1682.55198161
2017-04-18T06:00:00.000Z,0.0,0.0312446371434,0.770208393245,0.525564915573,50.6162500381,0.0448409770047,84.3008333842,0.0,41.9433333079,1.0,83.0833307902,0.0,0.0,0.0,49.6999994914,42.335000356,1.0,82.8333320618,0.0,0.0,84.3008333842,83.469671076,2.0,0.0,124.223250389,73.607000351,41.5989583333,0.49682174804,936.35832723,0.0,0.496199509411,0.0,1.0,14.9243838787,83.2280000051,9.4184996287,2642.49951172,83.0240001678,82.9238917033,73.6055005391,73.4775619507,,1800.99958293,54.5584996541,54.4317347209,41.5384998322,41.2704162598,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,86.5085010529,100.0,9.08052508036,41.4855003357,1.37099965413,5.84385883808,40.167500178,207.0,67.0416666667,485.008336385,0.496199509411,41.4855003357,0.697985185896,69.798517863,2.0,1.0,1.0,977.179260254,977.179260254,0.0,0.49231504715,0.0,1.0,14.8542821407,82.344499588,8.79000027974,1749.53099569,82.3985004425,82.2076721191,73.6085001628,73.2724049886,,1712.99997965,54.3859999975,54.3134841919,41.5484997431,42.0100224813,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,8.92223079999,40.8500006994,0.72699991862,5.93205126127,40.8214998245,207.0,64.3249991735,451.350001017,0.49231504715,40.8500006994,0.654648528326,65.4648529689,2.0,1.0,1.0,916.507939657,916.507939657,936.35832723,0.497832706463,2.0,0.0,3570.59446208,0.0,7.21591834227,3.91776160399,4.83072916667,3570.59446208,0.0331437622014,62.4024991989,62.4024991989,62.9777838389,2.0,54.818901062,42.1529464722,41.5193026861,1.0,2108.26499497,1176.17796846,0.0,0.0,0.0,9.73655319214,1.0,0.0,30.8466658592,63.868947347,1.0,82.7853870392,0.0,1.0,1.0,0.0,28.039999485,1.0,81.0119037628,0.0,1.0,0.0313123659455,58.8866656621,80.7869771322,58.8866656621,2.0,0.0,64.6342759239,0.0566000007093,36.0587551995,0.943933717049,725.996871634,1.0,0.0,3896.67026451,0.00389667026451,637.080472573,0.605905608769,0.33802810828,0.605905608769,0.0,0.0,1141.94832357,637.080472573,1141.94832357,0.0,0.0,0.00114194832357,0.607129817208,1.0,8.51096876519,2.0,2.0,2.0,0.0,93.4109102885,65.0718612671,63.868947347,0.63868947347,1.0,9.91666666667,3284.44296343,100.693031123,1779.02879614,0.943933717049,1779.02879614,1.0,0.0,0.0,0.0,31.6116660436,1.0,63.0277792613,1.0,0.0,37.6916675568,30.7908333143,1.0,62.8194449743,0.0,1.0,62.4024991989,0.0,1203.97998047,0.000214007437695,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358105767571,168493.0,1830.65103141,56.1233071587,991.577852569,0.526120639615,991.577852569,0.356808852439,1.0,1.0,1.0,0.0,1884.69673665,1884.69673665,1884.69673665,0.0,0.0,1141.94832357,1884.69673665
2017-04-18T07:00:00.000Z,0.0,0.0315459278381,0.76967875964,0.524139616966,50.6417496999,0.0449345717841,84.0416679382,0.0,41.9108333588,1.0,83.1527779897,0.0,0.0,0.0,49.7749993006,42.125,1.0,82.9583320618,0.0,0.0,84.0416679382,83.3906097412,2.0,0.0,124.379249891,73.7375001907,41.625,0.500561067302,937.450007121,0.0,0.502296403316,0.0,1.0,14.9521828492,83.3374989827,9.40199979146,2647.49951172,83.1305001577,83.0402374268,73.7285003662,73.6064529419,,1775.33290609,54.5194994609,54.3884226481,41.4185002645,41.1571502686,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,86.121500651,100.0,9.12474600474,41.7119998932,1.37100060781,5.82743684451,40.0474996567,207.0,67.133333842,486.583335876,0.502296403316,41.7119998932,0.691983362834,69.2059618632,2.0,1.0,1.0,968.776707967,968.776707967,0.0,0.491911384485,0.0,1.0,14.8784552415,82.449499766,8.75099945068,1762.65436808,82.4974994659,82.3207626343,73.7465000153,73.4050801595,,1701.49995931,54.3544998169,54.2790578206,41.4240001043,41.9244867961,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,8.95937959353,41.0734993617,0.704500198364,5.91907580694,40.7194999059,207.0,64.25,450.866663615,0.491911384485,41.0734993617,0.654572455997,65.4572461446,2.0,1.0,1.0,916.401438395,916.401438395,937.450007121,0.501149244315,2.0,0.0,3533.83829753,0.0,7.14948876699,4.29320738713,5.296875,3533.83829753,0.033695413544,63.0650002162,63.0650002162,63.3159631093,2.0,54.7701873779,42.0491358439,41.5241200129,1.0,2111.38047625,1152.32751313,0.0,0.0,0.0,9.89271767934,1.0,0.0,30.9449993769,63.8357826869,1.0,82.8310489655,0.0,1.0,1.0,0.0,28.1341660817,1.0,81.0773798625,0.0,1.0,0.0315822349047,59.0791657766,80.9082393646,59.0791657766,2.0,0.0,64.7297890009,0.0566000007093,35.3275582606,0.943933717049,725.996871634,1.0,0.0,3902.42855547,0.00390242855547,624.161798903,0.610656108799,0.333277608251,0.610656108799,0.0,0.0,1143.63583374,624.161798903,1143.63583374,0.0,0.0,0.00114363583374,0.611404369275,1.0,9.13867571261,2.0,2.0,2.0,0.0,92.8482723236,65.0718612671,63.8357826869,0.638357826869,1.0,9.91666666667,3263.70798939,100.057347262,1767.79763264,0.943933717049,1767.79763264,1.0,0.0,0.0,0.0,32.0349995295,1.0,63.4305566152,1.0,0.0,37.9333343506,31.0299998919,1.0,63.2222239176,0.0,1.0,63.0650002162,0.0,1204.06994629,0.000209667809705,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35307310485,168493.0,1813.29173263,55.5911132883,982.175134127,0.524442508594,982.175134127,0.352325857224,1.0,1.0,1.0,0.0,1872.79848226,1872.79848226,1872.79848226,0.0,0.0,1143.63583374,1872.79848226
2017-04-18T08:00:00.000Z,0.0,0.0317333946758,0.769145195469,0.523173985939,50.6529986064,0.0453509952184,84.6233336131,0.0,42.0899998347,1.0,83.2083339691,0.0,0.0,0.0,49.7916663488,42.4975001017,1.0,82.9861100515,0.0,0.0,84.6233336131,83.4388427734,2.0,0.0,124.307998657,73.6550000509,41.6901041667,0.503376871705,939.375010173,0.0,0.500215262376,0.0,1.0,14.9316358566,83.274500529,9.43199984233,2656.24951172,83.0794989268,82.9696629842,73.6474990845,73.5245488485,,1760.99962362,54.7655000687,54.6323979696,41.4844999313,41.2284164429,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.195001602173,86.6599998474,100.0,9.09608944257,41.5949989955,1.37999947866,5.83554653327,40.1045004527,207.0,67.2833321889,487.449999491,0.500215262376,41.5949989955,0.696074320475,69.6074326833,2.0,1.0,1.0,974.504048665,974.504048665,0.0,0.492306657322,0.0,1.0,14.8663686911,82.3969993591,8.7944984436,1772.40311686,82.4569994609,82.2715682983,73.6625010173,73.3227945964,,1683.74993896,54.5930000941,54.5174891154,41.5094998678,41.9864044189,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,8.93918323517,40.9474995931,0.72699991862,5.92718549569,40.7824999491,207.0,64.3583332698,451.925005595,0.492306657322,40.9474995931,0.655654453096,65.5654449463,2.0,1.0,1.0,917.916234334,917.916234334,939.375010173,0.503403126742,2.0,0.0,3477.24554443,0.0,7.07762154666,4.03540154298,5.09114583333,3477.24554443,0.0324248897122,60.509999911,60.509999911,62.3784955343,2.0,55.0213419596,42.1408462524,41.5133005778,1.0,2111.50818377,1137.87993143,0.0,0.0,0.0,9.57115999858,1.0,0.0,31.0224990845,64.0763390859,1.0,82.8595873515,0.0,1.0,1.0,0.0,28.2008328438,1.0,81.0476175944,0.0,1.0,0.0317363647769,59.2191648483,80.977558136,59.2191648483,2.0,0.0,64.7337042027,0.0566000007093,34.8846305526,0.943559554468,727.136093365,1.0,0.0,3902.6645951,0.0039026645951,616.336221121,0.612869878698,0.330272144295,0.612869878698,0.0,0.0,1143.70500692,616.336221121,1143.70500692,0.0,0.0,0.00114370500692,0.612827345729,1.0,9.46881904856,2.0,2.0,2.0,0.0,93.26572765,65.3451565829,64.0763390859,0.640763390859,1.0,10.5,3249.64741781,99.6262843425,1760.18168011,0.943217286142,1760.18168011,1.0,0.0,0.0,0.0,30.6383333206,1.0,62.4722226461,1.0,0.0,37.3666671117,29.8716667493,1.0,62.2777779897,0.0,1.0,60.509999911,0.0,1189.94995117,0.000207039049412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350154889173,168493.0,1802.65070129,55.2648851542,976.411386248,0.523223317402,976.411386248,0.35011855624,1.0,1.0,1.0,0.0,1866.14654541,1866.14654541,1866.14654541,0.0,0.0,1143.70500692,1866.14654541
2017-04-18T09:00:00.000Z,0.0,0.0319355627991,0.772308177666,0.53703855109,51.3152500788,0.0457356322172,90.6174996694,0.0,45.1258331935,1.0,85.1527779897,0.0,0.0,0.0,50.9749997457,45.4741668701,1.0,84.9583326976,0.0,0.0,90.6174996694,85.4270737966,2.0,0.0,125.363250097,74.0480000178,41.6901041667,0.508951007302,1016.38332621,0.0,0.506149930231,0.0,1.0,15.1564443111,83.9840005239,9.73650042216,2732.91617839,83.7785002391,83.662689209,74.0419998169,73.9137471517,,1877.99957275,54.7564999262,54.6247609456,41.4965000153,41.2335077922,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,88.4375006358,100.0,9.31643764178,42.2820002238,1.35449981689,5.84000674884,40.1420001984,207.0,71.5749988556,525.16666158,0.506149930231,42.2820002238,0.741123046875,74.1123046875,2.0,1.0,1.0,1037.57226562,1037.57226562,0.0,0.503621331428,0.0,1.0,15.0996377468,83.1350008647,9.11549949646,1834.64538574,83.1694997152,82.9916432699,74.0540002187,73.7125193278,,1787.24993896,54.582499822,54.5104777018,41.4870001475,41.8900171916,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,9.17731801669,41.6824995677,0.740501085917,5.92231965065,40.7464990616,207.0,68.7500012716,491.14999644,0.503621331428,41.6824995677,0.69655393328,69.6553923289,2.0,1.0,1.0,975.175506592,975.175506592,1016.38332621,0.512807303566,2.0,0.0,3708.86743164,0.0,7.01481294632,3.93736342589,5.0546875,3708.86743164,0.0354524268865,70.2799994151,70.2799994151,65.5118853251,2.0,54.9827524821,42.058690389,41.5323336919,1.0,2291.23880748,1188.84743754,0.0,0.0,0.0,10.0315265656,1.0,0.0,33.2683327993,64.0104732513,1.0,84.8972581228,0.0,1.0,1.0,0.0,30.507499059,1.0,83.4226169586,0.0,1.0,0.0321735129226,63.7758312225,83.1918754578,63.7758312225,2.0,0.0,70.2438078912,0.0566000007093,36.4471703001,0.943906420924,726.079992512,1.0,0.0,4234.85764423,0.00423485764423,643.942930094,0.621455529061,0.322452557479,0.621455529061,0.0,0.0,1241.05666097,643.942930094,1241.05666097,0.0,0.0,0.00124105666097,0.626164192955,1.0,10.5323535568,2.0,2.0,2.0,0.0,94.6235408783,65.0917771657,64.0104732513,0.640104732513,1.0,9.91666666667,3480.08624502,106.690978191,1884.99959106,0.94390808654,1884.99959106,1.0,0.0,0.0,0.0,35.4516665141,1.0,65.5833346049,1.0,0.0,39.2166665395,34.8283332189,1.0,65.3611103694,0.0,1.0,70.2799994151,0.0,1270.81994629,0.000216312667589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341614360633,168493.0,1987.16978347,60.9217913303,1076.3567238,0.538982512468,1076.3567238,0.336618097066,1.0,1.0,1.0,0.0,1997.01604207,1997.01604207,1997.01604207,0.0,0.0,1241.05666097,1997.01604207
2017-04-18T10:00:00.000Z,0.0,0.0324599108515,0.783693443345,0.570271523808,52.7597503662,0.0459293622437,104.830832163,0.0,52.0441668828,1.0,89.2777779897,0.0,0.0,0.0,53.4249998728,52.6866671244,1.0,89.0416666667,0.0,0.0,104.830832163,89.5165189107,2.0,0.0,127.935750326,75.1759999593,41.703125,0.523083053048,1192.38335164,0.0,0.530472134234,0.0,1.0,15.6749541759,85.6730003357,9.83250236511,2890.83282471,85.5005003611,85.3482004801,75.1790002187,75.0337346395,,2072.99953206,54.9545005163,54.8209559123,41.5744994481,41.3054122925,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,89.1305001577,100.0,9.81710632642,43.926000913,1.30349953969,5.85784796874,40.2709999084,207.0,79.9249992371,614.599995931,0.530472134234,43.926000913,0.825920061384,82.5836111705,2.0,1.0,1.0,1156.28808594,1156.28808594,0.0,0.535739503158,0.0,1.0,15.6411121686,84.8855018616,9.4422858102,1982.37686157,84.8704999288,84.6777877808,75.1729996999,74.833849589,,1953.24994914,54.7835003535,54.7087478638,41.5649998983,41.7968215942,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0150019327799,100.0,9.7159541448,43.3055000305,0.79600016276,5.92515806357,40.7689997355,207.0,77.3499997457,577.783330282,0.535739503158,43.3055000305,0.76876738412,76.848493576,2.0,1.0,1.0,1076.27433777,1076.27433777,1192.38335164,0.52209127279,2.0,0.0,4161.60953776,0.0,6.94769847393,3.69379740953,4.58072916667,4161.60953776,0.0392643200067,89.9500007629,89.9500007629,70.9484189351,2.0,55.1655858358,42.0281092326,41.4711993535,1.0,2697.58897875,1265.97809059,0.0,0.0,0.0,9.79726791382,1.0,0.0,38.2799994151,65.3817323049,1.0,88.9726009369,0.0,1.0,1.0,0.0,35.7133321762,1.0,87.934521993,0.0,1.0,0.0324086122756,73.9933306376,87.8456319173,73.9933306376,2.0,0.0,82.7015156055,0.0566000007093,38.8118084853,0.94151758501,733.386476612,1.0,0.0,4985.90774142,0.00498590774142,685.72098938,0.640990773369,0.300816870824,0.640990773369,0.0,0.0,1461.15750122,685.72098938,1461.15750122,0.0,0.0,0.00146115750122,0.639668991168,1.0,8.91630960726,2.0,2.0,2.0,0.0,92.8904018402,66.7816821012,65.3817323049,0.653817323049,1.0,10.5,3991.38050198,122.366016273,2161.94372331,0.948416565653,2161.94372331,1.0,0.0,0.0,0.0,45.399166743,1.0,70.9861125946,1.0,0.0,42.4833348592,44.5508333842,1.0,70.805557251,0.0,1.0,89.9500007629,0.0,1648.75,0.000230346711646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317178001438,168493.0,2406.75345595,73.7852059982,1303.62553134,0.571883549047,1303.62553134,0.3185264474,1.0,1.0,1.0,0.0,2279.5296936,2279.5296936,2279.5296936,0.0,0.0,1461.15750122,2279.5296936
2017-04-18T11:00:00.000Z,0.0,0.0339917479113,0.79887098113,0.596895110168,54.0137523015,0.0476852433883,117.104166667,0.0,58.3933334351,1.0,92.6249993642,0.0,0.0,0.0,55.4666668574,58.7316665649,1.0,92.4444452922,0.0,0.0,117.104166667,92.8856773376,2.0,0.0,130.415251732,76.4014994303,41.6380208333,0.546545364773,1342.17498779,0.0,0.556275755179,0.0,1.0,15.8913019498,87.3709996541,,3011.24951172,87.1970017751,87.0693181356,76.4029998779,76.2622934977,,2259.99951172,54.7205003103,54.5986353556,41.4559996923,41.1794153849,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.173997879028,91.1959997813,100.0,10.0407527288,45.7410020828,1.24799982707,5.85054926078,40.2079998652,207.0,87.3333333333,695.083333333,0.556275755179,45.7410020828,0.892354125977,89.235414505,2.0,1.0,1.0,1249.29577637,1249.29577637,0.0,0.565739059397,0.0,1.0,16.1439096133,86.5010000865,9.88500213623,2122.23433431,86.4364999135,86.2706476847,76.3999989827,76.0636088053,,2098.74989827,54.5495001475,54.4766896566,41.4749994278,41.6047032674,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,10.2317270438,44.9615004857,0.801999092102,5.91218260924,40.6730003357,207.0,83.7583325704,647.091659546,0.565739059397,44.9615004857,0.816748468308,81.6748453776,2.0,1.0,1.0,1143.44785563,1143.44785563,1342.17498779,0.546416758753,2.0,0.0,4511.08414714,0.0,6.82763449351,4.27706772089,5.94270833333,4511.08414714,0.0469090452027,115.224998474,115.224998474,77.1371707916,2.0,54.9460601807,41.8822733561,41.4362316132,1.0,3060.93187745,1193.75364735,0.0,0.0,0.0,10.2058722178,1.0,0.0,42.9133326213,66.1971276601,1.0,92.5456600189,0.0,1.0,1.0,0.0,40.5616658529,1.0,91.9464263916,0.0,1.0,0.0339872617005,83.4749991099,91.731440862,83.4749991099,2.0,0.0,93.8407249675,0.0566000007093,36.5975827575,0.938500512975,742.680105432,1.0,0.0,5657.46822957,0.00565746822957,646.600393973,0.675137127861,0.263301321661,0.675137127861,0.0,0.0,1657.96331787,646.600393973,1657.96331787,0.0,0.0,0.00165796331787,0.674984380603,1.0,10.8109525089,2.0,2.0,2.0,0.0,87.3169981639,68.8198172829,66.1971276601,0.661971276601,1.0,10.5,4267.5541096,130.832827229,2311.53402102,0.941276820229,2311.53402102,1.0,0.0,0.0,0.0,58.1258325577,1.0,77.2222226461,1.0,0.0,46.2083336512,57.0991662343,1.0,77.0138893127,0.0,1.0,115.224998474,0.0,1755.32995605,0.000217205360208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279727829266,168493.0,2708.29618361,83.0297724586,1466.95709219,0.59735772634,1466.95709219,0.279854753728,1.0,1.0,1.0,0.0,2455.74306234,2455.74306234,2455.74306234,0.0,0.0,1657.96331787,2455.74306234
2017-04-18T12:00:00.000Z,0.0,0.0333705366988,0.782388294149,0.563835218473,52.5954993566,0.046541406105,103.261668523,0.0,51.4466667175,1.0,88.8194446564,0.0,0.0,0.0,53.1666673024,51.7808335622,1.0,88.6111119588,0.0,0.0,103.261668523,89.0664660136,2.0,0.0,127.707749685,75.1122503281,41.6510416667,0.527551972297,1169.83331299,0.0,0.533630668761,0.0,1.0,15.3993825118,85.5665003459,9.504002889,2862.49949137,85.3639996847,85.2973353068,75.0934988658,74.9880243937,,2053.99955241,54.5959997177,54.4827016195,41.3540000916,41.0725199382,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,87.9364999135,100.0,9.57316207886,44.0099995931,1.32150046031,5.82622031371,40.0324996312,207.0,78.8583329519,606.633328756,0.533630668761,44.0099995931,0.809581048148,80.9581031799,2.0,1.0,1.0,1133.41346741,1133.41346741,0.0,0.532344157371,0.0,1.0,15.5637585322,84.6784992218,9.38199869792,2011.62316895,84.6875,84.5314737956,75.1310017904,74.7930221558,,1930.49994914,54.4250001907,54.3542811076,41.326499939,41.6449127197,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,9.66069920858,43.361000061,0.72399965922,5.90305932363,40.6025002797,207.0,75.6583325068,563.199991862,0.532344157371,43.361000061,0.752976568313,75.2883733114,2.0,1.0,1.0,1054.16719564,1054.16719564,1169.83331299,0.526499053846,2.0,0.0,4099.76586914,0.0,6.73053252697,4.74802148342,6.453125,4093.93155924,0.0420701446017,94.0024998983,94.0024998983,72.038031896,2.0,54.8188959757,41.8536071777,41.508869489,1.0,2660.5510937,1186.04806427,0.0,0.0,0.0,10.5246639252,1.0,0.0,38.2974990209,64.5688349406,1.0,88.8013699849,0.0,1.0,1.0,0.0,35.7008323669,1.0,87.8273798625,0.0,1.0,0.0333465359359,73.9983310699,87.4146340688,73.9983310699,2.0,0.0,81.5660241525,0.0566000007093,36.3613483257,0.939692001532,739.000285916,1.0,0.0,4917.4512496,0.0049174512496,642.426640814,0.649881424168,0.289710882443,0.649881424168,0.0,0.0,1441.09581502,642.426640814,1441.09581502,0.0,0.0,0.00144109581502,0.648488685489,1.0,10.4404251821,2.0,2.0,2.0,0.0,84.0438416799,68.0282497406,64.5688349406,0.645688349406,1.0,11.0833333333,3846.59915797,117.927372478,2083.52245584,0.939592306611,2083.52245584,1.0,0.0,0.0,0.0,47.5308329264,1.0,72.1666679382,1.0,0.0,43.1916675568,46.4716669718,1.0,71.986111323,0.0,1.0,94.0024998983,0.0,1651.81994629,0.000215803317205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308336797146,168493.0,2320.00139882,71.1255989703,1256.63600846,0.566696808309,1256.63600846,0.30990837781,1.0,1.0,1.0,0.0,2217.4750061,2217.4750061,2217.4750061,0.0,0.0,1441.09581502,2217.4750061
2017-04-18T13:00:00.000Z,0.0,0.031618206756,0.772462252683,0.52876212761,50.5652497609,0.0447139868912,85.0891647339,0.0,42.3783334096,1.0,83.3333333333,0.0,0.0,0.0,49.8749996821,42.7025000254,1.0,83.1249993642,0.0,0.0,85.0891647339,83.5930360158,2.0,0.0,123.69225057,73.1270008087,41.6901041667,0.498556230042,948.616658529,0.0,0.492163527447,0.0,1.0,14.8143968582,82.8395004272,9.25424957275,2643.33284505,82.6730003357,82.5589345296,73.1105009715,73.0090026855,,1779.33291626,54.9034999212,54.7801844279,41.4604994456,41.2118708293,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,83.6585006714,100.0,8.98371624947,41.2125008901,1.38749980927,5.83068068822,40.0729996363,207.0,67.4750000636,491.29166921,0.492163527447,41.2125008901,0.712304331462,71.2304325104,2.0,1.0,1.0,997.226064046,997.226064046,0.0,0.491175769643,0.0,1.0,14.7491298517,81.9889996847,8.89499982198,1839.14478556,82.0385004679,81.8530629476,73.143500646,72.8144353231,,1685.5,54.7355000178,54.663482666,41.5095001856,41.9570388794,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,8.82640465101,40.5290002823,0.762999852498,5.92272528013,40.7465003332,207.0,64.9999996821,457.325002035,0.491175769643,40.5290002823,0.663540227981,66.403523763,2.0,1.0,1.0,928.956319173,928.956319173,948.616658529,0.498069475051,2.0,0.0,3486.58048503,0.0,6.69024562836,4.06065277259,5.22135416667,3486.58048503,0.0331491321045,63.433333079,63.433333079,63.37778759,2.0,55.1611531576,42.0746103923,41.545624733,1.0,2136.65957877,1161.46561154,0.0,0.0,0.0,8.96104399363,1.0,0.0,31.5083327293,64.1494569778,1.0,82.9737428029,0.0,1.0,1.0,0.0,28.6524993579,1.0,81.2440452576,0.0,1.0,0.0316076998651,60.1608320872,81.0557670593,60.1608320872,2.0,0.0,65.504784787,0.0566000007093,35.6077101272,0.938922943513,741.37485512,1.0,0.0,3949.15148988,0.00394915148988,629.111478462,0.60824701763,0.330636663565,0.60824701763,0.0,0.0,1157.32833862,629.111478462,1157.32833862,0.0,0.0,0.00115732833862,0.607548907399,1.0,8.3905689386,2.0,2.0,2.0,0.0,79.507938385,68.5398902893,64.1494569778,0.641494569778,1.0,9.91666666667,3298.1251903,101.112494914,1786.43981708,0.938883681195,1786.43981708,1.0,0.0,0.0,0.0,32.1108330091,1.0,63.4722239176,1.0,0.0,37.9750010173,31.322499752,1.0,63.291668574,0.0,1.0,63.433333079,0.0,1354.83996582,0.000211330501132,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352159346453,168493.0,1862.9728618,57.1142158484,1009.08507301,0.530336090211,1009.08507301,0.352917170959,1.0,1.0,1.0,0.0,1902.72751872,1902.72751872,1902.72751872,0.0,0.0,1157.32833862,1902.72751872
2017-04-18T14:00:00.000Z,0.0,0.0318864183538,0.769361935034,0.531243508961,50.8187503815,0.0449559513597,87.9600009918,0.0,43.701666832,1.0,84.2083326976,0.0,0.0,0.0,50.4000002543,44.2083333333,1.0,84.0138880412,0.0,0.0,87.9600009918,84.4436842601,2.0,0.0,124.009499868,73.1907494863,41.7421875,0.501024207013,979.783340454,0.0,0.503284706895,0.0,1.0,14.8712032636,83.0854994456,9.57799953885,2682.08284505,82.8830000559,82.8037185669,73.1704998016,73.075668335,,1831.99957275,54.6305004756,54.5139083862,41.4185002645,41.141242981,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,85.2919998169,100.0,9.04620711009,41.4644997915,1.40100034078,5.82378741105,40.0174999237,207.0,69.3583335876,507.983337402,0.503284706895,41.4644997915,0.720287341163,72.0287342072,2.0,1.0,1.0,1008.40227763,1008.40227763,0.0,0.493763133039,0.0,1.0,14.8119796117,82.1945006053,9.04200045268,1869.14107259,82.2529996236,82.0869140625,73.2109991709,72.8801345825,,1752.24993896,54.4579998652,54.388071696,41.3819999695,41.8389511108,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,8.90121634801,40.8709996541,0.721000035604,5.91076330344,40.6609999339,207.0,66.6083335876,472.033332825,0.493763133039,40.8709996541,0.681993110293,68.1993115743,2.0,1.0,1.0,954.790354411,954.790354411,979.783340454,0.500539584907,2.0,0.0,3649.35760498,0.0,6.66664099693,4.40873759985,5.95052083333,3649.35760498,0.0361990308641,70.9916671117,70.9916671117,65.8952865601,2.0,54.8524297078,41.9867223104,41.5688304901,1.0,2217.45387246,1171.13269346,0.0,0.0,0.0,9.54470698039,1.0,0.0,32.5858327548,63.6257928212,1.0,84.0011399587,0.0,1.0,1.0,0.0,29.7699991862,1.0,82.5416647593,0.0,1.0,0.0318638566265,62.3558324178,82.1455821991,62.3558324178,2.0,0.0,67.9817412816,0.0566000007093,35.9040793416,0.938556641756,742.505444575,1.0,0.0,4098.48220615,0.00409848220615,634.347683598,0.614192496393,0.324381454575,0.614192496393,0.0,0.0,1201.09082031,634.347683598,1201.09082031,0.0,0.0,0.00120109082031,0.613585228721,1.0,9.12034698909,2.0,2.0,2.0,0.0,76.1665929159,68.7840938568,63.6257928212,0.636257928212,1.0,10.5,3388.58656592,103.885820623,1835.43850391,0.938573950968,1835.43850391,1.0,0.0,0.0,0.0,35.879166921,1.0,65.8888883591,1.0,0.0,39.4250011444,35.1125000318,1.0,65.7083346049,0.0,1.0,70.9916671117,0.0,1347.59997559,0.000213089441945,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345610971028,168493.0,1919.962982,58.8613942925,1039.95394973,0.53179318476,1039.95394973,0.346281027366,1.0,1.0,1.0,0.0,1955.56088257,1955.56088257,1955.56088257,0.0,0.0,1201.09082031,1955.56088257
2017-04-18T15:00:00.000Z,0.0,0.0309485029791,0.769971613515,0.520986110125,50.0185009638,0.0439419467894,80.6208337148,0.0,40.1958335241,1.0,81.9027754466,0.0,0.0,0.0,49.0083332062,40.4083331426,1.0,81.6805547078,0.0,0.0,80.6208337148,82.1768887838,2.0,0.0,122.526750247,72.5082492828,41.6640625,0.486654799861,892.925003052,0.0,0.488323401989,0.0,1.0,14.583545208,82.080499649,9.41250165304,2587.91617839,81.9065004985,81.8105926514,72.4939988454,72.4032897949,,1704.9995931,54.8314997355,54.7107518514,41.40950044,41.1749674479,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,86.2879981995,100.0,8.75935220718,40.488000234,1.39350032806,5.82419292132,40.0235001246,207.0,64.8166666031,465.308331807,0.488323401989,40.4970000585,0.680659081595,68.0659077962,2.0,1.0,1.0,952.922714233,952.922714233,0.0,0.477118778399,0.0,1.0,14.5013570786,81.1700000763,8.7179997762,1796.02521769,81.2404994965,81.0614242554,72.5224997203,72.1925379435,,1629.49994914,54.6620003382,54.5914408366,41.46149985,41.991511027,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,8.58045649529,39.7789996465,0.725500106812,5.92090054353,40.7359997431,207.0,61.7666667302,427.616668701,0.477118778399,39.7789996465,0.640138339088,64.0138339996,2.0,1.0,1.0,896.193674723,896.193674723,892.925003052,0.486660138922,2.0,0.0,3387.39725749,0.0,6.65063226223,4.20362089078,5.734375,3387.39725749,0.0316910719203,58.1499996185,58.1499996185,61.7815971375,2.0,55.0839691162,42.0841623942,41.5732329686,1.0,2009.62254249,1162.10972712,0.0,0.0,0.0,8.83652941386,1.0,0.0,29.8491659164,63.6574694316,1.0,81.575340271,0.0,1.0,1.0,0.0,26.9358326594,1.0,79.6249987284,0.0,1.0,0.0309503265523,56.7849985758,79.4995384216,56.7849985758,2.0,0.0,61.6101383006,0.0566000007093,35.6274571439,0.936304625173,749.519970242,1.0,0.0,3714.3511005,0.0037143511005,629.460365679,0.593255501475,0.343063423281,0.593255501475,0.0,0.0,1088.51833089,629.460365679,1088.51833089,0.0,0.0,0.00108851833089,0.593245034417,1.0,7.49967594619,2.0,2.0,2.0,0.0,70.3407408396,70.2133026123,63.6574694316,0.636574694316,1.0,10.5,3171.73226961,97.2375954445,1717.97869657,0.936318924756,1717.97869657,1.0,0.0,0.0,0.0,29.3349998792,1.0,61.8888905843,1.0,0.0,37.0250008901,28.8149998983,1.0,61.7083349228,0.0,1.0,58.1499996185,0.0,1134.73999023,0.000211447698978,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366395908713,168493.0,1764.99530648,54.1104623544,956.015223963,0.521039724379,956.015223963,0.366377221656,1.0,1.0,1.0,0.0,1834.82214355,1834.82214355,1834.82214355,0.0,0.0,1088.51833089,1834.82214355
2017-04-18T16:00:00.000Z,0.0,0.0316503662544,0.773802328292,0.54985115246,51.5274995168,0.0445967717939,95.036664327,0.0,47.1624994278,1.0,86.4583358765,0.0,0.0,0.0,51.733332634,47.8533328374,1.0,86.2222220103,0.0,0.0,95.036664327,86.6991596222,2.0,0.0,124.819500287,73.2920007706,41.6770833333,0.503065974161,1071.43333944,0.0,0.503662734785,0.0,1.0,15.0561263561,83.6089986165,9.69749832153,2762.91617839,83.4395001729,83.3161722819,73.2890008291,73.1772537231,,1990.6662089,54.8554995855,54.7375055949,41.5759995778,41.2920481364,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,89.6869996389,100.0,9.20638799667,41.8635005951,1.36949952443,5.84973839919,40.2065000534,207.0,74.1749986013,555.366663615,0.503662734785,41.8635005951,0.786485018049,78.7549285889,2.0,1.0,1.0,1101.07902527,1101.07902527,0.0,0.50359702744,0.0,1.0,14.9739384651,82.7360006968,9.46499951681,1929.13353475,82.7600002289,82.5693028768,73.2950007121,72.9624125163,,1870.74990845,54.6830002467,54.6086578369,41.5560003916,41.922571818,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,9.04067095121,41.2084999084,0.728500684102,5.93326763312,40.8229996363,207.0,71.3416665395,516.066673279,0.50359702744,41.2039998372,0.730932693481,73.0932699839,2.0,1.0,1.0,1023.30577087,1023.30577087,1071.43333944,0.502503366729,2.0,0.0,3941.07287598,0.0,6.63519104322,3.71517501275,5.39583333333,3941.07287598,0.0389753679402,83.5533326467,83.5533326467,69.2733834585,2.0,55.0776468913,42.107093811,41.5660448074,1.0,2432.22695124,1226.74439678,0.0,0.0,0.0,8.67715803782,1.0,0.0,35.0658326149,64.6118427912,1.0,86.1472581228,0.0,1.0,1.0,0.0,32.3433326085,1.0,84.8988062541,0.0,1.0,0.0316138095162,67.4091657003,84.6269779205,67.4091657003,2.0,0.0,74.5661613938,0.0566000007093,37.6089988775,0.930627530666,767.431046894,1.0,0.0,4495.44362784,0.00449544362784,664.469936506,0.618564707975,0.311986013133,0.618564707975,0.0,0.0,1317.42332967,664.469936506,1317.42332967,0.0,0.0,0.00131742332967,0.617513959606,1.0,8.16921902546,2.0,2.0,2.0,0.0,62.3911600113,73.6149813334,64.6118427912,0.646118427912,1.0,10.5,3658.97134802,112.175160271,1981.89326618,0.930550721108,1981.89326618,1.0,0.0,0.0,0.0,42.1841665904,1.0,69.2916673024,1.0,0.0,41.4833339055,41.36916701,1.0,69.1388905843,0.0,1.0,83.5533326467,0.0,1440.85009766,0.000223208079134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335270293232,168493.0,2165.76030856,66.3969423684,1173.09083986,0.550796829269,1173.09083986,0.336245603226,1.0,1.0,1.0,0.0,2129.80681356,2129.80681356,2129.80681356,0.0,0.0,1317.42332967,2129.80681356
2017-04-18T17:00:00.000Z,0.0,0.0324884719834,0.774534261625,0.545461441975,51.4375006358,0.045754060771,94.6424992879,0.0,47.1074994405,1.0,86.2500006358,0.0,0.0,0.0,51.6416670481,47.5349998474,1.0,86.0694459279,0.0,0.0,94.6424992879,86.5332431793,2.0,0.0,124.944750468,73.5072498322,41.6640625,0.512873970649,1063.93332418,0.0,0.510093766498,0.0,1.0,15.0754648844,83.7170009613,9.56520080566,2763.74951172,83.5190003713,83.4535039266,73.4960002899,73.3994700114,,1961.66621908,54.5930000941,54.4846140544,41.3824993769,41.1024246216,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,87.4984989166,100.0,9.25086633364,42.1365009944,1.36199919383,5.82459843159,40.0219999949,207.0,73.6416664124,551.491663615,0.510093766498,42.1365009944,0.771322900681,77.132291158,2.0,1.0,1.0,1079.85206095,1079.85206095,0.0,0.507888654939,0.0,1.0,15.0041546822,82.8215001424,9.33300081889,1911.51072184,82.8515001933,82.6964594523,73.5184993744,73.1856587728,,1852.24994914,54.4204998016,54.3472722371,41.3640003204,41.7215042114,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,9.09785175323,41.4874998728,0.732999801636,5.90630308787,40.6310005188,207.0,70.9916658401,512.441668193,0.507888654939,41.4874998728,0.719574802944,71.9574810664,2.0,1.0,1.0,1007.40472412,1007.40472412,1063.93332418,0.514202155964,2.0,0.0,3840.72281901,0.0,6.60673574607,4.47698676586,6.37239583333,3840.72281901,0.0409049938876,85.0799999237,85.0799999237,69.954135259,2.0,54.8442077637,41.8816401164,41.5757118861,1.0,2420.51126998,1140.78993473,0.0,0.0,0.0,9.26338640849,1.0,0.0,35.0674991608,64.2326138814,1.0,86.1472593943,0.0,1.0,1.0,0.0,32.328332901,1.0,84.8928553263,0.0,1.0,0.0325895305475,67.3958320618,84.4677028656,67.3958320618,2.0,0.0,74.2069871075,0.0566000007093,34.9738441745,0.930041492348,769.298145943,1.0,0.0,4473.78973381,0.00447378973381,617.912433501,0.632010958818,0.297867541209,0.632010958818,0.0,0.0,1311.0774943,617.912433501,1311.0774943,0.0,0.0,0.0013110774943,0.63345776995,1.0,9.94707595217,2.0,2.0,2.0,0.0,59.9068352381,73.9520352681,64.2326138814,0.642326138814,1.0,10.5,3561.30120471,109.180831282,1928.9899278,0.929878500027,1928.9899278,1.0,0.0,0.0,0.0,43.0225000381,1.0,70.0555569331,1.0,0.0,41.9250008265,42.0575000445,1.0,69.8750022252,0.0,1.0,85.0799999237,0.0,1418.48999023,0.000207568529105,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320329528213,168493.0,2096.05382488,64.2599111553,1135.33410512,0.547293046732,1135.33410512,0.318887550474,1.0,1.0,1.0,0.0,2074.45373535,2074.45373535,2074.45373535,0.0,0.0,1311.0774943,2074.45373535
2017-04-18T18:00:00.000Z,0.0,0.0311553305532,0.772494266809,0.517318490451,49.7417507172,0.0439917715837,78.0249989827,0.0,38.7824999491,1.0,81.0138905843,0.0,0.0,0.0,48.5083332062,39.1958332062,1.0,80.8472220103,0.0,0.0,78.0249989827,81.3127346039,2.0,0.0,122.27025032,72.5284996033,41.5989583333,0.48638557765,862.516662598,0.0,0.48638690171,0.0,1.0,14.5219039917,81.9154993693,9.22050094604,2556.24951172,81.7355003357,81.6656316121,72.5149993896,72.4356740316,,1674.99961344,54.6380004883,54.5292027791,41.4139998754,41.133605957,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,83.4034996033,100.0,8.70480688413,40.3215004603,1.44749991099,5.81709710757,39.9664999644,207.0,63.0333331426,448.758333842,0.48638690171,40.3215004603,0.658998082479,65.89980793,2.0,1.0,1.0,922.59731547,922.59731547,0.0,0.476126610925,0.0,1.0,14.4433421294,80.9870001475,8.52750015259,1746.53137207,81.0694999695,80.9074478149,72.5419998169,72.2161382039,,1594.74995931,54.4639994303,54.388710022,41.3894999822,41.9525731405,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,8.5293349425,39.6799999873,0.702999750773,5.9140073061,40.6865002314,207.0,60.2666667302,413.758331299,0.476126610925,39.6799999873,0.620473411197,62.0473416646,2.0,1.0,1.0,868.662775675,868.662775675,862.516662598,0.486273357084,2.0,0.0,3315.05190023,0.0,6.62926054001,4.48857142528,6.18229166667,3315.05190023,0.0322278561974,57.2241662343,57.2241662343,61.4250319799,2.0,54.9194869995,42.0797068278,41.5686680476,1.0,1944.12857683,1114.42805773,0.0,0.0,0.0,8.92405223846,1.0,0.0,29.0749996503,63.5909471512,1.0,80.8390388489,0.0,1.0,1.0,0.0,26.1733326912,1.0,78.9166647593,0.0,1.0,0.0311541009608,55.2483317057,78.638182958,55.2483317057,2.0,0.0,59.6022526421,0.0566000007093,34.1656531569,0.934164235218,756.217704688,1.0,0.0,3593.29971982,0.00359329971982,603.633440437,0.593826305687,0.340397597342,0.593826305687,0.0,0.0,1053.0433197,603.633440437,1053.0433197,0.0,0.0,0.0010530433197,0.593662972252,1.0,7.66761040762,2.0,2.0,2.0,0.0,65.9774031206,71.540717385,63.5909471512,0.635909471512,1.0,10.5,3063.63088542,93.9234699857,1659.42524397,0.935773812676,1659.42524397,1.0,0.0,0.0,0.0,28.8841663996,1.0,61.5416682561,1.0,0.0,36.8000011444,28.3399998347,1.0,61.3333355586,0.0,1.0,57.2241662343,0.0,1123.05004883,0.000202771943979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363760550606,168493.0,1694.02359173,51.9346422344,917.573172855,0.517432737324,917.573172855,0.363947461286,1.0,1.0,1.0,0.0,1773.31874593,1773.31874593,1773.31874593,0.0,0.0,1053.0433197,1773.31874593
