timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-18T19:00:00.000Z,0.0,0.0304515314411,0.775250501903,0.513941300975,49.1770006816,0.0432204660996,74.0458329519,0.0,36.8775002162,1.0,79.6944440206,0.0,0.0,0.0,47.6999994914,37.1683327357,1.0,79.4999974569,0.0,0.0,74.0458329519,79.9724807739,2.0,0.0,121.049250285,71.8722496033,41.7291666667,0.476287337654,816.008341471,0.0,0.47896805807,0.0,1.0,14.2898435593,81.0830001831,9.06300036112,2500.83284505,80.925500234,80.8371785482,71.8624998728,71.7772699992,,1611.3329366,54.6665004094,54.5489527384,41.4349997838,41.167330424,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,81.8645006816,100.0,8.47112456957,39.4905004501,1.45349947611,5.81871898969,39.9815003077,207.0,60.5416663488,425.408330282,0.47896805807,39.4905004501,0.634464336577,63.4464337031,2.0,1.0,1.0,888.250071208,888.250071208,0.0,0.467769885583,0.0,1.0,14.2100730737,80.1590003967,8.36550076803,1697.4125061,80.2475001017,80.0781071981,71.8819993337,71.5566075643,,1539.99991862,54.4970000585,54.428876241,41.4825003942,42.0349171956,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,8.29038906097,38.7649997075,0.758500417074,5.91968405247,40.7239999771,207.0,57.8583335876,390.600001017,0.467769885583,38.7649997075,0.596439608619,59.6439609528,2.0,1.0,1.0,835.015452067,835.015452067,816.008341471,0.476293002773,2.0,0.0,3212.36814372,0.0,6.69741097364,4.92440183957,6.00520833333,3212.36814372,0.0308515865933,52.8483333588,52.8483333588,60.0,2.0,54.9194946289,42.1185557048,41.6082162857,1.0,1837.10590997,1125.56843213,0.0,0.0,0.0,9.05790487925,1.0,0.0,27.5691658656,62.8045949936,1.0,79.4006830851,0.0,1.0,1.0,0.0,24.6024993261,1.0,77.2916647593,0.0,1.0,0.0304519791185,52.1716655095,77.0630455017,52.1716655095,2.0,0.0,56.3211980325,0.0566000007093,34.5071899344,0.93641595388,749.16224062,1.0,0.0,3395.49154837,0.00339549154837,609.667659045,0.580804383068,0.355850512088,0.580804383068,0.0,0.0,995.074157715,609.667659045,995.074157715,0.0,0.0,0.000995074157715,0.58084914585,1.0,6.48271413209,2.0,2.0,2.0,0.0,67.696783586,70.1533099088,62.8045949936,0.628045949936,1.0,11.6666666667,2962.67503869,90.8284093225,1604.74219407,0.936655115383,1604.74219407,1.0,0.0,0.0,0.0,26.7291665077,1.0,60.1666717529,1.0,0.0,36.0,26.119166851,1.0,60.0,0.0,1.0,52.8483333588,0.0,1018.55999756,0.000204798952683,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379916263995,168493.0,1625.65031491,49.8384839004,880.538573778,0.513952311137,880.538573778,0.379897163095,1.0,1.0,1.0,0.0,1713.26902262,1713.26902262,1713.26902262,0.0,0.0,995.074157715,1713.26902262
2017-04-18T20:00:00.000Z,0.0,0.0302719300517,0.778060494259,0.512066142205,48.8694998423,0.0431020840498,71.9733314514,0.0,35.9191665649,1.0,78.9305540721,0.0,0.0,0.0,47.2166662216,36.0908330282,1.0,78.6944446564,0.0,0.0,71.9733314514,79.1928113302,2.0,0.0,120.496499697,71.626999855,41.625,0.472912836568,789.700007121,0.0,0.473547414799,0.0,1.0,14.181065321,80.7004998525,8.93249956767,2465.83284505,80.5444997152,80.4595235189,71.6120001475,71.5264816284,,1595.33295695,54.5090001424,54.3826904297,41.4424997965,41.1603317261,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,80.6164989471,100.0,8.36275164286,39.1019999186,1.46400006612,5.81831347942,39.9784997304,207.0,59.058333079,411.275004069,0.473547414799,39.1019999186,0.620377909342,62.030611674,2.0,1.0,1.0,868.529073079,868.529073079,0.0,0.464891078953,0.0,1.0,14.108546416,79.7989997864,8.26200040181,1676.04017131,79.9039999644,79.72605896,71.6419995626,71.314860026,,1514.74996948,54.335000356,54.2637557983,41.4375,42.0234273275,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,8.192106088,38.4664999644,0.737499237061,5.91644020875,40.7000007629,207.0,56.6166667938,378.425000509,0.464891078953,38.4664999644,0.581437316168,58.1437307994,2.0,1.0,1.0,814.012242635,814.012242635,789.700007121,0.472920642979,2.0,0.0,3170.94453939,0.0,6.72920731703,5.63729425271,6.71614583333,3170.94453939,0.0315631874326,52.6975002289,52.6975002289,60.0,2.0,54.7587941488,42.1198272705,41.6136191686,1.0,1781.43684062,1110.28151929,0.0,0.0,0.0,9.02171866099,1.0,0.0,26.7733329137,62.5902814865,1.0,78.6073042552,0.0,1.0,1.0,0.0,23.7766661644,1.0,76.4107119242,0.0,1.0,0.0302733641825,50.5499989192,76.1857446035,50.5499989192,2.0,0.0,54.6145197935,0.0566000007093,34.0385303754,0.937987574235,744.270343074,1.0,0.0,3292.59935611,0.00329259935611,601.387454927,0.577844046802,0.360141629254,0.577844046802,0.0,0.0,964.920832316,601.387454927,964.920832316,0.0,0.0,0.000964920832316,0.577996984124,1.0,6.21591855261,2.0,2.0,2.0,0.0,70.5620358785,69.1531778971,62.5902814865,0.625902814865,1.0,11.6666666667,2891.71835991,88.6530501689,1566.30828724,0.937985676056,1566.30828724,1.0,0.0,0.0,0.0,26.4525000254,1.0,60.1666717529,1.0,0.0,36.0,26.2450000445,1.0,60.0,0.0,1.0,52.6975002289,0.0,994.729980469,0.000202017474764,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383952163074,168493.0,1578.68368359,48.3986012409,855.098951137,0.512077075956,855.098951137,0.383934999576,1.0,1.0,1.0,0.0,1669.86375936,1669.86375936,1669.86375936,0.0,0.0,964.920832316,1669.86375936
2017-04-18T21:00:00.000Z,0.0,0.0299309506545,0.786058848419,0.509971415664,48.1044998169,0.0425606836979,67.3841651281,0.0,33.5324999491,1.0,77.236111323,0.0,0.0,0.0,46.2166668574,33.8516667684,1.0,77.0277786255,0.0,0.0,67.3841651281,77.5003007253,2.0,0.0,119.012999535,70.9084997177,41.5989583333,0.463560564321,734.025014242,0.0,0.4667993124,0.0,1.0,13.8897813161,79.6924991608,8.65950075785,2402.49951172,79.542500178,79.4829203288,70.8829994202,70.8064829508,,1520.99965413,54.2869993846,54.1692886353,41.4019997915,41.1145146688,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.148499170939,81.4640000661,100.0,8.08464598656,38.1420001984,1.52549934387,5.80472977956,39.8765004476,207.0,56.1416664124,381.575002035,0.4667993124,38.1405003866,0.583660380046,58.3660383224,2.0,1.0,1.0,817.124532064,817.124532064,0.0,0.457589969477,0.0,1.0,13.8257228533,78.8314997355,8.00699869792,1629.54600016,78.9409987132,78.7785212199,70.9340000153,70.6113255819,,1448.24994914,54.1174999873,54.0489044189,41.3655004501,41.999806722,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,7.9240825971,37.5769987106,0.775000572205,5.9016400973,40.5904998779,207.0,54.0166664124,352.450004578,0.457589969477,37.575498263,0.550009060814,54.9645846685,2.0,1.0,1.0,770.01268514,770.01268514,734.025014242,0.463361818298,2.0,0.0,3044.34016927,0.0,6.74093123277,7.68673507373,8.59895833333,3044.34016927,0.0327976854068,51.7816664378,51.7816664378,60.0,2.0,54.5709025065,42.0911661784,41.6660076777,1.0,1662.6600394,1083.90778406,0.0,0.0,0.0,9.19095452627,1.0,0.0,25.217499574,61.6920448939,1.0,76.9520530701,0.0,1.0,1.0,0.0,22.1766662598,1.0,74.5297609965,0.0,1.0,0.0299266789639,47.3941663106,74.3224048615,47.3941663106,2.0,0.0,50.9731120188,0.0566000007093,33.2299758134,0.939537204045,739.472551153,1.0,0.0,3073.06621841,0.00307306621841,587.102038815,0.568748592802,0.370773947954,0.568748592802,0.0,0.0,900.585006714,587.102038815,900.585006714,0.0,0.0,0.000900585006714,0.56864686807,1.0,5.2582174456,2.0,2.0,2.0,0.0,70.8674157461,68.1384359996,61.6920448939,0.616920448939,1.0,9.91666666667,2746.56782346,84.2030878321,1487.68704553,0.939522540755,1487.68704553,1.0,0.0,0.0,0.0,26.110833327,1.0,60.1666717529,1.0,0.0,36.0,25.6708332698,1.0,60.0,0.0,1.0,51.7816664378,0.0,963.380004883,0.000197218732015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394640822194,168493.0,1491.14553539,45.7148945732,807.683639581,0.510078371299,807.683639581,0.394757868782,1.0,1.0,1.0,0.0,1583.45008341,1583.45008341,1583.45008341,0.0,0.0,900.585006714,1583.45008341
2017-04-18T22:00:00.000Z,0.0,0.0289589013592,0.812108252948,0.508114831897,46.1102514267,0.0416259765501,56.5491666794,0.0,28.1700000763,1.0,72.8333320618,0.0,0.0,0.0,43.6083332698,28.379166762,1.0,72.6805547078,0.0,0.0,56.5491666794,73.1539084117,2.0,0.0,115.059000969,68.9487495422,41.5078125,0.445540438114,605.666671753,0.0,0.447441879226,0.0,1.0,13.1500886281,77.0345007579,7.95300102234,2219.58290609,76.8725007375,76.8545201619,68.9194997152,68.8566691081,,1357.3330485,53.8715000153,53.7475865682,41.451499939,41.1686045329,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,79.7554995219,100.0,7.36096994082,35.4210007985,1.69349988302,5.78911868731,39.7580000559,207.0,49.1999998093,313.741666158,0.447441879226,35.4210007985,0.50116061256,50.1160612106,2.0,1.0,1.0,701.624857585,701.624857585,0.0,0.444370235663,0.0,1.0,13.1126206716,76.2409998576,7.39500109355,1527.93372599,76.3730004628,76.2183125814,68.9779993693,68.660794576,,1288.99994914,53.7094999949,53.6319707235,41.4600000381,42.09618632,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.132000605265,100.0,7.23024098078,34.9130004247,1.01050027212,5.88237969081,40.449499766,207.0,47.0499998728,291.924997965,0.444370235663,34.9130004247,0.469624292283,46.9624296824,2.0,1.0,1.0,657.474009196,657.474009196,605.666671753,0.445796762633,2.0,0.0,2715.86875407,0.0,6.75331640244,10.9788000186,11.5729166667,2717.6190389,0.0362332248,49.1808328629,49.1808328629,60.0,2.0,54.2090352376,42.1854248047,41.7603092194,1.0,1386.03927001,975.038506933,0.0,0.0,0.0,8.45436350505,1.0,0.0,21.227499644,60.4651362101,1.0,72.52282842,0.0,1.0,1.0,0.0,18.1391661962,1.0,69.6845232646,0.0,1.0,0.0289859518618,39.3666655223,69.4784660339,39.3666655223,2.0,0.0,42.4925921707,0.0566000007093,29.8923086253,0.940755236579,735.721357552,1.0,0.0,2561.79276408,0.00256179276408,528.132654606,0.55226845797,0.388504874528,0.55226845797,0.0,0.0,750.752502441,528.132654606,750.752502441,0.0,0.0,0.000750752502441,0.552589808901,1.0,3.39941621172,2.0,2.0,2.0,0.0,68.444829305,67.3154856364,60.4651362101,0.604651362101,1.0,11.0833333333,2361.07777694,72.384900796,1278.88515705,0.940773332498,1278.88515705,1.0,0.0,0.0,0.0,24.8450001081,1.0,60.1666717529,1.0,0.0,36.0,24.3358332316,1.0,60.0,0.0,1.0,49.1808328629,0.0,799.950012207,0.000177409795216,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.412963315506,168493.0,1275.15584012,39.093175959,690.692146097,0.508086866466,690.692146097,0.412554887298,1.0,1.0,1.0,0.0,1359.39775594,1359.39775594,1359.39775594,0.0,0.0,750.752502441,1359.39775594
2017-04-18T23:00:00.000Z,0.0,0.0290306441593,0.775121506717,0.51667065572,48.3902498881,0.0413681544756,72.2733332316,0.0,35.9450000127,1.0,78.9722220103,0.0,0.0,0.0,47.2749999364,36.2958335876,1.0,78.7916660309,0.0,0.0,72.2733332316,79.2356357574,2.0,0.0,118.002750079,69.6125001907,41.5234375,0.455148150032,794.375010173,0.0,0.452384697037,0.0,1.0,13.729031086,79.0460007985,9.27750015259,2467.49953206,78.8825003306,78.7835439046,69.605000178,69.5169754028,,1748.33292643,54.1459999084,54.011950175,41.6254994075,41.33912913,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,82.8484999339,100.0,7.88172570864,37.2570009232,1.4444993337,5.84730537732,40.1810000738,207.0,59.5333328247,413.416666667,0.452384697037,37.2570009232,0.651919156029,65.1919155121,2.0,1.0,1.0,912.686818441,912.686818441,0.0,0.441987526492,0.0,1.0,13.6516777674,78.1669998169,8.62049929301,1680.53961182,78.2404994965,78.0616378784,69.6200002035,69.2986399333,,1665.49992879,53.9809999466,53.9041900635,41.5920000076,42.1395899455,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,7.71273326874,36.6484994888,0.72399965922,5.93894453843,40.8680003484,207.0,57.1416667302,380.958335876,0.441987526492,36.6484994888,0.614584070841,61.4584070841,2.0,1.0,1.0,860.417699178,860.417699178,794.375010173,0.454490805871,2.0,0.0,3445.74027507,0.0,6.76789470514,3.82496549686,4.30989583333,3445.74027507,0.0342214171358,59.8424994151,59.8424994151,62.1735992432,2.0,54.3716252645,42.2236404419,41.7772013346,1.0,1803.99587626,1232.22644528,0.0,0.0,0.0,9.3988720576,1.0,0.0,26.8524991671,60.2061281204,1.0,78.5673510234,0.0,1.0,1.0,0.0,23.8149994214,1.0,76.3392823537,0.0,1.0,0.0289908485746,50.6674985886,76.1311016083,50.6674985886,2.0,0.0,55.3061249464,0.0566000007093,37.7770651484,0.942271752203,731.067762428,1.0,0.0,3334.29483727,0.00333429483727,667.439305211,0.559865881561,0.382418582075,0.559865881561,0.0,0.0,977.140004476,667.439305211,977.140004476,0.0,0.0,0.000977140004476,0.55906561017,1.0,4.22756676972,2.0,2.0,2.0,0.0,71.3647187551,66.267109553,60.2061281204,0.602061281204,1.0,11.0833333333,3036.22232154,93.0831900948,1644.57930969,0.942284463635,1644.57930969,1.0,0.0,0.0,0.0,30.2308328946,1.0,62.2361129125,1.0,0.0,37.2333339055,29.6116666794,1.0,62.0555566152,0.0,1.0,59.8424994151,0.0,1101.5,0.000224205546512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405841968995,168493.0,1666.09952163,51.0785581767,902.448013014,0.517070071898,902.448013014,0.406690536278,1.0,1.0,1.0,0.0,1745.31086222,1745.31086222,1745.31086222,0.0,0.0,977.140004476,1745.31086222
2017-04-19T00:00:00.000Z,0.0,0.0287457073583,0.773858725099,0.52805604733,48.9684998194,0.040907689546,76.6200002035,0.0,38.1850007375,1.0,80.5555547078,0.0,0.0,0.0,48.2083333333,38.4174998601,1.0,80.3472226461,0.0,0.0,76.6200002035,80.8021532694,2.0,0.0,119.159249624,70.1907498042,41.625,0.448516222524,844.766667684,0.0,0.4643404929,0.0,1.0,13.9369184971,79.8425000509,9.49500020345,2533.33284505,79.6640001933,79.592918396,70.1689999898,70.0934753418,,1788.33292643,54.0875002543,53.9571685791,41.3734998703,41.0890630086,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,84.6229998271,100.0,8.12407886982,38.290500323,1.43699995677,5.81283950806,39.9364999135,207.0,62.2333332698,440.349998474,0.4643404929,38.290500323,0.676823977516,67.6823984782,2.0,1.0,1.0,947.553568522,947.553568522,0.0,0.454533104779,0.0,1.0,13.8486870925,78.9019997915,8.77799924215,1722.90933228,78.9904988607,78.8200505575,70.2124996185,69.8860956828,,1704.74993896,53.9119997025,53.8429921468,41.3999999364,41.9066136678,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,7.93690991402,37.5904989243,0.723999977112,5.91177717845,40.6759999593,207.0,59.5166664124,404.416664124,0.454533104779,37.5904989243,0.634894209362,63.489420255,2.0,1.0,1.0,888.851893107,888.851893107,844.766667684,0.450683506418,2.0,0.0,3668.61075846,0.0,6.7803867658,4.26138029496,4.42447916667,3668.61075846,0.0343655270288,64.5733334223,64.5733334223,63.75040404,2.0,54.2824198405,41.9733403524,41.7958224614,1.0,1920.21260185,1357.18390531,0.0,0.0,0.0,10.51796182,1.0,0.0,28.5691663424,59.6510381699,1.0,80.2454325358,0.0,1.0,1.0,0.0,25.5724994342,1.0,78.2142855326,0.0,1.0,0.0289054903931,54.1416657766,78.0358759562,54.1416657766,2.0,0.0,58.8690470298,0.0566000007093,41.6079568862,0.94252228251,730.301381412,1.0,0.0,3549.09623079,0.00354909623079,735.122903972,0.552219775802,0.390302506708,0.552219775802,0.0,0.0,1040.0891571,735.122903972,1040.0891571,0.0,0.0,0.0010400891571,0.554804712534,1.0,3.96793852218,2.0,2.0,2.0,0.0,69.3975086212,66.0902786255,59.6510381699,0.596510381699,1.0,10.5,3277.39650716,100.477003916,1775.21206108,0.94252228251,1775.21206108,1.0,0.0,0.0,0.0,32.6958332062,1.0,63.9166669846,1.0,0.0,38.2166674932,31.8775000572,1.0,63.6944449743,0.0,1.0,64.5733334223,0.0,1160.89001465,0.000246941753582,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414104275253,168493.0,1843.71425244,56.5237937361,998.653587063,0.530220179861,998.653587063,0.411308039652,1.0,1.0,1.0,0.0,1883.46959432,1883.46959432,1883.46959432,0.0,0.0,1040.0891571,1883.46959432
2017-04-19T01:00:00.000Z,0.0,0.0298093391344,0.774079207817,0.517284553409,48.6775004069,0.0423915134652,74.4341653188,0.0,37.0491666794,1.0,79.8055559794,0.0,0.0,0.0,47.7500003179,37.4599997203,1.0,79.5833346049,0.0,0.0,74.4341653188,80.0782731374,2.0,0.0,118.492499987,69.8149995804,41.6119791667,0.465972418846,820.341679891,0.0,0.462513052929,0.0,1.0,13.8184711138,79.3954989115,9.4245001475,2495.83284505,79.2259998322,79.1472218831,69.8014996847,69.721417745,,1759.66628011,54.1324993769,54.0043055216,41.5009997686,41.2023289998,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,82.5380001068,100.0,7.9904260238,37.7250000636,1.45049953461,5.82804501057,40.050500234,207.0,60.9833332698,428.591669718,0.462513052929,37.7250000636,0.661620723179,66.1620721817,2.0,1.0,1.0,926.269012451,926.269012451,0.0,0.446081969396,0.0,1.0,13.724196434,78.4519990285,8.70450083415,1709.78595988,78.5330003103,78.3587443034,69.8284994761,69.5053049723,,1684.99994914,53.9689992269,53.895904541,41.4719998042,42.0444895426,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,7.79538901647,37.0610005061,0.67750008901,5.92880741755,40.7944997152,207.0,58.0999994278,391.750005086,0.446081969396,37.0610005061,0.626871679397,62.6871674856,2.0,1.0,1.0,877.620351156,877.620351156,820.341679891,0.467102490109,2.0,0.0,3445.74031576,0.0,6.79637471835,3.90073219935,3.71614583333,3445.74031576,0.0353737294918,62.1391671499,62.1391671499,63.029610316,2.0,54.3570658366,42.0969060262,41.8072640101,1.0,1863.51428501,1200.03123495,0.0,0.0,0.0,10.3276840846,1.0,0.0,27.7399992943,59.4738156001,1.0,79.4292227427,0.0,1.0,1.0,0.0,24.7391659419,1.0,77.1904754639,0.0,1.0,0.029896923505,52.4791647593,77.1463896434,52.4791647593,2.0,0.0,57.1308145669,0.0566000007093,36.7900383215,0.94256367897,730.174942351,1.0,0.0,3444.30169794,0.00344430169794,650.000668914,0.573349467131,0.369214915406,0.573349467131,0.0,0.0,1009.37833659,650.000668914,1009.37833659,0.0,0.0,0.00100937833659,0.574752057592,1.0,5.55548757024,2.0,2.0,2.0,0.0,69.4104099274,66.0607407888,59.4738156001,0.594738156001,1.0,9.91666666667,3063.54551996,93.9208528884,1659.3790055,0.942564382538,1659.3790055,1.0,0.0,0.0,0.0,31.2283329964,1.0,63.0972232819,1.0,0.0,37.7333332698,30.9108333588,1.0,62.8888889949,0.0,1.0,62.1391671499,0.0,1083.20996094,0.000218347577179,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391713205216,168493.0,1682.30331286,51.5753269966,911.224847178,0.517596090216,911.224847178,0.390221487411,1.0,1.0,1.0,0.0,1760.49406942,1760.49406942,1760.49406942,0.0,0.0,1009.37833659,1760.49406942
2017-04-19T02:00:00.000Z,0.0,0.0295731136706,0.775266568589,0.514254628918,48.5709988276,0.0419552186637,72.0274995168,0.0,35.9566669464,1.0,78.9722226461,0.0,0.0,0.0,47.2416667938,36.058333079,1.0,78.7361119588,0.0,0.0,72.0274995168,79.2345415751,2.0,0.0,118.955999374,70.3850005468,41.8072916667,0.460164301722,789.966669718,0.0,0.463501656287,0.0,1.0,13.901867787,79.6894995372,9.14999961853,2473.74951172,79.5214996338,79.4466883341,70.3715000153,70.2871271769,,1686.99963379,54.130999883,54.0043029785,41.4710000356,41.1819712321,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,83.4095007579,100.0,8.0780804952,38.0504995982,1.45050017039,5.82378745079,40.0204998652,207.0,59.3499997457,412.541666667,0.463501656287,38.0504995982,0.635721998669,63.564716657,2.0,1.0,1.0,890.010798136,890.010798136,0.0,0.449199292246,0.0,1.0,13.8172623316,78.786500295,8.47049840291,1678.66484578,78.8689994812,78.6929041545,70.3985010783,70.0729853312,,1611.74992879,53.9675000509,53.8933537801,41.4464995066,42.0157648722,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,7.89656452338,37.4224999746,0.713499704997,5.92069780827,40.7329998016,207.0,56.6583334605,377.733337402,0.449199292246,37.4224999746,0.600607575916,60.0607566833,2.0,1.0,1.0,840.850606283,840.850606283,789.966669718,0.460110375085,2.0,0.0,3357.64231364,0.0,6.81519134839,4.31427244345,4.41666666667,3357.64231364,0.0321362306068,55.1758330663,55.1758330663,60.6412715912,2.0,54.365292867,42.0956319173,41.762348175,1.0,1787.20314501,1214.38420607,0.0,0.0,0.0,9.81597296397,1.0,0.0,26.8991661072,60.5555270513,1.0,78.6700897217,0.0,1.0,1.0,0.0,23.8691658974,1.0,76.5535704295,0.0,1.0,0.0295680872569,50.7683321635,76.1875368754,50.7683321635,2.0,0.0,54.7913006581,0.0566000007093,37.2300654995,0.947065259185,716.521796637,1.0,0.0,3303.25711825,0.00330325711825,657.775000582,0.56389641005,0.383161195827,0.56389641005,0.0,0.0,968.044169108,657.775000582,968.044169108,0.0,0.0,0.000968044169108,0.563804780444,1.0,4.81722349411,2.0,2.0,2.0,0.0,89.7537167867,62.6596644719,60.5555270513,0.605555270513,1.0,10.5,3001.58735108,92.0213661576,1625.81916969,0.947057605877,1625.81916969,1.0,0.0,0.0,0.0,27.8899998665,1.0,60.7777811686,1.0,0.0,36.3583342234,27.2858333588,1.0,60.5972239176,0.0,1.0,55.1758330663,0.0,1029.33996582,0.000220959122928,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404580664839,168493.0,1630.07314671,49.974077164,882.934214448,0.514318922345,882.934214448,0.404653322834,1.0,1.0,1.0,0.0,1716.7056783,1716.7056783,1716.7056783,0.0,0.0,968.044169108,1716.7056783
2017-04-19T03:00:00.000Z,0.0,0.029507437652,0.775583626958,0.513918165805,48.514749527,0.0419333333926,71.7316652934,0.0,35.735833168,1.0,78.8333346049,0.0,0.0,0.0,47.1916666031,35.9958327611,1.0,78.6527779897,0.0,0.0,71.7316652934,79.0821272532,2.0,0.0,118.841250102,70.3265005747,41.4739583333,0.459549739079,786.008331299,0.0,0.460936077085,0.0,1.0,13.8740689754,79.625,9.13949839274,2463.33284505,79.4525000254,79.38818868,70.3130016327,70.2312520345,,1696.99961344,54.0214999517,53.890914917,41.4289999008,41.1348775228,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,83.9194997152,100.0,8.0547418197,38.0235001246,1.45049953461,5.81932715575,39.9785003662,207.0,59.0666662852,410.483334859,0.460936077085,38.0235001246,0.636015570504,63.6015561422,2.0,1.0,1.0,890.421798706,890.421798706,0.0,0.449641070933,0.0,1.0,13.7858375708,78.6874993642,8.43750063578,1674.91533407,78.7775001526,78.6098378499,70.3399995168,70.0149408976,,1615.74996948,53.8445005417,53.774134318,41.4435002009,41.9972559611,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,7.86696441968,37.3339999517,0.721000035604,5.91887315114,40.7225001653,207.0,56.441666921,375.52499644,0.449641070933,37.3339999517,0.596489435832,59.6489435832,2.0,1.0,1.0,835.085210164,835.085210164,786.008331299,0.459459245193,2.0,0.0,3364.64353434,0.0,6.81418999036,4.31519603729,4.30729166667,3364.64353434,0.0324318013024,55.4941666921,55.4941666921,60.7128616969,2.0,54.2590154012,42.0656992594,41.7644513448,1.0,1779.24755813,1215.35483281,0.0,0.0,0.0,10.0795625051,1.0,0.0,26.7441658974,60.2334391276,1.0,78.5331033071,0.0,1.0,1.0,0.0,23.7249995867,1.0,76.3392848969,0.0,1.0,0.0295014749162,50.4691654841,76.0750185649,50.4691654841,2.0,0.0,54.5474017181,0.0566000007093,37.259822554,0.948343768559,712.674351444,1.0,0.0,3288.55294258,0.00328855294258,658.300743588,0.563459890227,0.384883878332,0.563459890227,0.0,0.0,963.73500061,658.300743588,963.73500061,0.0,0.0,0.00096373500061,0.563344652454,1.0,4.79120677166,2.0,2.0,2.0,0.0,92.4817701976,61.6240081787,60.2334391276,0.602334391276,1.0,11.0833333333,2994.60239094,91.8072242722,1622.0357442,0.948343768559,1622.0357442,1.0,0.0,0.0,0.0,28.1233334541,1.0,60.8611135483,1.0,0.0,36.4083337784,27.3708333969,1.0,60.6805562973,0.0,1.0,55.4941666921,0.0,1024.08996582,0.000221135729995,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405848481418,168493.0,1622.96618302,49.7561949465,879.084705352,0.513968021567,879.084705352,0.40597000297,1.0,1.0,1.0,0.0,1710.38793945,1710.38793945,1710.38793945,0.0,0.0,963.73500061,1710.38793945
2017-04-19T04:00:00.000Z,0.0,0.0294949147242,0.773754837771,0.515784127338,48.6812496185,0.0418631966054,73.0833339691,0.0,36.3925002416,1.0,79.3611106873,0.0,0.0,0.0,47.5,36.6816666921,1.0,79.1666666667,0.0,0.0,73.0833339691,79.5989119212,2.0,0.0,119.02799956,70.3467499415,41.4453125,0.460467574215,803.966669718,0.0,0.463798183422,0.0,1.0,13.9091195265,79.7390009562,9.23549906413,2487.49951172,79.5709997813,79.4911931356,70.3355007172,70.2534790039,,1708.66626994,54.14899985,54.0227762858,41.4499998093,41.1730575562,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,84.7280000051,100.0,8.08573746681,38.120999972,1.43849976858,5.82338202,40.0130001704,207.0,60.008333842,419.41666921,0.463798183422,38.120999972,0.646024689447,64.6024681727,2.0,1.0,1.0,904.434565226,904.434565226,0.0,0.449762538384,0.0,1.0,13.8293488026,78.8255011241,8.55600039164,1689.16353353,78.9139995575,78.734433492,70.3579991659,70.0328013102,,1636.49993896,53.9839995702,53.9099299113,41.4479996363,42.0042775472,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,7.9086509943,37.4645001094,0.711999893188,5.92069780827,40.7359997431,207.0,57.3666667938,384.550000509,0.449762538384,37.4659999212,0.610626449585,61.0626449585,2.0,1.0,1.0,854.877029419,854.877029419,803.966669718,0.460476856908,2.0,0.0,3408.40075684,0.0,6.79584443569,4.12727711598,4.1875,3408.40075684,0.0325323787822,56.8099997838,56.8099997838,61.1368796031,2.0,54.3918660482,42.0994491577,41.7665783564,1.0,1819.1670319,1237.74916494,0.0,0.0,0.0,10.2401437759,1.0,0.0,27.2299995422,60.0953569412,1.0,79.0182634989,0.0,1.0,1.0,0.0,24.2674994469,1.0,76.8095232646,0.0,1.0,0.0294989754181,51.4974988302,76.6661128998,51.4974988302,2.0,0.0,55.771235671,0.0566000007093,37.946378298,0.948343768559,712.674351444,1.0,0.0,3362.33542571,0.00336233542571,670.430703577,0.564358198779,0.38398556978,0.564358198779,0.0,0.0,985.357508341,670.430703577,985.357508341,0.0,0.0,0.000985357508341,0.564385349552,1.0,4.79151225908,2.0,2.0,2.0,0.0,91.9900074005,61.6240081787,60.0953569412,0.600953569412,1.0,10.5,3056.91619684,93.717613969,1655.78821192,0.948343768559,1655.78821192,1.0,0.0,0.0,0.0,28.6808334986,1.0,61.2361129125,1.0,0.0,36.6083339055,28.1291666031,1.0,61.0138899485,0.0,1.0,56.8099997838,0.0,1034.29003906,0.000225210414071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40490124205,168493.0,1662.87569229,50.979723412,900.701815779,0.51587210742,900.701815779,0.404887310146,1.0,1.0,1.0,0.0,1745.97890218,1745.97890218,1745.97890218,0.0,0.0,985.357508341,1745.97890218
2017-04-19T05:00:00.000Z,0.0,0.0306358460579,0.776069564283,0.543972886049,50.307999293,0.0431798724793,88.4083334605,0.0,44.0858332316,1.0,84.3611119588,0.0,0.0,0.0,50.4666665395,44.322499911,1.0,84.1111106873,0.0,0.0,88.4083334605,84.6152674357,2.0,0.0,121.415998777,71.1079994837,41.4088541667,0.485003054276,991.958333333,0.0,0.484886097064,0.0,1.0,14.3937874635,81.3545004527,9.30599975586,2676.24951172,81.1879990896,81.0743433634,71.106499354,71.0064849854,,1992.33288574,54.3244994481,54.1960423787,41.5310004552,41.2341384888,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.166501363118,89.9974994659,100.0,8.55378087362,39.6569986343,1.39649995168,5.84000674884,40.1345005035,207.0,70.1666669846,517.091672262,0.484886097064,39.6569986343,0.759109595163,75.9109589259,2.0,1.0,1.0,1062.75343323,1062.75343323,0.0,0.480048230127,0.0,1.0,14.2922610442,80.4094988505,9.34649976095,1831.2707723,80.4559993744,80.2621231079,71.1094996134,70.7809956868,,1876.99993896,54.1520004272,54.0827026367,41.5725002289,41.9397989909,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,8.36304823558,38.8834991455,0.773500442505,5.92921288808,40.7989997864,207.0,67.066666921,474.866661072,0.480048230127,38.8834991455,0.703400671823,70.3400684992,2.0,1.0,1.0,984.760940552,984.760940552,991.958333333,0.483677575207,2.0,0.0,3941.07287598,0.0,6.77289315065,3.61382234097,3.96354166667,3941.07287598,0.0400443929356,83.0350004832,83.0350004832,68.7693595886,2.0,54.5108057658,42.0746129354,41.7497212092,1.0,2263.28427,1317.62649073,0.0,0.0,0.0,10.9401432673,1.0,0.0,32.7341659864,60.1663560867,1.0,84.0182628632,0.0,1.0,1.0,0.0,29.9416659673,1.0,82.4523792267,0.0,1.0,0.0305668246462,62.6583328247,82.2119560242,62.6583328247,2.0,0.0,69.3867897774,0.0566000007093,40.3952227874,0.948343768559,712.674351444,1.0,0.0,4183.18974895,0.00418318974895,713.696506735,0.599392634261,0.348951134298,0.599392634261,0.0,0.0,1225.91499837,713.696506735,1225.91499837,0.0,0.0,0.00122591499837,0.595951706171,1.0,6.0998970332,2.0,2.0,2.0,0.0,91.8278624217,61.6240081787,60.1663560867,0.601663560867,1.0,11.0833333333,3580.91076073,109.782012565,1939.61150511,0.948343768559,1939.61150511,1.0,0.0,0.0,0.0,41.8983333906,1.0,68.8611138662,1.0,0.0,41.1833343506,41.1366669337,1.0,68.6388905843,0.0,1.0,83.0350004832,0.0,1422.66003418,0.000239744219567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367958482849,168493.0,2064.31554629,63.2868927442,1118.14296733,0.546699126416,1118.14296733,0.370076176897,1.0,1.0,1.0,0.0,2045.2620341,2045.2620341,2045.2620341,0.0,0.0,1225.91499837,2045.2620341
2017-04-19T06:00:00.000Z,0.0,0.0307808495405,0.772655086165,0.550625632285,50.9387496312,0.0433363605769,93.0799999237,0.0,46.2574996948,1.0,85.8472220103,0.0,0.0,0.0,51.4083331426,46.7991669973,1.0,85.6805553436,0.0,0.0,93.0799999237,86.1295344035,2.0,0.0,122.875499725,71.9367500941,41.40625,0.486317266996,1044.60000102,0.0,0.496067539554,0.0,1.0,14.6766110261,82.3595002492,,2748.33284505,82.162999471,82.0789031982,71.9300003052,71.8306045532,,2065.3328654,54.136999766,54.0081253052,41.3944997787,41.1106974284,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,92.2685012817,100.0,8.85160716375,40.7684996923,1.36949984233,5.82500394185,40.0249999364,207.0,73.3749993642,543.95833842,0.496067539554,40.7684996923,0.783263578869,78.3263581594,2.0,1.0,1.0,1096.56901042,1096.56901042,0.0,0.492878321456,0.0,1.0,14.5738759836,81.3905003866,9.48150062561,1891.26331584,81.4250005086,81.2448018392,71.943499883,71.6095453898,,1947.74994914,53.9675003688,53.8952687581,41.4525003433,41.7700119019,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,8.66047700246,39.9725001653,0.769000371297,5.91339906057,40.683499972,207.0,69.9000002543,500.641667684,0.492878321456,39.9725001653,0.72549609593,72.5496095022,2.0,1.0,1.0,1015.6945343,1015.6945343,1044.60000102,0.486338940106,2.0,0.0,4144.69008382,0.0,6.74540519714,3.98663473129,4.38802083333,4144.69008382,0.0432128726005,92.8041655223,92.8041655223,71.9438800812,2.0,54.2996160334,41.9020131429,41.7479810715,1.0,2393.78445249,1366.83848087,0.0,0.0,0.0,11.6409082413,1.0,0.0,34.4491653442,60.2890920639,1.0,85.6563917796,0.0,1.0,1.0,0.0,31.6674997012,1.0,84.1488068899,0.0,1.0,0.0307822724476,66.1166642507,83.9843082428,66.1166642507,2.0,0.0,73.3876079021,0.0566000007093,41.903942686,0.948343768559,712.674351444,1.0,0.0,4424.39101248,0.00442439101248,740.352334998,0.603637154369,0.34467367779,0.603637154369,0.0,0.0,1296.60083008,740.352334998,1296.60083008,0.0,0.0,0.00129660083008,0.603697150946,1.0,6.43340362667,2.0,2.0,2.0,0.0,93.2789251154,61.6240081787,60.2890920639,0.602890920639,1.0,10.5,3758.44120405,115.224664075,2035.77142458,0.947760668642,2035.77142458,1.0,0.0,0.0,0.0,46.855000178,1.0,72.0416679382,1.0,0.0,43.0916671753,45.9491662979,1.0,71.8194433848,0.0,1.0,92.8041655223,0.0,1331.65002441,0.000248698418842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363671641158,168493.0,2183.93728594,66.9542042754,1182.93645647,0.550720298661,1182.93645647,0.363631961078,1.0,1.0,1.0,0.0,2147.9804891,2147.9804891,2147.9804891,0.0,0.0,1296.60083008,2147.9804891
2017-04-19T07:00:00.000Z,0.0,0.0310565977549,0.772805436846,0.551175032543,51.0422506332,0.0435209974024,93.7016652425,0.0,46.6999994914,1.0,86.125,0.0,0.0,0.0,51.5499998728,47.0433333715,1.0,85.9166673024,0.0,0.0,93.7016652425,86.3472913106,2.0,0.0,123.207000415,72.1647497813,41.4270833333,0.489825462505,1054.58333842,0.0,0.494733870692,0.0,1.0,14.74066933,82.5695006053,,2755.83284505,82.3685003916,82.2931747437,72.1550000509,72.0585378011,,2066.33285522,54.2810001373,54.1508178711,41.4230000178,41.1297861735,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,91.7765007019,100.0,8.91323240598,40.9455003738,1.37999979655,5.82743692398,40.0430002213,207.0,73.7583325704,547.700002035,0.494733870692,40.9455003738,0.790728222075,79.0728212992,2.0,1.0,1.0,1107.0195109,1107.0195109,0.0,0.49618049018,0.0,1.0,14.6524380048,81.6500002543,9.50250053406,1912.63559977,81.6770000458,81.5048497518,72.1744995117,71.8404490153,,1933.99993896,54.1114997864,54.0374348958,41.4344994227,41.7566070557,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,8.74066082637,40.2425006231,0.767499605815,5.91177717845,40.6684996287,207.0,70.6166674296,506.883336385,0.49618049018,40.2425006231,0.729657313029,72.9657313029,2.0,1.0,1.0,1021.52023824,1021.52023824,1054.58333842,0.489808820534,2.0,0.0,4114.93513997,0.0,6.71331678737,4.09012768666,4.50260416667,4114.93513997,0.0419763599858,90.4000008901,90.4000008901,71.2742061615,2.0,54.4646224976,41.9071070353,41.749824206,1.0,2410.30488502,1360.74704121,0.0,0.0,0.0,11.6661732992,1.0,0.0,34.8283325831,60.4888267517,1.0,85.958902359,0.0,1.0,1.0,0.0,32.0358328819,1.0,84.5476175944,0.0,1.0,0.0310551262294,66.8641649882,84.3004290263,66.8641649882,2.0,0.0,73.8940841739,0.0566000007093,41.7171939648,0.948343768559,712.674351444,1.0,0.0,4454.92544641,0.00445492544641,737.052887668,0.606392311233,0.342341148812,0.606392311233,0.0,0.0,1305.54917399,737.052887668,1305.54917399,0.0,0.0,0.00130554917399,0.606344734629,1.0,6.72194624008,2.0,2.0,2.0,0.0,93.9090340354,61.6240081787,60.4888267517,0.604888267517,1.0,10.5,3776.18924804,115.768775927,2045.38470807,0.950025924107,2045.38470807,1.0,0.0,0.0,0.0,45.6199998856,1.0,71.4027792613,1.0,0.0,42.708334287,44.7800000509,1.0,71.1805578868,0.0,1.0,90.4000008901,0.0,1344.77001953,0.000247590071782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360349270609,168493.0,2191.04592755,67.1721379338,1186.78687442,0.551230432416,1186.78687442,0.360379981246,1.0,1.0,1.0,0.0,2152.9777832,2152.9777832,2152.9777832,0.0,0.0,1305.54917399,2152.9777832
2017-04-19T08:00:00.000Z,0.0,0.0315211795321,0.776649103129,0.558676621541,51.4787492752,0.0442653889088,97.6791674296,0.0,48.6325000127,1.0,87.2499993642,0.0,0.0,0.0,52.241666158,49.0016670227,1.0,87.0694440206,0.0,0.0,97.6791674296,87.5393956502,2.0,0.0,124.003499985,72.5247507095,41.40625,0.500578516335,1104.44999186,0.0,0.505052983822,0.0,1.0,14.8977936109,83.093000412,,2793.74951172,82.8964996338,82.798634847,72.5240008036,72.4134470622,,2117.33285522,54.3950001399,54.2699406942,41.5685002009,41.2545089722,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,92.9690004985,100.0,9.05069096883,41.3279994329,1.37699985504,5.84710276127,40.1915003459,207.0,75.8583329519,571.841669718,0.505052983822,41.3279994329,0.808259277344,80.8259283702,2.0,1.0,1.0,1131.56298828,1131.56298828,0.0,0.508057911221,0.0,1.0,14.8228573799,82.2049999237,9.65618202903,1939.25722249,82.2140007019,82.0332438151,72.5255006154,72.1899897257,,1982.74991862,54.2269999186,54.1572926839,41.5455004374,41.7980982463,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,8.90215969086,40.6685002645,0.812500317891,5.92069768906,40.7330001195,207.0,73.2666651408,532.60832723,0.508057911221,40.6685002645,0.748389790853,74.8389778137,2.0,1.0,1.0,1047.74570719,1047.74570719,1104.44999186,0.500441167619,2.0,0.0,4205.95027669,0.0,6.68006519477,3.66512352228,4.109375,4205.95027669,0.0434007298083,95.8849995931,95.8849995931,72.6620311737,2.0,54.5715357463,41.9835306803,41.7296657562,1.0,2524.94311749,1337.46882111,0.0,0.0,0.0,11.7047484716,1.0,0.0,36.1316658656,60.8192523321,1.0,87.0262533824,0.0,1.0,1.0,0.0,33.414999485,1.0,85.8154735565,0.0,1.0,0.0315189778144,69.5466651917,85.5467535655,69.5466651917,2.0,0.0,77.4086134985,0.0566000007093,41.0035403659,0.948219028531,713.048737562,1.0,0.0,4666.809338,0.004666809338,724.444166997,0.619867693873,0.32834550134,0.619867693873,0.0,0.0,1367.64333089,724.444166997,1367.64333089,0.0,0.0,0.00136764333089,0.619669243693,1.0,7.56990405261,2.0,2.0,2.0,0.0,94.6687355042,61.7277361552,60.8192523321,0.608192523321,1.0,11.0833333333,3862.4119386,118.412153864,2092.08749789,0.948213195213,2092.08749789,1.0,0.0,0.0,0.0,48.4000002543,1.0,72.7083352407,1.0,0.0,43.5166676839,47.4850002925,1.0,72.5277779897,0.0,1.0,95.8849995931,0.0,1535.25,0.000243354562895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346278139766,168493.0,2278.02515483,69.8387094459,1233.89944471,0.559249905285,1233.89944471,0.346493560285,1.0,1.0,1.0,0.0,2206.34716797,2206.34716797,2206.34716797,0.0,0.0,1367.64333089,2206.34716797
2017-04-19T09:00:00.000Z,0.0,0.0330409958504,0.812309091359,0.616150810778,53.3087498347,0.0461046633671,118.130000432,0.0,58.7941665649,1.0,92.8888912201,0.0,0.0,0.0,55.625,59.3241672516,1.0,92.7083339691,0.0,0.0,118.130000432,93.1481266022,2.0,0.0,127.09125042,73.7825005849,41.3958333333,0.529411821692,1356.41664632,0.0,0.545417219583,0.0,1.0,15.4972828229,85.2424996694,,3008.74949137,85.0610001882,84.9381103516,73.7885004679,73.6616923014,,2426.66617839,54.4715000788,54.34446462,41.5130001704,41.1825993856,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,84.8974990845,100.0,9.6546403567,43.5480000178,1.35450013479,5.84264246623,40.1585000356,207.0,89.1416664124,714.616653442,0.545417219583,43.5480000178,0.935848730178,93.5848725637,2.0,1.0,1.0,1310.18822225,1310.18822225,0.0,0.543581747513,0.0,1.0,15.3945477804,84.1009998322,,2115.11022949,84.0605004628,83.8765614827,73.7765007019,73.4318669637,,2218.99989827,54.2929999034,54.2242329915,41.5230003993,41.6627807617,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,9.47932394346,42.5375000636,0.829000155131,5.91522375743,40.6940002441,207.0,83.1916662852,641.799997965,0.543581747513,42.5375000636,0.843334822882,84.3334821065,2.0,1.0,1.0,1180.66875203,1180.66875203,1356.41664632,0.529382572975,2.0,0.0,4825.55326335,0.0,6.64458660285,3.64951284726,4.26822916667,4825.55326335,0.0534898371165,137.067499797,137.067499797,81.7599417369,2.0,54.6006393433,41.8574345907,41.6957918803,1.0,3131.64899615,1351.0728528,0.0,0.0,0.0,12.4391082128,1.0,0.0,43.5124991735,61.3493922551,1.0,92.7910925547,0.0,1.0,1.0,0.0,41.1458326976,1.0,92.2499987284,0.0,1.0,0.0330402303214,84.6549981435,91.9619738261,84.6549981435,2.0,0.0,96.0087397916,0.0566000007093,41.4206068827,0.947685930049,714.650000709,1.0,0.0,5788.17347501,0.00578817347501,731.81283328,0.662056199183,0.285627846175,0.662056199183,0.0,0.0,1696.26746623,731.81283328,1696.26746623,0.0,0.0,0.00169626746623,0.662016823888,1.0,6.65125810361,2.0,2.0,2.0,0.0,95.0465666453,62.1674162547,61.3493922551,0.613493922551,1.0,10.5,4482.72184895,137.429346674,2428.08029951,0.947684045358,2428.08029951,1.0,0.0,0.0,0.0,69.0550003052,1.0,81.8472232819,1.0,0.0,48.9916677475,68.0124994914,1.0,81.6527798971,0.0,1.0,137.067499797,0.0,1752.08996582,0.000245829837932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301395647182,168493.0,2914.69577076,89.357481688,1578.75407364,0.616190513732,1578.75407364,0.301436729427,1.0,1.0,1.0,0.0,2562.12005615,2562.12005615,2562.12005615,0.0,0.0,1696.26746623,2562.12005615
2017-04-19T10:00:00.000Z,0.0,0.0338223216921,0.830390987976,0.639503084333,54.0527493159,0.0470253944066,125.81083552,0.0,62.5225000381,1.0,94.8055566152,0.0,0.0,0.0,56.7499996821,63.3241662979,1.0,94.5833326976,0.0,0.0,125.81083552,95.0879173279,2.0,0.0,128.570999463,74.5182501475,41.3645833333,0.543826818849,1454.80836995,0.0,0.565749006776,0.0,1.0,15.4888223012,86.303000768,,3080.4161377,86.1169999441,85.9916356405,74.5280005137,74.4051717122,,2527.99947103,54.6140000025,54.4960784912,41.6195001602,41.247505188,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,85.420999527,100.0,9.6411113739,44.4974997838,1.41450023651,5.84771092733,40.2049999237,207.0,95.3916657766,774.358342489,0.565749006776,44.4974997838,0.971360787528,97.7654234568,2.0,1.0,1.0,1368.71594238,1368.71594238,0.0,0.556967320948,0.0,1.0,15.6689109008,84.9755007426,,2185.97642008,84.9079990387,84.726348877,74.5084997813,74.1634775798,,2265.49987793,54.4490000407,54.3785095215,41.5080000559,41.6410802205,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0675017038981,100.0,9.75450587273,43.3999989827,0.830500284831,5.91319628557,40.6774997711,207.0,86.8499991099,680.450007121,0.556967320948,43.3999989827,0.872567654564,87.2567653656,2.0,1.0,1.0,1221.59471639,1221.59471639,1454.80836995,0.543773137681,2.0,0.0,4990.66418457,0.0,6.59795268377,3.79820942879,4.54427083333,4990.66418457,0.057415691632,153.622502645,153.622502645,85.0297813416,2.0,54.7404530843,41.8758977254,41.6625045141,1.0,3368.72270004,1307.38049317,0.0,0.0,0.0833333333333,12.4997151693,1.0,0.0,46.3191655477,62.0282853444,1.0,94.8401800791,0.0,1.0,1.0,0.0,44.1599992116,1.0,94.494043986,0.0,1.0,0.0338192732577,90.4791653951,94.2763970693,90.4791653951,2.0,0.0,103.276842818,0.0566000007093,40.0811054277,0.946808106567,717.292729692,1.0,0.0,6226.35276207,0.00622635276207,708.146730132,0.682089472236,0.264714715339,0.682089472236,0.0,0.0,1824.67917887,708.146730132,1824.67917887,0.0,0.0,0.00182467917887,0.682047491272,1.0,6.43053228696,2.0,2.0,2.0,0.0,94.9969361623,62.8749183019,62.0282853444,0.620282853444,1.0,9.91666666667,4676.10319321,143.357948246,2532.82590901,0.946804187575,2532.82590901,1.0,0.0,0.0,0.0,77.4958343506,1.0,85.1250006358,1.0,0.0,50.9500010808,76.1266663869,1.0,84.9166679382,0.0,1.0,153.622502645,0.0,1880.69995117,0.000237879944139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279587605139,168493.0,3158.96919192,96.8463105315,1711.06553565,0.639619173434,1711.06553565,0.279662931492,1.0,1.0,1.0,0.0,2675.13171387,2675.13171387,2675.13171387,0.0,0.0,1824.67917887,2675.13171387
2017-04-19T11:00:00.000Z,0.0,0.0343655161306,0.846431660739,0.659084712683,54.6017500559,0.0476721729252,131.640832901,0.0,65.5591672262,1.0,96.2222207387,0.0,0.0,0.0,57.6416667302,66.0308335622,1.0,96.0694446564,0.0,0.0,131.640832901,96.4768276215,2.0,0.0,129.763500214,75.1617501577,41.3541666667,0.552455315121,1525.73331706,0.0,0.574845752662,0.0,1.0,15.6737457116,87.048500061,,3148.74945068,86.8564999898,86.7406056722,75.1700000763,75.0445251465,,2632.33278402,54.7969999313,54.6738077799,42.1249996821,41.7616449992,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,86.1500002543,100.0,9.75730546316,44.7315003077,1.42499955495,5.91644012928,40.7000001272,207.0,98.1166667938,798.266662598,0.574845752662,44.7315003077,0.980317768953,99.2076587677,2.0,1.0,1.0,1388.90723674,1388.90723674,0.0,0.57320573984,0.0,1.0,15.9541517099,85.906999588,,2232.47054036,85.8140004476,85.6438522339,75.1535002391,74.8102518717,,2316.24991862,54.6199998856,54.5500005086,41.4720001221,41.6359685262,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,10.0421720346,44.3420003255,0.801999727885,5.9119797945,40.6700003942,207.0,91.5666662852,727.466664632,0.57320573984,44.3420003255,0.906360778809,90.6360766093,2.0,1.0,1.0,1268.90509033,1268.90509033,1525.73331706,0.552488703358,2.0,0.0,5192.53112793,0.0,6.5438718001,3.94226286809,5.05729166667,5192.53112793,0.0640974567057,177.263333639,177.263333639,89.241675059,2.0,54.9163284302,42.1478500366,41.6258770625,1.0,3562.32752501,1260.7187144,0.0,0.0,1.0,12.3713019689,1.0,0.0,48.4266659419,62.7986981074,1.0,96.3926919301,0.0,1.0,1.0,0.0,46.4816656113,1.0,96.1666653951,0.0,1.0,0.0343695761364,94.9083328247,95.9731369019,94.9083328247,2.0,0.0,109.212295766,0.0566000007093,38.6505688058,0.945518528608,721.187893036,1.0,0.0,6584.18926097,0.00658418926097,682.872231828,0.698672462432,0.24726234251,0.698672462432,0.0,0.0,1929.5458374,682.872231828,1929.5458374,0.0,0.0,0.0019295458374,0.698606650035,1.0,6.14619753458,2.0,2.0,2.0,0.0,93.9707551436,63.8823023709,62.7986981074,0.627986981074,1.0,10.5,4813.1818067,147.560445062,2607.07496842,0.944000112681,2607.07496842,1.0,0.0,0.0,0.0,89.265832901,1.0,89.3333346049,1.0,0.0,53.516667366,87.9975007375,1.0,89.1944459279,0.0,1.0,177.263333639,0.0,1988.31994629,0.000229389759846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261930416309,168493.0,3361.84855423,103.066098231,1820.95577631,0.659352906552,1820.95577631,0.261962346841,1.0,1.0,1.0,0.0,2761.73162842,2761.73162842,2761.73162842,0.0,0.0,1929.5458374,2761.73162842
2017-04-19T12:00:00.000Z,0.0,0.0330512365673,0.771442347877,0.520143860572,50.4707511266,0.0462856270617,84.009165446,0.0,41.7691669464,1.0,82.9861106873,0.0,0.0,0.0,49.6500002543,42.2383330663,1.0,82.763888677,0.0,0.0,84.009165446,83.0991319021,2.0,0.0,123.977250735,73.5064996084,41.34375,0.512121406307,928.808339437,0.0,0.499428221365,0.0,1.0,14.8591168722,83.0794989268,9.30272813277,2647.08284505,82.8545004527,82.8259709676,73.4839992523,73.396291097,,1739.33290609,54.6440003713,54.5253804525,41.316500028,41.0687001546,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,85.0189990997,100.0,9.04668307304,41.5380004247,1.38750012716,5.81223114332,39.9289999008,207.0,66.7166674932,484.274998983,0.499428221365,41.5380004247,0.691553777059,69.1553783417,2.0,1.0,1.0,968.175287882,968.175287882,0.0,0.488744440603,0.0,1.0,14.7878067493,82.162999471,8.71650060018,1832.3956604,82.2455005646,82.0875523885,73.5289999644,73.1914011637,,1659.99997965,54.4805002213,54.4065628052,41.350499471,41.8791732788,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,8.87785418828,40.8950010935,0.699999809265,5.90995248159,40.6504996618,207.0,63.5249993006,444.533332825,0.488744440603,40.8950010935,0.648929425194,64.8929430644,2.0,1.0,1.0,908.501195272,908.501195272,928.808339437,0.511542792893,2.0,0.0,3375.14526367,0.0,6.47831301256,4.5096479853,5.671875,3375.14526367,0.0337883905553,61.4525000254,61.4525000254,62.6147034963,2.0,54.8966008967,42.0054210316,41.5906772614,1.0,2096.88317498,1049.02320253,0.0,0.0,0.0,9.92911688487,1.0,0.0,31.4074997902,63.5548823675,1.0,82.8710041046,0.0,1.0,1.0,0.0,28.535832723,1.0,81.0773798625,0.0,1.0,0.0330169118297,59.9433333079,80.762447993,59.9433333079,2.0,0.0,64.2853370117,0.0566000007093,32.1604994082,0.943898686751,726.106704223,1.0,0.0,3875.63344056,0.00387563344056,568.206696204,0.626242174044,0.313294788578,0.626242174044,0.0,0.0,1135.7833252,568.206696204,1135.7833252,0.0,0.0,0.0011357833252,0.62543524305,1.0,10.8630720352,2.0,2.0,2.0,0.0,91.755778226,65.0915589766,63.5548823675,0.635548823675,1.0,9.91666666667,3139.06759886,96.2361761034,1700.28577557,0.937494535243,1700.28577557,1.0,0.0,0.0,0.0,31.1125000318,1.0,62.791668574,1.0,0.0,37.5333340963,30.3400004705,1.0,62.5555566152,0.0,1.0,61.4525000254,0.0,1443.73999023,0.000190871427348,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334183055794,168493.0,1742.54742692,53.4222649765,943.856259841,0.520418448692,943.856259841,0.335289921891,1.0,1.0,1.0,0.0,1813.6487325,1813.6487325,1813.6487325,0.0,0.0,1135.7833252,1813.6487325
