timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-19T13:00:00.000Z,0.0,0.0310138627451,0.773137260551,0.539971980616,50.9274991353,0.0441662280208,88.6041679382,0.0,44.0350004832,1.0,84.4722207387,0.0,0.0,0.0,50.5999997457,44.4708334605,1.0,84.3333326976,0.0,0.0,88.6041679382,84.7570164998,2.0,0.0,124.307250023,73.3797508876,41.34375,0.489697350164,990.983342489,0.0,0.502903488179,0.0,1.0,14.9400962194,83.2820008596,9.69749832153,2697.49951172,83.0674997965,82.9893697103,73.370001475,73.2610549927,,1862.99958293,54.6590000788,54.542582194,41.5265000661,41.2417831421,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,86.5504995982,100.0,9.09927852949,41.5409997304,1.38150024414,5.84081776937,40.144999822,207.0,70.1500002543,512.64167277,0.502903488179,41.5409997304,0.728170013428,72.8170013428,2.0,1.0,1.0,1019.4380188,1019.4380188,0.0,0.496140762875,0.0,1.0,14.8820812702,82.4344991048,9.09000015259,1868.01620483,82.4795004527,82.3028742472,73.3895003001,73.0529886882,,1777.99994914,54.4879999161,54.4199498494,41.4750000636,41.8983154297,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,8.96138334274,41.0045003891,0.739000320435,5.92069780827,40.7359997431,207.0,67.2000001272,478.341667175,0.496140762875,41.0045003891,0.688623522804,68.8623542786,2.0,1.0,1.0,964.072931925,964.072931925,990.983342489,0.493980194451,2.0,0.0,3784.71343994,0.0,6.44127885501,4.0260258913,5.3125,3784.71343994,0.0352481293817,70.7008330027,70.7008330027,65.7179902395,2.0,54.8979771932,42.0656941732,41.5760176977,1.0,2239.72679631,1283.53731345,0.0,0.0,0.0,9.80560525258,1.0,0.0,32.7949994405,63.5643962224,1.0,84.2237408956,0.0,1.0,1.0,0.0,29.9666660627,1.0,82.6428546906,0.0,1.0,0.0312819517569,62.7616656621,82.4418919881,62.7616656621,2.0,0.0,68.6645749429,0.0566000007093,39.3501315413,0.943047952526,728.697328614,1.0,0.0,4139.64887176,0.00413964887176,695.231997318,0.599484141389,0.343550948072,0.599484141389,0.0,0.0,1213.15501912,695.231997318,1213.15501912,0.0,0.0,0.00121315501912,0.604732001821,1.0,7.58632077115,2.0,2.0,2.0,0.0,89.0799045563,65.7126166026,63.5643962224,0.635643962224,1.0,10.5,3523.26410976,108.014706484,1908.38701644,0.943035089461,1908.38701644,1.0,0.0,0.0,0.0,35.691666921,1.0,65.791668574,1.0,0.0,39.3666677475,35.0091670354,1.0,65.6111125946,0.0,1.0,70.7008330027,0.0,1252.83007812,0.000233541639957,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364303462206,168493.0,2024.37516134,62.0624177053,1096.509133,0.541843231703,1096.509133,0.35876528241,1.0,1.0,1.0,0.0,2023.66490682,2023.66490682,2023.66490682,0.0,0.0,1213.15501912,2023.66490682
2017-04-19T14:00:00.000Z,0.0,0.0315567834831,0.769976870938,0.531812418737,50.839749972,0.044757058495,87.2016665141,0.0,43.4550002416,1.0,84.0972220103,0.0,0.0,0.0,50.3333326976,43.7466669083,1.0,83.8888880412,0.0,0.0,87.2016665141,84.3197644552,2.0,0.0,124.278750102,73.4390001297,41.71875,0.497305384256,973.266667684,0.0,0.498817018781,0.0,1.0,14.9352617264,83.2819989522,9.63600031535,2686.66617839,83.0705000559,82.9874598185,73.4344997406,73.322013855,,1849.99960327,54.5915002823,54.4718678792,41.4335002899,41.1864217122,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,87.7834993998,100.0,9.10255376498,41.636999766,1.34700107574,5.83270804087,40.0864992142,207.0,69.2666670481,505.483332316,0.498817018781,41.636999766,0.723892339071,72.3892332713,2.0,1.0,1.0,1013.4492747,1013.4492747,0.0,0.491940376472,0.0,1.0,14.8591168722,82.3655001322,8.97299957275,1865.01659139,82.4165000916,82.2421773275,73.4435005188,73.1046549479,,1759.74994914,54.4219996134,54.354288737,41.4524997075,41.923210144,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,8.93659432729,40.964000384,0.708999951681,5.92252246539,40.7434997559,207.0,66.1499996185,467.783332825,0.491940376472,40.964000384,0.679198212397,67.9198207855,2.0,1.0,1.0,950.877497355,950.877497355,973.266667684,0.499574086877,2.0,0.0,3673.86159261,0.0,6.38789448738,4.16728552183,5.76822916667,3673.86159261,0.035796870243,69.7200005849,69.7200005849,65.486714681,2.0,54.8402801514,42.0561401367,41.5459493001,1.0,2200.57349253,1178.48635739,0.0,0.0,0.0,9.73046747843,1.0,0.0,32.2941659292,63.7040322622,1.0,83.8127835592,0.0,1.0,1.0,0.0,29.4649991989,1.0,82.2142842611,0.0,1.0,0.0316961794824,61.759165446,82.0007406871,61.759165446,2.0,0.0,67.4642298982,0.0566000007093,36.1295247882,0.94181818226,732.459772756,1.0,0.0,4067.28248757,0.00406728248757,638.330818647,0.609043681489,0.326164825725,0.609043681489,0.0,0.0,1191.94750977,638.330818647,1191.94750977,0.0,0.0,0.00119194750977,0.61182419459,1.0,8.60926845749,2.0,2.0,2.0,0.0,85.6703369141,66.580342865,63.7040322622,0.637040322622,1.0,10.5,3379.06816593,103.594009635,1830.28283281,0.935210808803,1830.28283281,1.0,0.0,0.0,0.0,35.2466669083,1.0,65.5972239176,1.0,0.0,39.2833337784,34.4733333588,1.0,65.4722232819,0.0,1.0,69.7200005849,0.0,1217.32995605,0.000214427452702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348760752822,168493.0,1924.22987522,58.9922068587,1042.26512578,0.532561194259,1042.26512578,0.345758142888,1.0,1.0,1.0,0.0,1957.0804952,1957.0804952,1957.0804952,0.0,0.0,1191.94750977,1957.0804952
2017-04-19T15:00:00.000Z,0.0,0.0326655978469,0.784312280456,0.570271662765,52.5152498881,0.0458328948495,104.321666718,0.0,51.9575001399,1.0,89.0555540721,0.0,0.0,0.0,53.3416668574,52.4283329646,1.0,88.9027767181,0.0,0.0,104.321666718,89.3346977234,2.0,0.0,127.023749987,74.5085000992,41.6770833333,0.520481239214,1183.77501424,0.0,0.525373037429,0.0,1.0,15.5250817935,85.1270008087,9.81600189209,2880.83284505,84.9349994659,84.8274790446,74.5099995931,74.3861312866,,2139.99953206,54.6020002365,54.4820607503,41.5054998398,41.2061436971,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,89.2760009766,100.0,9.67879017194,43.4294996262,1.32749970754,5.846291701,40.1780001322,207.0,79.8333339691,615.016662598,0.525373037429,43.4294996262,0.834458055042,83.4458065033,2.0,1.0,1.0,1168.24127706,1168.24127706,0.0,0.528274423965,0.0,1.0,15.4223467509,84.1819998423,9.45675086975,2030.37082926,84.1775010427,83.9960454305,74.5070006053,74.1679356893,,1997.49993896,54.4295002619,54.3612976074,41.5214999517,41.7853393555,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.00449879964193,100.0,9.49739146233,42.656001091,0.755499839783,5.92495532831,40.7660001119,207.0,76.4000008901,568.758333842,0.528274423965,42.656001091,0.767379441034,76.7379423777,2.0,1.0,1.0,1074.33121745,1074.33121745,1183.77501424,0.519732353536,2.0,0.0,4252.0411377,0.0,6.33047836477,3.95795289675,5.78385416667,4252.0411377,0.0440721420254,101.072500865,101.072500865,73.761264801,2.0,54.8075672496,41.9950006658,41.4902016322,1.0,2701.91832001,1239.75534404,0.0,0.0,0.0,9.67004585266,1.0,0.0,38.4599987666,64.8399537404,1.0,88.9041048686,0.0,1.0,1.0,0.0,35.8341657321,1.0,87.8273798625,0.0,1.0,0.0326271855308,74.2941640218,87.7050425212,74.2941640218,2.0,0.0,82.8342426762,0.0566000007093,38.0078828687,0.93859795997,742.378169096,1.0,0.0,4993.90958908,0.00499390958908,671.517356757,0.643471594602,0.295252207382,0.643471594602,0.0,0.0,1463.50250244,671.517356757,1463.50250244,0.0,0.0,0.00146350250244,0.641964818041,1.0,9.15480050713,2.0,2.0,2.0,0.0,81.4005862149,68.7562789917,64.8399537404,0.648399537404,1.0,9.91666666667,3914.08178177,119.996225558,2120.07462993,0.932152695686,2120.07462993,1.0,0.0,0.0,0.0,50.9008337657,1.0,73.7083333333,1.0,0.0,44.1166674296,50.1716664632,1.0,73.5277786255,0.0,1.0,101.072500865,0.0,1661.2199707,0.000225575441524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316742319953,168493.0,2403.3036118,73.6794421691,1301.75691247,0.572355424643,1301.75691247,0.31796453208,1.0,1.0,1.0,0.0,2274.38555908,2274.38555908,2274.38555908,0.0,0.0,1463.50250244,2274.38555908
2017-04-19T16:00:00.000Z,0.0,0.032110215766,0.772332041178,0.545180620848,51.7000013987,0.0451616414642,94.3383344014,0.0,46.8391660055,1.0,86.1805578868,0.0,0.0,0.0,51.6083339055,47.5191669464,1.0,86.0138905843,0.0,0.0,94.3383344014,86.5114638011,2.0,0.0,126.138001124,74.4379997253,41.4192708333,0.50702189469,1059.18333944,0.0,0.515865670838,0.0,1.0,15.3196115494,84.5450000763,9.51840057373,2768.74951172,84.3245010376,84.2597096761,74.4290002187,74.3264465332,,1951.99956258,54.4520003001,54.3291803996,41.3299999237,41.0890604655,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,84.980000178,100.0,9.49643246333,42.9990011851,1.31699975332,5.82317928473,40.0130001704,207.0,73.6083335876,550.233329773,0.515865670838,42.9945011139,0.761152365548,76.115234375,2.0,1.0,1.0,1065.61331177,1065.61331177,0.0,0.5127482288,0.0,1.0,15.2313804626,83.5880006154,9.18000094096,1932.13316854,83.6270001729,83.4542312622,74.446999232,74.1060663859,,1844.24993896,54.282500267,54.210202535,41.3625001907,41.762995402,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,9.32304986318,42.2644999822,0.719500223796,5.90833055973,40.6429999669,207.0,70.6083323161,508.950002035,0.5127482288,42.2644999822,0.70818984622,70.8189843496,2.0,1.0,1.0,991.465784709,991.465784709,1059.18333944,0.50694041833,2.0,0.0,3931.15443929,0.0,6.25923808416,4.48450118303,6.69010416667,3931.15443929,0.0399509611684,84.0199991862,84.0199991862,69.4150339762,2.0,54.6816151937,41.9153925578,41.4760475159,1.0,2408.59099377,1212.55832764,0.0,0.0,0.0,10.0981683731,1.0,0.0,34.9041660627,64.3308318456,1.0,86.0844739278,0.0,1.0,1.0,0.0,32.1741660436,1.0,84.7142823537,0.0,1.0,0.0321104249666,67.0791654587,84.4565200806,67.0791654587,2.0,0.0,73.8415404375,0.0566000007093,37.1740885086,0.93891827117,741.385273661,1.0,0.0,4451.75769041,0.00445175769041,656.786007822,0.62451070106,0.314397775808,0.62451070106,0.0,0.0,1304.62083944,656.786007822,1304.62083944,0.0,0.0,0.00130462083944,0.624076103171,1.0,9.27506004794,2.0,2.0,2.0,0.0,80.3265151978,68.5479596456,64.3308318456,0.643308318456,1.0,10.5,3621.14932141,111.015628946,1961.40684726,0.938908476868,1961.40684726,1.0,0.0,0.0,0.0,42.4824995995,1.0,69.555557251,1.0,0.0,41.6000006994,41.5374999046,1.0,69.3333346049,0.0,1.0,84.0199991862,0.0,1422.10998535,0.000220626901465,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334854550314,168493.0,2106.05361487,64.5664803895,1140.75052262,0.546067399111,1140.75052262,0.335226962241,1.0,1.0,1.0,0.0,2089.02879842,2089.02879842,2089.02879842,0.0,0.0,1304.62083944,2089.02879842
2017-04-19T17:00:00.000Z,0.0,0.0313639844215,0.771901723476,0.543183287134,51.4930000305,0.0446304843557,91.9466667175,0.0,45.6166664759,1.0,85.5138893127,0.0,0.0,0.0,51.1999994914,46.2983338038,1.0,85.3333320618,0.0,0.0,91.9466667175,85.8098449707,2.0,0.0,125.630249659,74.1372496287,41.375,0.498991893314,1032.85831706,0.0,0.509925791804,0.0,1.0,15.2205026944,84.1910006205,9.80999984741,2728.74951172,83.9854996999,83.8801320394,74.1319999695,74.0185114543,,1897.66624959,54.8075002035,54.6890920003,41.4949995677,41.2284164429,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,86.660001119,100.0,9.38029313087,42.4905001322,1.354499499,5.8402094841,40.1405000687,207.0,72.616666158,536.633336385,0.509925791804,42.4905001322,0.751905404954,75.1905409495,2.0,1.0,1.0,1052.66756694,1052.66756694,0.0,0.503666941995,0.0,1.0,15.1334799131,83.2549997965,9.1470006307,1904.76159668,83.2894999186,83.1053746541,74.1424992879,73.8018188477,,1800.49996948,54.6380004883,54.5678532918,41.5065002441,41.9481048584,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,9.20406428973,41.7829996745,0.707500139872,5.92941562335,40.7990001043,207.0,69.3416665395,496.224995931,0.503666941995,41.7829996745,0.703559414092,70.3559417725,2.0,1.0,1.0,984.983179728,984.983179728,1032.85831706,0.501306973302,2.0,0.0,3836.63875326,0.0,6.22779929638,3.89726610978,5.88541666667,3836.63875326,0.0355488022621,73.2591667175,73.2591667175,66.6050860087,2.0,55.0422185262,42.0898946126,41.4587869644,1.0,2331.72137751,1256.75988243,0.0,0.0,0.0,9.76912530263,1.0,0.0,33.8558327357,64.3628746668,1.0,85.2340164185,0.0,1.0,1.0,0.0,31.0641655922,1.0,83.7499974569,0.0,1.0,0.031510693917,64.9199968974,83.5867767334,64.9199968974,2.0,0.0,71.4849050055,0.0566000007093,38.5292006485,0.939053374181,740.970747518,1.0,0.0,4309.68088858,0.00430968088858,680.727918121,0.610169713096,0.328871547128,0.610169713096,0.0,0.0,1262.98417155,680.727918121,1262.98417155,0.0,0.0,0.00126298417155,0.612959370017,1.0,8.43258339436,2.0,2.0,2.0,0.0,80.8626747131,68.4549280802,64.3628746668,0.643628746668,1.0,10.5,3588.48125995,110.014105654,1943.71208967,0.939041260224,1943.71208967,1.0,0.0,0.0,0.0,37.0641663869,1.0,66.6805559794,1.0,0.0,39.8916676839,36.1950000127,1.0,66.4861132304,0.0,1.0,73.2591667175,0.0,1343.75,0.000228669444122,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350220550532,168493.0,2079.57582023,63.7547356192,1126.40874241,0.544187737792,1126.40874241,0.347222493776,1.0,1.0,1.0,0.0,2069.88997396,2069.88997396,2069.88997396,0.0,0.0,1262.98417155,2069.88997396
2017-04-19T18:00:00.000Z,0.0,0.032942821055,0.785173438442,0.575666451099,53.003499349,0.0463271320056,107.899999619,0.0,53.5208333333,1.0,90.1527786255,0.0,0.0,0.0,53.9583333333,54.379166921,1.0,89.9305566152,0.0,0.0,107.899999619,90.4225025177,2.0,0.0,128.100000381,75.0965010325,41.4322916667,0.527370006046,1228.11668905,0.0,0.536578672506,0.0,1.0,15.745055755,85.8365001678,,2901.24951172,85.6445000966,85.5389378866,75.0995006561,74.9740575155,,2152.33284505,54.7115001678,54.5935389201,41.5054998398,41.2373250326,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,89.4650007884,100.0,9.8928844134,44.1390002569,1.27949937185,5.85217126211,40.2260004679,207.0,81.6500008901,635.558334351,0.536578672506,44.1390002569,0.84595573062,84.5955721537,2.0,1.0,1.0,1184.33802287,1184.33802287,0.0,0.540304683871,0.0,1.0,15.6556158066,84.9305006663,9.81749916077,2046.49378459,84.9110005697,84.7352879842,75.0935014089,74.7560297648,,2022.9998881,54.5390008291,54.4709498088,41.5305000941,41.773206075,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,9.72782214483,43.3805004756,0.74800046285,5.92779366175,40.7824996312,207.0,78.7333342234,592.558339437,0.540304683871,43.3805004756,0.783136306036,78.313630422,2.0,1.0,1.0,1096.39082845,1096.39082845,1228.11668905,0.527273134372,2.0,0.0,4323.80310059,0.0,6.19135314768,3.81462216377,5.42708333333,4323.80310059,0.0441353499323,102.874998728,102.874998728,74.3344116211,2.0,54.9024073283,41.9758961995,41.4368769328,1.0,2798.11457251,1229.20816935,0.0,0.0,0.0,10.4318536123,1.0,0.0,39.6291653315,64.6676470439,1.0,89.9942919413,0.0,1.0,1.0,0.0,37.0866657893,1.0,89.0654748281,0.0,1.0,0.0329359167041,76.7158311208,88.831363678,76.7158311208,2.0,0.0,85.7833857593,0.0566000007093,37.684532151,0.938273214217,743.385198464,1.0,0.0,5171.70748336,0.00517170748336,665.804446622,0.650822470929,0.285905482901,0.650822470929,0.0,0.0,1515.60750326,665.804446622,1515.60750326,0.0,0.0,0.00151560750326,0.650678430994,1.0,9.87777694534,2.0,2.0,2.0,0.0,80.3982564753,68.967129794,64.6676470439,0.646676470439,1.0,11.0833333333,4037.19109117,123.770457493,2186.75717212,0.939023264944,2186.75717212,1.0,0.0,0.0,0.0,51.7883329391,1.0,74.3750019073,1.0,0.0,44.5333337784,51.0866661072,1.0,74.2222232819,0.0,1.0,102.874998728,0.0,1577.07995605,0.000223656366443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304471138867,168493.0,2475.91754834,75.9056088139,1341.08847814,0.575881628458,1341.08847814,0.304624933172,1.0,1.0,1.0,0.0,2328.7571818,2328.7571818,2328.7571818,0.0,0.0,1515.60750326,2328.7571818
2017-04-19T19:00:00.000Z,0.0,0.0328175263458,0.774677075994,0.551498112693,52.1800006231,0.0462202858114,98.956668218,0.0,49.1958335241,1.0,87.5555559794,0.0,0.0,0.0,52.4166669846,49.7733332316,1.0,87.3611132304,0.0,0.0,98.956668218,87.7683086395,2.0,0.0,127.031250318,74.8512496948,41.375,0.520855314282,1115.2333374,0.0,0.524478099817,0.0,1.0,15.4972829024,85.1254997253,9.85499954224,2809.58284505,84.9035002391,84.8281148275,74.8445002238,74.7308832804,,2002.6662089,54.5224997203,54.4005228678,41.3674999873,41.1075134277,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,87.5974998474,100.0,9.66862972577,43.5360002518,1.3155002594,5.8286532561,40.0519997279,207.0,76.2999998728,576.116668701,0.524478099817,43.5360002518,0.783958558582,78.3958543142,2.0,1.0,1.0,1097.54198201,1097.54198201,0.0,0.524265924966,0.0,1.0,15.4356419245,84.240500768,9.39750099182,1985.75139364,84.2555001577,84.0861358643,74.8579991659,74.5174738566,,1892.7498881,54.360499382,54.2841593424,41.3369995753,41.6666132609,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,9.53481292725,42.9185005824,0.749499320984,5.9008291165,40.5875002543,207.0,73.625,539.116668701,0.524265924966,42.9185005824,0.733548783802,73.3548774719,2.0,1.0,1.0,1026.96829732,1026.96829732,1115.2333374,0.520699076065,2.0,0.0,3991.83123779,0.0,6.16908012737,4.42209360997,6.515625,3991.83123779,0.0409550845236,88.0841655731,88.0841655731,70.7309843699,2.0,54.7353897095,41.8606185913,41.4386644363,1.0,2533.98646256,1177.57606125,0.0,0.0,0.0,10.7143913905,1.0,0.0,36.469165802,64.1301088333,1.0,87.4372119904,0.0,1.0,1.0,0.0,33.7983326912,1.0,86.2976169586,0.0,1.0,0.0328087234694,70.2674973806,85.9157498678,70.2674973806,2.0,0.0,77.6858604584,0.0566000007093,36.1016173233,0.939860232692,738.477847774,1.0,0.0,4683.52399859,0.00468352399859,637.837753903,0.641027852896,0.297893878014,0.641027852896,0.0,0.0,1372.54168701,637.837753903,1372.54168701,0.0,0.0,0.00137254168701,0.640709385276,1.0,10.6977082537,2.0,2.0,2.0,0.0,82.4004905007,67.9201431274,64.1301088333,0.641301088333,1.0,10.5,3679.98438449,112.819368851,1993.27504305,0.930933342988,1993.27504305,1.0,0.0,0.0,0.0,44.5558328629,1.0,70.8472220103,1.0,0.0,42.4083344142,43.5283330282,1.0,70.6805585225,0.0,1.0,88.0841655731,0.0,1564.13000488,0.000214261822885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319994852755,168493.0,2185.0446122,66.9881522047,1183.5362432,0.552755303524,1183.5362432,0.320204788587,1.0,1.0,1.0,0.0,2141.15764364,2141.15764364,2141.15764364,0.0,0.0,1372.54168701,2141.15764364
2017-04-19T20:00:00.000Z,0.0,0.0324253751268,0.770582302733,0.52144739185,50.6492509842,0.0461247833456,84.4699993134,0.0,42.1624997457,1.0,83.1666666667,0.0,0.0,0.0,49.7583335241,42.259999911,1.0,82.9305553436,0.0,0.0,84.4699993134,83.3954582214,2.0,0.0,124.384500186,73.7352492015,41.3046875,0.510167604512,936.26667277,0.0,0.501444774759,0.0,1.0,14.9497654438,83.3585001628,9.41550000509,2639.16617839,83.1394996643,83.0764795939,73.7239996592,73.6159744263,,1762.99956258,54.6319996516,54.5062739054,41.4229996999,41.1533330282,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,85.894999822,100.0,9.1237479051,41.7164999644,1.39049911499,5.82601769765,40.0325005849,207.0,67.1749998728,486.691668193,0.501444774759,41.7164999644,0.693053403582,69.305340449,2.0,1.0,1.0,970.274765015,970.274765015,0.0,0.492859536079,0.0,1.0,14.8712033431,82.4239991506,8.74350229899,1848.8936259,82.4900010427,82.3105392456,73.7464987437,73.4082667033,,1677.49994914,54.4609998067,54.3931732178,41.4179995855,41.9315083822,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0660018920898,100.0,8.95435746511,41.0720014572,0.713499704997,5.91684567928,40.7044998805,207.0,64.0083335241,449.574999491,0.492859536079,41.0720014572,0.651246170771,65.1246169408,2.0,1.0,1.0,911.744639079,911.744639079,936.26667277,0.511232256422,2.0,0.0,3434.65513102,0.0,6.14729058743,4.57236520449,6.015625,3434.65513102,0.0337504469719,61.7966664632,61.7966664632,63.0015376409,2.0,54.8796310425,42.0542271932,41.5030460358,1.0,2108.58193499,1074.63412596,0.0,0.0,0.0,10.2429615657,1.0,0.0,31.1858328183,63.4810380936,1.0,82.9052499135,0.0,1.0,1.0,0.0,28.3216660817,1.0,81.1488068899,0.0,1.0,0.0324942649886,59.5074987411,80.9255161285,59.5074987411,2.0,0.0,64.6439925337,0.0566000007093,32.9456680163,0.942235796016,731.181023883,1.0,0.0,3897.25605934,0.00389725605934,582.078932923,0.622336177203,0.317172258164,0.622336177203,0.0,0.0,1142.11999512,582.078932923,1142.11999512,0.0,0.0,0.00114211999512,0.623627533515,1.0,10.4556308416,2.0,2.0,2.0,0.0,86.7249173251,66.2872279774,63.4810380936,0.634810380936,1.0,10.5,3194.33690004,97.9305984227,1730.22256529,0.942790688892,1730.22256529,1.0,0.0,0.0,0.0,31.2874999046,1.0,63.1250019073,1.0,0.0,37.7583341599,30.5091668765,1.0,62.9305566152,0.0,1.0,61.7966664632,0.0,1256.18005371,0.000195531375287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33641853054,168493.0,1767.53625623,54.1883616921,957.391537333,0.521678450581,957.391537333,0.334860741757,1.0,1.0,1.0,0.0,1835.21388753,1835.21388753,1835.21388753,0.0,0.0,1142.11999512,1835.21388753
2017-04-19T21:00:00.000Z,0.0,0.0310722300483,0.773371862572,0.51648144074,49.7657492956,0.0442336602653,77.7166684469,0.0,38.7241665522,1.0,80.9166666667,0.0,0.0,0.0,48.441666921,38.9924999873,1.0,80.736111323,0.0,0.0,77.7166684469,81.1825873057,2.0,0.0,122.645999591,72.880250295,41.375,0.487795468317,857.008346558,0.0,0.488304594286,0.0,1.0,14.6028835773,82.1674995422,9.10499890645,2548.74951172,81.9739996592,81.903427124,72.8690007528,72.76709493,,1679.99961344,54.4759991964,54.3533859253,41.4439996084,41.1743342082,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,82.9909998576,100.0,8.77666306496,40.5300000509,1.41300010681,5.82622039318,40.0309995015,207.0,62.7083333333,445.66666921,0.488304594286,40.5300000509,0.651731254941,65.173125267,2.0,1.0,1.0,912.423756917,912.423756917,0.0,0.478442464995,0.0,1.0,14.5291559696,81.2600008647,8.45250002543,1786.27641805,81.3439998627,81.1604614258,72.8914998372,72.5586573283,,1597.99993896,54.3065004349,54.2369791667,41.3999996185,41.9768295288,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,8.61291869481,39.9440002441,0.696999231974,5.91623739401,40.7030003866,207.0,59.9583333333,411.341674805,0.478442464995,39.9440002441,0.613912055606,61.3838914235,2.0,1.0,1.0,859.476877848,859.476877848,857.008346558,0.487714863339,2.0,0.0,3333.13822428,0.0,6.12575896581,4.68201267719,5.5390625,3333.13822428,0.0310218146674,54.4858328501,54.4858328501,60.3681809107,2.0,54.7493057251,42.1019999186,41.5550867716,1.0,1927.06663625,1132.80981172,0.0,0.0,0.0,10.0378430684,1.0,0.0,28.7849993706,62.8311576843,1.0,80.6335589091,0.0,1.0,1.0,0.0,25.8058328629,1.0,78.6249980927,0.0,1.0,0.0310692305145,54.5908320745,78.4297078451,54.5908320745,2.0,0.0,59.0791750507,0.0566000007093,34.7291930164,0.943928611654,726.012475087,1.0,0.0,3561.76442578,0.00356176442578,613.589974933,0.594115243648,0.349245617477,0.594115243648,0.0,0.0,1043.80166626,613.589974933,1043.80166626,0.0,0.0,0.00104380166626,0.594003796577,1.0,7.70554176182,2.0,2.0,2.0,0.0,89.1415564219,65.0754782937,62.8311576843,0.628311576843,1.0,9.91666666667,3051.29190582,93.5451868887,1652.74179711,0.94071424411,1652.74179711,1.0,0.0,0.0,0.0,27.769999822,1.0,60.5138931274,1.0,0.0,36.150001208,26.715833346,1.0,60.2500022252,0.0,1.0,54.4858328501,0.0,1120.04003906,0.000206116533128,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371255798096,168493.0,1675.72439204,51.3736332888,907.661354153,0.516626351541,907.661354153,0.371317332721,1.0,1.0,1.0,0.0,1756.90100098,1756.90100098,1756.90100098,0.0,0.0,1043.80166626,1756.90100098
2017-04-19T22:00:00.000Z,0.0,0.0306308888333,0.784336359446,0.509974526239,48.6092507044,0.0435993954441,69.649166743,0.0,34.6666669846,1.0,78.0694440206,0.0,0.0,0.0,46.7166662216,34.9825003942,1.0,77.8611094157,0.0,0.0,69.649166743,78.3514957428,2.0,0.0,120.530250549,71.9209998449,41.3515625,0.477568833895,762.624984741,0.0,0.478436759535,0.0,1.0,14.1871086756,80.727499644,8.66550064087,2435.41619873,80.567000707,80.5014801025,71.9015000661,71.8115488688,,1552.99965413,54.2239996592,54.096669515,41.3719997406,41.0686976115,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,84.8719997406,100.0,8.38237889608,39.1950009664,1.49549897512,5.80472973982,39.8750009537,207.0,57.6666673024,398.041666667,0.478436759535,39.1950009664,0.594214499337,59.4214509328,2.0,1.0,1.0,831.900299072,831.900299072,0.0,0.468328371897,0.0,1.0,14.1085464954,79.817000707,7.98600006104,1700.03719076,79.9264996847,79.7490615845,71.9404996236,71.6069946289,,1474.74996948,54.0515003204,53.9819666545,41.3925002416,41.9959793091,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,8.20224348704,38.5339994431,0.762999852498,5.90630308787,40.6295003891,207.0,55.1666666667,364.583328247,0.468328371897,38.5339994431,0.555821925572,55.5821927389,2.0,1.0,1.0,778.150695801,778.150695801,762.624984741,0.47737256078,2.0,0.0,3078.76253255,0.0,6.10250107447,7.55226377646,7.97135416667,3078.76253255,0.0325195440917,51.8625005086,51.8625005086,60.0,2.0,54.51902771,42.0746078491,41.6071942647,1.0,1722.62766873,1063.0564512,0.0,0.0,0.0,9.63380718231,1.0,0.0,25.977499644,62.2676928838,1.0,77.8253409068,0.0,1.0,1.0,0.0,22.9366661708,1.0,75.6249993642,0.0,1.0,0.0306237767241,48.9141658147,75.1925767263,48.9141658147,2.0,0.0,52.8115736497,0.0566000007093,32.5907246734,0.944901905112,723.056785525,1.0,0.0,3183.90336584,0.00318390336584,575.807849204,0.584302332007,0.360580742297,0.584302332007,0.0,0.0,933.066660563,575.807849204,933.066660563,0.0,0.0,0.000933066660563,0.584150125583,1.0,6.71056198519,2.0,2.0,2.0,0.0,89.6558774312,64.3496513367,62.2676928838,0.622676928838,1.0,10.5,2785.68411993,85.4022983231,1508.87450977,0.944883074304,1508.87450977,1.0,0.0,0.0,0.0,26.2483336131,1.0,60.1666717529,1.0,0.0,35.9166679382,25.6141664187,1.0,59.8611132304,0.0,1.0,51.8625005086,0.0,1008.51000977,0.000193424799092,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381614140525,168493.0,1503.74004714,46.1010116645,814.505496233,0.510057299223,814.505496233,0.381811182924,1.0,1.0,1.0,0.0,1596.89018758,1596.89018758,1596.89018758,0.0,0.0,933.066660563,1596.89018758
2017-04-19T23:00:00.000Z,0.0,0.0295362457736,0.799753196858,0.508211031887,47.2869997025,0.042518837506,61.8641662598,0.0,30.8575000763,1.0,75.1111119588,0.0,0.0,0.0,44.950000445,31.0225001971,1.0,74.9166679382,0.0,0.0,61.8641662598,75.3856201172,2.0,0.0,117.811499914,70.5245002111,41.34375,0.460727900941,671.083323161,0.0,0.462748559496,0.0,1.0,13.6649727821,78.8509998322,8.21400006612,2309.16625977,78.7174994151,78.6519317627,70.503499349,70.4236323039,,1486.33300781,53.7065003713,53.5794169108,41.5519997279,41.3085912069,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.133500417074,82.619000117,100.0,7.83652234077,37.1654996872,1.50299962362,5.8284504811,40.0490001043,207.0,52.7583332062,347.508331299,0.462748559496,37.1654996872,0.537012765067,53.7012770971,2.0,1.0,1.0,751.817871094,751.817871094,0.0,0.456177066333,0.0,1.0,13.6105836233,78.0620002747,7.64249992371,1601.0495402,78.1880009969,77.9958292643,70.5455010732,70.2171351115,,1421.74995931,53.5309998194,53.4617462158,41.5320002238,42.1683120728,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,7.69475166003,36.6575005849,0.833500862122,5.91583196322,40.6984993617,207.0,50.7666667302,323.575002035,0.456177066333,36.6560007731,0.507413969494,50.7413975398,2.0,1.0,1.0,710.379557292,710.379557292,671.083323161,0.461018556396,2.0,0.0,2976.0787557,0.0,6.08107511202,8.5313095053,9.34895833333,2976.0787557,0.0351131628668,51.042500178,51.042500178,60.0854142507,2.0,54.0420176188,42.2835083008,41.6651159922,1.0,1526.75354687,1018.42630464,0.0,0.0,0.0,9.35625775655,1.0,0.0,23.0416663488,61.1472415924,1.0,74.6746559143,0.0,1.0,1.0,0.0,19.9799995422,1.0,72.0595226288,0.0,1.0,0.0295772632961,43.0216662089,71.7991924286,43.0216662089,2.0,0.0,46.8065495805,0.0566000007093,31.2224729525,0.946448667971,718.377869311,1.0,0.0,2821.87256417,0.00282187256417,551.633790834,0.567751457421,0.378720599615,0.567751457421,0.0,0.0,826.970830282,551.633790834,826.970830282,0.0,0.0,0.000826970830282,0.56818296512,1.0,4.90484189206,2.0,2.0,2.0,0.0,90.2859700521,63.1569649378,61.1472415924,0.611472415924,1.0,10.5,2545.1798515,78.029022533,1378.60462112,0.946472057036,1378.60462112,1.0,0.0,0.0,0.0,25.9258333842,1.0,60.2500047684,1.0,0.0,35.9750010173,25.1166667938,1.0,59.9583349228,0.0,1.0,51.042500178,0.0,925.510009766,0.000185304273486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400139229468,168493.0,1366.76557889,41.9017076884,740.312847409,0.508256981592,740.312847409,0.399649068728,1.0,1.0,1.0,0.0,1456.57191976,1456.57191976,1456.57191976,0.0,0.0,826.970830282,1456.57191976
2017-04-20T00:00:00.000Z,0.0,0.0306234571634,0.771697204734,0.533889900036,50.2367493312,0.0440472731974,86.1916656494,0.0,42.7949994405,1.0,83.6388874054,0.0,0.0,0.0,50.058333079,43.3966665268,1.0,83.4305540721,0.0,0.0,86.1916656494,83.8683013916,2.0,0.0,121.931999207,71.6952498754,41.3046875,0.487012483525,958.024993896,0.0,0.48512062908,0.0,1.0,14.4880620639,81.6844997406,9.7739982605,2654.99951172,81.5104993184,81.3960520426,71.6900005341,71.5848897298,,1932.66625977,54.2224995295,54.0877507528,41.5310001373,41.2710469564,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,84.5974998474,100.0,8.64359498024,39.9794991811,1.35900052389,5.84446708361,40.1719996134,207.0,68.4083331426,496.433331807,0.48512062908,39.9794991811,0.730334283738,73.0334275564,2.0,1.0,1.0,1022.46799723,1022.46799723,0.0,0.478650840776,0.0,1.0,14.4070825577,80.7994995117,9.14250055949,1849.64348348,80.8429997762,80.6537857056,71.7004992167,71.3658905029,,1843.99993896,54.0574998856,53.9845199585,41.5200001399,41.9608688354,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,8.4778696696,39.3229996363,0.719500541687,5.92921280861,40.8004995982,207.0,65.5500014623,461.591662089,0.478650840776,39.3229996363,0.688336697533,68.8336687088,2.0,1.0,1.0,963.671376546,963.671376546,958.024993896,0.489428375319,2.0,0.0,3822.05293783,0.0,6.05752325058,3.59208174547,4.0546875,3822.05293783,0.0386553197346,75.7225004832,75.7225004832,67.1781832377,2.0,54.4266611735,42.087987264,41.7034244537,1.0,2178.9375475,1261.63560946,0.0,0.0,0.0,11.0198663076,1.0,0.0,31.5524997711,60.6701342265,1.0,83.1849301656,0.0,1.0,1.0,0.0,28.6883325577,1.0,81.4523785909,0.0,1.0,0.0307640079642,60.2408323288,81.3433138529,60.2408323288,2.0,0.0,66.8009244577,0.0566000007093,38.6786785778,0.947349281198,715.662233048,1.0,0.0,4027.29313906,0.00402729313906,683.368870903,0.599969661553,0.347390906399,0.599969661553,0.0,0.0,1180.22833252,683.368870903,1180.22833252,0.0,0.0,0.00118022833252,0.602876678109,1.0,7.25497439495,2.0,2.0,2.0,0.0,90.7054595947,62.4421081543,60.6701342265,0.606701342265,1.0,10.5,3440.57315696,105.479603036,1863.59720342,0.947360567952,1863.59720342,1.0,0.0,0.0,0.0,38.3475001653,1.0,67.2361125946,1.0,0.0,40.2416667938,37.3750001589,1.0,67.0694452922,0.0,1.0,75.7225004832,0.0,1262.66003418,0.00022955659035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366693440862,168493.0,1942.29207824,59.5459500628,1052.0485745,0.534809417624,1052.0485745,0.363570689403,1.0,1.0,1.0,0.0,1967.14668783,1967.14668783,1967.14668783,0.0,0.0,1180.22833252,1967.14668783
2017-04-20T01:00:00.000Z,0.0,0.0299612846723,0.770947068177,0.523563207341,49.4964990616,0.0426079750742,78.9816659292,0.0,39.3258333206,1.0,81.3333339691,0.0,0.0,0.0,48.6750005086,39.6524998347,1.0,81.1250019073,0.0,0.0,78.9816659292,81.598560969,2.0,0.0,120.868499756,71.3720006943,41.34375,0.470800316849,873.900004069,0.0,0.479159948112,0.0,1.0,14.2692966461,81.0034999847,9.44999885559,2564.99951172,80.8039995829,80.7481740316,71.3540007273,71.2706044515,,1799.66624959,54.0200001399,53.8909174601,41.322499911,41.0763397217,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,84.6020005544,100.0,8.45361876488,39.4814996719,1.36499977112,5.8156778415,39.9575001399,207.0,63.8833325704,456.350001017,0.479159948112,39.4814996719,0.680136460804,68.0136458079,2.0,1.0,1.0,952.191045125,952.191045125,0.0,0.464597075291,0.0,1.0,14.1774396102,80.0494995117,8.73899968465,1784.40165202,80.1290003459,79.9528808594,71.3900006612,71.0578155518,,1723.24993896,53.8609997431,53.7881622314,41.3519999186,41.8893788656,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,8.26627079646,38.7770004272,0.686500231425,5.91116893291,40.6654996872,207.0,60.691666921,417.549997965,0.464597075291,38.7770004272,0.641540614537,64.1540629069,2.0,1.0,1.0,898.156860352,898.156860352,873.900004069,0.471385110581,2.0,0.0,3628.35406494,0.0,6.0410528183,4.36649894714,4.60677083333,3628.35406494,0.035619765184,66.1558348338,66.1558348338,64.2608162562,2.0,54.250155131,41.9727045695,41.7409114838,1.0,1984.02188935,1264.94309589,0.0,0.0,0.0,11.2152166367,1.0,0.0,29.2808329264,60.1387840907,1.0,81.0445181529,0.0,1.0,1.0,0.0,26.3333326976,1.0,79.0833320618,0.0,1.0,0.0300019579969,55.614165624,78.8733228048,55.614165624,2.0,0.0,60.8252845544,0.0566000007093,38.7800780654,0.948087662845,713.443509094,1.0,0.0,3667.03384954,0.00366703384954,685.160381263,0.578952212279,0.369119719749,0.578952212279,0.0,0.0,1074.6516571,685.160381263,1074.6516571,0.0,0.0,0.0010746516571,0.579683164756,1.0,5.75695869879,2.0,2.0,2.0,0.0,91.2363910675,61.8355048498,60.1387840907,0.601387840907,1.0,9.91666666667,3248.96498523,99.6053626198,1759.81203837,0.948071932028,1759.81203837,1.0,0.0,0.0,0.0,33.480000337,1.0,64.3750009537,1.0,0.0,38.5250008901,32.6758337021,1.0,64.208334287,0.0,1.0,66.1558348338,0.0,1185.81994629,0.000230158392725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389337250982,168493.0,1796.23925655,55.0683258556,972.938607164,0.524155855812,972.938607164,0.388647275896,1.0,1.0,1.0,0.0,1856.20096842,1856.20096842,1856.20096842,0.0,0.0,1074.6516571,1856.20096842
2017-04-20T02:00:00.000Z,0.0,0.0296158249134,0.77312397236,0.517479228582,48.8230009079,0.0420643042773,74.4683335622,0.0,37.1458333333,1.0,79.7500006358,0.0,0.0,0.0,47.7250000636,37.3433332443,1.0,79.5416666667,0.0,0.0,74.4683335622,80.0044091543,2.0,0.0,119.356500944,70.5335000356,41.5911458333,0.461902566366,817.658340454,0.0,0.465776130381,0.0,1.0,13.9852644602,79.9970003764,9.28800074259,2502.91617839,79.8080005646,79.7524998983,70.519999822,70.4401423136,,1734.99957275,54.1175006231,53.9890136719,41.4050000509,41.1437861125,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,83.1380004883,100.0,8.16431530317,38.4030005137,1.4085003535,5.82094911734,39.9964996974,207.0,60.9583336512,428.166666667,0.465776130381,38.4030005137,0.656445588611,65.6445582708,2.0,1.0,1.0,919.023824056,919.023824056,0.0,0.451453212092,0.0,1.0,13.8825292587,79.0055001577,8.55000050863,1734.90781657,79.0970007579,78.9299443563,70.5470002492,70.2165018717,,1653.74993896,53.9465001424,53.8793284098,41.4329999288,42.0138524373,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,7.96020952861,37.6640008291,0.689499855042,5.92231973012,40.7435000738,207.0,57.9249998728,389.491663615,0.451453212092,37.6640008291,0.616039007278,61.6039018631,2.0,1.0,1.0,862.454610189,862.454610189,817.658340454,0.461787000411,2.0,0.0,3453.32491048,0.0,6.03653093179,4.1991070509,4.26822916667,3453.32491048,0.0333152079547,59.040834109,59.040834109,61.9324706395,2.0,54.3539072673,42.0535914103,41.7785428365,1.0,1852.78320995,1247.1747355,0.0,0.0,0.0,10.8377443949,1.0,0.0,27.6883328756,59.682255427,1.0,79.4805920919,0.0,1.0,1.0,0.0,24.737499396,1.0,77.4345226288,0.0,1.0,0.0296115322919,52.4258317947,77.1148923238,52.4258317947,2.0,0.0,56.8018259112,0.0566000007093,38.2353433615,0.948539803056,712.086522286,1.0,0.0,3424.46763477,0.00342446763477,675.536093328,0.56692337509,0.381616427967,0.56692337509,0.0,0.0,1003.56581624,675.536093328,1003.56581624,0.0,0.0,0.00100356581624,0.566754197081,1.0,4.93187017986,2.0,2.0,2.0,0.0,90.7927150726,61.4593811035,59.682255427,0.59682255427,1.0,10.5,3099.95794545,95.0371692727,1679.10190957,0.948539803056,1679.10190957,1.0,0.0,0.0,0.0,29.7991668383,1.0,62.0694468816,1.0,0.0,37.1083345413,29.2416667938,1.0,61.8472242355,0.0,1.0,59.040834109,0.0,1080.7800293,0.00022692541151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402319888672,168493.0,1691.91362317,51.8699557313,916.43030179,0.517699737592,916.43030179,0.40248950638,1.0,1.0,1.0,0.0,1770.19657389,1770.19657389,1770.19657389,0.0,0.0,1003.56581624,1770.19657389
2017-04-20T03:00:00.000Z,0.0,0.0294094705476,0.774117478113,0.515346881911,48.6624997457,0.0418836430071,72.7983341217,0.0,36.3516670863,1.0,79.2083326976,0.0,0.0,0.0,47.4333333969,36.5399999619,1.0,79.0555547078,0.0,0.0,72.7983341217,79.5174185435,2.0,0.0,119.039999326,70.3774995804,41.7421875,0.460640666007,800.66666158,0.0,0.464552713871,0.0,1.0,13.9199974537,79.7644996643,9.21299997965,2479.16617839,79.5814997355,79.5102615356,70.3684997559,70.2826792399,,1721.33295695,54.0949999491,53.9641698201,41.5489997864,41.2436854045,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,84.980000178,100.0,8.08445084095,38.0324999491,1.44299952189,5.83554649353,40.1060002645,207.0,59.9666674932,418.066665649,0.464552713871,38.0324999491,0.642790763492,64.2790765762,2.0,1.0,1.0,899.907068888,899.907068888,0.0,0.448990499352,0.0,1.0,13.8281401793,78.8330001831,8.5304997762,1719.53475952,78.9169991811,78.735710144,70.3864994049,70.0583165487,,1645.24990845,53.9269997279,53.8551050822,41.5005000432,42.062365214,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,7.89832675457,37.4164991379,0.709000269572,5.92860472202,40.7914997737,207.0,57.2083333333,382.599995931,0.448990499352,37.4164991379,0.608555385045,60.8555383682,2.0,1.0,1.0,851.977539062,851.977539062,800.66666158,0.460619572038,2.0,0.0,3421.23626709,0.0,6.03616917133,3.76795291901,4.0234375,3421.23626709,0.0326962863543,56.8258336385,56.8258336385,61.2349163691,2.0,54.3311309814,42.1421229045,41.7639862696,1.0,1811.91606187,1231.34320674,0.0,0.0,0.0,10.4618441264,1.0,0.0,27.0433328946,59.9066556295,1.0,78.8869845072,0.0,1.0,1.0,0.0,24.0733329455,1.0,76.7619024913,0.0,1.0,0.0294103107189,51.1183322271,76.5488834381,51.1183322271,2.0,0.0,55.5489385695,0.0566000007093,37.7499872034,0.948358077101,712.63159142,1.0,0.0,3348.93358136,0.00334893358136,666.960896296,0.564637681948,0.383716877713,0.564637681948,0.0,0.0,981.429997762,666.960896296,981.429997762,0.0,0.0,0.000981429997762,0.564628665646,1.0,4.84186796766,2.0,2.0,2.0,0.0,90.6617190043,61.6115493774,59.9066556295,0.599066556295,1.0,10.5,3043.25926861,93.2989257729,1648.39089406,0.948354559661,1648.39089406,1.0,0.0,0.0,0.0,28.6916666031,1.0,61.2777789434,1.0,0.0,36.6666673024,28.1341668765,1.0,61.1111119588,0.0,1.0,56.8258336385,0.0,1026.27001953,0.000224044839865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40461331029,168493.0,1653.98220092,50.7070706018,895.884628381,0.51542160013,895.884628381,0.404632295647,1.0,1.0,1.0,0.0,1738.15887451,1738.15887451,1738.15887451,0.0,0.0,981.429997762,1738.15887451
2017-04-20T04:00:00.000Z,0.0,0.0294306562092,0.771782706322,0.517649758918,48.8440001806,0.0417624194601,74.4433326721,0.0,37.076666832,1.0,79.9166660309,0.0,0.0,0.0,47.8083337148,37.366666158,1.0,79.6805553436,0.0,0.0,74.4433326721,80.1746273041,2.0,0.0,119.242500305,70.3985001246,41.5208333333,0.46159557887,822.883326213,0.0,0.465696463592,0.0,1.0,13.9586743514,79.8979994456,9.32849947611,2504.99951172,79.7135003408,79.6482340495,70.3850008647,70.3055394491,,1745.66625977,54.1414998372,54.0164082845,41.4710000356,41.1768798828,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,85.8275000254,100.0,8.1314403216,38.2425003052,1.42950026194,5.82723406951,40.0414997737,207.0,61.0333334605,429.150001526,0.465696463592,38.2425003052,0.658306619553,65.8228403727,2.0,1.0,1.0,921.629267375,921.629267375,0.0,0.452750385739,0.0,1.0,13.8728602727,78.9739996592,8.64600054423,1725.90894572,79.0579999288,78.8826649984,70.4119993846,70.085105896,,1668.24995931,53.9809999466,53.9061050415,41.4704999924,41.9959793091,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,7.9519598484,37.5874999364,0.734500567118,5.92090046406,40.7359994253,207.0,58.2749999364,393.733334859,0.452750385739,37.5874999364,0.621156434559,62.1082496643,2.0,1.0,1.0,869.619008382,869.619008382,822.883326213,0.461640813699,2.0,0.0,3479.57922363,0.0,6.03671705723,3.92222776016,4.16666666667,3479.57922363,0.0335153525267,59.7466672262,59.7466672262,62.2094252904,2.0,54.3665618896,42.0701497396,41.7845996221,1.0,1863.88042059,1259.56567116,0.0,0.0,0.0,11.0416402817,1.0,0.0,27.6958324114,59.343360583,1.0,79.5776220957,0.0,1.0,1.0,0.0,24.7699995041,1.0,77.4880943298,0.0,1.0,0.0294342863733,52.4658323924,77.2559337616,52.4658323924,2.0,0.0,57.142039393,0.0566000007093,38.6152193052,0.9490262377,710.630550222,1.0,0.0,3444.9784201,0.0034449784201,682.247682355,0.56632101498,0.382706155098,0.56632101498,0.0,0.0,1009.57665507,682.247682355,1009.57665507,0.0,0.0,0.00100957665507,0.566417823235,1.0,4.90800398608,2.0,2.0,2.0,0.0,91.2241980235,61.0423990885,59.343360583,0.59343360583,1.0,10.5,3123.44609175,95.7572586982,1691.82433742,0.949027170078,1691.82433742,1.0,0.0,0.0,0.0,30.2774999936,1.0,62.305557251,1.0,0.0,37.2583341599,29.4191667239,1.0,62.0972235998,0.0,1.0,59.7466672262,0.0,1032.57995605,0.00022917996181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403261536829,168493.0,1703.78931024,52.234035407,922.862804813,0.517678967401,922.862804813,0.403202297237,1.0,1.0,1.0,0.0,1782.69325765,1782.69325765,1782.69325765,0.0,0.0,1009.57665507,1782.69325765
2017-04-20T05:00:00.000Z,0.0,0.0302152098264,0.772589806706,0.525765955902,49.467250824,0.0431875715745,80.5641657511,0.0,40.1141665777,1.0,81.8194433848,0.0,0.0,0.0,48.9749997457,40.4483331045,1.0,81.6249987284,0.0,0.0,80.5641657511,82.1006825765,2.0,0.0,120.018750827,70.5515000025,41.5208333333,0.479175924012,895.108337402,0.0,0.472094926878,0.0,1.0,14.1145898501,80.4094988505,9.45675182343,2584.58284505,80.2385005951,80.137802124,70.5484994253,70.453473409,,1876.66623942,54.1774997711,54.0444335938,41.5685002009,41.2685038249,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.170998255412,87.1894995372,100.0,8.27194754283,38.6700003942,1.42199993134,5.84264242649,40.1465002696,207.0,65.1000000636,466.225001017,0.472094926878,38.6700003942,0.70439999535,70.4399992625,2.0,1.0,1.0,986.15999349,986.15999349,0.0,0.461622396964,0.0,1.0,14.0275671482,79.4884993235,9.00599988302,1773.52799479,79.5605004628,79.3625055949,70.5545005798,70.2254308065,,1784.24994914,54.0094998678,53.9386189779,41.542500178,42.0176823934,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,8.09612409274,38.0180002848,0.730000178019,5.93144305547,40.8125,207.0,62.0916678111,428.883333842,0.461622396964,38.0180002848,0.662279299781,66.2279291153,2.0,1.0,1.0,927.191019694,927.191019694,895.108337402,0.479483667661,2.0,0.0,3662.77648926,0.0,6.03900651137,3.41799259186,3.8828125,3662.77648926,0.0374577444704,70.2200009028,70.2200009028,65.2579584122,2.0,54.3646647135,42.1351114909,41.7902056376,1.0,2035.1308894,1238.57917312,0.0,0.0,0.0,11.2450208664,1.0,0.0,29.6533323924,59.3034785589,1.0,81.4041061401,0.0,1.0,1.0,0.0,26.7891658147,1.0,79.5297597249,0.0,1.0,0.030253714076,56.4424982071,79.3746452332,56.4424982071,2.0,0.0,62.3921621619,0.0566000007093,37.9718243295,0.949250540998,709.958376367,1.0,0.0,3761.49774341,0.00376149774341,670.8802801,0.590110016119,0.359140524879,0.590110016119,0.0,0.0,1102.33500671,670.8802801,1102.33500671,0.0,0.0,0.00110233500671,0.590265974402,1.0,6.67025590618,2.0,2.0,2.0,0.0,91.6711463928,60.8527336121,59.3034785589,0.593034785589,1.0,10.5,3273.71006252,100.363986491,1773.21528681,0.949250540998,1773.21528681,1.0,0.0,0.0,0.0,35.3941669464,1.0,65.3055575689,1.0,0.0,39.0833333333,34.8258334796,1.0,65.1388893127,0.0,1.0,70.2200009028,0.0,1291.0,0.000225361435368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378341132681,168493.0,1817.55798657,55.7219062557,984.485963912,0.527022206947,984.485963912,0.378053870809,1.0,1.0,1.0,0.0,1868.01609294,1868.01609294,1868.01609294,0.0,0.0,1102.33500671,1868.01609294
2017-04-20T06:00:00.000Z,0.0,0.0300647466709,0.771128091989,0.538887734082,50.0807495117,0.0427567736244,86.3825003306,0.0,43.00583299,1.0,83.7083333333,0.0,0.0,0.0,50.1333335241,43.3108332952,1.0,83.5555559794,0.0,0.0,86.3825003306,83.9715646108,2.0,0.0,121.166249911,71.0855003993,41.46875,0.473453398404,960.116668701,0.0,0.480697084229,0.0,1.0,14.3393982251,81.2090002696,9.78685760498,2664.58284505,81.0125001272,80.9446385701,71.0750001272,70.9842605591,,1969.99956258,54.0620002747,53.93359375,41.3944994609,41.0897064209,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,87.2299995422,100.0,8.51986821493,39.6180006663,1.41149965922,5.81952997049,39.9829998016,207.0,68.8083337148,500.099995931,0.480697084229,39.6180006663,0.742842559814,74.2842559814,2.0,1.0,1.0,1039.97958374,1039.97958374,0.0,0.474473250321,0.0,1.0,14.241497914,80.2460002899,9.21149889628,1832.77062988,80.3074995677,80.1349716187,71.0960006714,70.761853536,,1858.74991862,53.8894999822,53.8213144938,41.3819999695,41.8076731364,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,8.33154543241,38.9254995982,0.73150062561,5.90995248159,40.6504993439,207.0,65.3749990463,460.016665141,0.474473250321,38.9254995982,0.692152713594,69.2152709961,2.0,1.0,1.0,969.013799032,969.013799032,960.116668701,0.475086360339,2.0,0.0,3954.49167887,0.0,6.03119468689,4.1060038209,4.7265625,3954.49167887,0.0408577383497,82.5958347321,82.5958347321,69.2527491252,2.0,54.2349726359,41.9294001261,41.7997163137,1.0,2197.056465,1358.95758006,0.0,0.0,0.0,12.2127157847,1.0,0.0,31.8816661835,58.8622843424,1.0,83.5159804026,0.0,1.0,1.0,0.0,29.0866659482,1.0,81.8571414948,0.0,1.0,0.0301692042233,60.9683329264,81.6100304921,60.9683329264,2.0,0.0,67.3564063902,0.0566000007093,41.6623334392,0.949820796018,708.254726446,1.0,0.0,4060.78202553,0.00406078202553,736.083620443,0.586834584403,0.362978066072,0.586834584403,0.0,0.0,1190.04250081,736.083620443,1190.04250081,0.0,0.0,0.00119004250081,0.588851675391,1.0,5.64758850176,2.0,2.0,2.0,0.0,92.4101441701,60.3528372447,58.8622843424,0.588622843424,1.0,10.5,3556.01404506,109.018739829,1926.12612126,0.949812650474,1926.12612126,1.0,0.0,0.0,0.0,41.586666743,1.0,69.3750019073,1.0,0.0,41.5166670481,41.0091670354,1.0,69.1944446564,0.0,1.0,82.5958347321,0.0,1278.34997559,0.000247264476502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382157540111,168493.0,2020.3826392,61.9400166894,1094.3465709,0.539644940991,1094.3465709,0.380028640596,1.0,1.0,1.0,0.0,2027.9011027,2027.9011027,2027.9011027,0.0,0.0,1190.04250081,2027.9011027
