timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-20T07:00:00.000Z,0.0,0.0292646253542,0.770922261583,0.523590803895,49.0720014572,0.0415009645029,77.0441672007,0.0,38.350833257,1.0,80.7222226461,0.0,0.0,0.0,48.3166666031,38.7408336004,1.0,80.5277773539,0.0,0.0,77.0441672007,80.9667205811,2.0,0.0,119.535001119,70.4629996618,41.5651041667,0.457865132552,850.108322144,0.0,0.470083575389,0.0,1.0,14.0154806773,80.111000061,9.47400093079,2540.83284505,79.928000768,79.8593139648,70.4539998372,70.3690261841,,1792.33294678,54.0050001144,53.8743565877,41.3599993388,41.0801595052,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,83.5250008901,100.0,8.19980287552,38.5680014292,1.40549945831,5.81567780177,39.9544998805,207.0,62.5666666031,443.95833079,0.470083575389,38.5680014292,0.67454061599,67.4540615082,2.0,1.0,1.0,944.356862386,944.356862386,0.0,0.456389743682,0.0,1.0,13.9199974537,79.1344998678,8.74200121562,1749.905955,79.2140007019,79.0398406982,70.4719994863,70.1444218953,,1714.49994914,53.8399998347,53.7690378825,41.3850002289,41.8964004517,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,8.00924166044,37.829000473,0.730000495911,5.90954701106,40.654999733,207.0,59.6166671117,406.149993896,0.456389743682,37.829000473,0.635572458903,63.5572465261,2.0,1.0,1.0,889.801442464,889.801442464,850.108322144,0.457532656535,2.0,0.0,3634.18839518,0.0,6.02588857304,4.12474075953,4.671875,3644.42493786,0.0350640738889,65.3191665014,65.3191665014,64.1113049189,2.0,54.2092090953,41.9831903631,41.796315829,1.0,1932.62981995,1329.62355325,0.0,0.0,0.0,11.5646406809,1.0,0.0,28.6141659419,58.8893591563,1.0,80.450911204,0.0,1.0,1.0,0.0,25.7208326658,1.0,78.5416653951,0.0,1.0,0.0292529099401,54.3349990845,78.18389829,54.3349990845,2.0,0.0,59.2497287292,0.0566000007093,40.7630235387,0.949934191645,707.91626935,1.0,0.0,3572.04676341,0.00357204676341,720.194753142,0.563810596897,0.387894174802,0.563810596897,0.0,0.0,1046.8149821,720.194753142,1046.8149821,0.0,0.0,0.0010468149821,0.566150094072,1.0,4.38019048553,2.0,2.0,2.0,0.0,92.5750302401,60.2522628091,58.8893591563,0.588893591563,1.0,10.5,3256.20203092,99.8272328349,1763.73200678,0.949939399528,1763.73200678,1.0,0.0,0.0,0.0,33.1766670545,1.0,64.2083336512,1.0,0.0,38.441666921,32.1425000827,1.0,64.0694449743,0.0,1.0,65.3191665014,0.0,1096.95996094,0.000241927104026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408335705409,168493.0,1796.91305228,55.0889827937,973.30357073,0.524217628292,973.30357073,0.406947591558,1.0,1.0,1.0,0.0,1853.14765422,1856.6784446,1856.6784446,0.0,0.0,1046.8149821,1856.6784446
2017-04-20T08:00:00.000Z,0.0,0.0313527377168,0.789948844739,0.574082340894,51.5717487335,0.0444453317756,100.85500145,0.0,50.2775001526,1.0,87.9722220103,0.0,0.0,0.0,52.6416667302,50.6233332952,1.0,87.736111323,0.0,0.0,100.85500145,88.2266254425,2.0,0.0,123.779248873,72.2075001399,41.6901041667,0.503178787627,1142.96667989,0.0,0.511022731271,0.0,1.0,14.8929590384,82.9760004679,9.58799997965,2812.91617839,82.8049990336,82.6733779907,72.2210000356,72.0921808879,,2182.99953206,54.3875001272,54.2565587362,41.6044998169,41.2965011597,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.171001434326,86.5040003459,100.0,9.03876034419,41.2004992167,1.36650021871,5.85419861476,40.2379995982,207.0,77.9083328247,597.624997457,0.511022731271,41.2004992167,0.83120358785,83.1203600566,2.0,1.0,1.0,1163.68502299,1163.68502299,0.0,0.505264505734,0.0,1.0,14.7563819091,81.9514993032,9.35400136312,1971.12827555,81.9484996796,81.7514775594,72.1940002441,71.8551228841,,2040.99985758,54.2164996465,54.1496378581,41.5965000788,41.9015096029,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,8.82311407725,40.3519996007,0.770499865214,5.93326779207,40.8260002136,207.0,73.8833341599,545.341669718,0.505264505734,40.3519996007,0.76716456822,76.7164573669,2.0,1.0,1.0,1074.03039551,1074.03039551,1142.96667989,0.502966543818,2.0,0.0,4359.39233398,0.0,6.01677370071,3.46405522029,4.10677083333,4359.39233398,0.0467336242071,107.569166819,107.569166819,74.8226499557,2.0,54.5392735799,42.0497716268,41.7064100901,1.0,2626.41949373,1404.34249919,0.0,0.0,0.0,11.7188879649,1.0,0.0,36.9016663233,60.5021120707,1.0,87.6312764486,0.0,1.0,1.0,0.0,34.3158321381,1.0,86.3630936941,0.0,1.0,0.0313527026088,71.2174984614,86.2668107351,71.2174984614,2.0,0.0,80.5196323303,0.0566000007093,43.0537246508,0.948041242444,713.582890385,1.0,0.0,4854.36639501,0.00485436639501,760.666503733,0.626288015178,0.334875246908,0.626288015178,0.0,0.0,1422.60832723,760.666503733,1422.60832723,0.0,0.0,0.00142260832723,0.625553856293,1.0,6.29857060163,2.0,2.0,2.0,0.0,91.9586112282,61.8739037947,60.5021120707,0.605021120707,1.0,10.5,4080.7333119,125.105356055,2210.34195206,0.97307927103,2210.34195206,1.0,0.0,0.0,0.0,54.2691656748,1.0,74.8333346049,1.0,0.0,44.8166672389,53.3000001907,1.0,74.6944449743,0.0,1.0,107.569166819,0.0,1626.28991699,0.000255522334167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344139739565,168493.0,2424.88831938,74.3411767939,1313.44833679,0.578231503458,1313.44833679,0.347195349837,1.0,1.0,1.0,0.0,2271.49217733,2271.49217733,2271.49217733,0.0,0.0,1422.60832723,2271.49217733
2017-04-20T09:00:00.000Z,0.0,0.033219292043,0.825144313042,0.631855001349,53.7887516022,0.0464398701233,122.352499644,0.0,60.8241666158,1.0,93.9166660309,0.0,0.0,0.0,56.2416664759,61.5283336639,1.0,93.736111323,0.0,0.0,122.352499644,94.2357533773,2.0,0.0,128.055000941,74.2662493388,41.6692708333,0.537559957778,1414.83334351,0.0,0.557217093056,0.0,1.0,15.632651488,85.9294993083,,3044.58284505,85.7495009104,85.6114222209,74.2834993998,74.1429570516,,2544.33282471,54.5074996948,54.3744099935,41.8159999847,41.4314015706,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.179998397827,87.1970005035,100.0,9.75939512253,43.9335009257,1.43099975586,5.87325628599,40.3880001704,207.0,92.8916670481,748.908335368,0.557217093056,43.9335009257,0.954279151025,95.8668359121,2.0,1.0,1.0,1342.13572184,1342.13572184,0.0,0.549924464,0.0,1.0,15.5758450031,84.6785004934,9.98099899292,2160.47959391,84.611000061,84.4183807373,74.2489992778,73.9026006063,,2266.24987793,54.3440004985,54.2694905599,41.5455007553,41.7246907552,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,9.6545390288,43.0654993057,0.802000999451,5.92150863012,40.7434997559,207.0,85.683333079,665.924997965,0.549924464,43.0654993057,0.863619515555,86.3619530996,2.0,1.0,1.0,1209.06732178,1209.06732178,1414.83334351,0.536865609977,2.0,0.0,4999.41552734,0.0,5.97999469439,3.33081380526,4.2421875,4999.41552734,0.0585321086307,154.630833944,154.630833944,85.0826174418,2.0,54.632270813,42.0020090739,41.5481615067,1.0,3284.928275,1310.50851611,0.0,0.0,0.0,12.3719205856,1.0,0.0,44.7791659037,61.9115788142,1.0,93.898399353,0.0,1.0,1.0,0.0,42.6524982452,1.0,93.4404767354,0.0,1.0,0.0331806487546,87.4316647847,93.2517948151,87.4316647847,2.0,0.0,100.707909595,0.0566000007093,40.1770030016,0.945798850082,720.347509807,1.0,0.0,6071.47695417,0.00607147695417,709.841033536,0.676034359522,0.269701104917,0.676034359522,0.0,0.0,1779.29166667,709.841033536,1779.29166667,0.0,0.0,0.00177929166667,0.675029719869,1.0,6.37223748925,2.0,2.0,2.0,0.0,90.2323042552,63.6492029826,61.9115788142,0.619115788142,1.0,11.0833333333,4595.43679111,140.884912597,2489.1327002,0.945735464439,2489.1327002,1.0,0.0,0.0,0.0,77.9616673787,1.0,85.1111125946,1.0,0.0,50.9583339691,76.6691665649,1.0,84.9305559794,0.0,1.0,154.630833944,0.0,1980.70996094,0.00023844909285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28517605087,168493.0,3077.07624841,94.3356721061,1666.70796685,0.633258657921,1666.70796685,0.286252102993,1.0,1.0,1.0,0.0,2631.95448812,2631.95448812,2631.95448812,0.0,0.0,1779.29166667,2631.95448812
2017-04-20T10:00:00.000Z,0.0,0.0346485617276,0.8573522287,0.672156478453,55.3337504069,0.048439668474,136.4658343,0.0,67.6491673787,1.0,97.4305547078,0.0,0.0,0.0,58.316666921,68.8166650136,1.0,97.1944440206,0.0,0.0,136.4658343,97.624183019,2.0,0.0,131.941500346,76.607749939,41.5598958333,0.561125878788,1580.9750061,0.0,0.574111268163,0.0,1.0,16.0834771792,88.3295001984,,3169.99951172,88.1150004069,87.9925053914,76.6114997864,76.4642003377,,2757.99934896,54.84049956,54.7171223958,42.6965001424,42.3107783,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,88.3969993591,100.0,10.0914146105,45.4185002645,1.43100102743,5.9920626084,41.265499115,207.0,98.7749996185,801.033340454,0.574111268163,45.4185002645,0.985007585798,99.6847750346,2.0,1.0,1.0,1395.5868632,1395.5868632,0.0,0.591418956127,0.0,1.0,16.5403461456,87.7955004374,,2262.09185791,87.6529998779,87.477587382,76.6040000916,76.2581558228,,2490.99983724,54.6604998906,54.590171814,41.9519999822,42.0808690389,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.142500559489,100.0,10.5699768066,45.7009998957,0.857500076294,5.97036933899,41.0944999059,207.0,97.5083325704,779.941665649,0.591418956127,45.7009998957,0.94212310791,94.2123114268,2.0,1.0,1.0,1318.97235107,1318.97235107,1580.9750061,0.561191591544,2.0,0.0,5492.41434733,0.0,5.88811123371,3.85544423262,6.3203125,5497.08178711,0.0830735832991,234.094998678,234.094998678,98.9666976929,2.0,54.9669342041,42.6548105876,41.4148515066,1.0,3782.89764249,1106.51132558,0.0,0.0,0.0,11.9144058228,1.0,0.0,49.6549987793,64.6970939636,1.0,97.5570742289,0.0,1.0,1.0,0.0,47.9674987793,1.0,97.5297597249,0.0,1.0,0.0346531974422,97.6224981944,97.3333562215,97.6224981944,2.0,0.0,115.974438982,0.0566000007093,33.9229454082,0.939945710439,738.229962361,1.0,0.0,6991.8652505,0.0069918652505,599.345317723,0.727245659885,0.212722001807,0.727245659885,0.0,0.0,2049.01833089,599.345317723,2049.01833089,0.0,0.0,0.00204901833089,0.727304652333,1.0,8.76416272129,2.0,2.0,2.0,0.0,84.3067779541,67.8421357473,64.6970939636,0.646970939636,1.0,9.91666666667,4889.40896807,149.89738439,2648.36364861,0.939967661691,2648.36364861,1.0,0.0,0.0,0.0,117.809165955,1.0,99.0138880412,1.0,0.0,59.3083340327,116.285832723,1.0,98.8472239176,0.0,1.0,234.094998678,0.0,2071.87011719,0.000201331482069,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226307787466,168493.0,3497.02490374,107.210276261,1894.1744685,0.672287866102,1894.1744685,0.22621299174,1.0,1.0,1.0,0.0,2817.50506592,2817.50506592,2817.50506592,0.0,0.0,2049.01833089,2817.50506592
2017-04-20T11:00:00.000Z,0.0,0.0337750611296,0.780080327343,0.528358076912,51.238000234,0.0472212457998,86.9358310699,0.0,43.1833337148,1.0,83.7777779897,0.0,0.0,0.0,50.1416667302,43.7524998983,1.0,83.5694446564,0.0,0.0,86.9358310699,84.0276203156,2.0,0.0,127.056000074,75.8179998398,41.546875,0.528894243246,971.216659546,0.0,0.529810736187,0.0,1.0,15.433224678,85.1045004527,8.75699996948,2660.41617839,84.8945000966,84.86181132,75.8104998271,75.7080154419,,1675.66629028,54.8134997686,54.7043838501,41.2789999644,41.0387954712,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,91.619000117,100.0,9.62585910161,43.6155001322,1.37849998474,5.80736545722,39.9004999797,207.0,68.1500002543,502.741663615,0.529810736187,43.6155001322,0.674678951445,67.4678951899,2.0,1.0,1.0,944.550532023,944.550532023,0.0,0.526520501588,0.0,1.0,15.4344332218,84.2584997813,8.32745500044,1863.89167277,84.3229999542,84.1685612996,75.8254998525,75.4920984904,,1588.24994914,54.640999794,54.5761439006,41.2784996033,41.7470423381,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,9.54657959938,43.044500351,0.785499572754,5.88785374165,40.4930000305,207.0,65.5583333969,468.474998474,0.526520501588,43.044500351,0.631762241182,63.1762250264,2.0,1.0,1.0,884.467137655,884.467137655,971.216659546,0.526360185883,2.0,0.0,3336.63885498,0.0,5.75478653113,5.25664838155,8.85677083333,3336.63885498,0.0340873708496,64.8533337911,64.8533337911,63.3614075979,2.0,55.149772644,41.9408671061,41.2888787587,1.0,2187.79777313,977.823420564,0.0,0.0,0.0833333333333,9.12438583374,1.0,0.0,32.3749992053,66.6861139933,1.0,83.7785390218,0.0,1.0,1.0,0.0,29.64666605,1.0,82.2023792267,0.0,1.0,0.0335964262364,62.021665891,81.7633444468,62.021665891,2.0,0.0,67.0725574211,0.0566000007093,29.9776873023,0.933583100577,758.065325262,1.0,0.0,4043.66934311,0.00404366934311,529.641111778,0.64532894636,0.288425998723,0.64532894636,0.0,0.0,1185.02750142,529.641111778,1185.02750142,0.0,0.0,0.00118502750142,0.641311635574,1.0,11.592561703,2.0,2.0,2.0,0.0,76.6664180756,71.8765722911,66.6861139933,0.666861139933,1.0,11.0833333333,3165.62119369,97.0502447234,1714.6686132,0.933754945083,1714.6686132,1.0,0.0,0.0,0.0,32.8216668765,1.0,63.6111148198,1.0,0.0,38.0000009537,32.0316667557,1.0,63.3333352407,0.0,1.0,64.8533337911,0.0,1878.67004395,0.000177916514646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308888322618,168493.0,1809.66725815,55.4799957182,980.2119262,0.533792784373,980.2119262,0.313155146194,1.0,1.0,1.0,0.0,1836.31542969,1836.31542969,1836.31542969,0.0,0.0,1185.02750142,1836.31542969
2017-04-20T12:00:00.000Z,0.0,0.0324270159981,0.774821530561,0.542638766486,52.2137505213,0.0465740944944,93.9708347321,0.0,46.5858335495,1.0,86.1666653951,0.0,0.0,0.0,51.5749998093,47.3775008519,1.0,85.9583326976,0.0,0.0,93.9708347321,86.435145696,2.0,0.0,128.43375047,76.2199999491,41.9635416667,0.518488231077,1057.45831807,0.0,0.529927995734,0.0,1.0,15.7825239499,86.0390001933,9.59700075785,2748.74951172,85.82300059,85.7252298991,76.2259998322,76.1029307048,,1804.33289591,55.1705001195,55.0655670166,41.5069999695,41.2691421509,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,88.7674999237,100.0,9.93582669894,44.3160006205,1.32150014242,5.846697251,40.1854998271,207.0,73.1749998728,544.733339945,0.529927995734,44.3160006205,0.73406875247,73.4068749746,2.0,1.0,1.0,1027.69625346,1027.69625346,0.0,0.527430672613,0.0,1.0,15.7378038565,85.1944993337,9.00749969482,1922.75932821,85.2214997609,85.0349553426,76.2140000661,75.8818232218,,1725.74993896,54.993499438,54.9261474609,41.484000206,41.9366149902,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,9.81183473269,43.737499555,0.712000846863,5.9259690841,40.7719993591,207.0,71.0416660309,512.724998474,0.527430672613,43.737499555,0.694083153861,69.4162842433,2.0,1.0,1.0,971.716415405,971.716415405,1057.45831807,0.52432215146,2.0,0.0,3648.19063314,0.0,5.6922137954,3.97834831476,6.75520833333,3667.33775746,0.0336371522518,67.6333319346,67.6333319346,64.9234402974,2.0,55.470114968,42.1325600364,41.2387482325,1.0,2372.55007249,1106.50655762,0.0,0.0,0.0,8.70327568054,1.0,0.0,34.3816657066,67.5227241516,1.0,85.7876688639,0.0,1.0,1.0,0.0,31.753332297,1.0,84.5773798625,0.0,1.0,0.0328215140704,66.1349973679,84.2604904175,66.1349973679,2.0,0.0,72.7366134685,0.0566000007093,33.9227992341,0.926732726364,779.918522819,1.0,0.0,4385.14386976,0.00438514386976,599.342735141,0.630104071019,0.293867048224,0.630104071019,0.0,0.0,1285.09916178,599.342735141,1285.09916178,0.0,0.0,0.00128509916178,0.637640198072,1.0,11.6109233531,2.0,2.0,2.0,0.0,65.7597774159,75.8082122803,67.5227241516,0.675227241516,1.0,9.91666666667,3489.33311079,106.9744646,1890.0081848,0.92670035661,1890.0081848,1.0,0.0,0.0,0.0,34.1183333397,1.0,64.972222964,1.0,0.0,38.8666674296,33.5149997075,1.0,64.7777779897,0.0,1.0,67.6333319346,0.0,1369.42004395,0.000201330614531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317111184999,168493.0,2055.14812129,63.0058417954,1113.17740293,0.545808163457,1113.17740293,0.312286923465,1.0,1.0,1.0,0.0,2028.79888916,2039.50302956,2039.50302956,0.0,0.0,1285.09916178,2039.50302956
2017-04-20T13:00:00.000Z,0.0,0.0338924381672,0.769112729314,0.530862519435,52.3164990743,0.0481564228826,93.8450012207,0.0,46.7199996312,1.0,86.1111106873,0.0,0.0,0.0,51.5666662852,47.1841669083,1.0,85.9444465637,0.0,0.0,93.8450012207,86.4157524109,2.0,0.0,128.923499425,76.607000351,42.21875,0.540612570798,1055.95832316,0.0,0.536108610065,0.0,1.0,15.8792156378,86.3615004222,9.53700002035,2753.33284505,86.1469999949,86.0672887166,76.6099999746,76.5003890991,,1812.99957275,54.921500206,54.8286031087,41.4710000356,41.22778066,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,87.1669991811,100.0,10.0375870864,44.6745001475,1.3170003891,5.84183148543,40.1539996465,207.0,73.441666921,544.600006104,0.536108610065,44.6759999593,0.725678405762,72.5678405762,2.0,1.0,1.0,1015.94976807,1015.94976807,0.0,0.531040628412,0.0,1.0,15.8344957829,85.5275007884,8.94899813334,1913.76046753,85.5529988607,85.3844477336,76.6040007273,76.2734603882,,1741.24992879,54.7489999135,54.6787821452,41.4750000636,41.8689524333,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0254980723063,100.0,9.91420348485,44.0779987971,0.743500073751,5.920292298,40.7314999898,207.0,70.9083334605,511.358332316,0.531040628412,44.0779987971,0.687816292899,68.7816295624,2.0,1.0,1.0,962.942810059,962.942810059,1055.95832316,0.541886199061,2.0,0.0,3561.8429362,0.0,5.61880385876,4.36610633135,7.65364583333,3561.8429362,0.0357604080543,69.7041664124,69.7041664124,65.7184842428,2.0,55.2554219564,42.0943527222,41.2079267502,1.0,2373.69472625,951.48969535,0.0,0.0,0.0,8.79233169556,1.0,0.0,34.4199991226,67.817668279,1.0,85.9189478556,0.0,1.0,1.0,0.0,31.7808327675,1.0,84.5654741923,0.0,1.0,0.0339700541579,66.2008323669,84.3357467651,66.2008323669,2.0,0.0,72.7717057683,0.0566000007093,29.1703593499,0.922063481104,795.130505514,1.0,0.0,4387.25951381,0.00438725951381,515.377367214,0.658241834919,0.263854621257,0.658241834919,0.0,0.0,1285.71916707,515.377367214,1285.71916707,0.0,0.0,0.00128571916707,0.659685740868,1.0,14.0328045142,2.0,2.0,2.0,0.0,58.9757677714,78.3103199005,67.817668279,0.67817668279,1.0,11.0833333333,3325.1844216,101.942065118,1801.09653429,0.922096456176,1801.09653429,1.0,0.0,0.0,0.0,35.2758331299,1.0,65.8055559794,1.0,0.0,39.3750009537,34.4283336004,1.0,65.6250019073,0.0,1.0,69.7041664124,0.0,1302.4699707,0.000173125051782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286146443238,168493.0,1915.96745824,58.7389012541,1037.7897618,0.531310922761,1037.7897618,0.284428624784,1.0,1.0,1.0,0.0,1953.26261393,1953.26261393,1953.26261393,0.0,0.0,1285.71916707,1953.26261393
2017-04-20T14:00:00.000Z,0.0,0.0335616085094,0.77766833043,0.560092321064,53.4925003052,0.0474764609595,105.059999466,0.0,52.2349996567,1.0,89.4027773539,0.0,0.0,0.0,53.508333842,52.8408330282,1.0,89.1805566152,0.0,0.0,105.059999466,89.684352239,2.0,0.0,130.829250018,77.3367497126,41.5989583333,0.540505719497,1196.70001221,0.0,0.545798434149,0.0,1.0,16.2949905396,87.6410001119,9.79650115967,2881.24951172,87.4280001322,87.3357162476,77.3434995015,77.2330780029,,1999.99952189,55.0579999288,54.9693832397,41.5385007858,41.3219477336,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,89.2624994914,100.0,10.4334932168,45.8939994176,1.24050108592,5.86149736245,40.2934996287,207.0,79.7499993642,615.158330282,0.545798434149,45.8894993464,0.804682973226,80.4682979584,2.0,1.0,1.0,1126.55616252,1126.55616252,0.0,0.554555305117,0.0,1.0,16.2490619024,86.8294995626,9.47249984741,2003.3741862,86.8024997711,86.6297276815,77.3299999237,76.9967753092,,1892.24993896,54.8839998245,54.8069229126,41.5935001373,41.851717631,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,10.3157942295,45.2089996338,0.761500676473,5.93326771259,40.8334995906,207.0,77.7166659037,581.541666667,0.554555305117,45.2089996338,0.748488173712,74.8488171895,2.0,1.0,1.0,1047.8834432,1047.8834432,1196.70001221,0.540640712342,2.0,0.0,4010.50095622,0.0,5.54647354646,3.87776931127,6.5703125,4010.50095622,0.0391393337743,86.8308334351,86.8308334351,70.423784256,2.0,55.3900562633,42.1297857111,41.1902392705,1.0,2700.76594745,1075.66202976,0.0,0.0,0.0,8.95275115967,1.0,0.0,38.4024991989,68.3907483419,1.0,89.2636966705,0.0,1.0,1.0,0.0,35.9041655858,1.0,88.3214257558,0.0,1.0,0.0335713029741,74.3066647847,88.0379880269,74.3066647847,2.0,0.0,82.798913737,0.0566000007093,32.9771810461,0.918116019969,808.203256106,1.0,0.0,4991.77967852,0.00499177967852,582.635700227,0.660728744709,0.26315528131,0.660728744709,0.0,0.0,1462.87831624,582.635700227,1462.87831624,0.0,0.0,0.00146287831624,0.660774514079,1.0,12.513556593,2.0,2.0,2.0,0.0,55.1554676403,80.3379391757,68.3907483419,0.683907483419,1.0,8.75,3792.49634561,116.268711868,2054.21749843,0.92781507117,2054.21749843,1.0,0.0,0.0,0.0,43.9799998601,1.0,70.4583333333,1.0,0.0,42.1666669846,42.8508329391,1.0,70.2777786255,0.0,1.0,86.8308334351,0.0,1584.09997559,0.000195718404006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283629022083,168493.0,2292.59407656,70.285357144,1241.7907467,0.560871558589,1241.7907467,0.284006370639,1.0,1.0,1.0,0.0,2214.03764852,2214.03764852,2214.03764852,0.0,0.0,1462.87831624,2214.03764852
2017-04-20T15:00:00.000Z,0.0,0.034092930063,0.777207363925,0.560778533941,53.6957508723,0.0480875898796,107.029999415,0.0,53.201666832,1.0,89.944442749,0.0,0.0,0.0,53.8666667938,53.7949997584,1.0,89.7777760824,0.0,0.0,107.029999415,90.2077178955,2.0,0.0,131.376750628,77.6809997559,41.5859375,0.548497238282,1220.76665243,0.0,0.557664689117,0.0,1.0,16.4098122915,88.035498937,9.99000549316,2890.41617839,87.7955004374,87.7464497884,77.6839993795,77.5841827393,,2010.99955241,54.9109992981,54.8343276978,41.438000679,41.1896031698,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.239998499552,90.2540003459,100.0,10.5647369226,46.3574997584,1.26150067647,5.84507532914,40.1765000025,207.0,81.1083329519,629.591659546,0.557664689117,46.3574997584,0.80642224993,80.6422239939,2.0,1.0,1.0,1128.9911499,1128.9911499,0.0,0.559074487578,0.0,1.0,16.3566314379,87.1834996541,9.48450024923,2021.7469279,87.1625003815,87.0009485881,77.6780001322,77.3335545858,,1904.99993896,54.7459996541,54.6603012085,41.4269997279,41.693417867,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,10.4397857984,45.7355006536,0.723999341329,5.91684567928,40.7030003866,207.0,78.566666921,591.175003052,0.559074487578,45.7355006536,0.755159396217,75.5159390767,2.0,1.0,1.0,1057.2231547,1057.2231547,1220.76665243,0.548463362479,2.0,0.0,4021.5861613,0.0,5.51899313927,4.60170300802,8.45833333333,4021.5861613,0.0413064144184,91.9474995931,91.9474995931,72.0015926361,2.0,55.2762934367,41.9950002035,41.1764850616,1.0,2761.219795,994.859952825,0.0,0.0,0.0,9.31822649638,1.0,0.0,39.1674992243,68.3657728831,1.0,89.8630110423,0.0,1.0,1.0,0.0,36.7116654714,1.0,89.0892836253,0.0,1.0,0.0340918615001,75.8791643778,88.7005894979,75.8791643778,2.0,0.0,84.6522816354,0.0566000007093,30.4999859363,0.915081352821,818.400597958,1.0,0.0,5103.51549478,0.00510351549478,538.869002722,0.671991871109,0.242116836335,0.671991871109,0.0,0.0,1495.62333171,538.869002722,1495.62333171,0.0,0.0,0.00149562333171,0.671949242552,1.0,13.9819875268,2.0,2.0,2.0,0.0,50.9842591719,81.8482402455,68.3657728831,0.683657728831,1.0,10.5,3747.82276692,114.899128624,2030.01991492,0.912099224515,2030.01991492,1.0,0.0,0.0,0.0,46.336666743,1.0,72.1250006358,1.0,0.0,43.1500008901,45.6108334859,1.0,71.9166673024,0.0,1.0,91.9474995931,0.0,1596.64001465,0.000181016338579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265450106554,168493.0,2305.15009449,70.6702941086,1248.59175306,0.560999210563,1248.59175306,0.265510081773,1.0,1.0,1.0,0.0,2225.6568807,2225.6568807,2225.6568807,0.0,0.0,1495.62333171,2225.6568807
2017-04-20T16:00:00.000Z,0.0,0.0337233253515,0.780466410282,0.567302256322,53.6072492599,0.0474390906241,107.817500432,0.0,53.514166832,1.0,90.1388899485,0.0,0.0,0.0,53.991666158,54.167500178,1.0,89.9861100515,0.0,0.0,107.817500432,90.4381917318,2.0,0.0,130.762500127,77.1552508672,41.5598958333,0.540764856019,1229.04166667,0.0,0.55002108241,0.0,1.0,16.272026221,87.6170005798,9.97200012207,2872.49951172,87.3920001984,87.3439865112,77.1635011037,77.0768915812,,2054.66619873,54.9530003866,54.8744608561,41.4875001907,41.2519607544,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,88.3054993947,100.0,10.4178276062,45.9045000076,1.24350007375,5.85419865449,40.244000117,207.0,81.4833342234,633.991673787,0.55002108241,45.9045000076,0.823372860863,82.3372859955,2.0,1.0,1.0,1152.72200521,1152.72200521,0.0,0.556492104431,0.0,1.0,16.2212627729,86.7740001678,9.59399922689,2025.12150065,86.7409998576,86.5837249756,77.1470006307,76.8054173787,,1934.74993896,54.7655000687,54.678141276,41.5035003026,41.7195892334,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,10.2973213196,45.2389993668,0.743500391642,5.92394157251,40.7585000992,207.0,78.9666671753,595.049997965,0.556492104431,45.237499555,0.763664855957,76.3664862315,2.0,1.0,1.0,1069.13079834,1069.13079834,1229.04166667,0.540735643773,2.0,0.0,4117.85229492,0.0,5.52164303173,4.34576243162,7.1796875,4117.85229492,0.0415777694597,94.5641657511,94.5641657511,72.5735321045,2.0,55.3065518466,42.0623918013,41.2459255854,1.0,2784.19728874,1053.27381011,0.0,0.0,0.0,8.6315574646,1.0,0.0,39.5941651662,68.5319436391,1.0,90.119860967,0.0,1.0,1.0,0.0,37.0516659419,1.0,89.2321402232,0.0,1.0,0.0337215909599,76.645831426,88.9628461202,76.645831426,2.0,0.0,85.3567156957,0.0566000007093,32.2908126959,0.914713323124,819.674074527,1.0,0.0,5145.98440492,0.00514598440492,570.509051082,0.663533894673,0.251017726439,0.663533894673,0.0,0.0,1508.069163,570.509051082,1508.069163,0.0,0.0,0.001508069163,0.66349371771,1.0,12.3551527549,2.0,2.0,2.0,0.0,51.498901714,82.0213442716,68.5319436391,0.685319436391,1.0,10.5,3843.91084784,117.84495543,2082.06632425,0.916086351336,2082.06632425,1.0,0.0,0.0,0.0,47.8791666031,1.0,72.6527798971,1.0,0.0,43.4666674932,46.6850001017,1.0,72.4444452922,0.0,1.0,94.5641657511,0.0,1569.86999512,0.000191644832105,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274010988236,168493.0,2381.1922935,73.0015629408,1289.78024781,0.56748916568,1289.78024781,0.274046061839,1.0,1.0,1.0,0.0,2272.7839152,2272.7839152,2272.7839152,0.0,0.0,1508.069163,2272.7839152
2017-04-20T17:00:00.000Z,0.0,0.0332350681353,0.771663137983,0.540828400009,52.5737498601,0.0471934247132,96.108335495,0.0,47.6800006231,1.0,86.8472226461,0.0,0.0,0.0,51.9749997457,48.3666671117,1.0,86.6250006358,0.0,0.0,96.108335495,87.1367301941,2.0,0.0,129.439500491,76.8657506307,41.4947916667,0.530739148902,1085.41666667,0.0,0.539951095952,0.0,1.0,15.9867854118,86.7485001882,9.65100034078,2739.16617839,86.5250002543,86.4761199951,76.8739999135,76.7861022949,,1868.99960327,54.7384999593,54.6667963664,41.3434998194,41.1049728394,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,87.8720003764,100.0,10.158334891,45.1815004349,1.29299990336,5.82845052083,40.0504999161,207.0,75.0249996185,563.124994914,0.539951095952,45.1815004349,0.744873054141,74.4873065948,2.0,1.0,1.0,1042.8222758,1042.8222758,0.0,0.536356815328,0.0,1.0,15.9227270285,85.8094991048,8.97149912516,1926.88378906,85.829000473,85.658551534,76.8575013479,76.519666036,,1771.74994914,54.5735003153,54.4805094401,41.3820002874,41.7636311849,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,10.0091253122,44.4470001856,0.704500198364,5.91360183557,40.677500089,207.0,72.0083332062,522.291666667,0.536356815328,44.4470001856,0.695375616891,69.5375626882,2.0,1.0,1.0,973.525863647,973.525863647,1085.41666667,0.532826356267,2.0,0.0,3741.53959147,0.0,5.50272776864,4.89356180032,8.61458333333,3741.53959147,0.03786478522,77.3058331807,77.3058331807,68.1770356496,2.0,55.1871559837,42.0429382324,41.2286850611,1.0,2449.53815624,980.091748505,0.0,0.0,0.0,6.69470405579,1.0,0.0,35.3533325195,70.1792958577,1.0,86.7579898834,0.0,1.0,1.0,0.0,32.6158329646,1.0,85.4999974569,0.0,1.0,0.0333668615106,67.9691651662,85.1707401276,67.9691651662,2.0,0.0,75.0968808259,0.0566000007093,30.0472287188,0.908940594068,839.46027432,1.0,0.0,4527.43963306,0.00452743963306,530.869758696,0.648769014986,0.259580834311,0.648769014986,0.0,0.0,1326.79999797,530.869758696,1326.79999797,0.0,0.0,0.00132679999797,0.65122795105,1.0,12.8671739109,2.0,2.0,2.0,0.0,49.3831797513,84.7971101241,70.1792958577,0.701792958577,1.0,9.91666666667,3419.0528453,104.819842633,1851.94065935,0.905548476955,1851.94065935,1.0,0.0,0.0,0.0,38.9325002035,1.0,68.2916692098,1.0,0.0,40.8750003179,38.3733329773,1.0,68.1249980927,0.0,1.0,77.3058331807,0.0,1419.18994141,0.000178329240495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28665592281,168493.0,2046.81417689,62.7503433342,1108.6632959,0.542106116623,1108.6632959,0.283636265919,1.0,1.0,1.0,0.0,2045.10383097,2045.10383097,2045.10383097,0.0,0.0,1326.79999797,2045.10383097
2017-04-20T18:00:00.000Z,0.0,0.033972761933,0.784236066212,0.570011609248,53.9005002975,0.0481306821655,109.369166692,0.0,54.3383334478,1.0,90.5416666667,0.0,0.0,0.0,54.200000445,55.0816663106,1.0,90.3333339691,0.0,0.0,109.369166692,90.8036963145,2.0,0.0,131.754000028,77.8534997304,41.5208333333,0.550184704542,1250.15001424,0.0,0.554841081304,0.0,1.0,16.5016691685,88.2575003306,9.65249824524,2888.33284505,88.056500117,87.9702453613,77.8669999441,77.7460886637,,2075.33285522,54.9455003738,54.8719151815,41.532500267,41.3162307739,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,88.1899998983,100.0,10.6363197962,46.5254996618,1.20600032806,5.86534937223,40.326499939,207.0,82.6499996185,644.050003052,0.554841081304,46.52399985,0.828114842006,82.8114821116,2.0,1.0,1.0,1159.36077881,1159.36077881,0.0,0.562724474744,0.0,1.0,16.4484886328,87.4505004883,9.55500030518,2039.36980184,87.394999822,87.2258529663,77.8399995168,77.4911092122,,1945.2498881,54.7685003281,54.6794204712,41.5035006205,41.7566121419,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0555006663005,100.0,10.5196812948,45.8914992015,0.709000905355,5.92880741755,40.7944997152,207.0,79.9666665395,606.116668701,0.562724474744,45.8914992015,0.767887424287,76.7789287567,2.0,1.0,1.0,1075.042394,1075.042394,1250.15001424,0.549947479962,2.0,0.0,4122.51961263,0.0,5.56742795308,4.06801994642,6.859375,4122.51961263,0.0418519818651,95.6824995677,95.6824995677,72.7926069895,2.0,55.3458887736,42.1185531616,41.1546093623,1.0,2829.1091875,991.69606576,0.0,0.0,0.0,7.51676940918,1.0,0.0,39.8841660817,70.3502305349,1.0,90.433787028,0.0,1.0,1.0,0.0,37.3099991481,1.0,89.6369012197,0.0,1.0,0.0339699516691,77.1941649119,89.3937212626,77.1941649119,2.0,0.0,86.7336052536,0.0566000007093,30.4029888557,0.910595978442,833.77220447,1.0,0.0,5228.99430208,0.00522899430208,537.155273405,0.6743996634,0.236399321701,0.6743996634,0.0,0.0,1532.39583333,537.155273405,1532.39583333,0.0,0.0,0.00153239583333,0.674154554804,1.0,13.1742902739,2.0,2.0,2.0,0.0,52.0659160614,84.0045293172,70.3502305349,0.703502305349,1.0,10.5,3820.80525326,117.136594109,2069.55110674,0.910798985101,2069.55110674,1.0,0.0,0.0,0.0,48.3924999237,1.0,72.8055559794,1.0,0.0,43.5750010808,47.2899993261,1.0,72.6250012716,0.0,1.0,95.6824995677,0.0,1672.07006836,0.000180440664335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259551586649,168493.0,2399.38525819,73.5593149797,1299.63452399,0.571962587248,1299.63452399,0.259974033122,1.0,1.0,1.0,0.0,2272.23694865,2272.23694865,2272.23694865,0.0,0.0,1532.39583333,2272.23694865
2017-04-20T19:00:00.000Z,0.0,0.0339683913361,0.774912884723,0.549598953418,53.3627490997,0.0481087977361,101.80916659,0.0,50.4866673152,1.0,88.4305559794,0.0,0.0,0.0,52.950000445,51.3375002543,1.0,88.2500006358,0.0,0.0,101.80916659,88.7256533305,2.0,0.0,131.525249163,78.1625000636,41.4583333333,0.546133066715,1156.57500203,0.0,0.554382370493,0.0,1.0,16.4364023209,88.1194998423,9.45899868011,2834.99951172,87.9049987793,87.8469009399,78.1640001933,78.0565567017,,1929.33288574,54.7355003357,54.6540629069,41.3194996516,41.1355107625,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,89.4590002696,100.0,10.5988285542,46.5854991277,1.2104994456,5.83757388592,40.109000206,207.0,78.1499996185,598.033330282,0.554382370493,46.5854991277,0.769704317365,76.9704322815,2.0,1.0,1.0,1077.58604431,1077.58604431,0.0,0.556220487912,0.0,1.0,16.377178669,87.2555007935,9.07950083415,1978.25238037,87.240500768,87.080174764,78.1609999339,77.807472229,,1824.49994914,54.5704997381,54.4722264608,41.3685000738,41.6851272583,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,10.4670236111,45.8735005061,0.71050008138,5.91015521685,40.6579999924,207.0,75.3333326976,558.54166158,0.556220487912,45.8720006943,0.716304502941,71.6304499308,2.0,1.0,1.0,1002.82630412,1002.82630412,1156.57500203,0.546295741425,2.0,0.0,3873.39477539,0.0,5.52141471704,4.88441848755,8.38020833333,3874.56164551,0.0388124739963,82.9741668701,82.9741668701,69.2626005809,2.0,55.1485061646,42.0172907511,41.1657196681,1.0,2609.062145,992.574120861,0.0,0.0,0.0,8.36999638875,1.0,0.0,37.2949994405,69.7940038045,1.0,88.3561636607,0.0,1.0,1.0,0.0,34.6416662534,1.0,87.4523785909,0.0,1.0,0.0339802255575,71.9366664886,86.9810994466,71.9366664886,2.0,0.0,79.9874982436,0.0566000007093,30.429907889,0.92136353165,797.459804466,1.0,0.0,4822.28510311,0.00482228510311,537.630874694,0.667314172036,0.253868532383,0.667314172036,0.0,0.0,1413.20666504,537.630874694,1413.20666504,0.0,0.0,0.00141320666504,0.667124638955,1.0,13.8973450266,2.0,2.0,2.0,0.0,65.5153109233,78.6651954651,69.7940038045,0.697940038045,1.0,11.0833333333,3601.63626586,110.417406133,1950.83753973,0.921182704419,1950.83753973,1.0,0.0,0.0,0.0,41.9450000127,1.0,69.4444452922,1.0,0.0,41.5250008901,41.0291668574,1.0,69.2083346049,0.0,1.0,82.9741668701,0.0,1652.15002441,0.000180600427846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275589772979,168493.0,2155.75334523,66.090153217,1167.6705369,0.551372362458,1167.6705369,0.275903392082,1.0,1.0,1.0,0.0,2117.75311279,2117.75311279,2117.75311279,0.0,0.0,1413.20666504,2117.75311279
2017-04-20T20:00:00.000Z,0.0,0.0339007742561,0.775288437816,0.550041493269,53.358250618,0.0483848681643,101.72750028,0.0,50.5116669337,1.0,88.5138874054,0.0,0.0,0.0,52.9833335876,51.1766662598,1.0,88.3055559794,0.0,0.0,101.72750028,88.7825298309,2.0,0.0,131.279250463,77.9209998449,41.5078125,0.545618853207,1156.82501221,0.0,0.546863073755,0.0,1.0,16.37717851,87.9395001729,9.79500071208,2837.08284505,87.7220007579,87.6326395671,77.9270000458,77.8000513713,,1919.33290609,55.1089998881,55.0190607707,41.5069996516,41.28759257,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,89.0899995168,100.0,10.5201414426,46.2150011063,1.24349912008,5.8570369482,40.2635005315,207.0,77.9083340963,594.550003052,0.546863073755,46.2150011063,0.776727156866,77.6727167765,2.0,1.0,1.0,1087.41801961,1087.41801961,0.0,0.553058261754,0.0,1.0,16.3433362643,87.1264998118,9.19949976603,1990.25085449,87.11449941,86.9517542521,77.914999644,77.5708312988,,1818.49991862,54.9335002899,54.8470942179,41.5140005747,41.8115030924,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,10.4177728494,45.6004988352,0.743500709534,5.9255635341,40.7704998652,207.0,75.9416656494,562.274998983,0.553058261754,45.6004988352,0.726120027815,72.6120020549,2.0,1.0,1.0,1016.56803894,1016.56803894,1156.82501221,0.550309354574,2.0,0.0,3810.96783447,0.0,5.51524921258,4.16243871053,6.25260416667,3810.96783447,0.0359240982861,75.5899995168,75.5899995168,67.3423487345,2.0,55.486966451,42.1338450114,41.1903708776,1.0,2595.93877004,1037.19265026,0.0,0.0,0.0,8.53881772359,1.0,0.0,37.2824989955,69.3881823222,1.0,88.4303620656,0.0,1.0,1.0,0.0,34.5941661199,1.0,87.3214263916,0.0,1.0,0.0342003917683,71.8766651154,87.0762882233,71.8766651154,2.0,0.0,79.5851674931,0.0566000007093,31.797803456,0.928176884257,775.256964688,1.0,0.0,4798.02939282,0.00479802939282,561.798640593,0.663189125431,0.264973463384,0.663189125431,0.0,0.0,1406.09834798,561.798640593,1406.09834798,0.0,0.0,0.00140609834798,0.668884863456,1.0,13.4169438938,2.0,2.0,2.0,0.0,76.4611085256,75.013361613,69.3881823222,0.693881823222,1.0,10.5,3633.13142031,111.382970949,1967.89698857,0.928162588815,1967.89698857,1.0,0.0,0.0,0.0,38.129166921,1.0,67.4305553436,1.0,0.0,40.333334287,37.4683332443,1.0,67.2222226461,0.0,1.0,75.5899995168,0.0,1471.76000977,0.000188718839691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285481731948,168493.0,2158.29987417,66.1682235993,1169.04987226,0.551384733141,1169.04987226,0.279420660822,1.0,1.0,1.0,0.0,2120.20718384,2120.20718384,2120.20718384,0.0,0.0,1406.09834798,2120.20718384
2017-04-20T21:00:00.000Z,0.0,0.0342297774002,0.772708592529,0.529242414085,52.3104998271,0.0487251396629,92.819167455,0.0,46.225833257,1.0,85.7916666667,0.0,0.0,0.0,51.3416665395,46.6141668955,1.0,85.5694440206,0.0,0.0,92.819167455,86.046019872,2.0,0.0,129.710999807,77.4004999797,41.8203125,0.546125357162,1041.0166626,0.0,0.541309865638,0.0,1.0,16.0290880203,86.8865000407,9.27750078837,2732.49951172,86.6704998016,86.6204427083,77.3929990133,77.2718098958,,1780.66626994,54.7234999339,54.6260325114,41.3539994558,41.1189676921,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,91.6489988963,100.0,10.1986100674,45.3165003459,1.29149881999,5.83047799269,40.0625006358,207.0,71.9500001272,537.624994914,0.541309865638,45.3165003459,0.708610927037,70.8610928853,2.0,1.0,1.0,992.055297852,992.055297852,0.0,0.541269988749,0.0,1.0,15.9928286076,86.0419991811,8.67299906413,1918.25986735,86.0810000102,85.911567688,77.408000946,77.0662968953,,1686.74995931,54.5555003484,54.4696756999,41.3429997762,41.7987391154,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,10.0834840933,44.738000234,0.693999290466,5.90934431553,40.6490004857,207.0,69.5166667302,503.391662598,0.541269988749,44.738000234,0.663243306478,66.3243303299,2.0,1.0,1.0,928.540629069,928.540629069,1041.0166626,0.546044892836,2.0,0.0,3508.1673584,0.0,5.51540374756,5.21045740445,7.26041666667,3508.1673584,0.0344026358091,66.1841669083,66.1841669083,64.2351417542,2.0,55.0928319295,42.0465901693,41.2424929937,1.0,2335.93837371,943.972051559,0.0,0.0,0.0,8.90248616536,1.0,0.0,34.0166662534,68.4905128479,1.0,85.6506824493,0.0,1.0,1.0,0.0,31.2316657702,1.0,84.3273785909,0.0,1.0,0.0342342238055,65.2483320236,83.9631779989,65.2483320236,2.0,0.0,71.6141878502,0.0566000007093,28.9398866795,0.932115717106,762.689032901,1.0,0.0,4317.47509079,0.00431747509079,511.305411959,0.663769503779,0.268234756232,0.663769503779,0.0,0.0,1265.26832072,511.305411959,1265.26832072,0.0,0.0,0.00126526832072,0.663370201985,1.0,14.3336059169,2.0,2.0,2.0,0.0,81.3892154694,72.758852005,68.4905128479,0.684905128479,1.0,9.33333333333,3279.91042527,100.55407453,1776.57373268,0.932004260011,1776.57373268,1.0,0.0,0.0,0.0,33.471666654,1.0,64.3611116409,1.0,0.0,38.4916677475,32.7124997775,1.0,64.1527789434,0.0,1.0,66.1841669083,0.0,1443.52001953,0.000171757204629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287804216934,168493.0,1868.399453,57.2805819332,1012.0244031,0.530915794585,1012.0244031,0.28826204826,1.0,1.0,1.0,0.0,1906.1862793,1906.1862793,1906.1862793,0.0,0.0,1265.26832072,1906.1862793
2017-04-20T22:00:00.000Z,0.0,0.0330963049695,0.780260599568,0.511173887706,50.5502494176,0.047711353978,78.3583329519,0.0,38.9616664251,1.0,81.1527786255,0.0,0.0,0.0,48.5749998093,39.3966671626,1.0,80.9583333333,0.0,0.0,78.3583329519,81.409310023,2.0,0.0,126.731999715,76.1817502975,41.78125,0.526432740847,864.641662598,0.0,0.526744179978,0.0,1.0,15.4042170048,84.8554999034,8.50049972534,2544.16617839,84.6799996694,84.6030426025,76.1794999441,76.0546798706,,1538.99964396,54.71149985,54.6005452474,41.4755001068,41.2169621785,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,90.2284997304,100.0,9.57171146075,43.2044995626,1.39500045776,5.83250538508,40.080499649,207.0,62.4500001272,447.424997965,0.526744179978,43.2044995626,0.606784667969,60.6784667969,2.0,1.0,1.0,849.498535156,849.498535156,0.0,0.521395912493,0.0,1.0,15.3558710416,84.0125001272,7.91999944051,1767.9036967,84.1040000916,83.9161783854,76.184000651,75.8505681356,,1468.49994914,54.5375003815,54.4569218953,41.4600000381,42.057896932,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,9.43618702888,42.6440000534,0.731499671936,5.91968397299,40.7285003662,207.0,60.1083335876,417.216669718,0.521395912493,42.6440000534,0.571572668893,57.1572675705,2.0,1.0,1.0,800.20173645,800.20173645,864.641662598,0.526450720966,2.0,0.0,3062.42647298,0.0,5.51029937918,7.37411359946,8.84375,3062.42647298,0.0313230037058,51.4241660436,51.4241660436,60.0,2.0,55.0946738503,42.2376556396,41.2624289195,1.0,1936.26379376,895.02858233,0.0,0.0,0.0,8.13173103333,1.0,0.0,28.650832812,68.0477689107,1.0,80.7990849813,0.0,1.0,1.0,0.0,25.7083328565,1.0,78.9345226288,0.0,1.0,0.0330980009319,54.3591648738,78.6548932393,54.3591648738,2.0,0.0,59.3611375257,0.0566000007093,27.4393989788,0.93441355559,755.431761,1.0,0.0,3578.76337528,0.00357876337528,484.795028886,0.638546475003,0.295165022512,0.638546475003,0.0,0.0,1048.78333537,484.795028886,1048.78333537,0.0,0.0,0.00104878333537,0.638602952162,1.0,11.8367465954,2.0,2.0,2.0,0.0,84.6937977184,71.3912679499,68.0477689107,0.680477689107,1.0,9.91666666667,2826.58009325,86.6560693764,1531.02594153,0.932157467737,1531.02594153,1.0,0.0,0.0,0.0,26.0008333524,1.0,60.0138893127,1.0,0.0,35.9416675568,25.4233330091,1.0,59.9027792613,0.0,1.0,51.4241660436,0.0,1097.29003906,0.000162851863156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31664716824,168493.0,1550.16836459,47.5243909303,839.653539483,0.511218847382,839.653539483,0.316610950317,1.0,1.0,1.0,0.0,1642.45419312,1642.45419312,1642.45419312,0.0,0.0,1048.78333537,1642.45419312
2017-04-20T23:00:00.000Z,0.0,0.0334048442207,0.794718514628,0.508154119914,49.529499054,0.0478337389682,71.4866676331,0.0,35.6691672007,1.0,78.8055553436,0.0,0.0,0.0,47.183333079,35.8175001144,1.0,78.638888677,0.0,0.0,71.4866676331,79.0886821747,2.0,0.0,125.237999916,75.7085008621,41.625,0.525873664312,786.216664632,0.0,0.53007361002,0.0,1.0,15.1020550728,83.8474998474,7.98449961344,2450.83288574,83.6899998983,83.6143697103,75.7055002848,75.5816701253,,1420.99965413,54.3665005366,54.2450968424,41.4395004908,41.1635131836,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,84.4220002492,100.0,9.29550043742,42.2504994075,1.53600056966,5.80655447642,39.9034999212,207.0,57.8249994914,405.758336385,0.53007361002,42.2504994075,0.5470375497,54.7037550608,2.0,1.0,1.0,765.85256958,765.85256958,0.0,0.530468331167,0.0,1.0,15.0319535732,82.9849999746,7.38449859619,1693.66298421,83.0960000356,82.9117787679,75.7115014394,75.3823928833,,1354.74996948,54.1849997838,54.1075642904,41.4794998169,42.0981063843,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,9.12747510274,41.6165002187,0.874000231425,5.90447843075,40.6054995855,207.0,56.0333331426,380.45833079,0.530468331167,41.6165002187,0.512592947824,51.2496287028,2.0,1.0,1.0,717.630126953,717.630126953,786.216664632,0.526033920514,2.0,0.0,2854.72521973,0.0,5.47064940135,10.2728757064,11.875,2854.72521973,0.0333620788116,49.7749999364,49.7749999364,60.0,2.0,54.7986526489,42.2389246623,41.2808192571,1.0,1767.69031871,810.996674416,0.0,0.0,0.0,7.58705329895,1.0,0.0,26.4691659609,68.1184469859,1.0,78.6586723328,0.0,1.0,1.0,0.0,23.4733331998,1.0,76.5119018555,0.0,1.0,0.0334159105748,49.9424994787,76.178788503,49.9424994787,2.0,0.0,54.1930848731,0.0566000007093,24.8631851084,0.934253245032,755.935934585,1.0,0.0,3267.1918939,0.0032671918939,439.278883337,0.640422547496,0.293818747969,0.640422547496,0.0,0.0,957.474985758,439.278883337,957.474985758,0.0,0.0,0.000957474985758,0.640716170271,1.0,11.1886264555,2.0,2.0,2.0,0.0,84.8105360667,71.4883581797,68.1184469859,0.681184469859,1.0,10.5,2578.68699312,79.0562699815,1396.75386909,0.934241295465,1396.75386909,1.0,0.0,0.0,0.0,25.0899999936,1.0,60.0,1.0,0.0,35.9166679382,24.6850001017,1.0,59.8611132304,0.0,1.0,49.7749999364,0.0,1044.60998535,0.000147562124886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31449985073,168493.0,1402.73551476,43.0044584175,759.796075594,0.508201828295,759.796075594,0.314229868147,1.0,1.0,1.0,0.0,1495.06757609,1495.06757609,1495.06757609,0.0,0.0,957.474985758,1495.06757609
2017-04-21T00:00:00.000Z,0.0,0.0327081445073,0.797608730878,0.508496348697,49.1259997686,0.0472957489855,69.7183329264,0.0,34.745833079,1.0,78.0972201029,0.0,0.0,0.0,46.7499996821,34.9375,1.0,77.9166653951,0.0,0.0,69.7183329264,78.4229373932,2.0,0.0,124.197749774,75.0717500051,41.4817708333,0.519208080389,766.633341471,0.0,0.521448722777,0.0,1.0,14.8893330892,83.1064999898,7.89749972026,2418.3328654,82.9640000661,82.8692118327,75.0665003459,74.9391326904,,1456.33301799,54.1234998703,54.0055770874,41.5745000839,41.3779500326,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.142499923706,84.8854999542,100.0,9.050542593,41.4059998194,1.42800045013,5.83879033724,40.1299997965,207.0,56.7749996185,394.641667684,0.521448722777,41.3894999822,0.542078614008,54.2078622182,2.0,1.0,1.0,758.910059611,758.910059611,0.0,0.520175393463,0.0,1.0,14.8566995462,82.365500768,7.39049975077,1668.54108683,82.4674994151,82.2722015381,75.0769996643,74.7426376343,,1385.49993896,53.9554999669,53.8767776489,41.5349998474,42.1440607707,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,8.94512518247,40.9324995677,0.873999913534,5.91157440344,40.6609999339,207.0,55.2166659037,371.991663615,0.520175393463,40.9324995677,0.511822004772,51.182199796,2.0,1.0,1.0,716.550806681,716.550806681,766.633341471,0.519739268929,2.0,0.0,2899.06591797,0.0,5.41972203688,9.43152097861,10.8723958333,2899.06591797,0.0341273507573,50.2533334096,50.2533334096,60.0,2.0,54.5763716264,42.3125138716,41.3076003393,1.0,1726.01236873,817.926001378,0.0,0.0,0.0,7.76833025614,1.0,0.0,25.6241661708,67.2981700897,1.0,77.8025105794,0.0,1.0,1.0,0.0,22.6708329519,1.0,75.4999987284,0.0,1.0,0.0327675743349,48.2949997584,75.2643616994,48.2949997584,2.0,0.0,52.9153403177,0.0566000007093,25.075621416,0.936951352744,747.497516126,1.0,0.0,3190.15924917,0.00319015924917,443.032174942,0.633167910823,0.300046805505,0.633167910823,0.0,0.0,934.899993896,443.032174942,934.899993896,0.0,0.0,0.000934899993896,0.633923520645,1.0,10.4116337325,2.0,2.0,2.0,0.0,88.2962119363,69.8108895042,67.2981700897,0.672981700897,1.0,11.0833333333,2537.54716364,77.7950228912,1374.47035188,0.930870175279,1374.47035188,1.0,0.0,0.0,0.0,25.2733332316,1.0,60.0416679382,1.0,0.0,35.9083347321,24.9800000191,1.0,59.8472245534,0.0,1.0,50.2533334096,0.0,1049.22998047,0.000148822926863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322329378976,168493.0,1386.40180414,42.5037065852,750.948870186,0.508585656621,750.948870186,0.321539609276,1.0,1.0,1.0,0.0,1476.54354858,1476.54354858,1476.54354858,0.0,0.0,934.899993896,1476.54354858
