timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-21T01:00:00.000Z,0.0,0.0329469169989,0.775729476807,0.55106615928,52.7560005188,0.0468498963993,99.7441660563,0.0,49.6966663996,1.0,87.8333333333,0.0,0.0,0.0,52.6083332698,50.015832901,1.0,87.6805553436,0.0,0.0,99.7441660563,88.1710923513,2.0,0.0,129.122250239,76.3662497203,41.484375,0.532019124482,1132.13334147,0.0,0.533719301126,0.0,1.0,15.7788979212,86.4934997559,9.3870010376,2808.74951172,86.3075008392,86.1664733887,76.3715000153,76.2153142293,,2045.99952189,54.411500295,54.2858632406,41.5579996109,41.3054122925,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,88.5649998983,100.0,9.917400678,44.7495012283,1.2629998525,5.86149736245,40.2949997584,207.0,76.883333842,586.049995422,0.533719301126,44.7495012283,0.783083605085,78.3083604177,2.0,1.0,1.0,1096.31704712,1096.31704712,0.0,0.53288033052,0.0,1.0,15.8647119999,85.6294994354,9.26849937439,1977.50247192,85.6294987996,85.4368387858,76.3609994253,76.0227890015,,1927.49992879,54.2374998728,54.1642990112,41.5244998932,41.9027786255,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,9.92860587438,44.1184991201,0.662500063578,5.93610612551,40.848499616,207.0,74.0666659673,546.08333079,0.53288033052,44.1049989065,0.730438998994,73.0439014435,2.0,1.0,1.0,1022.61459859,1022.61459859,1132.13334147,0.53135382291,2.0,0.0,4059.50915527,0.0,5.32672317823,3.97700621684,4.8359375,4059.50915527,0.0399316081225,85.5508324305,85.5508324305,69.589246432,2.0,54.6860453288,42.1172866821,41.3505341212,1.0,2561.67478621,1125.85564136,0.0,0.0,0.0,9.75820159912,1.0,0.0,36.3941655159,66.6132984161,1.0,87.6769383748,0.0,1.0,1.0,0.0,33.7166659037,1.0,86.5119024913,0.0,1.0,0.0329061769737,70.1108315786,86.2778282166,70.1108315786,2.0,0.0,78.5347171036,0.0566000007093,34.5159950708,0.938606255036,742.351449949,1.0,0.0,4734.69985537,0.00473469985537,609.823226825,0.652041008672,0.286571914579,0.652041008672,0.0,0.0,1387.53915405,609.823226825,1387.53915405,0.0,0.0,0.00138753915405,0.651026626428,1.0,11.9681655117,2.0,2.0,2.0,0.0,89.6492385864,68.7520688375,66.6132984161,0.666132984161,1.0,10.5,3687.53042758,113.050712174,1997.36238088,0.938612923251,1997.36238088,1.0,0.0,0.0,0.0,43.1191671689,1.0,69.6111116409,1.0,0.0,41.6750011444,42.4316663742,1.0,69.458334287,0.0,1.0,85.5508324305,0.0,1510.08996582,0.000204851210856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305314264784,168493.0,2171.29268567,66.5665515919,1176.08746922,0.552674320919,1176.08746922,0.306375136287,1.0,1.0,1.0,0.0,2127.99369303,2127.99369303,2127.99369303,0.0,0.0,1387.53915405,2127.99369303
2017-04-21T02:00:00.000Z,0.0,0.0323072442705,0.770333925901,0.528482885616,51.4975001017,0.0459005301284,87.9166666667,0.0,43.7183332443,1.0,84.3750012716,0.0,0.0,0.0,50.4833332698,44.1983334223,1.0,84.1388893127,0.0,0.0,87.9166666667,84.6160449982,2.0,0.0,127.141500155,75.6440000534,41.5078125,0.5145723819,986.241673787,0.0,0.520662382022,0.0,1.0,15.377626737,85.1944999695,9.34050051371,2674.58284505,84.9755001068,84.9037704468,75.6349995931,75.5086593628,,1854.33294678,54.1085001628,53.976910909,41.3599996567,41.0903371175,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,87.2149995168,100.0,9.55241998037,43.6215003332,1.32300027212,5.82520659765,40.0309995015,207.0,69.8250001272,513.116663615,0.520662382022,43.6155004501,0.703443981352,70.3443991343,2.0,1.0,1.0,984.821573893,984.821573893,0.0,0.513434645757,0.0,1.0,15.43805933,84.2735010783,8.67899958293,1877.01503499,84.3320000966,84.1576944987,75.6530005137,75.3192469279,,1756.99994914,53.9450006485,53.8659413656,41.3624998728,41.83959198,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,9.52445745468,42.9695002238,0.680500030518,5.91360179583,40.6819998423,207.0,66.5750001272,473.125002543,0.513434645757,42.9695002238,0.657549293155,65.7549295425,2.0,1.0,1.0,920.569010417,920.569010417,986.241673787,0.514765686476,2.0,0.0,3707.1171875,0.0,5.24061063925,4.58160489798,5.546875,3707.1171875,0.0353797657342,68.2149991989,68.2149991989,64.5923922857,2.0,54.4203440348,42.0051905314,41.3842821121,1.0,2223.36789501,1103.89335037,0.0,0.0,0.0,10.0992507935,1.0,0.0,32.3608326912,65.5357487996,1.0,84.22944959,0.0,1.0,1.0,0.0,29.5599994659,1.0,82.7142842611,0.0,1.0,0.0323133697341,61.9208332698,82.3834775289,61.9208332698,2.0,0.0,68.1630508257,0.0566000007093,33.842684657,0.940332409917,737.023715678,1.0,0.0,4109.41299325,0.00410941299325,597.927283266,0.628341445689,0.311969038148,0.628341445689,0.0,0.0,1204.29416911,597.927283266,1204.29416911,0.0,0.0,0.00120429416911,0.628332118193,1.0,10.7460433186,2.0,2.0,2.0,0.0,90.11931928,67.6009489695,65.5357487996,0.655357487996,1.0,9.91666666667,3327.26124537,102.005735483,1802.22145237,0.940310483837,1802.22145237,1.0,0.0,0.0,0.0,34.4849996567,1.0,64.7638896306,1.0,0.0,38.7250003815,33.7300000191,1.0,64.5416676203,0.0,1.0,68.2149991989,0.0,1365.0,0.000200855137347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331772370415,168493.0,1872.84943341,57.4170075071,1014.4347489,0.529282141382,1014.4347489,0.331756828589,1.0,1.0,1.0,0.0,1916.62379964,1916.62379964,1916.62379964,0.0,0.0,1204.29416911,1916.62379964
2017-04-21T03:00:00.000Z,0.0,0.0314728647829,0.770373178158,0.528725225619,51.2785005569,0.0453986885382,86.7608337402,0.0,43.2258329391,1.0,83.9305553436,0.0,0.0,0.0,50.2166668574,43.5350004832,1.0,83.6944446564,0.0,0.0,86.7608337402,84.1773846944,2.0,0.0,126.44849968,75.1699991226,41.7552083333,0.504555061362,968.258331299,0.0,0.513619519849,0.0,1.0,15.3740008672,84.7189998627,9.3420009613,2647.08284505,84.5135002136,84.4142074585,75.1714992523,75.0381825765,,1822.66626994,54.3380002975,54.21387736,41.4575001399,41.2156931559,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,85.1974995931,100.0,9.53298020363,43.0455001195,1.32149950663,5.8410204649,40.1465005875,207.0,68.8916670481,502.024998983,0.513619519849,43.0560000738,0.698150216965,69.8150208791,2.0,1.0,1.0,977.410303752,977.410303752,0.0,0.509218398853,0.0,1.0,15.305107832,83.8220005035,8.70149993896,1853.76798503,83.8699989319,83.6804097493,75.1684989929,74.8338470459,,1731.99995931,54.1700000763,54.0999120076,41.4839998881,41.9436365763,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,9.38055793444,42.3859990438,0.722499847412,5.92454985778,40.7615000407,207.0,65.8166666031,466.233334859,0.509218398853,42.3859990438,0.653917686826,65.3917697271,2.0,1.0,1.0,915.484761556,915.484761556,968.258331299,0.506602236929,2.0,0.0,3669.77762858,0.0,5.16859318993,4.1281859676,4.73958333333,3669.77762858,0.0332781711138,63.5950005849,63.5950005849,63.4003810883,2.0,54.6499811808,42.1000849406,41.395635287,1.0,2176.69132247,1172.12912014,0.0,0.0,0.0,9.6613184611,1.0,0.0,31.6099993388,65.5101807912,1.0,83.6130116781,0.0,1.0,1.0,0.0,28.7874994278,1.0,82.0119037628,0.0,1.0,0.0315977548669,60.3974984487,81.7563323975,60.3974984487,2.0,0.0,66.7320606629,0.0566000007093,35.9346273597,0.941442742666,733.6090472,1.0,0.0,4023.14147962,0.00402314147962,634.887401226,0.614377671821,0.330836969153,0.614377671821,0.0,0.0,1179.01165771,634.887401226,1179.01165771,0.0,0.0,0.00117901165771,0.616896529992,1.0,9.39580005605,2.0,2.0,2.0,0.0,93.58122947,66.8440392234,65.5101807912,0.655101807912,1.0,10.5,3352.21268556,102.770685939,1815.73647793,0.946172111745,1815.73647793,1.0,0.0,0.0,0.0,32.1925001144,1.0,63.4583346049,1.0,0.0,37.9666678111,31.4025001526,1.0,63.2777792613,0.0,1.0,63.5950005849,0.0,1219.88000488,0.000213270743353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34965833916,168493.0,1876.20000577,57.5197279046,1016.24959689,0.529563094002,1016.24959689,0.34691792092,1.0,1.0,1.0,0.0,1919.0340271,1919.0340271,1919.0340271,0.0,0.0,1179.01165771,1919.0340271
2017-04-21T04:00:00.000Z,0.0,0.0319659325395,0.768896346816,0.527735494016,51.463001887,0.0458212077821,87.8366641998,0.0,43.7649993896,1.0,84.3333326976,0.0,0.0,0.0,50.4583333333,44.1174996694,1.0,84.0972207387,0.0,0.0,87.8366641998,84.5899511973,2.0,0.0,126.897001902,75.4340000153,41.8072916667,0.512350038829,983.558344523,0.0,0.514850489679,0.0,1.0,15.4610234896,85.0054995219,9.36600112915,2660.41617839,84.7955010732,84.7066752116,75.4294999441,75.297861735,,1839.33292643,54.3334995906,54.206237793,41.4364992778,41.1972401937,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,85.4555009206,100.0,9.62203041712,43.3590017955,1.3064994812,5.83899303277,40.1299997965,207.0,69.6416664124,508.766667684,0.514850489679,43.3590017955,0.705985042027,70.5985043844,2.0,1.0,1.0,988.379058838,988.379058838,0.0,0.516057704725,0.0,1.0,15.4005912145,84.1490014394,8.76450157166,1856.39262899,84.2030016581,84.0132954915,75.4385000865,75.1030146281,,1740.74995931,54.1610002518,54.0871632894,41.4750000636,41.8766123454,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,9.48415088654,42.7280015945,0.770499865214,5.91644012928,40.7045001984,207.0,66.7166659037,474.79166921,0.516057704725,42.7280015945,0.657224549793,65.7224543889,2.0,1.0,1.0,920.11436971,920.11436971,983.558344523,0.513120713953,2.0,0.0,3665.69364421,0.0,5.10735436281,4.33024907112,4.88020833333,3665.69364421,0.0338303271907,64.8599999746,64.8599999746,63.6843074163,2.0,54.6379623413,42.0676040649,41.3778174718,1.0,2211.01065249,1126.46573084,0.0,0.0,0.0,9.9708887736,1.0,0.0,32.1066659292,65.4586111705,1.0,84.1095867157,0.0,1.0,1.0,0.0,29.2583327293,1.0,82.4583326976,0.0,1.0,0.0320136016071,61.3649991353,82.2868620555,61.3649991353,2.0,0.0,67.7842078319,0.0566000007093,34.5346989299,0.941690877138,732.846984119,1.0,0.0,4086.57331248,0.00408657331248,610.153683695,0.623847924436,0.317838047202,0.623847924436,0.0,0.0,1197.60083008,610.153683695,1197.60083008,0.0,0.0,0.00119760083008,0.62477598091,1.0,10.4148618408,2.0,2.0,2.0,0.0,94.3201586405,66.6735102336,65.4586111705,0.654586111705,1.0,10.5,3337.47638333,102.318906762,1807.75451377,0.941685971638,1807.75451377,1.0,0.0,0.0,0.0,32.8150002162,1.0,63.7916669846,1.0,0.0,38.1333341599,32.0449999173,1.0,63.5555562973,0.0,1.0,64.8599999746,0.0,1225.91992188,0.000204962217599,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33752021032,168493.0,1871.29479225,57.3693459911,1013.59267265,0.527995363043,1013.59267265,0.336539860489,1.0,1.0,1.0,0.0,1919.69995117,1919.69995117,1919.69995117,0.0,0.0,1197.60083008,1919.69995117
2017-04-21T05:00:00.000Z,0.0,0.0326757743224,0.779654059754,0.55857865337,52.7035004298,0.0464588640668,101.312499364,0.0,50.4333333969,1.0,88.3749987284,0.0,0.0,0.0,52.8750003179,50.8708333969,1.0,88.1388893127,0.0,0.0,101.312499364,88.6212806702,2.0,0.0,128.476500193,75.7729997635,41.7552083333,0.528883327479,1153.2916921,0.0,0.535786799959,0.0,1.0,15.7909843922,86.0614992778,9.49319915771,2808.74951172,85.8665002187,85.7404912313,75.7730000814,75.6299209595,,2062.66619873,54.4399998983,54.3126195272,41.545999527,41.2793197632,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,86.6854998271,100.0,9.93415006002,44.3205006917,1.28399976095,5.85683425268,40.261999766,207.0,77.8500003815,595.325012207,0.535786799959,44.3205006917,0.79182555789,79.1825561523,2.0,1.0,1.0,1108.55578105,1108.55578105,0.0,0.538611773736,0.0,1.0,15.7426383495,85.2215003967,9.39600025524,1985.75145467,85.2199999491,85.0355885824,75.7729994456,75.4391606649,,1951.74990845,54.2674996058,54.1955413818,41.5694999695,41.8064041138,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,9.81829110781,43.6504999797,0.809499740601,5.92434716225,40.7600002289,207.0,75.1750011444,557.966667175,0.538611773736,43.6504999797,0.737944648379,73.7944653829,2.0,1.0,1.0,1033.12250773,1033.12250773,1153.2916921,0.528330051601,2.0,0.0,4135.35508219,0.0,5.04270064831,3.82636636496,5.04947916667,4135.35508219,0.0406766163491,89.6266651154,89.6266651154,70.5995620092,2.0,54.6866760254,42.039583842,41.4199139277,1.0,2613.3053588,1177.33086284,0.0,0.0,0.0,10.3496685028,1.0,0.0,36.9699996312,65.4233315786,1.0,88.1050205231,0.0,1.0,1.0,0.0,34.2833323479,1.0,86.9940452576,0.0,1.0,0.0326524712745,71.2533315023,86.8296356201,71.2533315023,2.0,0.0,80.1175848561,0.0566000007093,36.0941001365,0.941563240203,733.237951374,1.0,0.0,4830.12776287,0.00483012776287,637.704941416,0.649130664476,0.292442504942,0.649130664476,0.0,0.0,1415.50501506,637.704941416,1415.50501506,0.0,0.0,0.00141550501506,0.648129353921,1.0,10.873725999,2.0,2.0,2.0,0.0,93.7356758118,66.7627665202,65.4233315786,0.654233315786,1.0,10.5,3790.63622164,116.211684993,2053.20995647,0.941573169418,2053.20995647,1.0,0.0,0.0,0.0,45.2141669591,1.0,70.6944452922,1.0,0.0,42.2916673024,44.453332901,1.0,70.4861116409,0.0,1.0,89.6266651154,0.0,1594.85998535,0.000214217208646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310589250459,168493.0,2258.62209576,69.2438588571,1223.38971713,0.561029294524,1223.38971713,0.311647670315,1.0,1.0,1.0,0.0,2180.61646525,2180.61646525,2180.61646525,0.0,0.0,1415.50501506,2180.61646525
2017-04-21T06:00:00.000Z,0.0,0.0328722535512,0.776993637244,0.559557664874,52.8392499288,0.0465856658388,103.124999364,0.0,51.3399991989,1.0,88.9027773539,0.0,0.0,0.0,53.2166665395,51.7983334859,1.0,88.6944433848,0.0,0.0,103.124999364,89.136317571,2.0,0.0,128.613000234,75.7737503052,41.6901041667,0.528746440663,1170.41668701,0.0,0.534870670885,0.0,1.0,15.5722192128,86.1815007528,9.89999771118,2837.91617839,85.9684995015,85.8714675903,75.7700004578,75.6362686157,,2130.66617839,54.1610002518,54.0387064616,41.3945000966,41.1297887166,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,86.280500412,100.0,9.73728116353,44.5739994049,1.28850046794,5.83493820826,40.1059996287,207.0,78.9833335876,606.350001017,0.534870670885,44.5739994049,0.809521971203,80.9521961212,2.0,1.0,1.0,1133.33075968,1133.33075968,0.0,0.53887936078,0.0,1.0,15.7583508492,85.2874997457,9.51150131226,2010.49833171,85.2890014648,85.1205673218,75.7775001526,75.4378814697,,1994.49990845,53.9929997126,53.9201304118,41.4060001373,41.6595967611,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0015017191569,100.0,9.8512365818,43.8830013275,0.771999677022,5.9071141084,40.6340004603,207.0,76.0833333333,563.908340454,0.53887936078,43.8830013275,0.74710722787,74.7015240987,2.0,1.0,1.0,1045.95011902,1045.95011902,1170.41668701,0.528653589018,2.0,0.0,4239.78912354,0.0,4.9848595099,4.44807118177,6.12760416667,4239.78912354,0.0445243395192,98.7700004578,98.7700004578,73.3085823059,2.0,54.4065940163,41.8810563521,41.4722331365,1.0,2667.85902504,1183.15857476,0.0,0.0,0.0,11.0373922984,1.0,0.0,37.6883319219,64.7326081594,1.0,88.7614123027,0.0,1.0,1.0,0.0,35.0766661962,1.0,87.7202364604,0.0,1.0,0.0328720184105,72.7649987539,87.4323603312,72.7649987539,2.0,0.0,81.7900675492,0.0566000007093,36.2727636066,0.942430187889,730.583712855,1.0,0.0,4930.95837457,0.00493095837457,640.861539788,0.652816438901,0.289515060646,0.652816438901,0.0,0.0,1445.05417887,640.861539788,1445.05417887,0.0,0.0,0.00144505417887,0.65260549883,1.0,11.6264773496,2.0,2.0,2.0,0.0,92.9368535822,66.1542920199,64.7326081594,0.647326081594,1.0,9.91666666667,3862.03339433,118.400548618,2091.8824582,0.945027028693,2091.8824582,1.0,0.0,0.0,0.0,49.7391668955,1.0,73.4444471995,1.0,0.0,43.9416672389,48.8766670227,1.0,73.2361125946,0.0,1.0,98.7700004578,0.0,1523.81005859,0.000215277570027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306356381199,168493.0,2288.62223681,70.1635901996,1239.63938728,0.560018428485,1239.63938728,0.306545860249,1.0,1.0,1.0,0.0,2213.56891886,2213.56891886,2213.56891886,0.0,0.0,1445.05417887,2213.56891886
2017-04-21T07:00:00.000Z,0.0,0.0319694482584,0.771165798997,0.545027654066,51.9235013326,0.0455039063081,95.275835673,0.0,47.5400002797,1.0,86.569442749,0.0,0.0,0.0,51.808333079,47.7149998347,1.0,86.3472207387,0.0,0.0,95.275835673,86.8568636576,2.0,0.0,126.738001188,74.814499855,41.7552083333,0.512178104024,1073.8916626,0.0,0.5215926023,0.0,1.0,15.3957565626,84.9274991353,9.89400227865,2754.99951172,84.702501297,84.6087646484,74.8084990184,74.6864446004,,1953.66621908,54.4955002467,54.3654937744,41.38550059,41.1310628255,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.226497650146,86.4800008138,100.0,9.56831979752,43.3155008952,1.33350054423,5.82743684451,40.0520000458,207.0,74.5499998728,556.5,0.5215926023,43.317000707,0.762199808757,76.2199802399,2.0,1.0,1.0,1067.07973226,1067.07973226,0.0,0.517053030659,0.0,1.0,15.3715835412,84.0335006714,9.25049908956,1946.75633748,84.0709997813,83.8995691935,74.8205006917,74.4804814657,,1857.24994914,54.3320000966,54.2599283854,41.3999999364,41.7444788615,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,9.4654832681,42.6709998449,0.773499806722,5.90610039234,40.6265001297,207.0,71.7333329519,517.391665141,0.517053030659,42.6709998449,0.714742104667,71.4742101034,2.0,1.0,1.0,1000.63894653,1000.63894653,1073.8916626,0.512938312207,2.0,0.0,3928.82078044,0.0,4.952074311,4.42243872086,5.55208333333,3942.23966471,0.0381892981087,79.9158344269,79.9158344269,68.5343329112,2.0,54.7385508219,41.9319483439,41.4812297821,1.0,2429.75919123,1218.74094938,0.0,0.0,0.0,10.9042758942,1.0,0.0,34.8733326594,63.9042231242,1.0,86.4155235291,0.0,1.0,1.0,0.0,32.1574989955,1.0,85.1547590892,0.0,1.0,0.0320135102859,67.0308310191,84.8336423238,67.0308310191,2.0,0.0,74.4905058753,0.0566000007093,37.3636326505,0.943449544873,727.471632645,1.0,0.0,4490.88250906,0.00449088250906,660.134844209,0.627689732213,0.314842385581,0.627689732213,0.0,0.0,1316.08665975,660.134844209,1316.08665975,0.0,0.0,0.00131608665975,0.628616849581,1.0,9.98895066605,2.0,2.0,2.0,0.0,92.1510287198,65.4244537354,63.9042231242,0.639042231242,1.0,9.91666666667,3646.14483663,111.781930636,1974.9457462,0.941923662385,1974.9457462,1.0,0.0,0.0,0.0,40.411667188,1.0,68.638888677,1.0,0.0,41.0666675568,39.5041666031,1.0,68.4444452922,0.0,1.0,79.9158344269,0.0,1336.66003418,0.000221751839248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334254672808,168493.0,2111.24035868,64.7254933371,1143.55993862,0.545405446006,1143.55993862,0.333174159475,1.0,1.0,1.0,0.0,2096.71529134,2096.71529134,2096.71529134,0.0,0.0,1316.08665975,2096.71529134
2017-04-21T08:00:00.000Z,0.0,0.031650215439,0.776398106904,0.556110405662,52.311999321,0.045225961816,98.4024995168,0.0,48.9450000127,1.0,87.5694446564,0.0,0.0,0.0,52.3916670481,49.5475002925,1.0,87.3194452922,0.0,0.0,98.4024995168,87.7835343679,2.0,0.0,127.564500173,75.2525008519,41.7942708333,0.511915689902,1115.66667684,0.0,0.527619766979,0.0,1.0,15.5129953225,85.4599997203,9.71999994914,2787.91617839,85.2620004018,85.1307601929,75.2555007935,75.1175486247,,1993.6662089,54.6454998652,54.5158233643,41.4935007095,41.2296905518,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,87.0394992828,100.0,9.66771713893,43.7684996923,1.31850083669,5.84527802467,40.1749998728,207.0,76.3166675568,577.241668701,0.527619766979,43.7684996923,0.780628157116,78.181423823,2.0,1.0,1.0,1092.87941996,1092.87941996,0.0,0.527019433741,0.0,1.0,15.5480461121,84.5974998474,9.3554986318,1964.00418091,84.6049995422,84.4215749105,75.2495009104,74.9123001099,,1888.99992879,54.4805005391,54.4091110229,41.5215002696,41.8127797445,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,9.62856459618,43.0834992727,0.791500409444,5.9194813172,40.7299998601,207.0,73.5333321889,538.425000509,0.527019433741,43.0834992727,0.728802700951,72.8802700043,2.0,1.0,1.0,1020.32378133,1020.32378133,1115.66667684,0.512589437301,2.0,0.0,4063.00972493,0.0,4.93299332532,3.93213542302,5.30208333333,4063.00972493,0.0375854110574,81.9108320872,81.9108320872,68.8436845144,2.0,54.9014282227,42.019203186,41.4084275564,1.0,2519.98603744,1222.00069387,0.0,0.0,0.0,10.3795763652,1.0,0.0,35.8199993769,64.8759244283,1.0,87.2146104177,0.0,1.0,1.0,0.0,33.1583325068,1.0,86.0059483846,0.0,1.0,0.0316995571671,68.9783325195,85.8231779734,68.9783325195,2.0,0.0,77.2566414833,0.0566000007093,37.4635684865,0.941628131583,733.045150379,1.0,0.0,4657.64725141,0.00465764725141,661.900495001,0.626301377451,0.303708316811,0.626301377451,0.0,0.0,1364.95831299,661.900495001,1364.95831299,0.0,0.0,0.00136495831299,0.62708029151,1.0,9.054667356,2.0,2.0,2.0,0.0,90.8112883134,66.7083143754,64.8759244283,0.648759244283,1.0,11.0833333333,3759.62773245,115.261040149,2036.41411139,0.934394077012,2036.41411139,1.0,0.0,0.0,0.0,41.3200000127,1.0,68.8750006358,1.0,0.0,41.2250006994,40.590833346,1.0,68.7083339691,0.0,1.0,81.9108320872,0.0,1526.43994141,0.000222344954903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325032365126,168493.0,2241.83296742,68.7291450255,1214.29583329,0.557170974224,1214.29583329,0.324943636951,1.0,1.0,1.0,0.0,2179.39535522,2179.39535522,2179.39535522,0.0,0.0,1364.95831299,2179.39535522
2017-04-21T09:00:00.000Z,0.0,0.0340608386531,0.817443371331,0.622264241243,54.7899993261,0.0480530950788,124.420833588,0.0,61.9399998983,1.0,94.5000006358,0.0,0.0,0.0,56.5999997457,62.6000003815,1.0,94.3333339691,0.0,0.0,124.420833588,94.8314399719,2.0,0.0,132.023249626,77.2332503001,41.78125,0.556618321546,1440.59164429,0.0,0.574804509508,0.0,1.0,16.1982987722,88.4794998169,,3046.24947103,88.3055000305,88.1628977458,77.2460002899,77.0832341512,,2397.66617839,54.7369998296,54.6113764445,41.6914997101,41.348681132,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,95.2340005239,100.0,10.3230148951,46.6140003204,1.29599984487,5.87528379758,40.3954998652,207.0,93.0833326976,748.950002035,0.574804509508,46.6140003204,0.929988388788,92.8984107971,2.0,1.0,1.0,1301.9837443,1301.9837443,0.0,0.581459864327,0.0,1.0,16.4750792185,87.5359992981,9.90899658203,2190.47580973,87.4354991913,87.253964742,77.2205003103,76.8698450724,,2191.24985758,54.5645001729,54.4932607015,41.5425004959,41.652575175,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,10.5568145911,45.8929986954,0.827500025431,5.9182647864,40.7150004705,207.0,88.0833326976,691.641652425,0.581459864327,45.8929986954,0.849162953695,84.9162934621,2.0,1.0,1.0,1188.82813517,1188.82813517,1440.59164429,0.556292190256,2.0,0.0,4785.29671224,0.0,4.87443460118,3.6124287645,5.29947916667,4785.29671224,0.0503537516824,130.756666183,130.756666183,80.3127104441,2.0,54.9504852295,41.9644317627,41.314172109,1.0,3293.10538748,1187.11196701,0.0,0.0,0.0,10.7725976308,1.0,0.0,45.1749992371,66.4734026591,1.0,94.5433769226,0.0,1.0,1.0,0.0,42.9783322016,1.0,94.2142823537,0.0,1.0,0.034045035431,88.1533317566,93.9314072927,88.1533317566,2.0,0.0,100.958599971,0.0566000007093,36.3939649956,0.937397880921,746.122578777,1.0,0.0,6086.59057181,0.00608659057181,643.002907058,0.689197175178,0.248444588927,0.689197175178,0.0,0.0,1783.7208252,643.002907058,1783.7208252,0.0,0.0,0.0017837208252,0.688678930203,1.0,9.68199752881,2.0,2.0,2.0,0.0,85.1948103471,69.5108767423,66.4734026591,0.664734026591,1.0,10.5,4468.47063245,136.992439046,2420.36108355,0.935183352759,2420.36108355,1.0,0.0,0.0,0.0,65.8158337275,1.0,80.3472226461,1.0,0.0,48.1083345413,64.9408334096,1.0,80.180557251,0.0,1.0,130.756666183,0.0,1952.90002441,0.000215996895987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265664041381,168493.0,2977.29436957,91.2766024424,1612.66080033,0.623102703297,1612.66080033,0.266287053747,1.0,1.0,1.0,0.0,2588.11395264,2588.11395264,2588.11395264,0.0,0.0,1783.7208252,2588.11395264
2017-04-21T10:00:00.000Z,0.0,0.0350775694305,0.803763948253,0.596125033345,54.6452490489,0.0495146665349,118.939166387,0.0,59.1091667811,1.0,92.9583320618,0.0,0.0,0.0,55.6333335241,59.8299992879,1.0,92.7222213745,0.0,0.0,118.939166387,93.1571750641,2.0,0.0,132.941999435,78.2967503866,41.78125,0.567159129508,1363.75001017,0.0,0.571072654312,0.0,1.0,16.4134380023,89.0435002645,9.79199981689,2995.41615804,88.8424994151,88.7363942464,78.2989997864,78.1448186239,,2274.33281453,54.781999588,54.6623382568,41.8159999847,41.5058466593,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,92.6824995677,100.0,10.5225431919,47.0264994303,1.30199940999,5.89089481036,40.5140005747,207.0,88.3250007629,699.208333333,0.571072654312,47.0264994303,0.872102624802,87.2102635701,2.0,1.0,1.0,1220.94367472,1220.94367472,0.0,0.583050111904,0.0,1.0,16.7047222455,88.2709992727,9.27299753825,2209.59840902,88.1990000407,88.0411300659,78.2945009867,77.9395065308,,2076.49991862,54.6079998016,54.5366185506,41.4690004985,41.6315078735,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,10.7976082166,46.7299995422,0.832000732422,5.90711406867,40.636999766,207.0,85.8583329519,664.541671753,0.583050111904,46.7299995422,0.811124816168,81.1290346781,2.0,1.0,1.0,1135.57474264,1135.57474264,1363.75001017,0.566974906178,2.0,0.0,4466.74365234,0.0,4.74310946465,4.99560846885,8.1328125,4466.74365234,0.0533615976299,132.236664454,132.236664454,79.9195105235,2.0,55.0466461182,42.0790685018,41.2193218867,1.0,3137.19383128,992.370350479,0.0,0.0,0.0,10.0646737417,1.0,0.0,43.2824986776,68.2343260447,1.0,93.0878982544,0.0,1.0,1.0,0.0,41.0624990463,1.0,92.5535710653,0.0,1.0,0.0350935028803,84.3449980418,92.1667989095,84.3449980418,2.0,0.0,96.1787309477,0.0566000007093,30.4236607849,0.929986081175,769.478520433,1.0,0.0,5798.4218993,0.0057984218993,537.52050183,0.706696216471,0.223545120174,0.706696216471,0.0,0.0,1699.27084351,537.52050183,1699.27084351,0.0,0.0,0.00169927084351,0.704944968224,1.0,14.143831018,2.0,2.0,2.0,0.0,74.8215281169,73.9814694722,68.2343260447,0.682343260447,1.0,11.0833333333,4129.56418176,126.602391733,2236.79134534,0.930241336644,2236.79134534,1.0,0.0,0.0,0.0,67.1191666921,1.0,80.0694459279,1.0,0.0,47.9250008265,65.1174999873,1.0,79.8750012716,0.0,1.0,132.236664454,0.0,2023.76000977,0.000180563351503,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240308736419,168493.0,2675.84505923,82.0348999297,1449.37983925,0.602771037085,1449.37983925,0.242010315598,1.0,1.0,1.0,0.0,2404.52800496,2404.52800496,2404.52800496,0.0,0.0,1699.27084351,2404.52800496
2017-04-21T11:00:00.000Z,0.0,0.0339571390044,0.781970469641,0.569564181262,54.0940001806,0.0482763389069,110.386666616,0.0,54.7858336767,1.0,90.875,0.0,0.0,0.0,54.4166673024,55.461666743,1.0,90.6944446564,0.0,0.0,110.386666616,91.1354077657,2.0,0.0,132.278250058,78.1842498779,41.8385416667,0.552456962106,1262.90001424,0.0,0.560383274221,0.0,1.0,16.3928907712,88.5950005849,9.93000030518,2900.41617839,88.3955001831,88.2735265096,78.1939996084,78.0489476522,,2034.33285522,55.185500145,55.0808537801,41.5280001958,41.2506891886,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,89.3390000661,100.0,10.5388948917,46.8674999873,1.29000027974,5.85399595896,40.2379999161,207.0,82.9499994914,648.75,0.560383274221,46.8674999873,0.826799803234,82.7626946767,2.0,1.0,1.0,1157.51972453,1157.51972453,0.0,0.569190945667,0.0,1.0,16.5608930588,87.819501241,9.59099960327,2172.85298665,87.7654997508,87.5957946777,78.1745001475,77.8272501628,,1918.24992879,55.0115003586,54.9376195272,41.5170005163,41.7202224731,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0540014902751,100.0,10.6418172518,46.2484992345,0.791500409444,5.91907584667,40.7255001068,207.0,80.6499996185,614.150009155,0.569190945667,46.2484992345,0.770371696835,77.0371685028,2.0,1.0,1.0,1078.52037557,1078.52037557,1262.90001424,0.552292872619,2.0,0.0,4073.51153564,0.0,4.66404561202,4.05884456635,7.56770833333,4073.51153564,0.0392325776,89.8166681925,89.8166681925,71.3453566233,2.0,55.4970881144,42.028116862,41.1509100596,1.0,2844.4926475,1048.29549694,0.0,0.0,0.0,9.10258229574,1.0,0.0,40.0649992625,69.0914173126,1.0,90.6678053538,0.0,1.0,1.0,0.0,37.5599991481,1.0,89.9166653951,0.0,1.0,0.0339470112416,77.6249993642,89.6642824809,77.6249993642,2.0,0.0,87.2052247134,0.0566000007093,32.1381897252,0.92246627312,793.830966365,1.0,0.0,5257.42728906,0.00525742728906,567.812532198,0.67399325712,0.248390199578,0.67399325712,0.0,0.0,1540.72833252,567.812532198,1540.72833252,0.0,0.0,0.00154072833252,0.673739800851,1.0,13.4549395785,2.0,2.0,2.0,0.0,64.0082883835,78.0895214081,69.0914173126,0.690914173126,1.0,9.91666666667,3892.78814444,119.343414439,2108.54086472,0.922383456697,2108.54086472,1.0,0.0,0.0,0.0,45.3616669973,1.0,71.3888899485,1.0,0.0,42.7083336512,44.4550002416,1.0,71.1805547078,0.0,1.0,89.8166681925,0.0,1640.70996094,0.000190739020168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26929168967,168493.0,2405.61439417,73.7502851349,1303.00855496,0.570002486146,1303.00855496,0.269594601185,1.0,1.0,1.0,0.0,2285.96995036,2285.96995036,2285.96995036,0.0,0.0,1540.72833252,2285.96995036
2017-04-21T12:00:00.000Z,0.0,0.0347132834525,0.795764561937,0.592191739475,54.7307510376,0.0490486815501,119.13333257,0.0,59.1983334223,1.0,93.0555547078,0.0,0.0,0.0,55.7333332698,60.0291668574,1.0,92.8888880412,0.0,0.0,119.13333257,93.3429114024,2.0,0.0,133.056750933,78.3259998957,42.4505208333,0.561710001982,1363.95831299,0.0,0.575546982723,0.0,1.0,16.7953708967,89.1410001119,,2981.24947103,88.9475008647,88.8521092733,78.3320000966,78.2108484904,,2188.66617839,54.8734998703,54.791653951,41.4529997508,41.1794204712,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,88.5229994456,100.0,10.9446187814,47.4945011139,1.23749923706,5.85075211525,40.2155005137,207.0,88.4083328247,704.608332316,0.575546982723,47.4945011139,0.874266604469,87.4266592662,2.0,1.0,1.0,1223.97324626,1223.97324626,0.0,0.581132115834,0.0,1.0,16.7131826083,88.3070004781,9.81000094944,2248.96848551,88.2185001373,88.0673268636,78.3199996948,77.9726715088,,2056.74987793,54.7054999669,54.624593099,41.4720001221,41.6008707682,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,10.8003919125,46.7465000153,0.793000221252,5.91360179583,40.6789999008,207.0,84.9583333333,659.350001017,0.581132115834,46.7465000153,0.810114019485,81.0021222432,2.0,1.0,1.0,1134.15962728,1134.15962728,1363.95831299,0.561547534758,2.0,0.0,4400.23250326,0.0,4.64799630642,4.34015643597,7.20572916667,4400.23250326,0.0463008873301,112.46416537,112.46416537,76.7116394043,2.0,55.1858317057,41.9427769979,41.1590159734,1.0,3101.33444248,996.205313442,0.0,0.0,0.0,9.55109469096,1.0,0.0,43.3324991862,68.7809054057,1.0,93.127852122,0.0,1.0,1.0,0.0,40.9591655731,1.0,92.6726163228,0.0,1.0,0.0347047972744,84.2916653951,92.2708822886,84.2916653951,2.0,0.0,95.079369323,0.0566000007093,30.5412314199,0.913964113769,822.214369238,1.0,0.0,5732.14360203,0.00573214360203,539.597721505,0.691800570378,0.222218988901,0.691800570378,0.0,0.0,1679.84749349,539.597721505,1679.84749349,0.0,0.0,0.00167984749349,0.691487679879,1.0,13.6179296387,2.0,2.0,2.0,0.0,50.9984690348,82.3881028493,68.7809054057,0.687809054057,1.0,10.5,4097.53975592,125.620600743,2219.44521499,0.914019559279,2219.44521499,1.0,0.0,0.0,0.0,56.8591664632,1.0,76.8194459279,1.0,0.0,45.9416678747,55.6049995422,1.0,76.5694471995,0.0,1.0,112.46416537,0.0,1803.09997559,0.000181261129067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243122793867,168493.0,2657.13971838,81.4614396843,1439.24803292,0.592716073304,1439.24803292,0.243299202646,1.0,1.0,1.0,0.0,2428.22507731,2428.22507731,2428.22507731,0.0,0.0,1679.84749349,2428.22507731
2017-04-21T13:00:00.000Z,0.0,0.0348157489149,0.796936279741,0.594504481001,54.9632498423,0.0490992885523,120.044165929,0.0,59.6783336004,1.0,93.4166666667,0.0,0.0,0.0,55.941666921,60.3816661835,1.0,93.236111323,0.0,0.0,120.044165929,93.7072842916,2.0,0.0,133.691249847,78.7280000051,41.9791666667,0.565905906715,1383.56667074,0.0,0.577590795751,0.0,1.0,16.9452430407,89.5670000712,,2999.58284505,89.3960005442,89.2971700033,78.7339998881,78.6197306315,,2195.33284505,55.004000028,54.9266967773,41.4320001602,41.154607137,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,88.9730002085,100.0,11.0950990518,47.964000384,1.2210003535,5.85014379025,40.2109998067,207.0,89.6166680654,717.075007121,0.577590795751,47.964000384,0.886784798758,88.6784795125,2.0,1.0,1.0,1241.49871826,1241.49871826,0.0,0.584064615167,0.0,1.0,16.8461338679,88.6940002441,9.86849848429,2250.0933431,88.5904986064,88.4391860962,78.7220001221,78.3623987834,,2050.49993896,54.8315000534,54.739344279,41.4765001933,41.6219380697,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.103501637777,100.0,10.9274636904,47.1139984131,0.759999593099,5.91867025693,40.7165006002,207.0,85.625,666.491668701,0.584064615167,47.1139984131,0.815041620164,81.5041618347,2.0,1.0,1.0,1141.05826823,1141.05826823,1383.56667074,0.565874861904,2.0,0.0,4383.89644368,0.0,4.66523675124,4.50123516719,8.02864583333,4383.31302897,0.0456051762606,111.494999568,111.494999568,76.6635150909,2.0,55.3547465007,41.9707972209,41.1175781886,1.0,3138.92158256,962.410663428,0.0,0.0,0.0,9.32761700948,1.0,0.0,43.6716661453,69.4063828786,1.0,93.4189478556,0.0,1.0,1.0,0.0,41.4483327866,1.0,92.9166641235,0.0,1.0,0.0348139363351,85.1199982961,92.6699829102,85.1199982961,2.0,0.0,96.2316995987,0.0566000007093,29.5051696635,0.908640709192,840.457474251,1.0,0.0,5801.61527254,0.00580161527254,521.292743705,0.695417883537,0.213218957229,0.695417883537,0.0,0.0,1700.20668538,521.292743705,1700.20668538,0.0,0.0,0.00170020668538,0.695395012697,1.0,13.9543244895,2.0,2.0,2.0,0.0,46.4067627589,84.9472236633,69.4063828786,0.694063828786,1.0,11.0833333333,4101.33224598,125.736869262,2221.49942909,0.908636840766,2221.49942909,1.0,0.0,0.0,0.0,56.4350001017,1.0,76.7777767181,1.0,0.0,45.9250011444,55.0599994659,1.0,76.5416673024,0.0,1.0,111.494999568,0.0,1741.85998535,0.00017511213916,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234658058822,168493.0,2683.75420535,82.2773751092,1453.66385297,0.594577029192,1453.66385297,0.234696740808,1.0,1.0,1.0,0.0,2444.87052409,2444.87052409,2444.87052409,0.0,0.0,1700.20668538,2444.87052409
2017-04-21T14:00:00.000Z,0.0,0.0348061267423,0.804411634539,0.605261354361,55.1432491938,0.048883238203,122.435832977,0.0,60.7141666412,1.0,94.0972213745,0.0,0.0,0.0,56.375,61.7466669083,1.0,93.9583326976,0.0,0.0,122.435832977,94.4269034068,2.0,0.0,133.741498947,78.5982497533,41.9375,0.566377312136,1418.54167684,0.0,0.583243331667,0.0,1.0,16.9561212858,89.6194992065,,3021.6661377,89.4364992778,89.3512191772,78.6049995422,78.5092544556,,2248.66617839,54.9064998627,54.8451588949,41.4649998347,41.1902389526,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,88.9699999491,100.0,11.0992868741,47.9714994431,1.19849999746,5.85683433215,40.2664998372,207.0,91.5583343506,736.000005086,0.583243331667,47.9714994431,0.901328197661,90.1328194936,2.0,1.0,1.0,1261.85947673,1261.85947673,0.0,0.589173278775,0.0,1.0,16.8509683609,88.7164999644,9.95400085449,2285.71392822,88.6099993388,88.4468510946,78.5914999644,78.2271728516,,2095.74991862,54.7370001475,54.6360727946,41.4705006282,41.5925776164,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,10.9335145156,47.1394987106,0.758500417074,5.91745396455,40.7120002111,207.0,87.1999994914,682.541666667,0.589173278775,47.1394987106,0.827452450707,82.7452449799,2.0,1.0,1.0,1158.43343099,1158.43343099,1418.54167684,0.56636053381,2.0,0.0,4520.41923014,0.0,4.64319849014,4.19401113192,7.27864583333,4520.41923014,0.0481806277722,120.6591657,120.6591657,78.643632253,2.0,55.2775601474,41.974847967,41.1591682434,1.0,3228.65611628,961.230506744,0.0,0.0,0.0,9.96446545919,1.0,0.0,44.6716664632,68.640534083,1.0,94.1780796051,0.0,1.0,1.0,0.0,42.5033321381,1.0,93.7559515635,0.0,1.0,0.0348057483197,87.1749986013,93.5379657745,87.1749986013,2.0,0.0,98.9827421035,0.0566000007093,29.4689889305,0.906671436414,847.317775964,1.0,0.0,5967.4700821,0.0059674700821,520.653508149,0.698243324585,0.207879922962,0.698243324585,0.0,0.0,1748.81167603,520.653508149,1748.81167603,0.0,0.0,0.00174881167603,0.698230152329,1.0,13.1680734013,2.0,2.0,2.0,0.0,42.2479570562,85.8701178811,68.640534083,0.68640534083,1.0,9.91666666667,4194.32615811,128.58783638,2271.86987223,0.907083360866,2271.86987223,1.0,0.0,0.0,0.0,60.9033330282,1.0,78.7083339691,1.0,0.0,47.1000006994,59.7558336258,1.0,78.5000006358,0.0,1.0,120.6591657,0.0,1802.11999512,0.000174897407789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229174000903,168493.0,2799.13497124,85.8146687021,1516.16020542,0.605353198946,1516.16020542,0.229180141519,1.0,1.0,1.0,0.0,2504.58774821,2504.58774821,2504.58774821,0.0,0.0,1748.81167603,2504.58774821
2017-04-21T15:00:00.000Z,0.0,0.0347142119652,0.797178700848,0.594798147042,54.9527505239,0.0489403852059,119.711666107,0.0,59.4458332062,1.0,93.3750019073,0.0,0.0,0.0,55.9083328247,60.2349996567,1.0,93.1805553436,0.0,0.0,119.711666107,93.6745980581,2.0,0.0,133.500750542,78.5480000178,41.7942708333,0.565637272827,1383.64167277,0.0,0.579668207326,0.0,1.0,16.8981060982,89.4424997965,,2980.41617839,89.274500529,89.1909917196,78.5584996541,78.4667180379,,2204.99951172,54.927500089,54.8700052897,41.4364999135,41.1666971842,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,88.829000473,100.0,11.0457321008,47.8380006154,1.20899995168,5.8523739179,40.2274999619,207.0,89.7833328247,718.333333333,0.579668207326,47.8380006154,0.885179472424,88.5179462433,2.0,1.0,1.0,1239.25126139,1239.25126139,0.0,0.58486673189,0.0,1.0,16.8026224772,88.5514996847,9.88739929199,2258.71726481,88.4525000254,88.2788111369,78.5375003815,78.1678568522,,2052.99992879,54.751999855,54.6475499471,41.4525000254,41.5964050293,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,10.8847631613,47.0,0.737500190735,5.91785943508,40.7149998347,207.0,85.4916674296,665.308334351,0.58486673189,47.0,0.812538866316,81.2538890839,2.0,1.0,1.0,1137.55441284,1137.55441284,1383.64167277,0.56567351762,2.0,0.0,4400.81591797,0.0,4.68453606692,4.48533034325,8.17447916667,4400.81591797,0.0471283908703,115.289999644,115.289999644,77.5767631531,2.0,55.3265658292,41.9835332235,41.1471042633,1.0,3144.96167872,946.19066093,0.0,0.0,0.0,9.65286827087,1.0,0.0,43.5808321635,68.9056313833,1.0,93.401822408,0.0,1.0,1.0,0.0,41.3358325958,1.0,92.9523773193,0.0,1.0,0.0347171059891,84.9166641235,92.5822289785,84.9166641235,2.0,0.0,96.4168742531,0.0566000007093,29.0079038456,0.905378690009,851.853582676,1.0,0.0,5812.77907934,0.00581277907934,512.507128659,0.69638754855,0.209514602128,0.69638754855,0.0,0.0,1703.47832235,512.507128659,1703.47832235,0.0,0.0,0.00170347832235,0.696573083599,1.0,14.0476546236,2.0,2.0,2.0,0.0,41.6700508811,86.4701517278,68.9056313833,0.689056313833,1.0,11.0833333333,4096.63696273,125.5929233,2218.95621424,0.907116608473,2218.95621424,1.0,0.0,0.0,0.0,58.2716662089,1.0,77.6944465637,1.0,0.0,46.4916674296,57.0183334351,1.0,77.4861119588,0.0,1.0,115.289999644,0.0,1747.36010742,0.000172160884106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230967661899,168493.0,2686.75002428,82.3692196295,1455.28654765,0.59492593364,1455.28654765,0.230922348651,1.0,1.0,1.0,0.0,2446.16424561,2446.16424561,2446.16424561,0.0,0.0,1703.47832235,2446.16424561
2017-04-21T16:00:00.000Z,0.0,0.0348330358463,0.804567347446,0.605389664587,55.2077503204,0.0490916373075,122.979166667,0.0,61.028333346,1.0,94.1666666667,0.0,0.0,0.0,56.4000002543,61.9508333206,1.0,94.0000006358,0.0,0.0,122.979166667,94.4262218475,2.0,0.0,133.963500341,78.7557500203,41.8802083333,0.567078205181,1420.36664836,0.0,0.579692255229,0.0,1.0,16.991171519,89.7530002594,,3001.24949137,89.5745004018,89.4999872843,78.7654997508,78.6794077555,,2238.99951172,55.0294996897,54.9827575684,41.4559993744,41.1787846883,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,89.1079991659,100.0,11.1369730632,48.1185010274,1.21499919891,5.85419865449,40.2410001755,207.0,91.4083334605,734.25,0.579692255229,48.1185010274,0.904609469459,90.4609457652,2.0,1.0,1.0,1266.45325724,1266.45325724,0.0,0.592024036246,0.0,1.0,16.9126094182,88.8845005035,9.91439971924,2290.58829753,88.7779998779,88.6014760335,78.7460002899,78.370686849,,2074.24992879,54.8495000203,54.7431716919,41.443499883,41.5421549479,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,10.9983994961,47.3344999949,0.755500157674,5.91421000163,40.6879997253,207.0,87.5500011444,686.116663615,0.592024036246,47.3344999949,0.82764805385,82.7648054759,2.0,1.0,1.0,1158.70727539,1158.70727539,1420.36664836,0.566951715325,2.0,0.0,4459.15897624,0.0,4.73247472445,4.48266134659,7.8046875,4459.15897624,0.0470597034049,117.883333842,117.883333842,78.1360867818,2.0,55.4458440145,41.9657084147,41.1199760437,1.0,3228.03607749,946.615486773,0.0,0.0,0.0,9.36199760437,1.0,0.0,44.7108322779,69.4035021464,1.0,94.2123279572,0.0,1.0,1.0,0.0,42.535832723,1.0,93.8035685221,0.0,1.0,0.0348286436243,87.2466653188,93.5592530568,87.2466653188,2.0,0.0,98.9637332226,0.0566000007093,29.0209279725,0.902769007986,861.107871824,1.0,0.0,5966.32407498,0.00596632407498,512.737236905,0.698075061585,0.204709194186,0.698075061585,0.0,0.0,1748.47583008,512.737236905,1748.47583008,0.0,0.0,0.00174847583008,0.697902108232,1.0,13.1144835278,2.0,2.0,2.0,0.0,40.5312925975,87.665992101,69.4035021464,0.694035021464,1.0,9.91666666667,4174.65156426,127.984661195,2261.21306698,0.902784255771,2261.21306698,1.0,0.0,0.0,0.0,59.4708334605,1.0,78.2361119588,1.0,0.0,46.8000005086,58.4125000636,1.0,78.0000012716,0.0,1.0,117.883333842,0.0,1819.17004395,0.000172238181838,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226753172618,168493.0,2800.262947,85.8492496948,1516.77117701,0.605567497468,1516.77117701,0.226906833412,1.0,1.0,1.0,0.0,2504.71034749,2504.71034749,2504.71034749,0.0,0.0,1748.47583008,2504.71034749
2017-04-21T17:00:00.000Z,0.0,0.0345466244561,0.802874550678,0.603144332374,55.1327492396,0.048745895814,121.545833588,0.0,60.1374994914,1.0,93.8472232819,0.0,0.0,0.0,56.2000001272,61.3800004323,1.0,93.6666666667,0.0,0.0,121.545833588,94.1740716298,2.0,0.0,133.799249331,78.6665000916,41.8333333333,0.563837861844,1405.88334147,0.0,0.582228534846,0.0,1.0,16.9500776927,89.6315002441,,2990.83280436,89.4709993998,89.388730367,78.6724999746,78.5930608114,,2234.33284505,54.8899997075,54.847076416,41.4530000687,41.1717859904,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,89.0044994354,100.0,11.0956763426,48.0179993312,1.2119995753,5.85440131028,40.2410004934,207.0,90.7000001272,728.283330282,0.582228534846,48.0179993312,0.893479425339,89.3479417165,2.0,1.0,1.0,1250.87119548,1250.87119548,0.0,0.589427302998,0.0,1.0,16.8690983454,88.7555007935,9.97200012207,2272.96549479,88.6564998627,88.4749679565,78.6605002085,78.2775650024,,2079.74991862,54.7144997915,54.5997289022,41.4479999542,41.5364151001,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0990009307861,100.0,10.9542799791,47.2084999084,0.753999710083,5.91481832663,40.6940002441,207.0,86.7333335876,677.600001017,0.589427302998,47.2084999084,0.82112638201,82.1126378377,2.0,1.0,1.0,1149.57693481,1149.57693481,1405.88334147,0.563834489227,2.0,0.0,4482.49613444,0.0,4.78335809708,4.39066451788,7.99479166667,4482.49613444,0.0478646606958,119.345834096,119.345834096,78.4353199005,2.0,55.3286327015,41.970161438,41.1432514191,1.0,3199.30614877,940.883928939,0.0,0.0,0.0,8.99209658305,1.0,0.0,44.2016658783,69.6804033915,1.0,93.8698628743,0.0,1.0,1.0,0.0,41.9374993642,1.0,93.5416641235,0.0,1.0,0.0345465665684,86.1391671499,93.1766300201,86.1391671499,2.0,0.0,98.0829435001,0.0566000007093,28.8452123526,0.900614304317,868.817808422,1.0,0.0,5913.2230373,0.0059132230373,509.632720691,0.694995519208,0.204391228691,0.694995519208,0.0,0.0,1732.9141744,509.632720691,1732.9141744,0.0,0.0,0.0017329141744,0.694950784246,1.0,12.956781203,2.0,2.0,2.0,0.0,39.3583100059,88.6436462402,69.6804033915,0.696804033915,1.0,11.0833333333,4144.38836168,127.056865026,2244.82090872,0.900298754571,2244.82090872,1.0,0.0,0.0,0.0,60.1725002925,1.0,78.5555553436,1.0,0.0,47.0000006358,59.1733334859,1.0,78.3333352407,0.0,1.0,119.345834096,0.0,1767.56994629,0.000171195315844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227026004039,168493.0,2776.67701172,85.1261622971,1503.99578145,0.603186438464,1503.99578145,0.227034871728,1.0,1.0,1.0,0.0,2493.4177653,2493.4177653,2493.4177653,0.0,0.0,1732.9141744,2493.4177653
2017-04-21T18:00:00.000Z,0.0,0.0347480485215,0.799500361462,0.597995791575,55.0885009766,0.0489769928656,120.640833537,0.0,59.7766669591,1.0,93.5833320618,0.0,0.0,0.0,56.0500001907,60.8533331553,1.0,93.4166660309,0.0,0.0,120.640833537,93.9312826792,2.0,0.0,133.761000315,78.6724993388,42.0625,0.565869147506,1393.75832113,0.0,0.579195417281,0.0,1.0,16.9512864749,89.6450004578,,2968.74951172,89.4650001526,89.3944422404,78.6800003052,78.6025797526,,2247.99951172,54.7729997635,54.7292251587,41.4320004781,41.1590576172,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,89.0149993896,100.0,11.0989126364,48.0329996745,1.20600064596,5.85237395763,40.2259998322,207.0,90.3333333333,723.33333842,0.579195417281,48.0329996745,0.891957797096,89.2153155009,2.0,1.0,1.0,1248.74091593,1248.74091593,0.0,0.586402359437,0.0,1.0,16.8485514323,88.6939996084,9.79200236003,2254.21787516,88.5920003255,88.4161809285,78.6649983724,78.2801132202,,2083.49989827,54.5974998474,54.4805170695,41.4299993515,41.567044576,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,10.9296782017,47.162000974,0.708999315898,5.91887307167,40.7210000356,207.0,85.933333079,670.425003052,0.586402359437,47.162000974,0.816461377825,81.6461372375,2.0,1.0,1.0,1143.04592896,1143.04592896,1393.75832113,0.565789046553,2.0,0.0,4472.57788086,0.0,4.83934398492,4.50906614463,8.08072916667,4472.57788086,0.0485922630253,119.807498932,119.807498932,78.6071300507,2.0,55.2086079915,41.9905420939,41.1622174581,1.0,3175.08093378,940.965892865,0.0,0.0,0.0,9.26703898112,1.0,0.0,43.9224990209,69.4129613241,1.0,93.6815045675,0.0,1.0,1.0,0.0,41.6633326213,1.0,93.2678553263,0.0,1.0,0.0347449208744,85.58583196,92.9083881378,85.58583196,2.0,0.0,97.3402573417,0.0566000007093,28.8477251671,0.905226988116,852.443864,1.0,0.0,5868.44798524,0.00586844798524,509.677116707,0.698239793318,0.206930104856,0.698239793318,0.0,0.0,1719.79251099,509.677116707,1719.79251099,0.0,0.0,0.00171979251099,0.698111350338,1.0,13.9314954591,2.0,2.0,2.0,0.0,43.1640516917,86.5311705271,69.4129613241,0.694129613241,1.0,11.0833333333,4116.04682665,126.187982509,2229.46962769,0.905169898174,2229.46962769,1.0,0.0,0.0,0.0,60.4933331807,1.0,78.7222245534,1.0,0.0,47.1000006994,59.314166069,1.0,78.5000012716,0.0,1.0,119.807498932,0.0,1791.7800293,0.00017121022931,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228609132135,168493.0,2720.65820243,83.4087618825,1473.65301833,0.598306581966,1473.65301833,0.228780912962,1.0,1.0,1.0,0.0,2463.03995768,2463.03995768,2463.03995768,0.0,0.0,1719.79251099,2463.03995768
