timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-21T19:00:00.000Z,0.0,0.0343232615648,0.785287466839,0.575889570098,54.4097499847,0.0483763594162,113.08833313,0.0,56.0091663996,1.0,91.5833339691,0.0,0.0,0.0,54.8666667938,57.0791667302,1.0,91.4444440206,0.0,0.0,113.08833313,91.8946743011,2.0,0.0,132.725250244,78.3155002594,42.1666666667,0.55556181532,1294.65000407,0.0,0.566845038281,0.0,1.0,16.6974701881,88.9369996389,,2900.83284505,88.736000061,88.6766230265,78.3215007782,78.241317749,,2119.33285522,54.7700001399,54.7139307658,41.3689997991,41.1329701742,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,89.1785011292,100.0,10.8548277219,47.3670002619,1.2119995753,5.84264238675,40.1570002238,207.0,84.9833323161,670.658335368,0.566845038281,47.3670002619,0.845112697056,84.5112686157,2.0,1.0,1.0,1183.15777588,1183.15777588,0.0,0.572404195911,0.0,1.0,16.6249513626,88.0310014089,9.66900062561,2190.47580973,87.9785003662,87.7976938883,78.3094997406,77.9292984009,,1979.99993896,54.5914999644,54.4760487874,41.379000028,41.5479049683,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,10.7149989605,46.5995003382,0.722499847412,5.90995244185,40.6565001806,207.0,81.5166670481,623.991673787,0.572404195911,46.5995003382,0.778550734747,77.8550739288,2.0,1.0,1.0,1089.97102865,1089.97102865,1294.65000407,0.554059523792,2.0,0.0,4228.70406087,0.0,4.88319167224,4.86134580771,8.15885416667,4222.33935547,0.0440783925355,103.492500305,103.492500305,74.9601580302,2.0,55.2071755149,41.960954146,41.1641588211,1.0,2937.46114879,996.125118897,0.0,0.0,0.0,9.48129717509,1.0,0.0,41.1899989446,68.8402036031,1.0,91.6495412191,0.0,1.0,1.0,0.0,38.7841663361,1.0,90.9345207214,0.0,1.0,0.0342334439473,79.9849980672,90.6640739441,79.9849980672,2.0,0.0,90.0554127964,0.0566000007093,30.5387728502,0.91229535367,827.874159419,1.0,0.0,5429.25938577,0.00542925938577,539.554283879,0.682768373464,0.231534203432,0.682768373464,0.0,0.0,1591.0850118,539.554283879,1591.0850118,0.0,0.0,0.0015910850118,0.681875675917,1.0,13.8016968675,2.0,2.0,2.0,0.0,49.3535832492,83.2044844194,68.8402036031,0.688402036031,1.0,9.91666666667,3924.83108575,120.325773068,2125.89702402,0.912267567403,2125.89702402,1.0,0.0,0.0,0.0,52.1600001653,1.0,75.0972226461,1.0,0.0,44.9166673024,51.3325001399,1.0,74.8611106873,0.0,1.0,103.492500305,0.0,1643.25,0.000181246537543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253800761646,168493.0,2478.51705453,75.9853033499,1342.49650879,0.576093766764,1342.49650879,0.253865442838,1.0,1.0,1.0,0.0,2333.16033936,2330.34375,2330.34375,0.0,0.0,1591.0850118,2330.34375
2017-04-21T20:00:00.000Z,0.0,0.0332376246395,0.772459251137,0.528179916376,51.9924990336,0.0472725404198,89.680832545,0.0,44.6191663742,1.0,84.8333346049,0.0,0.0,0.0,50.7833334605,45.0616664886,1.0,84.6388893127,0.0,0.0,89.680832545,85.1221898397,2.0,0.0,128.877749443,76.8852504094,42.0208333333,0.530997749672,1006.87498474,0.0,0.540078803193,0.0,1.0,15.8429561456,86.3314997355,9.18327192827,2653.74951172,86.1364994049,86.1041692098,76.8815002441,76.8146743774,,1718.66628011,54.822499911,54.755976359,41.3449999491,41.1132405599,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,92.2894992828,100.0,10.0183575948,44.7914994558,1.32749970754,5.82459847132,40.0175002416,207.0,70.366666158,522.02499644,0.540078803193,44.7914994558,0.689422156924,68.9422152837,2.0,1.0,1.0,965.191019694,965.191019694,0.0,0.533571363782,0.0,1.0,15.7970276674,85.4225006104,8.59349950155,1972.25316366,85.4825000763,85.3007532756,76.8890005747,76.5279541016,,1637.99992879,54.6499999364,54.5347010295,41.361000061,41.7719345093,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,9.88808902105,44.1215000153,0.715000152588,5.90893876553,40.6459999084,207.0,67.6666663488,484.850001017,0.533571363782,44.1215000153,0.647859344482,64.7859341304,2.0,1.0,1.0,907.003082275,907.003082275,1006.87498474,0.530341625733,2.0,0.0,3445.74031576,0.0,4.93960686525,4.97775578499,7.44270833333,3449.82434082,0.0331212490807,63.5166670481,63.5166670481,63.5078697205,2.0,55.3009719849,42.0962600708,41.2152922948,1.0,2258.08255492,957.329591852,0.0,0.0,0.0,8.91735903422,1.0,0.0,32.8458325068,67.9641412099,1.0,84.7545636495,0.0,1.0,1.0,0.0,30.1791658401,1.0,83.136903127,0.0,1.0,0.0332023501523,63.0249993006,82.9296633403,63.0249993006,2.0,0.0,69.2273178475,0.0566000007093,29.3493963698,0.918687010348,806.321371461,1.0,0.0,4173.57550761,0.00417357550761,518.540565406,0.645027451979,0.273463813797,0.645027451979,0.0,0.0,1223.09747314,518.540565406,1223.09747314,0.0,0.0,0.00122309747314,0.643933231632,1.0,12.3770277167,2.0,2.0,2.0,0.0,54.7687543233,80.0421129862,67.9641412099,0.679641412099,1.0,10.5,3215.41214677,98.5767142173,1741.63803855,0.918491265776,1741.63803855,1.0,0.0,0.0,0.0,32.1591668129,1.0,63.6111116409,1.0,0.0,38.0666681925,31.3575000763,1.0,63.4444468816,0.0,1.0,63.5166670481,0.0,1455.09997559,0.000174187630167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297731534296,168493.0,1854.364034,56.8502901308,1004.42207453,0.529704153325,1004.42207453,0.299033769769,1.0,1.0,1.0,0.0,1896.19444784,1896.19444784,1896.19444784,0.0,0.0,1223.09747314,1896.19444784
2017-04-21T21:00:00.000Z,0.0,0.0323588263849,0.775983988896,0.513727035147,50.5944976807,0.0464433008237,79.1883341471,0.0,39.4558340708,1.0,81.5555547078,0.0,0.0,0.0,48.7999998728,39.7416667938,1.0,81.3333326976,0.0,0.0,79.1883341471,81.8237279256,2.0,0.0,126.14099884,75.5465011597,41.6510416667,0.515495976476,878.958343506,0.0,0.521542478456,0.0,1.0,15.2712657452,84.4640000661,8.75549825033,2526.66617839,84.30199941,84.2444483439,75.5465011597,75.4680175781,,1576.99963379,54.723499616,54.6451365153,41.4380000432,41.1800562541,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,94.0565007528,100.0,9.44403187434,42.8639993668,1.39350001017,5.82723406951,40.0445000331,207.0,63.4250005086,455.274998983,0.521542478456,42.8639993668,0.623665902274,62.3945188522,2.0,1.0,1.0,873.132263184,873.132263184,0.0,0.51481821782,0.0,1.0,15.2277545929,83.5850009918,8.13149770101,1875.51525879,83.6779988607,83.4900131226,75.5465011597,75.2050679525,,1509.49995931,54.5479996999,54.4409891764,41.4675000509,41.9461898804,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0929978688558,100.0,9.31111184756,42.2104988098,0.764499664307,5.91664286455,40.7030003866,207.0,61.0166664124,423.683334351,0.51481821782,42.2104988098,0.587717673892,58.7717676163,2.0,1.0,1.0,822.804743449,822.804743449,878.958343506,0.51543784562,2.0,0.0,3148.19077555,0.0,5.04397916794,5.65895243486,7.43489583333,3148.19077555,0.0306162702446,52.1766675313,52.1766675313,60.0296897888,2.0,55.1889953613,42.1924336751,41.2762174606,1.0,1967.09686812,938.406849384,0.0,0.0,0.0,8.52120908101,1.0,0.0,28.987499396,67.0252920787,1.0,81.2499980927,0.0,1.0,1.0,0.0,26.1866660118,1.0,79.3273798625,0.0,1.0,0.0323573233849,55.1741657257,79.1679579417,55.1741657257,2.0,0.0,60.3064045776,0.0566000007093,28.7692711195,0.922356976521,794.154864868,1.0,0.0,3635.75162122,0.00363575162122,508.291002808,0.624890593359,0.298105102207,0.624890593359,0.0,0.0,1065.48416646,508.291002808,1065.48416646,0.0,0.0,0.00106548416646,0.624877835313,1.0,10.7220703079,2.0,2.0,2.0,0.0,57.1686883406,78.1612548828,67.0252920787,0.670252920787,1.0,11.0833333333,2908.7923287,89.1764965158,1575.5564558,0.924040393583,1575.5564558,1.0,0.0,0.0,0.0,26.3916667302,1.0,60.0416666667,1.0,0.0,35.9333346685,25.7850001653,1.0,59.8888912201,0.0,1.0,52.1766675313,0.0,1113.52001953,0.00017074460731,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322610466249,168493.0,1617.36036716,49.5843342697,876.048297673,0.51378927794,876.048297673,0.322669873899,1.0,1.0,1.0,0.0,1705.07314046,1705.07314046,1705.07314046,0.0,0.0,1065.48416646,1705.07314046
2017-04-21T22:00:00.000Z,0.0,0.0319425429745,0.794986657189,0.508182228276,48.9835004807,0.0462890511775,69.07416598,0.0,34.4316663742,1.0,77.9444440206,0.0,0.0,0.0,46.625,34.6783332825,1.0,77.7083326976,0.0,0.0,69.07416598,78.2181040446,2.0,0.0,123.444750786,74.4612503052,41.625,0.508770400273,759.750005086,0.0,0.51510469776,0.0,1.0,14.7334175905,82.6160004934,8.03700065613,2375.41619873,82.4885005951,82.4165166219,74.451499939,74.3702519735,,1422.66637166,54.3965002696,54.3087946574,41.4889996847,41.2977727254,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.127499898275,84.5090007782,100.0,8.91125210126,40.9995009104,1.47749996185,5.82216556867,40.0114997228,207.0,56.816666921,393.275001526,0.51510469776,40.9995009104,0.546058836437,54.6058839162,2.0,1.0,1.0,764.482371012,764.482371012,0.0,0.513047078745,0.0,1.0,14.6899061998,81.8044999441,7.44149971008,1766.02894084,81.9125003815,81.7386957804,74.4710006714,74.1252034505,,1352.49994914,54.2164999644,54.1177622477,41.5095001856,42.0757624308,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,8.78157560031,40.4030001958,0.875500361125,5.90833055973,40.6339998245,207.0,54.8583332698,366.66666921,0.513047078745,40.4030001958,0.510929005941,51.0929002762,2.0,1.0,1.0,715.300608317,715.300608317,759.750005086,0.50906016105,2.0,0.0,2855.89208984,0.0,5.18389944235,9.42323740323,11.2395833333,2855.89208984,0.0333066613279,49.6591669718,49.6591669718,60.0,2.0,54.8903859456,42.3280893962,41.2789421082,1.0,1709.91966249,837.491177652,0.0,0.0,0.0,7.85068130493,1.0,0.0,25.3058327039,66.600818634,1.0,77.5741984049,0.0,1.0,1.0,0.0,22.3941656748,1.0,75.2797609965,0.0,1.0,0.0319671649266,47.6999982198,75.0163606008,47.6999982198,2.0,0.0,52.4219770933,0.0566000007093,25.6754421239,0.923989235601,788.811689289,1.0,0.0,3160.41537445,0.00316041537445,453.629713819,0.620223310301,0.303775412346,0.620223310301,0.0,0.0,926.183329264,453.629713819,926.183329264,0.0,0.0,0.000926183329264,0.620611980557,1.0,9.46546501193,2.0,2.0,2.0,0.0,58.1753177643,77.2988510132,66.600818634,0.66600818634,1.0,10.5,2547.41084014,78.0974192172,1379.81304308,0.923998722648,1379.81304308,1.0,0.0,0.0,0.0,25.0749999682,1.0,60.0,1.0,0.0,35.9000015259,24.5841666857,1.0,59.8333358765,0.0,1.0,49.6591669718,0.0,1010.73999023,0.000152382841566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328761723259,168493.0,1401.17158323,42.9565120814,758.948967192,0.50823398123,758.948967192,0.328318484734,1.0,1.0,1.0,0.0,1493.30622355,1493.30622355,1493.30622355,0.0,0.0,926.183329264,1493.30622355
2017-04-21T23:00:00.000Z,0.0,0.0321164284053,0.776062721776,0.547770967308,52.2812519073,0.0461059471559,96.4516658783,0.0,47.8724994659,1.0,86.7499993642,0.0,0.0,0.0,51.9250001907,48.5416663488,1.0,86.5416653951,0.0,0.0,96.4516658783,87.0261586507,2.0,0.0,128.100751877,75.8194999695,41.5078125,0.522535941872,1091.19166056,0.0,0.528509857051,0.0,1.0,15.7220915159,85.7840016683,8.91450119019,2725.41617839,85.617500941,85.4785410563,75.8374996185,75.7010320028,,1942.99955241,54.669500351,54.5667826335,41.6120001475,41.3766759237,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,87.7940006256,100.0,9.85390384992,44.0055007935,1.2614997228,5.86818774541,40.3505004247,207.0,74.4833329519,561.633333842,0.528509857051,44.0055007935,0.756327154977,75.6327155431,2.0,1.0,1.0,1058.85801697,1058.85801697,0.0,0.529177168102,0.0,1.0,15.6689109802,84.9664999644,9.16500155131,2028.1211141,84.9665018717,84.775545756,75.8015003204,75.4640350342,,1842.24993896,54.5,54.3995463053,41.5215002696,41.8900146484,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-1.90734863281e-06,100.0,9.73483228683,43.4450016022,0.685000419617,5.93407865365,40.83649985,207.0,72.3500000636,529.558334351,0.529177168102,43.4450016022,0.712489162627,71.2489172618,2.0,1.0,1.0,997.484827677,997.484827677,1091.19166056,0.521026985035,2.0,0.0,3896.73209635,0.0,5.22167340914,4.05843967199,4.85416666667,3896.73209635,0.0367949425876,77.5050004323,77.5050004323,67.2945804596,2.0,55.009320577,42.1701405843,41.2917696635,1.0,2459.53686624,1110.55419612,0.0,0.0,0.0,8.81394195557,1.0,0.0,34.8849991163,67.023557663,1.0,86.4212290446,0.0,1.0,1.0,0.0,32.1824992498,1.0,85.0892842611,0.0,1.0,0.0320306992909,67.0674991608,84.9447771708,67.0674991608,2.0,0.0,75.4034169504,0.0566000007093,34.0468899839,0.925964307357,782.390975821,1.0,0.0,4545.92007836,0.00454592007836,601.535151188,0.637954521573,0.288055479303,0.637954521573,0.0,0.0,1332.21583049,601.535151188,1332.21583049,0.0,0.0,0.00133221583049,0.635971893867,1.0,10.4060823915,2.0,2.0,2.0,0.0,63.2150522868,76.2351118724,67.023557663,0.67023557663,1.0,10.5,3570.09106236,109.450306934,1933.75098167,0.926010000876,1933.75098167,1.0,0.0,0.0,0.0,39.0350000064,1.0,67.3194449743,1.0,0.0,40.2833340963,38.4700001081,1.0,67.1388896306,0.0,1.0,77.5050004323,0.0,1481.29003906,0.000202067088745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311071672045,168493.0,2120.10737737,64.9973345589,1148.362787,0.549913321559,1148.362787,0.313208571408,1.0,1.0,1.0,0.0,2088.26144409,2088.26144409,2088.26144409,0.0,0.0,1332.21583049,2088.26144409
2017-04-22T00:00:00.000Z,0.0,0.0332315904509,0.777026352546,0.560710362646,53.4812494914,0.047532394517,105.825000127,0.0,52.3841663996,1.0,89.5972220103,0.0,0.0,0.0,53.6499999364,53.4408330917,1.0,89.4166647593,0.0,0.0,105.825000127,89.8606402079,2.0,0.0,130.60349973,77.1222502391,41.625,0.539927262456,1202.09166463,0.0,0.553795011179,0.0,1.0,16.2526876132,87.515001297,,2839.58284505,87.3289998372,87.2104670207,77.1305007935,76.9968922933,,2059.6662089,54.5195000966,54.4145431519,41.404999733,41.1425170898,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,89.0735003153,100.0,10.4114644527,45.9240001043,1.25849978129,5.8412232399,40.1464999517,207.0,80.4333324432,623.291666667,0.553795011179,45.9240001043,0.803916982015,80.3916988373,2.0,1.0,1.0,1125.48377482,1125.48377482,0.0,0.549185380211,0.0,1.0,16.157204469,86.5655008952,9.43500010173,2107.23620605,86.5489997864,86.3824590047,77.1139996847,76.7728932699,,1957.24994914,54.3470001221,54.252281189,41.4225002925,41.7176691691,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,10.2361014684,45.1264994939,0.688000043233,5.92110319932,40.7345002492,207.0,77.4500013987,578.841679891,0.549185380211,45.1264994939,0.752858574277,75.2858562469,2.0,1.0,1.0,1054.00200399,1054.00200399,1202.09166463,0.539937687252,2.0,0.0,4154.60843913,0.0,5.20997178555,4.47926195463,5.65885416667,4154.60843913,0.0409374551843,91.1666673024,91.1666673024,71.3353455861,2.0,54.8385111491,41.9765319824,41.2892974218,1.0,2719.43567875,1110.83690793,0.0,0.0,0.0,9.53576469421,1.0,0.0,38.2933324178,67.5947360992,1.0,89.4406369527,0.0,1.0,1.0,0.0,35.6974992752,1.0,88.5714276632,0.0,1.0,0.0332327764846,73.9866657257,88.2550061544,73.9866657257,2.0,0.0,83.3712822805,0.0566000007093,34.0555572403,0.931884471064,763.438176322,1.0,0.0,5026.28662475,0.00502628662475,601.688282924,0.661603380443,0.270252192083,0.661603380443,0.0,0.0,1472.99083455,601.688282924,1472.99083455,0.0,0.0,0.00147299083455,0.661588912209,1.0,12.701131574,2.0,2.0,2.0,0.0,77.0228036245,72.8829396566,67.5947360992,0.675947360992,1.0,9.91666666667,3830.27258669,117.426839521,2074.67911748,0.931855572526,2074.67911748,1.0,0.0,0.0,0.0,45.9699999491,1.0,71.4305585225,1.0,0.0,42.7500012716,45.1966667175,1.0,71.2500012716,0.0,1.0,91.1666673024,0.0,1525.93005371,0.000202118528605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290015105399,168493.0,2305.14541695,70.6701507066,1248.58921945,0.560811940574,1248.58921945,0.290030851462,1.0,1.0,1.0,0.0,2226.39556885,2226.39556885,2226.39556885,0.0,0.0,1472.99083455,2226.39556885
2017-04-22T01:00:00.000Z,0.0,0.0329058869348,0.774089800974,0.553390718376,53.1407496134,0.0469219587913,101.714166641,0.0,50.4399995804,1.0,88.5416666667,0.0,0.0,0.0,52.9833329519,51.2033332189,1.0,88.3055547078,0.0,0.0,101.714166641,88.812491099,2.0,0.0,130.028249741,76.8875001272,41.8203125,0.534458752764,1158.44999186,0.0,0.545249020777,0.0,1.0,16.1257797877,87.1144987742,9.86699930827,2801.66617839,86.9374993642,86.814356486,76.8934993744,76.7607065837,,2017.99955241,54.5899998347,54.4801559448,41.4919996262,41.2303263346,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,88.5620002747,100.0,10.2746221224,45.4454997381,1.26899973551,5.85115754604,40.2229998906,207.0,78.4666678111,600.533335368,0.545249020777,45.4454997381,0.786665903727,78.6665910085,2.0,1.0,1.0,1101.33226522,1101.33226522,0.0,0.542141416223,0.0,1.0,16.0411744912,86.186000824,9.29999987284,2073.49043783,86.1815007528,86.0099639893,76.8815008799,76.5464553833,,1910.49994914,54.417500178,54.3236872355,41.4945004781,41.8268229167,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,10.1123669147,44.6870002747,0.698500315348,5.92901015282,40.7960001628,207.0,75.5916659037,557.916666667,0.542141416223,44.6870002747,0.734843386695,73.484336853,2.0,1.0,1.0,1028.78074137,1028.78074137,1158.44999186,0.53436403195,2.0,0.0,4045.50689697,0.0,5.18346917629,4.19797629118,4.98177083333,4045.50689697,0.0385292277921,83.6166667938,83.6166667938,69.3096974691,2.0,54.903040568,42.0446726481,41.3240121206,1.0,2612.49454751,1133.923099,0.0,0.0,0.0,10.0518035889,1.0,0.0,36.9908323288,66.8416957855,1.0,88.3847020467,0.0,1.0,1.0,0.0,34.3333330154,1.0,87.2916653951,0.0,1.0,0.0329038456609,71.3241653442,87.0481694539,71.3241653442,2.0,0.0,80.0927273546,0.0566000007093,34.7633236961,0.936193776452,749.862596993,1.0,0.0,4828.62915419,0.00482862915419,614.192990468,0.652850211416,0.283362097585,0.652850211416,0.0,0.0,1415.06583659,614.192990468,1415.06583659,0.0,0.0,0.00141506583659,0.652679691712,1.0,12.1603929646,2.0,2.0,2.0,0.0,84.3487555186,70.2861963908,66.8416957855,0.668416957855,1.0,11.0833333333,3746.41764651,114.856051051,2029.25882706,0.936212309002,2029.25882706,1.0,0.0,0.0,0.0,42.1599998474,1.0,69.3611125946,1.0,0.0,41.516667366,41.4566669464,1.0,69.1944452922,0.0,1.0,83.6166667938,0.0,1516.29003906,0.000206319097506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302668630674,168493.0,2215.84229999,67.93233439,1200.21790704,0.55372866343,1200.21790704,0.302822098724,1.0,1.0,1.0,0.0,2167.51991781,2167.51991781,2167.51991781,0.0,0.0,1415.06583659,2167.51991781
2017-04-22T02:00:00.000Z,0.0,0.0330015675732,0.77557276984,0.554199920003,53.126499176,0.0471685841832,102.108332316,0.0,50.6799993515,1.0,88.5833333333,0.0,0.0,0.0,53.0249999364,51.5383335749,1.0,88.375,0.0,0.0,102.108332316,88.8616682688,2.0,0.0,129.942749341,76.8162501653,41.8333333333,0.536724484051,1161.74998983,0.0,0.541316412384,0.0,1.0,16.0024979909,87.0605004628,9.69839782715,2803.74951172,86.8804995219,86.7634963989,76.8155002594,76.6832427979,,2075.66619873,54.2975002925,54.1864929199,41.4365005493,41.1889623006,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,87.324499766,100.0,10.1555981636,45.4439989726,1.24800046285,5.846900026,40.1885000865,207.0,78.6416664124,602.850001017,0.541316412384,45.4439989726,0.794749799456,79.474981308,2.0,1.0,1.0,1112.64971924,1112.64971924,0.0,0.542975351241,0.0,1.0,16.0206274192,86.1245002747,9.30749956767,2073.86542765,86.1244996389,85.9486262004,76.8170000712,76.4807561239,,1945.99995931,54.1279999415,54.0406239827,41.4494994481,41.7878901164,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.0964829922,44.6750001907,0.687999725342,5.92414430777,40.7614997228,207.0,75.5583343506,558.900001526,0.542975351241,44.6750001907,0.734450930641,73.4450931549,2.0,1.0,1.0,1028.2313029,1028.2313029,1161.74998983,0.53658192528,2.0,0.0,4120.18595378,0.0,5.12220791976,4.41842581828,5.20052083333,4120.18595378,0.0411226137625,89.243332545,89.243332545,70.7164758046,2.0,54.6012674967,41.998819987,41.359600385,1.0,2629.93804248,1116.57822704,0.0,0.0,0.0,10.3457489014,1.0,0.0,37.0308319728,66.469751358,1.0,88.4018249512,0.0,1.0,1.0,0.0,34.4016655286,1.0,87.3452377319,0.0,1.0,0.0330034826846,71.4324982961,87.0633951823,71.4324982961,2.0,0.0,80.6275024752,0.0566000007093,34.2315721169,0.937592325831,745.502003758,1.0,0.0,4860.8696687,0.0048608696687,604.798086359,0.65812062348,0.279414627673,0.65812062348,0.0,0.0,1424.51416016,604.798086359,1424.51416016,0.0,0.0,0.00142451416016,0.65784308811,1.0,12.6029791564,2.0,2.0,2.0,0.0,86.1196371714,69.4030869802,66.469751358,0.66469751358,1.0,10.5,3746.51626952,114.859074592,2029.31224652,0.937535251153,2029.31224652,1.0,0.0,0.0,0.0,45.0016663869,1.0,70.8611132304,1.0,0.0,42.4083337784,44.2416667938,1.0,70.6805566152,0.0,1.0,89.243332545,0.0,1540.95007324,0.000203163170677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298031063183,168493.0,2218.84935296,68.0245233189,1201.84668669,0.555249019555,1201.84668669,0.298337997554,1.0,1.0,1.0,0.0,2164.51834106,2164.51834106,2164.51834106,0.0,0.0,1424.51416016,2164.51834106
2017-04-22T03:00:00.000Z,0.0,0.0332234465775,0.769069119805,0.53127121417,52.1470003128,0.0475493773658,93.0466677348,0.0,46.1566667557,1.0,85.9305547078,0.0,0.0,0.0,51.4666668574,46.8216667175,1.0,85.7777773539,0.0,0.0,93.0466677348,86.2598991394,2.0,0.0,128.243250847,76.0962505341,41.7942708333,0.536153210476,1049.92501322,0.0,0.530563517425,0.0,1.0,15.4501458009,85.9265003204,9.63599967957,2712.91617839,85.7300008138,85.6292190552,76.0940011342,75.9651616414,,1897.66623942,54.4234997431,54.3049748739,41.4439996084,41.1444218953,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,87.3035004934,100.0,9.61419383685,44.2860012054,1.33500003815,5.83595188459,40.1089995702,207.0,73.3250001272,544.666656494,0.530563517425,44.2860012054,0.733098769415,73.3098773956,2.0,1.0,1.0,1026.33827718,1026.33827718,0.0,0.525436842269,0.0,1.0,15.665285031,84.9919999441,8.92800013224,2007.87362671,85.0265000661,84.8547668457,76.0984999339,75.7663726807,,1795.99995931,54.254000028,54.168762207,41.4074996312,41.8172480265,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,9.75107487043,43.6190004349,0.720998764038,5.91421004136,40.6865008672,207.0,70.2833334605,505.258336385,0.525436842269,43.6190004349,0.686693780082,68.6693782806,2.0,1.0,1.0,961.371292114,961.371292114,1049.92501322,0.536474021645,2.0,0.0,3695.44850667,0.0,5.08013781634,4.55070885022,5.390625,3695.44850667,0.0364098364043,71.3549995422,71.3549995422,65.904993693,2.0,54.7330322266,42.0033319647,41.393535614,1.0,2361.92826248,1044.92179546,0.0,0.0,0.0,10.1219940186,1.0,0.0,33.9016656876,65.9720071157,1.0,85.7762533824,0.0,1.0,1.0,0.0,31.1583325068,1.0,84.3511880239,0.0,1.0,0.0332450323369,65.0599994659,84.1825408936,65.0599994659,2.0,0.0,72.4109746135,0.0566000007093,32.0347602448,0.93896954003,741.228427309,1.0,0.0,4365.51175931,0.00436551175931,565.985156243,0.653308915254,0.289025173016,0.653308915254,0.0,0.0,1279.3458252,565.985156243,1279.3458252,0.0,0.0,0.0012793458252,0.653667141994,1.0,13.4816183321,2.0,2.0,2.0,0.0,88.2717548717,68.5120967518,65.9720071157,0.659720071157,1.0,9.91666666667,3413.9370877,104.66300595,1849.16969326,0.944294359378,1849.16969326,1.0,0.0,0.0,0.0,36.0508327484,1.0,66.0138899485,1.0,0.0,39.4916674296,35.3041667938,1.0,65.8194452922,0.0,1.0,71.3549995422,0.0,1351.07995605,0.000190125169858,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306075293309,168493.0,1922.17979158,58.9293562814,1041.15469157,0.531674570523,1041.15469157,0.305817312647,1.0,1.0,1.0,0.0,1958.25557454,1958.25557454,1958.25557454,0.0,0.0,1279.3458252,1958.25557454
2017-04-22T04:00:00.000Z,0.0,0.0335149200311,0.770730662978,0.529267901452,51.9617503484,0.0482049071773,92.3150011698,0.0,45.7974999746,1.0,85.7638893127,0.0,0.0,0.0,51.3583335876,46.5458335876,1.0,85.5972213745,0.0,0.0,92.3150011698,86.0259272257,2.0,0.0,127.533000946,75.5712505976,41.78125,0.54121949223,1040.44168091,0.0,0.525170008145,0.0,1.0,15.2120420933,85.4375006358,9.67949930827,2708.74951172,85.2515004476,85.1345698039,75.5720011393,75.4400761922,,1887.99956258,54.5090001424,54.3858744303,41.456000646,41.1908747355,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,87.6185003916,100.0,9.37122448285,43.7954998016,1.3125,5.84081772963,40.143500646,207.0,72.8083324432,539.450002035,0.525170008145,43.7954998016,0.73361051287,73.3610515594,2.0,1.0,1.0,1027.05471802,1027.05471802,0.0,0.519985222357,0.0,1.0,15.5202473799,84.516500473,8.99250094096,2006.37383016,84.5630009969,84.3762130737,75.5705000559,75.2414347331,,1798.49991862,54.3379999797,54.2599283854,41.4869998296,41.8759740194,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,9.59995516141,43.0760011673,0.755499839783,5.920292298,40.7314999898,207.0,69.816666921,500.991666158,0.519985222357,43.0760011673,0.688062744141,68.8062744141,2.0,1.0,1.0,963.287841797,963.287841797,1040.44168091,0.543195714781,2.0,0.0,3620.18601481,0.0,5.04838891824,4.12135819594,4.69270833333,3620.18601481,0.036808261292,70.5774993896,70.5774993896,65.4876998266,2.0,54.7847366333,42.0453135173,41.4326810837,1.0,2340.54621126,996.69779309,0.0,0.0,0.0,10.2861410777,1.0,0.0,33.5891661644,65.2858600616,1.0,85.5079886119,0.0,1.0,1.0,0.0,30.8399991989,1.0,84.1130924225,0.0,1.0,0.0336392908307,64.4291645686,83.8756713867,64.4291645686,2.0,0.0,71.7554529398,0.0566000007093,30.5563296478,0.940278067846,737.188009033,1.0,0.0,4325.99167841,0.00432599167841,539.864474645,0.659468659439,0.280828019679,0.659468659439,0.0,0.0,1267.76417033,539.864474645,1267.76417033,0.0,0.0,0.00126776417033,0.661877910296,1.0,14.0729590243,2.0,2.0,2.0,0.0,88.3300278982,67.6418539683,65.2858600616,0.652858600616,1.0,11.0833333333,3337.24400435,102.311782588,1807.62864497,0.940296679118,1807.62864497,1.0,0.0,0.0,0.0,35.5858335495,1.0,65.5694443385,1.0,0.0,39.2083346049,34.9916664759,1.0,65.3472242355,0.0,1.0,70.5774993896,0.0,1345.43005371,0.000181350736516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298658950856,168493.0,1881.50916841,57.6824939155,1019.12532142,0.530131096343,1019.12532142,0.296108238813,1.0,1.0,1.0,0.0,1922.40245565,1922.40245565,1922.40245565,0.0,0.0,1267.76417033,1922.40245565
2017-04-22T05:00:00.000Z,0.0,0.0310512941292,0.76927630184,0.52639525764,50.9732503891,0.0447110793801,84.9183330536,0.0,42.1466668447,1.0,83.3611106873,0.0,0.0,0.0,49.9416662852,42.7716668447,1.0,83.2361106873,0.0,0.0,84.9183330536,83.6529216766,2.0,0.0,125.544000944,74.5707505544,41.78125,0.498232755509,947.391662598,0.0,0.50768739421,0.0,1.0,15.0114065806,84.1025002797,9.35699907939,2613.33284505,83.9150009155,83.8216425578,74.5580018361,74.4426371257,,1789.66625977,54.4324998856,54.2998784383,41.4320001602,41.1501541138,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,85.0265013377,100.0,9.18214511871,42.4830007553,1.37099997203,5.82926150163,40.0610001882,207.0,67.6749992371,492.008328756,0.50768739421,42.4830007553,0.692219474429,69.2219460805,2.0,1.0,1.0,969.107264201,969.107264201,0.0,0.501470179746,0.0,1.0,15.110515674,83.1905008952,8.67450078328,1937.38247681,83.2580000559,83.0740687052,74.5834992727,74.2495829264,,1695.99996948,54.2570002874,54.1796035767,41.4045000076,41.8938471476,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,9.19792763392,41.8535000483,0.732999801636,5.91258815924,40.671500206,207.0,64.5833333333,455.383331299,0.501470179746,41.8535000483,0.648594440279,64.8594433467,2.0,1.0,1.0,908.03221639,908.03221639,947.391662598,0.498700384595,2.0,0.0,3595.68196615,0.0,4.99633367856,4.35178770622,5.1796875,3595.68196615,0.031712128538,60.3125006358,60.3125006358,62.1778090795,2.0,54.7157796224,42.0198338826,41.5009524028,1.0,2126.17773995,1180.97307552,0.0,0.0,0.0,10.3281599681,1.0,0.0,30.9458325704,64.2298418681,1.0,83.0936063131,0.0,1.0,1.0,0.0,28.098332564,1.0,81.4642855326,0.0,1.0,0.0310817932869,59.0441652934,81.2009023031,59.0441652934,2.0,0.0,65.1834371084,0.0566000007093,36.2057615168,0.942084098168,731.644842915,1.0,0.0,3929.77808582,0.00392977808582,639.677757298,0.605652533187,0.33640618156,0.605652533187,0.0,0.0,1151.65081787,639.677757298,1151.65081787,0.0,0.0,0.00115165081787,0.606221670906,1.0,8.49395563423,2.0,2.0,2.0,0.0,89.3338254293,66.3947811127,64.2298418681,0.642298418681,1.0,10.5,3307.15081548,101.389198625,1791.32857517,0.942058714747,1791.32857517,1.0,0.0,0.0,0.0,30.3316671054,1.0,62.2638899485,1.0,0.0,37.266667366,29.9808333715,1.0,62.1111122767,0.0,1.0,60.3125006358,0.0,1211.55993652,0.000214879914992,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357096830903,168493.0,1849.11871707,56.6894814741,1001.58093222,0.526730862669,1001.58093222,0.356541623036,1.0,1.0,1.0,0.0,1901.50417074,1901.50417074,1901.50417074,0.0,0.0,1151.65081787,1901.50417074
2017-04-22T06:00:00.000Z,0.0,0.0309480663893,0.76991406786,0.523927514493,50.6994988124,0.0446961895355,83.4408334096,0.0,41.5250002543,1.0,82.9027779897,0.0,0.0,0.0,49.625,41.8541666667,1.0,82.7083320618,0.0,0.0,83.4408334096,83.1722704569,2.0,0.0,124.839749018,74.140250206,41.78125,0.496655087308,928.016662598,0.0,0.502311864012,0.0,1.0,15.0222841899,83.6194998423,9.31049919128,2593.33284505,83.4394995372,83.3339792887,74.1290003459,74.0077234904,,1767.33294678,54.4220005671,54.2928695679,41.4334996541,41.1584218343,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,84.8629995982,100.0,9.19281991323,42.005999883,1.37250010173,5.8294642369,40.0609995524,207.0,66.4083325068,480.5,0.502311864012,42.005999883,0.683265969413,68.3265972137,2.0,1.0,1.0,956.572357178,956.572357178,0.0,0.499442060313,0.0,1.0,14.9715209802,82.7404994965,8.64899889628,1926.50883993,82.8004989624,82.6204223633,74.1515000661,73.8158493042,,1681.74994914,54.2554998398,54.1706771851,41.4585005442,41.8829956055,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,9.06055490176,41.3419984182,0.794500986735,5.91096615791,40.6639995575,207.0,63.7999998728,447.491661072,0.499442060313,41.3419984182,0.639915971302,63.9915974935,2.0,1.0,1.0,895.882359823,895.882359823,928.016662598,0.497023913974,2.0,0.0,3546.09035238,0.0,4.92378963124,4.21213187774,5.04166666667,3546.09035238,0.0315276931263,58.9150002797,58.9150002797,61.822921435,2.0,54.7069295247,42.0625101725,41.5120563507,1.0,2082.92436748,1170.47840701,0.0,0.0,0.0,10.2461004257,1.0,0.0,30.3391658465,63.8828999201,1.0,82.5228303274,0.0,1.0,1.0,0.0,27.4883330663,1.0,80.8273792267,0.0,1.0,0.0309750352614,57.827498436,80.5912437439,57.827498436,2.0,0.0,63.8573939318,0.0566000007093,35.8840205107,0.943105512419,728.521295578,1.0,0.0,3849.83361453,0.00384983361453,633.993287298,0.603801056155,0.339299933014,0.603801056155,0.0,0.0,1128.22249349,633.993287298,1128.22249349,0.0,0.0,0.00112822249349,0.604215204716,1.0,8.41092464555,2.0,2.0,2.0,0.0,91.0000718435,65.6718508403,63.8828999201,0.638828999201,1.0,11.0833333333,3253.40277449,99.7414144425,1762.21578079,0.943100989169,1762.21578079,1.0,0.0,0.0,0.0,29.7791665395,1.0,61.9305566152,1.0,0.0,37.0416669846,29.1358331045,1.0,61.736111323,0.0,1.0,58.9150002797,0.0,1186.63000488,0.000212970393492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359770519711,168493.0,1808.57368045,55.4464692862,979.61958642,0.524271891692,979.61958642,0.35931619926,1.0,1.0,1.0,0.0,1868.53348796,1868.53348796,1868.53348796,0.0,0.0,1128.22249349,1868.53348796
2017-04-22T07:00:00.000Z,0.0,0.032468514956,0.772835952884,0.545022671624,52.1222499212,0.0467966947291,97.3700008392,0.0,48.310833931,1.0,87.1388899485,0.0,0.0,0.0,52.1833333969,49.1600001653,1.0,86.9722232819,0.0,0.0,97.3700008392,87.4126059214,2.0,0.0,126.929250081,74.8070001602,41.78125,0.525444703028,1094.59166463,0.0,0.520868477004,0.0,1.0,15.4670667648,85.0235004425,9.68400001526,2754.99951172,84.8509998322,84.7047704061,74.8130003611,74.6731007894,,1983.99953206,54.7009995778,54.5712483724,41.5595000585,41.2436904907,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,86.1304995219,100.0,9.62077514331,43.2914997737,1.37099997203,5.84629178047,40.1885000865,207.0,75.2916666667,566.108324687,0.520868477004,43.2914997737,0.775951578049,77.5951576233,2.0,1.0,1.0,1086.33220927,1086.33220927,0.0,0.519460442943,0.0,1.0,15.4126776059,84.1459999084,9.35550053914,2055.11772664,84.1565004985,83.9621861776,74.8009999593,74.4651743571,,1875.74994914,54.529999733,54.4511896769,41.5274998347,41.851079305,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,9.48995256424,42.6290006638,0.780999819438,5.92272512118,40.7465000153,207.0,72.6916662852,528.483329773,0.519460442943,42.6290006638,0.725871087937,72.5871092478,2.0,1.0,1.0,1016.21952311,1016.21952311,1094.59166463,0.525830805939,2.0,0.0,3882.14638265,0.0,4.87144196033,3.55844352643,4.2578125,3882.14638265,0.0379703652778,79.290834109,79.290834109,67.9532868067,2.0,54.9397328695,42.0637893677,41.501147906,1.0,2471.73869998,1153.08382357,0.0,0.0,0.0,10.5008570353,1.0,0.0,35.1716658274,64.3121433258,1.0,86.7979431152,0.0,1.0,1.0,0.0,32.4658322334,1.0,85.5119024913,0.0,1.0,0.0324982806817,67.6374994914,85.2955945333,67.6374994914,2.0,0.0,75.777495489,0.0566000007093,35.3507448987,0.942516778539,730.320938658,1.0,0.0,4568.47251973,0.00456847251973,624.571456815,0.642685782275,0.299817524882,0.642685782275,0.0,0.0,1338.82499186,624.571456815,1338.82499186,0.0,0.0,0.00133882499186,0.643066133062,1.0,11.3802796911,2.0,2.0,2.0,0.0,90.7501672109,66.0896631877,64.3121433258,0.643121433258,1.0,10.5,3624.82252355,111.128240388,1963.39644868,0.942503307157,1963.39644868,1.0,0.0,0.0,0.0,40.190000693,1.0,67.9861125946,1.0,0.0,40.6583340963,39.1008330981,1.0,67.7638905843,0.0,1.0,79.290834109,0.0,1427.76000977,0.000209805421583,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318107663501,168493.0,2100.53247909,64.3972157979,1137.75998217,0.546167100725,1137.75998217,0.317714272794,1.0,1.0,1.0,0.0,2083.17194621,2083.17194621,2083.17194621,0.0,0.0,1338.82499186,2083.17194621
2017-04-22T08:00:00.000Z,0.0,0.031929817065,0.772595242089,0.550036298953,52.3554999034,0.045775963812,98.0183327993,0.0,48.8475001653,1.0,87.4166660309,0.0,0.0,0.0,52.308333079,49.1833333969,1.0,87.1805540721,0.0,0.0,98.0183327993,87.6790301005,2.0,0.0,127.668749809,75.3132499059,41.8333333333,0.517517192427,1108.40834554,0.0,0.527906692666,0.0,1.0,15.482779026,85.5320002238,9.93899917603,2774.58284505,85.3400001526,85.21849823,75.3125,75.1823018392,,1995.99956258,54.5195007324,54.3954289754,41.4530000687,41.1679712931,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,87.3095003764,100.0,9.64520510038,43.8870000839,1.33199977875,5.83757396539,40.1225001017,207.0,76.0166657766,573.583333333,0.527906692666,43.8870000839,0.776207195464,77.6207186381,2.0,1.0,1.0,1086.69007365,1086.69007365,0.0,0.525756593872,0.0,1.0,15.560132583,84.6275011698,9.34349950155,2079.11482747,84.6574993134,84.4739685059,75.3139998118,74.9824651082,,1890.74993896,54.354499499,54.273320516,41.4419994354,41.7680969238,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.029998143514,100.0,9.64673360189,43.2154998779,0.761499404907,5.9133991003,40.6805000305,207.0,73.6666673024,534.824996948,0.525756593872,43.2154998779,0.726579938616,72.6579939524,2.0,1.0,1.0,1017.21191406,1017.21191406,1108.40834554,0.517675660586,2.0,0.0,4006.41703288,0.0,4.8093359073,4.17283064127,5.39583333333,4006.41703288,0.038503920626,82.4708321889,82.4708321889,69.0547294617,2.0,54.7822036743,41.951693217,41.4484831492,1.0,2505.81803376,1214.4445827,0.0,0.0,0.0,10.555718104,1.0,0.0,35.5208326976,64.756781896,1.0,87.1632410685,0.0,1.0,1.0,0.0,32.8658329646,1.0,85.916662852,0.0,1.0,0.0319394603251,68.3866666158,85.736946106,68.3866666158,2.0,0.0,76.8222849573,0.0566000007093,37.2319164999,0.940861294942,735.395160799,1.0,0.0,4631.46077164,0.00463146077164,657.80770377,0.633717614595,0.307131209704,0.633717614595,0.0,0.0,1357.28416951,657.80770377,1357.28416951,0.0,0.0,0.00135728416951,0.633904000123,1.0,10.1196422581,2.0,2.0,2.0,0.0,87.6342233022,67.243303299,64.756781896,0.64756781896,1.0,11.0833333333,3720.26261646,114.054201457,2015.09187328,0.940848824298,2015.09187328,1.0,0.0,0.0,0.0,41.4924996694,1.0,69.1388912201,1.0,0.0,41.391667366,40.9783331553,1.0,68.9861119588,0.0,1.0,82.4708321889,0.0,1422.69995117,0.00022097010855,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326440552161,168493.0,2175.73175632,66.7026426991,1178.49190571,0.550239291138,1178.49190571,0.326262470725,1.0,1.0,1.0,0.0,2141.78072103,2141.78072103,2141.78072103,0.0,0.0,1357.28416951,2141.78072103
2017-04-22T09:00:00.000Z,0.0,0.032680544804,0.784446104702,0.574524000934,53.276500384,0.0467159819194,108.459998449,0.0,53.8741668065,1.0,90.3611106873,0.0,0.0,0.0,54.0999997457,54.5858332316,1.0,90.1666660309,0.0,0.0,108.459998449,90.5964794159,2.0,0.0,129.066750526,75.7902501424,41.7942708333,0.532516949984,1236.40833537,0.0,0.542865488533,0.0,1.0,15.5673844814,86.4590002696,,2882.49951172,86.291001002,86.1473999023,75.7999998728,75.6565882365,,2135.33284505,54.6875,54.5623296102,41.4634993871,41.1768722534,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,86.0719998678,100.0,9.72190380096,44.8275016149,1.28549957275,5.84548075994,40.1779998144,207.0,81.9166660309,638.674987793,0.542865488533,44.8275016149,0.840248769124,84.0248769124,2.0,1.0,1.0,1176.34827677,1176.34827677,0.0,0.547880097498,0.0,1.0,15.8550425371,85.5754992167,9.77099863688,2172.85298665,85.5514990489,85.376141866,75.780500412,75.4449030558,,2009.49989827,54.5179999669,54.4384435018,41.4869998296,41.7055460612,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,9.93738571803,44.0644992193,0.771999359131,5.91765662034,40.7150004705,207.0,79.1416657766,597.733337402,0.547880097498,44.0644992193,0.779194365002,77.9194348653,2.0,1.0,1.0,1090.872111,1090.872111,1236.40833537,0.532498327759,2.0,0.0,4292.29797363,0.0,4.75077060858,3.93921542168,5.36197916667,4292.29797363,0.0424439855893,98.6091677348,98.6091677348,73.2392857869,2.0,54.9169565837,41.9319458008,41.3989620209,1.0,2805.34550373,1210.76076998,0.0,0.0,0.0,10.5979652405,1.0,0.0,39.1766659419,65.2020346324,1.0,90.1198603312,0.0,1.0,1.0,0.0,36.7016658783,1.0,89.1904748281,0.0,1.0,0.0326810034805,75.8783321381,89.0745340983,75.8783321381,2.0,0.0,86.0050685196,0.0566000007093,37.1189797638,0.936930015543,747.568129111,1.0,0.0,5185.07229031,0.00518507229031,655.812355099,0.654453992124,0.282456195991,0.654453992124,0.0,0.0,1519.52415975,655.812355099,1519.52415975,0.0,0.0,0.00151952415975,0.654422879219,1.0,10.4822683291,2.0,2.0,2.0,0.0,78.3685067495,69.8200257619,65.2020346324,0.652020346324,1.0,10.5,4016.10627371,123.124048283,2175.33651485,0.936910188115,2175.33651485,1.0,0.0,0.0,0.0,49.7241668701,1.0,73.305557251,1.0,0.0,43.883333842,48.8850005468,1.0,73.1388893127,0.0,1.0,98.6091677348,0.0,1598.98999023,0.000220299833012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301476277634,168493.0,2463.43095344,75.5228001905,1334.32507498,0.574689363451,1334.32507498,0.301532122829,1.0,1.0,1.0,0.0,2321.8196818,2321.8196818,2321.8196818,0.0,0.0,1519.52415975,2321.8196818
2017-04-22T10:00:00.000Z,0.0,0.0339797791072,0.821515120449,0.627197333038,54.8597504298,0.0478480834683,124.930000941,0.0,62.2025000254,1.0,94.638888677,0.0,0.0,0.0,56.6499989827,62.7083333333,1.0,94.4166653951,0.0,0.0,124.930000941,94.9171549479,2.0,0.0,131.908500036,77.0487496058,41.7552083333,0.556031601436,1451.08331299,0.0,0.578481096366,0.0,1.0,16.1294056575,88.420999527,,3037.49949137,88.2650000254,88.1196645101,77.0644995372,76.9137191772,,2455.33282471,54.6289997101,54.5088170369,41.8310003281,41.449857076,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,94.0879987081,100.0,10.2421602408,46.4339996974,1.35000006358,5.88724549611,40.4810002645,207.0,94.2166671753,757.899993896,0.578481096366,46.4339996974,0.934802972703,93.4802964528,2.0,1.0,1.0,1308.72416178,1308.72416178,0.0,0.577215975451,0.0,1.0,16.4267331759,87.390499115,9.85800170898,2308.96099854,87.2870000203,87.1172332764,77.0329996745,76.6899719238,,2219.99983724,54.4535004298,54.3740463257,41.4824994405,41.646832784,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.103499094645,100.0,10.5090764364,45.8030004501,0.768999735514,5.91765669982,40.7149998347,207.0,88.3333333333,693.183329264,0.577215975451,45.8045005798,0.856955370222,85.6955369314,2.0,1.0,1.0,1199.73751831,1199.73751831,1451.08331299,0.555540406492,2.0,0.0,4886.81351725,0.0,4.64572568734,3.99457903703,5.51041666667,4886.81351725,0.0547835463218,143.53083547,143.53083547,83.0442816416,2.0,54.8461049398,42.0293909709,41.3315788905,1.0,3338.37419119,1144.70874161,0.0,0.0,0.0,10.7111231486,1.0,0.0,45.3966652552,66.3533763885,1.0,94.7317326864,0.0,1.0,1.0,0.0,43.2808322906,1.0,94.3988081614,0.0,1.0,0.0339556429937,88.6774965922,94.1506182353,88.6774965922,2.0,0.0,102.346431367,0.0566000007093,35.09398526,0.930547945912,767.677063789,1.0,0.0,6170.26013033,0.00617026013033,620.035067496,0.692888565879,0.237587386224,0.692888565879,0.0,0.0,1808.24081421,620.035067496,1808.24081421,0.0,0.0,0.00180824081421,0.691896955172,1.0,9.51235970035,2.0,2.0,2.0,0.0,68.5512275696,73.6651763916,66.3533763885,0.663533763885,1.0,10.5,4483.0829328,137.440416627,2428.2758817,0.930475952103,2428.2758817,1.0,0.0,0.0,0.0,72.3991676966,1.0,83.0277786255,1.0,0.0,49.6833340327,71.131667455,1.0,82.8055578868,0.0,1.0,143.53083547,0.0,1946.78991699,0.000208281562202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255339630957,168493.0,3028.09648344,92.8340716665,1640.17792408,0.628489590918,1640.17792408,0.256175713154,1.0,1.0,1.0,0.0,2609.71374512,2609.71374512,2609.71374512,0.0,0.0,1808.24081421,2609.71374512
2017-04-22T11:00:00.000Z,0.0,0.0344369098097,0.822410730251,0.62934698018,55.1080004374,0.0484771664473,127.358335495,0.0,63.0874996185,1.0,95.1944440206,0.0,0.0,0.0,57.0166667302,64.2533340454,1.0,95.0277779897,0.0,0.0,127.358335495,95.4680137634,2.0,0.0,132.522749583,77.4147491455,41.7421875,0.560511382397,1472.49164836,0.0,0.58335504841,0.0,1.0,16.3143291473,88.8710002899,,3070.83278402,88.7135003408,88.5939712524,77.4289989471,77.2927602132,,2434.33284505,54.5510002772,54.4419326782,41.4635000229,41.1297887166,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,96.7505003611,100.0,10.4690511227,47.2500003179,1.28699970245,5.84527802467,40.1765003204,207.0,95.5916665395,774.399998983,0.58335504841,47.2500003179,0.948130006336,94.8130009969,2.0,1.0,1.0,1327.38200887,1327.38200887,0.0,0.58332587386,0.0,1.0,16.5294685364,87.7205003103,,2326.95871989,87.6184984843,87.4545923869,77.4004993439,77.0586446126,,2216.99993896,54.3784996668,54.2956339518,41.4269997279,41.5542882284,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.102001825968,100.0,10.621543328,46.1914987564,0.786999066671,5.9079250892,40.6400006612,207.0,88.7916653951,698.091659546,0.58332587386,46.1914987564,0.854756208147,85.4756221771,2.0,1.0,1.0,1196.65869141,1196.65869141,1472.49164836,0.560448940361,2.0,0.0,4871.64428711,0.0,4.57674988833,4.60158511003,7.390625,4871.64428711,0.0548258156824,144.053334554,144.053334554,83.3237781525,2.0,54.7806507457,41.8415120443,41.29083697,1.0,3386.61542499,1095.42049727,0.0,0.0,0.0,10.6878827413,1.0,0.0,46.2899986903,66.7411162059,1.0,95.3367557526,0.0,1.0,1.0,0.0,44.1774984996,1.0,95.1130924225,0.0,1.0,0.0344347337079,90.4674975077,94.7812817891,90.4674975077,2.0,0.0,103.825390237,0.0566000007093,33.5829275933,0.924303660021,787.822875786,1.0,0.0,6259.4235807,0.0062594235807,593.337935909,0.69826252019,0.225857081808,0.69826252019,0.0,0.0,1834.37082926,593.337935909,1834.37082926,0.0,0.0,0.00183437082926,0.698157871763,1.0,10.2267812229,2.0,2.0,2.0,0.0,58.7616629167,77.1143077504,66.7411162059,0.667411162059,1.0,10.5,4485.40788907,137.51169413,2429.53520153,0.924814844223,2429.53520153,1.0,0.0,0.0,0.0,72.586666743,1.0,83.5000012716,1.0,0.0,49.9750006994,71.4666665395,1.0,83.2916679382,0.0,1.0,144.053334554,0.0,1900.25,0.000199313488354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24421870304,168493.0,3053.03444871,93.5986090146,1653.68565091,0.629483794545,1653.68565091,0.244286717846,1.0,1.0,1.0,0.0,2627.05039469,2627.05039469,2627.05039469,0.0,0.0,1834.37082926,2627.05039469
2017-04-22T12:00:00.000Z,0.0,0.0338846861931,0.80748675548,0.609465077633,54.3572511673,0.0476133241782,120.313334783,0.0,59.5991668701,1.0,93.4444446564,0.0,0.0,0.0,55.9666671753,60.6858336131,1.0,93.2777786255,0.0,0.0,120.313334783,93.7227408091,2.0,0.0,130.76625061,76.4089994431,41.7161458333,0.548113693073,1384.84168498,0.0,0.565244265354,0.0,1.0,16.3022422791,87.675500234,,3004.16617839,87.505999883,87.4202728271,76.4179992676,76.3175303141,,2373.33284505,54.4370002747,54.3489303589,41.4619998932,41.1342468262,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,96.0890000661,100.0,10.4573696454,46.0439999898,1.28849983215,5.84487259388,40.173500061,207.0,90.3833325704,725.325002035,0.565244265354,46.0439999898,0.916490202404,91.6490186056,2.0,1.0,1.0,1283.08628337,1283.08628337,0.0,0.567289826914,0.0,1.0,16.1668739319,86.5894997915,9.99000549316,2245.21895345,86.5205014547,86.3645731608,76.3999996185,76.0674336751,,2178.99993896,54.2674999237,54.1802393595,41.4645001094,41.5996017456,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.068998336792,100.0,10.2518529097,45.0560013453,0.772000312805,5.91502098242,40.6924997965,207.0,84.9000002543,659.516662598,0.567289826914,45.0560013453,0.83030783517,83.0307833354,2.0,1.0,1.0,1162.43096924,1162.43096924,1384.84168498,0.548049312813,2.0,0.0,4728.12040202,0.0,4.6103087772,4.30527766546,6.70833333333,4729.28723145,0.0540381365649,136.552499135,136.552499135,82.0045350393,2.0,54.6974334717,41.8714447021,41.3806943893,1.0,3188.9766763,1092.61163882,0.0,0.0,0.75,11.4766639074,1.0,0.0,43.9216661453,64.9413353602,1.0,93.5331033071,0.0,1.0,1.0,0.0,41.6899989446,1.0,93.0952358246,0.0,1.0,0.033880529176,85.6116650899,92.7539558411,85.6116650899,2.0,0.0,97.7662670028,0.0566000007093,33.4968148264,0.917896341248,808.941738804,1.0,0.0,5894.13124934,0.00589413124934,591.81650895,0.683664643383,0.234238134121,0.683664643383,0.0,0.0,1727.31918335,591.81650895,1727.31918335,0.0,0.0,0.00172731918335,0.683581292629,1.0,10.5865420365,2.0,2.0,2.0,0.0,43.9156754234,80.4470707286,64.9413353602,0.649413353602,1.0,11.0833333333,4270.0108175,130.908143917,2312.86470453,0.915420750639,2312.86470453,1.0,0.0,0.0,0.0,68.8575000763,1.0,82.0277786255,1.0,0.0,49.1166677475,67.6950003306,1.0,81.8611119588,0.0,1.0,136.552499135,0.0,1800.08007812,0.000198802412126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25588029762,168493.0,2843.6608872,87.1797249662,1540.27780696,0.609634564216,1540.27780696,0.255945729151,1.0,1.0,1.0,0.0,2526.55918376,2526.55918376,2526.55918376,0.0,0.0,1727.31918335,2526.55918376
