timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-22T13:00:00.000Z,0.0,0.0328352327698,0.791410392686,0.58569630984,53.431751887,0.0464249563042,111.024166107,0.0,55.0216662089,1.0,91.0277773539,0.0,0.0,0.0,54.5,56.0025002162,1.0,90.8333333333,0.0,0.0,111.024166107,91.3112284342,2.0,0.0,128.973001162,75.5412492752,41.8854166667,0.531414065479,1270.49164836,0.0,0.547155857779,0.0,1.0,15.9130578041,86.4350001017,,2887.91617839,86.2610009511,86.1791915894,75.5449994405,75.4667510986,,2207.66617839,54.5254996618,54.4489390055,41.3960002263,41.1310602824,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,89.7350006104,100.0,10.0752811432,44.8650007248,1.27199999491,5.83777674039,40.1240002314,207.0,84.0916659037,661.158330282,0.547155857779,44.8650007248,0.862767094203,86.2767092387,2.0,1.0,1.0,1207.87393188,1207.87393188,0.0,0.548852780355,0.0,1.0,15.8163658778,85.4524993896,9.80600229899,2187.4761556,85.4240004222,85.2611312866,75.5374991099,75.2031580607,,2062.99990845,54.3604996999,54.2688573201,41.4525000254,41.6200230916,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,9.90316955249,43.9715003967,0.773500124613,5.91319628557,40.6789999008,207.0,80.3166675568,609.333328247,0.548852780355,43.9715003967,0.792619665237,79.2619660695,2.0,1.0,1.0,1109.66753133,1109.66753133,1270.49164836,0.531207294309,2.0,0.0,4431.73779297,0.0,4.73845156756,4.46656137705,6.96875,4431.73779297,0.0488690877131,116.947498322,116.947498322,77.810251236,2.0,54.8241382946,41.8886968439,41.4281692505,1.0,2911.39275746,1124.35896081,0.0,0.0,0.25,11.4656448364,1.0,0.0,40.469165802,64.0793546041,1.0,90.9417775472,0.0,1.0,1.0,0.0,38.0324993134,1.0,90.2976182302,0.0,1.0,0.0328248760903,78.5016651154,89.9369824727,78.5016651154,2.0,0.0,89.2562193355,0.0566000007093,34.470110486,0.914452384872,820.527243162,1.0,0.0,5381.07762229,0.00538107762229,609.012545125,0.65960400094,0.254734325055,0.65960400094,0.0,0.0,1576.96498617,609.012545125,1576.96498617,0.0,0.0,0.00157696498617,0.659344946345,1.0,9.95170987915,2.0,2.0,2.0,0.0,37.2088061246,82.1575241089,64.0793546041,0.640793546041,1.0,9.91666666667,4020.17901895,123.248908744,2177.54253003,0.910810181346,2177.54253003,1.0,0.0,0.0,0.0,58.9591665268,1.0,77.9166673024,1.0,0.0,46.6250012716,57.9883333842,1.0,77.7083346049,0.0,1.0,116.947498322,0.0,1722.25,0.000204578887467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279678829105,168493.0,2586.78416119,79.3045094563,1401.13972549,0.586060804719,1401.13972549,0.27996462237,1.0,1.0,1.0,0.0,2390.77534993,2390.77534993,2390.77534993,0.0,0.0,1576.96498617,2390.77534993
2017-04-22T14:00:00.000Z,0.0,0.0326551626068,0.794992565133,0.590953519875,53.4445015589,0.0461435684426,111.712500254,0.0,55.3758331935,1.0,91.2222232819,0.0,0.0,0.0,54.6333332062,56.2750002543,1.0,91.0555553436,0.0,0.0,111.712500254,91.5217901866,2.0,0.0,128.847750346,75.4032487869,41.8854166667,0.529321836453,1281.27502441,0.0,0.545648178754,0.0,1.0,15.8949279785,86.3495000203,,2889.16617839,86.1890004476,86.0984446208,75.412999471,75.3384933472,,2226.33284505,54.6604998906,54.5871683757,41.4770005544,41.1864191691,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,91.9444999695,100.0,10.048636357,44.7119998932,1.28999964396,5.846291701,40.1870009104,207.0,84.6833324432,667.533335368,0.545648178754,44.7119998932,0.873536028181,87.3536008199,2.0,1.0,1.0,1222.95043945,1222.95043945,0.0,0.548268505212,0.0,1.0,15.7849410375,85.3400001526,9.80550193787,2179.60215251,85.3174997965,85.1505991618,75.3934981028,75.0538965861,,2071.74990845,54.4879999161,54.3880742391,41.5230007172,41.6838480632,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,9.86140505473,43.7944990794,0.767500559489,5.92353610198,40.7555001577,207.0,80.7166665395,613.741673787,0.548268505212,43.7944990794,0.799219469343,79.9219462077,2.0,1.0,1.0,1118.90725708,1118.90725708,1281.27502441,0.529188239193,2.0,0.0,4459.15909831,0.0,4.77040516246,3.93691205978,6.15885416667,4459.15909831,0.0473801452234,114.875832876,114.875832876,77.3490352631,2.0,54.992528742,41.9606068929,41.415916125,1.0,2929.75016876,1155.87523413,0.0,0.0,0.0,10.9394518534,1.0,0.0,40.7233330409,64.4735476176,1.0,91.1586755117,0.0,1.0,1.0,0.0,38.3216657639,1.0,90.4345226288,0.0,1.0,0.0326491605771,79.0449994405,90.1614665985,79.0449994405,2.0,0.0,89.8190129074,0.0566000007093,35.4363227557,0.912611963007,826.783196122,1.0,0.0,5415.00731278,0.00541500731278,626.083433068,0.655585427292,0.258648320032,0.655585427292,0.0,0.0,1586.90833537,626.083433068,1586.90833537,0.0,0.0,0.00158690833537,0.655351102352,1.0,8.77806842294,2.0,2.0,2.0,0.0,36.6673108881,83.0538066517,64.4735476176,0.644735476176,1.0,10.5,4099.28700186,125.674167053,2220.39161622,0.917290781094,2220.39161622,1.0,0.0,0.0,0.0,58.1433334351,1.0,77.416668574,1.0,0.0,46.2833340963,56.7325000763,1.0,77.1388893127,0.0,1.0,114.875832876,0.0,1704.69006348,0.000210313323139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281969823924,168493.0,2643.42384863,81.0409444845,1431.8187892,0.591514652613,1431.8187892,0.28225636719,1.0,1.0,1.0,0.0,2420.59733073,2420.59733073,2420.59733073,0.0,0.0,1586.90833537,2420.59733073
2017-04-22T15:00:00.000Z,0.0,0.0330397338407,0.796832198539,0.594110680278,53.670249939,0.0464775707546,113.476666133,0.0,56.4241669973,1.0,91.7361125946,0.0,0.0,0.0,54.9666668574,57.0983333588,1.0,91.6111119588,0.0,0.0,113.476666133,92.0418574015,2.0,0.0,129.428999901,75.7587499619,41.7552083333,0.534449832016,1304.70000203,0.0,0.551268681384,0.0,1.0,16.0073322455,86.7364997864,,2905.83284505,86.5685005188,86.4939193726,75.7639993032,75.6927769979,,2268.33284505,54.4685001373,54.4030761719,41.4290005366,41.120880127,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,92.220500946,100.0,10.1657037735,45.1394999822,1.28400039673,5.84162867069,40.1450001399,207.0,85.8333333333,679.525004069,0.551268681384,45.1394999822,0.880315311977,88.0315316518,2.0,1.0,1.0,1232.44143677,1232.44143677,0.0,0.555549739578,0.0,1.0,15.9082231522,85.7525005341,9.85114179339,2109.86086019,85.720998764,85.5454559326,75.7535006205,75.4104563395,,2099.24991862,54.2915004094,54.1904424032,41.4285004934,41.5683288574,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0315017700195,100.0,9.99604058266,44.2924982707,0.760000546773,5.91218260924,40.6684999466,207.0,81.6916662852,625.175008138,0.555549739578,44.2924982707,0.803676401774,80.3676382701,2.0,1.0,1.0,1125.14696248,1125.14696248,1304.70000203,0.534373754675,2.0,0.0,4530.92097982,0.0,4.88566490014,4.46439218521,6.84114583333,4530.92097982,0.0500214358682,122.185000102,122.185000102,78.8737983704,2.0,54.8170038859,41.8867289225,41.4079449972,1.0,2992.72406127,1113.23725289,0.0,0.0,0.0,11.0930728912,1.0,0.0,41.5199988683,64.6709264119,1.0,91.7979431152,0.0,1.0,1.0,0.0,39.1366653442,1.0,91.1666647593,0.0,1.0,0.0330351110275,80.6566645304,90.7856636047,80.6566645304,2.0,0.0,91.749639254,0.0566000007093,34.1291459771,0.911013027307,832.265341211,1.0,0.0,5531.40088521,0.00553140088521,602.988437269,0.664024663697,0.247004727909,0.664024663697,0.0,0.0,1621.01834106,602.988437269,1621.01834106,0.0,0.0,0.00162101834106,0.663944105307,1.0,9.62332661297,2.0,2.0,2.0,0.0,35.7629022598,83.8212032318,64.6709264119,0.646709264119,1.0,10.5,4105.96131416,125.878785231,2224.00677833,0.911029391606,2224.00677833,1.0,0.0,0.0,0.0,61.7233336767,1.0,79.055557251,1.0,0.0,47.2583335241,60.4616654714,1.0,78.7638893127,0.0,1.0,122.185000102,0.0,1701.59008789,0.000202555275158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271127068111,168493.0,2678.82679325,82.1263126411,1450.9949048,0.594377237617,1450.9949048,0.271244692596,1.0,1.0,1.0,0.0,2441.20200602,2441.20200602,2441.20200602,0.0,0.0,1621.01834106,2441.20200602
2017-04-22T16:00:00.000Z,0.0,0.0328463012686,0.791752329553,0.586552743609,53.458750089,0.046425799846,111.319166183,0.0,55.3191668193,1.0,91.1527779897,0.0,0.0,0.0,54.5666659673,56.0641663869,1.0,90.9444440206,0.0,0.0,111.319166183,91.457824707,2.0,0.0,129.072000504,75.6132504145,41.6119791667,0.532106754172,1275.8500061,0.0,0.546702176682,0.0,1.0,15.9275614421,86.4785003662,,2982.49947103,86.3135007222,86.2357788086,75.6200002035,75.5537312826,,2205.99951172,54.6320006053,54.5667877197,41.4589999517,41.166053772,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,90.3379987081,100.0,10.0824859937,44.8545007706,1.28249963125,5.84507536888,40.1765003204,207.0,84.2000001272,661.983332316,0.546702176682,44.8545007706,0.86487378075,86.4873778025,2.0,1.0,1.0,1210.82329305,1210.82329305,0.0,0.552446559795,0.0,1.0,15.8417476018,85.542500178,9.8639992608,2094.86281331,85.5169995626,85.3378067017,75.6065006256,75.2586568197,,2057.24983724,54.4505001704,54.3472722371,41.4885002772,41.5970509847,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,9.9269293944,44.0284992854,0.795999844869,5.91481824716,40.6925004323,207.0,80.7333335876,613.866668701,0.552446559795,44.0284992854,0.793647824242,79.3647823334,2.0,1.0,1.0,1111.10695394,1111.10695394,1275.8500061,0.532095747041,2.0,0.0,4399.06571452,0.0,4.9965801239,4.0879748861,6.15104166667,4399.06571452,0.046749164852,112.121668498,112.121668498,76.7880153656,2.0,55.0159967596,41.9255777995,41.4125477473,1.0,2913.39126746,1111.05617324,0.0,0.0,0.0,10.621122996,1.0,0.0,40.5741653442,64.9988772074,1.0,91.1244271596,0.0,1.0,1.0,0.0,38.1824995677,1.0,90.4642848969,0.0,1.0,0.0328450807811,78.7566655477,90.1424268087,78.7566655477,2.0,0.0,89.3174887902,0.0566000007093,34.0622793811,0.909026273963,839.125179771,1.0,0.0,5384.77143427,0.00538477143427,601.807048661,0.65814141266,0.250990001779,0.65814141266,0.0,0.0,1578.04748535,601.807048661,1578.04748535,0.0,0.0,0.00157804748535,0.658151894808,1.0,9.69808346732,2.0,2.0,2.0,0.0,34.5965784246,84.7644687999,64.9988772074,0.649988772074,1.0,10.5,4028.03369321,123.489713949,2181.7970389,0.909941556668,2181.7970389,1.0,0.0,0.0,0.0,56.730000178,1.0,76.8333346049,1.0,0.0,45.9666678111,55.3916667302,1.0,76.611111323,0.0,1.0,112.121668498,0.0,1661.78991699,0.000202158424273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275830903578,168493.0,2597.05555239,79.6194053229,1406.70325663,0.586680487821,1406.70325663,0.275868493175,1.0,1.0,1.0,0.0,2397.7331543,2397.7331543,2397.7331543,0.0,0.0,1578.04748535,2397.7331543
2017-04-22T17:00:00.000Z,0.0,0.0331143857363,0.80398226076,0.604600108534,53.9964993795,0.0468775053183,117.225834529,0.0,58.1800003052,1.0,92.6944452922,0.0,0.0,0.0,55.5,59.1008329391,1.0,92.4861106873,0.0,0.0,117.225834529,92.9683748881,2.0,0.0,130.036499659,76.0400002797,41.6901041667,0.539213066354,1348.38332113,0.0,0.556742835154,0.0,1.0,16.1342403094,87.1204999288,,3214.16607666,86.9675000509,86.8887430827,76.0460007985,75.9835688273,,2302.33284505,54.5720001856,54.5120010376,41.4769992828,41.1660563151,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,95.654001236,100.0,10.2853129705,45.490500768,1.26749897003,5.84892737865,40.2095003128,207.0,87.8166662852,699.408330282,0.556742835154,45.490500768,0.897342202323,89.7342185974,2.0,1.0,1.0,1256.27908325,1256.27908325,0.0,0.565806835056,0.0,1.0,16.049634854,86.1934992472,9.95400238037,2130.48329671,86.1379992167,85.9569269816,76.0339997609,75.6847279867,,2131.49995931,54.4025001526,54.2873458862,41.4885002772,41.5427983602,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,10.1374521255,44.6494989395,0.817000071208,5.9121825695,40.671500206,207.0,83.9583326976,648.975006104,0.565806835056,44.6494989395,0.819238426572,81.9238408407,2.0,1.0,1.0,1146.9337972,1146.9337972,1348.38332113,0.539220549206,2.0,0.0,4596.26509603,0.0,5.08624255657,4.17150127888,6.21614583333,4596.26509603,0.0500342603129,125.08416748,125.08416748,79.6325429281,2.0,54.9625116984,41.9058354696,41.3969198863,1.0,3089.42648629,1096.61754632,0.0,0.0,0.0,10.4711081187,1.0,0.0,42.5533323288,65.5748926799,1.0,92.6655235291,0.0,1.0,1.0,0.0,40.2424993515,1.0,92.1249980927,0.0,1.0,0.0331138289831,82.8074989319,91.8098049164,82.8074989319,2.0,0.0,94.7143003548,0.0566000007093,33.6196262048,0.906717654798,847.155080969,1.0,0.0,5710.13432952,0.00571013432952,593.986321263,0.66918493386,0.23753274061,0.66918493386,0.0,0.0,1673.3975118,593.986321263,1673.3975118,0.0,0.0,0.0016733975118,0.669190064073,1.0,9.12059804955,2.0,2.0,2.0,0.0,34.0688432058,85.8487612406,65.5748926799,0.655748926799,1.0,11.0833333333,4186.0440326,128.33392656,2267.38383306,0.906717674471,2267.38383306,1.0,0.0,0.0,0.0,63.0783332189,1.0,79.6944440206,1.0,0.0,47.7000010808,62.0058339437,1.0,79.5000006358,0.0,1.0,125.08416748,0.0,1708.67993164,0.000199531293317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261969902317,168493.0,2791.92740664,85.5937023053,1512.25620552,0.604745173659,1512.25620552,0.261946214231,1.0,1.0,1.0,0.0,2500.65030924,2500.65030924,2500.65030924,0.0,0.0,1673.3975118,2500.65030924
2017-04-22T18:00:00.000Z,0.0,0.0327917947064,0.783006272337,0.570671345855,52.9172493617,0.046392092197,106.19916598,0.0,52.6699997584,1.0,89.6527779897,0.0,0.0,0.0,53.6916666031,53.5474999746,1.0,89.4861106873,0.0,0.0,106.19916598,89.9650185903,2.0,0.0,128.179499626,75.2622502645,41.625,0.527031267782,1206.84999593,0.0,0.538250120683,0.0,1.0,15.7087962627,85.8770008087,,3057.08282471,85.6849994659,85.642578125,75.2585004171,75.2070719401,,2127.99952189,54.4429998398,54.3807805379,41.3674993515,41.0833409627,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,87.5510012309,100.0,9.87831838926,44.3175001144,1.3064994812,5.83047791322,40.0609998703,207.0,80.5999997457,624.049997965,0.538250120683,44.3175001144,0.827813044957,82.7813059489,2.0,1.0,1.0,1158.93826294,1158.93826294,0.0,0.543538201549,0.0,1.0,15.6677022775,84.9845002492,9.69709084251,2053.99290975,84.9890003204,84.8100509644,75.2660001119,74.911026001,,1990.99990845,54.2674999237,54.152826945,41.3444999059,41.4898147583,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,9.77153627078,43.6445004145,0.794499715169,5.8961660862,40.5500001907,207.0,77.8000005086,582.799997965,0.543538201549,43.6445004145,0.765533156622,76.5533161163,2.0,1.0,1.0,1071.74641927,1071.74641927,1206.84999593,0.527186011673,2.0,0.0,4233.37143962,0.0,5.17152989994,4.82534186045,6.51302083333,4233.37143962,0.0449597679166,103.245000839,103.245000839,74.6165218353,2.0,54.846110026,41.8593419393,41.4342498779,1.0,2753.44576877,1095.44864448,0.0,0.0,0.0,10.7635205587,1.0,0.0,38.8366654714,64.4949798584,1.0,89.7374413808,0.0,1.0,1.0,0.0,36.253332456,1.0,88.8214276632,0.0,1.0,0.0328011060829,75.089998881,88.4704252879,75.089998881,2.0,0.0,84.4139489033,0.0566000007093,33.583790518,0.911660715587,830.052031876,1.0,0.0,5089.14689458,0.00508914689458,593.353181928,0.651299686396,0.259117272874,0.651299686396,0.0,0.0,1491.4125061,593.353181928,1491.4125061,0.0,0.0,0.0014914125061,0.651360854506,1.0,10.3452745306,2.0,2.0,2.0,0.0,36.0960578918,83.5087224787,64.4949798584,0.644949798584,1.0,9.91666666667,3834.64215675,117.560799909,2077.04590876,0.907045732464,2077.04590876,1.0,0.0,0.0,0.0,52.2841669718,1.0,74.7500012716,1.0,0.0,44.7250010173,50.9608335495,1.0,74.541668574,0.0,1.0,103.245000839,0.0,1603.11999512,0.000199318609782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285671674096,168493.0,2415.99973345,74.0686743728,1308.63380644,0.571480247252,1308.63380644,0.285656914659,1.0,1.0,1.0,0.0,2289.90207926,2289.90207926,2289.90207926,0.0,0.0,1491.4125061,2289.90207926
2017-04-22T19:00:00.000Z,0.0,0.0324184183421,0.770828535914,0.544452804247,52.1274989446,0.0461857198146,96.6125017802,0.0,48.1533336639,1.0,87.0277786255,0.0,0.0,0.0,52.1166667938,48.5033337275,1.0,86.8472220103,0.0,0.0,96.6125017802,87.3270880381,2.0,0.0,127.048498789,74.9209998449,41.7682291667,0.522607742968,1093.81665039,0.0,0.524002611876,0.0,1.0,15.4743185838,85.1135005951,9.90360107422,2925.83284505,84.9139989217,84.849726359,74.9179992676,74.8572336833,,1946.66622925,54.7219998042,54.6540552775,41.440999349,41.1921463013,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,86.0089982351,100.0,9.63633910815,43.4729995728,1.31549898783,5.83797943592,40.1255003611,207.0,75.2250003815,564.508336385,0.524002611876,43.4729995728,0.769464140392,76.9464130402,2.0,1.0,1.0,1077.24979655,1077.24979655,0.0,0.524684646427,0.0,1.0,15.4368505478,84.2315006256,9.34499931335,1967.37869263,84.2689997355,84.0771891276,74.9240004222,74.5716959635,,1848.99992879,54.5480003357,54.4339752197,41.4615001678,41.6825739543,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,9.527911822,42.8134994507,0.809499740601,5.90893872579,40.6460005442,207.0,72.9833329519,529.308339437,0.524684646427,42.8074995677,0.720489937919,72.0489953359,2.0,1.0,1.0,1008.68591309,1008.68591309,1093.81665039,0.52288986561,2.0,0.0,3831.38787842,0.0,5.27170476046,4.29457555215,5.6796875,3831.38787842,0.0384774821157,80.5125007629,80.5125007629,68.7495028178,2.0,55.1364822388,42.0262044271,41.4161478678,1.0,2471.70029382,1059.00904787,0.0,0.0,0.0,10.0939680735,1.0,0.0,35.2924995422,64.8240311941,1.0,86.877852122,0.0,1.0,1.0,0.0,32.5591661135,1.0,85.6190446218,0.0,1.0,0.0324396147175,67.8516654968,85.3791567485,67.8516654968,2.0,0.0,75.7763180496,0.0566000007093,32.4666411335,0.91629650169,814.312115574,1.0,0.0,4568.40153428,0.00456840153428,573.615560541,0.639658790405,0.274064152634,0.639658790405,0.0,0.0,1338.80418905,573.615560541,1338.80418905,0.0,0.0,0.00133880418905,0.639990021785,1.0,11.2495162921,2.0,2.0,2.0,0.0,42.1049166593,81.2450402,64.8240311941,0.648240311941,1.0,11.0833333333,3538.5261875,108.482604659,1916.65376855,0.915745888193,1916.65376855,1.0,0.0,0.0,0.0,40.6474997203,1.0,68.8611100515,1.0,0.0,41.1666676203,39.8650004069,1.0,68.6111132304,0.0,1.0,80.5125007629,0.0,1383.32006836,0.000192688367668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299279697749,168493.0,2104.7593624,64.5268017576,1140.04948673,0.544697037588,1140.04948673,0.298866590636,1.0,1.0,1.0,0.0,2092.99740601,2092.99740601,2092.99740601,0.0,0.0,1338.80418905,2092.99740601
2017-04-22T20:00:00.000Z,0.0,0.03197645763,0.769162600077,0.527708346881,51.2177511851,0.0458443849718,87.8525009155,0.0,43.7608331045,1.0,84.3194446564,0.0,0.0,0.0,50.4749997457,44.0808334351,1.0,84.125,0.0,0.0,87.8525009155,84.6477966309,2.0,0.0,125.586750666,74.3689994812,41.7942708333,0.513813143407,985.091664632,0.0,0.508603764309,0.0,1.0,15.1697394848,84.1264998118,9.57750066121,2799.58284505,83.9375006358,83.8775939941,74.3599999746,74.2959696452,,1830.66623942,54.5810000102,54.5056304932,41.4680000941,41.2086868286,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,86.6180000305,100.0,9.33216571808,42.4695005417,1.34850025177,5.83757388592,40.1194998423,207.0,69.6583340963,508.958328247,0.508603764309,42.4695005417,0.714548034668,71.4548047384,2.0,1.0,1.0,1000.36724854,1000.36724854,0.0,0.508060626682,0.0,1.0,15.1310626666,83.2475001017,8.9205010732,1910.76078288,83.298500061,83.11815389,74.3779989878,74.0320765177,,1737.24994914,54.4144996007,54.2994588216,41.4764998754,41.8134180705,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.21746063232,41.8220001856,0.795999209086,5.91360187531,40.6805006663,207.0,66.9750000636,476.133333842,0.508060626682,41.8220001856,0.668985206967,66.8985204697,2.0,1.0,1.0,936.579289754,936.579289754,985.091664632,0.513995373428,2.0,0.0,3564.76015218,0.0,5.38744966189,4.28724509478,5.23958333333,3564.76015218,0.035111065236,67.3600009282,67.3600009282,64.5808795293,2.0,54.9682057699,42.0625101725,41.4389540354,1.0,2218.44775623,1045.08213414,0.0,0.0,0.0,10.1303253174,1.0,0.0,32.0299992561,64.2296746572,1.0,84.1152947744,0.0,1.0,1.0,0.0,29.275832653,1.0,82.5773779551,0.0,1.0,0.031990059704,61.3058312734,82.0910616788,61.3058312734,2.0,0.0,68.0122113402,0.0566000007093,32.0396758389,0.922048491794,795.180544863,1.0,0.0,4100.31918459,0.00410031918459,566.072004194,0.626756756113,0.295257026643,0.626756756113,0.0,0.0,1201.62916056,566.072004194,1201.62916056,0.0,0.0,0.00120162916056,0.626934354504,1.0,10.7045749136,2.0,2.0,2.0,0.0,47.5232667923,78.3177858988,64.2296746572,0.642296746572,1.0,11.0833333333,3263.52989037,100.051887179,1767.70116476,0.922013782756,1767.70116476,1.0,0.0,0.0,0.0,34.0441668828,1.0,64.8194452922,1.0,0.0,38.7666676839,33.3158335686,1.0,64.6111122767,0.0,1.0,67.3600009282,0.0,1341.41003418,0.000190154343735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320230599764,168493.0,1869.28192659,57.3076364266,1012.50239767,0.528110284895,1012.50239767,0.320035804796,1.0,1.0,1.0,0.0,1917.21772257,1917.21772257,1917.21772257,0.0,0.0,1201.62916056,1917.21772257
2017-04-22T21:00:00.000Z,0.0,0.0306944756748,0.774009224297,0.519666815535,49.9764995575,0.043992708103,78.551665624,0.0,39.0325005849,1.0,81.263888677,0.0,0.0,0.0,48.633333842,39.5641667048,1.0,81.0555559794,0.0,0.0,78.551665624,81.5161190033,2.0,0.0,123.206249237,73.2297496796,41.6770833333,0.487005036933,870.658320109,0.0,0.495571376589,0.0,1.0,14.6899061203,82.5200010935,9.13199996948,2654.58284505,82.3534990946,82.2988942464,73.2214991252,73.1512196859,,1663.33294678,54.5330003103,54.4419326782,41.3974997203,41.1316960653,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.166501998901,83.5084991455,100.0,8.86814610163,40.9559993744,1.39049943288,5.82176001867,40.0070002874,207.0,63.3916660945,452.074994405,0.495571376589,40.9559993744,0.651121659052,65.112165451,2.0,1.0,1.0,911.570322673,911.570322673,0.0,0.489665538099,0.0,1.0,14.6330996354,81.6244996389,8.46750005086,1827.89614868,81.7055002848,81.5323206584,73.238000234,72.9050064087,,1584.74992879,54.3619998296,54.2573827108,41.4345000585,41.8644841512,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,8.72699928284,40.2710002263,0.815499941508,5.90610043208,40.619000117,207.0,60.8000001907,418.583333333,0.489665538099,40.2710002263,0.60994888669,60.9948883057,2.0,1.0,1.0,853.928441366,853.928441366,870.658320109,0.48734727982,2.0,0.0,3339.55600993,0.0,5.52589424451,5.04497293631,5.9296875,3339.55600993,0.0313465813804,56.1275002162,56.1275002162,61.1621770859,2.0,54.9137980143,42.0701497396,41.4975719452,1.0,1957.33815436,1106.46642783,0.0,0.0,0.0,9.9724632899,1.0,0.0,28.8366656303,63.2490358353,1.0,81.0787658691,0.0,1.0,1.0,0.0,26.0383327802,1.0,79.1607106527,0.0,1.0,0.0307247914481,54.8749984105,78.8715051015,54.8749984105,2.0,0.0,60.0072261538,0.0566000007093,33.9215689524,0.928333625796,774.752357901,1.0,0.0,3617.71475687,0.00361771475687,599.320998715,0.593024742632,0.335231787686,0.593024742632,0.0,0.0,1060.19832865,599.320998715,1060.19832865,0.0,0.0,0.00106019832865,0.593391522765,1.0,7.33396844643,2.0,2.0,2.0,0.0,53.4362214406,74.9264882406,63.2490358353,0.632490358353,1.0,9.91666666667,3063.80458219,93.9287951062,1659.51932737,0.928256530318,1659.51932737,1.0,0.0,0.0,0.0,28.3608334859,1.0,61.208334287,1.0,0.0,36.6333341599,27.7666664124,1.0,61.0555562973,0.0,1.0,56.1275002162,0.0,1223.86999512,0.000201323312852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361141318954,168493.0,1718.39189117,52.681715014,930.772338406,0.520629972255,930.772338406,0.360781746077,1.0,1.0,1.0,0.0,1787.78093465,1787.78093465,1787.78093465,0.0,0.0,1060.19832865,1787.78093465
2017-04-22T22:00:00.000Z,0.0,0.030285950966,0.779195522174,0.511824399527,49.1124998728,0.0435984006605,72.3008321126,0.0,35.9658336639,1.0,79.0833320618,0.0,0.0,0.0,47.3083327611,36.2858333588,1.0,78.8472201029,0.0,0.0,72.3008321126,79.3355223338,2.0,0.0,121.624499321,72.5119994481,41.6380208333,0.478675333153,793.75,0.0,0.478189150704,0.0,1.0,14.3768662612,81.4205004374,8.76899973551,2553.33284505,81.2764994303,81.2116699219,72.5074996948,72.4388453166,,1576.33299764,54.4670000076,54.3718643188,41.4004999797,41.2455927531,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.14400100708,84.1909999847,100.0,8.54354985555,39.8759994507,1.3125,5.83331632614,40.0879999797,207.0,58.9333333969,410.424997965,0.478189150704,39.8759994507,0.613098079136,61.3098084132,2.0,1.0,1.0,858.337310791,858.337310791,0.0,0.477945200607,0.0,1.0,14.3309377035,80.5925006866,8.17950057983,1751.40577189,80.6959997813,80.5266393026,72.5164992015,72.1899871826,,1494.99994914,54.2944993973,54.1987228394,41.4179995855,41.9327850342,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,8.42524282138,39.2780001958,0.795999844869,5.90569488207,40.6219997406,207.0,57.0083328883,383.441668193,0.477945200607,39.2780001958,0.573061327253,57.3061326345,2.0,1.0,1.0,802.285858154,802.285858154,793.75,0.478651681524,2.0,0.0,3133.60506185,0.0,5.61172978083,6.57622826099,7.1015625,3133.60506185,0.0313877332392,52.00583299,52.00583299,60.0,2.0,54.8467305501,42.1491241455,41.5613164902,1.0,1787.63392313,1057.32432211,0.0,0.0,0.0,9.40345637004,1.0,0.0,26.6174993515,63.1040433248,1.0,78.7899513245,0.0,1.0,1.0,0.0,23.6033331553,1.0,76.6726169586,0.0,1.0,0.0302864519856,50.2208321889,76.3478444417,50.2208321889,2.0,0.0,54.8045072674,0.0566000007093,32.4149915401,0.929324863153,771.577619279,1.0,0.0,3304.05331811,0.00330405331811,572.703023567,0.58392510939,0.345371729894,0.58392510939,0.0,0.0,968.277501424,572.703023567,968.277501424,0.0,0.0,0.000968277501424,0.584550380707,1.0,6.7611616925,2.0,2.0,2.0,0.0,54.5377400716,74.3667685191,63.1040433248,0.631040433248,1.0,9.91666666667,2844.95824524,87.2194988075,1540.98052499,0.929296839284,1540.98052499,1.0,0.0,0.0,0.0,26.2549997965,1.0,60.0,1.0,0.0,35.9000015259,25.7508335114,1.0,59.8333358765,0.0,1.0,52.00583299,0.0,1010.07995605,0.000192381829157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371648449983,168493.0,1567.09582136,48.0433455749,848.822349343,0.511887018405,848.822349343,0.371659571024,1.0,1.0,1.0,0.0,1658.22206624,1658.22206624,1658.22206624,0.0,0.0,968.277501424,1658.22206624
2017-04-22T23:00:00.000Z,0.0,0.029499346429,0.79323676326,0.507977217482,47.7295007706,0.0424169219948,63.8308324814,0.0,31.764166673,1.0,75.9861106873,0.0,0.0,0.0,45.4583336512,32.066666762,1.0,75.763888677,0.0,0.0,63.8308324814,76.2329476674,2.0,0.0,118.740001043,71.0105002721,41.5729166667,0.461438250205,694.258331299,0.0,0.465646747299,0.0,1.0,13.8196798166,79.4584999084,8.34900093079,2510.41617839,79.3520005544,79.2959976196,71.0029996236,70.9404500326,,1439.33303833,54.2239996592,54.1202418009,41.3720000585,41.1915130615,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.106499354045,87.5764993032,100.0,8.00704304377,37.9800004959,1.44299983978,5.81263673306,39.9290002187,207.0,53.9333337148,359.533330282,0.465646747299,37.9800004959,0.551498264131,55.1498266856,2.0,1.0,1.0,772.097569784,772.097569784,0.0,0.462509242667,0.0,1.0,13.7701251507,78.6365006765,7.75800005595,1648.66858927,78.7760009766,78.6130345662,71.0180009206,70.6999842326,,1374.49993896,54.0469996134,53.958384196,41.41350015,41.9812978109,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.13950030009,100.0,7.87720282873,37.3625008265,0.88300037384,5.89292228222,40.5304997762,207.0,52.2333332698,334.725001017,0.462509242667,37.3625008265,0.516798466274,51.6798467636,2.0,1.0,1.0,723.517852783,723.517852783,694.258331299,0.461326870692,2.0,0.0,2901.98311361,0.0,5.68289935589,9.01636346181,10.0807291667,2901.98311361,0.0332341183521,49.9708331426,49.9708331426,60.0,2.0,54.6019032796,42.1593195597,41.6621430715,1.0,1573.89934124,1021.94331065,0.0,0.0,0.0,9.3234128952,1.0,0.0,23.7308328946,61.6795867284,1.0,75.6620985667,0.0,1.0,1.0,0.0,20.6524995168,1.0,73.1130943298,0.0,1.0,0.0294942094615,44.3833319346,72.8815085093,44.3833319346,2.0,0.0,48.2519249435,0.0566000007093,31.330295801,0.934608814519,754.854164052,1.0,0.0,2909.01133253,0.00290901133253,553.538788134,0.566618432992,0.367909117258,0.566618432992,0.0,0.0,852.507497152,553.538788134,852.507497152,0.0,0.0,0.000852507497152,0.566532393297,1.0,4.99184519917,2.0,2.0,2.0,0.0,59.6803874969,71.2405579885,61.6795867284,0.616795867284,1.0,10.5,2595.84265189,79.5822207445,1406.04628529,0.93452755025,1406.04628529,1.0,0.0,0.0,0.0,25.2733332316,1.0,60.0138893127,1.0,0.0,35.9000015259,24.697499752,1.0,59.8333358765,0.0,1.0,49.9708331426,0.0,901.279968262,0.000185944198281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393684613321,168493.0,1411.07346684,43.2600797443,764.312353395,0.507999600525,764.312353395,0.393834136029,1.0,1.0,1.0,0.0,1504.5530599,1504.5530599,1504.5530599,0.0,0.0,852.507497152,1504.5530599
2017-04-23T00:00:00.000Z,0.0,0.0289852279043,0.787999720737,0.526107202145,48.7022504807,0.0419463702699,73.6224994659,0.0,36.5774998665,1.0,79.1527786255,0.0,0.0,0.0,47.3750003179,36.9641666412,1.0,78.9583339691,0.0,0.0,73.6224994659,79.5184733073,2.0,0.0,119.416500727,70.7142502467,41.4166666667,0.467153579019,817.425013224,0.0,0.470265881274,0.0,1.0,13.9961422284,79.9459997813,8.59800126817,2636.24951172,79.8365008036,79.704188029,70.7150001526,70.6248957316,,1747.3329366,54.0064996084,53.8928273519,41.720000267,41.4466730754,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.109498977661,83.6960010529,100.0,8.13464502494,38.1165005366,1.43100007375,5.86149724325,40.2890001933,207.0,60.7499996821,424.491671244,0.470265881274,38.1165005366,0.63934303647,63.9343039195,2.0,1.0,1.0,895.080251058,895.080251058,0.0,0.464147680921,0.0,1.0,13.9248321056,79.0849997203,8.29145396839,1733.03306071,79.1599998474,78.9772288005,70.7135003408,70.3989232381,,1654.99991862,53.8414999644,53.756922404,41.6730000178,42.1574630737,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,7.98690140247,37.4869998296,0.807999610901,5.93793070316,40.8650004069,207.0,58.3166662852,392.933334351,0.464147680921,37.4869998296,0.600484506516,60.04845047,2.0,1.0,1.0,840.678309123,840.678309123,817.425013224,0.463845434101,2.0,0.0,3496.49871826,0.0,5.76420291265,5.62518284718,6.16145833333,3498.24904378,0.0382321928739,68.938334465,68.938334465,64.674071312,2.0,54.3140538534,42.3242696126,41.6722396215,1.0,1865.96203438,1169.03622063,0.0,0.0,0.0,9.03407319387,1.0,0.0,26.8199996948,61.6809269587,1.0,78.6130123138,0.0,1.0,1.0,0.0,23.8983329137,1.0,76.53571256,0.0,1.0,0.028869478628,50.7183319728,76.3492590586,50.7183319728,2.0,0.0,57.2058566078,0.0566000007093,35.8398065847,0.939428193875,739.809258139,1.0,0.0,3448.82583139,0.00344882583139,633.212122537,0.577611477046,0.361876997322,0.577611477046,0.0,0.0,1010.70416768,633.212122537,1010.70416768,0.0,0.0,0.00101070416768,0.572914928198,1.0,4.56576344021,2.0,2.0,2.0,0.0,70.4122810364,68.2107753754,61.6809269587,0.616809269587,1.0,11.0833333333,3034.99825501,93.0456631925,1643.91629022,0.939488474368,1643.91629022,1.0,0.0,0.0,0.0,34.6825005213,1.0,64.6666682561,1.0,0.0,38.7000010808,34.2558334668,1.0,64.5000009537,0.0,1.0,68.938334465,0.0,1553.98999023,0.000212707985404,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385185137652,168493.0,1717.03425421,52.6400931676,930.036970105,0.531510648898,930.036970105,0.390175291277,1.0,1.0,1.0,0.0,1749.79931641,1749.79931641,1749.79931641,0.0,0.0,1010.70416768,1749.79931641
2017-04-23T01:00:00.000Z,0.0,0.0321937372773,0.794342531552,0.58397498531,52.4447491964,0.0454398292296,106.844167074,0.0,53.2166668574,1.0,89.7222201029,0.0,0.0,0.0,53.6916662852,53.6166667938,1.0,89.4861094157,0.0,0.0,106.844167074,89.9799448649,2.0,0.0,126.080999374,73.636250178,41.515625,0.517025863808,1213.33333333,0.0,0.526813479485,0.0,1.0,15.3425760269,84.5449988047,9.25199890137,3074.16611735,84.3799991608,84.2825902303,73.6414998372,73.5182011922,,2233.66618856,54.282500267,54.1641921997,41.3015000025,41.020980835,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,87.8359991709,100.0,9.51939686139,43.0784991582,1.28850015004,5.82317920526,40.0129998525,207.0,81.7249997457,638.666664124,0.526813479485,43.0784991582,0.863465361822,86.3465366364,2.0,1.0,1.0,1208.85150655,1208.85150655,0.0,0.523063993437,0.0,1.0,15.1818259557,83.4019997915,9.20879974365,2081.36443075,83.4020004272,83.2382710775,73.6310005188,73.2966461182,,2059.49991862,54.119000117,54.0316899618,41.3775002162,41.676188151,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,9.27106261253,42.0245002111,0.716500600179,5.91076350212,40.660999616,207.0,76.6416664124,574.66666158,0.523063993437,42.0245002111,0.781660984584,78.1660989126,2.0,1.0,1.0,1094.32537842,1094.32537842,1213.33333333,0.515272840466,2.0,0.0,4453.90804036,0.0,5.76481103897,4.32665977875,4.4296875,4453.90804036,0.0482595795252,114.935834249,114.935834249,76.6477622986,2.0,54.4506963094,41.8198547363,41.653547287,1.0,2788.98816121,1300.26112858,0.0,0.0,0.0,11.3921457926,1.0,0.0,39.0424990654,62.2493540446,1.0,89.7089017232,0.0,1.0,1.0,0.0,36.5083327293,1.0,88.9523792267,0.0,1.0,0.0321439741661,75.5508327484,88.4364948273,75.5508327484,2.0,0.0,85.5035921909,0.0566000007093,39.8628430287,0.94395931043,725.928187136,1.0,0.0,5154.83929287,0.00515483929287,704.290504049,0.643724537779,0.300112422715,0.643724537779,0.0,0.0,1510.66415405,704.290504049,1510.66415405,0.0,0.0,0.00151066415405,0.641111219923,1.0,7.45702616401,2.0,2.0,2.0,0.0,86.7162055969,65.0359617869,62.2493540446,0.622493540446,1.0,10.5,4089.24928979,125.36643522,2214.9546581,0.943836960494,2214.9546581,1.0,0.0,0.0,0.0,57.9141670863,1.0,76.7916673024,1.0,0.0,45.9666668574,57.0216668447,1.0,76.6111110051,0.0,1.0,114.935834249,0.0,1657.83996582,0.000236584564515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317970619161,168493.0,2545.75209175,78.0465660269,1378.91457683,0.587583379289,1378.91457683,0.320794261076,1.0,1.0,1.0,0.0,2346.75558472,2346.75558472,2346.75558472,0.0,0.0,1510.66415405,2346.75558472
2017-04-23T02:00:00.000Z,0.0,0.0312954777564,0.779483511833,0.555403887024,51.4952484767,0.0447772238573,96.089998881,0.0,47.7875003815,1.0,86.7222213745,0.0,0.0,0.0,51.924999555,48.316666921,1.0,86.5416653951,0.0,0.0,96.089998881,87.0117994944,2.0,0.0,124.478248596,72.9830001195,41.625,0.506611605114,1087.30834452,0.0,0.508650893385,0.0,1.0,14.9993200302,83.4185002645,9.63000030518,2953.74949137,83.2609990438,83.1343332926,72.9874992371,72.869951884,,2070.3328654,54.4400002162,54.3113454183,41.5475002925,41.2239608765,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,90.693499883,100.0,9.15343403816,41.7134987513,1.36650021871,5.84588623047,40.1810000738,207.0,75.2333329519,568.191670736,0.508650893385,41.7134987513,0.79526516869,79.5265165965,2.0,1.0,1.0,1113.37123617,1113.37123617,0.0,0.501731009931,0.0,1.0,14.8857072194,82.4150009155,9.45599810282,2002.6242981,82.4344991048,82.2568689982,72.978501002,72.650507609,,1943.7498881,54.2719999949,54.1929957072,41.5544999441,41.9149119059,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0194981892904,100.0,8.95304775238,40.8799991608,0.731499989827,5.93265946706,40.8229999542,207.0,71.2999998728,519.116671244,0.501731009931,40.8799991608,0.736420041039,73.6420040131,2.0,1.0,1.0,1030.98805745,1030.98805745,1087.30834452,0.506028495789,2.0,0.0,4080.51263428,0.0,5.72495722771,3.59567079941,4.05208333333,4080.51263428,0.0415627796251,90.1058343252,90.1058343252,70.9150447845,2.0,54.6385955811,42.0363972982,41.6433779399,1.0,2475.1480588,1262.8415649,0.0,0.0,0.0,11.1961409251,1.0,0.0,34.9416659673,61.791358312,1.0,86.4155241648,0.0,1.0,1.0,0.0,32.2366662025,1.0,85.0952370962,0.0,1.0,0.031279016846,67.1674982707,84.9310213725,67.1674982707,2.0,0.0,75.8820181364,0.0566000007093,38.7156502377,0.94598292908,719.782816088,1.0,0.0,4574.77397954,0.00457477397954,684.022080434,0.624661657413,0.318707683839,0.624661657413,0.0,0.0,1340.67168172,684.022080434,1340.67168172,0.0,0.0,0.00134067168172,0.623662024736,1.0,8.04737849669,2.0,2.0,2.0,0.0,91.2677923838,63.5250462619,61.791358312,0.61791358312,1.0,10.5,3707.87671132,113.674479737,2008.38300906,0.935769641636,2008.38300906,1.0,0.0,0.0,0.0,45.7766664823,1.0,70.9444462458,1.0,0.0,42.4583339691,44.3291667302,1.0,70.7638896306,0.0,1.0,90.1058343252,0.0,1527.08996582,0.000229776015845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340583483006,168493.0,2212.65565607,67.8346396397,1198.49185141,0.558415543866,1198.49185141,0.341653063899,1.0,1.0,1.0,0.0,2146.23655192,2146.23655192,2146.23655192,0.0,0.0,1340.67168172,2146.23655192
2017-04-23T03:00:00.000Z,0.0,0.0309487339953,0.773376853701,0.551372822388,51.4089988073,0.0443051826853,95.2800006866,0.0,47.2508335114,1.0,86.4999993642,0.0,0.0,0.0,51.7749996185,48.0291671753,1.0,86.2916666667,0.0,0.0,95.2800006866,86.7520484924,2.0,0.0,124.376249313,72.9672505061,42.0833333333,0.497300985072,1069.44167582,0.0,0.508581646884,0.0,1.0,14.9666866461,83.3525009155,9.97200012207,2947.08284505,83.1754995982,83.080291748,72.9575004578,72.8553492228,,2073.66618856,54.0995000203,53.9718144735,41.4244998296,41.1208826701,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.178501764933,87.1009991964,100.0,9.13722236951,41.749499321,1.36499977112,5.82946431637,40.0595000585,207.0,74.6083335876,557.175003052,0.508581646884,41.7509997686,0.782223227365,78.2223218282,2.0,1.0,1.0,1095.11251831,1095.11251831,0.0,0.50215415078,0.0,1.0,14.8675774733,82.3699995677,9.42449887594,1993.25050863,82.4014994303,82.2319564819,72.9770005544,72.6454035441,,1956.49992879,53.9300003052,53.8550999959,41.4209998449,41.7572453817,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,8.95458380381,40.9804995855,0.746500015259,5.91299362977,40.6744998296,207.0,71.0833339691,512.266670227,0.50215415078,40.9804995855,0.728353380476,72.8353379567,2.0,1.0,1.0,1019.69473267,1019.69473267,1069.44167582,0.497229000519,2.0,0.0,4168.61063639,0.0,5.6611931324,4.22663954894,4.52604166667,4168.61063639,0.0436681912105,94.0458342234,94.0458342234,72.2168248494,2.0,54.2912775675,41.910929362,41.6871630351,1.0,2446.756555,1310.57449744,0.0,0.0,0.0,11.2255150477,1.0,0.0,34.6741657257,61.7319854101,1.0,86.2842464447,0.0,1.0,1.0,0.0,31.8808320363,1.0,84.9166641235,0.0,1.0,0.0309448736293,66.554997762,84.6917972565,66.554997762,2.0,0.0,75.0116036988,0.0566000007093,40.1790258286,0.946381027909,718.5807112,1.0,0.0,4522.29844689,0.00452229844689,709.876772528,0.616274543891,0.330099739181,0.616274543891,0.0,0.0,1325.29333496,709.876772528,1325.29333496,0.0,0.0,0.00132529333496,0.61604963243,1.0,7.85119508787,2.0,2.0,2.0,0.0,92.6792291005,63.2133293152,61.7319854101,0.617319854101,1.0,9.91666666667,3757.33105245,115.190629527,2035.17010749,0.946374283072,2035.17010749,1.0,0.0,0.0,0.0,47.5024998983,1.0,72.3055578868,1.0,0.0,43.2833340963,46.5433336894,1.0,72.1388905843,0.0,1.0,94.0458342234,0.0,1446.11999512,0.000238461098257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348804637959,168493.0,2190.66333611,67.1604086109,1186.57964257,0.551771301283,1186.57964257,0.348954882198,1.0,1.0,1.0,0.0,2150.49177043,2150.49177043,2150.49177043,0.0,0.0,1325.29333496,2150.49177043
2017-04-23T04:00:00.000Z,0.0,0.0307489158326,0.774284517002,0.551805649828,51.2169996897,0.0437450949682,93.9941679637,0.0,46.8008333842,1.0,86.1666666667,0.0,0.0,0.0,51.5916671753,47.2075004578,1.0,85.9861125946,0.0,0.0,93.9941679637,86.4151744843,2.0,0.0,123.947250366,72.7302506765,42.0494791667,0.493013054289,1058.99997965,0.0,0.50535081723,0.0,1.0,14.8748292923,83.0600001017,9.73349761963,2937.08284505,82.8800004323,82.7897338867,72.720500946,72.6153539022,,2013.99954224,54.3170000712,54.1909484863,41.3255004883,41.0502471924,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,89.181500117,100.0,9.05692124367,41.5544999441,1.35600026449,5.81790800889,39.9695002238,207.0,73.7249997457,551.133336385,0.50535081723,41.5544999441,0.778621942429,77.8621927897,2.0,1.0,1.0,1090.0707194,1090.0707194,0.0,0.500816239795,0.0,1.0,14.7878065109,82.1000010173,9.39449946086,1992.50057983,82.1344998678,81.9629592896,72.7400004069,72.4145050049,,1902.49992879,54.1505002975,54.0686747233,41.3685000738,41.7100143433,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,8.88615862528,40.765999794,0.767499923706,5.90285658836,40.60100015,207.0,70.5416653951,507.866661072,0.500816239795,40.765999794,0.723558981759,72.355899175,2.0,1.0,1.0,1012.98257446,1012.98257446,1058.99997965,0.492763288292,2.0,0.0,4070.01096598,0.0,5.59241851171,4.5088108182,4.3828125,4070.01096598,0.0408155969863,88.0300006866,88.0300006866,70.5125980377,2.0,54.5171305339,41.8497899373,41.7060213089,1.0,2413.10340751,1339.1248254,0.0,0.0,0.0,11.4262682597,1.0,0.0,34.4258325895,61.2942326864,1.0,86.0502262115,0.0,1.0,1.0,0.0,31.6174990336,1.0,84.69642512,0.0,1.0,0.0307390048954,66.0491663615,84.3950430552,66.0491663615,2.0,0.0,73.9798800653,0.0566000007093,41.054309429,0.946767642598,717.413949294,1.0,0.0,4460.09790783,0.00446009790783,725.341146899,0.608498698194,0.33767956667,0.608498698194,0.0,0.0,1307.06500244,725.341146899,1307.06500244,0.0,0.0,0.00130706500244,0.608060225844,1.0,6.94497786807,2.0,2.0,2.0,0.0,91.7911491394,62.9090156555,61.2942326864,0.612942326864,1.0,11.0833333333,3761.24858721,115.310731613,2037.29205244,0.948452876815,2037.29205244,1.0,0.0,0.0,0.0,44.526667277,1.0,70.6666679382,1.0,0.0,42.2666670481,43.5033330917,1.0,70.4444446564,0.0,1.0,88.0300006866,0.0,1419.96008301,0.00024365587549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356031991599,168493.0,2191.36588613,67.1819470856,1186.96018098,0.552584396023,1186.96018098,0.356510762627,1.0,1.0,1.0,0.0,2148.01610311,2148.01610311,2148.01610311,0.0,0.0,1307.06500244,2148.01610311
2017-04-23T05:00:00.000Z,0.0,0.0304769524404,0.775528517389,0.5550266561,51.253751119,0.0434661271897,94.4816665649,0.0,46.929166158,1.0,86.3055566152,0.0,0.0,0.0,51.6750001907,47.5225000381,1.0,86.111111323,0.0,0.0,94.4816665649,86.6218630473,2.0,0.0,123.722250621,72.4684995015,42.0208333333,0.490578532513,1066.67499288,0.0,0.496660451885,0.0,1.0,14.8361527125,82.8725001017,9.76800282796,2935.41617839,82.7120011648,82.5964457194,72.4579995473,72.3525009155,,2053.99953206,54.5225000381,54.3973439535,41.5369997025,41.2462361654,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,90.428000768,100.0,8.99249664942,41.1750014623,1.36949952443,5.84365618229,40.167500178,207.0,73.8833344777,552.27499644,0.496660451885,41.1750014623,0.793926260812,79.3926270803,2.0,1.0,1.0,1111.49676514,1111.49676514,0.0,0.501360283389,0.0,1.0,14.7575903734,81.9995002747,9.54149945577,1998.4997762,82.0204989115,81.8498687744,72.4789994558,72.1549072266,,1920.74994914,54.3485005697,54.2745946248,41.542500178,41.8402252197,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,8.83587884903,40.4779987335,0.800499598185,5.92171152433,40.7420005798,207.0,71.2416667938,514.400001526,0.501360283389,40.4779987335,0.732067733038,73.2067718506,2.0,1.0,1.0,1024.89482625,1024.89482625,1066.67499288,0.490688990549,2.0,0.0,4106.18369548,0.0,5.54097692172,3.6289409399,3.73177083333,4106.18369548,0.0392782637297,85.5675010681,85.5675010681,69.7985439301,2.0,54.7043940226,41.9962692261,41.7164627711,1.0,2423.95905374,1378.31089218,0.0,0.0,0.0,11.2467190425,1.0,0.0,34.5224986076,61.2112805049,1.0,86.118719101,0.0,1.0,1.0,0.0,31.7441660563,1.0,84.7261886597,0.0,1.0,0.0304828401268,66.266664505,84.5411987305,66.266664505,2.0,0.0,74.3126877701,0.0566000007093,42.2556589076,0.947191273978,716.137853652,1.0,0.0,4480.16221378,0.00448016221378,746.56640244,0.603841502119,0.343356179321,0.603841502119,0.0,0.0,1312.94499715,746.56640244,1312.94499715,0.0,0.0,0.00131294499715,0.603870784243,1.0,6.36588205212,2.0,2.0,2.0,0.0,93.1247514089,62.5695988337,61.2112805049,0.612112805049,1.0,10.5,3802.26994593,116.568346678,2059.51139959,0.947197681439,2059.51139959,1.0,0.0,0.0,0.0,43.1025002797,1.0,69.8472226461,1.0,0.0,41.7833340963,42.4650001526,1.0,69.638888677,0.0,1.0,85.5675010681,0.0,1410.81005859,0.000250785842187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362496853665,168493.0,2230.94957621,68.3954867271,1208.40081042,0.555760189582,1208.40081042,0.362435480766,1.0,1.0,1.0,0.0,2174.32056681,2174.32056681,2174.32056681,0.0,0.0,1312.94499715,2174.32056681
2017-04-23T06:00:00.000Z,0.0,0.0306846340646,0.775877734508,0.557002301485,51.3879995346,0.0438485616105,96.1975008647,0.0,47.8516664505,1.0,86.8194440206,0.0,0.0,0.0,51.941666921,48.3716669083,1.0,86.5694452922,0.0,0.0,96.1975008647,87.0665925344,2.0,0.0,123.902249336,72.5142498016,41.9479166667,0.494112415729,1083.94165039,0.0,0.501696311312,0.0,1.0,14.8772466183,83.0224997203,,2952.49951172,82.8514995575,82.7414118449,72.5059992472,72.4051996867,,2098.99954224,54.3004995982,54.1743876139,41.4680000941,41.1616007487,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,91.1825008392,100.0,9.04332216581,41.3954995473,1.36500008901,5.83392453194,40.0909999212,207.0,75.1416664124,563.533335368,0.501696311312,41.3834994634,0.80212050665,80.2120513916,2.0,1.0,1.0,1122.96870931,1122.96870931,0.0,0.501620404801,0.0,1.0,14.7769287427,82.079000473,9.53508966619,2022.87178548,82.1014995575,81.9303741455,72.522500356,72.1970036825,,1965.74994914,54.1370000839,54.0578384399,41.4780006409,41.7808659871,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,8.86048841476,40.6234989166,0.771999994914,5.91644024849,40.706000646,207.0,71.9833335876,520.408337911,0.501620404801,40.6234989166,0.740609101795,74.0609105428,2.0,1.0,1.0,1036.85274251,1036.85274251,1083.94165039,0.49395129957,2.0,0.0,4194.86503092,0.0,5.49487769604,4.00882250071,4.20833333333,4194.86503092,0.0423271960855,93.0491663615,93.0491663615,71.8859043121,2.0,54.4734751383,41.923034668,41.7231483459,1.0,2474.71113005,1362.84212424,0.0,0.0,0.0,11.5513896942,1.0,0.0,35.01749897,60.954609553,1.0,86.5525093079,0.0,1.0,1.0,0.0,32.295832475,1.0,85.2797609965,0.0,1.0,0.0306855875495,67.313331604,85.0468190511,67.313331604,2.0,0.0,75.8686229641,0.0566000007093,41.7814241137,0.947535589351,715.101649472,1.0,0.0,4573.96641159,0.00457396641159,738.187695938,0.611034352804,0.336501236547,0.611034352804,0.0,0.0,1340.4350179,738.187695938,1340.4350179,0.0,0.0,0.0013404350179,0.610817804933,1.0,6.6397615741,2.0,2.0,2.0,0.0,92.3661486308,62.2911758423,60.954609553,0.60954609553,1.0,11.6666666667,3837.55325429,117.650047078,2078.62271384,0.947535589351,2078.62271384,1.0,0.0,0.0,0.0,46.9199997584,1.0,71.930557251,1.0,0.0,43.0666672389,46.129166921,1.0,71.7777786255,0.0,1.0,93.0491663615,0.0,1515.19006348,0.000247971275446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355133084529,168493.0,2258.13290277,69.22886139,1223.12474421,0.557558722725,1223.12474421,0.355397009845,1.0,1.0,1.0,0.0,2193.71466064,2193.71466064,2193.71466064,0.0,0.0,1340.4350179,2193.71466064
