timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-23T07:00:00.000Z,0.0,0.0315656122549,0.78742988597,0.579512504514,52.2032486598,0.0447952003638,105.442498525,0.0,52.5058333079,1.0,89.4583333333,0.0,0.0,0.0,53.5583333969,52.9641666412,1.0,89.2638899485,0.0,0.0,105.442498525,89.7353515625,2.0,0.0,125.154748917,72.9515002569,41.9895833333,0.508760279623,1197.46666463,0.0,0.518816083245,0.0,1.0,15.1383144061,83.8684991201,,3066.24943034,83.7019990285,83.595296224,72.9470005035,72.8363011678,,2209.99951172,54.4654992421,54.3412831624,41.4155000051,41.1151479085,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,93.408498764,100.0,9.30479534467,42.2864990234,1.33199977875,5.83351898193,40.0835002263,207.0,80.4249998728,623.574996948,0.518816083245,42.2864990234,0.858381543841,85.7700303396,2.0,1.0,1.0,1201.73416138,1201.73416138,0.0,0.520258415466,0.0,1.0,15.0283275445,82.905500412,9.89199998644,2079.11476644,82.9054997762,82.7347895304,72.9560000102,72.6275456746,,2059.99989827,54.2974996567,54.2165756226,41.4480002721,41.6621424357,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,9.11979428927,41.4574995041,0.803499857585,5.908533295,40.6445004145,207.0,77.066666921,573.891667684,0.520258415466,41.4574995041,0.787851082938,78.7851066589,2.0,1.0,1.0,1102.99151611,1102.99151611,1197.46666463,0.508713601382,2.0,0.0,4417.15197754,0.0,5.45375230096,4.22986292839,4.25,4417.15197754,0.0463976293235,109.194999695,109.194999695,75.7948970795,2.0,54.603976163,41.8319524129,41.7327311834,1.0,2744.16242747,1375.36558586,0.0,0.0,0.0,12.1526301702,1.0,0.0,38.4541657766,60.7943703334,1.0,89.3721440633,0.0,1.0,1.0,0.0,35.8416659037,1.0,88.2976175944,0.0,1.0,0.0315637632308,74.2958323161,88.1402136485,74.2958323161,2.0,0.0,84.1293442428,0.0566000007093,42.1653629808,0.947570088962,714.997961749,1.0,0.0,5071.98865304,0.00507198865304,744.971068064,0.631510872744,0.316511265067,0.631510872744,0.0,0.0,1486.38415527,744.971068064,1486.38415527,0.0,0.0,0.00148638415527,0.631080657244,1.0,6.90060522528,2.0,2.0,2.0,0.0,91.4088252674,62.2629009594,60.7943703334,0.607943703334,1.0,11.6666666667,4110.84317809,126.028451303,2226.65105519,0.946023506891,2226.65105519,1.0,0.0,0.0,0.0,55.0641670227,1.0,75.9444459279,1.0,0.0,45.4500010808,54.13083299,1.0,75.7500019073,0.0,1.0,109.194999695,0.0,1560.38000488,0.000250249939053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334570190658,168493.0,2519.07590437,77.2287390175,1364.46533657,0.579711975849,1364.46533657,0.334605252096,1.0,1.0,1.0,0.0,2353.69527181,2353.69527181,2353.69527181,0.0,0.0,1486.38415527,2353.69527181
2017-04-23T08:00:00.000Z,0.0,0.0315239642165,0.790304139399,0.584156915823,52.2444998423,0.0446064296534,106.287500381,0.0,52.6799999873,1.0,89.7083339691,0.0,0.0,0.0,53.7083333333,53.5608332952,1.0,89.5138893127,0.0,0.0,106.287500381,89.9898872375,2.0,0.0,125.074500084,72.8300002416,41.9375,0.507449476706,1209.02500407,0.0,0.519997559528,0.0,1.0,15.1201848189,83.8220005035,,3074.58282471,83.6599998474,83.5495198568,72.8210004171,72.7188415527,,2229.33284505,54.5029993057,54.3756790161,41.4589996338,41.1507924398,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,91.6054999034,100.0,9.28321909904,42.2010002136,1.34549967448,5.83696564039,40.1164999008,207.0,81.0833333333,630.158335368,0.519997559528,42.2010002136,0.865509251186,86.5509255727,2.0,1.0,1.0,1211.71295166,1211.71295166,0.0,0.518361591677,0.0,1.0,15.0089892546,82.8349997203,9.8849995931,2105.73640951,82.829000473,82.660039266,72.8390000661,72.5082702637,,2082.99994914,54.3350000381,54.252281189,41.4690001806,41.7106526693,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,9.09498198827,41.3600002925,0.78400071462,5.91400734584,40.6849994659,207.0,77.5,578.866658529,0.518361591677,41.3600002925,0.797597431001,79.7597446442,2.0,1.0,1.0,1116.6364034,1116.6364034,1209.02500407,0.507365446013,2.0,0.0,4475.49499512,0.0,5.40816096465,3.79197154442,4.15885416667,4475.49499512,0.0475241884938,113.325001399,113.325001399,76.7646026611,2.0,54.6455612183,41.8688990275,41.7449738185,1.0,2776.22017,1393.75975743,0.0,0.0,0.0,12.3304389318,1.0,0.0,38.8566656113,60.4905614853,1.0,89.6175772349,0.0,1.0,1.0,0.0,36.2508328756,1.0,88.6904748281,0.0,1.0,0.0315184718957,75.1074988047,88.4657115936,75.1074988047,2.0,0.0,85.1121566411,0.0566000007093,42.7292835332,0.948008592804,713.680387931,1.0,0.0,5131.24043228,0.00513124043228,754.934328582,0.631150142845,0.3168594766,0.631150142845,0.0,0.0,1503.74833171,754.934328582,1503.74833171,0.0,0.0,0.00150374833171,0.630992531776,1.0,6.30967629924,2.0,2.0,2.0,0.0,92.8358535767,61.9025402069,60.4905614853,0.604905614853,1.0,10.5,4169.97992742,127.841440174,2258.68266029,0.948009619445,2258.68266029,1.0,0.0,0.0,0.0,57.1266676585,1.0,76.8472232819,1.0,0.0,46.0000006358,56.1983331045,1.0,76.6666673024,0.0,1.0,113.325001399,0.0,1585.0,0.000253596787601,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33423656269,168493.0,2570.4087877,78.8024803419,1392.26995326,0.584360668171,1392.26995326,0.334377533972,1.0,1.0,1.0,0.0,2382.55246989,2382.55246989,2382.55246989,0.0,0.0,1503.74833171,2382.55246989
2017-04-23T09:00:00.000Z,0.0,0.0309436329105,0.776585967137,0.558879008118,51.2994991938,0.0438016997702,96.7991650899,0.0,48.1658331553,1.0,87.0277792613,0.0,0.0,0.0,52.0833326976,48.6333335241,1.0,86.8055547078,0.0,0.0,96.7991650899,87.2441876729,2.0,0.0,123.500249545,72.200750351,41.9375,0.493031776011,1089.20833333,0.0,0.500382433287,0.0,1.0,14.7878065109,82.7630004883,,2972.49949137,82.5874996185,82.5010757446,72.1820004781,72.091545105,,2110.33285522,54.2359997431,54.1119537354,41.3434998194,41.0527979533,41.4625244141,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,93.3049996694,100.0,8.96827665965,41.2439997991,1.36050033569,5.81952993075,39.9829994837,207.0,75.4749997457,567.608332316,0.500382433287,41.2439997991,0.809834638323,80.9834626516,2.0,1.0,1.0,1133.76849365,1133.76849365,0.0,0.499177236899,0.0,1.0,14.6923236052,81.7985006968,9.6059996287,2021.37194824,81.8254998525,81.6626586914,72.2195002238,71.888285319,,1972.74993896,54.0619996389,53.9858016968,41.3580004374,41.6781005859,41.4625244141,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,8.78987248739,40.4674994151,0.758500099182,5.90245103836,40.5995003382,207.0,72.0833346049,521.600001017,0.499177236899,40.4674994151,0.745971548898,74.5971558889,2.0,1.0,1.0,1044.36016846,1044.36016846,1089.20833333,0.492808087201,2.0,0.0,4211.7845459,0.0,5.36608388207,4.34479176998,5.02083333333,4211.7845459,0.0445057283435,98.4624996185,98.4624996185,73.432674408,2.0,54.4238419966,41.8268610636,41.773698171,1.0,2497.63322127,1372.63353384,0.0,0.0,0.0,12.1669139862,1.0,0.0,35.5466661453,60.0150864919,1.0,86.8835589091,0.0,1.0,1.0,0.0,32.8141659101,1.0,85.636903127,0.0,1.0,0.030929308002,68.3608328501,85.3327674866,68.3608328501,2.0,0.0,76.5713585178,0.0566000007093,42.0816049122,0.948668922669,711.699902133,1.0,0.0,4616.33292219,0.00461633292219,743.491243549,0.612369949839,0.336542419882,0.612369949839,0.0,0.0,1352.85084025,743.491243549,1352.85084025,0.0,0.0,0.00135285084025,0.612053588033,1.0,6.63531109123,2.0,2.0,2.0,0.0,93.7622347745,61.3491960005,60.0150864919,0.600150864919,1.0,11.0833333333,3880.5888366,118.969413338,2101.9330715,0.951443138637,2101.9330715,1.0,0.0,0.0,0.0,49.5850000381,1.0,73.5694452922,1.0,0.0,44.0333340963,48.8774998983,1.0,73.3888893127,0.0,1.0,98.4624996185,0.0,1487.08996582,0.000249752837876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353717848409,168493.0,2281.2001615,69.9360474265,1235.619197,0.559304871737,1235.619197,0.35405613757,1.0,1.0,1.0,0.0,2209.20513916,2209.20513916,2209.20513916,0.0,0.0,1352.85084025,2209.20513916
2017-04-23T10:00:00.000Z,0.0,0.0296957209368,0.771703926055,0.526060612259,49.2879997889,0.0422392731534,79.4616673787,0.0,39.6024999619,1.0,81.4722220103,0.0,0.0,0.0,48.7333335876,39.8249998093,1.0,81.2222220103,0.0,0.0,79.4616673787,81.687107722,2.0,0.0,119.631749471,70.3437496821,41.96875,0.46677000367,876.799992879,0.0,0.466645898731,0.0,1.0,14.019106547,80.1455001831,9.57779998779,2747.08284505,79.9729995728,79.9248072306,70.3054993947,70.2445882161,,1845.3328654,54.1445000966,54.0234120687,41.4349994659,41.1418787638,41.5882959366,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,85.0775000254,100.0,8.19592742125,38.5380001068,1.42499987284,5.82317928473,40.0099995931,207.0,64.2166655858,457.466667175,0.466645898731,38.5380001068,0.6985987854,69.936700503,2.0,1.0,1.0,978.038299561,978.038299561,0.0,0.457294197286,0.0,1.0,13.941753149,79.2304992676,8.93549982707,1832.39561971,79.3174997965,79.1580429077,70.3819999695,70.0621414185,,1746.49992879,53.9765005112,53.9035517375,41.4314997991,41.9129892985,41.5882959366,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,8.02693490187,37.8859999975,0.74199962616,5.9148182869,40.6895001729,207.0,61.1666669846,419.33333079,0.457294197286,37.8859999975,0.652849106562,65.2849105199,2.0,1.0,1.0,913.988749186,913.988749186,876.799992879,0.465853537639,2.0,0.0,3647.0238444,0.0,5.33433659871,4.5137201945,4.87239583333,3647.0238444,0.0380237875532,71.7608340581,71.7608340581,65.9878101349,2.0,54.3615036011,42.0115610758,41.9070469538,1.0,2000.93925751,1294.80356541,0.0,0.0,0.0,11.7745056152,1.0,0.0,29.3383324941,58.5309937795,1.0,81.2385832469,0.0,1.0,1.0,0.0,26.4433326721,1.0,79.3273798625,0.0,1.0,0.0296455216873,55.7816648483,79.0589834849,55.7816648483,2.0,0.0,61.3439299069,0.0566000007093,39.6955274188,0.950393144424,706.54986082,1.0,0.0,3698.30193283,0.00369830193283,701.334397903,0.576975749059,0.373359788027,0.576975749059,0.0,0.0,1083.81500244,701.334397903,1083.81500244,0.0,0.0,0.00108381500244,0.576039120555,1.0,5.3257680485,2.0,2.0,2.0,0.0,93.6883640289,59.8316516876,58.5309937795,0.585309937795,1.0,11.0833333333,3295.74282292,101.039457326,1785.14940034,0.950335537086,1785.14940034,1.0,0.0,0.0,0.0,36.3050003052,1.0,66.1527795792,1.0,0.0,39.5833339691,35.455833753,1.0,65.972222964,0.0,1.0,71.7608340581,0.0,1245.0300293,0.000235591552283,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392871542162,168493.0,1827.71605736,56.0333279943,989.988114701,0.527026413874,989.988114701,0.394159911115,1.0,1.0,1.0,0.0,1878.44117228,1878.44117228,1878.44117228,0.0,0.0,1083.81500244,1878.44117228
2017-04-23T11:00:00.000Z,0.0,0.0274187185579,0.780755818175,0.510803348677,47.289999644,0.039311043623,64.2491661708,0.0,32.1174996694,1.0,76.111111323,0.0,0.0,0.0,45.5249999364,32.1174999873,1.0,75.875,0.0,0.0,64.2491661708,76.3711878459,2.0,0.0,115.392750104,68.1027504603,41.9375,0.428576193211,700.441655477,0.0,0.434099767388,0.0,1.0,13.2334854603,77.3404992421,9.06000010173,2518.74951172,77.1410001119,77.1145553589,68.0810000102,68.0236587524,,1664.33294678,54.1505002975,54.0265986125,41.9735002518,41.6375656128,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,82.6745001475,100.0,7.34948384762,35.1674998601,1.50900046031,5.88400161266,40.4644997915,207.0,55.0083325704,366.5,0.434099767388,35.1674998601,0.603173076085,60.3173074722,2.0,1.0,1.0,844.442306519,844.442306519,0.0,0.421098281928,0.0,1.0,13.1537148158,76.4015007019,8.3789990743,1667.79119873,76.5034999847,76.353129069,68.1245009104,67.8207600911,,1586.24993896,53.9839998881,53.9067433675,41.9849996567,42.4900131226,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,7.17584399382,34.5185003281,0.827499389648,5.97787082195,41.157500267,207.0,52.7333332698,333.941663106,0.421098281928,34.5185003281,0.566508872623,56.6508871714,2.0,1.0,1.0,793.112421672,793.112421672,700.441655477,0.428567622107,2.0,0.0,3315.05190023,0.0,5.32296844323,3.92908344666,4.20833333333,3315.05190023,0.0335642594176,54.8641672134,54.8641672134,60.6023403804,2.0,54.383644104,42.5516357422,41.9878034592,1.0,1595.77989312,1275.81705683,0.0,0.0,0.0,10.7635135651,1.0,0.0,23.9116660754,57.3174864451,1.0,75.7591298421,0.0,1.0,1.0,0.0,20.8999996185,1.0,73.333331426,0.0,1.0,0.0274187050934,44.8116645813,73.0480359395,44.8116645813,2.0,0.0,48.9227294349,0.0566000007093,39.1134472547,0.951697552616,702.66817577,1.0,0.0,2949.45278372,0.00294945278372,691.050296193,0.528871688646,0.422829943,0.528871688646,0.0,0.0,864.359166463,691.050296193,864.359166463,0.0,0.0,0.000864359166463,0.528857022524,1.0,1.66956817324,2.0,2.0,2.0,0.0,93.5930786133,58.6269636154,57.3174864451,0.573174864451,1.0,10.5,2871.59694996,88.0361766896,1555.40946266,0.951701631646,1555.40946266,1.0,0.0,0.0,0.0,27.921667099,1.0,60.7222242355,1.0,0.0,36.2500012716,26.9425001144,1.0,60.4166695277,0.0,1.0,54.8641672134,0.0,897.109985352,0.000232136927081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444288345149,168493.0,1541.32129378,47.2531612617,834.861495927,0.510823077105,834.861495927,0.444301568118,1.0,1.0,1.0,0.0,1634.34569295,1634.34569295,1634.34569295,0.0,0.0,864.359166463,1634.34569295
2017-04-23T12:00:00.000Z,0.0,0.0273914946758,0.774722080302,0.514786281108,47.6274989446,0.0393792892167,67.9833342234,0.0,33.8641668955,1.0,77.4583320618,0.0,0.0,0.0,46.3416668574,34.1700007121,1.0,77.2361106873,0.0,0.0,67.9833342234,77.7248630524,2.0,0.0,115.46699969,67.8395007451,41.9895833333,0.429263878511,741.350006104,0.0,0.431620197361,0.0,1.0,13.2504064242,77.3974990845,9.38099924723,2573.33284505,77.2025000254,77.1609725952,67.8215007782,67.7576344808,,1753.33291626,54.2675002416,54.1425374349,41.9599997203,41.6731923421,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,82.5155003866,100.0,7.35910610358,35.2425003052,1.44000021617,5.89130032063,40.5199995041,207.0,57.1749998728,388.099998474,0.431620197361,35.2425003052,0.642227198283,64.2227195104,2.0,1.0,1.0,899.118077596,899.118077596,0.0,0.420068792774,0.0,1.0,13.1658013662,76.4344997406,8.67149861654,1703.03679403,76.5289993286,76.3703765869,67.8575007121,67.5566940308,,1669.99995931,54.1010004679,54.0265986125,42.0,42.5168228149,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,7.17738803228,34.5289993286,0.76450030009,5.98841333389,41.2354996999,207.0,54.5666666031,353.25,0.420068792774,34.5289993286,0.600624985468,60.085278511,2.0,1.0,1.0,840.874979655,840.874979655,741.350006104,0.429420570044,2.0,0.0,3485.41363525,0.0,5.32265086969,3.76011023919,3.76822916667,3485.41363525,0.0358363467354,61.8933327993,61.8933327993,62.9943707784,2.0,54.4684117635,42.5764770508,42.0235090256,1.0,1695.79470375,1340.94125545,0.0,0.0,0.0,11.1656955083,1.0,0.0,25.1458328565,56.6558052699,1.0,77.0890401204,0.0,1.0,1.0,0.0,22.1599995295,1.0,74.7202358246,0.0,1.0,0.0274046852884,47.3058315913,74.5449975332,47.3058315913,2.0,0.0,51.9889402206,0.0566000007093,41.1099967553,0.952420972335,700.523301149,1.0,0.0,3134.30845392,0.00313430845392,726.325021911,0.531857854949,0.420563962229,0.531857854949,0.0,0.0,918.532501221,726.325021911,918.532501221,0.0,0.0,0.000918532501221,0.531827509403,1.0,1.70605337752,2.0,2.0,2.0,0.0,93.3354155223,57.9225800832,56.6558052699,0.566558052699,1.0,10.5,3036.7359592,93.0989369759,1644.85752313,0.952421817178,1644.85752313,1.0,0.0,0.0,0.0,31.3191663424,1.0,63.0277779897,1.0,0.0,37.700000445,30.5741669337,1.0,62.8333336512,0.0,1.0,61.8933327993,0.0,961.270019531,0.000243986377804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4415732133,168493.0,1641.62221058,50.3281433664,889.189800984,0.514867551845,889.189800984,0.441380730016,1.0,1.0,1.0,0.0,1727.02629598,1727.02629598,1727.02629598,0.0,0.0,918.532501221,1727.02629598
2017-04-23T13:00:00.000Z,0.0,0.0264507336143,0.784138380676,0.510057719104,46.3975000381,0.038184493942,61.1016667684,0.0,30.4325002035,1.0,74.6944446564,0.0,0.0,0.0,44.6833337148,30.6691665649,1.0,74.4722239176,0.0,0.0,61.1016667684,74.9368680318,2.0,0.0,112.753499985,66.3559999466,42.0390625,0.410078606511,655.875015259,0.0,0.417107368294,0.0,1.0,12.7512350082,75.5885009766,9.04800160726,2449.58284505,75.3784999847,75.3883590698,66.3304983775,66.291615804,,1627.99961344,54.0244998932,53.8960164388,41.8535003662,41.5319366455,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,81.4099998474,100.0,6.88649384181,33.5249996185,1.53450012207,5.86474116643,40.3190002441,207.0,52.933333079,344.616671244,0.417107368294,33.5249996185,0.589787158058,58.9787162145,2.0,1.0,1.0,825.702021281,825.702021281,0.0,0.40038014527,0.0,1.0,12.6811333497,74.6525001526,8.36849848429,1611.17329915,74.75,74.6190694173,66.3815015157,66.0979436239,,1553.74995931,53.8504997889,53.7773259481,41.8560002645,42.4146906535,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,6.71846818924,32.8939997355,0.811000506083,5.9626651605,41.0449997584,207.0,50.1666666667,311.241666158,0.40038014527,32.8939997355,0.554778297061,55.4778299332,2.0,1.0,1.0,776.689615885,776.689615885,655.875015259,0.409792620321,2.0,0.0,3265.46026611,0.0,5.34029927254,4.70910197496,4.796875,3265.46026611,0.0341323296949,54.5816669464,54.5816669464,60.5719067256,2.0,54.227841464,42.4806490811,42.1313591003,1.0,1502.50679062,1318.23164015,0.0,0.0,0.0,11.2954874039,1.0,0.0,22.6766664187,55.0350109736,1.0,74.349313736,0.0,1.0,1.0,0.0,19.6283329328,1.0,71.7440452576,0.0,1.0,0.0264359830301,42.3049996694,71.4502684275,42.3049996694,2.0,0.0,46.0632030197,0.0566000007093,40.4137751962,0.953675180634,696.816762448,1.0,0.0,2777.05769778,0.00277705769778,714.024287805,0.508842904128,0.446435796678,0.508842904128,0.0,0.0,813.837498983,714.024287805,813.837498983,0.0,0.0,0.000813837498983,0.508538057407,1.0,0.260658149221,2.0,2.0,2.0,0.0,91.438961792,56.6326831818,55.0350109736,0.550350109736,1.0,9.91666666667,2822.01692389,86.5161737049,1528.55428658,0.955711678652,1528.55428658,1.0,0.0,0.0,0.0,27.6158334414,1.0,60.736114502,1.0,0.0,36.3333336512,26.965833346,1.0,60.5555559794,0.0,1.0,54.5816669464,0.0,894.700012207,0.000239854327457,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.467123931464,168493.0,1506.35149841,46.1810724075,815.919996974,0.510144962987,815.919996974,0.467446837274,1.0,1.0,1.0,0.0,1599.38851929,1599.38851929,1599.38851929,0.0,0.0,813.837498983,1599.38851929
2017-04-23T14:00:00.000Z,0.0,0.0258722644743,0.794714703481,0.507625979888,45.6422503789,0.0372898120084,55.5225006739,0.0,27.6175001462,1.0,72.5555547078,0.0,0.0,0.0,43.433333079,27.9050000509,1.0,72.3888880412,0.0,0.0,55.5225006739,72.8373076121,2.0,0.0,111.298500379,65.65625,42.2447916667,0.401247339739,597.450007121,0.0,0.401240175798,0.0,1.0,12.4937927723,74.6030000051,8.75250053406,2365.83292643,74.4035008748,74.40478007,65.6510003408,65.597017924,,1564.99963379,53.91350015,53.7794367472,41.9195000331,41.6693776449,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,80.6285006205,100.0,6.61445418994,32.4840008418,1.49549992879,5.87933858236,40.4240001043,207.0,49.8583332698,313.716664632,0.401240175798,32.4840008418,0.558583624704,55.8583628337,2.0,1.0,1.0,782.017074585,782.017074585,0.0,0.388785547432,0.0,1.0,12.4285260042,73.6925004323,8.12849934896,1545.18154907,73.7899990082,73.6351089478,65.6614996592,65.3861109416,,1484.99996948,53.744000117,53.6708628337,41.9535004298,42.5717188517,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,6.45349355539,31.8409986496,0.817000071208,5.97503244877,41.1320002874,207.0,46.9333327611,283.733332316,0.388785547432,31.8364985784,0.521262966338,52.1262969971,2.0,1.0,1.0,729.768152873,729.768152873,597.450007121,0.401251442165,2.0,0.0,3106.18375651,0.0,5.37415667375,6.1208126545,6.36979166667,3106.18375651,0.035102579171,52.2566661835,52.2566661835,60.0,2.0,54.1122411092,42.6070480347,42.1341358821,1.0,1373.11585123,1249.02418429,0.0,0.0,0.0,10.6290671031,1.0,0.0,20.7824996312,55.0219332377,1.0,72.2203178406,0.0,1.0,1.0,0.0,17.7408328056,1.0,69.3452351888,0.0,1.0,0.0258727902863,38.5233322779,69.097612381,38.5233322779,2.0,0.0,42.09639159,0.0566000007093,38.2920429623,0.9538661454,696.253262705,1.0,0.0,2537.90662937,0.00253790662937,676.537853047,0.49950406794,0.454362725805,0.49950406794,0.0,0.0,743.752492269,676.537853047,743.752492269,0.0,0.0,0.000743752492269,0.499486843745,1.0,0.0,2.0,2.0,2.0,0.0,91.8147773743,56.4308958054,55.0219332377,0.550219332377,1.0,11.0833333333,2622.14003552,80.3884345523,1420.29034532,0.953866793745,1420.29034532,1.0,0.0,0.0,0.0,26.3983332316,1.0,60.1666717529,1.0,0.0,36.0,25.8583332698,1.0,60.0,0.0,1.0,52.2566661835,0.0,758.270019531,0.000227261921637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.476337711707,168493.0,1395.44974458,42.7810944279,755.849715403,0.507628561275,755.849715403,0.47632423397,1.0,1.0,1.0,0.0,1488.98185221,1488.98185221,1488.98185221,0.0,0.0,743.752492269,1488.98185221
2017-04-23T15:00:00.000Z,0.0,0.0255993998207,0.793181223056,0.507751942816,45.5650002162,0.0371335174184,55.7899999619,0.0,27.7516663869,1.0,72.5694459279,0.0,0.0,0.0,43.3999999364,28.0133333206,1.0,72.3333326976,0.0,0.0,55.7899999619,72.8314437866,2.0,0.0,110.945249875,65.3802496592,42.46875,0.397036975978,596.499989827,0.0,0.396651550209,0.0,1.0,12.4261087577,74.3344999949,8.78250058492,2363.74961344,74.1484998067,74.1383692424,65.3659992218,65.3195648193,,1566.66633097,53.955499649,53.826578776,41.9210001628,41.7062835693,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,81.1505006154,100.0,6.5414989392,32.227499644,1.45200030009,5.88481255372,40.4704996745,207.0,49.6499989827,311.591664632,0.396651550209,32.227499644,0.561101103283,56.1101109187,2.0,1.0,1.0,785.541544596,785.541544596,0.0,0.387868116742,0.0,1.0,12.3789714972,73.4960002899,8.19900004069,1549.68103027,73.5935001373,73.4415079753,65.3945000966,65.1169408162,,1484.49995931,53.7814995448,53.7142105103,41.9070005417,42.5334192912,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,6.40921032429,31.6864995956,0.806499799093,5.96976117293,41.1005007426,207.0,47.0,284.908332825,0.387868116742,31.6864995956,0.524667460124,52.4667460124,2.0,1.0,1.0,734.534444173,734.534444173,596.499989827,0.397031439712,2.0,0.0,3117.26894124,0.0,5.38966135545,6.21494058768,6.34635416667,3117.26894124,0.034634022768,52.0299990972,52.0299990972,60.0,2.0,54.1748682658,42.6057739258,42.1620852153,1.0,1371.32042436,1275.06134008,0.0,0.0,0.0,10.8745393753,1.0,0.0,20.7366658847,54.4914598465,1.0,72.1860713959,0.0833333333333,1.0,1.0,0.0,17.7233330409,1.0,69.2142842611,0.0,1.0,0.025600205353,38.4599990845,69.0594069163,38.4599990845,2.0,0.0,42.0413481699,0.0566000007093,39.0902788175,0.954040736622,695.738779818,0.916666666667,0.0833333333333,2534.58817248,0.00253458817248,690.640959852,0.494402560842,0.459698244531,0.495407907215,0.483366634558,0.0,742.779993693,690.640959852,682.148330688,60.6316630046,0.0,0.000742779993693,0.49434800446,1.0,0.0,2.0,2.0,2.0,0.0833333333333,89.678758101,56.241475192,54.4914598465,0.544914598465,1.0,9.33333333333,2647.29311893,81.159566899,1433.91459155,0.954429376279,1433.91459155,1.0,0.0,0.0,0.0,26.269999822,1.0,60.1666717529,1.0,0.0,36.0,25.759999911,1.0,60.0,0.0,1.0,52.0299990972,0.0,760.739990234,0.000231999423225,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.481647208222,168493.0,1408.35230177,43.1766554431,762.838425831,0.50775367463,762.838425831,0.481649912643,1.0,1.0,1.0,0.0,1502.37893677,1502.37893677,1376.9427592,125.436177572,0.0,742.779993693,1502.37893677
2017-04-23T16:00:00.000Z,0.0,0.0275085277877,0.792143966219,0.558642324602,48.6257499059,0.0392543409972,82.4583336512,0.0,41.0216670036,1.0,81.9305559794,0.0,0.0,0.0,49.0499998728,41.4366664886,1.0,81.7499993642,0.0,0.0,82.4583336512,82.2466634115,2.0,0.0,115.223249753,66.5974998474,42.4895833333,0.444610057865,925.108311971,0.0,0.452780491898,0.0,1.0,13.2987523874,77.3479995728,8.9640007019,2738.74949137,77.1949996948,77.0783208211,66.6109994253,66.5284372965,,2272.99949137,53.7784996033,53.6443939209,42.3439998627,41.9862620036,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,80.7740001678,100.0,7.3671066761,34.8509998322,1.52099990845,5.93164571126,40.8229999542,207.0,68.3166672389,498.741663615,0.452780491898,34.8509998322,0.771730699085,77.173069636,2.0,1.0,1.0,1080.42297872,1080.42297872,0.0,0.427712445904,0.0,1.0,13.0763612588,76.0309988658,9.03824996948,1830.52089437,76.056500117,75.8803227743,66.5840002696,66.2937571208,,2095.24985758,53.6120001475,53.5388946533,42.3254998525,42.7325617472,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,7.04881890615,33.7310002645,0.79900042216,6.02754235268,41.5264994303,207.0,62.1166664759,426.366661072,0.427712445904,33.7310002645,0.701965916951,70.1965901057,2.0,1.0,1.0,982.752283732,982.752283732,925.108311971,0.438671710913,2.0,0.0,4501.74940999,0.0,5.35908226172,3.22182512283,3.11197916667,4501.74940999,0.0652723412939,145.699999491,145.699999491,81.333668073,2.0,53.902208964,42.7713623047,41.9994983673,1.0,2234.81429181,1424.438705,0.0,0.0,0.0,12.2933108012,1.0,0.0,30.0066661835,54.3176886241,1.0,81.3241990407,0.0,1.0,1.0,0.0,27.2308324178,1.0,79.5297597249,0.0,1.0,0.0271947066151,57.2374989192,79.3289705912,57.2374989192,2.0,0.0,68.5139695059,0.0566000007093,43.6698254324,0.954246012877,695.13424556,1.0,0.0,4130.56917341,0.00413056917341,771.551676417,0.581767415994,0.370810240334,0.581767415994,0.0,0.0,1210.49414571,771.551676417,1210.49414571,0.0,0.0,0.00121049414571,0.570372817417,1.0,2.26145088955,2.0,2.0,2.0,0.0,90.3041540782,56.0159308694,54.3176886241,0.543176886241,1.0,10.5,3600.85335972,110.393404135,1950.41347618,0.937375048177,1950.41347618,1.0,0.0,0.0,0.0,73.4550004005,1.0,81.2222239176,1.0,0.0,48.633333842,72.2449998856,1.0,81.0555566152,0.0,1.0,145.699999491,0.0,1693.64001465,0.000259178870531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395583647181,168493.0,2179.41649606,66.8156078557,1180.48775651,0.567346247934,1180.48775651,0.407649559303,1.0,1.0,1.0,0.0,2080.71836344,2080.71836344,2080.71836344,0.0,0.0,1210.49414571,2080.71836344
2017-04-23T17:00:00.000Z,0.0,0.0301713583927,0.809096061405,0.61053093972,51.2312488556,0.0423783875114,107.11333402,0.0,53.2741673787,1.0,89.8611106873,0.0,0.0,0.0,53.816666921,53.8391660055,1.0,89.6944452922,0.0,0.0,107.11333402,90.1066754659,2.0,0.0,120.047999382,68.8167505264,42.5,0.481575979513,1215.88332113,0.0,0.506618927698,0.0,1.0,14.2173248132,80.7049992879,,3077.91615804,80.5279998779,80.4557011922,68.8130009969,68.7417475382,,2645.33272298,53.7709999084,53.6399332682,41.9150002797,41.5122095744,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,80.8265005747,100.0,8.3473123312,38.6129995982,1.55700047811,5.87001248201,40.3579998016,207.0,84.1833337148,663.324996948,0.506618927698,38.6129995982,0.933692249116,93.3692251841,2.0,1.0,1.0,1307.16914876,1307.16914876,0.0,0.4780688228,0.0,1.0,13.8873640696,79.0234991709,9.83699989319,2104.98648071,79.0399990082,78.8749923706,68.8205000559,68.5032501221,,2358.24991862,53.5895001094,53.5172170003,41.8500003815,42.1842727661,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,7.91740004222,37.1899986267,0.751000086466,5.96996394793,41.099000295,207.0,75.0000012716,552.558331807,0.4780688228,37.1899986267,0.824318462553,82.4318459829,2.0,1.0,1.0,1154.04584757,1154.04584757,1215.88332113,0.480830452978,2.0,0.0,5241.53926595,0.0,5.33399781314,4.16294215123,4.07291666667,5241.53926595,0.0790494210355,200.917498271,200.917498271,93.3277804057,2.0,53.8199601607,42.2656784058,41.9656105042,1.0,2954.08771002,1494.78241724,0.0,0.0,0.0,14.9724820455,1.0,0.0,39.3358322779,53.8405189514,1.0,89.8116429647,0.0,1.0,1.0,0.0,36.8408325513,1.0,88.8749974569,0.0,1.0,0.0301356568379,76.1766637166,88.6084416707,76.1766637166,2.0,0.0,90.5651427162,0.0566000007093,45.826392523,0.954864451033,693.315016373,1.0,0.0,5459.98997558,0.00545998997558,809.653567999,0.633749390678,0.320680202862,0.633749390678,0.0,0.0,1600.09084066,809.653567999,1600.09084066,0.0,0.0,0.00160009084066,0.632452746232,1.0,3.13652574488,2.0,2.0,2.0,0.0,92.390172785,55.3196320967,53.8405189514,0.538405189514,1.0,9.91666666667,4470.2442309,137.04681326,2421.32175869,0.959015044782,2421.32175869,1.0,0.0,0.0,0.0,101.337499619,1.0,93.4861132304,1.0,0.0,55.9833339055,99.5799999237,1.0,93.3055566152,0.0,1.0,200.917498271,0.0,1742.41992188,0.000271978019995,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33438495528,168493.0,2851.77933975,87.4286169713,1544.67519215,0.611800865892,1544.67519215,0.335830957843,1.0,1.0,1.0,0.0,2524.80059814,2524.80059814,2524.80059814,0.0,0.0,1600.09084066,2524.80059814
2017-04-23T18:00:00.000Z,0.0,0.028484346049,0.777866958268,0.562586621186,49.7432511648,0.0402250939245,90.1358337402,0.0,44.9708337784,1.0,85.0277773539,0.0,0.0,0.0,50.9083331426,45.1958335241,1.0,84.8333326976,0.0,0.0,90.1358337402,85.3289559682,2.0,0.0,117.41100057,67.6677494049,42.5911458333,0.451959170723,1012.73333232,0.0,0.472616954421,0.0,1.0,13.6903544267,78.8825003306,,2892.49951172,78.7265001933,78.6665547689,67.6730003357,67.609064738,,2431.66617839,53.3869994481,53.2558161418,41.9014997482,41.5007553101,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,77.9854996999,100.0,7.81709810098,36.825000445,1.51949914296,5.87325632572,40.3820006053,207.0,74.0083332062,549.583333333,0.472616954421,36.825000445,0.830533919561,83.0533924103,2.0,1.0,1.0,1162.74748739,1162.74748739,0.0,0.444828204881,0.0,1.0,13.4135742188,77.3285001119,9.70650227865,1964.00418091,77.3690007528,77.2144088745,67.6624984741,67.3634287516,,2214.99989827,53.2114995321,53.1404368083,41.9265003204,42.2985153198,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,7.43266224861,35.4425004323,0.746499379476,5.98091197014,41.180000941,207.0,65.9249992371,463.149998983,0.444828204881,35.4425004323,0.743676223755,74.3676223755,2.0,1.0,1.0,1041.14671326,1041.14671326,1012.73333232,0.451939722065,2.0,0.0,4830.22070312,0.0,5.391963919,4.140957733,3.86458333333,4830.22070312,0.0651586427477,146.01083374,146.01083374,83.7706591288,2.0,53.4530309041,42.3121693929,41.9656105042,1.0,2423.51908256,1530.77967633,0.0,0.0,0.0,14.5413808823,1.0,0.0,33.3174994787,53.1316194534,1.0,84.8630116781,0.0,1.0,1.0,0.0,30.5091660817,1.0,83.4642836253,0.0,1.0,0.0284849021189,63.8266652425,83.1026153564,63.8266652425,2.0,0.0,74.2991993238,0.0566000007093,46.9299809153,0.955860726168,690.391213127,1.0,0.0,4479.34902254,0.00447934902254,829.151595887,0.585830253628,0.370030940745,0.585830253628,0.0,0.0,1312.70668538,829.151595887,1312.70668538,0.0,0.0,0.00131270668538,0.585818653305,1.0,2.94293820413,2.0,2.0,2.0,0.0,94.6665388743,54.1346441905,53.1316194534,0.531316194534,1.0,11.0833333333,3954.29875888,121.229180239,2141.85828127,0.955861194373,2141.85828127,1.0,0.0,0.0,0.0,73.7708333333,1.0,83.8888905843,1.0,0.0,50.2333342234,72.2400004069,1.0,83.7222226461,0.0,1.0,146.01083374,0.0,1344.98999023,0.000278527778099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387117860755,168493.0,2327.52522311,71.3562611197,1260.7113114,0.562625935813,1260.7113114,0.387140250643,1.0,1.0,1.0,0.0,2240.76287842,2240.76287842,2240.76287842,0.0,0.0,1312.70668538,2240.76287842
2017-04-23T19:00:00.000Z,0.0,0.0280840949839,0.775641974292,0.557999733038,49.4424997965,0.0398929486584,88.0433336894,0.0,43.7124996185,1.0,84.3611087799,0.0,0.0,0.0,50.4750006994,44.3208332062,1.0,84.1249987284,0.0,0.0,88.0433336894,84.6179936727,2.0,0.0,116.831999779,67.3894999822,42.65625,0.445830293645,983.974995931,0.0,0.462409491233,0.0,1.0,13.5549859206,78.428000768,,2853.74951172,78.2629998525,78.2075119019,67.3924999237,67.327796936,,2339.33284505,53.5969994863,53.4672978719,41.901500384,41.5363896688,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,77.5775006612,100.0,7.67909399668,36.3614994685,1.49850050608,5.8758919239,40.4029998779,207.0,71.8750006358,527.016667684,0.462409491233,36.3614994685,0.814153878348,81.4153874715,2.0,1.0,1.0,1139.81542969,1139.81542969,0.0,0.442203815792,0.0,1.0,13.3446809451,77.0944983164,9.75149981181,1943.75668335,77.1379998525,76.9735310872,67.3865000407,67.0885136922,,2162.74989827,53.4260002772,53.3552856445,41.9564997355,42.3087310791,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,7.36336354415,35.181500117,0.773499488831,5.98131740093,41.1830002467,207.0,65.2833334605,456.95833079,0.442203815792,35.181500117,0.738130115327,73.8130111694,2.0,1.0,1.0,1033.38216146,1033.38216146,983.974995931,0.445844059725,2.0,0.0,4673.86140951,0.0,5.44897890091,4.02394433816,3.65885416667,4673.86140951,0.0599848945973,132.386666616,132.386666616,81.0157883962,2.0,53.6554743449,42.3210881551,41.9656105042,1.0,2338.03226996,1558.26517421,0.0,0.0,0.0,14.5365581512,1.0,0.0,32.3949995041,52.8559417725,1.0,84.0296783447,0.0,1.0,1.0,0.0,29.588332812,1.0,82.4940458934,0.0,1.0,0.0280849044482,61.9833323161,82.2740294139,61.9833323161,2.0,0.0,71.6783816152,0.0566000007093,47.7726194159,0.956222387671,689.332154996,1.0,0.0,4321.34520354,0.00432134520354,844.039201718,0.573795670229,0.382426633508,0.573795670229,0.0,0.0,1266.40248617,844.039201718,1266.40248617,0.0,0.0,0.00126640248617,0.573813160261,1.0,1.97132166146,2.0,2.0,2.0,0.0,95.7218583425,53.679312706,52.8559417725,0.528559417725,1.0,9.91666666667,3896.29744417,119.451001031,2110.44168788,0.956222303737,2110.44168788,1.0,0.0,0.0,0.0,66.7083333333,1.0,81.111111323,1.0,0.0,48.5583333969,65.6783326467,1.0,80.9305540721,0.0,1.0,132.386666616,0.0,1284.54003906,0.000283528807819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399934860349,168493.0,2273.73096244,69.7070599538,1231.57348198,0.558014959107,1231.57348198,0.399915815352,1.0,1.0,1.0,0.0,2207.06176758,2207.06176758,2207.06176758,0.0,0.0,1266.40248617,2207.06176758
2017-04-23T20:00:00.000Z,0.0,0.0279627988659,0.776254987368,0.559320166969,49.4065011342,0.0396313131677,87.8624992371,0.0,43.5925000509,1.0,84.2361087799,0.0,0.0,0.0,50.441666921,44.2424996694,1.0,84.0694433848,0.0,0.0,87.8624992371,84.5174032847,2.0,0.0,116.643750827,67.2372496923,42.9036458333,0.442156689599,980.258331299,0.0,0.462504176015,0.0,1.0,13.5356474717,78.3454996745,,2848.74951172,78.1775010427,78.1229400635,67.2529989878,67.1874821981,,2387.99951172,53.4484993617,53.318880717,41.9660002391,41.5853881836,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,77.4695002238,100.0,7.65205144882,36.2115008036,1.50449975332,5.88359602292,40.4615004857,207.0,71.9833342234,528.33333842,0.462504176015,36.2115008036,0.815986546108,81.5986557007,2.0,1.0,1.0,1142.38116455,1142.38116455,0.0,0.438982825294,0.0,1.0,13.2939178149,76.9025001526,9.71099917094,1944.88152059,76.9324995677,76.7850468953,67.2215003967,66.9277776082,,2196.49991862,53.269999822,53.1990890503,42.0210002263,42.378306071,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,7.30327431361,34.9114993413,0.772000312805,5.99064350128,41.2489999135,207.0,64.7583332062,451.924997965,0.438982825294,34.9114993413,0.735340870449,73.534087499,2.0,1.0,1.0,1029.47721863,1029.47721863,980.258331299,0.442144367868,2.0,0.0,4777.71195475,0.0,5.45189197858,3.96515407165,3.52083333333,4777.71195475,0.0628511403791,139.349163055,139.349163055,82.4064248403,2.0,53.5346425374,42.3968734741,41.9656105042,1.0,2343.68319623,1572.27390385,0.0,0.0,0.0,14.8752876918,1.0,0.0,32.4141658147,52.3777112961,1.0,84.0068480174,0.0,1.0,1.0,0.0,29.5791660945,1.0,82.4166641235,0.0,1.0,0.0279628549624,61.9933322271,82.1808185577,61.9933322271,2.0,0.0,71.8516252677,0.0566000007093,48.2020929871,0.956741677784,687.813274896,1.0,0.0,4331.78971428,0.00433178971428,851.627073906,0.572605898643,0.384136095301,0.572605898643,0.0,0.0,1269.46332804,851.627073906,1269.46332804,0.0,0.0,0.00126946332804,0.572587147355,1.0,1.66521397659,2.0,2.0,2.0,0.0,96.0994122823,53.0034491221,52.3777112961,0.523777112961,1.0,10.5,3915.95710008,120.053718255,2121.09040195,0.956741993944,2121.09040195,1.0,0.0,0.0,0.0,70.1783332825,1.0,82.5277779897,1.0,0.0,49.4083347321,69.1708329519,1.0,82.3472232819,0.0,1.0,139.349163055,0.0,1298.43005371,0.000286077718286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401504373941,168493.0,2289.36662371,70.1864112911,1240.04258678,0.559335338068,1240.04258678,0.401521205655,1.0,1.0,1.0,0.0,2216.99310303,2216.99310303,2216.99310303,0.0,0.0,1269.46332804,2216.99310303
2017-04-23T21:00:00.000Z,0.0,0.027926723063,0.7771649403,0.560630883664,49.3787488937,0.0394628391824,87.7991657257,0.0,43.7416671117,1.0,84.2638893127,0.0,0.0,0.0,50.4166669846,44.0091667175,1.0,84.0277792613,0.0,0.0,87.7991657257,84.5037047068,2.0,0.0,116.489998817,67.1112499237,42.6953125,0.441053571954,981.050018311,0.0,0.46350612854,0.0,1.0,13.5114744504,78.2660001119,,2851.66617839,78.0979995728,78.0428314209,67.1270008087,67.0662155151,,2422.66617839,53.3075002035,53.1768239339,41.9855000178,41.567565918,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,77.4019997915,100.0,7.63091941675,36.1259994507,1.53149986267,5.88055503368,40.4405002594,207.0,72.0250002543,530.258338928,0.46350612854,36.112499555,0.816801627023,81.6801630656,2.0,1.0,1.0,1143.52227783,1143.52227783,0.0,0.437804882081,0.0,1.0,13.2504064242,76.740500768,9.68849945068,1944.8815918,76.7839984894,76.6285069784,67.0954990387,66.8014806112,,2211.74989827,53.1349995931,53.0607503255,41.9580001831,42.3272450765,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0434977213542,100.0,7.26625061035,34.8259983063,0.753999710083,5.98415581385,41.204000473,207.0,64.5999991099,450.79166921,0.437804882081,34.8259983063,0.735346418108,73.5346406301,2.0,1.0,1.0,1029.48498535,1029.48498535,981.050018311,0.440926813571,2.0,0.0,4836.63859049,0.0,5.45865305265,4.0006334583,3.57291666667,4836.63859049,0.0636209133946,141.685002645,141.685002645,82.7292957306,2.0,53.3973566691,42.3650283813,41.9656105042,1.0,2349.60490001,1579.46906087,0.0,0.0,0.0,14.877172788,1.0,0.0,32.4524998665,52.2498280207,1.0,84.0296796163,0.0,1.0,1.0,0.0,29.6658325195,1.0,82.4999968211,0.0,1.0,0.0279218319829,62.1183319092,82.2097053528,62.1183319092,2.0,0.0,72.0331702997,0.0566000007093,48.4226789976,0.956779035838,687.704079063,1.0,0.0,4342.73469847,0.00434273469847,855.524353194,0.572158410154,0.384620625684,0.572158410154,0.0,0.0,1272.6708374,855.524353194,1272.6708374,0.0,0.0,0.0012726708374,0.571927209695,1.0,1.42134215315,2.0,2.0,2.0,0.0,96.1149037679,52.9538383484,52.2498280207,0.522498280207,1.0,10.5,3929.07396088,120.455849297,2128.1951906,0.956779035838,2128.1951906,1.0,0.0,0.0,0.0,71.3183336258,1.0,82.8472226461,1.0,0.0,49.6000003815,70.3666667938,1.0,82.6666660309,0.0,1.0,141.685002645,0.0,1355.32995605,0.000287386888462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401995247886,168493.0,2303.24302987,70.6118281465,1247.55878554,0.560868710377,1247.55878554,0.402223058382,1.0,1.0,1.0,0.0,2224.33300781,2224.33300781,2224.33300781,0.0,0.0,1272.6708374,2224.33300781
2017-04-23T22:00:00.000Z,0.0,0.0273675115975,0.768919496215,0.538467936576,48.4420000712,0.0388233337079,79.2233346303,0.0,39.4224999746,1.0,81.5277760824,0.0,0.0,0.0,48.7916669846,39.7374998728,1.0,81.3194433848,0.0,0.0,79.2233346303,81.7860482534,2.0,0.0,115.023750305,66.581750234,42.6692708333,0.430578326402,878.725001017,0.0,0.442393478899,0.0,1.0,13.2056865692,77.2114995321,,2742.91617839,76.9909998576,76.9594192505,66.5825004578,66.5252660116,,2220.33284505,53.2955004374,53.1685434977,41.91350015,41.5701141357,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,76.7480004628,100.0,7.32756447792,35.0774997075,1.49549992879,5.87812209129,40.4180002213,207.0,65.1999998093,465.716667175,0.442393478899,35.0774997075,0.751985564459,75.1985575358,2.0,1.0,1.0,1052.77979024,1052.77979024,0.0,0.426194998115,0.0,1.0,13.054605643,76.0115000407,9.48450088501,1863.14178467,76.0655008952,75.9173762004,66.5810000102,66.292485555,,2070.49991862,53.123000145,53.0531005859,41.8905003866,42.2966054281,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,7.07997878393,34.1750005086,0.757000923157,5.97462685903,41.1334994634,207.0,60.5416660309,412.925000509,0.426194998115,34.1750005086,0.692039896647,69.2039903005,2.0,1.0,1.0,968.855855306,968.855855306,878.725001017,0.430607489713,2.0,0.0,4429.40405273,0.0,5.48763223489,4.22888553143,3.74479166667,4429.40405273,0.0576411585277,117.645832698,117.645832698,77.9127934774,2.0,53.4201405843,42.3592961629,41.9656105042,1.0,2088.899915,1516.33871322,0.0,0.0,0.0,14.4135897954,1.0,0.0,29.3733328183,52.1689106623,1.0,81.1815052032,0.0,1.0,1.0,0.0,26.4783328374,1.0,79.2797603607,0.0,1.0,0.0273698772208,55.8516654968,79.0708173116,55.8516654968,2.0,0.0,64.0405896819,0.0566000007093,46.4872561173,0.956873186261,687.42907597,1.0,0.0,3860.87811719,0.00386087811719,821.329603087,0.554418952644,0.402454380508,0.554418952644,0.0,0.0,1131.45916748,821.329603087,1131.45916748,0.0,0.0,0.00113145916748,0.554448689024,1.0,1.84726348569,2.0,2.0,2.0,0.0,95.8015715281,52.8259417216,52.1689106623,0.521689106623,1.0,9.91666666667,3605.23862822,110.527845799,1952.78877057,0.956873333152,1952.78877057,1.0,0.0,0.0,0.0,59.3933334351,1.0,78.0416666667,1.0,0.0,46.7250013351,58.2524995804,1.0,77.8750012716,0.0,1.0,117.645832698,0.0,1151.89001465,0.00027590022207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.42059316167,168493.0,2028.87866451,62.2004841569,1098.94846957,0.538488596865,1098.94846957,0.420561308181,1.0,1.0,1.0,0.0,2040.80174764,2040.80174764,2040.80174764,0.0,0.0,1131.45916748,2040.80174764
2017-04-23T23:00:00.000Z,0.0,0.0268433539981,0.768315103918,0.534005025356,48.0467487971,0.0382105434875,76.2424996694,0.0,37.8574997584,1.0,80.4166666667,0.0,0.0,0.0,48.1416667302,38.3583332698,1.0,80.236111323,0.0,0.0,76.2424996694,80.687128067,2.0,0.0,114.276749611,66.2300008138,42.6692708333,0.421324137564,840.633326213,0.0,0.432947907808,0.0,1.0,13.0679008166,76.7284997304,,2702.08284505,76.4884993235,76.4641418457,66.228501002,66.1703440348,,2161.33284505,53.369000117,53.2379786174,41.9284998576,41.5573883057,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,78.1700000763,100.0,7.19058966637,34.5599994659,1.51500002543,5.87731115023,40.4134998322,207.0,63.0333328247,446.099998474,0.432947907808,34.5599994659,0.735946277437,73.5946286519,2.0,1.0,1.0,1030.32478841,1030.32478841,0.0,0.418285251094,0.0,1.0,12.9204456806,75.517999649,9.34499994914,1829.77098592,75.5765005747,75.4317855835,66.2315006256,65.946144104,,2005.99992879,53.1950000127,53.1194025675,41.9114999771,42.3483047485,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,6.94156122208,33.6650005976,0.744999885559,5.97888445854,41.1665000916,207.0,58.6500002543,394.533327738,0.418285251094,33.6650005976,0.673668445406,67.3668435415,2.0,1.0,1.0,943.135823568,943.135823568,840.633326213,0.421298987203,2.0,0.0,4306.88370768,0.0,5.51605451107,4.23948941628,3.76041666667,4306.88370768,0.0534022503291,106.539997737,106.539997737,75.4855283101,2.0,53.4916203817,42.3733113607,41.9656105042,1.0,1988.30969749,1536.50381171,0.0,0.0,0.0,14.157881101,1.0,0.0,28.2424991926,52.070619901,1.0,80.1312770844,0.0,1.0,1.0,0.0,25.3158327738,1.0,78.1071414948,0.0,1.0,0.0268416805796,53.5583318075,77.8676484426,53.5583318075,2.0,0.0,60.9567383209,0.0566000007093,47.105468981,0.956901929094,687.345112531,1.0,0.0,3674.95893226,0.00367495893226,832.252091709,0.539777802929,0.417123475647,0.539777802929,0.0,0.0,1076.97416178,832.252091709,1076.97416178,0.0,0.0,0.00107697416178,0.539741357168,1.0,0.743031209383,2.0,2.0,2.0,0.0,95.6469116211,52.7870321274,52.070619901,0.52070619901,1.0,10.5,3524.8135092,108.062207302,1909.22625349,0.956901278576,1909.22625349,1.0,0.0,0.0,0.0,53.9199997584,1.0,75.5972239176,1.0,0.0,45.2666670481,52.6199995677,1.0,75.4444446564,0.0,1.0,106.539997737,0.0,1140.10998535,0.000279569293567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.435910668097,168493.0,1967.22974497,60.3104782585,1065.55613962,0.534055107684,1065.55613962,0.435935985298,1.0,1.0,1.0,0.0,1995.21758016,1995.21758016,1995.21758016,0.0,0.0,1076.97416178,1995.21758016
2017-04-24T00:00:00.000Z,0.0,0.0266738429012,0.768373184496,0.532904416967,47.8630005519,0.0378629799916,75.0466677348,0.0,37.3874998093,1.0,80.0555566152,0.0,0.0,0.0,47.9249998728,37.6625000636,1.0,79.8749993642,0.0,0.0,75.0466677348,80.3182258606,2.0,0.0,113.766001066,65.9030005137,42.7604166667,0.41803495791,828.674982707,0.0,0.431310449036,0.0,1.0,12.9760434628,76.3955001831,,2682.91617839,76.1525014242,76.1341578166,65.9060001373,65.8490829468,,2134.99951172,53.3914998372,53.2590026855,41.9254999161,41.5809326172,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,77.7754993439,100.0,7.09629940987,34.2270015081,1.49249998728,5.87974405289,40.4329999288,207.0,62.3999996185,440.066670736,0.431310449036,34.2270015081,0.72884627206,72.8846257528,2.0,1.0,1.0,1020.38478088,1020.38478088,0.0,0.415192854326,0.0,1.0,12.8285884857,75.1745007833,9.32699839274,1814.02296956,75.2269992828,75.0969899495,65.9000008901,65.6176478068,,1997.24993896,53.2115004857,53.1404393514,41.9640000661,42.380859375,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0524984995524,100.0,6.84585197767,33.2629992167,0.770500183105,5.98273650805,41.193499883,207.0,58.0666659673,388.608329773,0.415192854326,33.2629992167,0.668517012823,66.8517017365,2.0,1.0,1.0,935.923817952,935.923817952,828.674982707,0.418053979733,2.0,0.0,4278.29549154,0.0,5.54307059447,4.33228985469,3.72916666667,4278.29549154,0.0533468056509,105.811667124,105.811667124,75.2964928945,2.0,53.5194600423,42.3981501261,41.9656105042,1.0,1961.41978059,1541.518155,0.0,0.0,0.0,14.3138650258,1.0,0.0,27.8949995041,51.5921351115,1.0,79.7831033071,0.0,1.0,1.0,0.0,24.9808325768,1.0,77.7976175944,0.0,1.0,0.0266755287304,52.8758322398,77.4571456909,52.8758322398,2.0,0.0,60.1323588845,0.0566000007093,47.2591965478,0.957155020813,686.606142164,1.0,0.0,3625.25875707,0.00362525875707,834.968126424,0.535944942651,0.42120960916,0.535944942651,0.0,0.0,1062.40915426,834.968126424,1062.40915426,0.0,0.0,0.00106240915426,0.535931040843,1.0,0.467239190067,2.0,2.0,2.0,0.0,95.3358421326,52.4387454987,51.5921351115,0.515921351115,1.0,10.5,3502.93793559,107.391555432,1897.37728068,0.957154551811,1897.37728068,1.0,0.0,0.0,0.0,53.465833346,1.0,75.4166653951,1.0,0.0,45.1416670481,52.3458334605,1.0,75.236111323,0.0,1.0,105.811667124,0.0,1099.60998535,0.000280481661243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44006436407,168493.0,1950.6851577,59.8032614611,1056.59471222,0.533011778163,1056.59471222,0.440070523949,1.0,1.0,1.0,0.0,1982.31025187,1982.31025187,1982.31025187,0.0,0.0,1062.40915426,1982.31025187
