timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-24T01:00:00.000Z,0.0,0.0266285802983,0.769040263013,0.53453668022,47.8704996109,0.0380573590791,75.9166660309,0.0,37.8458331426,1.0,80.2916653951,0.0,0.0,0.0,48.0499998728,38.070833842,1.0,80.0833333333,0.0,0.0,75.9166660309,80.5213356018,2.0,0.0,113.486999512,65.6164999008,42.7734375,0.418169913293,834.408330282,0.0,0.430225276592,0.0,1.0,12.9361578623,76.2185001373,,2691.24951172,75.9874992371,75.959312439,65.6239999135,65.5652796427,,2201.99951172,53.281999588,53.1494344076,41.9914999008,41.64965566,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,76.6849994659,100.0,7.04607399305,33.9959993362,1.48949940999,5.8900838693,40.5020004908,207.0,63.0666666031,445.658327738,0.430225276592,33.9959993362,0.73986588251,73.986588796,2.0,1.0,1.0,1035.81223551,1035.81223551,0.0,0.411404075028,0.0,1.0,12.7645300229,74.9539985657,9.39000066121,1817.02257284,74.9990005493,74.8688863118,65.6089998881,65.3267923991,,2049.49992879,53.1020002365,53.0320638021,42.0329993566,42.4561843872,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0450019836426,100.0,6.77064267794,32.9660011927,0.755498886108,5.993887345,41.2775004705,207.0,58.1833333969,388.75,0.411404075028,32.9660011927,0.674708778745,67.4708779653,2.0,1.0,1.0,944.592290243,944.592290243,834.408330282,0.41820366528,2.0,0.0,4386.23014323,0.0,5.56744118532,3.82799210151,3.4140625,4386.23014323,0.0564550355515,112.791665395,112.791665395,76.7307771047,2.0,53.4030507406,42.4815775553,41.9656105042,1.0,1986.94502996,1539.88115495,0.0,0.0,0.0,14.3258069356,1.0,0.0,28.0299992561,51.2981929779,1.0,79.8801345825,0.0,1.0,1.0,0.0,25.1041661898,1.0,77.9107131958,0.0,1.0,0.0266380081325,53.1341651281,77.6324323018,53.1341651281,2.0,0.0,60.9149009343,0.0566000007093,47.2090101087,0.957367063212,685.987470548,1.0,0.0,3672.43664052,0.00367243664052,834.08144023,0.539363132143,0.418006089923,0.539363132143,0.0,0.0,1076.23498535,834.08144023,1076.23498535,0.0,0.0,0.00107623498535,0.53953909874,1.0,0.625680796623,2.0,2.0,2.0,0.0,95.0286884308,52.1395902634,51.2981929779,0.512981929779,1.0,10.5,3526.82618491,108.123911043,1910.31642558,0.957369222066,1910.31642558,1.0,0.0,0.0,0.0,56.9433333079,1.0,76.875,1.0,0.0,46.0250005722,55.848332723,1.0,76.7083339691,0.0,1.0,112.791665395,0.0,1139.75,0.0002801838065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436619519709,168493.0,1970.3903103,60.4073735026,1067.26806971,0.534869295972,1067.26806971,0.436636141293,1.0,1.0,1.0,0.0,1995.381073,1995.381073,1995.381073,0.0,0.0,1076.23498535,1995.381073
2017-04-24T02:00:00.000Z,0.0,0.0251234738964,0.770596588094,0.520419636414,46.8257484436,0.0368379620857,67.1783332825,0.0,33.4216663043,1.0,77.055557251,0.0,0.0,0.0,46.1083335876,33.7566671371,1.0,76.8472232819,0.0,0.0,67.1783332825,77.3302402496,2.0,0.0,111.821998596,64.9962501526,42.7213541667,0.399487644521,728.449996948,0.0,0.413836532601,0.0,1.0,12.6110319297,75.0604998271,9.74799940321,2554.16617839,74.8189989726,74.8091430664,64.994000117,64.951944987,,1985.3328654,53.1664994558,53.0360488892,41.9149999619,41.5872955322,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,83.7919991811,100.0,6.72865227858,32.9039990107,1.46249961853,5.88237965107,40.4525003433,207.0,57.0,385.291664124,0.413836532601,32.9039990107,0.664914808727,66.4914811452,2.0,1.0,1.0,930.880732218,930.880732218,0.0,0.395498242053,0.0,1.0,12.4937930107,73.9354991913,9.00749905904,1715.03531901,74.0059992472,73.8638432821,64.9985001882,64.7227554321,,1881.24996948,52.9924999873,52.9217681885,41.9280004501,42.3949076335,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,6.51429243882,32.0779987971,0.74950059255,5.98070919514,41.1784998576,207.0,53.7249994278,343.158332825,0.395498242053,32.0779987971,0.619592208862,61.9677267075,2.0,1.0,1.0,867.429092407,867.429092407,728.449996948,0.3994417902,2.0,0.0,4016.91872152,0.0,5.59391602603,4.06928567092,3.55208333333,4016.91872152,0.0475983763234,86.8033339183,86.8033339183,70.5075009664,2.0,53.2947581898,42.4229863485,41.9656105042,1.0,1713.72282998,1504.98237651,0.0,0.0,0.0,13.970547994,1.0,0.0,24.4024995168,51.023452123,1.0,76.2214603424,0.0,1.0,1.0,0.0,21.409166495,1.0,73.7261899312,0.0,1.0,0.02512109772,45.8116658529,73.5588219961,45.8116658529,2.0,0.0,52.5385729566,0.0566000007093,46.1390984604,0.957607056348,685.287705702,1.0,0.0,3167.44470412,0.00316744470412,815.178407813,0.509055860702,0.44705017965,0.509055860702,0.0,0.0,928.243326823,815.178407813,928.243326823,0.0,0.0,0.000928243326823,0.508985882004,1.0,0.0797844774546,2.0,2.0,2.0,0.0,94.7821572044,51.7927953547,51.023452123,0.51023452123,1.0,10.5,3215.20134239,98.5702514679,1741.5238557,0.955065228782,1741.5238557,1.0,0.0,0.0,0.0,43.710000356,1.0,70.5972213745,1.0,0.0,42.266667366,43.0933332443,1.0,70.4444459279,0.0,1.0,86.8033339183,0.0,978.809997559,0.000273833918682,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.468083400147,168493.0,1752.4131075,53.7247227427,949.200036563,0.520548683334,949.200036563,0.46815768254,1.0,1.0,1.0,0.0,1823.4606425,1823.4606425,1823.4606425,0.0,0.0,928.243326823,1823.4606425
2017-04-24T03:00:00.000Z,0.0,0.0257509244654,0.772391366914,0.519479397355,46.8602501551,0.0373481479241,67.0333334605,0.0,33.4183338483,1.0,77.0833339691,0.0,0.0,0.0,46.1000000636,33.6149997711,1.0,76.8333346049,0.0,0.0,67.0333334605,77.3213017782,2.0,0.0,111.869249344,65.0089991887,42.8125,0.405345070847,729.083343506,0.0,0.413022236012,0.0,1.0,12.6291615168,75.1144981384,9.77174949646,2556.24951172,74.8669993083,74.8587290446,65.0149987539,64.9678243001,,2007.33288574,53.1950000127,53.0672556559,41.9824994405,41.6541086833,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,84.3064994812,100.0,6.73664486408,32.8844998678,1.46249961853,5.89251665274,40.519999822,207.0,57.1083332698,386.75,0.413022236012,32.8844998678,0.668707914807,66.8707917531,2.0,1.0,1.0,936.191080729,936.191080729,0.0,0.396324236316,0.0,1.0,12.4974189599,73.9385000865,9.00150044759,1708.66110229,74.0045000712,73.8664016724,65.0029996236,64.7304128011,9.80599975586,1892.24991862,53.0089991887,52.9428100586,42.0390001933,42.4893747965,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.50434251626,31.9654998779,0.764500617981,5.99307644367,41.2744995753,207.0,53.6749998728,342.333333333,0.396324236316,31.9654998779,0.616777401879,61.6777404149,2.0,1.0,1.0,863.48836263,863.48836263,729.083343506,0.406047199133,2.0,0.0,3983.07981364,0.0,5.62074388157,4.03038742145,3.46875,3983.07981364,0.0488096423691,87.9008331299,87.9008331299,70.4341424306,2.0,53.3410568237,42.4783960978,41.9656105042,1.0,1717.58448,1461.90125902,0.0,0.0,0.0,13.7642714183,1.0,0.0,24.6324993769,51.2507273356,1.0,76.5125548045,0.0,1.0,1.0,0.0,21.6849994659,1.0,74.0952358246,0.0,1.0,0.0257983150193,46.3174994787,73.8403663635,46.3174994787,2.0,0.0,52.656961752,0.0566000007093,44.8183362028,0.957467977019,685.693194371,1.0,0.0,3174.58212605,0.00317458212605,791.843385886,0.517234017901,0.44023747931,0.517234017901,0.0,0.0,930.335001628,791.843385886,930.335001628,0.0,0.0,0.000930335001628,0.518003304799,1.0,0.576637294508,2.0,2.0,2.0,0.0,94.8204949697,51.994392395,51.2507273356,0.512507273356,1.0,10.5,3179.48573903,97.4752979548,1722.17838751,0.957471497211,1722.17838751,1.0,0.0,0.0,0.0,44.4850002925,1.0,70.5416666667,1.0,0.0,42.2166674932,43.4158331553,1.0,70.3611125946,0.0,1.0,87.9008331299,0.0,971.590026855,0.000265995241362,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.459791733323,168493.0,1726.11589849,52.9185142881,934.956071113,0.51980317238,934.956071113,0.458986097476,1.0,1.0,1.0,0.0,1798.67326864,1798.67326864,1798.67326864,0.0,0.0,930.335001628,1798.67326864
2017-04-24T04:00:00.000Z,0.0,0.0263623606599,0.768228006312,0.52751309245,47.5622507731,0.0377901703468,72.6524982452,0.0,36.215833346,1.0,79.2222201029,0.0,0.0,0.0,47.383333842,36.4366664886,1.0,78.9722213745,0.0,0.0,72.6524982452,79.4429016113,2.0,0.0,112.93275102,65.3705002467,42.7994791667,0.414982111288,797.816655477,0.0,0.425381291779,0.0,1.0,12.834631602,75.863000234,,2640.83284505,75.6245009104,75.5943578084,65.3839995066,65.3259124756,,2212.33284505,52.8334995906,52.7016143799,41.9750000636,41.6502888997,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,76.6054992676,100.0,6.94393948714,33.6495008469,1.45650005341,5.89069211483,40.5185000102,207.0,60.8833332062,425.499997457,0.425381291779,33.6495008469,0.714495704288,71.4495697021,2.0,1.0,1.0,1000.293986,1000.293986,0.0,0.406008960756,0.0,1.0,12.6642123063,74.5595003764,9.25949923197,1768.27867635,74.6165002187,74.4721069336,65.3570009867,65.0799407959,,2066.49987793,52.6549994151,52.5908940633,42.004500707,42.4363937378,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,6.67275778453,32.6119995117,0.74800046285,5.99145452181,41.2565002441,207.0,56.5333334605,372.316665649,0.406008960756,32.6119995117,0.654952439808,65.4952433904,2.0,1.0,1.0,916.933415731,916.933415731,797.816655477,0.41498639908,2.0,0.0,4427.0703125,0.0,5.63533691565,4.27783886592,3.6796875,4427.0703125,0.057695477993,110.872498194,110.872498194,76.1596711477,2.0,52.8899790446,42.4599253337,41.9656105042,1.0,1905.34456376,1492.79284078,0.0,0.0,0.0,14.0156609217,1.0,0.0,26.815832456,51.3683385849,1.0,78.7785364787,0.0,1.0,1.0,0.0,23.866666158,1.0,76.559521993,0.0,1.0,0.0263617006164,50.6824989319,76.3935260773,50.6824989319,2.0,0.0,58.413229152,0.0566000007093,45.7653969487,0.957389072998,685.923239247,1.0,0.0,3521.61588936,0.00352161588936,808.575907689,0.536810566637,0.42057850636,0.536810566637,0.0,0.0,1032.03583781,808.575907689,1032.03583781,0.0,0.0,0.00103203583781,0.536865085363,1.0,1.00861861702,2.0,2.0,2.0,0.0,94.9324131012,52.1087913513,51.3683385849,0.513683385849,1.0,10.5,3398.13740454,104.178626101,1840.6117455,0.957389072998,1840.6117455,1.0,0.0,0.0,0.0,55.7674992879,1.0,76.3055578868,1.0,0.0,45.6666673024,55.1050004959,1.0,76.1111125946,0.0,1.0,110.872498194,0.0,1055.27001953,0.000271616013417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439297374727,168493.0,1872.44506434,57.404610535,1014.21572112,0.527541482576,1014.21572112,0.439266638059,1.0,1.0,1.0,0.0,1922.53264364,1922.53264364,1922.53264364,0.0,0.0,1032.03583781,1922.53264364
2017-04-24T05:00:00.000Z,0.0,0.0262122437539,0.768221726558,0.528398197885,47.5397510529,0.0375184580079,72.5033346812,0.0,36.1108338038,1.0,79.0555547078,0.0,0.0,0.0,47.2999998728,36.4025004705,1.0,78.8333320618,0.0,0.0,72.5033346812,79.2831198374,2.0,0.0,113.177250544,65.6374994914,42.8645833333,0.410464023797,793.258336385,0.0,0.424328533979,0.0,1.0,12.8648478985,75.9889990489,9.95400238037,2638.33284505,75.7355003357,75.7183380127,65.6404997508,65.5849583944,,2104.66618856,53.1950003306,53.0647099813,41.9194997152,41.6184768677,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.253498713175,81.0170014699,100.0,6.97861611843,33.8160006205,1.43699963888,5.88623178005,40.4825000763,207.0,60.3500000636,419.449999491,0.424328533979,33.8160006205,0.706101310367,70.5300045013,2.0,1.0,1.0,988.541834513,988.541834513,0.0,0.408859828591,0.0,1.0,12.7294793924,74.821999232,9.2490011851,1769.02856445,74.8835004171,74.7462132772,65.634499232,65.3510284424,,1979.99993896,53.0180002848,52.9517339071,41.9324995677,42.3629862467,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,6.74958121777,32.9510008494,0.762999534607,5.9798981746,41.1695000331,207.0,56.6333332062,373.808331807,0.408859828591,32.9510008494,0.653047528948,65.3047517141,2.0,1.0,1.0,914.266540527,914.266540527,793.258336385,0.410504459735,2.0,0.0,4245.62353516,0.0,5.65237613519,4.16815882921,3.53125,4245.62353516,0.0521490656958,100.767500559,100.767500559,73.8744405111,2.0,53.324605306,42.3975118001,41.9656105042,1.0,1877.9300225,1536.88280045,0.0,0.0,0.0,13.9945122401,1.0,0.0,26.7924993833,51.6459875107,1.0,78.7842451731,0.0,1.0,1.0,0.0,23.8649996122,1.0,76.5952358246,0.0,1.0,0.0262148229307,50.6574989955,76.3500823975,50.6574989955,2.0,0.0,57.5727660088,0.0566000007093,47.1170878537,0.957079712774,686.826044795,1.0,0.0,3470.94605989,0.00347094605989,832.457372143,0.526333620042,0.430747194118,0.526333620042,0.0,0.0,1017.18666585,832.457372143,1017.18666585,0.0,0.0,0.00101718666585,0.526391088963,1.0,0.255175820753,2.0,2.0,2.0,0.0,94.4931379954,52.5419982274,51.6459875107,0.516459875107,1.0,11.6666666667,3414.81282295,104.689853862,1849.644038,0.957080814161,1849.644038,1.0,0.0,0.0,0.0,50.8208332062,1.0,74.0000012716,1.0,0.0,44.2750008901,49.9466660817,1.0,73.7916679382,0.0,1.0,100.767500559,0.0,1040.86999512,0.000279638251166,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.450063555496,168493.0,1885.48312,57.8043256035,1021.27782472,0.528450551505,1021.27782472,0.450006966901,1.0,1.0,1.0,0.0,1932.58919271,1932.58919271,1932.58919271,0.0,0.0,1017.18666585,1932.58919271
2017-04-24T06:00:00.000Z,0.0,0.0269025733846,0.770949839558,0.545468935149,48.5830008189,0.0384673154228,80.9349994659,0.0,40.2383330663,1.0,82.0277798971,0.0,0.0,0.0,49.0916665395,40.6966663996,1.0,81.8333326976,0.0,0.0,80.9349994659,82.2964312236,2.0,0.0,114.916500092,66.3334992727,42.8125,0.427145907972,898.508326213,0.0,0.441389258765,0.0,1.0,13.2032693227,77.1439990997,,2752.49951172,76.9399998983,76.8837687174,66.3469994863,66.2814559937,,2315.99951172,53.2669998805,53.1360575358,42.0785001119,41.7616449992,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,76.425500234,100.0,7.29818264643,34.8614997864,1.45800018311,5.90508667628,40.6204999288,207.0,66.4083337784,476.766667684,0.441389258765,34.8614997864,0.771273385911,77.127339681,2.0,1.0,1.0,1079.78274028,1079.78274028,0.0,0.427316264424,0.0,1.0,13.0316413244,75.9154993693,9.63300132751,1854.51785278,75.9530003866,75.8030064901,66.319999059,66.0316060384,,2149.99991862,53.0884990692,53.0186716715,42.0749998093,42.4300104777,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,7.03856492043,33.8780005773,0.804999669393,5.99307640394,41.2700001399,207.0,61.5416669846,421.741666158,0.427316264424,33.8780005773,0.704756429763,70.475643158,2.0,1.0,1.0,986.659001668,986.659001668,898.508326213,0.426992650022,2.0,0.0,4649.35721842,0.0,5.66247987747,3.87614305814,3.28645833333,4649.35721842,0.0601722556476,126.637501399,126.637501399,79.759929657,2.0,53.3524398804,42.4943161011,41.9656105042,1.0,2146.55822617,1568.4896784,0.0,0.0,0.0,14.3016808828,1.0,0.0,29.7174994151,52.0453186035,1.0,81.6095860799,0.0,1.0,1.0,0.0,26.8724994659,1.0,79.7857119242,0.0,1.0,0.0268933915294,56.5899982452,79.6202748617,56.5899982452,2.0,0.0,65.8082532356,0.0566000007093,48.0860778408,0.956624202625,688.156730742,1.0,0.0,3967.4469912,0.0039674469912,849.577336365,0.552736406841,0.403884384983,0.552736406841,0.0,0.0,1162.68997192,849.577336365,1162.68997192,0.0,0.0,0.00116268997192,0.552514130871,1.0,0.885341870832,2.0,2.0,2.0,0.0,93.8684927622,53.1582835515,52.0453186035,0.520453186035,1.0,10.5,3715.04790456,113.894331076,2012.26730829,0.956620791824,2012.26730829,1.0,0.0,0.0,0.0,63.7575003306,1.0,79.8194459279,1.0,0.0,47.7750005722,62.8800001144,1.0,79.6250006358,0.0,1.0,126.637501399,0.0,1212.0300293,0.000285389172493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422199045259,168493.0,2118.87249572,64.9594760916,1147.6939095,0.545607361384,1147.6939095,0.422410086374,1.0,1.0,1.0,0.0,2103.51617432,2103.51617432,2103.51617432,0.0,0.0,1162.68997192,2103.51617432
2017-04-24T07:00:00.000Z,0.0,0.0269160770207,0.768179358441,0.532122405555,48.0715001424,0.0384422370511,76.2424983978,0.0,37.8433332443,1.0,80.3472226461,0.0,0.0,0.0,48.1083329519,38.399166743,1.0,80.1805547078,0.0,0.0,76.2424983978,80.6148529053,2.0,0.0,114.394500415,66.3230002721,42.8489583333,0.423901224672,837.216669718,0.0,0.43612601911,0.0,1.0,13.0932821433,76.829000473,,2698.33284505,76.5890000661,76.5671386719,66.3320000966,66.2725702922,,2231.99951172,52.8619998296,52.7315495809,41.8804995219,41.5605697632,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,79.6700013479,100.0,7.21313261986,34.7085005442,1.44899940491,5.88014952342,40.431500117,207.0,62.9916671117,445.383333842,0.43612601911,34.7085005442,0.729406291417,72.9406286875,2.0,1.0,1.0,1021.16880798,1021.16880798,0.0,0.419852560981,0.0,1.0,12.9289062818,75.5629997253,9.29700024923,1815.89771525,75.6110006968,75.4720433553,66.3140004476,66.0290552775,,2083.24990845,52.6819995244,52.6157608032,41.9295002619,42.3106460571,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,6.95326566696,33.6815004349,0.789999961853,5.97564061483,41.1395003001,207.0,58.3916660945,391.83333079,0.419852560981,33.6815004349,0.66654758635,66.6547584534,2.0,1.0,1.0,933.16662089,933.16662089,837.216669718,0.422061659706,2.0,0.0,4469.07722982,0.0,5.67923896963,4.32597857714,3.828125,4469.92587003,0.059810511204,117.861666361,117.861666361,77.889436086,2.0,52.9641723633,42.3583762429,41.9656105042,1.0,2002.1023913,1493.06827564,0.0,0.0,0.0,14.2008228302,1.0,0.0,28.035832564,52.1311772664,1.0,80.0228309631,0.0,1.0,1.0,0.0,25.1241658529,1.0,77.9702370962,0.0,1.0,0.0267907577307,53.159998258,77.7599258423,53.159998258,2.0,0.0,61.3795887595,0.0566000007093,45.7738411117,0.956615803949,688.18120812,1.0,0.0,3700.4517332,0.0037004517332,808.725097846,0.549078377956,0.409475314813,0.549078377956,0.0,0.0,1084.4450175,808.725097846,1084.4450175,0.0,0.0,0.0010844450175,0.547426824768,1.0,1.67303711515,2.0,2.0,2.0,0.0,94.0674174916,53.1704774336,52.1311772664,0.521311772664,1.0,9.91666666667,3488.09889208,106.936626457,1889.33966638,0.956614252164,1889.33966638,1.0,0.0,0.0,0.0,59.4824997584,1.0,78.0694465637,1.0,0.0,46.7000007629,58.3791666031,1.0,77.8333339691,0.0,1.0,117.861666361,0.0,1137.41003418,0.000271666129226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428046429255,168493.0,1940.45886584,59.4897482305,1051.05560928,0.532172585766,1051.05560928,0.428103314922,1.0,1.0,1.0,0.0,1980.72369385,1975.02772106,1975.02772106,0.0,0.0,1084.4450175,1975.02772106
2017-04-24T08:00:00.000Z,0.0,0.0269110291529,0.768483090637,0.535609134469,48.2627503077,0.0385166936104,77.4883321126,0.0,38.5550003052,1.0,80.8472239176,0.0,0.0,0.0,48.424999555,38.9091660182,1.0,80.7083346049,0.0,0.0,77.4883321126,81.1400178274,2.0,0.0,114.765000343,66.5022500356,42.9557291667,0.424979229495,855.058339437,0.0,0.437730328901,0.0,1.0,13.1658012072,77.0584996541,,2710.41617839,76.8275000254,76.7902984619,66.5135002136,66.4503428141,,2211.33284505,53.2265001933,53.0946528117,41.9735002518,41.6439234416,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,77.8534997304,100.0,7.27531182766,34.8539997737,1.4595006307,5.89048937956,40.5139996211,207.0,63.9166663488,453.708335876,0.437730328901,34.8539997737,0.740451983497,74.0451978048,2.0,1.0,1.0,1036.6327769,1036.6327769,0.0,0.42157394703,0.0,1.0,13.0038425128,75.8209991455,9.3840007782,1838.01993815,75.8750006358,75.722501119,66.4909998576,66.2006378174,,2064.99981689,53.047999382,52.9829762777,41.982000351,42.3878809611,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0540014902751,100.0,7.01847028732,33.8930002848,0.769000053406,5.98537222544,41.2130002975,207.0,59.3999996185,401.350001017,0.42157394703,33.8930002848,0.679992530459,67.9992542267,2.0,1.0,1.0,951.989542643,951.989542643,855.058339437,0.425005161895,2.0,0.0,4424.15315755,0.0,5.68677880547,3.90037586292,3.55989583333,4424.15315755,0.0565969456094,113.848333359,113.848333359,77.0240052541,2.0,53.3461176554,42.4293568929,41.9656105042,1.0,2031.81696378,1516.59860286,0.0,0.0,0.0,13.9478117625,1.0,0.0,28.5124994914,52.5656884511,1.0,80.5308214823,0.0,1.0,1.0,0.0,25.632499218,1.0,78.5714263916,0.0,1.0,0.0269132299573,54.1449988683,78.3546250661,54.1449988683,2.0,0.0,62.2905652643,0.0566000007093,46.4952237013,0.956372239678,688.893500836,1.0,0.0,3755.37267116,0.00375537267116,821.470373121,0.546987992852,0.40828541179,0.546987992852,0.0,0.0,1100.54000854,821.470373121,1100.54000854,0.0,0.0,0.00110054000854,0.547574147582,1.0,1.29120900652,2.0,2.0,2.0,0.0,93.7498432506,53.4889092879,52.5656884511,0.525656884511,1.0,11.0833333333,3548.25444516,108.780849373,1921.92310972,0.955230028927,1921.92310972,1.0,0.0,0.0,0.0,57.7016665141,1.0,77.1527786255,1.0,0.0,46.1583340963,56.1466668447,1.0,76.9305566152,0.0,1.0,113.848333359,0.0,1120.90002441,0.0002759475094,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.427421039358,168493.0,1989.6998253,60.9993562577,1077.72712886,0.535649585184,1077.72712886,0.427380205502,1.0,1.0,1.0,0.0,2012.00030518,2012.00030518,2012.00030518,0.0,0.0,1100.54000854,2012.00030518
2017-04-24T09:00:00.000Z,0.0,0.0273867623693,0.770317762943,0.544166435221,48.8237498601,0.039141475259,81.9583339691,0.0,40.6616662343,1.0,82.3611106873,0.0,0.0,0.0,49.316666921,41.3275003433,1.0,82.1944440206,0.0,0.0,81.9583339691,82.5979563395,2.0,0.0,115.874250094,67.050500234,42.8125,0.433790568113,908.325007121,0.0,0.445717822471,0.0,1.0,13.3688540459,77.8009999593,,2778.33284505,77.5925006866,77.5424601237,67.056500117,66.9881159465,,2254.99951172,53.4949998856,53.3641026815,41.9450000127,41.6420211792,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,77.1740004222,100.0,7.47877021631,35.6475006739,1.44150002797,5.89008382956,40.5034999847,207.0,67.1499996185,483.633336385,0.445717822471,35.6475006739,0.775042869931,77.5042851766,2.0,1.0,1.0,1085.0600179,1085.0600179,0.0,0.430056312373,0.0,1.0,13.1899741491,76.5184987386,9.51899846395,1881.88948568,76.5634988149,76.4093526204,67.044500351,66.7504552205,,2095.24991862,53.3209997813,53.2532831828,42.0134995778,42.4370320638,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,7.1958839496,34.5499992371,0.734499295553,5.99409019947,41.2790002823,207.0,61.9333337148,424.500002543,0.430056312373,34.5499992371,0.705063672747,70.5063673655,2.0,1.0,1.0,987.089141846,987.089141846,908.325007121,0.433785783822,2.0,0.0,4504.66650391,0.0,5.69586086273,3.93787815173,3.4453125,4504.66650391,0.0572266400404,119.83916537,119.83916537,78.3911170959,2.0,53.613087972,42.4554672241,41.9656105042,1.0,2155.38003625,1541.48838934,0.0,0.0,0.0,14.235979716,1.0,0.0,30.0774993896,52.820520401,1.0,82.0376688639,0.0,1.0,1.0,0.0,27.2683327993,1.0,80.2440446218,0.0,1.0,0.0273868749191,57.3458321889,79.9995632172,57.3458321889,2.0,0.0,66.0787084717,0.0566000007093,47.2582840049,0.956300115324,689.104511759,1.0,0.0,3983.75219244,0.00398375219244,834.952003758,0.557550158174,0.398749677943,0.557550158174,0.0,0.0,1167.46833293,834.952003758,1167.46833293,0.0,0.0,0.00116746833293,0.557604804635,1.0,1.58514633444,2.0,2.0,2.0,0.0,95.2894299825,53.5820379257,52.820520401,0.52820520401,1.0,10.5,3696.86842559,113.336992477,2002.42033668,0.956299836117,2002.42033668,1.0,0.0,0.0,0.0,60.4416666031,1.0,78.4722220103,1.0,0.0,46.9833342234,59.3966665268,1.0,78.3055566152,0.0,1.0,119.83916537,0.0,1198.60998535,0.000280476245333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416971396295,168493.0,2103.67514003,64.4935621373,1139.46221429,0.544175220771,1139.46221429,0.416981151934,1.0,1.0,1.0,0.0,2093.92521159,2093.92521159,2093.92521159,0.0,0.0,1167.46833293,2093.92521159
2017-04-24T10:00:00.000Z,0.0,0.0277513642213,0.774961620578,0.55541220853,49.4507500331,0.039716202325,86.7466659546,0.0,43.1808328629,1.0,83.8472232819,0.0,0.0,0.0,50.2083330154,43.5766665141,1.0,83.6805553436,0.0,0.0,86.7466659546,84.1139704386,2.0,0.0,117.122249921,67.6714998881,42.96875,0.443450814112,968.166651408,0.0,0.459635964547,0.0,1.0,13.616626819,78.6259988149,,2829.58284505,78.4609998067,78.3772608439,67.6849994659,67.609064738,,2351.33284505,53.5009997686,53.3679250081,42.0319999059,41.7266464233,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,77.8384990692,100.0,7.71336483955,36.4289999008,1.42649968465,5.90326201916,40.6055002213,207.0,70.6666660309,516.891662598,0.459635964547,36.4289999008,0.80279553368,80.2795543671,2.0,1.0,1.0,1123.91374715,1123.91374715,0.0,0.442357593748,0.0,1.0,13.4063222408,77.2804997762,9.62836386941,1932.88305664,77.3225002289,77.1466827393,67.6580003103,67.3564122518,,2168.99985758,53.3314994176,53.2609278361,42.0510002772,42.4580968221,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,7.4065554142,35.2685003281,0.730000495911,5.99976682663,41.3209997813,207.0,64.7083333333,451.27499644,0.442357593748,35.2714999517,0.728266499837,72.8266493479,2.0,1.0,1.0,1019.57309977,1019.57309977,968.166651408,0.443184912191,2.0,0.0,4721.7027181,0.0,5.70192539692,3.69153543313,3.34375,4721.7027181,0.0605221837067,132.134167989,132.134167989,80.8483193715,2.0,53.5991770426,42.5038731893,41.9656105042,1.0,2303.35913377,1548.98700533,0.0,0.0,0.0,13.9722887675,1.0,0.0,31.6866656939,53.7127106984,1.0,83.4931494395,0.0,1.0,1.0,0.0,28.9016663233,1.0,81.9226175944,0.0,1.0,0.0277380666782,60.5883324941,81.6842098236,60.5883324941,2.0,0.0,70.6153876098,0.0566000007093,47.4881733291,0.95575759198,690.694113737,1.0,0.0,4257.25943677,0.00425725943677,839.013652543,0.571450014364,0.384294673577,0.571450014364,0.0,0.0,1247.62167358,839.013652543,1247.62167358,0.0,0.0,0.00124762167358,0.571131790678,1.0,1.93551657989,2.0,2.0,2.0,0.0,95.7172228495,54.2544898987,53.7127106984,0.537127106984,1.0,9.91666666667,3852.3461391,118.103560939,2086.63532613,0.955744687941,2086.63532613,1.0,0.0,0.0,0.0,66.5466677348,1.0,80.9166673024,1.0,0.0,48.4333343506,65.5875008901,1.0,80.7222239176,0.0,1.0,132.134167989,0.0,1393.72998047,0.000281840630347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402089259219,168493.0,2240.2257298,68.6798710299,1213.42526801,0.555786983758,1213.42526801,0.402401348113,1.0,1.0,1.0,0.0,2183.25600179,2183.25600179,2183.25600179,0.0,0.0,1247.62167358,2183.25600179
2017-04-24T11:00:00.000Z,0.0,0.0297021531317,0.803160367854,0.603111084385,51.2927503586,0.0419606259495,104.561666489,0.0,52.0691665014,1.0,89.319442749,0.0,0.0,0.0,53.4750003815,52.487499555,1.0,89.1250006358,0.0,0.0,104.561666489,89.5366090139,2.0,0.0,120.441000938,69.1482505798,42.8515625,0.477195920749,1188.45834351,0.0,0.501528338128,0.0,1.0,14.3128079573,81.013999939,,3052.08276367,80.8520005544,80.7462615967,69.1595007579,69.0757090251,,2617.66607666,54.013999939,53.8807271322,42.0665003459,41.7266515096,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,80.3510011037,100.0,8.41055957476,38.7855002085,1.46699968974,5.90224826336,40.5995006561,207.0,83.3499997457,653.983332316,0.501528338128,38.7855002085,0.930479947045,93.0479933421,2.0,1.0,1.0,1302.67192586,1302.67192586,0.0,0.473663000182,0.0,1.0,13.9284579754,79.1554991404,9.91800117493,2095.61266073,79.178000768,78.9963963826,69.1370004018,68.8094202677,,2299.49991862,53.8325001399,53.758199056,42.0570001602,42.378944397,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0225016276042,100.0,7.93375964959,37.1210006078,0.774999936422,5.99469836553,41.2820002238,207.0,73.5999991099,534.47500356,0.473663000182,37.1210006078,0.805763549805,80.5763537089,2.0,1.0,1.0,1128.06896973,1128.06896973,1188.45834351,0.476899336284,2.0,0.0,5149.94063314,0.0,5.70446715355,3.29586072763,3.04166666667,5148.19034831,0.0713058957404,178.0341657,178.0341657,89.4795557658,2.0,54.0677296032,42.4605047053,41.9656105042,1.0,2852.52364755,1542.89358483,0.0,0.0,0.0,14.4975175858,1.0,0.0,38.2391659419,54.6619831721,1.0,89.1095873515,0.0,1.0,1.0,0.0,35.7341658274,1.0,88.1011873881,0.0,1.0,0.0296861371208,73.9733308156,87.8892008464,73.9733308156,2.0,0.0,87.4514356377,0.0566000007093,47.3013638802,0.954680829192,693.854639494,1.0,0.0,5272.2708496,0.0052722708496,835.713132287,0.620387823697,0.335559845091,0.620387823697,0.0,0.0,1545.0783488,835.713132287,1545.0783488,0.0,0.0,0.0015450783488,0.619869440794,1.0,2.37243329217,2.0,2.0,2.0,0.0,94.6032295227,55.5308704376,54.6619831721,0.546619831721,1.0,10.5,4411.68902588,135.251653122,2389.60514889,0.959486578121,2389.60514889,1.0,0.0,0.0,0.0,90.1083323161,1.0,89.5277792613,1.0,0.0,53.5916671753,87.9258327484,1.0,89.3194459279,0.0,1.0,178.0341657,0.0,1686.52001953,0.00028073192287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349728545185,168493.0,2775.13873078,85.0790023456,1503.16256677,0.603557582818,1503.16256677,0.350303859176,1.0,1.0,1.0,0.0,2490.50398763,2490.50398763,2490.50398763,0.0,0.0,1545.0783488,2490.50398763
2017-04-24T12:00:00.000Z,0.0,0.0308640683384,0.817000732473,0.622354966155,52.1064999898,0.0435735303836,112.99916776,0.0,56.2000001272,1.0,91.5416673024,0.0,0.0,0.0,54.8333333333,56.8283335368,1.0,91.3888893127,0.0,0.0,112.99916776,91.7795162201,2.0,0.0,122.232749939,70.1262499491,42.8645833333,0.497858776092,1291.03333537,0.0,0.529332756379,0.0,1.0,14.688697656,82.3204994202,,3145.83278402,82.1239999135,82.0337651571,70.1464996338,70.0579249064,,2726.33266195,53.9299999873,53.8023732503,41.9690001806,41.5898386637,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,81.6890004476,100.0,8.80672335625,40.154999733,1.52550093333,5.88197426001,40.4434992472,207.0,89.4833329519,719.166676839,0.529332756379,40.154999733,0.970514032273,97.0514024099,2.0,1.0,1.0,1358.71964518,1358.71964518,0.0,0.490498245832,0.0,1.0,14.2354545593,80.2219994863,9.97650146484,2149.23095703,80.2175000509,80.0410512288,70.1060002645,69.7751083374,,2382.74989827,53.7530002594,53.6823298136,42.0119994481,42.3144734701,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,8.24643286069,38.2055006027,0.770499229431,5.98902157942,41.2415002187,207.0,77.0583337148,571.858332316,0.490498245832,38.2055006027,0.832627926781,83.2627925873,2.0,1.0,1.0,1165.67909749,1165.67909749,1291.03333537,0.49782598759,2.0,0.0,5361.14245605,0.0,5.64917711417,3.62570472558,3.49479166667,5361.14245605,0.0822446495664,213.319168091,213.319168091,95.513999939,2.0,53.9768549601,42.3675791423,41.9656105042,1.0,3133.696805,1427.45614243,0.0,0.0,0.166666666667,14.0460691452,1.0,0.0,41.1791658401,56.1004304886,1.0,91.4611854553,0.0,1.0,1.0,0.0,38.8566656113,1.0,90.8571402232,0.0,1.0,0.0308629574547,80.0358314514,90.4529603322,80.0358314514,2.0,0.0,96.0715206294,0.0566000007093,43.7623327233,0.953160587098,698.340785765,1.0,0.0,5791.95840522,0.00579195840522,773.186080829,0.654556197345,0.29816230561,0.654556197345,0.0,0.0,1697.37666829,773.186080829,1697.37666829,0.0,0.0,0.00169737666829,0.654400746028,1.0,4.71499861095,2.0,2.0,2.0,0.0,93.284495267,57.1414188038,56.1004304886,0.561004304886,1.0,11.0833333333,4553.804527,139.608568659,2466.58245423,0.951183589263,2466.58245423,1.0,0.0,0.0,0.0,107.587500254,1.0,95.611111323,1.0,0.0,57.2666670481,105.731666565,1.0,95.4444446564,0.0,1.0,213.319168091,0.0,1759.08007812,0.000259727898033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313464518286,168493.0,2979.9012162,91.3565220184,1614.07280695,0.622431884739,1614.07280695,0.313516387057,1.0,1.0,1.0,0.0,2593.17179362,2593.17179362,2593.17179362,0.0,0.0,1697.37666829,2593.17179362
2017-04-24T13:00:00.000Z,0.0,0.0315699479046,0.83281907626,0.642554131129,52.7882502874,0.0445469747159,119.79750061,0.0,59.5524997711,1.0,93.3194459279,0.0,0.0,0.0,55.8833332062,60.1508334478,1.0,93.1388893127,0.0,0.0,119.79750061,93.5746358236,2.0,0.0,124.001250267,71.2129999797,42.9427083333,0.512293924088,1377.70833333,0.0,0.543106698681,0.0,1.0,14.995694081,83.3645000458,,3217.91603597,83.1634998322,83.0688451131,71.2294998169,71.1290206909,,2738.3326416,54.0649998983,53.9386927287,41.984000206,41.6203867594,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,82.4794998169,100.0,9.10925944646,41.1794996262,1.50300057729,5.88643455505,40.4809996287,207.0,92.4749997457,748.600001017,0.543106698681,41.1794996262,0.984593825567,98.4593849182,2.0,1.0,1.0,1378.43135579,1378.43135579,0.0,0.514522922496,0.0,1.0,14.6705677509,81.7204996745,,2177.35241699,81.6755008698,81.5022913615,71.1965001424,70.8651885986,,2475.74987793,53.8939994176,53.8200352987,42.0495007833,42.3055369059,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0449988047282,100.0,8.67870783806,39.6260000865,0.790001233419,5.99185991287,41.2594995499,207.0,82.0916671753,629.108332316,0.514522922496,39.6260000865,0.873301471529,87.3301467896,2.0,1.0,1.0,1222.62206014,1222.62206014,1377.70833333,0.512279325107,2.0,0.0,5492.99776204,0.0,5.64095323736,3.08167397976,3.09635416667,5492.99776204,0.0887610559215,238.686667124,238.686667124,99.882048289,2.0,54.1125848944,42.3682174683,41.9656105042,1.0,3362.02408381,1358.2887063,0.0,0.0,1.0,13.5324970881,1.0,0.0,43.5633319219,57.6970027288,1.0,93.2819601695,0.0,1.0,1.0,0.0,41.3374989827,1.0,92.8392823537,0.0,1.0,0.0315692226638,84.9008318583,92.5496997833,84.9008318583,2.0,0.0,103.071479541,0.0566000007093,41.6418273968,0.950274058428,706.909825859,1.0,0.0,6213.97182384,0.00621397182384,735.721322879,0.677148613097,0.273574278687,0.677148613097,0.0,0.0,1821.05085246,735.721322879,1821.05085246,0.0,0.0,0.00182105085246,0.677102769415,1.0,5.2518162715,2.0,2.0,2.0,0.0,88.0629681674,59.9217563976,57.6970027288,0.576970027288,1.0,10.5,4717.06865545,144.613849661,2555.01497966,0.950069487398,2555.01497966,1.0,0.0,0.0,0.0,119.95249939,1.0,99.888888677,1.0,0.0,59.8333346049,118.734167735,1.0,99.7222245534,0.0,1.0,238.686667124,0.0,1864.45996094,0.000247142773865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287951862802,168493.0,3190.7183757,97.8196632693,1728.26258027,0.642645760122,1728.26258027,0.287966856881,1.0,1.0,1.0,0.0,2689.29274495,2689.29274495,2689.29274495,0.0,0.0,1821.05085246,2689.29274495
2017-04-24T14:00:00.000Z,0.0,0.0319324841254,0.830758853234,0.636583009033,52.6915019353,0.0445375880971,117.984168371,0.0,58.5525010427,1.0,92.666668574,0.0,0.0,0.0,55.4416672389,59.5266669591,1.0,92.4027786255,0.0,0.0,117.984168371,92.869392395,2.0,0.0,124.531501134,71.8399991989,42.9296875,0.5127251349,1352.30833944,0.0,0.534846357801,0.0,1.0,14.9618519147,83.6060009003,9.7740020752,3201.24938965,83.3825009664,83.341603597,71.8234996796,71.7455190023,,2557.99944051,54.4024998347,54.2845891317,41.8549998601,41.5325749715,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,84.0889994303,100.0,9.09042024612,41.5275011063,1.48049926758,5.87143170834,40.3745005925,207.0,89.8416659037,718.483337402,0.534846357801,41.5275011063,0.888897283645,95.3904431661,2.0,1.0,1.0,1335.98218791,1335.98218791,0.0,0.519903809714,0.0,1.0,14.850656271,82.3250001272,9.36000061035,2133.10795085,82.2980003357,82.1412226359,71.8564987183,71.5247166951,,2347.24992879,54.2284997304,54.1611200968,41.8245000839,42.1000137329,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,8.88778821627,40.4735002518,0.77799987793,5.96286797523,41.046500206,207.0,82.5333334605,633.824994405,0.519903809714,40.4735002518,0.866233149937,86.6233151754,2.0,1.0,1.0,1212.72640991,1212.72640991,1352.30833944,0.509768403588,2.0,0.0,5176.19498698,0.0,5.59866007169,3.37641004721,4.11458333333,5176.19498698,0.0737483068462,198.548332214,198.548332214,92.1512737274,2.0,54.4842376709,42.2452901204,41.9352197647,1.0,3236.5039875,1378.74115365,0.0,0.0,0.833333333333,13.3536911011,1.0,0.0,43.2283329964,58.4698085785,1.0,92.8367563883,0.0,1.0,1.0,0.0,40.9933320681,1.0,92.2202370962,0.0,1.0,0.0318073934716,84.2216650645,91.8902295431,84.2216650645,2.0,0.0,99.2233387434,0.0566000007093,42.2688496776,0.94786292594,714.120363589,1.0,0.0,5981.97516875,0.00598197516875,746.79945491,0.664670312671,0.283147592968,0.664670312671,0.0,0.0,1753.0625,746.79945491,1753.0625,0.0,0.0,0.0017530625,0.659851337473,1.0,4.18792912159,2.0,2.0,2.0,0.0,81.9406401316,62.0157051086,58.4698085785,0.584698085785,1.0,10.5,4615.24514115,141.492188421,2499.86195491,0.947817905639,2499.86195491,1.0,0.0,0.0,0.0,100.15749836,1.0,92.388888677,1.0,0.0,55.3416678111,98.3908335368,1.0,92.2361138662,0.0,1.0,198.548332214,0.0,1996.66992188,0.000250864128941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298736277595,168493.0,3119.36919712,95.6322710268,1689.61607471,0.640614721192,1689.61607471,0.303808370799,1.0,1.0,1.0,0.0,2637.49180094,2637.49180094,2637.49180094,0.0,0.0,1753.0625,2637.49180094
2017-04-24T15:00:00.000Z,0.0,0.0276651802766,0.780444793924,0.510955875992,47.4985011419,0.0398307119379,65.2866668701,0.0,32.5375000636,1.0,76.4583320618,0.0,0.0,0.0,45.7499996821,32.7491671244,1.0,76.2499987284,0.0,0.0,65.2866668701,76.7303244273,2.0,0.0,115.998000781,68.4994996389,42.8125,0.433251296533,709.891667684,0.0,0.434767964751,0.0,1.0,13.3350119591,77.7485001882,9.07500139872,2531.66617839,77.5445009867,77.5494511922,68.469499588,68.4401626587,,1709.66628011,53.8385000229,53.720199585,41.837000529,41.5682067871,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,82.4510002136,100.0,7.45607892672,35.7075004578,1.4175008138,5.87893303235,40.4194997152,207.0,55.4750000636,371.675000509,0.434767964751,35.7075004578,0.610577516102,61.0577522914,2.0,1.0,1.0,854.808522542,854.808522542,0.0,0.422371726522,0.0,1.0,13.2612845103,76.8020000458,8.37749989827,1645.29399618,76.906999588,76.7601318359,68.5294996897,68.2219645182,,1624.74994914,53.662999471,53.5937194824,41.8365001678,42.4019241333,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,7.29355080922,35.0704994202,0.754000027974,5.96773370107,41.0825001399,207.0,53.0166667302,338.216669718,0.422371726522,35.0704994202,0.571814647856,57.1814645131,2.0,1.0,1.0,800.540506999,800.540506999,709.891667684,0.433089407807,2.0,0.0,3387.9806722,0.0,5.59295407931,4.00962618987,4.40625,3387.9806722,0.0353989906147,58.057498614,58.057498614,61.485329628,2.0,54.0603637695,42.4503758748,41.9673833847,1.0,1621.98363564,1251.92629953,0.0,0.0,0.0,11.5421873728,1.0,0.0,24.1808327039,56.9273122152,1.0,76.1187203725,0.0,1.0,1.0,0.0,21.1491661072,1.0,73.8095213572,0.0,1.0,0.0276522695691,45.3299992879,73.4460945129,45.3299992879,2.0,0.0,49.7260724341,0.0566000007093,38.3810147553,0.950048074084,707.577333719,1.0,0.0,2997.88471449,0.00299788471449,678.109792833,0.53618605402,0.413854620797,0.53618605402,0.0,0.0,878.552505493,678.109792833,878.552505493,0.0,0.0,0.000878552505493,0.535838782787,1.0,2.33771733534,2.0,2.0,2.0,0.0,83.1550852458,60.1475543976,56.9273122152,0.569273122152,1.0,10.5,2873.90993517,88.1070871894,1556.66229833,0.950040674817,1556.66229833,1.0,0.0,0.0,0.0,29.3833333651,1.0,61.7083352407,1.0,0.0,36.891667366,28.6741666794,1.0,61.4861119588,0.0,1.0,58.057498614,0.0,990.369995117,0.000227789966084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.435617791709,168493.0,1545.73109694,47.3883550987,837.250079591,0.510978926811,837.250079591,0.435849868591,1.0,1.0,1.0,0.0,1638.52173869,1638.52173869,1638.52173869,0.0,0.0,878.552505493,1638.52173869
2017-04-24T16:00:00.000Z,0.0,0.0271203658192,0.781017586567,0.510775792239,47.1872488658,0.0391415646654,63.8666677475,0.0,31.8058333397,1.0,75.9583333333,0.0,0.0,0.0,45.4333337148,32.032500426,1.0,75.7222239176,0.0,0.0,63.8666677475,76.1867319743,2.0,0.0,114.988499006,67.8012501399,42.7864583333,0.425443340934,694.316655477,0.0,0.427653352366,0.0,1.0,13.1621753375,77.0810000102,9.07799975077,2502.49951172,76.8769995372,76.8513336182,67.7989997864,67.7417526245,,1680.33294678,54.0469999313,53.9265899658,41.9254999161,41.668741862,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,83.1259994507,100.0,7.27249693871,34.9514996211,1.41599973043,5.88967839877,40.5095001856,207.0,54.6999998093,362.899998983,0.427653352366,34.9514996211,0.606139867873,60.6066659292,2.0,1.0,1.0,848.595815023,848.595815023,0.0,0.414676497912,0.0,1.0,13.0824044545,76.1344985962,8.4194984436,1628.04618327,76.222998937,76.0732727051,67.8035004934,67.506942749,,1602.49994914,53.8820006053,53.8117472331,41.9114999771,42.4849065145,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,7.10514187813,34.3114989599,0.757000287374,5.97726257642,41.1544996897,207.0,52.4583339691,331.416664124,0.414676497912,34.3114989599,0.570880126953,57.0880133311,2.0,1.0,1.0,799.232177734,799.232177734,694.316655477,0.425501492283,2.0,0.0,3345.97375488,0.0,5.60880521933,3.9847839872,4.13541666667,3345.97375488,0.0338481283372,55.2399997711,55.2399997711,60.6491867701,2.0,54.2723007202,42.5662867228,41.9682836533,1.0,1583.56727937,1280.66076231,0.0,0.0,0.0,10.8632310232,1.0,0.0,23.6424992879,56.9357687632,1.0,75.6050211589,0.0,1.0,1.0,0.0,20.6174993515,1.0,73.1607119242,0.0,1.0,0.0271240728388,44.2599986394,72.857014974,44.2599986394,2.0,0.0,48.5483204072,0.0566000007093,39.2619434813,0.950635813794,705.824355084,1.0,0.0,2926.88041783,0.00292688041783,693.673904404,0.525583738767,0.425049494464,0.525583738767,0.0,0.0,857.744166056,693.673904404,857.744166056,0.0,0.0,0.000857744166056,0.525607173642,1.0,1.36480311881,2.0,2.0,2.0,0.0,85.1274814606,59.621404012,56.9357687632,0.569357687632,1.0,9.91666666667,2864.22804168,87.8102638885,1551.41807046,0.950633233231,1551.41807046,1.0,0.0,0.0,0.0,27.9675002098,1.0,60.7916688919,1.0,0.0,36.3500010173,27.2725000381,1.0,60.5833352407,0.0,1.0,55.2399997711,0.0,887.449951172,0.000233018246938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.447122485945,168493.0,1539.0496206,47.1835172884,833.631037051,0.510808390828,833.631037051,0.44705223192,1.0,1.0,1.0,0.0,1631.98383586,1631.98383586,1631.98383586,0.0,0.0,857.744166056,1631.98383586
2017-04-24T17:00:00.000Z,0.0,0.0269493205807,0.784108396699,0.509527969146,47.0402498245,0.0391885290092,62.4408334096,0.0,31.1141665777,1.0,75.4027792613,0.0,0.0,0.0,45.0916665395,31.3266669909,1.0,75.1527779897,0.0,0.0,62.4408334096,75.6219704946,2.0,0.0,114.92324988,67.8830000559,43.2682291667,0.424681644838,676.75,0.0,0.424697179754,0.0,1.0,13.1537148158,77.0299994151,8.94900004069,2480.83284505,76.8305002848,76.7979278564,67.8815002441,67.8147786458,,1642.66625977,54.0740003586,53.9457015991,41.9090000788,41.7272822062,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,82.3895003001,100.0,7.25592684746,34.921500206,1.34550031026,5.89778796832,40.5634997686,207.0,53.8166672389,353.558331807,0.424697179754,34.921500206,0.594738260905,59.4738264084,2.0,1.0,1.0,832.633565267,832.633565267,0.0,0.414380512672,0.0,1.0,13.0727352301,76.0955003103,8.30099932353,1611.92323812,76.1854991913,76.0291900635,67.8844998678,67.5822118123,,1568.49995931,53.9015000661,53.8334248861,41.9670003255,42.5544840495,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0899988810221,100.0,7.08959317207,34.2184988658,0.770499865214,5.98314205805,41.1965004603,207.0,51.6166671117,323.191668193,0.414380512672,34.2184988658,0.557123649234,55.7123648326,2.0,1.0,1.0,779.973108927,779.973108927,676.75,0.42473105278,2.0,0.0,3273.6282959,0.0,5.61439271768,4.34764963388,4.51041666667,3273.6282959,0.033479536447,53.3441670736,53.3441670736,60.0,2.0,54.2963409424,42.613416036,41.9364767075,1.0,1542.46316811,1252.86165224,0.0,0.0,0.0,10.5098864237,1.0,0.0,22.9849991798,57.3716138204,1.0,74.9828739166,0.0,1.0,1.0,0.0,19.9599995613,1.0,72.3392829895,0.0,1.0,0.0269531997863,42.9449987411,72.1716798147,42.9449987411,2.0,0.0,47.2881683508,0.0566000007093,38.4096903941,0.950142019351,707.295918253,1.0,0.0,2850.90838942,0.00285090838942,678.616429554,0.524289647307,0.425852887355,0.524289647307,0.0,0.0,835.479995728,678.616429554,835.479995728,0.0,0.0,0.000835479995728,0.524438331525,1.0,1.33070936497,2.0,2.0,2.0,0.0,85.2679678599,60.0681018829,57.3716138204,0.573716138204,1.0,10.5,2795.32482035,85.6978587449,1514.09642528,0.950142534662,1514.09642528,1.0,0.0,0.0,0.0,27.1383334796,1.0,60.1666717529,1.0,0.0,35.9250011444,26.2058332761,1.0,59.8750019073,0.0,1.0,53.3441670736,0.0,846.739990234,0.000227960154986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44819895102,168493.0,1499.05759216,45.9574589858,811.969229857,0.509535911479,811.969229857,0.448132636509,1.0,1.0,1.0,0.0,1593.54662069,1593.54662069,1593.54662069,0.0,0.0,835.479995728,1593.54662069
2017-04-24T18:00:00.000Z,0.0,0.0270676088897,0.784204252753,0.50954166116,47.1047506332,0.0393184786024,62.6291662852,0.0,31.2325000763,1.0,75.4861119588,0.0,0.0,0.0,45.1499999364,31.3824998538,1.0,75.2500006358,0.0,0.0,62.6291662852,75.7373650869,2.0,0.0,115.104750951,68.0000003179,42.890625,0.427182850561,680.483317057,0.0,0.4249191737,0.0,1.0,13.1754705111,77.1245002747,8.94149971008,2479.16617839,76.9310003916,76.8964742025,67.9895006816,67.927154541,,1641.99960327,54.1265001297,53.9960225423,41.9419997533,41.7571919759,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,82.4524993896,100.0,7.27524964015,34.9890006383,1.35899957021,5.90022087097,40.5830001831,207.0,53.8333333333,354.183329264,0.4249191737,34.9890006383,0.595480593727,59.5480591456,2.0,1.0,1.0,833.672831217,833.672831217,0.0,0.416062081118,0.0,1.0,13.1150379181,76.254500707,8.33700116475,1625.42152913,76.347501119,76.1876424154,68.0104999542,67.7033945719,,1564.99993896,53.9525003433,53.8857040405,41.9295005798,42.5353342692,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,7.13574790955,34.4180005391,0.758499781291,5.97929000854,41.1710007985,207.0,51.9083331426,326.20833079,0.416062081118,34.4180005391,0.560009547642,56.0009549459,2.0,1.0,1.0,784.013366699,784.013366699,680.483317057,0.427201386654,2.0,0.0,3266.04374186,0.0,5.61203050613,4.2014217178,4.40625,3266.04374186,0.0333340853072,53.0866657893,53.0866657893,60.0138031642,2.0,54.3361968994,42.631245931,41.9095760981,1.0,1549.59718247,1245.34733442,0.0,0.0,0.0,10.8294674555,1.0,0.0,23.0516662598,57.160033226,1.0,75.1141535441,0.0,1.0,1.0,0.0,20.0658327738,1.0,72.6249993642,0.0,1.0,0.0270693779421,43.1174993515,72.2966747284,43.1174993515,2.0,0.0,47.5068798759,0.0566000007093,38.1793196899,0.950368888654,706.619733481,1.0,0.0,2864.09406659,0.00286409406659,674.546275821,0.526909948502,0.423455790492,0.526909948502,0.0,0.0,839.344156901,674.546275821,839.344156901,0.0,0.0,0.000839344156901,0.526917740703,1.0,1.56468862951,2.0,2.0,2.0,0.0,85.9065939585,59.8632262548,57.160033226,0.57160033226,1.0,9.91666666667,2794.94451689,85.6861995659,1513.89043272,0.950365738994,1513.89043272,1.0,0.0,0.0,0.0,26.8591664632,1.0,60.1666717529,1.0,0.0,35.9250011444,26.2275002797,1.0,59.8750019073,0.0,1.0,53.0866657893,0.0,856.309997559,0.000226592912999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.445571397534,168493.0,1498.55958333,45.9421912464,811.699481815,0.509555619879,811.699481815,0.445540586439,1.0,1.0,1.0,0.0,1592.9556071,1592.9556071,1592.9556071,0.0,0.0,839.344156901,1592.9556071
