timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-24T19:00:00.000Z,0.0,0.0270620366365,0.787043243064,0.508769390321,46.968249321,0.039280870824,61.3474995295,0.0,30.5641667048,1.0,75.0,0.0,0.0,0.0,44.8916667302,30.7666665713,1.0,74.8194440206,0.0,0.0,61.3474995295,75.2739143372,2.0,0.0,115.003499031,68.0352497101,42.3828125,0.42711419768,667.125,0.0,0.424721275352,0.0,1.0,13.1621753375,77.0659987132,8.84399922689,2467.91617839,76.8754990896,76.8348032633,68.0314998627,67.9588979085,,1631.66628011,53.985499382,53.8565190633,41.9330002467,41.7444661458,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,80.8564999898,100.0,7.26438732942,34.9424988429,1.36950047811,5.89778800805,40.5634997686,207.0,53.2666670481,348.0,0.424721275352,34.9424988429,0.585299468268,58.5299460093,2.0,1.0,1.0,819.419255575,819.419255575,0.0,0.415045741903,0.0,1.0,13.0908650557,76.1630001068,8.21700032552,1592.80060832,76.255999883,76.0982004801,68.0389995575,67.7327372233,,1555.99993896,53.8130003611,53.7448120117,41.9535001119,42.5595906576,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,7.10873671373,34.3024997711,0.762999534607,5.98212834199,41.1905005773,207.0,51.0833333333,319.125,0.415045741903,34.3024997711,0.54921211606,54.9212118785,2.0,1.0,1.0,768.896962484,768.896962484,667.125,0.427154693618,2.0,0.0,3241.53967285,0.0,5.61189799309,4.69534228245,4.78645833333,3241.53967285,0.0338560328244,52.8650007248,52.8650007248,60.0,2.0,54.1987884521,42.6411465732,41.9106375376,1.0,1520.54262312,1219.74385294,0.0,0.0,0.0,10.7075020472,1.0,0.0,22.626666228,57.3239978155,1.0,74.6746559143,0.0,1.0,1.0,0.0,19.6424997648,1.0,72.0238081614,0.0,1.0,0.027064786872,42.2691666285,71.7982400258,42.2691666285,2.0,0.0,46.6161377678,0.0566000007093,37.3943792338,0.950896112425,705.049551186,1.0,0.0,2810.39301964,0.00281039301964,660.678070056,0.527298631452,0.422986672388,0.527298631452,0.0,0.0,823.606664022,660.678070056,823.606664022,0.0,0.0,0.000823606664022,0.527368754148,1.0,1.63738793174,2.0,2.0,2.0,0.0,88.7620674133,59.3821754456,57.3239978155,0.573239978155,1.0,10.5,2738.99290969,83.9708594037,1483.58406981,0.94983671676,1483.58406981,1.0,0.0,0.0,0.0,26.9400000572,1.0,60.1666717529,1.0,0.0,35.9083347321,25.9250000318,1.0,59.8472245534,0.0,1.0,52.8650007248,0.0,840.609985352,0.000221934319134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.445325670112,168493.0,1467.13369093,44.9787498361,794.677548983,0.50877731122,794.677548983,0.445255631585,1.0,1.0,1.0,0.0,1561.93590291,1561.93590291,1561.93590291,0.0,0.0,823.606664022,1561.93590291
2017-04-24T20:00:00.000Z,0.0,0.0269834087584,0.784281288004,0.509505101233,47.1467510859,0.0393520272149,62.6316665014,0.0,31.1708332698,1.0,75.4305578868,0.0,0.0,0.0,45.1916666031,31.4808333715,1.0,75.3194452922,0.0,0.0,62.6316665014,75.7034848531,2.0,0.0,115.442250888,68.2954998016,42.1796875,0.426770978594,679.391652425,0.0,0.429080930948,0.0,1.0,13.2383197943,77.3420009613,8.87250010173,2485.83284505,77.1620006561,77.1101023356,68.2895005544,68.2166748047,,1647.99961344,54.037999471,53.9106648763,42.0365006129,41.769917806,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,81.3634999593,100.0,7.33485500018,35.1240002314,1.43100039164,5.90346479416,40.6055002213,207.0,53.7999998728,353.549995422,0.429080930948,35.1255000432,0.588631413778,58.8631413778,2.0,1.0,1.0,824.083979289,824.083979289,0.0,0.419005929302,0.0,1.0,13.1706357797,76.4705003103,8.25900141398,1611.92319743,76.5605004628,76.3933766683,68.3014990489,67.9885101318,,1570.24994914,53.8685000738,53.8002751668,41.9820000331,42.5500157674,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,7.18688551585,34.5785004298,0.781000137329,5.98375026385,41.2009998957,207.0,51.8416665395,325.841664632,0.419005929302,34.5785004298,0.555486308507,55.5486307144,2.0,1.0,1.0,777.680831909,777.680831909,679.391652425,0.426852802179,2.0,0.0,3277.71232096,0.0,5.56694539388,4.25297548374,4.54166666667,3277.71232096,0.0335582096971,53.4099992116,53.4099992116,60.0,2.0,54.2893778483,42.6331583659,41.9030742645,1.0,1547.96483622,1248.28588333,0.0,0.0,0.0,10.8890558879,1.0,0.0,22.9658327103,57.4004446665,1.0,75.0741990407,0.0,1.0,1.0,0.0,19.9899994532,1.0,72.5714276632,0.0,1.0,0.0269890536941,42.9558324814,72.2990322113,42.9558324814,2.0,0.0,47.4568361111,0.0566000007093,38.2694084507,0.951419246374,703.494617223,1.0,0.0,2861.07702884,0.00286107702884,676.13795002,0.526692357476,0.424727112211,0.526692357476,0.0,0.0,838.459991455,676.13795002,838.459991455,0.0,0.0,0.000838459991455,0.526814108094,1.0,1.54757598548,2.0,2.0,2.0,0.0,92.1995283763,58.8915789922,57.4004446665,0.574004446665,1.0,9.91666666667,2796.25071955,85.7262445618,1514.59794147,0.951419469687,1514.59794147,1.0,0.0,0.0,0.0,27.0033329328,1.0,60.1666717529,1.0,0.0,35.9000015259,26.4066665967,1.0,59.8333358765,0.0,1.0,53.4099992116,0.0,851.599975586,0.00022712758661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.446414148273,168493.0,1497.48542371,45.9092601256,811.117659899,0.509516824698,811.117659899,0.446304797142,1.0,1.0,1.0,0.0,1591.93498739,1591.93498739,1591.93498739,0.0,0.0,838.459991455,1591.93498739
2017-04-24T21:00:00.000Z,0.0,0.0271532240168,0.788348163625,0.508448306214,46.9299993515,0.0395456647346,61.2191667557,0.0,30.4925001462,1.0,74.9166660309,0.0,0.0,0.0,44.8333330154,30.7141666412,1.0,74.7222207387,0.0,0.0,61.2191667557,75.1612383525,2.0,0.0,115.190999985,68.2610006332,42.0,0.428367666695,663.14167277,0.0,0.425830368239,0.0,1.0,13.1899742285,77.1739991506,8.73300043742,2468.33284505,76.9835001628,76.9447937012,68.2504997253,68.1766764323,,1616.99963379,53.9435002009,53.8144709269,41.9225006104,41.6954701742,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,79.3400007884,100.0,7.30009309451,35.0609995524,1.41900030772,5.88988113403,40.5035003026,207.0,52.9666662216,344.808334351,0.425830368239,35.0609995524,0.578466462635,57.8466453552,2.0,1.0,1.0,809.853047689,809.853047689,0.0,0.418638954817,0.0,1.0,13.1307504177,76.3204994202,8.14349810282,1593.92544556,76.414999644,76.2579320272,68.2715015411,67.9559783936,,1533.99993896,53.7740001678,53.7065607707,41.8890002569,42.4740549723,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,7.16139475505,34.5379991531,0.779499689738,5.96935566266,41.0975008011,207.0,51.0000003179,318.333333333,0.418638954817,34.5259993871,0.543132476807,54.3132476807,2.0,1.0,1.0,760.385467529,760.385467529,663.14167277,0.428374103872,2.0,0.0,3193.69836426,0.0,5.53968854745,5.3711066246,5.2734375,3193.69836426,0.0339649910822,52.5808331172,52.5808331172,60.0,2.0,54.1970163981,42.5631027222,41.9374237061,1.0,1511.9947081,1209.00507318,0.0,0.0,0.0,10.8929351171,1.0,0.0,22.5041658084,57.3575646083,1.0,74.5262540181,0.0,1.0,1.0,0.0,19.5308327675,1.0,71.8214263916,0.0,1.0,0.0271535977666,42.0349988937,71.6897157033,42.0349988937,2.0,0.0,46.3540794882,0.0566000007093,37.0651543709,0.95205080638,701.620154672,1.0,0.0,2794.59405398,0.00279459405398,654.861376439,0.529031932328,0.423018868143,0.529031932328,0.0,0.0,818.976659139,654.861376439,818.976659139,0.0,0.0,0.000818976659139,0.529026071231,1.0,1.80344375762,2.0,2.0,2.0,0.0,94.2993303935,58.2863670985,57.3575646083,0.573575646083,1.0,10.5,2720.99978128,83.4192338591,1473.83803558,0.952050800471,1473.83803558,1.0,0.0,0.0,0.0,26.6249998411,1.0,60.1666717529,1.0,0.0,35.9250011444,25.9558332761,1.0,59.8750019073,0.0,1.0,52.5808331172,0.0,830.900024414,0.000219980381208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444323840633,168493.0,1453.16930486,44.5506357305,787.113695623,0.508449507944,787.113695623,0.444317661549,1.0,1.0,1.0,0.0,1548.06658936,1548.06658936,1548.06658936,0.0,0.0,818.976659139,1548.06658936
2017-04-24T22:00:00.000Z,0.0,0.0271453810973,0.795796389591,0.507592858927,46.5865001678,0.0395453944081,58.5233332316,0.0,29.207499822,1.0,73.7777779897,0.0,0.0,0.0,44.1666666667,29.3424998919,1.0,73.611111323,0.0,0.0,58.5233332316,74.0617643992,2.0,0.0,114.820500056,68.2339998881,41.9479166667,0.426570290646,631.399993896,0.0,0.425342335793,0.0,1.0,13.1234985987,76.938501358,8.52449989319,2418.33284505,76.7524998983,76.717183431,68.2280000051,68.1531855265,,1567.6663208,53.75,53.6170018514,41.8834997813,41.6674677531,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,76.9115009308,100.0,7.23949698607,34.869000117,1.42050043742,5.88400161266,40.4629993439,207.0,51.5,329.641665141,0.425342335793,34.869000117,0.553639170329,55.3639179866,2.0,1.0,1.0,775.09483846,775.09483846,0.0,0.417425919824,0.0,1.0,13.0533969402,76.0175005595,7.89600054423,1561.67950439,76.1360003153,75.9729690552,68.2399997711,67.9311040243,,1488.74995931,53.574499766,53.5057373047,41.9189999898,42.5455474854,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,7.0785673062,34.2170003255,0.783999760946,5.97482963403,41.1350002289,207.0,48.9166663488,301.758336385,0.417425919824,34.2170003255,0.516368360974,51.6368366877,2.0,1.0,1.0,722.915705363,722.915705363,631.399993896,0.426636241169,2.0,0.0,3111.434611,0.0,5.51117193699,6.6215031147,6.59635416667,3111.434611,0.0352916564581,52.2224998474,52.2224998474,60.0,2.0,54.0186131795,42.6013183594,41.9165960948,1.0,1444.32994937,1156.05320333,0.0,0.0,0.0,10.4471330643,1.0,0.0,21.5866661072,57.7808669408,1.0,73.4760258993,0.0,1.0,1.0,0.0,18.5933327675,1.0,70.6488062541,0.0,1.0,0.0271490959891,40.1799980799,70.4750467936,40.1799980799,2.0,0.0,44.2796425949,0.0566000007093,35.4417788586,0.951576597042,703.026964925,1.0,0.0,2669.53043345,0.00266953043345,626.179830644,0.528534938828,0.423043577663,0.528534938828,0.0,0.0,782.325831095,626.179830644,782.325831095,0.0,0.0,0.000782325831095,0.528643841545,1.0,1.75399654657,2.0,2.0,2.0,0.0,94.1758880615,58.7438583374,57.7808669408,0.577808669408,1.0,9.91666666667,2600.3831527,79.7214214535,1408.50566174,0.951578516492,1408.50566174,1.0,0.0,0.0,0.0,26.5975000064,1.0,60.1666717529,1.0,0.0,35.9083347321,25.6249998411,1.0,59.8472245534,0.0,1.0,52.2224998474,0.0,802.720031738,0.000210345704917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444570332696,168493.0,1387.11743376,42.5256460483,751.336493205,0.507598716151,751.336493205,0.44447700622,1.0,1.0,1.0,0.0,1480.17808024,1480.17808024,1480.17808024,0.0,0.0,782.325831095,1480.17808024
2017-04-24T23:00:00.000Z,0.0,0.0270060555605,0.800187132723,0.50735855801,46.3390007019,0.03947534877,56.9733333588,0.0,28.4566667875,1.0,73.1527792613,0.0,0.0,0.0,43.7749999364,28.5166667302,1.0,72.9583346049,0.0,0.0,56.9733333588,73.3916422526,2.0,0.0,114.390000661,68.0509999593,41.8723958333,0.424736396201,613.016677856,0.0,0.42555823298,0.0,1.0,13.0461449623,76.6460005442,8.41800181071,2385.41619873,76.4630012512,76.4298095703,68.0449994405,67.9741338094,,1549.33298747,53.6225001017,53.4966100057,41.9734999339,41.7310994466,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,76.5889994303,100.0,7.15362819036,34.4895013173,1.44600041707,5.89251677195,40.5274995168,207.0,50.3833335241,319.97500356,0.42555823298,34.4895013173,0.537120063418,53.7120065689,2.0,1.0,1.0,751.968088786,751.968088786,0.0,0.413931143287,0.0,1.0,12.9736262957,75.7354996999,7.79699834188,1538.43244425,75.85399882,75.6982243856,68.0570004781,67.7505976359,,1478.49994914,53.4560000102,53.3858846029,41.9624996185,42.6017201742,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,6.99251163006,33.8914992015,0.780999183655,5.98111466567,41.1815004349,207.0,47.7833328247,293.041666667,0.413931143287,33.8914992015,0.505668988909,50.5668999354,2.0,1.0,1.0,707.936584473,707.936584473,613.016677856,0.424726053177,2.0,0.0,3081.09627279,0.0,5.48836187883,6.72934945424,6.9921875,3081.09627279,0.0359297606285,51.8466660182,51.8466660182,60.0,2.0,53.9207264293,42.6688283285,41.8989919027,1.0,1404.6151269,1134.59829493,0.0,0.0,0.0,10.3468554815,1.0,0.0,20.9824994405,57.698143959,1.0,72.7910944621,0.0,1.0,1.0,0.0,17.9949995677,1.0,69.9702370962,0.0,1.0,0.0270068921077,38.9774990082,69.7047837575,38.9774990082,2.0,0.0,43.062082753,0.0566000007093,34.7840235606,0.951570319046,703.04561257,1.0,0.0,2596.12620383,0.00259612620383,614.558712451,0.527139769362,0.425804814468,0.527139769362,0.0,0.0,760.814173381,614.558712451,760.814173381,0.0,0.0,0.000760814173381,0.527099142472,1.0,1.61587447058,2.0,2.0,2.0,0.0,94.2736386386,58.7498023293,57.698143959,0.57698143959,1.0,10.5,2539.16041381,77.8444812169,1375.34417388,0.952924690388,1375.34417388,1.0,0.0,0.0,0.0,26.3299999237,1.0,60.1666717529,1.0,0.0,35.9333343506,25.5166664124,1.0,59.8888905843,0.0,1.0,51.8466660182,0.0,781.539978027,0.00020644195047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.446839943138,168493.0,1351.90792884,41.4462082824,732.265154823,0.50735921902,732.265154823,0.446855905392,1.0,1.0,1.0,0.0,1443.28737386,1443.28737386,1443.28737386,0.0,0.0,760.814173381,1443.28737386
2017-04-25T00:00:00.000Z,0.0,0.0268785020899,0.791164548384,0.525276541675,47.5284980138,0.0391234332027,67.3300005595,0.0,33.475833257,1.0,76.8750006358,0.0,0.0,0.0,46.008333842,33.8541668256,1.0,76.680557251,0.0,0.0,67.3300005595,77.1410083771,2.0,0.0,115.708498319,68.1800003052,41.8333333333,0.431884181557,741.016667684,0.0,0.439218006496,0.0,1.0,13.3265514374,77.574499766,8.6239988539,2540.41617839,77.4064992269,77.3180185954,68.186000824,68.0979385376,,1841.99958293,53.7215000788,53.5972518921,42.2135000229,41.9143600464,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,79.0595010122,100.0,7.40423170726,35.192999204,1.46550019582,5.92231965065,40.7479998271,207.0,57.6999998093,390.833335876,0.439218006496,35.192999204,0.628689858573,62.8689858119,2.0,1.0,1.0,880.165802002,880.165802002,0.0,0.425996802571,0.0,1.0,13.2056866487,76.5274995168,8.42999839783,1636.67011515,76.6039981842,76.4323577881,68.1739997864,67.8615824382,,1723.74994914,53.5549999873,53.4929860433,42.1785001755,42.6980921427,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0764986673991,100.0,7.19781009356,34.4254980087,0.79900042216,6.00787655512,41.3794997533,207.0,54.0249999364,350.183331807,0.425996802571,34.4254980087,0.582569663638,58.256966273,2.0,1.0,1.0,815.597529093,815.597529093,741.016667684,0.428765595122,2.0,0.0,3683.77990723,0.0,5.45779041449,5.22031746308,5.17708333333,3681.44616699,0.0446520260151,81.3474998474,81.3474998474,67.5111551285,2.0,53.9661051432,42.7656275431,41.937584877,1.0,1727.67702686,1286.51223395,0.0,0.0,0.0,10.5710220337,1.0,0.0,24.5141661962,57.6149787903,1.0,76.3299064636,0.0,1.0,1.0,0.0,21.6033326785,1.0,73.8809509277,0.0,1.0,0.0267829438237,46.1174983978,73.740858078,46.1174983978,2.0,0.0,52.9663746862,0.0566000007093,39.4413353667,0.95157906555,703.019640939,1.0,0.0,3193.23600842,0.00319323600842,696.843372304,0.545410045632,0.406138812588,0.545410045632,0.0,0.0,935.801661174,696.843372304,935.801661174,0.0,0.0,0.000935801661174,0.539310062925,1.0,1.50799648152,2.0,2.0,2.0,0.0,93.5828297933,58.741481781,57.6149787903,0.576149787903,1.0,10.5,3014.18926081,92.4077100529,1632.64503348,0.95154885822,1632.64503348,1.0,0.0,0.0,0.0,41.1116668383,1.0,67.513891538,1.0,0.0,40.3666677475,40.235833327,1.0,67.2777789434,0.0,1.0,81.3474998474,0.0,1511.55993652,0.000234082931438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426818664202,168493.0,1681.76104062,51.5587022488,910.931123723,0.530914836306,910.931123723,0.433235450372,1.0,1.0,1.0,0.0,1715.77635701,1715.77635701,1715.77635701,0.0,0.0,935.801661174,1715.77635701
2017-04-25T01:00:00.000Z,0.0,0.0308186953011,0.815403457255,0.620113121175,52.3945000966,0.0437748322248,112.995831807,0.0,55.9574991862,1.0,91.5000006358,0.0,0.0,0.0,54.7916669846,57.0416666667,1.0,91.3194452922,0.0,0.0,112.995831807,91.7600199382,2.0,0.0,123.369749387,70.9752492905,41.8984375,0.501111328176,1293.39998372,0.0,0.529679762186,0.0,1.0,14.8893330097,82.9864991506,,3141.24947103,82.8154996236,82.6962636312,70.9984995524,70.890296936,,2735.33268229,53.7679999669,53.632929484,42.0080003738,41.6502888997,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,82.0760002136,100.0,8.99620787303,40.8074992498,1.47750027974,5.89312485854,40.5305000941,207.0,88.7249997457,709.974990845,0.529679762186,40.8074992498,0.957332778204,95.733277003,2.0,1.0,1.0,1340.26588949,1340.26588949,0.0,0.498488467187,0.0,1.0,14.5001484553,81.1249993642,9.9779993693,2076.11512248,81.108499527,80.9221394857,70.9519990285,70.6151504517,,2422.99993896,53.5849997203,53.5204060872,41.9939997991,42.3240610758,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,8.50686963399,39.1144997279,0.723999023438,5.9932791392,41.2700007757,207.0,78.0416660309,583.425008138,0.498488467187,39.1144997279,0.835771469843,83.5771478017,2.0,1.0,1.0,1170.08005778,1170.08005778,1293.39998372,0.50101079554,2.0,0.0,5418.9021403,0.0,5.39922861258,3.96479191383,3.90625,5418.9021403,0.0878020494655,226.630001068,226.630001068,97.7398160299,2.0,53.8395716349,42.4070663452,41.9656105042,1.0,3161.67284619,1373.24911656,0.0,0.0,0.0,13.887087822,1.0,0.0,40.9574991862,57.1114117304,1.0,91.4269371033,0.0,1.0,1.0,0.0,38.5874993006,1.0,90.7380930583,0.0,1.0,0.0308147450628,79.5449988047,90.4124094645,79.5449988047,2.0,0.0,96.9291979941,0.0566000007093,42.100477181,0.951683283417,702.710156919,1.0,0.0,5843.66604541,0.00584366604541,743.824675855,0.663497899206,0.288185384211,0.663497899206,0.0,0.0,1712.52997843,743.824675855,1712.52997843,0.0,0.0,0.00171252997843,0.66338271896,1.0,6.30415936307,2.0,2.0,2.0,0.0,92.2873802185,58.6424446106,57.1114117304,0.571114117304,1.0,9.91666666667,4534.92196275,139.029675175,2456.35465429,0.951683283417,2456.35465429,1.0,0.0,0.0,0.0,113.727499008,1.0,97.8611125946,1.0,0.0,58.6166674296,112.902500788,1.0,97.6944452922,0.0,1.0,226.630001068,0.0,1786.61999512,0.000249864844124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302816482366,168493.0,2956.04141738,90.625038631,1601.14907236,0.620344787654,1601.14907236,0.302933207015,1.0,1.0,1.0,0.0,2581.06315104,2581.06315104,2581.06315104,0.0,0.0,1712.52997843,2581.06315104
2017-04-25T02:00:00.000Z,0.0,0.0299431974856,0.784374069238,0.573952549388,51.2702484131,0.0425696248767,98.6133321126,0.0,49.0891663233,1.0,87.541668574,0.0,0.0,0.0,52.4083331426,49.554166158,1.0,87.3472226461,0.0,0.0,98.6133321126,87.8292166392,2.0,0.0,121.936498642,70.6662502289,41.9244791667,0.48173309622,1115.62498983,0.0,0.503623300202,0.0,1.0,14.5654153824,81.9290002187,,2990.83284505,81.7639986674,81.6745351156,70.6730003357,70.5855331421,,2479.33284505,53.5130001704,53.3819452922,41.8984998067,41.5592956543,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.16500155131,82.3625005086,100.0,8.67857567469,39.8654988607,1.41300010681,5.88683994611,40.4854996999,207.0,78.8583329519,604.808339437,0.503623300202,39.8654988607,0.85710110619,85.7101109823,2.0,1.0,1.0,1199.94154867,1199.94154867,0.0,0.47857496718,0.0,1.0,14.2620448271,80.3089993795,9.68549982707,1962.87928263,80.3449999491,80.1707560221,70.6595001221,70.3300348918,,2245.99993896,53.3374999364,53.2704925537,41.9340000153,42.262781779,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,8.27910542488,38.4109999339,0.740499814351,5.98293936253,41.1935002009,207.0,71.2583332062,510.816663106,0.47857496718,38.4109999339,0.762323484875,76.2323481242,2.0,1.0,1.0,1067.25287882,1067.25287882,1115.62498983,0.481483676752,2.0,0.0,4936.98852539,0.0,5.36281283696,4.0007635355,3.921875,4936.98852539,0.0678529342681,157.480836233,157.480836233,85.8730665843,2.0,53.6099268595,42.3522898356,41.9656105042,1.0,2660.4911275,1408.46434152,0.0,0.0,0.0,13.523147583,1.0,0.0,35.9824991226,57.1498527527,1.0,87.4429194132,0.0,1.0,1.0,0.0,33.3616655668,1.0,86.261903127,0.0,1.0,0.0299289738539,69.3441651662,85.9689388275,69.3441651662,2.0,0.0,81.5641857349,0.0566000007093,43.1800903092,0.951683283417,702.710156919,1.0,0.0,4917.34041511,0.00491734041511,762.899112511,0.622259189367,0.32942409405,0.622259189367,0.0,0.0,1441.06333415,762.899112511,1441.06333415,0.0,0.0,0.00144106333415,0.621797079841,1.0,6.27599313913,2.0,2.0,2.0,0.0,92.644955953,58.6424446106,57.1498527527,0.571498527527,1.0,9.91666666667,4068.95546902,124.744276044,2203.96244666,0.951683283417,2203.96244666,1.0,0.0,0.0,0.0,79.42583402,1.0,86.0555553436,1.0,0.0,51.508333842,78.0549996694,1.0,85.8472239176,0.0,1.0,157.480836233,0.0,1622.45996094,0.000256272309884,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346148870943,168493.0,2455.77843513,75.2881925957,1330.18006453,0.574379174774,1330.18006453,0.346594370989,1.0,1.0,1.0,0.0,2315.85705566,2315.85705566,2315.85705566,0.0,0.0,1441.06333415,2315.85705566
2017-04-25T03:00:00.000Z,0.0,0.0297089706852,0.785487774738,0.576515607411,51.2582502365,0.0422593239289,98.7166665395,0.0,49.1299997965,1.0,87.6666666667,0.0,0.0,0.0,52.4583333333,49.6416667302,1.0,87.4305553436,0.0,0.0,98.7166665395,87.9009329478,2.0,0.0,121.764749527,70.5064992905,41.9479166667,0.478410274687,1117.48334757,0.0,0.500428819819,0.0,1.0,14.5339906216,81.8180001577,,2989.16615804,81.6529998779,81.562634786,70.5169995626,70.4325230916,,2498.66617839,53.5654999415,53.4348195394,41.9300006231,41.5688374837,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,80.9825000763,100.0,8.64451495806,39.7229992549,1.42350101471,5.88947562377,40.5064996084,207.0,78.9750003815,606.100006104,0.500428819819,39.7229992549,0.865015287853,86.5015290578,2.0,1.0,1.0,1211.02140299,1211.02140299,0.0,0.478290492932,0.0,1.0,14.2257853349,80.1845003764,9.72750027974,1972.62804159,80.2234992981,80.0499979655,70.4959990184,70.1686604818,,2248.24989827,53.3884995778,53.3202184041,41.9745003382,42.2736256917,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,8.24062371254,38.2489989599,0.772000312805,5.98395303885,41.2025000254,207.0,71.3916664124,511.383336385,0.478290492932,38.2489989599,0.763731820243,76.3731822968,2.0,1.0,1.0,1069.22454834,1069.22454834,1117.48334757,0.478377403575,2.0,0.0,4951.57430013,0.0,5.37139940262,4.08440019687,3.8828125,4951.57430013,0.0669814014278,156.490834554,156.490834554,85.7092088064,2.0,53.6700286865,42.3478266398,41.9656105042,1.0,2662.44195377,1443.62391847,0.0,0.0,0.0,13.7058210373,1.0,0.0,36.0058323542,56.8111785253,1.0,87.4885826111,0.0,1.0,1.0,0.0,33.3891655604,1.0,86.2440452576,0.0,1.0,0.0297077208014,69.3949979146,86.0438505809,69.3949979146,2.0,0.0,81.6239933223,0.0566000007093,44.2579974052,0.952155911032,701.309032784,1.0,0.0,4920.94609405,0.00492094609405,781.943407254,0.617391775332,0.334760926027,0.617391775332,0.0,0.0,1442.12000529,781.943407254,1442.12000529,0.0,0.0,0.00144212000529,0.617324585716,1.0,5.39831221798,2.0,2.0,2.0,0.0,93.0471992493,58.1813952128,56.8111785253,0.568111785253,1.0,11.0833333333,4106.06587224,125.881990727,2224.06341254,0.952152701359,2224.06341254,1.0,0.0,0.0,0.0,78.9883333842,1.0,85.8611132304,1.0,0.0,51.4000005722,77.5024992625,1.0,85.6666673024,0.0,1.0,156.490834554,0.0,1490.77001953,0.000262669650402,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351583234023,168493.0,2486.35778606,76.2256811043,1346.74346553,0.576559742636,1346.74346553,0.351636882193,1.0,1.0,1.0,0.0,2335.82639567,2335.82639567,2335.82639567,0.0,0.0,1442.12000529,2335.82639567
2017-04-25T04:00:00.000Z,0.0,0.0298601099925,0.788867004869,0.582134745945,51.4397516251,0.0426788876427,101.213333766,0.0,50.2891664505,1.0,88.2638924917,0.0,0.0,0.0,52.8583335876,50.8983335495,1.0,88.0972245534,0.0,0.0,101.213333766,88.5279134115,2.0,0.0,121.920750936,70.4809993108,42.3619791667,0.482047216181,1143.21664429,0.0,0.504964359462,0.0,1.0,14.576293389,81.951499939,,3017.49945068,81.7940006256,81.6948801676,70.4944998423,70.4064915975,,2544.66611735,53.6180000305,53.4851404826,41.9794998169,41.614654541,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,81.0439980825,100.0,8.67992464701,39.8145008087,1.43100007375,5.89636874199,40.5484997431,207.0,80.5166670481,622.983332316,0.504964359462,39.8145008087,0.881331976028,88.1331971486,2.0,1.0,1.0,1233.86476644,1233.86476644,0.0,0.479312781631,0.0,1.0,14.2366631031,80.2160002391,9.78600184123,1989.5009257,80.2535006205,80.073638916,70.4674987793,70.1367670695,,2269.74993896,53.439499855,53.3705851237,41.9624999364,42.301709493,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,8.24865516027,38.2910006841,0.731499989827,5.98800786336,41.2309999466,207.0,72.3916657766,520.23332723,0.479312781631,38.2910006841,0.775276765369,77.5175393422,2.0,1.0,1.0,1085.38747152,1085.38747152,1143.21664429,0.482061235215,2.0,0.0,5030.33744303,0.0,5.36002838612,4.05631560087,3.81770833333,5030.33744303,0.0693308386345,164.426668803,164.426668803,87.1851647695,2.0,53.7098821004,42.3943252563,41.9656105042,1.0,2731.75597999,1439.11378934,0.0,0.0,0.0,13.8910783132,1.0,0.0,36.7024993896,56.6034215291,1.0,88.0650672913,0.0,1.0,1.0,0.0,34.1133321126,1.0,86.9583295186,0.0,1.0,0.0298610411388,70.8158321381,86.713871638,70.8158321381,2.0,0.0,83.7489927447,0.0566000007093,44.1197278179,0.952596027626,700.0049452,1.0,0.0,5049.05802759,0.00504905802759,779.500481714,0.623913231855,0.328683140767,0.623913231855,0.0,0.0,1479.66416423,779.500481714,1479.66416423,0.0,0.0,0.00147966416423,0.623950223128,1.0,5.60551983161,2.0,2.0,2.0,0.0,93.8499266307,57.7486371994,56.6034215291,0.566034215291,1.0,11.0833333333,4170.86976933,127.868720563,2259.16464594,0.952596372622,2259.16464594,1.0,0.0,0.0,0.0,83.1858336131,1.0,87.291668574,1.0,0.0,52.2833337784,81.2408339183,1.0,87.1388893127,0.0,1.0,164.426668803,0.0,1500.38000488,0.000261849025288,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345039252945,168493.0,2548.91303682,78.1434729131,1380.62671261,0.58215323117,1380.62671261,0.345022990384,1.0,1.0,1.0,0.0,2371.58644613,2371.58644613,2371.58644613,0.0,0.0,1479.66416423,2371.58644613
2017-04-25T05:00:00.000Z,0.0,0.0305068790005,0.805114643025,0.603018326721,51.918249766,0.0433846275184,107.491665522,0.0,53.4533332189,1.0,89.9305559794,0.0,0.0,0.0,53.8166666031,53.9166669846,1.0,89.6944446564,0.0,0.0,107.491665522,90.1574897766,2.0,0.0,122.80125014,70.8830003738,42.65625,0.495370241146,1224.74998983,0.0,0.514437201615,0.0,1.0,14.738252004,82.4855009715,,3079.99943034,82.3159999847,82.2047958374,70.8920008341,70.795694987,,2624.33274333,53.7679999669,53.631014506,42.0710004171,41.6954701742,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,83.8130003611,100.0,8.83803113302,40.2449995677,1.49100017548,5.90022095044,40.5800002416,207.0,84.2249997457,660.124994914,0.514437201615,40.2449995677,0.913306376139,91.3306363424,2.0,1.0,1.0,1278.6289266,1278.6289266,0.0,0.494017502035,0.0,1.0,14.4578457673,80.9795004527,9.63000183105,2042.74427287,80.9705003103,80.7905197144,70.8739999135,70.5392481486,,2371.24985758,53.5940001806,53.5229517619,42.065999349,42.361076355,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,8.46091723442,38.9045009613,0.76749865214,5.99692853292,41.2985006968,207.0,76.1083335876,564.458333333,0.494017502035,38.9045009613,0.813735180809,81.3735173543,2.0,1.0,1.0,1139.22925313,1139.22925313,1224.74998983,0.4939015676,2.0,0.0,5206.53336589,0.0,5.34770651658,3.16931891441,3.2265625,5206.53336589,0.0793983730445,199.180834452,199.180834452,92.853767395,2.0,53.8402074178,42.4446436564,41.9656105042,1.0,2966.56186126,1378.88973682,0.0,0.0,0.0,13.7770153681,1.0,0.0,38.9516655604,57.114985466,1.0,89.7602704366,0.0,1.0,1.0,0.0,36.473332564,1.0,88.916662852,0.0,1.0,0.0304350335813,75.4249986013,88.6146481832,75.4249986013,2.0,0.0,90.947569847,0.0566000007093,42.273404876,0.952021501371,701.70710047,1.0,0.0,5483.04573675,0.00548304573675,746.879935446,0.649915853836,0.302087852053,0.649915853836,0.0,0.0,1606.84750366,746.879935446,1606.84750366,0.0,0.0,0.00160684750366,0.647139400244,1.0,6.16069498706,2.0,2.0,2.0,0.0,93.0126171112,58.3145917257,57.114985466,0.57114985466,1.0,10.5,4345.45159808,133.220974723,2353.72743911,0.952003705889,2353.72743911,1.0,0.0,0.0,0.0,100.398333232,1.0,92.8472232819,1.0,0.0,55.6166674296,98.782500267,1.0,92.6944459279,0.0,1.0,199.180834452,0.0,1829.30993652,0.000250891163882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317317937088,168493.0,2765.61000715,84.7868748599,1498.00130384,0.605891221298,1498.00130384,0.320259539673,1.0,1.0,1.0,0.0,2472.39314779,2472.39314779,2472.39314779,0.0,0.0,1606.84750366,2472.39314779
2017-04-25T06:00:00.000Z,0.0,0.0316988374403,0.824077924441,0.631560233126,52.8422501882,0.0449502394003,118.586666107,0.0,59.0491666794,1.0,92.9722245534,0.0,0.0,0.0,55.6583334605,59.5466664632,1.0,92.7638899485,0.0,0.0,118.586666107,93.1891988118,2.0,0.0,124.410749435,71.5684992472,42.65625,0.514763003297,1358.04167684,0.0,0.539069611059,0.0,1.0,14.9666866461,83.5864995321,,3204.99938965,83.3974997203,83.2996520996,71.5729999542,71.4775899251,,2743.33270264,53.8549998601,53.7233835856,41.9795001348,41.6152954102,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,82.602499644,100.0,9.08045490583,41.4179995855,1.50150076548,5.88623178005,40.4779993693,207.0,90.9333337148,731.816660563,0.539069611059,41.4179995855,0.969739764986,96.973976771,2.0,1.0,1.0,1357.63567098,1357.63567098,0.0,0.517697705066,0.0,1.0,14.773302873,82.067000707,,2138.35734049,82.0264994303,81.8505071004,71.5639985402,71.2236506144,,2477.74993896,53.6779998144,53.6058324178,41.9625005722,42.2232030233,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.040501276652,100.0,8.79157996178,40.0639988581,0.776500384013,5.9817229112,41.1860001882,207.0,81.9333337148,626.225006104,0.517697705066,40.0639988581,0.864042583647,86.4042606354,2.0,1.0,1.0,1209.65961711,1209.65961711,1358.04167684,0.514762876273,2.0,0.0,5477.24519857,0.0,5.30192625523,3.16549853484,3.34635416667,5477.24519857,0.0909664357014,239.973333995,239.973333995,99.9961725871,2.0,53.9154917399,42.3541997274,41.9656105042,1.0,3323.54768622,1312.59975421,0.0,0.0,0.0,14.5021015803,1.0,0.0,42.9716663361,57.0708983739,1.0,92.9566192627,0.0,1.0,1.0,0.0,40.6558326085,1.0,92.4107131958,0.0,1.0,0.0316993664371,83.6274986267,92.1374886831,83.6274986267,2.0,0.0,101.891886793,0.0566000007093,40.2411152742,0.951859660996,702.186906256,1.0,0.0,6142.85655384,0.00614285655384,710.973759185,0.682366025705,0.269493192871,0.682366025705,0.0,0.0,1800.20999146,710.973759185,1800.20999146,0.0,0.0,0.00180020999146,0.682337020834,1.0,7.5797224093,2.0,2.0,2.0,0.0,92.1697673798,58.4723205566,57.0708983739,0.570708983739,1.0,10.5,4636.14744043,142.133002067,2511.18375064,0.951859218577,2511.18375064,1.0,0.0,0.0,0.0,120.605833054,1.0,100.0,1.0,0.0,59.9500007629,119.367499669,1.0,99.9166679382,0.0,1.0,239.973333995,0.0,1827.48999023,0.000238829596922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283122953071,168493.0,3076.30946473,94.3121643839,1666.29263608,0.631604917837,1666.29263608,0.283116834087,1.0,1.0,1.0,0.0,2638.18819173,2638.18819173,2638.18819173,0.0,0.0,1800.20999146,2638.18819173
2017-04-25T07:00:00.000Z,0.0,0.0315939631505,0.821624360088,0.62843020214,52.7297509511,0.0445922209373,116.977499644,0.0,58.1583337784,1.0,92.6111106873,0.0,0.0,0.0,55.4833339055,58.8399998347,1.0,92.4722232819,0.0,0.0,116.977499644,92.8717594147,2.0,0.0,124.1685009,71.4387499491,42.6692708333,0.511821134817,1342.66668701,0.0,0.534799469031,0.0,1.0,14.7648422718,83.4544995626,,3187.49947103,83.268500646,83.1699396769,71.451499939,71.3563181559,,2756.33270264,53.7424999873,53.6170043945,41.8865003586,41.5503896077,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,82.4795004527,100.0,8.88672010104,41.3820002874,1.46850077311,5.87812201182,40.4179995855,207.0,90.5749994914,728.150004069,0.534799469031,41.3820002874,0.972564028785,97.3053328196,2.0,1.0,1.0,1361.5896403,1361.5896403,0.0,0.511481388163,0.0,1.0,14.7007838885,81.8330001831,,2131.23321533,81.8000005086,81.6230545044,71.4259999593,71.0935312907,,2479.49987793,53.5670000712,53.4961776733,41.936999321,42.2174504598,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,8.72007449468,39.8630011876,0.759998957316,5.98070919514,41.1770003637,207.0,80.8166675568,614.51667277,0.511481388163,39.8630011876,0.858231709798,85.823170344,2.0,1.0,1.0,1201.52439372,1201.52439372,1342.66668701,0.511832180151,2.0,0.0,5480.74576823,0.0,5.28027272224,3.6826690038,3.6953125,5480.74576823,0.0914399778758,239.874167124,239.874167124,99.9722016652,2.0,53.8054148356,42.3179016113,41.9656105042,1.0,3290.66534751,1321.18380943,0.0,0.0,0.666666666667,14.6851571401,1.0,0.0,42.6174993515,56.7663427989,1.0,92.6255690257,0.0,1.0,1.0,0.0,40.2633326848,1.0,92.107140859,0.0,1.0,0.0315942852215,82.8808326721,91.7590643565,82.8808326721,2.0,0.0,100.883794282,0.0566000007093,40.5042815246,0.952239479992,701.060985897,1.0,0.0,6082.08068752,0.00608208068752,715.623339523,0.679446041725,0.272793801529,0.679446041725,0.0,0.0,1782.39916992,715.623339523,1782.39916992,0.0,0.0,0.00178239916992,0.679458652933,1.0,7.5726379629,2.0,2.0,2.0,0.0,92.3874162038,58.1014785767,56.7663427989,0.567663427989,1.0,10.5,4611.84915694,141.388075806,2498.02250944,0.952239843254,2498.02250944,1.0,0.0,0.0,0.0,120.223332087,1.0,99.986111323,1.0,0.0,59.9833332698,119.65083313,1.0,99.9722220103,0.0,1.0,239.874167124,0.0,1799.17004395,0.000240391479317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286475937193,168493.0,3043.65820914,93.3111563189,1648.60698144,0.628444798899,1648.60698144,0.286462216161,1.0,1.0,1.0,0.0,2623.31231689,2623.31231689,2623.31231689,0.0,0.0,1782.39916992,2623.31231689
2017-04-25T08:00:00.000Z,0.0,0.0319419299351,0.83528168069,0.645551500814,53.2600002289,0.045205892574,122.185001373,0.0,60.7733338674,1.0,93.9305559794,0.0,0.0,0.0,56.2749999364,61.4600000381,1.0,93.7916673024,0.0,0.0,122.185001373,94.2009983063,2.0,0.0,125.436750412,72.1767501831,42.6822916667,0.521258438086,1408.69167074,0.0,0.545074032745,0.0,1.0,14.8397785823,84.2510000865,,3239.58270264,84.0755004883,83.9589716593,72.190999349,72.0839284261,,2763.66599528,54.0559997559,53.9240366618,41.9840005239,41.616569519,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,83.2850004832,100.0,8.95354684194,42.0914999644,1.50300057729,5.88623185953,40.4809999466,207.0,93.6000010173,757.775004069,0.545074032745,42.0914999644,0.982152056013,99.2975234985,2.0,1.0,1.0,1390.16532389,1390.16532389,0.0,0.527764882642,0.0,1.0,14.9872337182,82.7794996897,,2173.22794596,82.7224998474,82.5418370565,72.1625010173,71.8251393636,,2496.99991862,53.8865006765,53.8117497762,42.0360002518,42.2723439535,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,8.99780662855,40.6864995956,0.791499773661,5.98942708969,41.2445004781,207.0,84.2416667938,650.916666667,0.527764882642,40.6864995956,0.880746627081,88.0746631622,2.0,1.0,1.0,1233.04527791,1233.04527791,1408.69167074,0.521175877826,2.0,0.0,5519.25215658,0.0,5.28307775656,2.89790821075,2.99739583333,5519.25215658,0.0891082714088,240.751668294,240.751668294,100.0,2.0,54.1179326375,42.3669408162,41.9656105042,1.0,3430.25500002,1314.10740956,0.0,0.0,1.0,14.2287251155,1.0,0.0,44.2724994024,57.9622742335,1.0,93.9098161062,0.0,1.0,1.0,0.0,42.0499992371,1.0,93.5357138316,0.0,1.0,0.0319384118089,86.3224983215,93.2388534546,86.3224983215,2.0,0.0,105.163273445,0.0566000007093,40.2873363196,0.950909140224,705.011371818,1.0,0.0,6340.0818636,0.0063400818636,711.790385419,0.687519168421,0.263383927268,0.687519168421,0.0,0.0,1858.00834147,711.790385419,1858.00834147,0.0,0.0,0.00185800834147,0.687461112936,1.0,6.39214638005,2.0,2.0,2.0,0.0,91.2723312378,59.3676001231,57.9622742335,0.579622742335,1.0,10.5,4744.36240959,145.450609765,2569.79872689,0.950903095689,2569.79872689,1.0,0.0,0.0,0.0,121.006666183,1.0,100.0,1.0,0.0,60.0,119.744999568,1.0,100.0,0.0,1.0,240.751668294,0.0,1931.84997559,0.000239103917193,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276982931765,168493.0,3221.75357778,98.7711270651,1745.07289448,0.645729644192,1745.07289448,0.277058317127,1.0,1.0,1.0,0.0,2702.48223877,2702.48223877,2702.48223877,0.0,0.0,1858.00834147,2702.48223877
2017-04-25T09:00:00.000Z,0.0,0.0329555618867,0.856261751902,0.67090300816,54.0205008189,0.0466114135886,131.097501119,0.0,65.070833842,1.0,96.0694440206,0.0,0.0,0.0,57.5333331426,66.0491676331,1.0,95.8888893127,0.0,0.0,131.097501119,96.3252429962,2.0,0.0,127.33725071,73.3167498906,42.7734375,0.539381117987,1517.05000814,0.0,0.561555299514,0.0,1.0,15.1467750867,85.3864994049,,3341.2493693,85.2080008189,85.0875218709,73.321999232,73.2026519775,,2742.66603597,54.6005001068,54.4769643148,42.2419993083,41.8494567871,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,84.4519990285,100.0,9.23195664088,42.9660015106,1.5464998881,5.9148182869,40.6954994202,207.0,97.3916670481,792.908335368,0.561555299514,42.9660015106,0.990455191476,100.876769384,2.0,1.0,1.0,1412.2747701,1412.2747701,0.0,0.556893962014,0.0,1.0,15.4682754676,84.3410002391,,2249.71836344,84.2584997813,84.0791091919,73.3115005493,72.9700698853,,2500.24993896,54.4295002619,54.3574727376,41.9490000407,42.1434199015,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,9.4956758817,42.3094997406,0.830499966939,5.97259954611,41.1185000738,207.0,91.3916670481,724.141667684,0.556893962014,42.3094997406,0.928644169399,92.8644180298,2.0,1.0,1.0,1300.10183716,1300.10183716,1517.05000814,0.539381600203,2.0,0.0,5511.66752116,0.0,5.30033016205,2.81960215171,3.61197916667,5511.66752116,0.0841285197624,236.657501221,236.657501221,99.3702958425,2.0,54.6639048258,42.4166183472,41.8358828227,1.0,3650.79743502,1274.08450401,0.0,0.0,1.0,13.9725411733,1.0,0.0,47.3474988937,59.3494580587,1.0,96.2100442251,0.0,1.0,1.0,0.0,45.3424990972,1.0,95.9880924225,0.0,1.0,0.0329558313918,92.6899992625,95.73503685,92.6899992625,2.0,0.0,111.924567984,0.0566000007093,39.0603314,0.948442076088,712.384453275,1.0,0.0,6747.70668808,0.00674770668808,690.111853542,0.703080142509,0.24536653446,0.703080142509,0.0,0.0,1977.46584066,690.111853542,1977.46584066,0.0,0.0,0.00197746584066,0.703116198381,1.0,5.11049106175,2.0,2.0,2.0,0.0,88.0621922811,61.5263353984,59.3494580587,0.593494580587,1.0,11.0833333333,4924.88193903,150.984899384,2667.5776942,0.948446676969,2667.5776942,1.0,0.0,0.0,0.0,118.819999695,1.0,99.4583333333,1.0,0.0,59.6333335241,117.837500254,1.0,99.3888893127,0.0,1.0,236.657501221,0.0,2030.27001953,0.000231821686361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258703562803,168493.0,3484.10152548,106.814076922,1887.17448027,0.670977407169,1887.17448027,0.25870968179,1.0,1.0,1.0,0.0,2812.57529704,2812.57529704,2812.57529704,0.0,0.0,1977.46584066,2812.57529704
2017-04-25T10:00:00.000Z,0.0,0.032354183357,0.821972233529,0.628817978145,53.7760003408,0.0458781429328,120.415833791,0.0,59.7275002797,1.0,93.4722239176,0.0,0.0,0.0,55.9500001272,60.7341664632,1.0,93.2500012716,0.0,0.0,120.415833791,93.7168388367,2.0,0.0,127.639499664,73.8634993235,42.7213541667,0.527091319622,1383.48332723,0.0,0.560907497605,0.0,1.0,15.3909219901,85.8905003866,,3245.41597493,85.7089996338,85.6031595866,73.8874994914,73.7747065226,,2640.33270264,54.2974999746,54.1807530721,41.8924999237,41.5618438721,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,84.9004993439,100.0,9.50104085604,43.8164997101,1.38750044505,5.88988113403,40.5049994787,207.0,94.5416666667,765.458333333,0.560907497605,43.8164997101,0.971401922053,97.4793510437,2.0,1.0,1.0,1364.7109375,1364.7109375,0.0,0.528842889913,0.0,1.0,15.3280721505,83.8909994761,9.96480255127,2158.97973633,83.861000061,83.6836090088,73.8394991557,73.496925354,,2302.24991862,54.125,54.0514628092,41.9430004756,42.1836242676,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,9.34513282776,41.9179995855,0.749499956767,5.98293940226,41.1935005188,207.0,81.2000001272,618.025004069,0.528842889913,41.9179995855,0.834697788783,83.4697767893,2.0,1.0,1.0,1168.5769043,1168.5769043,1383.48332723,0.527086307601,2.0,0.0,5185.52978516,0.0,5.25051335494,4.17664597432,5.94270833333,5185.52978516,0.0688066262895,180.56416448,180.56416448,90.0751539866,2.0,54.4298273722,42.281598409,41.6583280563,1.0,3266.63858625,1309.35101027,0.0,0.0,1.0,12.6585791906,1.0,0.0,43.5583321253,61.2289203008,1.0,93.4760252635,0.0,1.0,1.0,0.0,41.3633330663,1.0,93.0595213572,0.0,1.0,0.0323536236696,84.9216664632,92.7226759593,84.9216664632,2.0,0.0,100.147192232,0.0566000007093,40.1415166882,0.944231696809,725.10288729,1.0,0.0,6037.67243411,0.00603767243411,709.214066876,0.674115441797,0.270202445556,0.674115441797,0.0,0.0,1769.38499959,709.214066876,1769.38499959,0.0,0.0,0.00176938499959,0.674125850201,1.0,6.71539250137,2.0,2.0,2.0,0.0,81.3886795044,64.8287402066,61.2289203008,0.612289203008,1.0,9.91666666667,4577.46068299,140.333808853,2479.39588506,0.944621466119,2479.39588506,1.0,0.0,0.0,0.0,91.0591665904,1.0,90.1527779897,1.0,0.0,53.9916677475,89.5049997965,1.0,89.9861125946,0.0,1.0,180.56416448,0.0,1822.83996582,0.000238238482834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286043092654,168493.0,3047.59340108,93.4317997306,1650.73849046,0.628912479217,1650.73849046,0.286040072344,1.0,1.0,1.0,0.0,2624.75073242,2624.75073242,2624.75073242,0.0,0.0,1769.38499959,2624.75073242
2017-04-25T11:00:00.000Z,0.0,0.0332028860693,0.850563109555,0.664127156922,54.5972509384,0.0470869551946,131.103333155,0.0,65.2333339055,1.0,96.0694446564,0.0,0.0,0.0,57.5666666031,65.8483336767,1.0,95.944442749,0.0,0.0,131.103333155,96.3712151845,2.0,0.0,129.509250641,74.9119997025,42.65625,0.545099063325,1517.56666056,0.0,0.565815321521,0.0,1.0,15.782523791,86.8505001068,,3347.91599528,86.6825002035,86.5606740316,74.925500234,74.8115183512,,2758.33270264,54.5449997584,54.4298248291,42.2945006688,41.9315388997,41.9656105042,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,85.8529993693,100.0,9.84844525655,44.3879995346,1.45650068919,5.93407865365,40.8379999797,207.0,98.0500005086,796.524993896,0.565815321521,44.3879995346,0.986420985631,100.564577103,2.0,1.0,1.0,1407.90406291,1407.90406291,0.0,0.562680075888,0.0,1.0,15.9070147673,85.7494996389,,2249.34344482,85.6535008748,85.4770914714,74.8984991709,74.5634002686,,2497.99989827,54.3755003611,54.3026479085,42.0720005035,42.2615025838,41.9656105042,1.0,0.0,99.9981155396,1.0,0.0,0.0959987640381,100.0,9.91353281339,43.5815003713,0.80050055186,5.99348187447,41.2714999517,207.0,91.2916660309,721.041666667,0.562680075888,43.5815003713,0.914770609538,91.4770609538,2.0,1.0,1.0,1280.67885335,1280.67885335,1517.56666056,0.545027683342,2.0,0.0,5497.08178711,0.0,5.17839444767,3.0899747014,4.60416666667,5497.08178711,0.0837993948126,233.453332265,233.453332265,98.8296222687,2.0,54.6778182983,42.5223439535,41.5827220281,1.0,3645.4342075,1186.85991469,0.0,0.0,1.0,12.2411549886,1.0,0.0,47.2224988937,62.6843452454,1.0,96.1301352183,0.0,1.0,1.0,0.0,45.2149985631,1.0,95.8809515635,0.0,1.0,0.0331999795668,92.4374968211,95.7099342346,92.4374968211,2.0,0.0,111.760144475,0.0566000007093,36.3862376847,0.939488912592,739.629920133,1.0,0.0,6737.79392603,0.00673779392603,642.866382132,0.709248092892,0.230912995027,0.709248092892,0.0,0.0,1974.56083171,642.866382132,1974.56083171,0.0,0.0,0.00197456083171,0.708945994576,1.0,7.09199579666,2.0,2.0,2.0,0.0,73.8895485618,68.160199252,62.6843452454,0.626843452454,1.0,10.5,4823.87391469,147.888239082,2612.86638213,0.938522869871,2612.86638213,1.0,0.0,0.0,0.0,117.406667074,1.0,98.8194446564,1.0,0.0,59.2333342234,116.046665827,1.0,98.7222232819,0.0,1.0,233.453332265,0.0,2027.78991699,0.00021595103467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246038751361,168493.0,3414.10483513,104.668148678,1849.26055418,0.664241131625,1849.26055418,0.246172819886,1.0,1.0,1.0,0.0,2784.01993815,2784.01993815,2784.01993815,0.0,0.0,1974.56083171,2784.01993815
2017-04-25T12:00:00.000Z,0.0,0.0338177897222,0.862587581448,0.678331800097,54.9160003662,0.0476562450961,135.48750178,0.0,67.390001297,1.0,97.2361094157,0.0,0.0,0.0,58.1833337148,68.1741663615,1.0,96.9722213745,0.0,0.0,135.48750178,97.4800758362,2.0,0.0,130.266750654,75.3507502874,42.7994791667,0.555667173171,1579.83332316,0.0,0.564846745446,0.0,1.0,15.9408565362,87.2029997508,,3399.16603597,87.0230007172,86.9154459635,75.3515001933,75.248975118,,2767.66601562,54.9094994863,54.8063023885,42.5870002111,42.2452392578,41.8391132355,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,86.1979999542,100.0,9.96602686246,44.4360005061,1.44150066376,5.97482963403,41.1454995473,207.0,99.1416664124,802.558334351,0.564846745446,44.4360005061,,101.489898046,2.0,1.0,1.0,1421.03033447,1421.03033447,0.0,0.583712304176,0.0,1.0,16.1741258303,86.6120007833,,2319.45963542,86.4874998728,86.3275121053,75.3500003815,75.0194524129,,2514.99989827,54.7339992523,54.6679458618,42.0269997915,42.1925735474,41.8391132355,1.0,0.0,99.9981155396,1.0,0.0,0.124500910441,100.0,10.1919972102,44.4605000814,0.840999921163,5.98212838173,41.1859998703,207.0,97.0249996185,777.275004069,0.583712304176,44.4605000814,0.951128823417,95.1128807068,2.0,1.0,1.0,1331.58035278,1331.58035278,1579.83332316,0.555682186663,2.0,0.0,5519.25211589,0.0,5.06909199556,2.82520695527,4.8984375,5519.25211589,0.0844592469994,240.117500305,240.117500305,99.9564088186,2.0,55.0213470459,42.6579996745,41.5115944544,1.0,3787.57318381,1118.94173221,0.0,0.0,1.0,11.9791574478,1.0,0.0,48.932498614,63.3723427455,1.0,97.3515955607,0.0,1.0,1.0,0.0,47.2158317566,1.0,97.2797590892,0.0,1.0,0.0338186504825,96.1483306885,97.1014550527,96.1483306885,2.0,0.0,116.117779704,0.0566000007093,34.3040314357,0.934755288962,754.369508054,1.0,0.0,7000.50697384,0.00700050697384,606.078286321,0.721582110017,0.213172999419,0.721582110017,0.0,0.0,2051.55085246,606.078286321,2051.55085246,0.0,0.0,0.00205155085246,0.721604004502,1.0,6.95323246955,2.0,2.0,2.0,0.0,65.6238320669,71.1734224955,63.3723427455,0.633723427455,1.0,11.0833333333,4906.51491601,150.42181114,2657.62913878,0.934755109436,2657.62913878,1.0,0.0,0.0,0.0,120.931666056,1.0,99.9722220103,1.0,0.0,59.8916680018,119.185833613,1.0,99.8194465637,0.0,1.0,240.117500305,0.0,2071.59008789,0.000203593214173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22805224306,168493.0,3560.77004557,109.164547235,1928.70222379,0.67837315296,1928.70222379,0.228021399806,1.0,1.0,1.0,0.0,2843.12876383,2843.12876383,2843.12876383,0.0,0.0,2051.55085246,2843.12876383
