timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-25T13:00:00.000Z,0.0,0.0327932053951,0.793579207286,0.580535999004,52.8999996185,0.0463199588327,107.257500966,0.0,53.3658332825,1.0,89.8611125946,0.0,0.0,0.0,53.7833334605,53.9425007502,1.0,89.6388893127,0.0,0.0,107.257500966,90.1269919078,2.0,0.0,127.956749916,75.0567502975,42.2552083333,0.529698165123,1225.10001119,0.0,0.538343667835,0.0,1.0,15.6967097123,85.7734985352,9.68999735514,3100.41617839,85.5725002289,85.5103276571,75.0545012156,74.9778645833,,2175.99949137,54.5314998627,54.4406560262,41.498000145,41.2048746745,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.200998306274,87.3784987132,100.0,9.85406732559,44.0745000839,1.34099992116,5.84264242649,40.1570002238,207.0,82.1250012716,637.566670736,0.538343667835,44.0745000839,0.842088194348,84.2088177999,2.0,1.0,1.0,1178.92347209,1178.92347209,0.0,0.538359597542,0.0,1.0,15.6036438942,84.7835006714,9.33075141907,2097.86234538,84.7684993744,84.6151707967,75.0589993795,74.7286046346,,2009.99993896,54.3650004069,54.2879842122,41.396999677,41.6512985229,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,9.69916534424,43.3744996389,0.778000195821,5.90447851022,40.6159995397,207.0,78.2416667938,587.533327738,0.538359597542,43.3714996974,0.776013801211,77.6013819377,2.0,1.0,1.0,1086.4193217,1086.4193217,1225.10001119,0.528353699759,2.0,0.0,4321.46954346,0.0,5.00670398365,4.5243178606,7.671875,4321.46954346,0.0489505797618,116.426665624,116.426665624,76.8026065826,2.0,54.7847391764,41.9300384521,41.4308875402,1.0,2815.21650621,1150.64427991,0.0,0.0,0.25,10.5295143127,1.0,0.0,39.1258325577,64.5249869029,1.0,89.8801352183,0.0,1.0,1.0,0.0,36.719165802,1.0,88.8749987284,0.0,1.0,0.0327213564321,75.8449980418,88.7422428131,75.8449980418,2.0,0.0,86.3076894422,0.0566000007093,35.2759544248,0.929768482752,770.154136747,1.0,0.0,5203.31669599,0.00520331669599,623.250070366,0.659310478773,0.269475484181,0.659310478773,0.0,0.0,1524.87081909,623.250070366,1524.87081909,0.0,0.0,0.00152487081909,0.656446476777,1.0,9.53436391127,2.0,2.0,2.0,0.0,60.6489996477,74.1180747986,64.5249869029,0.645249869029,1.0,8.75,3944.76088589,120.936772256,2136.69206255,0.923844465455,2136.69206255,1.0,0.0,0.0,0.0,59.1991666158,1.0,76.9861132304,1.0,0.0,46.0666666031,57.2275005976,1.0,76.7777767181,0.0,1.0,116.426665624,0.0,2007.71008301,0.000209361542763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291689233694,168493.0,2504.22105687,76.7733255309,1356.41916199,0.586476805716,1356.41916199,0.294428012704,1.0,1.0,1.0,0.0,2312.82660929,2312.82660929,2312.82660929,0.0,0.0,1524.87081909,2312.82660929
2017-04-25T14:00:00.000Z,0.0,0.0331827199499,0.813214893198,0.615555681037,54.1622508367,0.0471648665365,120.23583285,0.0,59.6075003942,1.0,93.3611119588,0.0,0.0,0.0,55.9083334605,60.653333346,1.0,93.180557251,0.0,0.0,120.23583285,93.6561997732,2.0,0.0,130.070250193,75.9079993566,41.9791666667,0.54381119681,1385.09165446,0.0,0.560075154567,0.0,1.0,16.1898380121,87.2044995626,,3240.83270264,87.0349998474,86.9205373128,75.9229990641,75.8267466227,,2390.33280436,54.7175000509,54.6432317098,41.7319997152,41.4473088582,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,92.3555005391,100.0,10.3072556655,45.3030001322,1.27950000763,5.88258242607,40.4509995778,207.0,90.508333842,724.274998983,0.560075154567,45.3030001322,0.922080717541,92.2080720266,2.0,1.0,1.0,1290.91300456,1290.91300456,0.0,0.56333500143,0.0,1.0,16.0339227517,86.1410001119,9.9036026001,2186.72627767,86.0705006917,85.9032618205,75.892999649,75.5629043579,,2170.99991862,54.5404996872,54.4652175903,41.5830001831,41.7132059733,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,10.1067372958,44.4875005086,0.803500175476,5.92718553543,40.7795000076,207.0,85.2499993642,660.816670736,0.56333500143,44.4875005086,0.836798132034,83.679813385,2.0,1.0,1.0,1171.51738485,1171.51738485,1385.09165446,0.543108824047,2.0,0.0,4747.37361654,0.0,5.00940291087,3.65684213241,5.81510416667,4747.37361654,0.0529043750587,136.006666183,136.006666183,81.3359088898,2.0,54.9694671631,42.0784327189,41.3678073883,1.0,3186.30428377,1165.77656163,0.0,0.0,0.0,10.3544368744,1.0,0.0,43.3766657511,65.5685621897,1.0,93.2933775584,0.0,1.0,1.0,0.0,41.1399990718,1.0,92.8333320618,0.0,1.0,0.0331422843808,84.516664505,92.5292466482,84.516664505,2.0,0.0,97.684337949,0.0566000007093,35.7398733696,0.925596429915,783.590054576,1.0,0.0,5889.19191177,0.00588919191177,631.446518051,0.677607389612,0.247916941523,0.677607389612,0.0,0.0,1725.87167358,631.446518051,1725.87167358,0.0,0.0,0.00172587167358,0.676332831383,1.0,8.661131327,2.0,2.0,2.0,0.0,56.9710823695,76.4316393534,65.5685621897,0.655685621897,1.0,10.5,4352.0808454,133.424211319,2357.31819164,0.925524331135,2357.31819164,1.0,0.0,0.0,0.0,68.7516679764,1.0,81.3472245534,1.0,0.0,48.6916678747,67.2549997965,1.0,81.1527798971,0.0,1.0,136.006666183,0.0,1918.42004395,0.000212114885304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267866476529,168493.0,2903.79226159,89.023206622,1572.84815382,0.617527680696,1572.84815382,0.269274450171,1.0,1.0,1.0,0.0,2547.00834147,2547.00834147,2547.00834147,0.0,0.0,1725.87167358,2547.00834147
2017-04-25T15:00:00.000Z,0.0,0.0339245241629,0.820090519453,0.626391081681,54.8402493795,0.0480305516639,125.504167557,0.0,62.320833842,1.0,94.8194440206,0.0,0.0,0.0,56.7666667302,63.1550000509,1.0,94.6111100515,0.0,0.0,125.504167557,95.0720043182,2.0,0.0,131.655749003,76.8154996236,42.2526041667,0.555721194864,1452.11667887,0.0,0.581590342982,0.0,1.0,16.562101682,88.3984998067,,3301.24934896,88.222998937,88.1374638875,76.8409989675,76.7492777507,,2544.33278402,54.0814994176,54.0055770874,41.4844996134,41.1654205322,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,97.918999354,100.0,10.712363402,46.7369995117,1.27799860636,5.84973831971,40.2065010071,207.0,95.7499987284,776.616668701,0.581590342982,46.7384993235,0.953840310233,95.3840312958,2.0,1.0,1.0,1335.37643433,1335.37643433,0.0,0.57436576171,0.0,1.0,16.2829039892,86.954000473,9.98999786377,2217.84739176,86.8655001322,86.7095947266,76.7900002797,76.4584350586,,2263.49985758,53.9044996897,53.8225860596,41.4345000585,41.5498199463,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,10.3715322812,45.4310000738,0.769000053406,5.91137166818,40.6655000051,207.0,86.4500001272,675.5,0.57436576171,45.4310000738,0.840035552979,83.9852110545,2.0,1.0,1.0,1176.04977417,1176.04977417,1452.11667887,0.555724130097,2.0,0.0,5020.41910807,0.0,4.98382107417,4.40721340974,7.7109375,5020.41910807,0.0616541370455,161.096668243,161.096668243,86.5454832713,2.0,54.3570760091,41.864440918,41.3168869019,1.0,3373.73050627,1075.97203667,0.0,0.0,0.0,10.3915576935,1.0,0.0,45.3266652425,66.449441274,1.0,94.8401819865,0.0,1.0,1.0,0.0,43.3191655477,1.0,94.5476163228,0.0,1.0,0.0339248617652,88.645831426,94.2714099884,88.645831426,2.0,0.0,103.430369975,0.0566000007093,32.9866851037,0.922370895901,794.123057712,1.0,0.0,6235.60860499,0.00623560860499,582.803616437,0.699337937957,0.223037395555,0.699337937957,0.0,0.0,1827.39167277,582.803616437,1827.39167277,0.0,0.0,0.00182739167277,0.69934446613,1.0,10.7768233769,2.0,2.0,2.0,0.0,54.8583482107,78.1483192444,66.449441274,0.66449441274,1.0,9.91666666667,4449.70254293,136.417055079,2410.19528921,0.922375333511,2410.19528921,1.0,0.0,0.0,0.0,81.2166671753,1.0,86.7083339691,1.0,0.0,51.9083340963,79.8800004323,1.0,86.513888677,0.0,1.0,161.096668243,0.0,1864.40002441,0.000195774810252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241807632372,168493.0,3022.20804922,92.653546598,1636.98843528,0.626471124854,1636.98843528,0.241792350568,1.0,1.0,1.0,0.0,2613.03094482,2613.03094482,2613.03094482,0.0,0.0,1827.39167277,2613.03094482
2017-04-25T16:00:00.000Z,0.0,0.0338540236288,0.822655616168,0.629678535446,54.9685001373,0.047923811816,125.987499237,0.0,62.6200005213,1.0,94.9444446564,0.0,0.0,0.0,56.8416659037,63.3674999873,1.0,94.7361087799,0.0,0.0,125.987499237,95.1950219472,2.0,0.0,131.981249809,77.0127496719,41.5598958333,0.554846128596,1458.55831909,0.0,0.581365107818,0.0,1.0,16.6285772324,88.6054999034,,3307.91607666,88.431500117,88.3530019124,77.0374997457,76.956258138,,2552.99945068,54.189499855,54.1208775838,41.5999997457,41.314318339,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,97.3654988607,100.0,10.7591729959,46.8315003713,1.24650001526,5.86920158068,40.3534997304,207.0,96.0583324432,778.391662598,0.581365107818,46.8315003713,0.95634979248,95.6349805196,2.0,1.0,1.0,1338.88970947,1338.88970947,0.0,0.575867183387,0.0,1.0,16.3590486844,87.1910012563,9.98999786377,2216.72251383,87.0994993846,86.9428024292,76.9879995982,76.6529744466,,2269.49991862,54.0124998093,53.9252268473,41.5244998932,41.6251322428,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0915018717448,100.0,10.4351069927,45.5749994914,0.766000111898,5.92394165198,40.7584997813,207.0,86.9416681925,680.166666667,0.575867183387,45.5749994914,0.843584638323,84.3584632874,2.0,1.0,1.0,1181.01849365,1181.01849365,1458.55831909,0.554803675462,2.0,0.0,5042.58947754,0.0,4.94253381093,4.16423259179,7.13020833333,5042.58947754,0.0615903845867,161.984165192,161.984165192,86.729593277,2.0,54.4987792969,41.9867172241,41.2822424571,1.0,3388.74470373,1068.03418065,0.0,0.0,0.583333333333,9.93338457743,1.0,0.0,45.4958318075,67.1041151683,1.0,95.005704244,0.0,1.0,1.0,0.0,43.4983323415,1.0,94.684521993,0.0,1.0,0.0338513587954,88.9941647847,94.3903401693,88.9941647847,2.0,0.0,103.890668744,0.0566000007093,32.7433297488,0.91833838662,807.483569155,1.0,0.0,6263.35909031,0.00626335909031,578.504051917,0.698246659493,0.220067123393,0.698246659493,0.0,0.0,1835.52415975,578.504051917,1835.52415975,0.0,0.0,0.00183552415975,0.698169236382,1.0,10.1845865141,2.0,2.0,2.0,0.0,51.1653760274,80.2184569041,67.1041151683,0.671041151683,1.0,10.5,4456.77888438,136.633998493,2414.02821167,0.918313782886,2414.02821167,1.0,0.0,0.0,0.0,81.6666666667,1.0,86.805557251,1.0,0.0,51.9666678111,80.3174997965,1.0,86.6111132304,0.0,1.0,161.984165192,0.0,1895.23999023,0.000194330504821,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239642622701,168493.0,3056.54005025,93.7060822296,1655.58447094,0.629796301075,1655.58447094,0.239729441888,1.0,1.0,1.0,0.0,2628.76182048,2628.76182048,2628.76182048,0.0,0.0,1835.52415975,2628.76182048
2017-04-25T17:00:00.000Z,0.0,0.0340759404417,0.851437072548,0.665212532418,55.5805002848,0.048332404469,134.801667531,0.0,66.7983334859,1.0,97.0833320618,0.0,0.0,0.0,58.1583334605,67.9775002797,1.0,96.9305547078,0.0,0.0,134.801667531,97.3442999522,2.0,0.0,133.028250058,77.4477497737,41.8854166667,0.561068022061,1564.80003866,0.0,0.58028699291,0.0,1.0,16.7857015928,89.100499471,,3378.7493693,88.9130001068,88.8273061117,77.4605000814,77.3664118449,,2744.66603597,54.3304999669,54.2680282593,42.3125003179,41.996442159,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,95.3495006561,100.0,10.8270990054,46.6004997889,1.3125,5.9573939244,41.0000003179,207.0,98.5333328247,797.525004069,0.58028699291,46.6004997889,0.981709928967,98.1709938049,2.0,1.0,1.0,1374.39390055,1374.39390055,0.0,0.597184772039,0.0,1.0,16.7433986664,88.3729998271,,2272.21557617,88.2304999034,88.0794677734,77.4349994659,77.0886281331,,2496.24985758,54.1594998042,54.0629399618,41.8080002467,41.8912938436,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.142499923706,100.0,10.7862076759,46.4224996567,0.803500493368,5.95719114939,41.0044997533,207.0,96.2000001272,767.275004069,0.597184772039,46.4224996567,0.917651178269,91.765118281,2.0,1.0,1.0,1284.71164958,1284.71164958,1564.80003866,0.561066257276,2.0,0.0,5513.4177653,0.0,4.88583902518,3.40586036444,5.91666666667,5512.25089518,0.0846038498741,235.989999135,235.989999135,99.4586009979,2.0,54.6057027181,42.4637476603,41.2954228719,1.0,3749.07370497,962.886093506,0.0,0.0,1.0,9.84401321411,1.0,0.0,48.3724988302,67.6164868673,1.0,97.0890394847,0.0,1.0,1.0,0.0,46.6641661326,1.0,96.9880924225,0.0,1.0,0.0340766551931,95.0366636912,96.8007488251,95.0366636912,2.0,0.0,114.937479342,0.0566000007093,29.5197451931,0.915124480025,818.247371333,1.0,0.0,6929.34904315,0.00692934904315,521.550261893,0.728118223189,0.187004835517,0.728118223189,0.0,0.0,2030.69748942,521.550261893,2030.69748942,0.0,0.0,0.00203069748942,0.728121906519,1.0,9.92419496104,2.0,2.0,2.0,0.0,48.7862793605,81.8290875753,67.6164868673,0.676164868673,1.0,9.33333333333,4711.95979847,144.457224535,2552.24775131,0.915123058706,2552.24775131,1.0,0.0,0.0,0.0,118.984166463,1.0,99.4027779897,1.0,0.0,59.5416682561,117.005832672,1.0,99.2361138662,0.0,1.0,235.989999135,0.0,2071.43994141,0.000175198644413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204349386389,168493.0,3425.3626006,105.013284381,1855.35835803,0.665249372724,1855.35835803,0.204360331905,1.0,1.0,1.0,0.0,2788.96671549,2788.96671549,2788.96671549,0.0,0.0,2030.69748942,2788.96671549
2017-04-25T18:00:00.000Z,0.0,0.0344404549485,0.846744869493,0.659609615101,55.510749499,0.0486066658196,134.39666748,0.0,66.7250003815,1.0,96.9305528005,0.0,0.0,0.0,58.0333334605,67.7791671753,1.0,96.7222201029,0.0,0.0,134.39666748,97.191400528,2.0,0.0,132.915749868,77.4050003688,41.8463541667,0.565440682973,1563.53334554,0.0,0.586701128434,0.0,1.0,16.7627372742,89.0300013224,,3381.66597493,88.8409996033,88.7719930013,77.4095001221,77.3251393636,,2734.66603597,54.1024999619,54.0361557007,42.1430002848,41.8284556071,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.189001719157,95.9330005646,100.0,10.8288615545,46.6979993184,1.30650043488,5.93387587865,40.83649985,207.0,98.616666158,799.425003052,0.586701128434,46.6979993184,0.973356519427,97.4307975769,2.0,1.0,1.0,1362.6991272,1362.6991272,0.0,0.599773371516,0.0,1.0,16.7180172602,88.2905006409,,2271.46571859,88.149500529,87.9995981852,77.4005006154,77.0503540039,,2466.49989827,53.9239997864,53.8251393636,41.5275001526,41.6404495239,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.141000111898,100.0,10.793670098,46.6220003764,0.764499664307,5.92434716225,40.7630004883,207.0,95.5499986013,764.108337402,0.599773371516,46.6220003764,0.909997798375,90.9997768402,2.0,1.0,1.0,1273.99691772,1273.99691772,1563.53334554,0.565467605357,2.0,0.0,5466.7434082,0.0,4.83463656902,4.23676079512,7.625,5466.7434082,0.0852401335253,235.708332062,235.708332062,99.4062773387,2.0,54.3906021118,42.2510299683,41.259180069,1.0,3745.5151725,943.332011397,0.0,0.0,1.0,10.5385519663,1.0,0.0,48.4924983978,66.8709481557,1.0,97.1232852936,0.0,1.0,1.0,0.0,46.7408323288,1.0,97.0892848969,0.0,1.0,0.034440947653,95.2333310445,96.7181816101,95.2333310445,2.0,0.0,114.828383393,0.0566000007093,28.9202646052,0.91848485052,807.000039005,1.0,0.0,6922.77186822,0.00692277186822,510.958732205,0.7336902006,0.184784581239,0.7336902006,0.0,0.0,2028.76999919,510.958732205,2028.76999919,0.0,0.0,0.00202876999919,0.733732978503,1.0,11.5898407574,2.0,2.0,2.0,0.0,50.9991703033,80.142873764,66.8709481557,0.668709481557,1.0,11.0833333333,4688.84718389,143.748647998,2539.72873139,0.918474781839,2539.72873139,1.0,0.0,0.0,0.0,118.875,1.0,99.5138893127,1.0,0.0,59.5833346049,116.833333969,1.0,99.305557251,0.0,1.0,235.708332062,0.0,2042.08996582,0.000171640748311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201186341632,168493.0,3367.47341034,103.238542635,1824.0024972,0.659637493952,1824.0024972,0.201164027584,1.0,1.0,1.0,0.0,2765.1589152,2765.1589152,2765.1589152,0.0,0.0,2028.76999919,2765.1589152
2017-04-25T19:00:00.000Z,0.0,0.0332119446694,0.790403675777,0.531403511527,50.6327505112,0.0464974464012,83.5966669718,0.0,41.5333331426,1.0,82.4722220103,0.0,0.0,0.0,49.3666664759,42.0616668065,1.0,82.2777773539,0.0,0.0,83.5966669718,82.6573123932,2.0,0.0,125.796750387,75.1639998754,41.7890625,0.520791367317,931.141652425,0.0,0.522628736674,0.0,1.0,15.2035815716,84.2719999949,8.45280151367,2802.08282471,84.0605004628,84.1026636759,75.1429990133,75.1010360718,,1665.66628011,54.4399998983,54.3724950155,41.21149985,41.0617014567,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,88.5034999847,100.0,9.39601341883,42.8490006129,1.3079996109,5.80756815275,39.9035002391,207.0,65.9083328247,482.39999644,0.522628736674,42.8490006129,0.652125382196,65.2125377655,2.0,1.0,1.0,912.975535075,912.975535075,0.0,0.521950717872,0.0,1.0,15.173365434,83.4019997915,7.88579940796,1873.64046224,83.4724998474,83.3398615519,75.1850007375,74.8383127848,,1563.24992879,54.2764997482,54.1789627075,41.1990000407,41.6793848674,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,9.29686530431,42.2734998067,0.788500150045,5.8765001297,40.4104998906,207.0,63.3916670481,448.741666158,0.521950717872,42.2734998067,0.606851803008,60.6851797104,2.0,1.0,1.0,849.592524211,849.592524211,931.141652425,0.515830902443,2.0,0.0,3322.63653564,0.0,4.91782266443,6.45540750027,9.8671875,3322.63653564,0.0388865900061,75.1024990082,75.1024990082,65.8844591777,2.0,54.9725119851,41.976524353,41.3324915568,1.0,2121.69302748,932.716177595,0.0,0.0,0.166666666667,9.46903419495,1.0,0.0,31.0324993134,65.6739648183,1.0,82.6940619151,0.0,1.0,1.0,0.0,28.348332723,1.0,81.03571256,0.0,1.0,0.032921871874,59.3808326721,80.577018102,59.3808326721,2.0,0.0,65.0459467339,0.0566000007093,28.5948089662,0.925831775538,782.847142353,1.0,0.0,3921.48906817,0.00392148906817,505.208632648,0.642764414803,0.282565272311,0.642764414803,0.0,0.0,1149.22165934,505.208632648,1149.22165934,0.0,0.0,0.00114922165934,0.63414815565,1.0,10.2607090722,2.0,2.0,2.0,0.0,58.1509902261,76.2942553434,65.6739648183,0.656739648183,1.0,9.91666666667,3026.52515257,92.7858984847,1639.32680781,0.916882246106,1639.32680781,1.0,0.0,0.0,0.0,37.7841668129,1.0,66.0416676203,1.0,0.0,39.5333340963,37.3183333079,1.0,65.8888899485,0.0,1.0,75.1024990082,0.0,1982.9699707,0.000169709180596,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308180547187,168493.0,1787.00537992,54.7852376617,967.937049031,0.541371184426,967.937049031,0.318275207149,1.0,1.0,1.0,0.0,1787.93603516,1787.93603516,1787.93603516,0.0,0.0,1149.22165934,1787.93603516
2017-04-25T20:00:00.000Z,0.0,0.0312146982577,0.802343373287,0.507642860701,48.1779991786,0.0456363210799,65.2158342997,0.0,32.5216666857,1.0,76.4166673024,0.0,0.0,0.0,45.7249994278,32.7058334351,1.0,76.2083326976,0.0,0.0,65.2158342997,76.7033964793,2.0,0.0,121.399499893,73.2215007146,41.4453125,0.496831134258,710.383331299,0.0,0.499295566546,0.0,1.0,14.3261032104,81.2449982961,7.90500005086,2542.08284505,81.1115004222,81.0781555176,73.2065003713,73.1455027262,,1364.66634115,54.435500145,54.3527501424,41.5010000865,41.2837727865,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.133497873942,81.4835001628,100.0,8.51083087921,39.6105003357,1.54050032298,5.8152722915,39.9604997635,207.0,54.3583335876,367.183334351,0.499295566546,39.6105003357,0.525505589076,52.5505593618,2.0,1.0,1.0,735.707824707,735.707824707,0.0,0.49891773978,0.0,1.0,14.2898437182,80.4379997253,7.33949788411,1673.41551717,80.5759989421,80.4141845703,73.2365010579,72.9075597127,,1293.99994914,54.2555001577,54.1662114461,41.4945001602,42.0955530802,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.137999216715,100.0,8.39124480883,39.0814987818,0.917500178019,5.89859898885,40.5769999822,207.0,52.6583334605,343.199996948,0.49891773978,39.0814987818,0.49149370466,49.0847501755,2.0,1.0,1.0,688.091186523,688.091186523,710.383331299,0.496977011819,2.0,0.0,2726.95391846,0.0,5.05685567856,9.17928715547,12.4583333333,2726.95391846,0.034254695833,48.8999999364,48.8999999364,60.0,2.0,54.910001119,42.3293660482,41.3717829386,1.0,1604.58934563,851.728004126,0.0,0.0,0.0,8.06143569946,1.0,0.0,23.7949997584,65.1450646718,1.0,76.055934906,0.0,1.0,1.0,0.0,20.8366661072,1.0,73.4107106527,0.0,1.0,0.0312322622642,44.6316661835,73.414677302,44.6316661835,2.0,0.0,49.1928058177,0.0566000007093,26.1119085893,0.930548753025,767.66512477,1.0,0.0,2965.73514467,0.00296573514467,461.341135373,0.607856686695,0.322654867405,0.607856686695,0.0,0.0,869.130833944,461.341135373,869.130833944,0.0,0.0,0.000869130833944,0.608105982343,1.0,8.11019575283,2.0,2.0,2.0,0.0,64.6209751765,73.6713034312,65.1450646718,0.651450646718,1.0,9.91666666667,2456.31734975,75.304714407,1330.47196932,0.930511554101,1330.47196932,1.0,0.0,0.0,0.0,24.5466666222,1.0,60.0138893127,1.0,0.0,35.9083347321,24.3533333143,1.0,59.8472245534,0.0,1.0,48.8999999364,0.0,912.979980469,0.000154973254612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346749984977,168493.0,1340.04794614,41.0826100649,725.841158128,0.507642099688,725.841158128,0.346517511674,1.0,1.0,1.0,0.0,1429.8285319,1429.8285319,1429.8285319,0.0,0.0,869.130833944,1429.8285319
2017-04-25T21:00:00.000Z,0.0,0.0305177082271,0.778457860908,0.526797952014,50.27799956,0.0444943048611,81.605000178,0.0,40.5916665395,1.0,82.0416666667,0.0,0.0,0.0,49.116666158,40.9941666921,1.0,81.8611087799,0.0,0.0,81.605000178,82.321776708,2.0,0.0,123.887249947,73.6092503866,41.8984375,0.495066778089,907.650004069,0.0,0.498499067424,0.0,1.0,14.8566995462,82.9624996185,8.75924968719,2765.83284505,82.7929999034,82.6918207804,73.6114997864,73.5055007935,,1783.66630046,54.2315003077,54.1278864543,41.6749998728,41.453666687,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,86.2775001526,100.0,8.9862815539,41.1180000305,1.30950005849,5.87041799227,40.3654998144,207.0,65.191666921,468.450002035,0.498499067424,41.1180000305,0.668619166783,66.8619174957,2.0,1.0,1.0,936.066833496,936.066833496,0.0,0.494009710491,0.0,1.0,14.805936416,82.1360003153,8.58149909973,1839.51972453,82.1885000865,82.0134302775,73.6070009867,73.2762349447,,1700.24997965,54.0725005468,53.9845199585,41.6040000916,42.0763982137,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,8.86577534676,40.5844999949,0.718000411987,5.94016091029,40.8859996796,207.0,63.3333336512,439.199999491,0.494009710491,40.5844999949,0.632479927426,63.2479934692,2.0,1.0,1.0,885.471898397,885.471898397,907.650004069,0.493977236857,2.0,0.0,3575.26190186,0.0,5.16353921096,4.4786965251,5.6640625,3575.26190186,0.0352754508174,65.1691668828,65.1691668828,63.8496758143,2.0,54.5645777384,42.30006663,41.4162508647,1.0,2049.97435317,1129.06002163,0.0,0.0,0.0,8.77664375305,1.0,0.0,29.4274994532,64.8348560333,1.0,81.5810476939,0.0,1.0,1.0,0.0,26.5233327548,1.0,79.7261873881,0.0,1.0,0.0304828564292,55.9508317312,79.5600312551,55.9508317312,2.0,0.0,62.8472266512,0.0566000007093,34.6142335744,0.934252590519,755.943572258,1.0,0.0,3788.93266457,0.00378893266457,611.55888941,0.605640697197,0.333567440792,0.605640697197,0.0,0.0,1110.37501526,611.55888941,1110.37501526,0.0,0.0,0.00111037501526,0.604201843341,1.0,7.91197985906,2.0,2.0,2.0,0.0,70.9898709384,71.4840684371,64.8348560333,0.648348560333,1.0,10.5,3213.30572486,98.5121364459,1740.49708854,0.949333203365,1740.49708854,1.0,0.0,0.0,0.0,33.1016667684,1.0,63.8749993642,1.0,0.0,38.208334287,32.0675001144,1.0,63.6805575689,0.0,1.0,65.1691668828,0.0,1353.79003906,0.000205434252903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351370245567,168493.0,1791.89843386,54.9352467922,970.587386992,0.529395216634,970.587386992,0.352824198871,1.0,1.0,1.0,0.0,1833.38903809,1833.38903809,1833.38903809,0.0,0.0,1110.37501526,1833.38903809
2017-04-25T22:00:00.000Z,0.0,0.0313058869392,0.776846510224,0.520704764719,50.2562497457,0.0452903629175,80.5250008901,0.0,40.0416666667,1.0,81.7638874054,0.0,0.0,0.0,48.9333333969,40.4658339818,1.0,81.5555559794,0.0,0.0,80.5250008901,82.0325654348,2.0,0.0,124.271249771,74.0150000254,41.4583333333,0.501981074965,892.158340454,0.0,0.503231776887,0.0,1.0,14.9316358566,83.2744998932,9.06300099691,2773.33284505,83.0645001729,83.0256118774,74.001499176,73.9048665365,,1778.66625977,53.8100004196,53.6991755168,41.4079999924,41.1304244995,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,89.2669989268,100.0,9.1019689242,41.6565001806,1.34699980418,5.82966697216,40.0610001882,207.0,64.558333079,463.008333842,0.503231776887,41.6565001806,0.655982535226,65.5982538859,2.0,1.0,1.0,918.375549316,918.375549316,0.0,0.50073935349,0.0,1.0,14.8554911613,82.3490009308,8.38499832153,1838.39489746,82.4134991964,82.2638956706,74.0285008748,73.6984863281,,1677.74998983,53.6360003153,53.5567423503,41.4149999619,41.8791681925,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0644982655843,100.0,8.94351132711,40.9984992345,0.743500073751,5.91197991371,40.6714998881,207.0,61.9749994278,429.150004069,0.50073935349,40.9984992345,0.610580193656,61.0580190023,2.0,1.0,1.0,854.812271118,854.812271118,892.158340454,0.501293859701,2.0,0.0,3525.08685303,0.0,5.20127161344,4.90470129251,5.63802083333,3525.08685303,0.036280212262,65.3108336131,65.3108336131,63.6155049006,2.0,54.1173019409,42.02684021,41.4703229268,1.0,2019.06586563,1056.06427933,0.0,0.0,0.0,9.87979825338,1.0,0.0,29.2266659737,64.1217009226,1.0,81.5296789805,0.0,1.0,1.0,0.0,26.4124995867,1.0,79.7023785909,0.0,1.0,0.0312734319115,55.6391655604,79.4116096497,55.6391655604,2.0,0.0,61.8996476151,0.0566000007093,32.3763616938,0.93725679663,746.542215411,1.0,0.0,3731.80503375,0.00373180503375,572.020517456,0.615342829768,0.321852591894,0.615342829768,0.0,0.0,1093.63333639,572.020517456,1093.63333639,0.0,0.0,0.00109363333639,0.614113812645,1.0,9.36973803036,2.0,2.0,2.0,0.0,75.4739971161,69.6211827596,64.1217009226,0.641217009226,1.0,10.5,3075.13014496,94.2760093089,1665.65385384,0.937195421661,1665.65385384,1.0,0.0,0.0,0.0,33.0941669146,1.0,63.7777789434,1.0,0.0,38.141667366,32.2166665395,1.0,63.5694459279,0.0,1.0,65.3108336131,0.0,1321.11999512,0.000192152562384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343421003192,168493.0,1713.44024488,52.5299095847,928.090263718,0.522198501231,928.090263718,0.344742897359,1.0,1.0,1.0,0.0,1777.27485148,1777.27485148,1777.27485148,0.0,0.0,1093.63333639,1777.27485148
2017-04-25T23:00:00.000Z,0.0,0.0305388051131,0.784314229939,0.509687089197,48.9714991252,0.0443709560165,70.7241687775,0.0,35.2616669337,1.0,78.4861119588,0.0,0.0,0.0,46.9750000636,35.5166670481,1.0,78.2916666667,0.0,0.0,70.7241687775,78.762802124,2.0,0.0,121.911749204,72.9402500788,41.4557291667,0.485888370021,774.391667684,0.0,0.482844203465,0.0,1.0,14.4542198181,81.6455008189,8.54849878947,2638.74951172,81.4759985606,81.4246622721,72.9274997711,72.8293202718,,1608.99965413,53.8429997762,53.720199585,41.4154993693,41.1896006266,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.171002070109,89.7905006409,100.0,8.62293116252,40.0604991913,1.34249941508,5.83128889402,40.0729999542,207.0,58.066666921,402.349998474,0.482844203465,40.0604991913,0.595184540522,59.518453598,2.0,1.0,1.0,833.25835673,833.25835673,0.0,0.480028208216,0.0,1.0,14.3841182391,80.7709999084,7.91850090027,1745.40651449,80.8715012868,80.7093760173,72.9530003866,72.6288248698,,1518.99992879,53.6690006256,53.5873463949,41.4179999034,42.0010859172,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.100501378377,100.0,8.47011081378,39.4445015589,0.74199962616,5.91421000163,40.6850001017,207.0,55.8499997457,372.041666667,0.480028208216,39.4535013835,0.553502531506,55.3502527873,2.0,1.0,1.0,774.903544108,774.903544108,774.391667684,0.485807328834,2.0,0.0,3178.52909342,0.0,5.21786697706,6.35084505876,7.18489583333,3178.52909342,0.0330701981858,52.6649993261,52.6649993261,60.0,2.0,54.1704457601,42.1383031209,41.5052843094,1.0,1747.34061376,1015.58019867,0.0,0.0,0.0,9.24500083923,1.0,0.0,25.8124996821,63.6824989319,1.0,78.1906388601,0.0,1.0,1.0,0.0,22.8591659864,1.0,75.9047584534,0.0,1.0,0.0305352387164,48.6716655095,75.6983915965,48.6716655095,2.0,0.0,53.5692124247,0.0566000007093,31.1352182674,0.939019774483,741.073550802,1.0,0.0,3229.57988102,0.00322957988102,550.092188644,0.593847123997,0.345152728335,0.593847123997,0.0,0.0,946.452504476,550.092188644,946.452504476,0.0,0.0,0.000946452504476,0.593783706427,1.0,7.588086975,2.0,2.0,2.0,0.0,78.2232761383,68.4784208934,63.6824989319,0.636824989319,1.0,9.91666666667,2762.92081244,84.7044306921,1496.54469312,0.938999852333,1496.54469312,1.0,0.0,0.0,0.0,26.7750002543,1.0,60.111114502,1.0,0.0,35.9083347321,25.8899998665,1.0,59.8472245534,0.0,1.0,52.6649993261,0.0,995.140014648,0.000184786420014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367574848364,168493.0,1499.82955373,45.9811254497,812.387365255,0.50972858981,812.387365255,0.367653564459,1.0,1.0,1.0,0.0,1593.76456706,1593.76456706,1593.76456706,0.0,0.0,946.452504476,1593.76456706
2017-04-26T00:00:00.000Z,0.0,0.0298783924149,0.7924772215,0.507875057133,48.1389993032,0.0437097584403,65.9800004959,0.0,32.9558334351,1.0,76.6805553436,0.0,0.0,0.0,45.8583332698,32.9991664886,1.0,76.4305553436,0.0,0.0,65.9800004959,76.9194978078,2.0,0.0,120.12675031,71.9877510071,41.3151041667,0.47516441404,717.15834554,0.0,0.475715965791,0.0,1.0,14.1121724447,80.4439996084,8.32649930318,2565.41617839,80.2939999898,80.2395299276,71.9675006866,71.8782221476,,1539.99964396,53.6120001475,53.4870478312,41.376499176,41.1717834473,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,89.0375003815,100.0,8.28980414073,38.9175008138,1.37249946594,5.82236834367,40.0039997101,207.0,55.2083330154,373.500007629,0.475715965791,38.9175008138,0.560877954392,56.0877952576,2.0,1.0,1.0,785.229136149,785.229136149,0.0,0.469979221482,0.0,1.0,14.0384449164,79.5560016632,7.65749931335,1691.78822835,79.6655006409,79.506266276,72.0080013275,71.6797154744,,1464.99995931,53.4425001144,53.366762797,41.4689998627,42.0693868001,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.110998789469,100.0,8.12362662951,38.19800059,0.777999242147,5.9148182869,40.6910006205,207.0,53.1500002543,343.658332825,0.469979221482,38.1965007782,0.52228142148,52.2281427383,2.0,1.0,1.0,731.193990072,731.193990072,717.15834554,0.475102238129,2.0,0.0,3067.67736816,0.0,5.19280654734,7.54706545671,7.99739583333,3067.67736816,0.0340040689811,51.3108336131,51.3108336131,60.0,2.0,53.931768244,42.1457685991,41.5745954514,1.0,1623.86828875,1000.20592197,0.0,0.0,0.0,9.19359588623,1.0,0.0,24.0416658719,62.7739048004,1.0,76.3013687134,0.0,1.0,1.0,0.0,21.0516661008,1.0,73.8035691579,0.0,1.0,0.0298758437436,45.0949983597,73.6407413483,45.0949983597,2.0,0.0,49.7838513136,0.0566000007093,30.6638803449,0.941997309194,731.913547377,1.0,0.0,3001.36808672,0.00300136808672,541.764663616,0.582774990113,0.358954602614,0.582774990113,0.0,0.0,879.57333374,541.764663616,879.57333374,0.0,0.0,0.00087957333374,0.58273559312,1.0,6.39781929684,2.0,2.0,2.0,0.0,82.3865037398,66.4508112127,62.7739048004,0.627739048004,1.0,10.5,2618.42875128,80.274655606,1418.28011661,0.939703546286,1418.28011661,1.0,0.0,0.0,0.0,25.9766667684,1.0,60.1527824402,1.0,0.0,35.9083347321,25.3341666857,1.0,59.8472245534,0.0,1.0,51.3108336131,0.0,921.040039062,0.000181989046102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381987068191,168493.0,1415.18182519,43.3860320167,766.537658534,0.507881445739,766.537658534,0.382044525938,1.0,1.0,1.0,0.0,1509.28462728,1509.28462728,1509.28462728,0.0,0.0,879.57333374,1509.28462728
2017-04-26T01:00:00.000Z,0.0,0.0295934816012,0.805184313805,0.507626677586,47.2052491506,0.0432695732426,60.8833335241,0.0,30.345000267,1.0,74.7361119588,0.0,0.0,0.0,44.7083336512,30.538333257,1.0,74.5138899485,0.0,0.0,60.8833335241,75.005221049,2.0,0.0,118.092749914,70.8875007629,41.140625,0.466462195715,656.566665649,0.0,0.463659862293,0.0,1.0,13.7109013398,79.068499883,8.05799865723,2474.58284505,78.9229996999,78.8852717082,70.8650010427,70.7836252848,,1502.66631063,53.204000473,53.0819091797,41.451499939,41.2360509237,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,83.5864988963,100.0,7.88610005379,37.4714997609,1.42799949646,5.82480120659,40.0235004425,207.0,52.049999555,340.608334859,0.463659862293,37.4714997609,0.524912748791,52.4912754695,2.0,1.0,1.0,734.877848307,734.877848307,0.0,0.460116411713,0.0,1.0,13.649260362,78.2060000102,7.42949994405,1625.42154948,78.3395004272,78.1798350016,70.9100004832,70.5870844523,,1431.74991862,53.0209995906,52.95556132,41.4929997126,42.1357625326,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,7.73322558403,36.8465007146,0.792999903361,5.91603477796,40.6999998093,207.0,50.0583333969,315.958335876,0.460116411713,36.8465007146,0.490820635841,49.0820624034,2.0,1.0,1.0,687.148890177,687.148890177,656.566665649,0.466524433694,2.0,0.0,2988.9142863,0.0,5.16163043181,8.15837768714,8.95572916667,2988.9142863,0.0365677921403,51.4250001907,51.4250001907,60.0,2.0,53.5580495199,42.2452952067,41.6485414505,1.0,1496.29279626,958.274090478,0.0,0.0,0.0,9.12581761678,1.0,0.0,22.3316661517,61.7391834259,1.0,74.3721440633,0.0,1.0,1.0,0.0,19.3224995931,1.0,71.6249974569,0.0,1.0,0.0296038119935,41.6541655858,71.5109361013,41.6541655858,2.0,0.0,45.8726970694,0.0566000007093,29.3783523999,0.944577181442,724.044740993,1.0,0.0,2765.57247789,0.00276557247789,519.052156038,0.57580503901,0.368764089107,0.57580503901,0.0,0.0,810.471669515,519.052156038,810.471669515,0.0,0.0,0.000810471669515,0.575914601485,1.0,5.43267013885,2.0,2.0,2.0,0.0,85.7198174795,64.5881710052,61.7391834259,0.617391834259,1.0,10.5,2454.56688674,75.2510494693,1329.52382555,0.944569128117,1329.52382555,1.0,0.0,0.0,0.0,26.0091665586,1.0,60.1666717529,1.0,0.0,35.9083347321,25.4158334732,1.0,59.8472245534,0.0,1.0,51.4250001907,0.0,859.559997559,0.000174359483183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390404553918,168493.0,1319.08792904,40.4400269306,714.48809936,0.507612867172,714.48809936,0.390280569791,1.0,1.0,1.0,0.0,1407.54528809,1407.54528809,1407.54528809,0.0,0.0,810.471669515,1407.54528809
2017-04-26T02:00:00.000Z,0.0,0.0303110439209,0.7786523373,0.541882212871,50.3642498652,0.043965827087,87.8683331807,0.0,43.7191667557,1.0,84.0972226461,0.0,0.0,0.0,50.3583332698,44.1491664251,1.0,83.9305553436,0.0,0.0,87.8683331807,84.3748861949,2.0,0.0,122.075999896,71.7117500305,41.2265625,0.491161243371,983.058329264,0.0,0.489293885578,0.0,1.0,14.5376165708,81.8390000661,9.35100046794,2861.24947103,81.6545003255,81.5537363688,71.7094999949,71.6013971965,,2111.6662089,53.397500356,53.2672754924,41.5220003128,41.2449595133,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,88.4989999135,100.0,8.69152764479,40.1325000127,1.34100055695,5.846088926,40.1809997559,207.0,69.950000445,514.716659546,0.489293885578,40.1325000127,0.747628050305,74.7628053029,2.0,1.0,1.0,1046.67927043,1046.67927043,0.0,0.48310073885,0.0,1.0,14.4131258329,80.8234996796,9.1289990743,1904.3866272,80.8429991404,80.6761474609,71.7140000661,71.3856658936,,1971.24990845,53.2295001348,53.1538238525,41.4974997838,41.8919296265,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,8.48614303271,39.3454993566,0.716499328613,5.92698272069,40.7810004552,207.0,66.3333333333,468.341662089,0.48310073885,39.3454993566,0.689380533128,68.9380537669,2.0,1.0,1.0,965.132746379,965.132746379,983.058329264,0.491032735681,2.0,0.0,4137.10540771,0.0,5.12113964558,3.85147209962,4.42447916667,4137.10540771,0.0483157769904,97.9274994532,97.9274994532,72.644525528,2.0,53.6124547323,42.0332107544,41.7182811101,1.0,2269.94289311,1228.67091459,0.0,0.0,0.0,11.1722822189,1.0,0.0,31.7433327039,60.537217776,1.0,83.6872126261,0.0,1.0,1.0,0.0,28.9241658847,1.0,81.9999974569,0.0,1.0,0.0303177294643,60.6674989065,81.8933931986,60.6674989065,2.0,0.0,69.5909269636,0.0566000007093,37.668061227,0.946748862839,717.473417088,1.0,0.0,4195.49676859,0.00419549676859,665.5134409,0.614300668105,0.332507644137,0.614300668105,0.0,0.0,1229.52166239,665.5134409,1229.52166239,0.0,0.0,0.00122952166239,0.613611181577,1.0,7.81989883997,2.0,2.0,2.0,0.0,87.3024113973,62.916858991,60.537217776,0.60537217776,1.0,10.5,3498.6138077,107.258988191,1895.03510329,0.946808312242,1895.03510329,1.0,0.0,0.0,0.0,49.4166661898,1.0,72.7500025431,1.0,0.0,43.5333337784,48.5108335813,1.0,72.5555566152,0.0,1.0,97.9274994532,0.0,1454.83996582,0.000223558612091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351187922452,168493.0,2014.87050694,61.7710281236,1091.36090724,0.54527199883,1091.36090724,0.351861919735,1.0,1.0,1.0,0.0,2001.49816895,2001.49816895,2001.49816895,0.0,0.0,1229.52166239,2001.49816895
2017-04-26T03:00:00.000Z,0.0,0.0288146391435,0.776114405673,0.52308086483,49.0217498144,0.0422771268902,75.4699999491,0.0,37.5625003179,1.0,80.1527786255,0.0,0.0,0.0,48.0,37.907500267,1.0,80.0,0.0,0.0,75.4699999491,80.4005622864,2.0,0.0,119.772749901,70.7510000865,41.2526041667,0.458891473486,830.575002035,0.0,0.469786654386,0.0,1.0,14.0710783799,80.3075002035,9.37500063578,2706.24951172,80.1095002492,80.0608673096,70.7344996134,70.6547368368,,1889.33291626,53.2265005112,53.0984700521,41.4094998042,41.1100641886,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,83.4829998016,100.0,8.2474937439,38.700000445,1.39199988047,5.82358475526,40.0174999237,207.0,61.8999999364,437.125,0.469786654386,38.700000445,0.66474239531,66.4742396673,2.0,1.0,1.0,930.639353434,930.639353434,0.0,0.456064812686,0.0,1.0,13.949005127,79.2499993642,8.55899874369,1792.65062459,79.3264993032,79.174021403,70.7675005595,70.4429321289,,1783.99991862,53.0510002772,52.9810638428,41.4525003433,41.9487431844,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,8.02769911289,37.8739989599,0.713499704997,5.92130597432,40.7390006383,207.0,58.2916666667,393.450002035,0.456064812686,37.8739989599,0.616033655802,61.6033658981,2.0,1.0,1.0,862.447118123,862.447118123,830.575002035,0.465366916734,2.0,0.0,3791.71455892,0.0,5.08715283871,3.99458652735,4.28125,3791.71455892,0.040816249345,72.7974993388,72.7974993388,66.3877226512,2.0,53.4618860881,42.0013656616,41.7829494476,1.0,1903.2752606,1265.46436708,0.0,0.0,0.0,11.3031673431,1.0,0.0,27.5424992243,59.4313322703,1.0,79.8630116781,0.0,1.0,1.0,0.0,24.6108326912,1.0,77.8214276632,0.0,1.0,0.0292257688183,52.1533311208,77.5829512278,52.1533311208,2.0,0.0,58.3497893512,0.0566000007093,38.796058972,0.94828668084,712.846303467,1.0,0.0,3517.79123159,0.00351779123159,685.442729431,0.569579025554,0.378706105203,0.569579025554,0.0,0.0,1030.91499329,685.442729431,1030.91499329,0.0,0.0,0.00103091499329,0.577642361323,1.0,6.23966054616,2.0,2.0,2.0,0.0,88.033929189,61.6696360906,59.4313322703,0.594313322703,1.0,11.6666666667,3168.73962768,97.1458483232,1716.35772272,0.948285130757,1716.35772272,1.0,0.0,0.0,0.0,36.8041671117,1.0,66.5416673024,1.0,0.0,39.7833340963,35.9933331807,1.0,66.3055553436,0.0,1.0,72.7974993388,0.0,1103.33996582,0.000230253238841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399358898415,168493.0,1753.29545029,53.751773226,949.67796029,0.524695683674,949.67796029,0.390855735496,1.0,1.0,1.0,0.0,1809.95954386,1809.95954386,1809.95954386,0.0,0.0,1030.91499329,1809.95954386
2017-04-26T04:00:00.000Z,0.0,0.028946312904,0.778702927783,0.518853380449,48.5462506612,0.0422742475148,72.8399995168,0.0,36.3341665268,1.0,79.236111323,0.0,0.0,0.0,47.4166669846,36.5058333079,1.0,79.0277779897,0.0,0.0,72.8399995168,79.4762020111,2.0,0.0,118.636500359,70.0902496974,41.4140625,0.458862853178,799.241668701,0.0,0.463202240718,0.0,1.0,13.8462699254,79.525999705,9.26399993896,2667.08284505,79.3295001984,79.2953618368,70.0655002594,69.9944330851,,1820.66628011,53.3119996389,53.1863810221,41.3824996948,41.0820643107,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,83.0284989675,100.0,8.02856481075,37.9470005035,1.40999984741,5.81770519416,39.9724998474,207.0,60.0583333969,419.533332825,0.463202240718,37.9470005035,0.646501108805,64.6501108805,2.0,1.0,1.0,905.101552327,905.101552327,0.0,0.449142586996,0.0,1.0,13.7435347239,78.5329996745,8.4990011851,1750.65586344,78.6140003204,78.4628855387,70.1149991353,69.7936096191,,1728.74996948,53.1319996516,53.0652160645,41.3999999364,41.9040603638,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,7.83175754547,37.214000384,0.730000178019,5.91177713871,40.6699997584,207.0,56.9083331426,379.708333333,0.449142586996,37.214000384,0.603551937285,60.3551940918,2.0,1.0,1.0,844.972712199,844.972712199,799.241668701,0.463747623511,2.0,0.0,3615.51853434,0.0,5.07489470641,4.18981645505,4.21614583333,3615.51853434,0.0392127854835,67.7758324941,67.7758324941,64.8224204381,2.0,53.5434977214,41.9803492228,41.8437468211,1.0,1828.24724312,1225.60051513,0.0,0.0,0.0,11.7043755849,1.0,0.0,26.6908326149,58.3611246745,1.0,78.9269402822,0.0,1.0,1.0,0.0,23.7274993261,1.0,76.8452358246,0.0,1.0,0.0292606702466,50.4183314641,76.5144678752,50.4183314641,2.0,0.0,56.0496128575,0.0566000007093,37.5739302489,0.949689827256,708.647278217,1.0,0.0,3379.11822539,0.00337911822539,663.850349436,0.568539919799,0.38113161182,0.568539919799,0.0,0.0,990.27583313,663.850349436,990.27583313,0.0,0.0,0.00099027583313,0.574495320519,1.0,5.81386801901,2.0,2.0,2.0,0.0,88.7305119832,60.4629653295,58.3611246745,0.583611246745,1.0,10.5,3053.84775825,93.6235431065,1654.12618257,0.949671531619,1654.12618257,1.0,0.0,0.0,0.0,34.2575000127,1.0,64.9305550257,1.0,0.0,38.8750003179,33.518333594,1.0,64.7916663488,0.0,1.0,67.7758324941,0.0,1048.2800293,0.000222999948063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401329932645,168493.0,1673.08232479,51.2926339345,906.230270172,0.520287447079,906.230270172,0.395059289966,1.0,1.0,1.0,0.0,1741.78768921,1741.78768921,1741.78768921,0.0,0.0,990.27583313,1741.78768921
2017-04-26T05:00:00.000Z,0.0,0.0286611961823,0.772576434786,0.520999049412,48.6670004527,0.041415567145,75.1350002289,0.0,37.3966671626,1.0,80.069442749,0.0,0.0,0.0,47.9250001907,37.707499822,1.0,79.8749993642,0.0,0.0,75.1350002289,80.3316383362,2.0,0.0,118.178250631,69.511250178,41.5703125,0.457477763277,830.04166158,0.0,0.457413967397,0.0,1.0,13.7701253096,79.2215003967,9.52500025431,2697.91617839,79.0265007019,78.969833374,69.5015004476,69.4204686483,,1911.33289591,53.4634993871,53.3373463949,41.5414997737,41.2296930949,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,86.1455001831,100.0,7.93194325765,37.4850009282,1.42050011953,5.83818209171,40.1209996541,207.0,61.7750005722,434.616666158,0.457413967397,37.4850009282,0.678669281006,67.86692969,2.0,1.0,1.0,950.136993408,950.136993408,0.0,0.448104788684,0.0,1.0,13.6673901876,78.2420012156,8.78249994914,1779.90222168,78.3034998576,78.147895813,69.5209999084,69.201054891,,1802.99995931,53.2939996719,53.2233200073,41.5665009816,41.999806722,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0614986419678,100.0,7.73919101556,36.7369988759,0.776501019796,5.92819917202,40.7899999619,207.0,58.625,395.424997965,0.448104788684,36.7369988759,0.629493041266,62.9493045807,2.0,1.0,1.0,881.290257772,881.290257772,830.04166158,0.457383522958,2.0,0.0,3759.62587484,0.0,5.0714567105,3.4023168087,3.84895833333,3759.62587484,0.0406454683689,73.9916658401,73.9916658401,66.6415869395,2.0,53.6706593831,42.0956268311,41.8852179845,1.0,1903.7476094,1279.58068852,0.0,0.0,0.0,11.5296783447,1.0,0.0,27.4724993706,57.9718221029,1.0,79.6917794545,0.0,1.0,1.0,0.0,24.529999574,1.0,77.6785697937,0.0,1.0,0.0286606270827,52.0024989446,77.4532636007,52.0024989446,2.0,0.0,58.3642704163,0.0566000007093,39.2288310465,0.950323823163,706.754036368,1.0,0.0,3518.66426582,0.00351866426582,693.088879062,0.568330184391,0.381996187446,0.568330184391,0.0,0.0,1031.17084249,693.088879062,1031.17084249,0.0,0.0,0.00103117084249,0.568091044823,1.0,4.80056941839,2.0,2.0,2.0,0.0,89.2056159973,59.9039808909,57.9718221029,0.579718221029,1.0,9.91666666667,3183.32829793,97.5931014628,1724.25972155,0.950326371838,1724.25972155,1.0,0.0,0.0,0.0,37.419166406,1.0,66.6944449743,1.0,0.0,39.9166673024,36.572499911,1.0,66.5277786255,0.0,1.0,73.9916658401,0.0,1113.80993652,0.000232821725808,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401963155782,168493.0,1747.16083998,53.5637009979,946.355129446,0.52158397334,946.355129446,0.402197879538,1.0,1.0,1.0,0.0,1814.38690186,1814.38690186,1814.38690186,0.0,0.0,1031.17084249,1814.38690186
2017-04-26T06:00:00.000Z,0.0,0.0292149163315,0.768355785197,0.529370131952,49.5437488556,0.0422522869418,82.0549990336,0.0,40.7716665268,1.0,82.3472207387,0.0,0.0,0.0,49.2750002543,41.2833331426,1.0,82.1250006358,0.0,0.0,82.0549990336,82.6152890523,2.0,0.0,119.920499484,70.3767506282,41.3177083333,0.468176550108,909.433334351,0.0,0.47239476327,0.0,1.0,14.1109638214,80.4050000509,9.83999824524,2795.41617839,80.2144997915,80.1352539062,70.3745015462,70.2814127604,,1999.99954224,53.5175008774,53.3908615112,41.4214992523,41.1297861735,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,87.1684996287,100.0,8.28474338849,38.7930005391,1.38449954987,5.82622031371,40.0369997025,207.0,66.1416657766,476.375,0.47239476327,38.7930005391,0.720182774862,72.0182774862,2.0,1.0,1.0,1008.25588481,1008.25588481,0.0,0.463487468466,0.0,1.0,13.9913075765,79.3579991659,9.03299967448,1855.26779175,79.4119993846,79.2449442546,70.3789997101,70.0506617228,,1889.99992879,53.3495006561,53.2775065104,41.4869998296,41.8944854736,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,8.07121789455,37.924999555,0.758500099182,5.92008956273,40.7284997304,207.0,62.5166660945,433.058334351,0.463487468466,37.924999555,0.667223594302,66.7223599752,2.0,1.0,1.0,934.113032023,934.113032023,909.433334351,0.468215867311,2.0,0.0,3974.32832845,0.0,5.07011918227,3.81800546249,4.39322916667,3974.32832845,0.0438367224767,85.1033325195,85.1033325195,69.861105601,2.0,53.713045756,41.9822642008,41.8483339945,1.0,2092.37538124,1313.26004173,0.0,0.0,0.0,11.6104348501,1.0,0.0,29.8216659228,58.7640666962,1.0,82.003423055,0.0,1.0,1.0,0.0,26.9283328056,1.0,80.2261886597,0.0,1.0,0.0292170591917,56.7499990463,79.9868373871,56.7499990463,2.0,0.0,64.1471390221,0.0566000007093,40.2613580832,0.949641447053,708.790211923,1.0,0.0,3867.30176222,0.00386730176222,711.331405984,0.58344462491,0.366193618661,0.58344462491,0.0,0.0,1133.34166463,711.331405984,1133.34166463,0.0,0.0,0.00113334166463,0.583508233229,1.0,5.93207008814,2.0,2.0,2.0,0.0,90.1853892008,60.511232694,58.7640666962,0.587640666962,1.0,10.5,3405.63542297,104.408497105,1844.67307062,0.949638243572,1844.67307062,1.0,0.0,0.0,0.0,43.092499733,1.0,70.0277786255,1.0,0.0,41.883333842,42.0108334223,1.0,69.8055559794,0.0,1.0,85.1033325195,0.0,1194.39001465,0.000238949737278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3856138073,168493.0,1898.88089963,58.2150689339,1028.53477393,0.529490006508,1028.53477393,0.385532980197,1.0,1.0,1.0,0.0,1942.50082397,1942.50082397,1942.50082397,0.0,0.0,1133.34166463,1942.50082397
