timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-26T07:00:00.000Z,0.0,0.0302807926904,0.772070325477,0.548481822483,50.9117514292,0.0434727203221,92.5516649882,0.0,46.0016667048,1.0,85.75,0.0,0.0,0.0,51.3500003815,46.5391661326,1.0,85.5833339691,0.0,0.0,92.5516649882,86.0289637248,2.0,0.0,123.018001239,72.1062498093,41.34375,0.489526837936,1041.94166056,0.0,0.499954456128,0.0,1.0,14.7164963881,82.455499649,9.98400115967,2936.24951172,82.2530008952,82.1634674072,72.1054999034,71.9963124593,,2090.99951172,53.9390001297,53.8106536865,41.5310004552,41.2125091553,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,91.117998759,100.0,8.87567853928,40.72200044,1.38900057475,5.8408178091,40.1419998805,207.0,73.0083325704,540.733329773,0.499954456128,40.72200044,0.772294980004,77.229496638,2.0,1.0,1.0,1081.21297201,1081.21297201,0.0,0.497464847107,0.0,1.0,14.6198045413,81.5165011088,9.42300097148,1955.75517782,81.5300006866,81.3642807007,72.1069997152,71.7722015381,,1975.24992879,53.77399985,53.6982701619,41.5395005544,41.8038431803,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,8.70133686066,39.9905001322,0.823000272115,5.91846760114,40.7165002823,207.0,69.9583333333,501.208335876,0.497464847107,39.9905001322,0.71934210641,71.9342104594,2.0,1.0,1.0,1007.07894897,1007.07894897,1041.94166056,0.489379906776,2.0,0.0,4194.86515299,0.0,5.05475217646,3.7357639273,4.40625,4194.86515299,0.0445318181436,94.8166656494,94.8166656494,72.3119646708,2.0,54.1255238851,41.9497807821,41.716410319,1.0,2388.54275369,1331.64148842,0.0,0.0,0.0,11.3201732635,1.0,0.0,33.6024991671,60.7853266398,1.0,85.4566192627,0.0,1.0,1.0,0.0,30.8491655986,1.0,84.1488068899,0.0,1.0,0.0302724725927,64.4516642888,83.8207677205,64.4516642888,2.0,0.0,73.2269101686,0.0566000007093,40.8248885218,0.947504828097,715.195265892,1.0,0.0,4414.70286991,0.00441470286991,721.287774032,0.607837340933,0.338876672877,0.607837340933,0.0,0.0,1293.76164754,721.287774032,1293.76164754,0.0,0.0,0.00129376164754,0.607638791203,1.0,7.12365624618,2.0,2.0,2.0,0.0,91.481432828,62.3131072304,60.7853266398,0.607853266398,1.0,10.5,3726.60929791,114.248775271,2018.52957313,0.948349064648,2018.52957313,1.0,0.0,0.0,0.0,47.8191665014,1.0,72.4444465637,1.0,0.0,43.3416671753,46.9974997838,1.0,72.2361119588,0.0,1.0,94.8166656494,0.0,1379.56994629,0.000242294270515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357333270533,168493.0,2156.18066894,66.1032539224,1167.90199813,0.548705742175,1167.90199813,0.35753064568,1.0,1.0,1.0,0.0,2128.46687826,2128.46687826,2128.46687826,0.0,0.0,1293.76164754,2128.46687826
2017-04-26T08:00:00.000Z,0.0,0.0311886084205,0.790607426364,0.584637466628,52.2992518743,0.0444657292992,106.089166005,0.0,52.7083326976,1.0,89.7222239176,0.0,0.0,0.0,53.7166665395,53.3491668701,1.0,89.5277779897,0.0,0.0,106.089166005,90.0122629801,2.0,0.0,125.39775149,73.098499616,41.375,0.508201764069,1212.30833944,0.0,0.525193101856,0.0,1.0,15.215667963,84.0949999491,,3100.83276367,83.8970006307,83.8032048543,73.1060002645,72.9848734538,,2311.66617839,54.0830001831,53.9565302531,41.5190000534,41.1985092163,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,94.0234998067,100.0,9.37018720309,42.3780005773,1.34399986267,5.84548083941,40.1750001907,207.0,81.5833326976,635.674997965,0.525193101856,42.3780005773,0.86441893078,86.4418932597,2.0,1.0,1.0,1210.18650309,1210.18650309,0.0,0.521515170578,0.0,1.0,15.0694217682,83.0224997203,9.89100265503,2062.61682129,83.0015017192,82.8319091797,73.0909989675,72.7583033244,,2139.74989827,53.9134998322,53.8398030599,41.5140005747,41.7463963826,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0209980010986,100.0,9.1479130586,41.4875011444,0.773500442505,5.92150874933,40.7405001322,207.0,77.3166662852,576.633331299,0.521515170578,41.4875011444,0.789627227783,78.9627240499,2.0,1.0,1.0,1105.4781189,1105.4781189,1212.30833944,0.508109219649,2.0,0.0,4642.35611979,0.0,5.02341846625,3.62394962708,4.42708333333,4642.35611979,0.0512958087889,122.448334376,122.448334376,78.7678705851,2.0,54.2438329061,41.9172948201,41.6893930435,1.0,2797.50223373,1374.9765436,0.0,0.0,0.0,12.1626755397,1.0,0.0,38.4716660182,60.9433247248,1.0,89.4977143606,0.0,1.0,1.0,0.0,35.9283326467,1.0,88.5178553263,0.0,1.0,0.0311820627128,74.3999977112,88.3761774699,74.3999977112,2.0,0.0,85.764612942,0.0566000007093,42.1534358916,0.947413879302,715.468874026,1.0,0.0,5170.57570803,0.00517057570803,744.760342109,0.635206262147,0.312204830534,0.635206262147,0.0,0.0,1515.27582804,744.760342109,1515.27582804,0.0,0.0,0.00151527582804,0.635065262516,1.0,6.79999769006,2.0,2.0,2.0,0.0,91.963432312,62.3870674769,60.9433247248,0.609433247248,1.0,10.5,4172.47877734,127.918048834,2260.03617015,0.94741109268,2260.03617015,1.0,0.0,0.0,0.0,61.6991666158,1.0,78.8055566152,1.0,0.0,47.1750011444,60.7491668065,1.0,78.6250025431,0.0,1.0,122.448334376,0.0,1571.76000977,0.0002501791522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329534700349,168493.0,2575.69736486,78.964615252,1395.1345276,0.58484282008,1395.1345276,0.329684069925,1.0,1.0,1.0,0.0,2385.48628743,2385.48628743,2385.48628743,0.0,0.0,1515.27582804,2385.48628743
2017-04-26T09:00:00.000Z,0.0,0.0327986463344,0.836382876073,0.645684977093,54.004749616,0.0464506898699,125.319165548,0.0,62.3033342361,1.0,94.7083339691,0.0,0.0,0.0,56.7166665395,63.0158338547,1.0,94.5277773539,0.0,0.0,125.319165548,95.0093987783,2.0,0.0,128.491500219,74.4867506027,41.3645833333,0.539918955906,1454.4666748,0.0,0.562926594076,0.0,1.0,15.7317605813,86.1875006358,,3298.33268229,85.9954999288,85.8721008301,74.4995002747,74.3613611857,,2627.99938965,54.3185005188,54.1884028117,41.9749994278,41.5707524618,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,87.5584990184,100.0,9.84106850624,44.020500501,1.46099948883,5.89069207509,40.513999939,207.0,94.3666680654,761.575002035,0.562926594076,44.020500501,0.949137253534,96.517361323,2.0,1.0,1.0,1351.24307251,1351.24307251,0.0,0.559232461844,0.0,1.0,15.7051703135,85.0805002848,9.92699813843,2216.72249349,84.9920005798,84.8138783773,74.4740009308,74.1322174072,,2370.99987793,54.1504999797,54.0712203979,41.6519994736,41.8261845907,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,9.77007786433,43.3400011063,0.810999552409,5.93509248892,40.8409999212,207.0,88.5916665395,692.891657511,0.559232461844,43.3400011063,0.882547680083,88.2547677358,2.0,1.0,1.0,1235.56675212,1235.56675212,1454.4666748,0.538938789238,2.0,0.0,5249.12381999,0.0,4.96864097769,3.22713575761,4.17708333333,5249.12381999,0.0706244611427,192.227502187,192.227502187,91.5950234731,2.0,54.4418436686,42.1262003581,41.6371278763,1.0,3434.4335525,1260.34882778,0.0,0.0,0.0,12.5397132238,1.0,0.0,45.2374986013,61.9597870509,1.0,94.6404094696,0.0,1.0,1.0,0.0,43.1174990336,1.0,94.2976169586,0.0,1.0,0.0327484324655,88.3549976349,94.1295541128,88.3549976349,2.0,0.0,105.291377699,0.0566000007093,38.6392289817,0.945786351143,720.379749636,1.0,0.0,6347.80501094,0.00634780501094,682.671881582,0.690559607728,0.253417624422,0.690559607728,0.0,0.0,1860.27166748,682.671881582,1860.27166748,0.0,0.0,0.00186027166748,0.68871088326,1.0,6.54608197877,2.0,2.0,2.0,0.0,91.1792602539,63.6714813926,61.9597870509,0.619597870509,1.0,10.5,4734.16882369,145.13809922,2564.27733923,0.951896642003,2564.27733923,1.0,0.0,0.0,0.0,97.0166670481,1.0,91.7083346049,1.0,0.0,54.9250011444,95.2108332316,1.0,91.541668574,0.0,1.0,192.227502187,0.0,2062.48999023,0.000229322458391,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266223887384,168493.0,3220.91100131,98.7452957201,1744.61651029,0.647626749386,1744.61651029,0.268035598729,1.0,1.0,1.0,0.0,2693.86110433,2693.86110433,2693.86110433,0.0,0.0,1860.27166748,2693.86110433
2017-04-26T10:00:00.000Z,0.0,0.0327659086597,0.78395085539,0.553553590347,51.8312508265,0.0468915483602,97.4425004323,0.0,48.4608335495,1.0,86.9722220103,0.0,0.0,0.0,52.0833333333,48.9816665649,1.0,86.8055547078,0.0,0.0,97.4425004323,87.2519594828,2.0,0.0,126.275251071,74.4440002441,41.34375,0.524390214263,1095.21667989,0.0,0.524907652243,0.0,1.0,15.2748916944,84.6380011241,9.49885995047,2991.24947103,84.4085006714,84.3538080851,74.4319992065,74.3251749674,,1995.33287557,54.3905000687,54.2680282593,41.404999733,41.106241862,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,85.4899997711,100.0,9.44867110252,43.0035009384,1.37250010173,5.82642312845,40.0324996312,207.0,75.4833329519,569.241673787,0.524907652243,43.0035009384,0.770013238816,77.0013230642,2.0,1.0,1.0,1078.01853434,1078.01853434,0.0,0.516467885361,0.0,1.0,15.2676397959,83.7230002085,9.02699966431,1994.00041707,83.7335007985,83.57690684,74.4560012817,74.1149953206,,1875.49991862,54.2255001068,54.1496429443,41.2769997915,41.6410827637,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,9.37633951505,42.4565010071,0.761499722799,5.89130032063,40.5155000687,207.0,72.0416669846,525.97500356,0.516467885361,42.4565010071,0.722912648519,72.2912626266,2.0,1.0,1.0,1012.07770793,1012.07770793,1095.21667989,0.525878836077,2.0,0.0,3922.98649089,0.0,4.87260381381,4.57616029183,6.88020833333,3922.98649089,0.0432939329723,93.1766688029,93.1766688029,70.9448814392,2.0,54.6461893717,41.8676249186,41.5058924357,1.0,2500.2256088,1133.23372303,0.0,0.0,0.0,10.9710350037,1.0,0.0,35.4858322144,63.4609642029,1.0,86.9178066254,0.0,1.0,1.0,0.0,32.9474991163,1.0,85.6488068899,0.0,1.0,0.0328622078403,68.4333321253,85.3479563395,68.4333321253,2.0,0.0,76.6508348127,0.0566000007093,34.742189106,0.942231432179,731.204784185,1.0,0.0,4621.12438787,0.00462112438787,613.819587819,0.648417879814,0.293897080902,0.648417879814,0.0,0.0,1354.25501506,613.819587819,1354.25501506,0.0,0.0,0.00135425501506,0.648926705122,1.0,10.4480394249,2.0,2.0,2.0,0.0,85.9186668396,66.274248759,63.4609642029,0.634609642029,1.0,10.5,3633.45933183,111.393023919,1968.07460287,0.942314960716,1968.07460287,1.0,0.0,0.0,0.0,46.9791669846,1.0,71.2500006358,1.0,0.0,42.6166674296,45.8966665268,1.0,71.0277789434,0.0,1.0,93.1766688029,0.0,1989.88000488,0.000206193664461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311888374009,168493.0,2159.42754971,66.2027953878,1169.66068124,0.560034033915,1169.66068124,0.311319279908,1.0,1.0,1.0,0.0,2088.55285645,2088.55285645,2088.55285645,0.0,0.0,1354.25501506,2088.55285645
2017-04-26T11:00:00.000Z,0.0,0.0335067334782,0.814946697907,0.618351977393,54.4839998881,0.0476446202358,122.270000458,0.0,60.840833346,1.0,93.9027786255,0.0,0.0,0.0,56.2250000636,61.4291674296,1.0,93.7083333333,0.0,0.0,122.270000458,94.1542663574,2.0,0.0,130.949999809,76.4659999212,41.3307291667,0.548994188852,1407.94167074,0.0,0.571060186938,0.0,1.0,16.2466445764,87.8614991506,,3262.91603597,87.6889998118,87.5499852498,76.4899997711,76.3403930664,,2460.99951172,54.3605000178,54.2540156047,41.6554994583,41.3264083862,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,94.900999705,100.0,10.3766320546,46.0335003535,1.29599952698,5.8700123628,40.3594999313,207.0,92.5999984741,744.683334351,0.571060186938,46.0335003535,0.930088798886,93.0088793437,2.0,1.0,1.0,1302.12431844,1302.12431844,0.0,0.567521707247,0.0,1.0,16.1813775698,86.6089992523,9.82350158691,2194.97525024,86.5219999949,86.353708903,76.4420000712,76.0993296305,,2219.24987793,54.1805003484,54.112024943,41.5529998144,41.7227884928,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,10.2543946902,44.9690001806,0.77499961853,5.92698276043,40.7780001958,207.0,85.4666665395,663.258336385,0.567521707247,44.9690001806,0.833887670608,83.4652417501,2.0,1.0,1.0,1167.44273885,1167.44273885,1407.94167074,0.548367291721,2.0,0.0,4885.06323242,0.0,4.7574009498,3.88691967726,6.60677083333,4885.06323242,0.0563576283095,145.238334656,145.238334656,83.1918722788,2.0,54.5841852824,41.9797159831,41.3640282949,1.0,3251.61514877,1170.49351855,0.0,0.0,0.0,10.413318634,1.0,0.0,44.0191656748,66.0766811371,1.0,93.8184916178,0.0,1.0,1.0,0.0,41.9466657639,1.0,93.3333320618,0.0,1.0,0.0334687592935,85.9308300018,93.1902796427,85.9308300018,2.0,0.0,99.6866101868,0.0566000007093,35.8844837939,0.934039621004,756.642362943,1.0,0.0,6009.90487063,0.00600990487063,634.001472512,0.68675760294,0.247214164739,0.68675760294,0.0,0.0,1761.24750773,634.001472512,1761.24750773,0.0,0.0,0.00176124750773,0.685804108779,1.0,9.7384765285,2.0,2.0,2.0,0.0,75.2972876231,71.5885111491,66.0766811371,0.660766811371,1.0,10.5,4422.10866732,135.571093981,2395.24898024,0.933971767679,2395.24898024,1.0,0.0,0.0,0.0,73.1466665268,1.0,83.2500019073,1.0,0.0,49.8500010173,72.0916671753,1.0,83.0833346049,0.0,1.0,145.238334656,0.0,1877.80004883,0.000212973143061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264691260801,168493.0,2933.96187772,89.9481336583,1589.18962069,0.619667621803,1589.18962069,0.265734837148,1.0,1.0,1.0,0.0,2564.58392334,2564.58392334,2564.58392334,0.0,0.0,1761.24750773,2564.58392334
2017-04-26T12:00:00.000Z,0.0,0.0342006704327,0.838179282847,0.648997769093,55.5272506078,0.0482741064837,131.287499746,0.0,65.1641664505,1.0,96.1666660309,0.0,0.0,0.0,57.6000000636,66.0625003179,1.0,95.9999993642,0.0,0.0,131.287499746,96.4645824432,2.0,0.0,133.22999986,77.7027492523,41.6770833333,0.563139913532,1530.06668091,0.0,0.584548995776,0.0,1.0,16.4847483635,89.3464991252,,3349.58270264,89.1589997609,89.0453923543,77.7214991252,77.5816472371,,2662.66603597,54.482000351,54.3744099935,42.2450002035,41.8920898438,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,97.5500005086,100.0,10.540532589,46.9139995575,1.32450008392,5.94421577454,40.9205001195,207.0,98.0750001272,793.291666667,0.584548995776,46.9139995575,0.966090729949,96.9458185832,2.0,1.0,1.0,1357.24144491,1357.24144491,0.0,0.59360521652,0.0,1.0,16.7301039696,88.2905000051,9.95400238037,2265.84141032,88.1420001984,87.9951248169,77.6839993795,77.3412144979,,2346.99989827,54.3154999415,54.2369791667,41.6324996948,41.7617136637,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.148499806722,100.0,10.7944033941,46.5095005035,0.785499890645,5.93570061525,40.8469998042,207.0,92.7749996185,736.774998983,0.59360521652,46.5095005035,0.885871836344,88.5871817271,2.0,1.0,1.0,1240.22057088,1240.22057088,1530.06668091,0.562172164028,2.0,0.0,5257.87524414,0.0,4.60656881332,3.74200407664,6.390625,5254.69287109,0.0686456036875,186.785835266,186.785835266,91.1333808899,2.0,54.6819652211,42.2708268599,41.2775376638,1.0,3583.4357375,1069.45221559,0.0,0.0,0.0,10.4416351318,1.0,0.0,47.3949991862,67.2798639933,1.0,96.3470300039,0.0,1.0,1.0,0.0,45.5291659037,1.0,96.1011873881,0.0,1.0,0.0341521659649,92.9241650899,95.8879140218,92.9241650899,2.0,0.0,109.85942221,0.0566000007093,32.7868032505,0.926719386814,779.984390295,1.0,0.0,6623.20321042,0.00662320321042,579.272134975,0.71437595088,0.213200682082,0.71437595088,0.0,0.0,1940.97916667,579.272134975,1940.97916667,0.0,0.0,0.00194097916667,0.712685987353,1.0,9.85779895926,2.0,2.0,2.0,0.0,65.0911879106,75.8038461859,67.2798639933,0.672798639933,1.0,11.0833333333,4648.30251558,142.505647101,2517.76758508,0.926662502914,2517.76758508,1.0,0.0,0.0,0.0,94.1583334605,1.0,91.1250012716,1.0,0.0,54.5750007629,92.6275005341,1.0,90.9583352407,0.0,1.0,186.785835266,0.0,2092.05004883,0.000194588518517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230073712287,168493.0,3257.30492524,99.8610448917,1764.32939294,0.649360131933,1764.32939294,0.230350979412,1.0,1.0,1.0,0.0,2722.67482503,2717.02758789,2717.02758789,0.0,0.0,1940.97916667,2717.02758789
2017-04-26T13:00:00.000Z,0.0,0.0349719382472,0.810789891549,0.600479945354,54.2837486267,0.0486602885517,116.825832367,0.0,58.0791667302,1.0,92.111111323,0.0,0.0,0.0,55.1749998728,58.7333332698,1.0,91.9583326976,0.0,0.0,116.825832367,92.3358421326,2.0,0.0,131.906998952,77.6232503255,41.9010416667,0.561530637053,1345.00832621,0.0,0.563195033378,0.0,1.0,16.5234251022,88.3564999898,9.26549911499,3193.33278402,88.1329987844,88.1126708984,77.6149997711,77.5194244385,,2300.66616821,54.5540002187,54.4705963135,41.7814998627,41.5382995605,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,93.2870000203,100.0,10.6300976276,46.3514989217,1.2675002416,5.89332771301,40.5139996211,207.0,87.2166659037,687.883338928,0.563195033378,46.3514989217,0.867040565127,86.7040564219,2.0,1.0,1.0,1213.85679118,1213.85679118,0.0,0.580397122031,0.0,1.0,16.4968349934,87.6184991201,8.78039855957,2146.23136393,87.5480003357,87.4143371582,77.6315008799,77.2863515218,,2102.49989827,54.3814999262,54.3039194743,41.5200001399,41.7119318644,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0704987843831,100.0,10.5803946654,46.0280001958,0.817000071208,5.91644020875,40.7030000687,207.0,85.0333328247,657.124994914,0.580397122031,46.0280001958,0.802163260324,80.2163251241,2.0,1.0,1.0,1123.02856445,1123.02856445,1345.00832621,0.558649990988,2.0,0.0,4551.92443848,0.0,4.48531019688,5.01611946026,8.74479166667,4551.92443848,0.059781516576,151.280831019,151.280831019,82.8345394135,2.0,54.8802668254,42.1765085856,41.2334896723,1.0,3132.5044675,936.317595024,0.0,0.0,0.416666666667,10.209728241,1.0,0.0,42.9424991608,67.4052715302,1.0,92.7853851318,0.0,1.0,1.0,0.0,40.8241658211,1.0,92.130950292,0.0,1.0,0.0349075373579,83.7666638692,91.6633879344,83.7666638692,2.0,0.0,96.0349664623,0.0566000007093,28.7052196633,0.919887683681,802.32017889,1.0,0.0,5789.75462814,0.00578975462814,507.159351654,0.708372080749,0.211735130758,0.708372080749,0.0,0.0,1696.73083496,507.159351654,1696.73083496,0.0,0.0,0.00169673083496,0.701898301641,1.0,13.2305547209,2.0,2.0,2.0,0.0,54.5613648097,79.4335969289,67.4052715302,0.674052715302,1.0,11.0833333333,4068.82206253,124.740186126,2203.89018662,0.920107211507,2203.89018662,1.0,0.0,0.0,0.0,76.3508338928,1.0,83.0277786255,1.0,0.0,49.7166668574,74.9299993515,1.0,82.861111323,0.0,1.0,151.280831019,0.0,2089.48999023,0.000170364464182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230120064391,168493.0,2700.94528341,82.8044117413,1462.97545413,0.610781006139,1462.97545413,0.236978651072,1.0,1.0,1.0,0.0,2395.25368245,2395.25368245,2395.25368245,0.0,0.0,1696.73083496,2395.25368245
2017-04-26T14:00:00.000Z,0.0,0.0314535562614,0.772589421485,0.533224226263,51.5454998016,0.0454017293298,88.1158326467,0.0,43.7875003815,1.0,84.4583346049,0.0,0.0,0.0,50.5250002543,44.328332901,1.0,84.2083346049,0.0,0.0,88.1158326467,84.7026030223,2.0,0.0,127.065749804,75.5202500025,41.8541666667,0.506296290229,988.091664632,0.0,0.518701422215,0.0,1.0,15.482779185,85.1194998423,9.38549868266,2871.66617839,84.9049994151,84.856725057,75.5195007324,75.4489720662,,1769.99960327,54.8030004501,54.7273101807,41.4544998805,41.2500534058,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,86.3974997203,100.0,9.64054226875,43.4504995346,1.30049928029,5.84223691622,40.1540006002,207.0,69.8166662852,510.608332316,0.518701422215,43.4504995346,0.703120400565,70.3120390574,2.0,1.0,1.0,984.368560791,984.368560791,0.0,0.518346409238,0.0,1.0,15.4416850408,84.2674986521,8.80050150553,1907.76125081,84.3215007782,84.148109436,75.5209992727,75.189125061,,1679.49995931,54.634999911,54.5442682902,41.4750000636,41.8676757812,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0540021260579,100.0,9.52585323652,42.8465007146,0.773500442505,5.91583192348,40.7014996211,207.0,67.0999994278,477.48332723,0.518346409238,42.8465007146,0.657785342989,65.7785348892,2.0,1.0,1.0,920.899480184,920.899480184,988.091664632,0.509002413735,2.0,0.0,3579.92930094,0.0,4.47437838713,4.1589247783,7.21875,3579.92930094,0.0342249416092,66.573331515,66.573331515,64.9116331736,2.0,55.2421340942,42.1618626912,41.2721939087,1.0,2223.13096,1079.309746,0.0,0.0,0.0,8.75756772359,1.0,0.0,32.0449989637,66.7619330088,1.0,84.1381257375,0.0,1.0,1.0,0.0,29.3399991989,1.0,82.5833307902,0.0,1.0,0.0316334260081,61.3849980036,82.3732554118,61.3849980036,2.0,0.0,68.1557869747,0.0566000007093,33.0890111521,0.916619857545,813.215294417,1.0,0.0,4108.97507031,0.00410897507031,584.611497129,0.617012283017,0.299553819565,0.617012283017,0.0,0.0,1204.16583252,584.611497129,1204.16583252,0.0,0.0,0.00120416583252,0.620279173056,1.0,9.825736331,2.0,2.0,2.0,0.0,48.0511515935,81.0870908101,66.7619330088,0.667619330088,1.0,10.5,3302.440706,101.244798127,1788.77732965,0.916566102582,1788.77732965,1.0,0.0,0.0,0.0,33.779999574,1.0,64.9999996821,1.0,0.0,38.8750015895,32.7933332125,1.0,64.7916695277,0.0,1.0,66.573331515,0.0,1303.36999512,0.000196382111732,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326821839387,168493.0,1929.42614458,59.1515118362,1045.07970132,0.535496851874,1045.07970132,0.323326199124,1.0,1.0,1.0,0.0,1951.60755412,1951.60755412,1951.60755412,0.0,0.0,1204.16583252,1951.60755412
2017-04-26T15:00:00.000Z,0.0,0.0318681694086,0.771983646418,0.542646857652,52.2010005315,0.0461015285939,94.7141653697,0.0,47.0608329773,1.0,86.3055553436,0.0,0.0,0.0,51.6666663488,47.6441666285,1.0,86.1111100515,0.0,0.0,94.7141653697,86.6153284709,2.0,0.0,127.980749766,75.7797492345,42.3984375,0.51634111423,1065.30837504,0.0,0.527171805894,0.0,1.0,15.6737456322,85.7465000153,9.73500061035,2944.99951172,85.519999822,85.4671020508,75.7849992116,75.714998881,,1908.33290609,54.6169999441,54.5483118693,41.5099995931,41.2646840413,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,88.7044995626,100.0,9.82481829325,44.0100002289,1.31099923452,5.84892729918,40.1990003586,207.0,73.8333339691,549.350006104,0.527171805894,44.0100002289,0.744510211036,74.4510205587,2.0,1.0,1.0,1042.31429545,1042.31429545,0.0,0.527259737936,0.0,1.0,15.6362775167,84.8930009206,9.1470006307,1968.12865194,84.9214998881,84.7512664795,75.7744992574,75.4410705566,,1804.99991862,54.435500145,54.3530095418,41.4270000458,41.783416748,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,9.72004008293,43.4944998423,0.725500106812,5.91623747349,40.701499939,207.0,71.4916674296,515.958335876,0.527259737936,43.4944998423,0.698857142131,69.8857148488,2.0,1.0,1.0,978.399998983,978.399998983,1065.30837504,0.518523696722,2.0,0.0,3830.80442301,0.0,4.52427840233,4.42591138681,7.7578125,3830.80442301,0.0388135991279,79.75,79.75,68.6574948629,2.0,55.0308329264,42.1064529419,41.2730089823,1.0,2410.16795627,1075.00578963,0.0,0.0,0.0,9.13114039103,1.0,0.0,34.1883331935,66.6538588206,1.0,86.1187197367,0.0,1.0,1.0,0.0,31.5616660118,1.0,84.7797597249,0.0,1.0,0.031998796688,65.7499990463,84.5192139943,65.7499990463,2.0,0.0,73.8898862714,0.0566000007093,32.9570623201,0.914296610784,821.048930081,1.0,0.0,4454.67236333,0.00445467236333,582.280245708,0.632746756755,0.282223662093,0.632746756755,0.0,0.0,1305.4750061,582.280245708,1305.4750061,0.0,0.0,0.0013054750061,0.635415077209,1.0,10.6039654153,2.0,2.0,2.0,0.0,44.8418374495,82.2354521318,66.6538588206,0.666538588206,1.0,11.0833333333,3478.25468053,106.63482688,1884.00751843,0.913153941223,1884.00751843,1.0,0.0,0.0,0.0,40.3149998983,1.0,68.8194452922,1.0,0.0,41.1833337148,39.4349997838,1.0,68.6388893127,0.0,1.0,79.75,0.0,1355.32995605,0.000195599000078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30906471445,168493.0,2071.10567571,63.4950615935,1121.82086215,0.543731981745,1121.82086215,0.30582429911,1.0,1.0,1.0,0.0,2063.18719482,2063.18719482,2063.18719482,0.0,0.0,1305.4750061,2063.18719482
2017-04-26T16:00:00.000Z,0.0,0.0321517971112,0.771120286593,0.530507752054,51.7375005086,0.0466644793784,89.8475004832,0.0,44.5566666921,1.0,84.9444446564,0.0,0.0,0.0,50.8333333333,45.3750003179,1.0,84.7222232819,0.0,0.0,89.8475004832,85.2100658417,2.0,0.0,127.362001101,75.6245005925,41.6119791667,0.522792724477,1010.6083374,0.0,0.524199310494,0.0,1.0,15.5444202423,85.3310000102,9.48899968465,2890.83284505,85.1180006663,85.06590271,75.6290009816,75.5645268758,,1799.66626994,54.7309996287,54.6661580404,41.4515002569,41.2500483195,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,87.0650011698,100.0,9.6999531587,43.6665004094,1.27950064341,5.84446708361,40.1719996134,207.0,70.991666158,522.166666667,0.524199310494,43.6665004094,0.711282842727,71.1282857259,2.0,1.0,1.0,995.795979818,995.795979818,0.0,0.521017205887,0.0,1.0,15.5081607501,84.4639994303,8.8680006663,1923.88418579,84.4880008698,84.3104019165,75.6200002035,75.2860768636,,1721.24996948,54.5705003738,54.4709523519,41.4975007375,41.8753382365,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0240014394124,100.0,9.58543554942,42.9905001322,0.746501286825,5.92272520065,40.7509994507,207.0,68.4083340963,488.441668193,0.521017205887,42.9905001322,0.669309997559,66.9310013453,2.0,1.0,1.0,937.033996582,937.033996582,1010.6083374,0.524651475677,2.0,0.0,3556.59208171,0.0,4.56923107306,4.23069441319,7.15885416667,3556.59208171,0.0362978717333,69.9616657893,69.9616657893,65.7454687754,2.0,55.2073440552,42.1675898234,41.2644227346,1.0,2275.66153254,971.883446059,0.0,0.0,0.0,8.17165438334,1.0,0.0,32.4308328629,67.4573465983,1.0,84.5205465953,0.0,1.0,1.0,0.0,29.7216661771,1.0,83.0178546906,0.0,1.0,0.0322818965907,62.152498881,82.8155123393,62.152498881,2.0,0.0,69.7662465367,0.0566000007093,29.7955821343,0.910021672663,835.693424792,1.0,0.0,4206.0664324,0.0042060664324,526.423706023,0.637640039363,0.272321604043,0.637640039363,0.0,0.0,1232.61918132,526.423706023,1232.61918132,0.0,0.0,0.00123261918132,0.639928350846,1.0,11.5842906711,2.0,2.0,2.0,0.0,42.5583022436,84.2906042735,67.4573465983,0.674573465983,1.0,10.5,3247.5449786,99.561828671,1759.04288734,0.909961643406,1759.04288734,1.0,0.0,0.0,0.0,35.3908333778,1.0,65.9305566152,1.0,0.0,39.4333337148,34.5708335241,1.0,65.7222226461,0.0,1.0,69.9616657893,0.0,1359.36999512,0.00017683572691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299267124078,168493.0,1897.80080518,58.1819558656,1027.94973739,0.531763517031,1027.94973739,0.29680511495,1.0,1.0,1.0,0.0,1933.09564209,1933.09564209,1933.09564209,0.0,0.0,1232.61918132,1933.09564209
2017-04-26T17:00:00.000Z,0.0,0.032597026008,0.775807101088,0.557676659562,53.0432507197,0.0466671329478,102.753332774,0.0,51.0691671371,1.0,88.8055547078,0.0,0.0,0.0,53.1416670481,51.5308329264,1.0,88.5694440206,0.0,0.0,102.753332774,89.077313741,2.0,0.0,129.476250331,76.4329996109,41.3854166667,0.531089132494,1169.46665446,0.0,0.543307333881,0.0,1.0,15.9952457746,86.7409998576,9.90449905396,3042.49947103,86.5235004425,86.4640350342,76.4405002594,76.363881429,,2039.6662089,54.5464992523,54.4916178385,41.5039997101,41.2519658407,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,88.4120000203,100.0,10.1422637304,45.0195007324,1.27049922943,5.85298212369,40.2335004807,207.0,78.6166667938,602.174997965,0.543307333881,45.0195007324,0.791588904971,79.1588904063,2.0,1.0,1.0,1108.22446696,1108.22446696,0.0,0.547828416538,0.0,1.0,15.965029637,85.9204998016,9.4800008138,2037.86990356,85.9054997762,85.738416036,76.4254989624,76.08274587,,1928.49993896,54.3679997126,54.2726771037,41.484000206,41.6730016073,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,10.048995018,44.4214995702,0.785499890645,5.91603473822,40.6985003153,207.0,76.4416656494,567.291666667,0.547828416538,44.4214995702,0.739459729876,73.94597435,2.0,1.0,1.0,1035.24362183,1035.24362183,1169.46665446,0.531056869721,2.0,0.0,4083.42985026,0.0,4.60576744874,4.23282464345,7.578125,4083.42985026,0.0430176448946,94.7941665649,94.7941665649,72.6868019104,2.0,54.9745305379,42.0313008626,41.25654761,1.0,2656.300255,1031.62984358,0.0,0.0,0.0,8.19125684102,1.0,0.0,37.1683327357,68.2492434184,1.0,88.5901781718,0.0,1.0,1.0,0.0,34.6108318965,1.0,87.4940458934,0.0,1.0,0.0326006623913,71.7791659037,87.2998453776,71.7791659037,2.0,0.0,81.4357037793,0.0566000007093,31.627261336,0.907168212675,845.584425114,1.0,0.0,4909.59449689,0.00490959449689,558.785528969,0.653398283045,0.25376090947,0.653398283045,0.0,0.0,1438.79333496,558.785528969,1438.79333496,0.0,0.0,0.00143879333496,0.653326158722,1.0,11.9002884354,2.0,2.0,2.0,0.0,41.7606445948,85.6378059387,68.2492434184,0.682492434184,1.0,9.91666666667,3687.93009859,113.062965115,1997.57886393,0.907159192515,1997.57886393,1.0,0.0,0.0,0.0,47.9125003815,1.0,72.8472232819,1.0,0.0,43.5583337148,46.8816661835,1.0,72.5972213745,0.0,1.0,94.7941665649,0.0,1515.36999512,0.000187706678236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279731398374,168493.0,2268.13219433,69.5354153439,1228.54089174,0.557916477515,1228.54089174,0.279790323135,1.0,1.0,1.0,0.0,2202.01578776,2202.01578776,2202.01578776,0.0,0.0,1438.79333496,2202.01578776
2017-04-26T18:00:00.000Z,0.0,0.0315189073877,0.77112618291,0.529268425431,51.4330005646,0.0454502221453,86.913333257,0.0,43.3875001272,1.0,84.0000006358,0.0,0.0,0.0,50.2916673024,43.4791663488,1.0,83.8194465637,0.0,0.0,86.913333257,84.3157107035,2.0,0.0,127.144500732,75.7115001678,41.3645833333,0.507175665631,973.233332316,0.0,0.525328014945,0.0,1.0,15.4936571121,85.1930001577,9.26250076294,2867.08284505,84.9725004832,84.9565455119,75.7099997203,75.6527837118,,1769.66625977,54.3934996923,54.3310902913,41.3524999619,41.113881429,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,85.8200003306,100.0,9.66622042656,43.6200005213,1.30650011698,5.82743676503,40.0459998449,207.0,69.1416676839,505.066663106,0.525328014945,43.6200005213,0.686653758458,68.6653753916,2.0,1.0,1.0,961.315261841,961.315261841,0.0,0.517588712398,0.0,1.0,15.4477283955,84.2855002085,8.63099988302,1890.88832601,84.3440004985,84.1717529297,75.7130006154,75.3721847534,,1688.74993896,54.2255001068,54.1177622477,41.3729998271,41.7872492472,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,9.53757317861,42.9710006714,0.708999315898,5.91015517712,40.6640005112,207.0,65.9833348592,468.166671753,0.517588712398,42.9710006714,0.645865663801,64.5865666072,2.0,1.0,1.0,904.211929321,904.211929321,973.233332316,0.508891547873,2.0,0.0,3590.43107096,0.0,4.65403664112,4.68393369516,8.15364583333,3590.43107096,0.0369274365893,70.8208332062,70.8208332062,66.1706352234,2.0,54.893544515,42.0618743896,41.2877718608,1.0,2199.65501254,1027.17731738,0.0,0.0,0.0,8.17680168152,1.0,0.0,31.6099993388,67.5331980387,1.0,83.8070761363,0.0,1.0,1.0,0.0,28.872499307,1.0,82.1547597249,0.0,1.0,0.0316251504861,60.4824981689,82.0038719177,60.4824981689,2.0,0.0,67.436071536,0.0566000007093,31.4907577144,0.911079718596,832.106486422,1.0,0.0,4065.58487665,0.00406558487665,556.373804236,0.620893708571,0.28993998164,0.620893708571,0.0,0.0,1191.45001221,556.373804236,1191.45001221,0.0,0.0,0.00119145001221,0.622868220011,1.0,10.2206412484,2.0,2.0,2.0,0.0,43.9469725291,83.7750148773,67.5331980387,0.675331980387,1.0,9.91666666667,3226.83232992,98.9268292504,1747.82381644,0.910833690211,1747.82381644,1.0,0.0,0.0,0.0,35.9500001272,1.0,66.4027792613,1.0,0.0,39.7000007629,34.9016666412,1.0,66.1666676203,0.0,1.0,70.8208332062,0.0,1303.29003906,0.000186896534066,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31832373435,168493.0,1879.91987617,57.6337700815,1018.26447631,0.530642494881,1018.26447631,0.316377428811,1.0,1.0,1.0,0.0,1918.92750041,1918.92750041,1918.92750041,0.0,0.0,1191.45001221,1918.92750041
2017-04-26T19:00:00.000Z,0.0,0.031753793851,0.77118938868,0.521173106197,51.0025002162,0.045738915864,83.5491682688,0.0,41.4591665268,1.0,82.9444440206,0.0,0.0,0.0,49.6166667938,42.0358336767,1.0,82.6944446564,0.0,0.0,83.5491682688,83.1933892568,2.0,0.0,126.405000051,75.4024998347,41.3645833333,0.5098693823,931.691670736,0.0,0.522149955209,0.0,1.0,15.3449933529,84.6979999542,9.08700052897,2818.74951172,84.4895000458,84.4631627401,75.4024995168,75.3359553019,,1693.99962362,54.5944999059,54.5285644531,41.4814999898,41.2093251546,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,87.8345012665,100.0,9.50802763303,43.0080000559,1.36500008901,5.83696564039,40.1134999593,207.0,66.7083330154,483.29166158,0.522149955209,43.0080000559,0.661066640218,66.1066630681,2.0,1.0,1.0,925.493296305,925.493296305,0.0,0.511597299012,0.0,1.0,15.2918128173,83.7784996033,8.42849985758,1861.26704915,83.8310000102,83.6618855794,75.4025001526,75.0634714762,,1620.49997965,54.4250001907,54.324953715,41.4495000839,41.9302317301,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,9.36706026395,42.3814999262,0.683499972026,5.92475259304,40.7660001119,207.0,63.7666667302,448.400006612,0.511597299012,42.3814999262,0.625867302304,62.5867293676,2.0,1.0,1.0,876.214223226,876.214223226,931.691670736,0.509942018639,2.0,0.0,3393.81502279,0.0,4.70067995245,4.56552700202,7.96875,3393.81502279,0.03435163121,62.875,62.875,63.7171020508,2.0,55.0947265625,42.1752370199,41.2957277298,1.0,2097.62320249,997.551295164,0.0,0.0,0.0,8.50542322795,1.0,0.0,30.3849992752,66.8970762889,1.0,82.7511386871,0.0,1.0,1.0,0.0,27.6391663551,1.0,81.0178546906,0.0,1.0,0.031765385544,58.0241651535,80.7181682587,58.0241651535,2.0,0.0,64.308024455,0.0566000007093,30.5824959451,0.918019468665,808.542345912,1.0,0.0,3877.00122081,0.00387700122081,540.326776711,0.62177814375,0.295694475474,0.62177814375,0.0,0.0,1136.18416341,540.326776711,1136.18416341,0.0,0.0,0.00113618416341,0.621787413955,1.0,10.3717635596,2.0,2.0,2.0,0.0,50.5585098267,80.3811916005,66.8970762889,0.668970762889,1.0,11.0833333333,3083.95029059,94.5464135169,1670.43131329,0.91414553616,1670.43131329,1.0,0.0,0.0,0.0,31.7958331108,1.0,63.8333352407,1.0,0.0,38.1666673024,31.0791672071,1.0,63.6111125946,0.0,1.0,62.875,0.0,1203.06005859,0.000181506032566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323465426212,168493.0,1759.31313811,53.9362608954,952.937459708,0.521496165752,952.937459708,0.323441936433,1.0,1.0,1.0,0.0,1827.31441243,1827.31441243,1827.31441243,0.0,0.0,1136.18416341,1827.31441243
2017-04-26T20:00:00.000Z,0.0,0.0314913202866,0.782182755521,0.510225758796,49.6772495906,0.0454950922364,73.7208334605,0.0,36.6658334732,1.0,79.5694433848,0.0,0.0,0.0,47.6416664124,37.0549996694,1.0,79.4027754466,0.0,0.0,73.7208334605,79.8883857727,2.0,0.0,124.092750231,74.4155006409,41.4583333333,0.502799224632,812.816660563,0.0,0.50531303341,0.0,1.0,14.8627428214,83.100499471,8.52750015259,2689.58284505,82.9340000153,82.8959121704,74.4064998627,74.3385060628,,1536.99967448,54.4834992091,54.4017969767,41.4680000941,41.2188720703,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,92.2789999644,100.0,9.03084564209,41.4659999212,1.39050070445,5.83189709981,40.0774993896,207.0,59.9083331426,421.150001526,0.50531303341,41.4659999212,0.59540537153,59.5405375163,2.0,1.0,1.0,833.567520142,833.567520142,0.0,0.499573129523,0.0,1.0,14.8192315102,82.2365004222,7.89299901326,1763.40426636,82.3175004323,82.1565628052,74.4245014191,74.0882085164,,1458.74994914,54.3155002594,54.2146682739,41.4195000331,42.0144907633,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,8.90096664429,40.8980003993,0.706000010173,5.91826486588,40.7135000229,207.0,57.6916662852,391.666666667,0.499573129523,40.8980003993,0.559965842111,55.9965845744,2.0,1.0,1.0,783.952178955,783.952178955,812.816660563,0.5015198963,2.0,0.0,3047.25728353,0.0,4.8274973956,5.65217451255,8.12760416667,3045.5069913,0.0318094247324,51.4608332316,51.4608332316,60.0,2.0,54.9587097168,42.2173350941,41.3521544139,1.0,1825.71947936,938.908125684,0.0,0.0,0.0,8.39484278361,1.0,0.0,26.8824993769,66.0116570791,1.0,79.3150660197,0.0,1.0,1.0,0.0,24.025832812,1.0,77.16071256,0.0,1.0,0.0314117509785,50.908331871,76.977771759,50.908331871,2.0,0.0,55.9721177699,0.0566000007093,28.7846390314,0.924872558703,785.950206548,1.0,0.0,3374.4462027,0.0033744462027,508.562520683,0.61172651473,0.314591043076,0.61172651473,0.0,0.0,988.906661987,508.562520683,988.906661987,0.0,0.0,0.000988906661987,0.611653546492,1.0,9.15111716592,2.0,2.0,2.0,0.0,57.7584852739,76.8185209794,66.0116570791,0.660116570791,1.0,10.5,2760.23980431,84.622237505,1495.09251669,0.924847379018,1495.09251669,1.0,0.0,0.0,0.0,25.8491667112,1.0,60.1666717529,1.0,0.0,35.9166679382,25.6116666794,1.0,59.8611132304,0.0,1.0,51.4608332316,0.0,1031.04992676,0.000170835815324,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34015454897,168493.0,1522.83711502,46.6864813077,824.849482732,0.510242592799,824.849482732,0.340186338532,1.0,1.0,1.0,0.0,1616.69978841,1616.58296342,1616.58296342,0.0,0.0,988.906661987,1616.58296342
2017-04-26T21:00:00.000Z,0.0,0.031379852034,0.797833289372,0.507776833936,48.5305000941,0.0455254337087,66.7558314006,0.0,33.2616662979,1.0,77.0694452922,0.0,0.0,0.0,46.0916668574,33.4941662153,1.0,76.8194452922,0.0,0.0,66.7558314006,77.3112030029,2.0,0.0,122.086500486,73.5560003916,41.5078125,0.498397594498,730.883336385,0.0,0.496198247127,0.0,1.0,14.4542198976,81.7249997457,8.04299990336,2574.16617839,81.5869998932,81.541015625,73.5439999898,73.4591522217,,1429.99967448,54.2089996338,54.1170578003,41.469499588,41.2684987386,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,84.2539990743,100.0,8.62820235888,40.1175003052,1.42049916585,5.82601761818,40.0490004222,207.0,55.2666667302,376.333335876,0.496198247127,40.1175003052,0.541822026571,54.1822020213,2.0,1.0,1.0,758.550837199,758.550837199,0.0,0.498893698319,0.0,1.0,14.4143345356,80.8850002289,7.43100039164,1698.53736369,80.9990011851,80.8480250041,73.5680007935,73.2379633586,,1363.74994914,54.0305000941,53.9379806519,41.5094998678,42.1204452515,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,8.50032718976,39.4895013173,0.824499766032,5.9140073061,40.6850001017,207.0,53.825000445,354.549997965,0.498893698319,39.4895013173,0.507818269275,50.7818263372,2.0,1.0,1.0,710.945576986,710.945576986,730.883336385,0.49842243348,2.0,0.0,2856.4755249,0.0,4.93932720025,8.61994496981,11.0364583333,2856.4755249,0.0341269656346,49.987499555,49.987499555,60.0,2.0,54.6594746908,42.3319091797,41.3883924484,1.0,1649.9227731,870.169103621,0.0,0.0,0.0,7.80976422628,1.0,0.0,24.5074995359,65.7342357635,1.0,76.8436050415,0.0,1.0,1.0,0.0,21.5099995931,1.0,74.3630930583,0.0,1.0,0.0313906738118,46.0174992879,74.1485786438,46.0174992879,2.0,0.0,50.5826184205,0.0566000007093,26.6772678378,0.930861869611,766.670177377,1.0,0.0,3049.52414617,0.00304952414617,471.329814549,0.609414449681,0.32140511911,0.609414449681,0.0,0.0,893.685826619,471.329814549,893.685826619,0.0,0.0,0.000893685826619,0.609525014957,1.0,8.43470351231,2.0,2.0,2.0,0.0,67.1282885869,73.4895680745,65.7342357635,0.657342357635,1.0,10.5,2520.09187673,77.2598862583,1365.01564117,0.930819568791,1365.01564117,1.0,0.0,0.0,0.0,25.2816669146,1.0,60.1666717529,1.0,0.0,35.9333343506,24.7058331172,1.0,59.8888905843,0.0,1.0,49.987499555,0.0,952.359985352,0.00015832864177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34529261082,168493.0,1374.7964581,42.1479149082,744.662798234,0.507793965023,744.662798234,0.345238236111,1.0,1.0,1.0,0.0,1466.46642049,1466.46642049,1466.46642049,0.0,0.0,893.685826619,1466.46642049
2017-04-26T22:00:00.000Z,0.0,0.0306527344347,0.775676987552,0.522953130119,50.2817509969,0.0445513852662,80.7316659292,0.0,40.2641665141,1.0,81.8888893127,0.0,0.0,0.0,49.0083335241,40.4675000509,1.0,81.6805559794,0.0,0.0,80.7316659292,82.1427256266,2.0,0.0,124.097250938,73.8154999415,41.546875,0.496435691514,899.483332316,0.0,0.495865859396,0.0,1.0,14.8977936109,83.1020005544,9.10950024923,2777.08284505,82.928000768,82.8240661621,73.8185005188,73.7023264567,,1789.33294678,54.1249996821,54.0106735229,41.6029996872,41.3989461263,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,88.5934995015,100.0,9.0316332976,41.3250010808,1.27499930064,5.86616031329,40.3280003866,207.0,64.8833325704,464.983337402,0.495865859396,41.3250010808,0.667913956415,66.7913955053,2.0,1.0,1.0,935.079538981,935.079538981,0.0,0.493399700746,0.0,1.0,14.8385698001,82.2815004985,8.52600097656,1830.89583333,82.3385003408,82.1648610433,73.8124993642,73.4828974406,,1696.24993896,53.9615001678,53.8710403442,41.5439999898,42.0547027588,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,8.90023326874,40.794500351,0.682000160217,5.93833633264,40.8619998296,207.0,62.5500001907,434.499997457,0.493399700746,40.794500351,0.627657735915,62.765774409,2.0,1.0,1.0,878.720830282,878.720830282,899.483332316,0.495871441844,2.0,0.0,3561.25954183,0.0,5.00276935101,4.4016019702,5.28645833333,3561.25954183,0.0348366293703,63.5066665014,63.5066665014,63.3848619461,2.0,54.459564209,42.2739537557,41.4254455566,1.0,2029.61229065,1096.3653727,0.0,0.0,0.0,8.46388244629,1.0,0.0,29.204999129,65.3546180725,1.0,81.4611854553,0.0,1.0,1.0,0.0,26.33416605,1.0,79.6666660309,0.0,1.0,0.0306345992484,55.539164861,79.4857082367,55.539164861,2.0,0.0,62.2229753495,0.0566000007093,33.6118951753,0.934433035261,755.373608561,1.0,0.0,3751.29781138,0.00375129781138,593.849730637,0.606742218462,0.327752823307,0.606742218462,0.0,0.0,1099.34584045,593.849730637,1099.34584045,0.0,0.0,0.00109934584045,0.605959112446,1.0,8.42784042236,2.0,2.0,2.0,0.0,73.4430465698,71.3768692017,65.3546180725,0.653546180725,1.0,11.0833333333,3125.97766335,95.8348705247,1693.19557109,0.934495041769,1693.19557109,1.0,0.0,0.0,0.0,32.1674995422,1.0,63.4861138662,1.0,0.0,37.9166676203,31.3391668002,1.0,63.1944452922,0.0,1.0,63.5066665014,0.0,1327.33007812,0.00019948540993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350727193465,168493.0,1754.70983848,53.7951349271,950.444068073,0.524561535748,950.444068073,0.351550137282,1.0,1.0,1.0,0.0,1811.88288371,1811.88288371,1811.88288371,0.0,0.0,1099.34584045,1811.88288371
2017-04-26T23:00:00.000Z,0.0,0.0322120820824,0.77197233997,0.541297259499,52.0899995168,0.046464485073,94.9466673533,0.0,47.1600001653,1.0,86.4583333333,0.0,0.0,0.0,51.7333332698,47.8416662216,1.0,86.2222213745,0.0,0.0,94.9466673533,86.7025222778,2.0,0.0,127.604250272,75.5142507553,41.6119791667,0.522680931531,1070.56667074,0.0,0.526892450596,0.0,1.0,15.6253997485,85.5335000356,9.62228502546,2978.74949137,85.3190002441,85.2223129272,75.5195007324,75.3873850505,,2006.66619873,54.0515000025,53.9374186198,41.4184996287,41.1501464844,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,86.4305006663,100.0,9.7864065965,43.9005006154,1.28849951426,5.83899299304,40.1300001144,207.0,74.2999992371,556.716667175,0.526892450596,43.9005006154,0.754564837501,75.4564844767,2.0,1.0,1.0,1056.3907725,1056.3907725,0.0,0.521184519814,0.0,1.0,15.5359597206,84.5450000763,9.06149927775,1985.37645467,84.5705000559,84.4087956746,75.5090007782,75.1770044963,,1898.49994914,53.8774995804,53.7907079061,41.425500234,41.8249079386,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,9.61404554049,43.144999822,0.682000160217,5.92191418012,40.7435000738,207.0,71.1416664124,513.85000356,0.521184519814,43.144999822,0.70372861953,70.3728618622,2.0,1.0,1.0,985.220067342,985.220067342,1070.56667074,0.523694254703,2.0,0.0,3983.07987467,0.0,4.99294161797,4.33863464991,5.03645833333,3983.07987467,0.0411843297726,84.6175022125,84.6175022125,69.6467844645,2.0,54.3210144043,41.9790776571,41.4059766134,1.0,2429.79919373,1108.01245515,0.0,0.0,0.0,9.70593007406,1.0,0.0,34.3391656876,65.8135706584,1.0,86.2614135742,0.0,1.0,1.0,0.0,31.6383331617,1.0,84.8630924225,0.0,1.0,0.0322846787407,65.9775005976,84.6478379567,65.9775005976,2.0,0.0,74.4917322547,0.0566000007093,33.9689663891,0.935569113376,751.807427754,1.0,0.0,4490.95644501,0.00449095644501,600.158409247,0.642561313812,0.29301431194,0.642561313812,0.0,0.0,1316.10832723,600.158409247,1316.10832723,0.0,0.0,0.00131610832723,0.643661434452,1.0,11.6219630575,2.0,2.0,2.0,0.0,78.0953178406,70.6827297211,65.8135706584,0.658135706584,1.0,9.91666666667,3537.81164888,108.460698644,1916.26673648,0.935575625752,1916.26673648,1.0,0.0,0.0,0.0,42.7258335749,1.0,69.6527795792,1.0,0.0,41.6750008265,41.8916670481,1.0,69.458334287,0.0,1.0,84.6175022125,0.0,1389.57995605,0.000201604614964,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313191476856,168493.0,2050.70965437,62.8697691972,1110.77329345,0.542310942056,1110.77329345,0.31204787928,1.0,1.0,1.0,0.0,2048.22216797,2048.22216797,2048.22216797,0.0,0.0,1316.10832723,2048.22216797
2017-04-27T00:00:00.000Z,0.0,0.0324220641907,0.769712470246,0.523342689194,51.3977508545,0.0468531803747,87.1633319855,0.0,43.4008331299,1.0,84.0972220103,0.0,0.0,0.0,50.3583329519,43.7924998601,1.0,83.9305540721,0.0,0.0,87.1633319855,84.4270769755,2.0,0.0,126.730500539,75.3327496847,41.7682291667,0.52439013859,977.224995931,0.0,0.51830013766,0.0,1.0,15.4368504683,84.9335009257,9.390001297,2879.99951172,84.7280006409,84.6322886149,75.3379993439,75.2064361572,,1858.66626994,54.1699994405,54.0533548991,41.4920002619,41.2207794189,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,85.6729996999,100.0,9.59096447627,43.2360003789,1.31550089518,5.84588619073,40.1764993668,207.0,69.6083335876,508.866666158,0.51830013766,43.2360003789,0.701281952631,70.1281954447,2.0,1.0,1.0,981.794733683,981.794733683,0.0,0.508848578389,0.0,1.0,15.3474106789,83.9675006866,8.67749977112,1919.00979614,84.0049997965,83.8407821655,75.3275000254,74.9952214559,,1764.99995931,54.0035003026,53.9194920858,41.4945001602,41.9678929647,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,9.41718411446,42.5104996363,0.689500490824,5.93022664388,40.8049996694,207.0,66.0833323797,468.358332316,0.508848578389,42.5104996363,0.657365221296,65.7365226746,2.0,1.0,1.0,920.311309814,920.311309814,977.224995931,0.525313070672,2.0,0.0,3613.7682902,0.0,4.94836672147,4.09254930417,5.19270833333,3613.7682902,0.0367011835173,68.33583196,68.33583196,64.934439977,2.0,54.4734751383,42.0886205037,41.4272410075,1.0,2202.80426119,1002.406063,0.0,0.0,0.0,9.44536590576,1.0,0.0,31.608332634,65.8926334381,1.0,83.8584454854,0.0,1.0,1.0,0.0,28.8116658529,1.0,82.3749980927,0.0,1.0,0.0324800609706,60.4199988047,82.0518925985,60.4199988047,2.0,0.0,67.5326198384,0.0566000007093,30.7313313165,0.936257625726,749.655954579,1.0,0.0,4071.40557927,0.00407140557927,542.95637688,0.640261090868,0.291356617878,0.640261090868,0.0,0.0,1193.15581258,542.95637688,1193.15581258,0.0,0.0,0.00119315581258,0.641338914633,1.0,12.3096498981,2.0,2.0,2.0,0.0,80.0603811091,70.25310447,65.8926334381,0.658926334381,1.0,10.5,3211.75357431,98.464551286,1739.65636134,0.933519552019,1739.65636134,1.0,0.0,0.0,0.0,34.481666247,1.0,65.0277779897,1.0,0.0,38.9000008901,33.8541663488,1.0,64.8333336512,0.0,1.0,68.33583196,0.0,1235.86999512,0.000182389365235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312105533567,168493.0,1801.28349516,55.2229699403,975.670834774,0.523556157892,975.670834774,0.310968443898,1.0,1.0,1.0,0.0,1863.54571533,1863.54571533,1863.54571533,0.0,0.0,1193.15581258,1863.54571533
