timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-27T01:00:00.000Z,0.0,0.0321838571141,0.773986060179,0.520358480206,50.7707500458,0.046708985855,83.5925000509,0.0,41.6291662852,1.0,82.8472232819,0.0,0.0,0.0,49.5916665395,41.9633334478,1.0,82.6527779897,0.0,0.0,83.5925000509,83.1148325602,2.0,0.0,125.277749697,74.5069996516,41.8854166667,0.516987859994,928.54166158,0.0,0.507514278803,0.0,1.0,15.1358971596,83.9749991099,9.26249949137,2819.99951172,83.7559992472,83.6982930501,74.4934997559,74.3861287435,,1837.99960327,53.8250001272,53.7017237345,41.3929993312,41.127881368,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,85.2635002136,100.0,9.30440553029,42.3629999161,1.31849924723,5.83149162928,40.0745000839,207.0,66.7916666667,483.933334351,0.507514278803,42.3629999161,0.680383289882,68.0383281708,2.0,1.0,1.0,952.536605835,952.536605835,0.0,0.498487681875,0.0,1.0,15.0392054717,82.9804999034,8.52300135295,1874.76533,83.0435009003,82.8753611247,74.5204995473,74.1838785807,,1747.24993896,53.6464999517,53.5669403076,41.4165000916,41.9359766642,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,9.11566940943,41.6270008087,0.66250038147,5.92353618145,40.7539997101,207.0,63.5250002543,444.608329773,0.498487681875,41.6270008087,0.636181829543,63.618183136,2.0,1.0,1.0,890.654561361,890.654561361,928.54166158,0.518801477157,2.0,0.0,3572.3447876,0.0,4.89851943652,4.47753953934,5.1015625,3572.3447876,0.0378504612886,67.8233334223,67.8233334223,64.7907625834,2.0,54.1122385661,42.0504099528,41.4708267848,1.0,2100.53561003,1011.51334534,0.0,0.0,0.0,9.9509045283,1.0,0.0,30.3099996249,64.5425952276,1.0,82.5970287323,0.0,1.0,1.0,0.0,27.4941658974,1.0,80.9523785909,0.0,1.0,0.0323135375578,57.804166158,80.6437606812,57.804166158,2.0,0.0,64.3973117852,0.0566000007093,31.0105384378,0.938564270478,742.488586981,1.0,0.0,3882.38417404,0.00388238417404,547.889364826,0.633476126556,0.305050556109,0.633476126556,0.0,0.0,1137.76167806,547.889364826,1137.76167806,0.0,0.0,0.00113776167806,0.63567301631,1.0,11.4259855891,2.0,2.0,2.0,0.0,80.1323916117,68.7709108988,64.5425952276,0.645425952276,1.0,10.5,3112.04895538,95.407850223,1685.65104289,0.938526682665,1685.65104289,1.0,0.0,0.0,0.0,34.3925004005,1.0,64.9027795792,1.0,0.0,38.8416674932,33.4308327039,1.0,64.7361122767,0.0,1.0,67.8233334223,0.0,1286.19006348,0.000184046449632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325031308905,168493.0,1727.83853706,52.9713261961,935.88914368,0.521078747032,935.88914368,0.322677696576,1.0,1.0,1.0,0.0,1796.06086222,1796.06086222,1796.06086222,0.0,0.0,1137.76167806,1796.06086222
2017-04-27T02:00:00.000Z,0.0,0.0305839641774,0.780226371855,0.510992348968,49.2842502594,0.044395134797,72.8333320618,0.0,36.2100000381,1.0,79.2638880412,0.0,0.0,0.0,47.433333079,36.6233336131,1.0,79.0555540721,0.0,0.0,72.8333320618,79.5420894623,2.0,0.0,122.375999769,73.0917495092,41.78125,0.48818129607,800.933334351,0.0,0.48949428761,0.0,1.0,14.5569550196,81.9950008392,8.73750050863,2675.41617839,81.8194999695,81.7482859294,73.0819994609,72.9740829468,,1657.99962362,53.7604999542,53.6316579183,41.3720003764,41.0960642497,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,88.6055011749,100.0,8.73803313573,40.4474995931,1.38750076294,5.81892168522,39.9844996134,207.0,59.700000445,418.883331299,0.48949428761,40.4474995931,0.611256626674,61.0627164841,2.0,1.0,1.0,855.759277344,855.759277344,0.0,0.479902710995,0.0,1.0,14.4554285208,81.024500529,8.01150004069,1768.65362549,81.1129995982,80.9521687826,73.1014995575,72.7723363241,,1572.99995931,53.5865001678,53.5095672607,41.4405005773,42.0093841553,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,8.5353389581,39.6724990209,0.709000269572,5.920089523,40.7315003077,207.0,56.8166662852,382.050003052,0.479902710995,39.6724990209,0.568613771711,56.861378034,2.0,1.0,1.0,796.059280396,796.059280396,800.933334351,0.488178244432,2.0,0.0,3281.79638672,0.0,4.84202051163,4.93969055017,5.94010416667,3281.79638672,0.0324907291131,53.2924998601,53.2924998601,60.0672992071,2.0,54.0869369507,42.0879898071,41.5146509806,1.0,1804.17433813,1045.26852721,0.0,0.0,0.0,9.29647191366,1.0,0.0,26.5699993769,63.7855275472,1.0,78.9212284088,0.0,1.0,1.0,0.0,23.6074994405,1.0,76.8511892955,0.0,1.0,0.0305848569371,50.1774988174,76.5397904714,50.1774988174,2.0,0.0,55.3115961532,0.0566000007093,32.045390197,0.94073278887,735.789384739,1.0,0.0,3334.6246853,0.0033346246853,566.172964584,0.595640914334,0.345091207715,0.595640914334,0.0,0.0,977.236668905,566.172964584,977.236668905,0.0,0.0,0.000977236668905,0.595616320769,1.0,7.85929147323,2.0,2.0,2.0,0.0,83.1243158976,67.3322486877,63.7855275472,0.637855275472,1.0,11.0833333333,2849.44286535,87.3569863502,1543.40963349,0.94073212205,1543.40963349,1.0,0.0,0.0,0.0,26.8983333906,1.0,60.1944481532,1.0,0.0,35.9666678111,26.3941666285,1.0,59.9444462458,0.0,1.0,53.2924998601,0.0,1004.64001465,0.000190188258248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366832597322,168493.0,1547.81702831,47.4523046799,838.379930835,0.511005577719,838.379930835,0.366821561936,1.0,1.0,1.0,0.0,1640.64731852,1640.64731852,1640.64731852,0.0,0.0,977.236668905,1640.64731852
2017-04-27T03:00:00.000Z,0.0,0.0303155385137,0.783179141241,0.51008407208,48.9189999898,0.0439322051451,70.5974998474,0.0,35.1566661199,1.0,78.4444440206,0.0,0.0,0.0,46.950000445,35.4408334096,1.0,78.25,0.0,0.0,70.5974998474,78.7350915273,2.0,0.0,121.546500206,72.6275002162,41.78125,0.481718766856,774.208323161,0.0,0.483589773753,0.0,1.0,14.3865354856,81.4085000356,8.63249905904,2639.99951172,81.2434997559,81.175432841,72.6110006968,72.5105921427,,1624.3329366,53.7125002543,53.5838775635,41.3899997075,41.166692098,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,87.9319998423,100.0,8.55849043528,39.8535000483,1.34250005086,5.82804501057,40.0474996567,207.0,58.1499999364,403.366668701,0.483589773753,39.8535000483,0.595824886504,59.58248806,2.0,1.0,1.0,834.154841105,834.154841105,0.0,0.474482724225,0.0,1.0,14.3067648411,80.5040009816,7.96200116475,1744.65663656,80.6060009003,80.4403864543,72.6439997355,72.3162765503,,1545.74995931,53.532500267,53.4598414103,41.3999996185,42.0157674154,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,8.38910826047,39.2060012817,0.68799940745,5.91765662034,40.7120002111,207.0,55.7499993642,370.824999491,0.474482724225,39.2060012817,0.558215648106,55.8215640386,2.0,1.0,1.0,781.501907349,781.501907349,774.208323161,0.48177259076,2.0,0.0,3235.70536296,0.0,4.79377226035,5.57509096464,6.4140625,3235.70536296,0.0328900016068,52.816666921,52.816666921,60.0,2.0,54.030632019,42.1121826172,41.5494206746,1.0,1747.14212247,1047.87758499,0.0,0.0,0.0,9.38243929545,1.0,0.0,25.8333326976,63.2285614014,1.0,78.2020524343,0.0,1.0,1.0,0.0,22.8891661962,1.0,75.9523792267,0.0,1.0,0.0303196113695,48.7224992116,75.6901785533,48.7224992116,2.0,0.0,53.5631271646,0.0566000007093,32.1253775614,0.941987377194,731.939520158,1.0,0.0,3229.21301295,0.00322921301295,567.586168883,0.588823613064,0.353156768249,0.588823613064,0.0,0.0,946.344991048,567.586168883,946.344991048,0.0,0.0,0.000946344991048,0.588914414247,1.0,7.15849688707,2.0,2.0,2.0,0.0,84.3938223521,66.4648863475,63.2285614014,0.632285614014,1.0,9.91666666667,2795.01970746,85.6885047259,1513.93115993,0.941980381313,1513.93115993,1.0,0.0,0.0,0.0,26.8058334986,1.0,60.0833358765,1.0,0.0,35.9000015259,26.0108332634,1.0,59.8333358765,0.0,1.0,52.816666921,0.0,980.609985352,0.000190662980429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374908835953,168493.0,1513.64359266,46.4046302775,819.869782614,0.510129701333,819.869782614,0.374816041132,1.0,1.0,1.0,0.0,1607.17907715,1607.17907715,1607.17907715,0.0,0.0,946.344991048,1607.17907715
2017-04-27T04:00:00.000Z,0.0,0.0297929939058,0.793626671347,0.5078160794,47.9447504679,0.0432957455412,64.9300003052,0.0,32.3783335686,1.0,76.3333346049,0.0,0.0,0.0,45.6749998728,32.5775003433,1.0,76.1250006358,0.0,0.0,64.9300003052,76.5790284475,2.0,0.0,119.461500486,71.5167500178,41.7942708333,0.470897685415,706.183344523,0.0,0.473156306397,0.0,1.0,13.9852644602,79.9879983266,8.35349973043,2551.66617839,79.8500003815,79.7906545003,71.496500651,71.4077504476,,1542.33297729,53.5190000534,53.3902257284,41.4004996618,41.1469701131,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.13799794515,88.8379999797,100.0,8.16837024689,38.4495007197,1.43399969737,5.81689421336,39.9664999644,207.0,54.75,368.45833842,0.473156306397,38.4495007197,0.556207391648,55.6207386653,2.0,1.0,1.0,778.690348307,778.690348307,0.0,0.461130322786,0.0,1.0,13.9054936568,79.0969988505,7.68600082397,1670.79084269,79.2230002085,79.0564575195,71.5369993846,71.210261027,,1471.24992879,53.3449999491,53.269220988,41.3985004425,42.0464070638,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.126001358032,100.0,7.99331104755,37.824499766,0.730000495911,5.91218264898,40.6684999466,207.0,52.5166664124,337.724998474,0.461130322786,37.824499766,0.523059761411,52.305975914,2.0,1.0,1.0,732.283665975,732.283665975,706.183344523,0.470859733426,2.0,0.0,3065.92704264,0.0,4.75851539771,7.23887046178,7.7109375,3065.92704264,0.0346397749026,51.9274997711,51.9274997711,60.0,2.0,53.8490600586,42.1083653768,41.6230119069,1.0,1601.96927562,1012.77923244,0.0,0.0,0.0,9.44852638245,1.0,0.0,23.8224995931,62.0479742686,1.0,76.0445187887,0.0,1.0,1.0,0.0,20.856666247,1.0,73.5952377319,0.0,1.0,0.0297908427602,44.6791664759,73.3158016205,44.6791664759,2.0,0.0,49.1124808452,0.0566000007093,31.0493474565,0.943660098295,726.832163319,1.0,0.0,2960.89251392,0.00296089251392,548.575036526,0.578608116076,0.365801200184,0.578608116076,0.0,0.0,867.711664836,548.575036526,867.711664836,0.0,0.0,0.000867711664836,0.578557218115,1.0,6.00795066244,2.0,2.0,2.0,0.0,83.8825346629,65.2676252885,62.0479742686,0.620479742686,1.0,10.5,2616.41875765,80.2130340911,1417.19139728,0.945012586241,1417.19139728,1.0,0.0,0.0,0.0,26.1166667938,1.0,60.1250038147,1.0,0.0,35.9000015259,25.8108329773,1.0,59.8333358765,0.0,1.0,51.9274997711,0.0,910.350036621,0.000184276779786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387086061615,168493.0,1405.99969304,43.1045301827,761.56412796,0.507826739235,761.56412796,0.387122634673,1.0,1.0,1.0,0.0,1499.65346273,1499.65346273,1499.65346273,0.0,0.0,867.711664836,1499.65346273
2017-04-27T05:00:00.000Z,0.0,0.0292598883419,0.786904346829,0.509282264543,48.2282505035,0.0426425488002,66.9066677094,0.0,33.3291665713,1.0,77.0555559794,0.0,0.0,0.0,46.1333328883,33.5391670863,1.0,76.888888677,0.0,0.0,66.9066677094,77.3577562968,2.0,0.0,119.757000605,71.5287501017,41.78125,0.465960331922,731.058334351,0.0,0.463990968723,0.0,1.0,14.0432795684,80.1770000458,8.50500043233,2577.08284505,80.0270004272,79.9419784546,71.5219999949,71.4198099772,,1591.6663208,53.8009996414,53.6635030111,41.5100005468,41.3194046021,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,85.0009994507,100.0,8.19942088922,38.5169998805,1.34700043996,5.84385883808,40.1630001068,207.0,55.8666667938,378.349998474,0.463990968723,38.5169998805,0.582480010986,58.2480014165,2.0,1.0,1.0,815.472015381,815.472015381,0.0,0.462002372352,0.0,1.0,13.9852645397,79.3594996134,7.9245001475,1699.66224162,79.460000356,79.2743301392,71.5355002085,71.2102584839,,1510.99992879,53.6344998678,53.5541966756,41.5140002569,42.0987472534,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,8.0625393788,37.9460000992,0.764499982198,5.92272512118,40.7495002747,207.0,54.058333079,352.708333333,0.462002372352,37.9460000992,0.545249938965,54.5249945323,2.0,1.0,1.0,763.349914551,763.349914551,731.058334351,0.465938006583,2.0,0.0,3166.27711995,0.0,4.72270437082,5.91510637601,7.4140625,3166.27711995,0.0333781007768,52.2833328247,52.2833328247,60.0,2.0,54.1141382853,42.2261937459,41.6054464976,1.0,1654.51522002,1076.78099844,0.0,0.0,0.0,9.16956742605,1.0,0.0,24.4174995422,62.3524325689,1.0,76.6666641235,0.0,1.0,1.0,0.0,21.4891659419,1.0,74.2321414948,0.0,1.0,0.0292604964589,45.906665802,74.092956543,45.906665802,2.0,0.0,50.7234116708,0.0566000007093,33.0114859038,0.942944455724,729.011838874,1.0,0.0,3058.01228755,0.00305801228755,583.241793111,0.57120096615,0.371745354288,0.57120096615,0.0,0.0,896.173339844,583.241793111,896.173339844,0.0,0.0,0.000896173339844,0.571237007777,1.0,5.49341231464,2.0,2.0,2.0,0.0,82.7131296794,65.7891750336,62.3524325689,0.623524325689,1.0,10.5,2731.29621846,83.7348975746,1479.41513295,0.942946320439,1479.41513295,1.0,0.0,0.0,0.0,26.5508332253,1.0,60.1250038147,1.0,0.0,35.9166679382,25.6791664759,1.0,59.8611132304,0.0,1.0,52.2833328247,0.0,947.230041504,0.000195922002123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394238087822,168493.0,1475.32904178,45.2299993562,799.116586384,0.50933914893,799.116586384,0.394205549527,1.0,1.0,1.0,0.0,1568.92826335,1568.92826335,1568.92826335,0.0,0.0,896.173339844,1568.92826335
2017-04-27T06:00:00.000Z,0.0,0.0296007737813,0.777081319329,0.51262725222,48.9715007146,0.0430363650799,72.4674987793,0.0,36.0224990845,1.0,79.0972194672,0.0,0.0,0.0,47.366666158,36.4550002416,1.0,78.9444408417,0.0,0.0,72.4674987793,79.3518047333,2.0,0.0,120.842250188,71.8707494736,41.78125,0.471543824829,794.050008138,0.0,0.473183761638,0.0,1.0,14.2608362039,80.9765001933,8.92799949646,2668.74951172,80.7844994863,80.713200887,71.8564999898,71.7607574463,,1680.33291626,53.9704999924,53.8418680827,41.457499822,41.1832402547,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,80.9194990794,100.0,8.43258841832,39.3254998525,1.4070002238,5.8282478253,40.0504995982,207.0,59.4083334605,414.491668701,0.473183761638,39.3269996643,0.625746823265,62.5746815999,2.0,1.0,1.0,876.045552572,876.045552572,0.0,0.464207238705,0.0,1.0,14.171396335,80.0330003103,8.23050244649,1751.03082275,80.1155014038,79.9490432739,71.8849989573,71.5553334554,,1592.24994914,53.8040002187,53.7282358805,41.4825000763,42.062365214,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,8.24462421735,38.636001269,0.709000269572,5.9255635341,40.7704998652,207.0,56.7083330154,379.558334351,0.464207238705,38.6330013275,0.584029224941,58.4029229482,2.0,1.0,1.0,817.640914917,817.640914917,794.050008138,0.471561906801,2.0,0.0,3331.38789876,0.0,4.69191777706,4.07856216033,5.33854166667,3331.38789876,0.0321207764374,54.0833333333,54.0833333333,60.2460625966,2.0,54.257115682,42.1255594889,41.6206521988,1.0,1791.63866192,1141.0613239,0.0,0.0,0.0,10.0276692708,1.0,0.0,26.3649996122,61.828830719,1.0,78.7385807037,0.0,1.0,1.0,0.0,23.4808328946,1.0,76.4642855326,0.0,1.0,0.0296026931268,49.8458328247,76.3533636729,49.8458328247,2.0,0.0,54.9272828162,0.0566000007093,34.9821643061,0.94332892784,727.839442171,1.0,0.0,3311.45520857,0.00331145520857,618.059432292,0.576296372926,0.367032435851,0.576296372926,0.0,0.0,970.446680705,618.059432292,970.446680705,0.0,0.0,0.000970446680705,0.576568201184,1.0,6.06768875589,2.0,2.0,2.0,0.0,82.0351142883,65.5115432739,61.828830719,0.61828830719,1.0,10.5,2932.69998581,89.9094471223,1588.506113,0.943328808778,1588.506113,1.0,0.0,0.0,0.0,27.2991668383,1.0,60.3888912201,1.0,0.0,36.0833339691,26.784166654,1.0,60.1388905843,0.0,1.0,54.0833333333,0.0,981.220031738,0.000207617908792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389082186864,168493.0,1593.72051985,48.8595940603,863.243700495,0.512634257439,863.243700495,0.389054617143,1.0,1.0,1.0,0.0,1683.93681844,1683.93681844,1683.93681844,0.0,0.0,970.446680705,1683.93681844
2017-04-27T07:00:00.000Z,0.0,0.0298414394557,0.778042108579,0.512094226444,48.890499115,0.0431979301971,72.1508337657,0.0,35.9024998347,1.0,78.9999987284,0.0,0.0,0.0,47.2916663488,36.2483326594,1.0,78.8194433848,0.0,0.0,72.1508337657,79.2703666687,2.0,0.0,120.638999621,71.7485005061,41.78125,0.474437692256,792.466659546,0.0,0.474731260972,0.0,1.0,14.2149075667,80.8219998678,8.90099843343,2662.08284505,80.6359996796,80.5631561279,71.7350012461,71.6369578044,,1662.66630046,53.9584995906,53.8316701253,41.4185002645,41.1355107625,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,80.746998469,100.0,8.39395856857,39.2174994151,1.42200024923,5.82094911734,39.9965000153,207.0,59.1333335241,412.358334859,0.474731260972,39.2174994151,0.620535187494,62.0535189311,2.0,1.0,1.0,868.749262492,868.749262492,0.0,0.46676380793,0.0,1.0,14.1399714152,79.9159990946,8.24400011698,1742.40690104,80.005999883,79.8359502157,71.761999766,71.4335047404,,1582.99997965,53.7935005824,53.7142105103,41.4465001424,41.9678929647,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,8.22758618991,38.5594997406,0.774999936422,5.91238534451,40.671500206,207.0,56.7333329519,380.108329773,0.46676380793,38.5594997406,0.581712719145,58.1712725957,2.0,1.0,1.0,814.397806803,814.397806803,792.466659546,0.47447573277,2.0,0.0,3291.71468099,0.0,4.66817967097,4.24377463261,5.58333333333,3291.71468099,0.0322971395061,53.9466660817,53.9466660817,60.2342176437,2.0,54.2406692505,42.0625101725,41.6256809235,1.0,1787.97854563,1123.25010159,0.0,0.0,0.0,9.94689782461,1.0,0.0,26.376666069,61.7881034215,1.0,78.6929194132,0.0,1.0,1.0,0.0,23.4683327675,1.0,76.4940471649,0.0,1.0,0.0298441951431,49.8449980418,76.2934551239,49.8449980418,2.0,0.0,54.8150725548,0.0566000007093,34.4361155598,0.944056566708,725.624325787,1.0,0.0,3304.690278,0.003304690278,608.411928061,0.579804713575,0.364246934068,0.579804713575,0.0,0.0,968.464167277,608.411928061,968.464167277,0.0,0.0,0.000968464167277,0.579826414585,1.0,6.40008846491,2.0,2.0,2.0,0.0,84.0107307434,64.9792900085,61.7881034215,0.617881034215,1.0,10.5,2911.22864721,89.2511881146,1576.87609534,0.944051647643,1576.87609534,1.0,0.0,0.0,0.0,27.1833335559,1.0,60.3611148198,1.0,0.0,36.1166667938,26.7633333206,1.0,60.1944446564,0.0,1.0,53.9466660817,0.0,987.609985352,0.000204377128782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385833693503,168493.0,1579.21806549,48.4149840899,855.388400763,0.512107978238,855.388400763,0.385791616286,1.0,1.0,1.0,0.0,1670.32820638,1670.32820638,1670.32820638,0.0,0.0,968.464167277,1670.32820638
2017-04-27T08:00:00.000Z,0.0,0.0298668816685,0.776737972086,0.513013418855,49.0524991353,0.0433329743929,73.2749989827,0.0,36.6066672007,1.0,79.4166660309,0.0,0.0,0.0,47.5166664124,36.7358325322,1.0,79.1944433848,0.0,0.0,73.2749989827,79.6866111755,2.0,0.0,120.914250056,71.8617509206,41.9244791667,0.477194001167,806.950007121,0.0,0.480156231943,0.0,1.0,14.2753397624,81.0170001984,8.97449874878,2680.41617839,80.826499939,80.7475331624,71.8520011902,71.7525049845,,1670.33292643,54.0050004323,53.8756256104,41.4304993947,41.1316960653,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,81.3965002696,100.0,8.45439076424,39.3960005442,1.43249956767,5.82094903787,39.9979998271,207.0,60.0333331426,420.241671244,0.480156231943,39.3960005442,0.625163828532,62.508846283,2.0,1.0,1.0,875.229359945,875.229359945,0.0,0.468170008297,0.0,1.0,14.1895260016,80.0929997762,8.30399958293,1756.28016154,80.175500234,80.0052693685,71.871500651,71.5438461304,,1600.49994914,53.8385000229,53.7607498169,41.4570000966,41.987042745,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,8.27389677366,38.7185001373,0.758500099182,5.91562930743,40.6984999975,207.0,57.5000006358,386.708333333,0.468170008297,38.7185001373,0.590001925514,59.0001929601,2.0,1.0,1.0,826.002695719,826.002695719,806.950007121,0.477159138526,2.0,0.0,3324.97017415,0.0,4.64443484942,3.99869441986,5.23697916667,3324.97017415,0.0327290673317,55.3383340836,55.3383340836,60.7484957377,2.0,54.28368632,42.0777918498,41.6023349762,1.0,1820.48089813,1125.07255911,0.0,0.0,0.0,9.81816895803,1.0,0.0,26.7374992371,62.0338322322,1.0,79.0753396352,0.0,1.0,1.0,0.0,23.7683327993,1.0,76.958331426,0.0,1.0,0.0298660689926,50.5058326721,76.6919549306,50.5058326721,2.0,0.0,55.8115156134,0.0566000007093,34.4919876739,0.943491945251,727.34232256,1.0,0.0,3364.76382228,0.00336476382228,609.399067873,0.583117030295,0.360371245976,0.583117030295,0.0,0.0,986.069168091,609.399067873,986.069168091,0.0,0.0,0.000986069168091,0.583103741209,1.0,6.70676636571,2.0,2.0,2.0,0.0,82.6762135824,65.3938604991,62.0338322322,0.620338322322,1.0,11.0833333333,2945.55345724,90.3035032872,1595.46823596,0.943488276271,1595.46823596,1.0,0.0,0.0,0.0,27.9750002225,1.0,60.833334287,1.0,0.0,36.3916680018,27.3633333842,1.0,60.6527795792,0.0,1.0,55.3383340836,0.0,1023.88000488,0.000204708727804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381956252175,168493.0,1601.71708348,49.1047492476,867.575064174,0.51304493777,867.575064174,0.38198977821,1.0,1.0,1.0,0.0,1691.03133138,1691.03133138,1691.03133138,0.0,0.0,986.069168091,1691.03133138
2017-04-27T09:00:00.000Z,0.0,0.0299105274675,0.77347589922,0.51559900126,49.4177503586,0.0434744742658,75.9066664378,0.0,37.7291669846,1.0,80.3194446564,0.0,0.0,0.0,48.0749998093,38.1658331553,1.0,80.125,0.0,0.0,75.9066664378,80.575949351,2.0,0.0,121.620750427,72.2030000687,41.859375,0.479434200461,837.125,0.0,0.480553258458,0.0,1.0,14.4155430794,81.4969991048,9.10800043742,2709.58284505,81.306500117,81.2173919678,72.1984996796,72.0909118652,,1719.9995931,54.1445000966,54.0138600667,41.4724998474,41.1603342692,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,82.6235001882,100.0,8.58972803752,39.8340002696,1.43999958038,5.82581492265,40.032500267,207.0,61.5916671753,435.633331299,0.480553258458,39.8340002696,0.64758950733,64.7200587591,2.0,1.0,1.0,906.625310262,906.625310262,0.0,0.471719039018,0.0,1.0,14.330937624,80.5700003306,8.42100016276,1788.52613322,80.6285006205,80.4595514933,72.2075004578,71.8774439494,,1630.99995931,53.9780000051,53.9029159546,41.4510002136,41.993426005,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,8.41165892283,39.1775004069,0.734499613444,5.9192785422,40.7165006002,207.0,58.875,401.491668701,0.471719039018,39.1775004069,0.607967009771,60.7967017492,2.0,1.0,1.0,851.15381368,851.15381368,837.125,0.479438307109,2.0,0.0,3400.81614176,0.0,4.61665356159,3.94988407691,5.26041666667,3400.81614176,0.0329006201917,57.4583336512,57.4583336512,61.4972448349,2.0,54.4140116374,42.0898971558,41.5927801132,1.0,1888.13796624,1151.82661291,0.0,0.0,0.0,9.66553560893,1.0,0.0,27.588332812,62.5329640706,1.0,79.9143803914,0.0,1.0,1.0,0.0,24.6374993324,1.0,77.922618866,0.0,1.0,0.0299124055274,52.2258326213,77.7149283091,52.2258326213,2.0,0.0,57.8857167309,0.0566000007093,35.3122018783,0.943036859665,728.729855509,1.0,0.0,3489.81322836,0.00348981322836,623.890484731,0.585724887547,0.35731155529,0.585724887547,0.0,0.0,1022.71583049,623.890484731,1022.71583049,0.0,0.0,0.00102271583049,0.585756128033,1.0,6.92810455933,2.0,2.0,2.0,0.0,84.2190373739,65.7228164673,62.5329640706,0.625329640706,1.0,10.5,3039.96457915,93.1979186091,1646.60631522,0.943036442837,1646.60631522,1.0,0.0,0.0,0.0,29.0274999936,1.0,61.5555578868,1.0,0.0,36.7916663488,28.4308333397,1.0,61.3194437027,0.0,1.0,57.4583336512,0.0,1071.41003418,0.000209576670119,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378894747922,168493.0,1662.15445958,50.9576121715,900.311157826,0.515621872622,900.311157826,0.378894069486,1.0,1.0,1.0,0.0,1746.06859334,1746.06859334,1746.06859334,0.0,0.0,1022.71583049,1746.06859334
2017-04-27T10:00:00.000Z,0.0,0.0309971734719,0.770866046628,0.521623621384,50.2787516912,0.0448048336165,82.0108324687,0.0,40.8033336004,1.0,82.4305547078,0.0,0.0,0.0,49.3916670481,41.1866661708,1.0,82.3194446564,0.0,0.0,82.0108324687,82.7717895508,2.0,0.0,123.203250885,72.9244991938,41.8723958333,0.497893944394,913.624994914,0.0,0.492665579932,0.0,1.0,14.7297914823,82.5829995473,9.43800163269,2800.83284505,82.3610006968,82.2836405436,72.9229990641,72.8102696737,,1822.99960327,54.183499972,54.0571746826,41.4890000025,41.2118784587,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,86.6510003408,100.0,8.89221755664,40.8720006943,1.36800034841,5.83757380644,40.1209996541,207.0,65.9083334605,474.983332316,0.492665579932,40.8720006943,0.68866145906,68.8661454519,2.0,1.0,1.0,964.126042684,964.126042684,0.0,0.482874338467,0.0,1.0,14.6379344463,81.6319999695,8.75850105286,1851.51825968,81.6845003764,81.5131530762,72.9259993235,72.5956522624,,1744.74992879,54.0094998678,53.9386189779,41.5124998093,41.988319397,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,8.71176274618,40.1720005671,0.737500508626,5.92617177963,40.7749993006,207.0,62.8750003179,438.641670227,0.482874338467,40.1720005671,0.648846421015,64.8846416473,2.0,1.0,1.0,908.384989421,908.384989421,913.624994914,0.499265080654,2.0,0.0,3568.84411621,0.0,4.56920125268,3.9320709308,5.47916666667,3568.84411621,0.0367504900097,67.2116661072,67.2116661072,64.6774101257,2.0,54.4631819292,42.1096369425,41.5799652735,1.0,2067.23938627,1136.92315684,0.0,0.0,0.0,10.1099637349,1.0,0.0,29.8699992498,62.8130353292,1.0,82.1917788188,0.0,1.0,1.0,0.0,27.0091662407,1.0,80.4940458934,0.0,1.0,0.0310783856293,56.8791662852,80.1743138631,56.8791662852,2.0,0.0,63.3765305651,0.0566000007093,34.8552981711,0.943749553661,726.558857963,1.0,0.0,3820.84333105,0.00382084333105,615.817981172,0.610212213614,0.335599447674,0.610212213614,0.0,0.0,1119.7266744,615.817981172,1119.7266744,0.0,0.0,0.0011197266744,0.611893882354,1.0,9.17046205631,2.0,2.0,2.0,0.0,88.2662360451,65.204054399,62.8130353292,0.628130353292,1.0,9.91666666667,3207.89802733,98.3463495949,1737.56799227,0.946914309635,1737.56799227,1.0,0.0,0.0,0.0,33.8275000254,1.0,64.7361119588,1.0,0.0,38.7333339055,33.3841667175,1.0,64.5555556615,0.0,1.0,67.2116661072,0.0,1146.77001953,0.000206864962765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354413746059,168493.0,1768.1138238,54.2060685088,957.704378613,0.52191568016,957.704378613,0.352515989085,1.0,1.0,1.0,0.0,1834.97912598,1834.97912598,1834.97912598,0.0,0.0,1119.7266744,1834.97912598
2017-04-27T11:00:00.000Z,0.0,0.0299724524712,0.769920989773,0.536712517023,50.9019988378,0.0435339864272,87.1766681671,0.0,43.4116665522,1.0,84.0833326976,0.0,0.0,0.0,50.3166672389,43.7650000254,1.0,83.8611106873,0.0,0.0,87.1766681671,84.3507754008,2.0,0.0,124.415248871,73.5132500331,41.9088541667,0.483285369474,972.76667277,0.0,0.501067743819,0.0,1.0,14.9739384651,83.3989995321,9.66749954224,2863.74951172,83.17699941,83.0847422282,73.5094998678,73.3893127441,,1903.99957275,54.2195002238,54.0883865356,41.4844999313,41.1826019287,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,88.3984998067,100.0,9.13839197159,41.6924994787,1.37849966685,5.83554649353,40.1060002645,207.0,69.4416675568,506.158337911,0.501067743819,41.6924994787,0.721597177415,72.1966463725,2.0,1.0,1.0,1010.23604838,1010.23604838,0.0,0.493052530056,0.0,1.0,14.8832898935,82.4329999288,8.95949872335,1892.38810221,82.4764989217,82.2977574666,73.5170001984,73.1792831421,,1808.49997965,54.048500061,53.9743245443,41.490000089,41.9493815104,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,8.9573208491,40.9864988327,0.716499646505,5.92596904437,40.7735004425,207.0,66.0000006358,466.608337402,0.493052530056,40.9864988327,0.675937409174,67.5937417348,2.0,1.0,1.0,946.312372843,946.312372843,972.76667277,0.48614593095,2.0,0.0,3829.63753255,0.0,4.51786453074,3.95959510406,5.40364583333,3890.10216175,0.0372824843908,74.5733337402,74.5733337402,66.883717219,2.0,54.4673267711,42.0505787243,41.5469201406,1.0,2205.92438126,1293.1985959,0.0,0.0,0.0,10.335319519,1.0,0.0,31.5608323415,63.1741803487,1.0,83.7671209971,0.0,1.0,1.0,0.0,28.7683326403,1.0,82.2083307902,0.0,1.0,0.0301368418852,60.3291651408,81.9565467834,60.3291651408,2.0,0.0,67.6282751293,0.0566000007093,39.6463229581,0.94319174735,728.25774594,1.0,0.0,4077.17244403,0.00407717244403,700.465061153,0.593617695975,0.348001761737,0.593617695975,0.0,0.0,1194.84583537,700.465061153,1194.84583537,0.0,0.0,0.00119484583537,0.606668437521,1.0,7.2260289701,2.0,2.0,2.0,0.0,88.1189928922,65.6106137362,63.1741803487,0.631741803487,1.0,10.5,3504.994875,107.454616191,1898.49142834,0.943199594592,1898.49142834,1.0,0.0,0.0,0.0,37.5908330282,1.0,66.9583346049,1.0,0.0,40.0833346049,36.9825000763,1.0,66.8055566152,0.0,1.0,74.5733337402,0.0,1225.23999023,0.000235299525548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368958769419,168493.0,1996.88433636,61.2196158892,1081.61864173,0.537364693438,1081.61864173,0.366929463917,1.0,1.0,1.0,0.0,1980.85024007,2012.82044567,2012.82044567,0.0,0.0,1194.84583537,2012.82044567
2017-04-27T12:00:00.000Z,0.0,0.0313972936991,0.772709584356,0.549244537953,51.8949988683,0.0450861356539,96.160001119,0.0,47.8249994914,1.0,86.8472245534,0.0,0.0,0.0,52.0166664124,48.3516670863,1.0,86.6944446564,0.0,0.0,96.160001119,87.1345214844,2.0,0.0,126.152997653,74.2579987844,41.8333333333,0.510455223763,1088.22500102,0.0,0.51926658046,0.0,1.0,15.3244462013,84.5629990896,9.82440032959,2977.91615804,84.3529980977,84.243174235,74.2594985962,74.1277236938,,2051.66618856,54.2465000153,54.1183344523,41.5130001704,41.2201461792,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,85.5545005798,100.0,9.48119544983,42.8399979273,1.35150019328,5.84325067202,40.1630001068,207.0,75.3083343506,565.683329264,0.51926658046,42.8399979273,0.777766592843,77.7766596476,2.0,1.0,1.0,1088.87322998,1088.87322998,0.0,0.51384154719,0.0,1.0,15.2374234994,83.5849990845,9.34350013733,1976.00264486,83.5999991099,83.417813619,74.2564989726,73.9115269979,,1944.24995931,54.0754998525,54.0036493937,41.5349998474,41.8912938436,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,9.30780514081,42.0649992625,0.730000495911,5.92961843808,40.8049993515,207.0,72.1499996185,522.54166921,0.51384154719,42.0649992625,0.725905278524,72.5905278524,2.0,1.0,1.0,1016.26738993,1016.26738993,1088.22500102,0.510160328018,2.0,0.0,4120.18607585,0.0,4.48642845949,3.73768389225,5.0078125,4120.18607585,0.042388972976,90.5158348083,90.5158348083,71.1683635712,2.0,54.4690500895,42.0542348226,41.5271987915,1.0,2477.29726367,1233.03876095,0.0,0.0,0.0,10.5891612371,1.0,0.0,34.8224989573,63.6703373591,1.0,86.6038799286,0.0,1.0,1.0,0.0,32.112499396,1.0,85.3630936941,0.0,1.0,0.0313812230347,66.9349991481,85.1367816925,66.9349991481,2.0,0.0,75.9479075293,0.0566000007093,37.8019687706,0.942709145516,729.730715827,1.0,0.0,4578.74631828,0.00457874631828,667.879298532,0.629416798535,0.313283076992,0.629416798535,0.0,0.0,1341.83580526,667.879298532,1341.83580526,0.0,0.0,0.00134183580526,0.629028866688,1.0,9.62054923719,2.0,2.0,2.0,0.0,88.0046590169,65.9568182627,63.6703373591,0.636703373591,1.0,10.5,3710.33602461,113.7498763,2009.71510379,0.942699875527,2009.71510379,1.0,0.0,0.0,0.0,45.6875003179,1.0,71.2638893127,1.0,0.0,42.6333344777,44.8283335368,1.0,71.0555566152,0.0,1.0,90.5158348083,0.0,1450.65002441,0.000224353348629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332325361576,168493.0,2163.49058912,66.3273582921,1171.86143924,0.549686684855,1171.86143924,0.332752339311,1.0,1.0,1.0,0.0,2131.87161255,2131.87161255,2131.87161255,0.0,0.0,1341.83580526,2131.87161255
2017-04-27T13:00:00.000Z,0.0,0.0320400845205,0.772925267021,0.550861378472,52.2062517802,0.0459981335329,98.8066673279,0.0,49.1116669973,1.0,87.5972226461,0.0,0.0,0.0,52.4249998728,49.7508341471,1.0,87.3749993642,0.0,0.0,98.8066673279,87.8298053741,2.0,0.0,127.047750473,74.8414986928,41.8333333333,0.51846033488,1113.87498983,0.0,0.52353497719,0.0,1.0,15.4114689032,85.1824995677,9.93600082397,3007.08278402,84.9455000559,84.8618062337,74.8429985046,74.7143809001,,2093.99951172,54.066500028,53.9399668376,41.3765001297,41.1024271647,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,85.2079995473,100.0,9.58119384448,43.5689999262,1.31249968211,5.83027517796,40.0640004476,207.0,76.5083332062,579.641667684,0.52353497719,43.5689999262,0.790870884487,79.087088267,2.0,1.0,1.0,1107.21923828,1107.21923828,0.0,0.523213009234,0.0,1.0,15.4211381276,84.1835002899,9.36450195312,2000.37455241,84.2045008341,84.031829834,74.839998881,74.5021718343,,1965.74991862,53.8955001831,53.8206736247,41.4300006231,41.7425664266,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,9.50915829341,42.7745002111,0.75999991099,5.9119797945,40.6700007121,207.0,73.4416662852,534.233322144,0.523213009234,42.7745002111,0.729279272897,72.9279263814,2.0,1.0,1.0,1020.99098206,1020.99098206,1113.87498983,0.518515885728,2.0,0.0,4158.6924235,0.0,4.41900102297,4.388281703,6.13802083333,4158.6924235,0.0446138103195,95.897500356,95.897500356,72.7021948497,2.0,54.2938105265,41.8956451416,41.492951711,1.0,2542.98355121,1191.94446261,0.0,0.0,0.0,10.6596600215,1.0,0.0,35.7449995677,64.1833384832,1.0,87.4315052032,0.0,1.0,1.0,0.0,33.0908323924,1.0,86.32142512,0.0,1.0,0.032044549637,68.8358325958,85.9912331899,68.8358325958,2.0,0.0,77.9616893091,0.0566000007093,36.5421175544,0.941634601188,733.01949037,1.0,0.0,4700.15316423,0.00470015316423,645.6204434,0.641126735561,0.300508220714,0.641126735561,0.0,0.0,1377.4149882,645.6204434,1377.4149882,0.0,0.0,0.0013774149882,0.641192520658,1.0,10.950579662,2.0,2.0,2.0,0.0,87.7389043172,66.7126693726,64.1833384832,0.641833384832,1.0,10.5,3734.92801382,114.503806864,2023.0354316,0.941634956274,2023.0354316,1.0,0.0,0.0,0.0,48.3241662979,1.0,72.8611132304,1.0,0.0,43.5916671753,47.5733331045,1.0,72.6527779897,0.0,1.0,95.897500356,0.0,1432.29992676,0.000216876176188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319134520985,168493.0,2185.79344664,67.0111096471,1183.94185172,0.551073409966,1183.94185172,0.319086247906,1.0,1.0,1.0,0.0,2148.42855835,2148.42855835,2148.42855835,0.0,0.0,1377.4149882,2148.42855835
2017-04-27T14:00:00.000Z,0.0,0.0325148304351,0.790181592006,0.581695824884,53.3980019887,0.0466261977822,109.946666718,0.0,54.6574999491,1.0,90.6944452922,0.0,0.0,0.0,54.3000005086,55.259999911,1.0,90.5000012716,0.0,0.0,109.946666718,90.9723409017,2.0,0.0,129.390001297,75.9919993083,41.828125,0.533823479642,1257.33334351,0.0,0.545328472623,0.0,1.0,15.7668113708,86.7214984894,9.96300506592,3136.24945068,86.5310014089,86.3947321574,76.0069993337,75.8540471395,,2245.66617839,54.3319994609,54.2094217936,41.5549996694,41.2392323812,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.190497080485,89.3000005086,100.0,9.9109907945,44.9760017395,1.30199877421,5.85582053661,40.2530008952,207.0,83.4749984741,653.341669718,0.545328472623,44.9760017395,0.854115331741,85.4115327199,2.0,1.0,1.0,1195.76146444,1195.76146444,0.0,0.550397529844,0.0,1.0,15.9166838328,85.7720006307,9.522000994,2092.98798625,85.7179997762,85.5409851074,75.9769992828,75.6388015747,,2087.9998881,54.1655000051,54.0922673543,41.5799999237,41.7649078369,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,9.99112041791,44.1379998525,0.8109998703,5.9255635341,40.7690000534,207.0,79.8583335876,603.991663615,0.550397529844,44.1379998525,0.782335546584,78.2335529327,2.0,1.0,1.0,1095.26976522,1095.26976522,1257.33334351,0.532975192142,2.0,0.0,4485.99678548,0.0,4.34120303934,3.56105301778,5.34635416667,4485.99678548,0.0468509414538,110.855000178,110.855000178,76.0255432129,2.0,54.5576171875,41.9631576538,41.4168144862,1.0,2870.36716754,1222.23563416,0.0,0.0,0.0,10.7880687714,1.0,0.0,39.527498881,65.2189305623,1.0,90.4965750376,0.0,1.0,1.0,0.0,37.0558322271,1.0,89.6607112885,0.0,1.0,0.0324730828512,76.583331426,89.4598547618,76.583331426,2.0,0.0,87.9984745525,0.0566000007093,37.4707711844,0.94162423762,733.051721656,1.0,0.0,5305.25072354,0.00530525072354,662.027751145,0.660094244556,0.281075785957,0.660094244556,0.0,0.0,1554.74334717,662.027751145,1554.74334717,0.0,0.0,0.00155474334717,0.658929392695,1.0,10.2408710914,2.0,2.0,2.0,0.0,92.0651799982,66.719202215,65.2189305623,0.652189305623,1.0,10.5,4119.30612648,126.287904713,2231.23503763,0.947310956034,2231.23503763,1.0,0.0,0.0,0.0,55.8033336004,1.0,76.0694446564,1.0,0.0,45.5250008901,55.0516665777,1.0,75.8750012716,0.0,1.0,110.855000178,0.0,1745.92004395,0.000222387702661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296709105038,168493.0,2536.32660267,77.7576034611,1373.80923121,0.583275412172,1373.80923121,0.297883620171,1.0,1.0,1.0,0.0,2355.33540853,2355.33540853,2355.33540853,0.0,0.0,1554.74334717,2355.33540853
2017-04-27T15:00:00.000Z,0.0,0.0340493831182,0.825324663137,0.633029404681,55.2085005442,0.048361563514,127.877499898,0.0,63.5641663869,1.0,95.3750006358,0.0,0.0,0.0,57.1166667938,64.3700008392,1.0,95.1944452922,0.0,0.0,127.877499898,95.6533298492,2.0,0.0,132.87975057,77.6712500254,41.8177083333,0.560876948989,1483.12496948,0.0,0.586112677681,0.0,1.0,16.3711352348,89.1694997152,,3339.58268229,88.9745006561,88.8540115356,77.6869996389,77.5308507284,,2565.99938965,54.2944997152,54.1737518311,41.7874997457,41.4237645467,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,97.2709999084,100.0,10.4851059914,47.1870009104,1.31249968211,5.88602908452,40.4750000636,207.0,96.6000003815,783.183329264,0.586112677681,47.1870009104,0.954495479039,95.4495487213,2.0,1.0,1.0,1336.29367065,1336.29367065,0.0,0.584940958668,0.0,1.0,16.5995696386,87.9364999135,,2239.59466553,87.8104998271,87.6545791626,77.655500412,77.3022994995,,2277.49987793,54.1204996109,54.0469996134,41.5110003153,41.6404418945,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.126000086466,100.0,10.6817106406,46.2994995117,0.795999844869,5.91785927614,40.7150004705,207.0,88.9083321889,699.941655477,0.584940958668,46.2994995117,0.854651351202,85.4651368459,2.0,1.0,1.0,1196.51189168,1196.51189168,1483.12496948,0.560893053553,2.0,0.0,5070.01062012,0.0,4.23323953152,3.81375817458,5.75520833333,5070.01062012,0.0591382820806,156.549997965,156.549997965,85.4993699392,2.0,54.5114364624,41.9911804199,41.3699700038,1.0,3429.55649623,1162.38740437,0.0,0.0,0.0,11.4173755646,1.0,0.0,46.0833320618,66.2696240743,1.0,95.4851570129,0.0,1.0,1.0,0.0,43.9533319473,1.0,95.1488068899,0.0,1.0,0.0340484992309,90.0366655986,95.0440979004,90.0366655986,2.0,0.0,105.141859018,0.0566000007093,35.635970053,0.940607711274,736.172863061,1.0,0.0,6338.79083095,0.00633879083095,629.610770432,0.702504418186,0.238101424517,0.702504418186,0.0,0.0,1857.62999471,629.610770432,1857.62999471,0.0,0.0,0.00185762999471,0.702456553777,1.0,10.3673625401,2.0,2.0,2.0,0.0,93.8742205302,67.419119517,66.2696240743,0.662696240743,1.0,11.6666666667,4591.94390061,140.777829071,2487.24076514,0.940605842703,2487.24076514,1.0,0.0,0.0,0.0,78.8783334096,1.0,85.5416666667,1.0,0.0,51.208334287,77.671667099,1.0,85.3472251892,0.0,1.0,156.549997965,0.0,1917.26000977,0.000211498222793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253136238058,168493.0,3091.38998596,94.7744964781,1674.46104753,0.633234975384,1674.46104753,0.253188059276,1.0,1.0,1.0,0.0,2644.29652913,2644.29652913,2644.29652913,0.0,0.0,1857.62999471,2644.29652913
2017-04-27T16:00:00.000Z,0.0,0.0343794435389,0.837082139647,0.647843610912,55.6464993159,0.0488221964426,132.4716657,0.0,65.9666665395,1.0,96.4166666667,0.0,0.0,0.0,57.758333842,66.5283323924,1.0,96.2638893127,0.0,0.0,132.4716657,96.6863854726,2.0,0.0,133.832249324,78.1857500076,41.8203125,0.56883330472,1543.44168091,0.0,0.596211374293,0.0,1.0,16.5657273928,89.7170003255,,3377.91605632,89.5309995015,89.4020792643,78.1985003153,78.0381469727,,2684.9993693,54.3154999415,54.1960449219,42.3454999924,41.910542806,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,98.2715002696,100.0,10.613199393,47.1854995092,1.36950016022,5.95252819856,40.9759998322,207.0,98.6000003815,800.099995931,0.596211374293,47.1854995092,0.958629775274,95.86297671,2.0,1.0,1.0,1342.08168538,1342.08168538,0.0,0.59964475068,0.0,1.0,16.8703071276,88.7524998983,,2289.08846029,88.602499644,88.4436620076,78.1729996999,77.8176803589,,2350.99991862,54.1445000966,54.0725046794,41.4930006663,41.6117248535,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.150000254313,100.0,10.9571110408,47.1094989777,0.809500058492,5.91319628557,40.6835006078,207.0,93.3250001272,743.341669718,0.59964475068,47.1094989777,0.88527356829,88.5273577372,2.0,1.0,1.0,1239.38299561,1239.38299561,1543.44168091,0.568813135004,2.0,0.0,5304.54980469,0.0,4.0898918672,4.16774447759,5.96875,5302.79947917,0.0691482995084,187.679997762,187.679997762,91.0610752106,2.0,54.508042769,42.2433853149,41.3388576508,1.0,3612.72110002,1102.27046966,0.0,0.0,0.333333333333,11.2818717957,1.0,0.0,47.599998792,66.9166285197,1.0,96.6038799286,0.0,1.0,1.0,0.0,45.6833321253,1.0,96.4940446218,0.0,1.0,0.0343787833151,93.2833321889,96.1981843313,93.2833321889,2.0,0.0,110.757240182,0.0566000007093,33.7929310827,0.939861388022,738.472484911,1.0,0.0,6677.33084694,0.00667733084694,597.048244862,0.721191302828,0.220041307944,0.721191302828,0.0,0.0,1956.8416748,597.048244862,1956.8416748,0.0,0.0,0.0019568416748,0.721131841342,1.0,11.2538753772,2.0,2.0,2.0,0.0,94.6026854082,67.9216606834,66.9166285197,0.669166285197,1.0,9.91666666667,4702.48132742,144.16663767,2547.11370784,0.938735247242,2547.11370784,1.0,0.0,0.0,0.0,94.5566666921,1.0,91.1944459279,1.0,0.0,54.5916678111,93.0616658529,1.0,90.9861138662,0.0,1.0,187.679997762,0.0,2031.38000488,0.000200559851642,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234401881245,168493.0,3245.63798234,99.5033648047,1758.00995685,0.647912147156,1758.00995685,0.23442557168,1.0,1.0,1.0,0.0,2713.34619141,2713.34619141,2713.34619141,0.0,0.0,1956.8416748,2713.34619141
2017-04-27T17:00:00.000Z,0.0,0.0348229689071,0.826098957462,0.632566185631,55.369749705,0.0490779982593,129.227499644,0.0,64.0950005849,1.0,95.7222232819,0.0,0.0,0.0,57.3083333969,65.2133340836,1.0,95.5277779897,0.0,0.0,129.227499644,95.8903465271,2.0,0.0,133.586999575,78.2172498703,41.984375,0.565664682228,1488.85830688,0.0,0.590289081396,0.0,1.0,16.5004606247,89.568499883,9.702003479,3357.91607666,89.370499293,89.273012797,78.2239996592,78.0654525757,,2560.99943034,54.2554998398,54.1317087809,41.990000089,41.6019287109,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,96.3289992015,100.0,10.5899000168,47.380499204,1.33049996694,5.91056060791,40.6595001221,207.0,95.3916664124,770.424992879,0.590289081396,47.380499204,0.931338697161,93.1338704427,2.0,1.0,1.0,1303.87417603,1303.87417603,0.0,0.593775189833,0.0,1.0,16.8026227951,88.5589987437,9.51300430298,2269.59090169,88.4330005646,88.2820078532,78.2105000814,77.8553059896,,2273.49989827,54.0799992879,54.0061976115,41.3070004781,41.4687550863,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.125998179118,100.0,10.9101061026,47.1260000865,0.782500267029,5.89251677195,40.5245002111,207.0,90.8000011444,718.433324178,0.593775189833,47.1260000865,0.863221101307,86.322110494,2.0,1.0,1.0,1208.50954183,1208.50954183,1488.85830688,0.565203547663,2.0,0.0,5086.34678141,0.0,3.98754386107,4.94725871086,7.38541666667,5086.34678141,0.0642778302205,170.756662369,170.756662369,87.7599906921,2.0,54.4728418986,42.0255661011,41.3423811595,1.0,3471.77600121,1092.95338953,0.0,0.0,0.916666666667,11.3331572215,1.0,0.0,46.8399991989,66.8908424377,1.0,95.9246559143,0.0,1.0,1.0,0.0,44.8158321381,1.0,95.7142829895,0.0,1.0,0.034822886499,91.6558310191,95.4250507355,91.6558310191,2.0,0.0,106.436206333,0.0566000007093,33.5072920717,0.939388374496,739.931638601,1.0,0.0,6416.82442257,0.00641682442257,592.001619289,0.71446119524,0.224920266962,0.71446119524,0.0,0.0,1880.49832153,592.001619289,1880.49832153,0.0,0.0,0.00188049832153,0.713351656993,1.0,11.9434667707,2.0,2.0,2.0,0.0,94.1709836324,68.2379665375,66.8908424377,0.668908424377,1.0,9.91666666667,4564.72939075,139.943498404,2472.49994082,0.939381462202,2472.49994082,1.0,0.0,0.0,0.0,86.2516651154,1.0,87.9722232819,1.0,0.0,52.641667366,84.504998525,1.0,87.7361119588,0.0,1.0,170.756662369,0.0,1989.64001465,0.000198864594207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239434432137,168493.0,3082.19953345,94.492739562,1669.48301021,0.634289758862,1669.48301021,0.240586021992,1.0,1.0,1.0,0.0,2632.05102539,2632.05102539,2632.05102539,0.0,0.0,1880.49832153,2632.05102539
2017-04-27T18:00:00.000Z,0.0,0.0327263208398,0.780228623769,0.511260312664,50.340250651,0.0472374247808,77.6700007121,0.0,38.6608330409,1.0,80.9305559794,0.0,0.0,0.0,48.4416672389,39.0233341853,1.0,80.7361125946,0.0,0.0,77.6700007121,81.1833674113,2.0,0.0,126.118500392,75.7782497406,42.0625,0.519950517673,854.633326213,0.0,0.514389734886,0.0,1.0,15.2761001587,84.4594993591,8.49750073751,2749.58284505,84.2645003001,84.212020874,75.7669995626,75.6527786255,,1547.66631063,54.611000061,54.4877955119,41.3044999441,41.1215159098,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,90.594499588,100.0,9.45839484533,42.960000356,1.33499972026,5.81770527363,39.9695002238,207.0,61.891667366,441.516665141,0.514389734886,42.960000356,0.613002366566,61.2610222499,2.0,1.0,1.0,858.203313192,858.203313192,0.0,0.517442117146,0.0,1.0,15.2301716805,83.6225001017,7.91850026449,1843.64426676,83.7080001831,83.5404891968,75.7894999186,75.4531911214,,1462.99995931,54.4430001577,54.3721389771,41.3519999186,41.9506607056,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,9.3305589358,42.3560002645,0.774999936422,5.89961266518,40.5769999822,207.0,59.7250003815,413.116666158,0.517442117146,42.3560002645,0.570123418172,57.0123414993,2.0,1.0,1.0,798.172785441,798.172785441,854.633326213,0.519817669046,2.0,0.0,3060.09275309,0.0,3.91234002511,6.46552888552,8.97916666667,3060.09275309,0.0315064688279,51.7908328374,51.7908328374,60.1787449519,2.0,54.9998346965,42.1109186808,41.3629309336,1.0,1916.08942372,936.743810818,0.0,0.0,0.0,9.16815694173,1.0,0.0,28.3449994723,66.5988426208,1.0,80.7020537059,0.0,1.0,1.0,0.0,25.4466659228,1.0,78.6726163228,0.0,1.0,0.0327025477324,53.791665713,78.5118160248,53.791665713,2.0,0.0,58.7426404192,0.0566000007093,28.7182864027,0.940115350224,737.688847495,1.0,0.0,3541.47543093,0.00354147543093,507.390212771,0.631421285384,0.308691219616,0.631421285384,0.0,0.0,1037.85582479,507.390212771,1037.85582479,0.0,0.0,0.00103785582479,0.631232271592,1.0,11.1723940752,2.0,2.0,2.0,0.0,94.6870568593,67.7521311442,66.5988426208,0.665988426208,1.0,11.0833333333,2852.83323454,87.4609268219,1545.24603756,0.940112505,1545.24603756,1.0,0.0,0.0,0.0,26.2399999301,1.0,60.3194478353,1.0,0.0,36.0583343506,25.5508332253,1.0,60.0972239176,0.0,1.0,51.7908328374,0.0,1168.52001953,0.000170442014818,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328355614859,168493.0,1551.66409363,47.5702463439,840.463705791,0.511329859846,840.463705791,0.328541932192,1.0,1.0,1.0,0.0,1643.68203735,1643.68203735,1643.68203735,0.0,0.0,1037.85582479,1643.68203735
