timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-27T19:00:00.000Z,0.0,0.0320105028392,0.78331261516,0.509777768796,49.9105008443,0.0464736308981,74.4708340963,0.0,37.0816669464,1.0,79.8472220103,0.0,0.0,0.0,47.7916663488,37.3766663869,1.0,79.6527760824,0.0,0.0,74.4708340963,80.156162262,2.0,0.0,125.149500847,75.2390000025,42.1770833333,0.513672871544,823.224985758,0.0,0.51006867978,0.0,1.0,15.0851340294,83.7740008036,8.36400032043,2704.99951172,83.6000003815,83.5145517985,75.236000061,75.1105626424,,1520.33298747,54.5615002314,54.4393819173,41.4664999644,41.3391367594,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,89.8174997965,100.0,9.2372203668,42.1335004171,1.27049954732,5.84791366259,40.1960004171,207.0,59.9583336512,423.083335876,0.51006867978,42.1335004171,0.592514339629,59.2514340083,2.0,1.0,1.0,829.52007548,829.52007548,0.0,0.511084473772,0.0,1.0,15.0573350588,83.0239995321,7.85700098674,1805.39901733,83.0990009308,82.9105021159,75.2419999441,74.9052810669,,1451.49992879,54.3980000814,54.3243255615,41.4524997075,42.070022583,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,9.14413881302,41.6465012232,0.773499806722,5.9131963253,40.6789999008,207.0,58.4083334605,400.124994914,0.511084473772,41.6465012232,0.559222590129,55.9222599665,2.0,1.0,1.0,782.91162618,782.91162618,823.224985758,0.513716612303,2.0,0.0,3032.08807373,0.0,3.86210179329,6.8116102616,9.1015625,3032.08807373,0.0320294237462,51.3225008647,51.3225008647,60.0,2.0,54.9663060506,42.280960083,41.3338527679,1.0,1846.78923874,933.930259259,0.0,0.0,0.0,8.38395818075,1.0,0.0,27.126666228,66.8520418803,1.0,79.5776233673,0.0,1.0,1.0,0.0,24.1741660436,1.0,77.4583307902,0.0,1.0,0.0320150435126,51.3008321126,77.2341594696,51.3008321126,2.0,0.0,56.6180653356,0.0566000007093,28.6320297565,0.93982398052,738.586915123,1.0,0.0,3413.38907992,0.00341338907992,505.866243776,0.624175439048,0.315648541471,0.624175439048,0.0,0.0,1000.319163,505.866243776,1000.319163,0.0,0.0,0.001000319163,0.624224523703,1.0,10.3761712973,2.0,2.0,2.0,0.0,94.1379121145,67.9479370117,66.8520418803,0.668520418803,1.0,11.0833333333,2780.719498,85.2500950921,1506.18540678,0.93982398052,1506.18540678,1.0,0.0,0.0,0.0,25.903333346,1.0,60.0833358765,1.0,0.0,35.9083347321,25.4191667239,1.0,59.8472245534,0.0,1.0,51.3225008647,0.0,1012.13000488,0.000169930084671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335859211953,168493.0,1508.33540113,46.2418940383,816.994584078,0.509785248625,816.994584078,0.335796138689,1.0,1.0,1.0,0.0,1602.625,1602.625,1602.625,0.0,0.0,1000.319163,1602.625
2017-04-27T20:00:00.000Z,0.0,0.0320951753737,0.789430808429,0.508316268194,49.4904994965,0.0466870308616,71.8116664886,0.0,35.8308334351,1.0,78.9166660309,0.0,0.0,0.0,47.2250000636,35.9808327357,1.0,78.7083339691,0.0,0.0,71.8116664886,79.1713161469,2.0,0.0,124.495499611,75.0050001144,42.0234375,0.511478099266,786.708328247,0.0,0.509716023537,0.0,1.0,14.9449307919,83.3300005595,8.15849939982,2665.41617839,83.1574993134,83.0834706624,74.9989999135,74.8737411499,,1484.99966431,54.3169997533,54.1928609212,41.4350001017,41.2965037028,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,84.1174996694,100.0,9.10958703359,41.7239996592,1.33649984996,5.8345328172,40.0985002518,207.0,58.1666666667,406.25,0.509716023537,41.7224992116,0.569415206909,56.9415200551,2.0,1.0,1.0,797.181289673,797.181289673,0.0,0.508283599341,0.0,1.0,14.8977936109,82.5874996185,7.66500027974,1778.02744548,82.6760005951,82.4747467041,75.0110003153,74.6775767008,,1409.24997965,54.1445000966,54.0705871582,41.4014997482,42.060450236,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0885016123454,100.0,8.99473420779,41.2715012232,0.795999844869,5.90305924416,40.6054999034,207.0,56.2916660309,380.45833079,0.508283599341,41.2745008469,0.534540848505,53.4540847143,2.0,1.0,1.0,748.357187907,748.357187907,786.708328247,0.511402828761,2.0,0.0,2957.99243164,0.0,3.78444910049,7.74942576885,10.5104166667,2957.99243164,0.032873717839,50.5541664759,50.5541664759,60.0,2.0,54.7233759562,42.244023641,41.3564389547,1.0,1769.47191373,900.594868386,0.0,0.0,0.0,8.67388089498,1.0,0.0,26.1491657893,66.3251190186,1.0,78.5502255758,0.0,1.0,1.0,0.0,23.2166659037,1.0,76.4523785909,0.0,1.0,0.0320934646094,49.365831693,76.1263014476,49.365831693,2.0,0.0,54.2477042422,0.0566000007093,27.6100477681,0.940283480524,737.171186399,1.0,0.0,3270.48478562,0.00327048478562,487.810025125,0.623129370702,0.317149489201,0.623129370702,0.0,0.0,958.439992269,487.810025125,958.439992269,0.0,0.0,0.000958439992269,0.622830326358,1.0,9.99450065122,2.0,2.0,2.0,0.0,94.4280223846,67.6383972168,66.3251190186,0.663251190186,1.0,10.5,2670.06678211,81.8577520103,1446.25001739,0.940278859903,1446.25001739,1.0,0.0,0.0,0.0,25.4683335622,1.0,60.1250038147,1.0,0.0,35.9333343506,25.0858332316,1.0,59.8888905843,0.0,1.0,50.5541664759,0.0,998.880004883,0.00016386465769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337293012452,168493.0,1443.46755205,44.253203591,781.858710891,0.508325122517,781.858710891,0.337371597631,1.0,1.0,1.0,0.0,1538.10755412,1538.10755412,1538.10755412,0.0,0.0,958.439992269,1538.10755412
2017-04-27T21:00:00.000Z,0.0,0.0316145431989,0.796089454604,0.507627760478,48.8252480825,0.0461816253161,68.254998525,0.0,34.0391664505,1.0,77.625,0.0,0.0,0.0,46.4666668574,34.2233333588,1.0,77.4305566152,0.0,0.0,68.254998525,77.9502188365,2.0,0.0,123.05999883,74.2347507477,41.7291666667,0.503274582148,743.991663615,0.0,0.503575793626,0.0,1.0,14.6669419607,82.3535003662,7.97999890645,2605.83284505,82.2049992879,82.1157811483,74.2250003815,74.1086680094,,1450.66633097,54.0725002289,53.9488830566,41.4964996974,41.327679952,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,83.0719998678,100.0,8.83585572243,40.7084995906,1.42200024923,5.83108611902,40.0744994481,207.0,55.7166659037,382.208335876,0.503575793626,40.7084995906,0.542197926839,54.219792366,2.0,1.0,1.0,759.077097575,759.077097575,0.0,0.505360642474,0.0,1.0,14.6222218672,81.6140003204,7.46549797058,1741.28202311,81.7099990845,81.4990971883,74.2445011139,73.9045130412,,1384.24995931,53.8984998067,53.8276901245,41.4659999212,42.1287384033,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,8.7159186999,40.2439991633,0.842499732971,5.90630320708,40.6235001882,207.0,54.3999999364,361.783332825,0.505360642474,40.2439991633,0.511639869327,51.1639874776,2.0,1.0,1.0,716.295817057,716.295817057,743.991663615,0.503320429219,2.0,0.0,2919.4860026,0.0,3.72283335527,8.88951730728,10.9453125,2919.4860026,0.0341942844443,50.5458335876,50.5458335876,60.0,2.0,54.4867604574,42.3179016113,41.3905690511,1.0,1679.17121313,890.398163647,0.0,0.0,0.0,8.55469004313,1.0,0.0,24.8416660627,65.6703103383,1.0,77.1974862417,0.0,1.0,1.0,0.0,21.8941663106,1.0,74.8511886597,0.0,1.0,0.0316209081588,46.7358325322,74.7712542216,46.7358325322,2.0,0.0,51.4793044385,0.0566000007093,27.2974416065,0.941497175158,733.441340521,1.0,0.0,3103.58353947,0.00310358353947,482.286948135,0.615252180129,0.32624392741,0.615252180129,0.0,0.0,909.528335571,482.286948135,909.528335571,0.0,0.0,0.000909528335571,0.615340307355,1.0,9.00431569391,2.0,2.0,2.0,0.0,94.516412735,66.8074334462,65.6703103383,0.656703103383,1.0,10.5,2569.56937678,78.776746045,1391.81528371,0.941496107539,1391.81528371,1.0,0.0,0.0,0.0,25.576666832,1.0,60.1388931274,1.0,0.0,35.9166679382,24.9691669146,1.0,59.8611132304,0.0,1.0,50.5458335876,0.0,954.75,0.000162009351169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346516490932,168493.0,1385.46507487,42.4749887445,750.441487849,0.507637578073,750.441487849,0.346444465664,1.0,1.0,1.0,0.0,1478.3016866,1478.3016866,1478.3016866,0.0,0.0,909.528335571,1478.3016866
2017-04-27T22:00:00.000Z,0.0,0.0316480630547,0.779133488318,0.541882433126,51.61449941,0.0456374426246,91.2691675822,0.0,45.4991668065,1.0,85.1527767181,0.0,0.0,0.0,50.9666674932,45.8608334859,1.0,84.9444452922,0.0,0.0,91.2691675822,85.4227727254,2.0,0.0,126.880499204,75.265999794,41.625,0.5153384591,1029.01665751,0.0,0.518544060207,0.0,1.0,15.4513541857,85.0204995473,8.87657165527,2912.91615804,84.8194993337,84.6875991821,75.2779992421,75.1270675659,,1940.66624959,54.259999911,54.1329803467,41.5895004272,41.3601328532,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,88.3685010274,100.0,9.58620738983,43.2299989065,1.26900068919,5.86514663696,40.3204997381,207.0,71.5083335241,533.649993896,0.518544060207,43.2299989065,0.731044464111,73.1044460932,2.0,1.0,1.0,1023.46224976,1023.46224976,0.0,0.517735158312,0.0,1.0,15.4030083021,84.1115004222,8.86799939473,1959.50469971,84.1219997406,83.9391810099,75.2540003459,74.9142125448,,1822.99991862,54.1009991964,54.0221354167,41.5814997355,42.0221455892,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,9.4626446565,42.5405000051,0.704499880473,5.94036368529,40.876999855,207.0,68.5749998093,495.366666158,0.517735158312,42.5405000051,0.679450069609,67.9450063705,2.0,1.0,1.0,951.230097453,951.230097453,1029.01665751,0.513331995703,2.0,0.0,3866.39367676,0.0,3.65974877278,4.22369803985,5.04947916667,3866.39367676,0.0379879493788,77.746667544,77.746667544,67.0110098521,2.0,54.5708999634,42.1956176758,41.392639478,1.0,2328.59668439,1142.10313416,0.0,0.0,0.0,9.48747316996,1.0,0.0,32.963332653,65.7905260722,1.0,84.7716878255,0.0,1.0,1.0,0.0,30.2308327357,1.0,83.3749993642,0.0,1.0,0.0315501719641,63.1941658656,83.1613686879,63.1941658656,2.0,0.0,71.3891095158,0.0566000007093,35.0141036743,0.94149584402,733.444591931,1.0,0.0,4303.90557152,0.00430390557152,618.623732076,0.631663347577,0.309810923393,0.631663347577,0.0,0.0,1261.29167175,618.623732076,1261.29167175,0.0,0.0,0.00126129167175,0.628487825394,1.0,9.62977496346,2.0,2.0,2.0,0.0,94.491979599,66.8096027374,65.7905260722,0.657905260722,1.0,11.0833333333,3470.69981855,106.40321319,1879.91540383,0.941474270971,1879.91540383,1.0,0.0,0.0,0.0,39.225833416,1.0,66.9305582047,1.0,0.0,40.0166680018,38.5208333333,1.0,66.6944459279,0.0,1.0,77.746667544,0.0,1608.4699707,0.000207807467814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329069984115,168493.0,2014.48908166,61.7593345524,1091.15430704,0.546457411671,1091.15430704,0.332402806494,1.0,1.0,1.0,0.0,1996.77831014,1996.77831014,1996.77831014,0.0,0.0,1261.29167175,1996.77831014
2017-04-27T23:00:00.000Z,0.0,0.0319639710822,0.776860438506,0.5320782904,51.3025007248,0.0458032312894,87.2950007121,0.0,43.4791666667,1.0,83.9027786255,0.0,0.0,0.0,50.2499996821,43.8158334096,1.0,83.7499993642,0.0,0.0,87.2950007121,84.170627594,2.0,0.0,126.909750303,75.6072495778,41.6510416667,0.511400793822,974.183319092,0.0,0.526382717354,0.0,1.0,15.3691662947,85.0594997406,8.88599989149,2876.66615804,84.8330001831,84.7848815918,75.5929997762,75.4737345378,,1860.33291626,53.6884997686,53.5654067993,41.334499677,41.0629781087,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,90.2720006307,100.0,9.54679012299,43.4985005061,1.31849988302,5.82358475526,40.0114997228,207.0,68.5500005086,506.299995422,0.526382717354,43.4985005061,0.684395926339,68.439593633,2.0,1.0,1.0,958.154296875,958.154296875,0.0,0.520117038028,0.0,1.0,15.38246123,84.0950005849,8.53200085958,1932.8830363,84.1535002391,83.9947687785,75.6214993795,75.2784220378,,1758.74993896,53.5175002416,53.444539388,41.3070001602,41.7936350505,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,9.47696908315,42.8465000788,0.682000160217,5.90549214681,40.625,207.0,65.6416676839,467.883333842,0.520117038028,42.8465000788,0.639547435216,63.9547440211,2.0,1.0,1.0,895.366409302,895.366409302,974.183319092,0.510428936828,2.0,0.0,3784.12998454,0.0,3.60945014159,4.79894387722,5.73697916667,3784.12998454,0.0371059901793,72.2116664251,72.2116664251,65.4131415685,2.0,54.0173416138,41.9472351074,41.4182745616,1.0,2205.3520262,1107.18258007,0.0,0.0,0.0,10.3073323568,1.0,0.0,31.8383321762,65.2856674194,1.0,83.7956625621,0.0,1.0,1.0,0.0,29.0508327484,1.0,82.1785697937,0.0,1.0,0.0319163306792,60.8891652425,82.0017471313,60.8891652425,2.0,0.0,67.6107281158,0.0566000007093,33.943524438,0.941943598598,732.072865693,1.0,0.0,4076.11456993,0.00407611456993,599.708904817,0.627075575334,0.314819196731,0.627075575334,0.0,0.0,1194.53581746,599.708904817,1194.53581746,0.0,0.0,0.00119453581746,0.625249912341,1.0,9.88430741708,2.0,2.0,2.0,0.0,94.574678421,66.4967397054,65.2856674194,0.652856674194,1.0,11.0833333333,3312.53460627,101.554252554,1794.24472228,0.941894772065,1794.24472228,1.0,0.0,0.0,0.0,36.3816668193,1.0,65.5972255071,1.0,0.0,39.2250006994,35.8300002416,1.0,65.3750019073,0.0,1.0,72.2116664251,0.0,1562.55993652,0.000201453617883,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33424030589,168493.0,1882.94198866,57.7264206987,1019.90141299,0.535400660227,1019.90141299,0.336228981715,1.0,1.0,1.0,0.0,1904.93118286,1904.93118286,1904.93118286,0.0,0.0,1194.53581746,1904.93118286
2017-04-28T00:00:00.000Z,0.0,0.0314076321788,0.775626071783,0.513939984569,50.1325003306,0.0455133536095,77.82416598,0.0,38.5633325577,1.0,80.9722226461,0.0,0.0,0.0,48.4583336512,39.2366666794,1.0,80.7638905843,0.0,0.0,77.82416598,81.2197869619,2.0,0.0,124.548749924,74.4162495931,41.7421875,0.502117722263,858.775009155,0.0,0.507196091536,0.0,1.0,14.9920682112,83.4679997762,8.84700012207,2744.16617839,83.2549997965,83.1909281413,74.4079996745,74.2915267944,,1681.99958293,54.0034999847,53.8768997192,41.4244995117,41.1616032918,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,90.9184996287,100.0,9.16219854355,41.8305002848,1.36049969991,5.82986974716,40.0639998118,207.0,62.6333332062,447.316670736,0.507196091536,41.8305002848,0.629970038278,62.9970038732,2.0,1.0,1.0,881.958053589,881.958053589,0.0,0.4965898593,0.0,1.0,14.9050455093,82.5199985504,8.16300074259,1842.14442952,82.5875002543,82.4166056315,74.4244995117,74.0862960815,,1606.74993896,53.8339999517,53.76075236,41.4599997203,42.0055541992,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0675017038981,100.0,8.98394219081,41.1275005341,0.722499529521,5.92110331853,40.7375001907,207.0,59.7833331426,411.374997457,0.4965898593,41.1275005341,0.591703622001,59.1197353999,2.0,1.0,1.0,828.385070801,828.385070801,858.775009155,0.502207859597,2.0,0.0,3358.80918376,0.0,3.58230857054,4.6539144516,5.5625,3358.80918376,0.0315301585214,53.8908335368,53.8908335368,60.0625972748,2.0,54.3507385254,42.1312942505,41.4553200404,1.0,1927.81435439,1049.1457225,0.0,0.0,0.0,9.68449020386,1.0,0.0,28.3083324432,64.7235094706,1.0,80.6449769338,0.0,1.0,1.0,0.0,25.404999574,1.0,78.7380943298,0.0,1.0,0.0314152681414,53.7166652679,78.4551245372,53.7166652679,2.0,0.0,59.1020982697,0.0566000007093,32.1642555724,0.942810112048,729.422774745,1.0,0.0,3563.14642047,0.00356314642047,568.273059528,0.6105378815,0.332263947171,0.6105378815,0.0,0.0,1044.20667013,568.273059528,1044.20667013,0.0,0.0,0.00104420667013,0.610630517205,1.0,9.34573953293,2.0,2.0,2.0,0.0,94.737903595,65.8839969635,64.7235094706,0.647235094706,1.0,10.5,2976.96007689,91.2663538421,1612.47972965,0.94280182867,1612.47972965,1.0,0.0,0.0,0.0,27.3591666222,1.0,60.1944484711,1.0,0.0,35.9583349228,26.5316665967,1.0,59.9305585225,0.0,1.0,53.8908335368,0.0,1072.0300293,0.00019089372005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352421831467,168493.0,1622.9715256,49.7563587368,879.087599175,0.513994303818,879.087599175,0.352292589856,1.0,1.0,1.0,0.0,1710.30611165,1710.30611165,1710.30611165,0.0,0.0,1044.20667013,1710.30611165
2017-04-28T01:00:00.000Z,0.0,0.03117303891,0.773654530551,0.515662873284,50.2652486165,0.0451207561852,78.7258345286,0.0,39.1599992116,1.0,81.3194440206,0.0,0.0,0.0,48.7083336512,39.5658330917,1.0,81.1805559794,0.0,0.0,78.7258345286,81.5890146891,2.0,0.0,124.656749407,74.3915007909,41.5078125,0.49933870692,871.541666667,0.0,0.507020438452,0.0,1.0,15.0247017543,83.5550003052,8.94749895732,2752.91617839,83.3404998779,83.2621358236,74.3930009206,74.2623214722,,1725.33296712,53.9374996821,53.8100153605,41.4664999644,41.1991500854,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,87.3470001221,100.0,9.18814182281,41.8784999847,1.34700012207,5.83656016986,40.1149997711,207.0,63.433333079,454.64999644,0.507020438452,41.8739999135,0.640596458798,64.0596459707,2.0,1.0,1.0,896.835042318,896.835042318,0.0,0.495150262546,0.0,1.0,14.918340524,82.5739994049,8.24249839783,1848.89361572,82.632499059,82.4542973836,74.3900006612,74.0467478434,,1647.74996948,53.7649997075,53.6931711833,41.5005003611,42.0610860189,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,8.98688960075,41.1319986979,0.679000218709,5.93265954653,40.8215001424,207.0,60.3666671117,416.891665141,0.495150262546,41.1319986979,0.601374104818,60.1374111176,2.0,1.0,1.0,841.923746745,841.923746745,871.541666667,0.499500310114,2.0,0.0,3459.15922038,0.0,3.56769388914,4.1613035202,4.8828125,3459.15922038,0.0327957658887,57.2133337657,57.2133337657,61.1549269358,2.0,54.2634429932,42.152943929,41.4389648438,1.0,1960.46130748,1078.41967717,0.0,0.0,0.0,9.55156453451,1.0,0.0,28.6449995041,64.8414363861,1.0,80.9988574982,0.0,1.0,1.0,0.0,25.7641661962,1.0,78.9999980927,0.0,1.0,0.0311836422835,54.4091653824,78.8662439982,54.4091653824,2.0,0.0,60.1029744308,0.0566000007093,33.061723807,0.943067764413,728.635738582,1.0,0.0,3623.48722756,0.00362348722756,584.129388563,0.60839635892,0.33466949971,0.60839635892,0.0,0.0,1061.8899943,584.129388563,1061.8899943,0.0,0.0,0.0010618899943,0.608600477378,1.0,9.1557016056,2.0,2.0,2.0,0.0,95.3287156423,65.700281779,64.8414363861,0.648414363861,1.0,10.5,3038.88098465,93.1646982378,1646.01938287,0.94306585863,1646.01938287,1.0,0.0,0.0,0.0,29.0216666857,1.0,61.2500025431,1.0,0.0,36.6000006994,28.1916666031,1.0,61.0000015895,0.0,1.0,57.2133337657,0.0,1090.20996094,0.000196220162304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354873942946,168493.0,1661.81720691,50.9472728252,900.128483864,0.515717160046,900.128483864,0.354658144155,1.0,1.0,1.0,0.0,1745.39176432,1745.39176432,1745.39176432,0.0,0.0,1061.8899943,1745.39176432
2017-04-28T02:00:00.000Z,0.0,0.0315312034173,0.773789221101,0.515570025183,50.3335008621,0.045449969729,79.2116673787,0.0,39.4041668574,1.0,81.513888677,0.0,0.0,0.0,48.8000005086,39.8083327611,1.0,81.3333346049,0.0,0.0,79.2116673787,81.766939799,2.0,0.0,124.912501017,74.5790001551,41.5286458333,0.504176124793,878.916666667,0.0,0.508960411191,0.0,1.0,15.0694215298,83.7109991709,8.91900062561,2768.33284505,83.4935003916,83.4255396525,74.574499766,74.4489847819,,1738.66629028,53.889500618,53.7660598755,41.4845005671,41.2074203491,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,87.9050000509,100.0,9.23083400726,42.0089998245,1.36050033569,5.83858756224,40.1240002314,207.0,63.75,457.299997965,0.508960411191,42.0089998245,0.641820050194,64.1820039749,2.0,1.0,1.0,898.548070272,898.548070272,0.0,0.497008217978,0.0,1.0,14.983607769,82.7719999949,8.25450070699,1857.51752726,82.8380012512,82.6600367228,74.5835005442,74.2406489054,,1661.49995931,53.7170000076,53.6472727458,41.46149985,42.0215123494,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,9.05601684252,41.3765014013,0.680499712626,5.92759096622,40.7810001373,207.0,60.9083334605,421.616668701,0.497008217978,41.3765014013,0.605936257499,60.6083593369,2.0,1.0,1.0,848.310760498,848.310760498,878.916666667,0.504304616975,2.0,0.0,3459.74263509,0.0,3.54512850444,4.22875076532,5.109375,3459.74263509,0.0331302919133,57.7391662598,57.7391662598,61.3834400177,2.0,54.2273839315,42.1325632731,41.4383926392,1.0,1976.97556122,1057.542159,0.0,0.0,0.0,9.66753832499,1.0,0.0,28.920832634,64.906961441,1.0,81.2499974569,0.0,1.0,1.0,0.0,26.0466661453,1.0,79.3035697937,0.0,1.0,0.0315403500212,54.9674981435,79.0922400157,54.9674981435,2.0,0.0,60.6092612759,0.0566000007093,32.4216698892,0.942854930384,729.285260708,1.0,0.0,3654.01024134,0.00365401024134,572.821015599,0.614266922861,0.328589376897,0.614266922861,0.0,0.0,1070.83499146,572.821015599,1070.83499146,0.0,0.0,0.00107083499146,0.614425227046,1.0,9.73190321775,2.0,2.0,2.0,0.0,95.6150016785,65.8530902863,64.906961441,0.64906961441,1.0,11.0833333333,3034.51772022,93.0309311651,1643.65600705,0.942856299757,1643.65600705,1.0,0.0,0.0,0.0,29.2341664632,1.0,61.4861116409,1.0,0.0,36.7833344142,28.5049999555,1.0,61.3055575689,0.0,1.0,57.7391662598,0.0,1112.93994141,0.000192421464922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348504196219,168493.0,1659.53670088,50.8773580581,898.893240646,0.515635358685,898.893240646,0.348336679143,1.0,1.0,1.0,0.0,1743.27308146,1743.27308146,1743.27308146,0.0,0.0,1070.83499146,1743.27308146
2017-04-28T03:00:00.000Z,0.0,0.0313462730814,0.776540209509,0.513117604807,49.9674994151,0.0452762931758,76.6808350881,0.0,38.1233326594,1.0,80.6527792613,0.0,0.0,0.0,48.2833337784,38.5733331045,1.0,80.4722245534,0.0,0.0,76.6808350881,80.9178345998,2.0,0.0,124.25399971,74.286500295,41.46875,0.500343832112,847.466664632,0.0,0.502195367261,0.0,1.0,14.925592502,83.2534999847,8.76749992371,2737.08284505,83.0464998881,82.9804738363,74.2789999644,74.1581904093,,1691.99960327,53.8685003916,53.7412185669,41.4259999593,41.1692428589,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.3955008189,100.0,9.09369540215,41.6204999288,1.34849993388,5.83169436455,40.0775000254,207.0,61.9583336512,440.499997457,0.502195367261,41.6204999288,0.626598630633,62.6598625183,2.0,1.0,1.0,877.238082886,877.238082886,0.0,0.493992580301,0.0,1.0,14.8470303218,82.3414986928,8.12099901835,1828.27116903,82.414999644,82.238339742,74.2940006256,73.9523493449,,1606.24993896,53.6990000407,53.6281458537,41.3879995346,41.9838511149,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,8.92754928271,41.0270001094,0.665499051412,5.91948127747,40.7225004832,207.0,59.2666667302,406.966669718,0.493992580301,41.0270001094,0.588450557164,58.8450565338,2.0,1.0,1.0,823.830780029,823.830780029,847.466664632,0.500344167732,2.0,0.0,3359.97599284,0.0,3.51804929972,4.68235091368,5.359375,3359.97599284,0.031972921273,54.1441669464,54.1441669464,60.1409171422,2.0,54.2166264852,42.1172892253,41.4428040187,1.0,1904.16299689,1044.29870376,0.0,0.0,0.0,9.54989814758,1.0,0.0,27.977499485,64.7291018168,1.0,80.353878657,0.0,1.0,1.0,0.0,25.1158328056,1.0,78.5178546906,0.0,1.0,0.0313484746762,53.0933326085,78.152367274,53.0933326085,2.0,0.0,58.3770051861,0.0566000007093,32.0156577693,0.942896958887,729.157375435,1.0,0.0,3519.43201944,0.00351943201944,565.64765668,0.608935510688,0.333958051661,0.608935510688,0.0,0.0,1031.39583842,565.64765668,1031.39583842,0.0,0.0,0.00103139583842,0.608979200323,1.0,9.18310137113,2.0,2.0,2.0,0.0,94.8154856364,65.8222624461,64.7291018168,0.647291018168,1.0,10.5,2948.46170065,90.3926629554,1597.0434951,0.942893562349,1597.0434951,1.0,0.0,0.0,0.0,27.2699999809,1.0,60.2777824402,1.0,0.0,36.0666666031,26.8741668065,1.0,60.1111110051,0.0,1.0,54.1441669464,0.0,1064.08996582,0.000190011797341,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354184252599,168493.0,1604.62516051,49.193903815,869.150233189,0.513145798535,869.150233189,0.354171917315,1.0,1.0,1.0,0.0,1693.76858521,1693.76858521,1693.76858521,0.0,0.0,1031.39583842,1693.76858521
2017-04-28T04:00:00.000Z,0.0,0.0311574008524,0.780718229301,0.510828232808,49.4822498957,0.045169720447,73.8366673787,0.0,36.7308336894,1.0,79.5555540721,0.0,0.0,0.0,47.625,37.1058333715,1.0,79.3749980927,0.0,0.0,73.8366673787,79.8337453206,2.0,0.0,123.188999494,73.7067495982,41.4817708333,0.496322602103,811.450002035,0.0,0.491523537467,0.0,1.0,14.710452954,82.5050010681,8.6219997406,2691.24951172,82.3190002441,82.2505696615,73.6970005035,73.5791524251,,1658.9995931,53.8085002899,53.6775156657,41.4259996414,41.2176005046,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,91.9669984182,100.0,8.873082002,40.8930006027,1.30500030518,5.83737111092,40.1209993362,207.0,59.866666158,420.666666667,0.491523537467,40.8930006027,0.611372738793,61.1372741063,2.0,1.0,1.0,855.92183431,855.92183431,0.0,0.489114362455,0.0,1.0,14.6427688599,81.6650002797,8.02349980672,1804.64912923,81.7399984996,81.5617090861,73.7164986928,73.374458313,,1568.49993896,53.6405000687,53.563117981,41.419500351,41.9800211589,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,8.72774775823,40.3204981486,0.725500424703,5.91502102216,40.6939999262,207.0,57.6833333969,390.783332825,0.489114362455,40.3204981486,0.570668313163,57.066830953,2.0,1.0,1.0,798.935638428,798.935638428,811.450002035,0.496393596598,2.0,0.0,3268.37744141,0.0,3.49765227238,5.29531232516,6.16927083333,3268.37744141,0.0326817863547,53.4199994405,53.4199994405,60.0,2.0,54.1527277629,42.1472142537,41.4560925166,1.0,1827.0856775,1021.80588049,0.0,0.0,0.0,9.54748217265,1.0,0.0,26.9316662153,64.1495183309,1.0,79.269405365,0.0,1.0,1.0,0.0,24.0083328883,1.0,77.1190458934,0.0,1.0,0.0311609808639,50.9399992625,76.9119656881,50.9399992625,2.0,0.0,56.0140020813,0.0566000007093,31.3260825266,0.943842347578,726.274919427,1.0,0.0,3376.97132344,0.00337697132344,553.464348657,0.605316418676,0.338525928902,0.605316418676,0.0,0.0,989.64666748,553.464348657,989.64666748,0.0,0.0,0.00098964666748,0.605368837714,1.0,8.74171416573,2.0,2.0,2.0,0.0,94.8266137441,65.1388702393,64.1495183309,0.641495183309,1.0,11.0833333333,2848.89155799,87.3400846079,1543.11101614,0.943842347578,1543.11101614,1.0,0.0,0.0,0.0,26.8208333651,1.0,60.1666717529,1.0,0.0,36.0,26.5991665522,1.0,60.0,0.0,1.0,53.4199994405,0.0,1009.67999268,0.000185919192646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358667874747,168493.0,1541.94517414,47.2722879156,835.199422672,0.510848912066,835.199422672,0.358572874589,1.0,1.0,1.0,0.0,1634.9245402,1634.9245402,1634.9245402,0.0,0.0,989.64666748,1634.9245402
2017-04-28T05:00:00.000Z,0.0,0.0308643463917,0.773414321631,0.522145825707,50.32300059,0.0446681130226,81.3424987793,0.0,40.4891665777,1.0,82.111111323,0.0,0.0,0.0,49.1500002543,40.822499911,1.0,81.9166666667,0.0,0.0,81.3424987793,82.3889745076,2.0,0.0,124.083749771,73.7607491811,41.4270833333,0.496841372936,904.549992879,0.0,0.499267257353,0.0,1.0,14.9122973283,83.1500002543,9.09000188654,2789.16617839,82.9340000153,82.8469543457,73.7584985097,73.6350275675,,1811.99960327,54.0155000687,53.8877283732,41.5579999288,41.2888666789,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,87.3244991302,100.0,9.06316725413,41.3760000865,1.35300032298,5.84913003445,40.2049996058,207.0,65.3999999364,470.033335368,0.499267257353,41.3760000865,0.671552708944,67.155271848,2.0,1.0,1.0,940.173792521,940.173792521,0.0,0.492583314886,0.0,1.0,14.8252748648,82.2439994812,8.53649965922,1873.64049276,82.2994995117,82.1118342082,73.7629998525,73.4223022461,,1717.99993896,53.8519999186,53.7773234049,41.5394999186,42.0125757853,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,8.89748112361,40.7599995931,0.750999768575,5.92779378096,40.78850015,207.0,62.4833335876,434.516665141,0.492583314886,40.7599995931,0.629274339222,62.9274339676,2.0,1.0,1.0,880.98407491,880.98407491,904.549992879,0.496368727964,2.0,0.0,3598.01564535,0.0,3.47387113174,3.99745907386,5.28385416667,3598.01564535,0.0355228537586,65.3725007375,65.3725007375,63.7058442434,2.0,54.3172149658,42.1707814535,41.4710245132,1.0,2044.58651378,1128.87295633,0.0,0.0,0.0,9.86564763387,1.0,0.0,29.5349993706,63.8928508759,1.0,81.6894963582,0.0,1.0,1.0,0.0,26.6566662788,1.0,79.8869037628,0.0,1.0,0.0308549218382,56.1916656494,79.7180894216,56.1916656494,2.0,0.0,62.6820486025,0.0566000007093,34.6084986075,0.944128105414,725.406103171,1.0,0.0,3778.97441282,0.00377897441282,611.457564909,0.608291746516,0.335854754776,0.608291746516,0.0,0.0,1107.45667521,611.457564909,1107.45667521,0.0,0.0,0.00110745667521,0.607379545768,1.0,8.76728011814,2.0,2.0,2.0,0.0,94.7429122925,64.9278170268,63.8928508759,0.638928508759,1.0,10.5,3173.45947011,97.29054721,1718.91424012,0.944146501292,1718.91424012,1.0,0.0,0.0,0.0,32.9883333842,1.0,63.7500022252,1.0,0.0,38.1333341599,32.3841667175,1.0,63.5555562973,0.0,1.0,65.3725007375,0.0,1351.88000488,0.000205400216077,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355723136522,168493.0,1758.61209061,53.9147684843,952.557735136,0.523210542979,952.557735136,0.356640797837,1.0,1.0,1.0,0.0,1820.60118612,1820.60118612,1820.60118612,0.0,0.0,1107.45667521,1820.60118612
2017-04-28T06:00:00.000Z,0.0,0.0319283420941,0.773165986415,0.552215798787,52.2542502085,0.0455709684461,98.51166598,0.0,49.0583337148,1.0,87.5277779897,0.0,0.0,0.0,52.4083340963,49.4533332189,1.0,87.3472232819,0.0,0.0,98.51166598,87.8285814921,2.0,0.0,127.294499715,75.0402495066,41.46875,0.515487698877,1114.39165243,0.0,0.525968116221,0.0,1.0,15.5710104307,85.3415006002,9.88200378418,3015.83282471,85.0999997457,85.0131251017,75.0409997304,74.9086583455,,2113.33284505,53.9795007706,53.8526992798,41.4709997177,41.1622416178,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,84.9215005239,100.0,9.7328282992,43.629000028,1.34849993388,5.83818217119,40.1224997838,207.0,76.4750010173,579.241658529,0.525968116221,43.629000028,0.786736857096,78.6736850739,2.0,1.0,1.0,1101.43159993,1101.43159993,0.0,0.52541219683,0.0,1.0,15.477944533,84.3739999135,9.34950065613,2031.49568685,84.388999939,84.2094472249,75.0394992828,74.6992645264,,1984.74992879,53.808499972,53.737159729,41.4914999008,41.7700119019,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,9.5619096756,42.8975000381,0.791500409444,5.91603469849,40.6999994914,207.0,73.6250006358,535.149998983,0.52541219683,42.8975000381,0.727533834548,72.7533830007,2.0,1.0,1.0,1018.54736837,1018.54736837,1114.39165243,0.515514549476,2.0,0.0,4223.45328776,0.0,3.45088543495,4.07177676757,5.55729166667,4223.45328776,0.0443328925441,95.8299992879,95.8299992879,72.6713314056,2.0,54.2229563395,41.9376805623,41.4686759313,1.0,2543.64665373,1223.45177466,0.0,0.0,0.0,10.8251476288,1.0,0.0,35.8583319982,64.2158521016,1.0,87.3573042552,0.0,1.0,1.0,0.0,33.1649986903,1.0,86.1845226288,0.0,1.0,0.0319305927755,69.0233306885,85.9490935008,69.0233306885,2.0,0.0,77.9820184191,0.0566000007093,37.5080550934,0.943862381083,726.21394803,1.0,0.0,4701.37876531,0.00470137876531,662.686477445,0.637321384844,0.306540996239,0.637321384844,0.0,0.0,1377.77415975,662.686477445,1377.77415975,0.0,0.0,0.00137777415975,0.637344449759,1.0,10.4105316187,2.0,2.0,2.0,0.0,95.1894009908,65.1241912842,64.2158521016,0.642158521016,1.0,11.0833333333,3767.09842839,115.490073513,2040.46063719,0.943862381083,2040.46063719,1.0,0.0,0.0,0.0,48.2133331299,1.0,72.7916673024,1.0,0.0,43.5583340327,47.6166671117,1.0,72.5972226461,0.0,1.0,95.8299992879,0.0,1401.64001465,0.000222608981343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324772977908,168493.0,2204.0720383,67.5714868004,1193.84250801,0.552239534403,1193.84250801,0.32473522115,1.0,1.0,1.0,0.0,2161.82006836,2161.82006836,2161.82006836,0.0,0.0,1377.77415975,2161.82006836
2017-04-28T07:00:00.000Z,0.0,0.0318064517856,0.771297693099,0.523509516949,50.8172489802,0.0456949861575,84.680000941,0.0,42.1541665395,1.0,83.2638880412,0.0,0.0,0.0,49.8666664759,42.5258337657,1.0,83.1111106873,0.0,0.0,84.680000941,83.5453898112,2.0,0.0,125.125499407,74.3082504272,41.4947916667,0.509403374806,943.83333842,0.0,0.509304377943,0.0,1.0,15.105681022,83.8594996134,9.33449935913,2835.83284505,83.6359996796,83.5596872965,74.3015003204,74.1810480754,,1846.66626994,53.907500267,53.7838973999,41.4050003688,41.1501515706,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,86.2265001933,100.0,9.27297282219,42.2309993108,1.32750002543,5.83270804087,40.0775003433,207.0,67.4666668574,490.091674805,0.509304377943,42.2309993108,0.68709572565,68.7095731099,2.0,1.0,1.0,961.93401591,961.93401591,0.0,0.502912958688,0.0,1.0,15.0283275445,82.9370002747,8.66399892171,1908.51111857,82.9789994558,82.7999598185,74.3150005341,73.975944519,,1760.74995931,53.7319997152,53.6632080078,41.4464998245,41.8887405396,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,9.11432019869,41.5324996312,0.765999794006,5.91400738557,40.6790002187,207.0,64.4916667938,453.741666158,0.502912958688,41.5324996312,0.644151843843,64.3918800354,2.0,1.0,1.0,901.81258138,901.81258138,943.83333842,0.509710347759,2.0,0.0,3712.36806234,0.0,3.42870276625,4.30755396684,5.86197916667,3648.88021573,0.0380919757045,70.7724990845,70.7724990845,65.5793514252,2.0,54.2312927246,42.0436345881,41.4892136256,1.0,2138.30118381,1090.62524966,0.0,0.0,0.0,10.0647462209,1.0,0.0,30.9033327103,64.2367540995,1.0,82.9623266856,0.0,1.0,1.0,0.0,28.0283328692,1.0,81.2023792267,0.0,1.0,0.0317826533238,58.9316660563,81.085855484,58.9316660563,2.0,0.0,65.555112404,0.0566000007093,33.4359169669,0.943673238552,726.790135093,1.0,0.0,3952.18564051,0.00395218564051,590.740575051,0.625110269987,0.318833029431,0.625110269987,0.0,0.0,1158.21751912,590.740575051,1158.21751912,0.0,0.0,0.00115821751912,0.616743460298,1.0,10.5563935071,2.0,2.0,2.0,0.0,94.6952368996,65.2618019798,64.2367540995,0.642367540995,1.0,11.0833333333,3227.98948198,98.9623047176,1748.45059147,0.943669391326,1748.45059147,1.0,0.0,0.0,0.0,35.8883333206,1.0,65.7222232819,1.0,0.0,39.3083340327,34.8841659228,1.0,65.5138896306,0.0,1.0,70.7724990845,0.0,1297.93005371,0.000198440985482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33786518071,168493.0,1793.03183924,54.9699942437,971.201299555,0.524174342515,971.201299555,0.337396421033,1.0,1.0,1.0,0.0,1883.83532715,1852.8211337,1852.8211337,0.0,0.0,1158.21751912,1852.8211337
2017-04-28T08:00:00.000Z,0.0,0.0320324002104,0.772948787193,0.548271825485,52.1334985097,0.0457417784044,96.9099998474,0.0,48.1925001144,1.0,86.9861119588,0.0,0.0,0.0,52.0999994278,48.754166921,1.0,86.819442749,0.0,0.0,96.9099998474,87.2711760203,2.0,0.0,127.231499354,75.0980008443,41.46875,0.516438750517,1094.26667786,0.0,0.524457066287,0.0,1.0,15.4936570326,85.3025004069,9.71999740601,2993.74947103,85.069999059,84.9692637126,75.1040007273,74.964533488,,2063.33287557,54.1354999542,54.0125834147,41.5024998983,41.2137781779,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,87.3364995321,100.0,9.64999294281,43.5674991608,1.32599957784,5.84487255414,40.1765003204,207.0,75.691666921,569.933334351,0.524457066287,43.5674991608,0.775604476929,77.5604470571,2.0,1.0,1.0,1085.8462677,1085.8462677,0.0,0.521800004292,0.0,1.0,15.4622320334,84.3125006358,9.2309996287,2013.87290446,84.32300059,84.1372502645,75.0920009613,74.7509307861,,1942.99994914,53.960000356,53.8946304321,41.548500061,41.8842722575,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,9.53484392166,42.774500529,0.766000429789,5.92738823096,40.7824996312,207.0,72.2833334605,524.591672262,0.521800004292,42.774500529,0.717545485724,71.7545471191,2.0,1.0,1.0,1004.56368001,1004.56368001,1094.26667786,0.516326161397,2.0,0.0,4109.1007487,0.0,3.4024255926,3.7009400924,5.09375,4109.1007487,0.0417475735141,88.7591660817,88.7591660817,70.5855433146,2.0,54.3976162997,42.0408547141,41.4497505824,1.0,2487.58528754,1191.07428661,0.0,0.0,0.0,10.0705343882,1.0,0.0,35.2974993388,65.0334663391,1.0,86.7979450226,0.0,1.0,1.0,0.0,32.5749993324,1.0,85.6428546906,0.0,1.0,0.0320205523068,67.8724981944,85.3083674113,67.8724981944,2.0,0.0,76.2633133133,0.0566000007093,36.5154400752,0.942354490264,730.815881957,1.0,0.0,4597.76149749,0.00459776149749,645.149109851,0.635908866174,0.304477881791,0.635908866174,0.0,0.0,1347.40834554,645.149109851,1347.40834554,0.0,0.0,0.00134740834554,0.636618445317,1.0,10.4132272796,2.0,2.0,2.0,0.0,93.3405782526,66.2067545111,65.0334663391,0.650334663391,1.0,10.5,3662.48826119,112.282980274,1983.79821319,0.936252826874,1983.79821319,1.0,0.0,0.0,0.0,44.822499911,1.0,70.6250019073,1.0,0.0,42.2750005722,43.9366668065,1.0,70.4583346049,0.0,1.0,88.7591660817,0.0,1464.81005859,0.000216717846291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325209038682,168493.0,2147.92274403,65.8500860337,1163.42906729,0.549079914416,1163.42906729,0.325515433116,1.0,1.0,1.0,0.0,2118.87019857,2118.87019857,2118.87019857,0.0,0.0,1347.40834554,2118.87019857
2017-04-28T09:00:00.000Z,0.0,0.0330955619609,0.793026532262,0.588318516357,53.8194996516,0.0470475169158,113.260836283,0.0,56.2908334732,1.0,91.5972213745,0.0,0.0,0.0,54.8666671117,56.9658339818,1.0,91.4444452922,0.0,0.0,113.260836283,91.903377533,2.0,0.0,130.346998851,76.5274991989,41.4713541667,0.539347786113,1298.2749939,0.0,0.556854260593,0.0,1.0,15.812740008,87.4025001526,,3176.24943034,87.1924991608,87.0629603068,76.537999471,76.3848342896,,2333.33284505,54.1040004094,53.977549235,41.5355005264,41.2335103353,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,87.6829999288,100.0,9.95489199956,45.6509987513,1.27350012461,5.857847929,40.2680002848,207.0,85.75,678.074996948,0.556854260593,45.6569986343,0.869547671363,86.9547684987,2.0,1.0,1.0,1217.36673991,1217.36673991,0.0,0.557564183695,0.0,1.0,16.105233113,86.3764985402,9.79200045268,2153.73040771,86.3089993795,86.1307169596,76.5169989268,76.1707636515,,2152.24991862,53.9300003052,53.8589248657,41.5260000229,41.7329966227,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,10.1798723539,44.7829993566,0.758500417074,5.92536079884,40.7674996058,207.0,81.2999992371,620.200002035,0.557564183695,44.7829993566,0.794416714623,79.4416713715,2.0,1.0,1.0,1112.18340047,1112.18340047,1298.2749939,0.539237481883,2.0,0.0,4658.69217936,0.0,3.35114957889,3.79624219735,5.765625,4658.69217936,0.0513681093403,123.809167226,123.809167226,79.0511080424,2.0,54.3450546265,41.9414952596,41.3470112483,1.0,2981.63146125,1195.50799882,0.0,0.0,0.0,10.3924172719,1.0,0.0,41.0683320363,66.1455821991,1.0,91.466893514,0.0,1.0,1.0,0.0,38.5966657003,1.0,90.684521993,0.0,1.0,0.0330961741862,79.6649983724,90.5622838338,79.6649983724,2.0,0.0,91.4095671225,0.0566000007093,36.6513669056,0.939966750807,738.152531995,1.0,0.0,5510.89862161,0.00551089862161,647.550643927,0.670930328263,0.269014660099,0.670930328263,0.0,0.0,1615.00999959,647.550643927,1615.00999959,0.0,0.0,0.00161500999959,0.67052432398,1.0,11.2150783409,2.0,2.0,2.0,0.0,91.3269367218,67.8446159363,66.1455821991,0.661455821991,1.0,10.5,4177.13946007,128.060934028,2262.56064352,0.939944988362,2262.56064352,1.0,0.0,0.0,0.0,62.5133339564,1.0,79.0833339691,1.0,0.0,47.3166672389,61.2958335876,1.0,78.8611119588,0.0,1.0,123.809167226,0.0,1762.08007812,0.000217524567226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286202558054,168493.0,2615.81383981,80.1944887816,1416.86374164,0.588613603333,1416.86374164,0.286401181434,1.0,1.0,1.0,0.0,2407.12027995,2407.12027995,2407.12027995,0.0,0.0,1615.00999959,2407.12027995
2017-04-28T10:00:00.000Z,0.0,0.0348761965231,0.836613253588,0.647100531789,55.6464993159,0.0490863834492,132.879998525,0.0,66.0800005595,1.0,96.5555547078,0.0,0.0,0.0,57.8249998093,66.8549992243,1.0,96.3749974569,0.0,0.0,132.879998525,96.7918306986,2.0,0.0,133.910999298,78.2644999822,41.3671875,0.569993831214,1543.98332723,0.0,0.592188117263,0.0,1.0,16.5741882324,89.7604993184,,3380.83272298,89.5504995982,89.435139974,78.2794996897,78.1073557536,,2680.33270264,54.3019997279,54.1833063761,42.2584997813,41.8990859985,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,97.3190002441,100.0,10.6249038378,47.2919998169,1.31699975332,5.94928431511,40.941500028,207.0,98.1750005086,795.633336385,0.592188117263,47.2919998169,0.959725312733,95.9725297292,2.0,1.0,1.0,1343.61543783,1343.61543783,0.0,0.599064707315,0.0,1.0,16.9089837074,88.8769995372,,2289.83839925,88.7209993998,88.5516382853,78.2495002747,77.8903859456,,2374.49991862,54.1340001424,54.0552825928,41.506500562,41.6468226115,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.156000137329,100.0,10.9919352531,47.2144988378,0.80050055186,5.91704849402,40.7060000102,207.0,93.9249998728,748.349995931,0.599064707315,47.2144988378,0.892185385568,89.2185382843,2.0,1.0,1.0,1249.05953979,1249.05953979,1543.98332723,0.568798684615,2.0,0.0,5310.38411458,0.0,3.24414907802,4.31088978052,7.21614583333,5309.42937678,0.0731670379927,198.908336639,198.908336639,92.9166355133,2.0,54.5073575107,42.2562366832,41.2641353607,1.0,3639.00788999,1053.10547619,0.0,0.0,0.0,10.8423124949,1.0,0.0,48.2116657893,67.4371871948,1.0,96.8093592326,0.0,1.0,1.0,0.0,46.2599986394,1.0,96.6904729207,0.0,1.0,0.0348803419784,94.4716644287,96.3528213501,94.4716644287,2.0,0.0,111.563129214,0.0566000007093,32.2856519876,0.936923400803,747.579310386,1.0,0.0,6725.91627289,0.00672591627289,570.417872491,0.727665525372,0.210581722484,0.727665525372,0.0,0.0,1971.07999674,570.417872491,1971.07999674,0.0,0.0,0.00197107999674,0.727151284615,1.0,12.1041946792,2.0,2.0,2.0,0.0,88.5887333263,69.8339517767,67.4371871948,0.674371871948,1.0,9.91666666667,4685.51235572,143.646410279,2537.92241129,0.936927292556,2537.92241129,1.0,0.0,0.0,0.0,100.801668167,1.0,93.0138899485,1.0,0.0,55.6833340327,98.5791670481,1.0,92.8055566152,0.0,1.0,198.908336639,0.0,2038.68005371,0.000191614203484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224757805815,168493.0,3237.5877287,99.2565636122,1753.64951181,0.647396501123,1753.64951181,0.224832491191,1.0,1.0,1.0,0.0,2711.28434245,2708.77199485,2708.77199485,0.0,0.0,1971.07999674,2708.77199485
2017-04-28T11:00:00.000Z,0.0,0.0339705652419,0.771157336767,0.530513388294,52.3982502619,0.0482838900291,93.3116664886,0.0,46.3933331172,1.0,85.9305547078,0.0,0.0,0.0,51.4500001272,46.9000002543,1.0,85.75,0.0,0.0,93.3116664886,86.2120272319,2.0,0.0,129.929249763,77.5309995015,41.3541666667,0.542241713628,1048.12497965,0.0,0.543877269569,0.0,1.0,16.0520523389,87.0470002492,9.28650093079,2952.08284505,86.8174997965,86.7507807414,77.5309988658,77.3937098185,,1790.33295695,54.6710001628,54.552772522,41.3540000916,41.1208826701,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,91.4810002645,100.0,10.2225879828,45.463499705,1.29449971517,5.8294642369,40.0595003764,207.0,72.5000006358,540.83333079,0.543877269569,45.463499705,0.709937722342,70.993771553,2.0,1.0,1.0,993.912811279,993.912811279,0.0,0.541316766807,0.0,1.0,16.0375486215,86.2100009918,8.69249979655,1980.50206502,86.2234999339,86.068745931,77.5310001373,77.1874898275,,1702.99996948,54.5030002594,54.4276021322,41.3160003026,41.7591679891,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,10.1373275916,44.9074996312,0.730000495911,5.90022091071,40.5859998067,207.0,70.0000003179,507.29166158,0.541316766807,44.9074996312,0.66871273949,66.8712736766,2.0,1.0,1.0,936.197835286,936.197835286,1048.12497965,0.542085288425,2.0,0.0,3559.50921631,0.0,3.15634698868,4.54741418362,8.09375,3559.50921631,0.0355997116195,69.1758333842,69.1758333842,65.4647585551,2.0,55.0767267401,42.00709788,41.1881761551,1.0,2356.06810245,995.250465661,0.0,0.0,0.0,9.13778686523,1.0,0.0,34.1941661835,68.3932120005,1.0,85.8675778707,0.0,1.0,1.0,0.0,31.469165802,1.0,84.6488075256,0.0,1.0,0.0339599258771,65.6633326213,84.1730823517,65.6633326213,2.0,0.0,72.2313163634,0.0566000007093,30.5119581098,0.935462656362,752.143709377,1.0,0.0,4354.6805254,0.0043546805254,539.08052522,0.660220409269,0.278890355113,0.660220409269,0.0,0.0,1276.1716512,539.08052522,1276.1716512,0.0,0.0,0.0012761716512,0.659958740075,1.0,14.0627336766,2.0,2.0,2.0,0.0,88.8472396851,70.7457626343,68.3932120005,0.683932120005,1.0,10.5,3374.00344261,103.438737539,1827.5395096,0.945467548853,1827.5395096,1.0,0.0,0.0,0.0,35.1275002162,1.0,65.4583352407,1.0,0.0,39.1666673024,34.048333327,1.0,65.2777798971,0.0,1.0,69.1758333842,0.0,1501.52001953,0.000181087393006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294976126311,168493.0,1897.36459382,58.1685826868,1027.71346215,0.53168192692,1027.71346215,0.295453676017,1.0,1.0,1.0,0.0,1932.94789632,1932.94789632,1932.94789632,0.0,0.0,1276.1716512,1932.94789632
2017-04-28T12:00:00.000Z,0.0,0.0344559134961,0.793675950171,0.586964556699,54.7659991582,0.048763596788,116.44583257,0.0,57.9308334986,1.0,92.4444446564,0.0,0.0,0.0,55.375,58.5541664759,1.0,92.2916673024,0.0,0.0,116.44583257,92.7475757599,2.0,0.0,133.697249095,78.9312499364,41.6145833333,0.561169512047,1338.86668905,0.0,0.571412083974,0.0,1.0,16.7047222455,89.5864995321,9.90000152588,3206.24943034,89.3734995524,89.2354939779,78.9424997965,78.7721099854,,2185.99952189,54.8194999695,54.7101160685,41.5745007197,41.3073221842,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,90.4850006104,100.0,10.8353179296,47.7989988327,1.22100098928,5.86940427621,40.3534997304,207.0,87.1749998728,690.183339437,0.571412083974,47.7989988327,0.8613629877,86.1362978617,2.0,1.0,1.0,1205.90818278,1205.90818278,0.0,0.583440263643,0.0,1.0,16.8678898811,88.7419986725,9.58399963379,2172.47806803,88.6474990845,88.4704996745,78.9200000763,78.5620422363,,2041.74991862,54.645500501,54.5729548136,41.5935007731,41.7534205119,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,10.9419208368,47.0539983114,0.818501154582,5.92596900463,40.7749996185,207.0,84.008333842,648.683334351,0.583440263643,47.0539983114,0.792833520798,79.2833538055,2.0,1.0,1.0,1109.96692912,1109.96692912,1338.86668905,0.560459001476,2.0,0.0,4383.89654541,0.0,3.10047409932,3.82285068432,7.13802083333,4383.89654541,0.0443693479943,106.649168015,106.649168015,75.0773347219,2.0,55.1168746948,42.0529581706,41.1147289276,1.0,3035.44357875,1059.67667685,0.0,0.0,0.0,9.01202201843,1.0,0.0,42.3133319219,69.9304777781,1.0,92.3801358541,0.0,1.0,1.0,0.0,39.9041662216,1.0,91.6726175944,0.0,1.0,0.0344134107565,82.2066663106,91.6167926788,82.2066663106,2.0,0.0,93.0593157353,0.0566000007093,32.4871090138,0.931178143889,765.682282447,1.0,0.0,5610.35864142,0.00561035864142,573.977183863,0.689128402579,0.240575479866,0.689128402579,0.0,0.0,1644.15750122,573.977183863,1644.15750122,0.0,0.0,0.00164415750122,0.687996054689,1.0,13.5276406117,2.0,2.0,2.0,0.0,84.8425470988,73.2942130349,69.9304777781,0.699304777781,1.0,11.0833333333,4070.66104048,124.796564716,2204.88627477,0.924150974145,2204.88627477,1.0,0.0,0.0,0.0,53.6708339055,1.0,75.0972232819,1.0,0.0,44.9416672389,52.9783328374,1.0,74.9027786255,0.0,1.0,106.649168015,0.0,1872.7199707,0.000192809843814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260320539173,168493.0,2594.19393592,79.5316751236,1405.15325313,0.588952710422,1405.15325313,0.261669303499,1.0,1.0,1.0,0.0,2385.85072835,2385.85072835,2385.85072835,0.0,0.0,1644.15750122,2385.85072835
