timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-28T13:00:00.000Z,0.0,0.0362726707223,0.827431239363,0.635765476393,56.1984999975,0.0501085796927,133.162499746,0.0,66.2016671499,1.0,96.611111323,0.0,0.0,0.0,57.8416665395,66.9608338674,1.0,96.3888893127,0.0,0.0,133.162499746,96.8605060577,2.0,0.0,136.175250371,79.9767503738,42.1067708333,0.582535714599,1548.17497762,0.0,0.606319483074,0.0,1.0,17.0346830686,91.272500356,,3377.49932861,91.0280005137,90.93309021,79.9805005391,79.8311436971,,2509.99949137,54.6725002925,54.5744298299,42.0965003967,41.7279205322,41.4596214294,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,90.577999115,100.0,11.1006045341,48.931500117,1.26150035858,5.93407865365,40.8350000381,207.0,98.2333329519,797.124994914,0.606319483074,48.931500117,0.939151415144,93.915140152,2.0,1.0,1.0,1314.8119812,1314.8119812,0.0,0.615409918906,0.0,1.0,17.4359542529,90.4565016429,,2301.46193441,90.2944997152,90.1457773844,79.9730002085,79.61256663,,2257.49991862,54.4984998703,54.423769633,41.5260003408,41.6085332235,41.4596214294,1.0,0.0,99.9981155396,1.0,0.0,0.162001927694,100.0,11.5193113486,48.7684993744,0.821500460307,5.91664294402,40.7044998805,207.0,94.1833337148,751.049992879,0.615409918906,48.7684993744,0.871601104736,87.1601092021,2.0,1.0,1.0,1220.24154663,1220.24154663,1548.17497762,0.582534543425,2.0,0.0,4993.58125814,0.0,2.99731979767,4.13843756914,8.28125,4995.91499837,0.0582461633379,154.879166921,154.879166921,85.2996482849,2.0,54.9561818441,42.1803309123,41.0338249207,1.0,3567.96609371,970.284466558,0.0,0.0,0.0,9.19195429484,1.0,0.0,49.1483322779,70.7885462443,1.0,97.4086736043,0.0,1.0,1.0,0.0,47.2516654332,1.0,97.3273779551,0.0,1.0,0.036272587372,96.3999970754,97.1403128306,96.3999970754,2.0,0.0,109.385160565,0.0566000007093,29.7465613126,0.924951770108,785.689740149,1.0,0.0,6594.6109314,0.0065946109314,525.557613779,0.72718428473,0.19775289262,0.72718428473,0.0,0.0,1932.59998576,525.557613779,1932.59998576,0.0,0.0,0.00193259998576,0.727238550782,1.0,13.7323281811,2.0,2.0,2.0,0.0,74.9837627411,76.7772000631,70.7885462443,0.707885462443,1.0,10.5,4538.25056027,139.131721877,2458.15759954,0.92493717735,2458.15759954,1.0,0.0,0.0,0.0,77.9258333842,1.0,85.3472226461,1.0,0.0,51.0916674932,76.9533335368,1.0,85.1527786255,0.0,1.0,154.879166921,0.0,2001.5300293,0.000176544790066,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213801431559,168493.0,3120.03987515,95.6528323836,1689.97934956,0.635892804291,1689.97934956,0.213826954282,1.0,1.0,1.0,0.0,2657.64817301,2657.64817301,2657.64817301,0.0,0.0,1932.59998576,2657.64817301
2017-04-28T14:00:00.000Z,0.0,0.0367500399501,0.837107725956,0.647905158764,56.3815008799,0.0529359844944,143.659999847,0.0,71.2616672516,1.0,99.1111094157,0.0,0.0,0.0,59.3416665395,72.4991671244,1.0,98.9027760824,0.0,0.0,143.659999847,99.4293734233,2.0,0.0,136.959750811,80.5782499313,41.8020833333,0.583988520626,1584.8583374,0.0,0.598952879324,0.0,1.0,17.5664879481,91.7090002696,,3468.33266195,91.4960002899,91.3826090495,80.5775000254,80.4374847412,,2680.33274333,54.7580000559,54.6712595622,42.786500295,42.4412206014,41.2078037262,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,91.2905006409,100.0,11.5373235544,48.7094999949,1.26000054677,6.02916431427,41.5264997482,207.0,99.3333346049,800.483342489,0.598952879324,48.7094999949,0.954864407494,95.4380118052,2.0,1.0,1.0,1336.81017049,1336.81017049,0.0,0.626017451571,0.0,1.0,17.6571365992,91.1030006409,,2364.82906087,90.9275010427,90.7712936401,80.5789998372,80.2102254232,,2329.24991862,54.5840002696,54.5002797445,41.6729996999,41.7668304443,41.2078037262,1.0,0.0,99.9981155396,1.0,0.0,0.175499598185,100.0,11.7173811595,49.2545013428,0.800499280294,5.93975543976,40.8725004196,207.0,98.0083344777,784.375,0.626017451571,49.2545013428,0.894964105515,89.4964103699,2.0,1.0,1.0,1252.94974772,1252.94974772,1584.8583374,0.584002430004,2.0,0.0,5251.45760091,0.0,2.96036473188,4.12848035494,8.54427083333,5251.45760091,0.068313187942,185.426667531,185.426667531,90.8480803172,2.0,55.0712030584,42.6724187678,41.0116955439,1.0,3717.72218502,886.536906466,0.0,0.0,0.333333333333,8.95756403605,1.0,0.0,50.7016661962,71.6199359894,1.0,98.4703178406,0.0,1.0,1.0,0.0,49.0324989955,1.0,98.6369037628,0.0,1.0,0.0367502481042,99.7341645559,98.3624693553,99.7341645559,2.0,0.0,113.97631801,0.0566000007093,27.1790648547,0.919283301033,804.317754042,1.0,0.0,6871.40256308,0.00687140256308,480.195486115,0.742013911902,0.176942408624,0.742013911902,0.0,0.0,2013.71584066,480.195486115,2013.71584066,0.0,0.0,0.00201371584066,0.741981630524,1.0,14.4520032901,2.0,2.0,2.0,0.0,67.8633013639,79.7453564731,71.6199359894,0.716199359894,1.0,10.5,4609.3723674,141.312143465,2496.68094865,0.919976870657,2496.68094865,1.0,0.0,0.0,0.0,93.5608342489,1.0,90.9166679382,1.0,0.0,54.4166673024,91.8658339183,1.0,90.6944452922,0.0,1.0,185.426667531,0.0,2062.7199707,0.000161306789331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192333540405,168493.0,3246.3213345,99.5243147195,1758.38009668,0.647927809777,1758.38009668,0.192324197258,1.0,1.0,1.0,0.0,2713.85186768,2713.85186768,2713.85186768,0.0,0.0,2013.71584066,2713.85186768
2017-04-28T15:00:00.000Z,0.0,0.0366870577825,0.842369659585,0.65433460877,56.5285008748,0.053397625634,146.429168701,0.0,72.7166678111,1.0,99.6805534363,0.0,0.0,0.0,59.7000007629,73.7350006104,1.0,99.5,0.0,0.0,146.429168701,99.9999446869,2.0,0.0,137.323500951,80.7950000763,42.7109375,0.577384345719,1583.38332113,0.0,0.593732476183,0.0,1.0,17.7538283666,91.8980000814,,3467.91597493,91.6970011393,91.5866953532,80.7964998881,80.6685918172,,2742.99928792,55.1194995244,55.0375417074,43.4225006104,43.0845362345,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,91.4570007324,100.0,11.64154013,48.274500529,1.25850105286,6.11228827635,42.1639995575,207.0,98.9250005086,794.958333333,0.593732476183,48.274500529,0.956779487247,95.6779499054,2.0,1.0,1.0,1339.49128215,1339.49128215,0.0,0.617885578022,0.0,1.0,17.7804188728,91.4390004476,,2381.70192464,91.2529996236,91.0984268188,80.7935002645,80.4219945272,,2499.74989827,54.9364999135,54.8521906535,42.6825002035,42.7772394816,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.186000823975,100.0,11.703813076,48.5704994202,0.79600016276,6.07660583655,41.8865000407,207.0,98.8749993642,788.424997965,0.617885578022,48.5704994202,0.911472792852,91.1472803752,2.0,1.0,1.0,1276.06190999,1276.06190999,1583.38332113,0.577397943425,2.0,0.0,5512.25089518,0.0,2.83325870832,3.53345767657,7.37239583333,5512.25089518,0.0852492465558,233.750001272,233.750001272,99.0903441111,2.0,55.4110488892,43.4706598918,40.9803225199,1.0,3810.87216245,821.142325709,0.0,0.0,1.0,8.84217898051,1.0,0.0,51.1508324941,71.9543209076,1.0,98.7671216329,0.0,1.0,1.0,0.0,49.4574985504,1.0,99.0654748281,0.0,1.0,0.0366884494548,100.608331045,98.5023206075,100.608331045,2.0,0.0,116.83206971,0.0566000007093,25.1742260955,0.91488936862,819.044861163,1.0,0.0,7043.57007904,0.00704357007904,444.774307068,0.7527046046,0.16218796728,0.7527046046,0.0,0.0,2064.17081706,444.774307068,2064.17081706,0.0,0.0,0.00206417081706,0.752760012945,1.0,15.2659765292,2.0,2.0,2.0,0.0,62.4729706446,81.9439678192,71.9543209076,0.719543209076,1.0,9.33333333333,4632.01448816,142.006295805,2508.94512413,0.914892571881,2508.94512413,1.0,0.0,0.0,0.0,117.818333308,1.0,99.1111106873,1.0,0.0,59.3833341599,115.931666692,1.0,98.9722239176,0.0,1.0,233.750001272,0.0,2095.91992188,0.000149408142152,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177275422564,168493.0,3312.92082827,101.56609318,1794.45392063,0.654351722076,1794.45392063,0.177236066139,1.0,1.0,1.0,0.0,2742.33850098,2742.33850098,2742.33850098,0.0,0.0,2064.17081706,2742.33850098
2017-04-28T16:00:00.000Z,0.0,0.0369606851396,0.84113457116,0.652838650339,56.6649983724,0.0533400971088,145.926668803,0.0,72.1358337402,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6816679637,1.0,99.5,0.0,0.0,145.926668803,100.0,2.0,0.0,137.72399807,81.0589996974,42.890625,0.578511895771,1582.69998169,0.0,0.592323210113,0.0,1.0,17.8239301046,92.1754995982,,3474.99928792,91.9564984639,91.8664398193,81.0544993083,80.9403381348,,2754.33268229,55.2650003433,55.1948801676,43.5364999771,43.2283426921,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,91.613000234,100.0,11.6892597675,48.4199984868,1.22850004832,6.13467025757,42.3079999288,207.0,99.441666921,797.133326213,0.592323210113,48.4199984868,0.961444796608,96.1797300975,2.0,1.0,1.0,1346.02271525,1346.02271525,0.0,0.617702023497,0.0,1.0,17.8795277278,91.7239996592,,2349.08095296,91.5349992116,91.3706130981,81.0635000865,80.6777674357,,2532.49993896,55.0804999669,54.9816055298,43.0275001526,43.1072438558,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.189000447591,100.0,11.7575809956,48.507499059,0.808000564575,6.12194661299,42.219499588,207.0,98.7250003815,785.566665649,0.617702023497,48.507499059,0.908433569045,90.8433570862,2.0,1.0,1.0,1271.80699666,1271.80699666,1582.69998169,0.578525964008,2.0,0.0,5539.08878581,0.0,2.72648040454,3.0282946229,7.0625,5539.08878581,0.0878747591981,240.405000051,240.405000051,100.0,2.0,55.5881881714,43.7343266805,40.954896609,1.0,3822.12783371,773.669127359,0.0,0.0,1.0,8.35919507345,1.0,0.0,51.4891653061,72.6953042348,1.0,99.0182634989,0.0,1.0,1.0,0.0,49.6283321381,1.0,99.1130930583,0.0,1.0,0.0369613684287,101.117498398,98.842716217,101.117498398,2.0,0.0,117.177141208,0.0566000007093,23.7188133232,0.909904458892,836.113446118,1.0,0.0,7064.37374443,0.00706437374443,419.060300812,0.756728617088,0.153175820983,0.756728617088,0.0,0.0,2070.26748657,419.060300812,2070.26748657,0.0,0.0,0.00207026748657,0.756612057487,1.0,16.0855663948,2.0,2.0,2.0,0.0,58.1394062042,84.3431771596,72.6953042348,0.726953042348,1.0,10.5,4595.79696107,140.895954532,2489.32778738,0.909904438071,2489.32778738,1.0,0.0,0.0,0.0,120.964166641,1.0,100.0,1.0,0.0,59.9083347321,119.442499797,1.0,99.8472245534,0.0,1.0,240.405000051,0.0,2114.15991211,0.000140770318786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168342756199,168493.0,3297.44281064,101.091574814,1786.07020401,0.65284821612,1786.07020401,0.168318214336,1.0,1.0,1.0,0.0,2735.81233724,2735.81233724,2735.81233724,0.0,0.0,2070.26748657,2735.81233724
2017-04-28T17:00:00.000Z,0.0,0.0370716249351,0.841548453668,0.653333501592,56.8292506536,0.0531900878882,145.625834147,0.0,72.1133333842,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5125001272,1.0,99.5,0.0,0.0,145.625834147,100.0,2.0,0.0,138.181500117,81.3522494634,43.1119791667,0.57381747902,1571.06668091,0.0,0.589455084296,0.0,1.0,17.9061180751,92.4605007172,,3465.41601562,92.2550004323,92.1722666423,81.3469994863,81.2355702718,,2729.66605632,55.5095005035,55.4477742513,43.7660004298,43.4720458984,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,91.8169994354,100.0,11.7336034775,48.4890000025,1.20450019836,6.17251463731,42.5615002314,207.0,97.7916666667,787.058339437,0.589455084296,48.4890000025,0.954025145031,95.4025147756,2.0,1.0,1.0,1335.63520304,1335.63520304,0.0,0.619564459415,0.0,1.0,17.9895146688,92.0359992981,,2321.70939128,91.8529993693,91.6696294149,81.3574994405,80.960337321,,2554.74993896,55.3250001272,55.2174962362,43.4370002747,43.4672292074,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.182999928792,100.0,11.8088173866,48.4159990946,0.839499791463,6.18069720268,42.5975004832,207.0,98.8750006358,784.008331299,0.619564459415,48.4159990946,0.903893156506,90.3893146515,2.0,1.0,1.0,1265.45041911,1265.45041911,1571.06668091,0.573848003215,2.0,0.0,5564.17618815,0.0,2.6732803258,2.31455034018,5.32552083333,5564.17618815,0.0878490264542,240.512499491,240.512499491,100.0,2.0,55.8456726074,44.036219279,40.9469267527,1.0,3800.77962499,783.759856167,0.0,0.0,1.0,7.94664255778,1.0,0.0,51.8424990972,73.4003569285,1.0,99.2294508616,0.0,1.0,1.0,0.0,49.6566654841,1.0,99.1726182302,0.0,1.0,0.0370726982135,101.499164581,99.1153055827,101.499164581,2.0,0.0,116.522657063,0.0566000007093,24.0281705205,0.905700455128,850.734395089,1.0,0.0,7024.91621403,0.00702491621403,424.525975608,0.751922529442,0.155054160375,0.751922529442,0.0,0.0,2058.7041626,424.525975608,2058.7041626,0.0,0.0,0.0020587041626,0.752072726687,1.0,15.2743611901,2.0,2.0,2.0,0.0,55.2086875222,86.3191701716,73.4003569285,0.734003569285,1.0,9.91666666667,4579.473218,140.39550828,2480.48598093,0.905974411921,2480.48598093,1.0,0.0,0.0,0.0,120.855833054,1.0,100.0,1.0,0.0,59.9000015259,119.555000941,1.0,99.8333358765,0.0,1.0,240.512499491,0.0,2088.88989258,0.000142606342818,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171146291038,168493.0,3302.55479679,101.248295873,1788.83912728,0.65335683766,1788.83912728,0.17110687196,1.0,1.0,1.0,0.0,2737.92057292,2737.92057292,2737.92057292,0.0,0.0,2058.7041626,2737.92057292
2017-04-28T18:00:00.000Z,0.0,0.037324952948,0.840472321788,0.652027088556,56.8892507553,0.0534624452228,146.065832774,0.0,72.4991658529,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5666656494,1.0,99.5,0.0,0.0,146.065832774,100.0,2.0,0.0,138.415501277,81.5262505213,43.3567708333,0.579091129098,1582.19167074,0.0,0.598792314184,0.0,1.0,17.9786367416,92.6254997253,,3459.99932861,92.4095007579,92.3293202718,81.5194994609,81.4108072917,,2742.33266195,55.454000473,55.3942616781,43.7450002035,43.4325968424,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,91.9504992167,100.0,11.8087693055,48.6645005544,1.22699960073,6.16986743609,42.5180006027,207.0,99.7833328247,800.891667684,0.598792314184,48.6645005544,0.955616026379,95.447675705,2.0,1.0,1.0,1337.86243693,1337.86243693,0.0,0.614013484724,0.0,1.0,18.0414867401,92.1950009664,,2322.83422852,92.0120010376,91.8261693319,81.5330015818,81.1268081665,,2570.24993896,55.2679999669,55.1581954956,43.3859999975,43.4595692952,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.182999928792,100.0,11.8607893785,48.6260010401,0.786999702454,6.18069720268,42.599000295,207.0,98.5333328247,781.300003052,0.614013484724,48.6260010401,0.908918595087,90.8918603261,2.0,1.0,1.0,1272.48603312,1272.48603312,1582.19167074,0.579078570725,2.0,0.0,5565.92659505,0.0,2.61718994379,2.14792529742,5.33854166667,5565.92659505,0.0880905859206,240.676664988,240.676664988,100.0,2.0,55.7982304891,44.0171076457,40.9313720067,1.0,3823.35718761,763.823189129,0.0,0.0,1.0,8.54860432943,1.0,0.0,52.0608323415,72.9708951314,1.0,99.3493124644,0.0,1.0,1.0,0.0,49.9183327357,1.0,99.1964276632,0.0,1.0,0.0373259284355,101.979164759,99.2094097137,101.979164759,2.0,0.0,117.214830208,0.0566000007093,23.4169608095,0.909404367341,837.826091054,1.0,0.0,7066.6459383,0.0070666459383,413.727217598,0.757973364211,0.151426509195,0.757973364211,0.0,0.0,2070.93336995,413.727217598,2070.93336995,0.0,0.0,0.00207093336995,0.757986565431,1.0,16.3810620795,2.0,2.0,2.0,0.0,58.4952535629,84.5837574005,72.9708951314,0.729708951314,1.0,10.5,4587.18037674,140.631791018,2484.66058755,0.909399873406,2484.66058755,1.0,0.0,0.0,0.0,120.476666768,1.0,100.0,1.0,0.0,59.9083347321,120.199999491,1.0,99.8472245534,0.0,1.0,240.676664988,0.0,2102.10009766,0.000138978834785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166512569029,168493.0,3289.03357573,100.833768129,1781.51531564,0.652044714127,1781.51531564,0.166520958436,1.0,1.0,1.0,0.0,2732.19807943,2732.19807943,2732.19807943,0.0,0.0,2070.93336995,2732.19807943
2017-04-28T19:00:00.000Z,0.0,0.0371628002744,0.842141218397,0.654054702339,56.8457479477,0.0533304934313,146.179999034,0.0,72.2824993134,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7433331807,1.0,99.5,0.0,0.0,146.179999034,100.0,2.0,0.0,138.222748756,81.3770008087,43.6354166667,0.576400403158,1579.9666748,0.0,0.594209280611,0.0,1.0,17.9387515386,92.4965000153,,3462.91601562,92.2804991404,92.1964314779,81.3740011851,81.2584253947,,2753.99934896,55.4420003891,55.3757883708,43.748000145,43.4122365316,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,91.8184992472,100.0,11.7720127106,48.5324989955,1.23150030772,6.16673870881,42.5164998372,207.0,99.0000012716,797.100001017,0.594209280611,48.5324989955,0.958497292655,96.2589785258,2.0,1.0,1.0,1341.89620972,1341.89620972,0.0,0.614596157671,0.0,1.0,17.9870974223,92.0645001729,,2325.08398438,91.884499232,91.6977437337,81.3800004323,80.9730885824,,2567.49997965,55.2574996948,55.1460851034,43.3349997203,43.4091466268,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.180000940959,100.0,11.8150641123,48.5494995117,0.78849919637,6.17203330994,42.5465005239,207.0,99.0,783.808329264,0.614596157671,48.5494995117,0.911056300572,91.1056302389,2.0,1.0,1.0,1275.4788208,1275.4788208,1579.9666748,0.576433705538,2.0,0.0,5575.84493001,0.0,2.5711974899,2.26399570704,5.56770833333,5575.84493001,0.0878288442418,240.741666158,240.741666158,100.0,2.0,55.782409668,43.9839909871,40.9534835815,1.0,3819.38315497,807.29719445,0.0,0.0,1.0,9.05675252279,1.0,0.0,51.9633315404,72.3172486623,1.0,99.2408676147,0.0,1.0,1.0,0.0,49.9033327103,1.0,99.1785691579,0.0,1.0,0.0371642989145,101.866663615,99.1729119619,101.866663615,2.0,0.0,117.092996035,0.0566000007093,24.7497680525,0.914253710857,821.20606539,1.0,0.0,7059.30080148,0.00705930080148,437.275048451,0.754728640355,0.159525842056,0.754728640355,0.0,0.0,2068.78082275,437.275048451,2068.78082275,0.0,0.0,0.00206878082275,0.754766816894,1.0,15.615817189,2.0,2.0,2.0,0.0,63.0544455846,82.2533632914,72.3172486623,0.723172486623,1.0,10.5,4626.68034942,141.842764088,2506.0558712,0.914254482411,2506.0558712,1.0,0.0,0.0,0.0,121.109999975,1.0,100.0,1.0,0.0,59.9083347321,119.631666819,1.0,99.8472245534,0.0,1.0,240.741666158,0.0,2110.38989258,0.000146888998667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174487350212,168493.0,3310.02058725,101.477178846,1792.88299602,0.654076125908,1792.88299602,0.174442016189,1.0,1.0,1.0,0.0,2741.09224447,2741.09224447,2741.09224447,0.0,0.0,2068.78082275,2741.09224447
2017-04-28T20:00:00.000Z,0.0,0.036987725575,0.84169212439,0.653512982121,56.7137495677,0.0533392339247,146.080000559,0.0,72.3091672262,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7708346049,1.0,99.5,0.0,0.0,146.080000559,100.0,2.0,0.0,137.808749835,81.095000267,43.8958333333,0.578832374078,1585.27504476,0.0,0.595633452906,0.0,1.0,17.8601895968,92.2265008291,,3462.08266195,92.0164992015,91.9274749756,81.0980002085,80.9777984619,,2740.33270264,55.115000089,55.0445404053,43.4165000916,43.0928064982,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,91.5740000407,100.0,11.7438879013,48.6074991226,1.20149962107,6.11630161603,42.2075004578,207.0,98.7833340963,797.233337402,0.595633452906,48.5999991099,0.956320132301,95.6320139567,2.0,1.0,1.0,1338.84818522,1338.84818522,0.0,0.622272689474,0.0,1.0,17.8928229014,91.7615000407,,2322.83424886,91.5845012665,91.4038365682,81.0920003255,80.6930796305,,2521.49987793,54.9334996541,54.8241348267,42.8789997101,42.9904301961,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.176998774211,100.0,11.7841873169,48.7055015564,0.760000228882,6.1086354653,42.1189994812,207.0,99.0749994914,788.041671753,0.622272689474,48.7055015564,0.904612804594,90.461280187,2.0,1.0,1.0,1266.45792643,1266.45792643,1585.27504476,0.578840933252,2.0,0.0,5547.25683594,0.0,2.59279034354,3.24694375197,6.61979166667,5547.25683594,0.0876894754393,240.156665802,240.156665802,100.0,2.0,55.4321538752,43.5832741477,40.9931618373,1.0,3826.85417632,820.771647759,0.0,0.0,1.0,9.38438288371,1.0,0.0,51.6333319346,71.7136173248,1.0,99.0068473816,0.0,1.0,1.0,0.0,49.6666653951,1.0,99.0892829895,0.0,1.0,0.0369886014023,101.299997965,98.9612909953,101.299997965,2.0,0.0,117.322039375,0.0566000007093,25.1628620113,0.920637140946,799.846471884,1.0,0.0,7073.10936295,0.00707310936295,444.573528198,0.756852686992,0.162327383901,0.756852686992,0.0,0.0,2072.82752482,444.573528198,2072.82752482,0.0,0.0,0.00207282752482,0.756864021222,1.0,16.0165967243,2.0,2.0,2.0,0.0,71.0710532449,79.0458852595,71.7136173248,0.717136173248,1.0,11.0833333333,4654.55536556,142.69734427,2521.15446081,0.920550554805,2521.15446081,1.0,0.0,0.0,0.0,120.370000203,1.0,100.0,1.0,0.0,59.9500007629,119.78666687,1.0,99.9166679382,0.0,1.0,240.156665802,0.0,2110.82006836,0.000149340696713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17633728322,168493.0,3304.41883177,101.305442651,1789.84878765,0.653528500574,1789.84878765,0.176325808175,1.0,1.0,1.0,0.0,2738.74633789,2738.74633789,2738.74633789,0.0,0.0,2072.82752482,2738.74633789
2017-04-28T21:00:00.000Z,0.0,0.0371940700221,0.837920817586,0.648884755718,56.5712509155,0.0537372727343,146.050834656,0.0,72.3124993642,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7150001526,1.0,99.5,0.0,0.0,146.050834656,100.0,2.0,0.0,137.504250526,80.9329996109,43.9270833333,0.584789650386,1589.50831095,0.0,0.600866238742,0.0,1.0,17.7876704534,92.0419998169,,3464.16607666,91.8200003306,91.7316538493,80.9374993642,80.8025614421,,2722.99938965,54.7640002569,54.6846338908,42.9605000814,42.6817550659,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,91.4150015513,100.0,11.7197825909,48.8595002492,1.13699976603,6.06788786252,41.8160003026,207.0,99.8583329519,804.191665649,0.600866238742,48.8595002492,0.956410144624,95.6410160065,2.0,1.0,1.0,1338.97420247,1338.97420247,0.0,0.618832511723,0.0,1.0,17.80580012,91.5424995422,,2321.33441162,91.3685003916,91.1955490112,80.9284998576,80.5406341553,,2461.24983724,54.582499822,54.4747721354,42.193499883,42.3125712077,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.173999150594,100.0,11.787989219,49.1750005086,0.735999743144,6.01781082153,41.4575001399,207.0,98.3333333333,785.316660563,0.618832511723,49.1750005086,0.906532738095,90.6532732646,2.0,1.0,1.0,1269.14583333,1269.14583333,1589.50831095,0.58481308213,2.0,0.0,5422.40258789,0.0,2.63880426233,4.88202691078,8.203125,5422.40258789,0.0815454473697,221.832501729,221.832501729,96.8260173798,2.0,55.0967462713,43.0585962931,41.0443277359,1.0,3800.38117753,851.259382366,0.0,0.0,1.0,9.79219055176,1.0,0.0,51.5208323797,71.1453088125,1.0,98.8584442139,0.0,1.0,1.0,0.0,49.5758320491,1.0,99.0595226288,0.0,1.0,0.0371970283669,101.096665064,98.7516682943,101.096665064,2.0,0.0,116.510441633,0.0566000007093,26.0975417862,0.927098048374,778.725127236,1.0,0.0,7024.17977038,0.00702417977038,461.087304932,0.757330219486,0.169636787672,0.757330219486,0.0,0.0,2058.48834229,461.087304932,2058.48834229,0.0,0.0,0.00205848834229,0.757288391391,1.0,16.6757291328,2.0,2.0,2.0,0.0,81.0589010065,75.6147828536,71.1453088125,0.711453088125,1.0,10.5,4650.89677969,142.585180928,2519.17277635,0.926818788546,2519.17277635,1.0,0.0,0.0,0.0,111.476666768,1.0,97.0,1.0,0.0,58.083334287,110.355834325,1.0,96.8055559794,0.0,1.0,221.832501729,0.0,2107.33007812,0.000154887988143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183031235198,168493.0,3256.44600546,99.8347125006,1763.86415635,0.648936212672,1763.86415635,0.183074314546,1.0,1.0,1.0,0.0,2718.08557129,2718.08557129,2718.08557129,0.0,0.0,2058.48834229,2718.08557129
2017-04-28T22:00:00.000Z,0.0,0.0368493879679,0.783709996923,0.554289094483,54.0295009613,0.0512154150975,107.781667709,0.0,53.5833330154,1.0,89.8888893127,0.0,0.0,0.0,53.8250001272,54.2600002289,1.0,89.7083339691,0.0,0.0,107.781667709,90.2038249969,2.0,0.0,133.60575072,79.5762497584,43.7395833333,0.579475403734,1215.97498576,0.0,0.576011649621,0.0,1.0,16.8823935191,89.4830004374,9.01799992153,3067.08276367,89.2775001526,89.2189687093,79.5754998525,79.4597218831,,1901.66623942,54.5734996796,54.489074707,40.8770001729,40.772181193,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,92.6135012309,100.0,11.0920583407,48.4004999797,1.10699971517,5.79033513864,39.7700004578,207.0,80.816666921,626.025004069,0.576011649621,48.4004999797,0.77262017023,77.2620150248,2.0,1.0,1.0,1081.66823832,1081.66823832,0.0,0.582628237937,0.0,1.0,16.8437164625,88.6940002441,8.86140136719,2034.8702596,88.6565011342,88.4883829753,79.5769996643,79.2056223551,,1786.24993896,54.4025001526,54.2981847127,40.8374999364,41.2134297689,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,11.0016822815,47.8190011978,0.690999984741,5.8420342207,40.1464999517,207.0,77.9083347321,589.949999491,0.582628237937,47.8190011978,0.719357158116,71.9357163111,2.0,1.0,1.0,1007.10002136,1007.10002136,1215.97498576,0.577636005557,2.0,0.0,3766.62701416,0.0,2.66824895144,5.33306217194,7.36458333333,3766.62701416,0.037070788596,80.7883335749,80.7883335749,67.5679206848,2.0,55.0327326457,41.629427592,41.085345904,1.0,2735.82838499,865.866568924,0.0,0.0,0.0,9.02869669596,1.0,0.0,39.9774986903,70.5468031565,1.0,90.1712322235,0.0,1.0,1.0,0.0,37.3474988937,1.0,89.3035685221,0.0,1.0,0.0366430985529,77.3249972661,89.0282249451,77.3249972661,2.0,0.0,83.8738427747,0.0566000007093,26.5453625909,0.929730758372,770.272976919,1.0,0.0,5056.58498434,0.00505658498434,468.999333184,0.706188222421,0.223502605835,0.706188222421,0.0,0.0,1481.86999512,468.999333184,1481.86999512,0.0,0.0,0.00148186999512,0.702588990331,1.0,17.2549187417,2.0,2.0,2.0,0.0,84.4325650533,74.1405798594,70.5468031565,0.705468031565,1.0,9.91666666667,3601.69495391,110.419205366,1950.8693283,0.929690828257,1950.8693283,1.0,0.0,0.0,0.0,40.735833327,1.0,67.7361135483,1.0,0.0,40.5166680018,40.052500089,1.0,67.5277795792,0.0,1.0,80.7883335749,0.0,1932.88000488,0.000157545788792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240405303615,168493.0,2173.00098955,66.618924033,1177.01277735,0.560907882435,1177.01277735,0.244324752218,1.0,1.0,1.0,0.0,2098.40655518,2098.40655518,2098.40655518,0.0,0.0,1481.86999512,2098.40655518
2017-04-28T23:00:00.000Z,0.0,0.0346808582076,0.769597667774,0.521626313461,52.4034989675,0.0494381081079,91.2050024668,0.0,45.4758338928,1.0,85.3472226461,0.0,0.0,0.0,51.0833330154,45.7158336639,1.0,85.138888677,0.0,0.0,91.2050024668,85.6480719248,2.0,0.0,130.579498927,78.1759999593,43.3098958333,0.556031925373,1025.89998881,0.0,0.545332286034,0.0,1.0,16.2019246419,87.406999588,9.05099868774,2902.49951172,87.2284990946,87.1360753377,78.1775004069,78.0463968913,,1671.33295695,54.786500295,54.6916453044,40.9324998856,40.8994420369,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,97.0924994151,100.0,10.4026688735,46.2974990209,1.09049956004,5.79925576846,39.8420003255,207.0,71.125,526.058334351,0.545332286034,46.2959992091,0.689110576085,68.9110571543,2.0,1.0,1.0,964.754806519,964.754806519,0.0,0.553020006433,0.0,1.0,16.187420845,86.6749998728,8.52750015259,1903.26174927,86.7019996643,86.5274937948,78.1744995117,77.8189544678,,1589.49996948,54.611000061,54.5149358114,40.9739999771,41.4757741292,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.3261263371,45.7279996872,0.677499453227,5.86129454772,40.2965005239,207.0,69.1749992371,499.841667175,0.553020006433,45.7279996872,0.645601766677,64.560174942,2.0,1.0,1.0,903.842473348,903.842473348,1025.89998881,0.556084782097,2.0,0.0,3295.21523031,0.0,2.72586663564,4.55504329999,6.04947916667,3295.21523031,0.029136384464,53.7524992625,53.7524992625,60.2305466334,2.0,55.2566858927,41.8185831706,41.1478579839,1.0,2279.71085628,892.47544908,0.0,0.0,0.0,8.23887761434,1.0,0.0,33.4624993006,69.9386227926,1.0,85.1826477051,0.0,1.0,1.0,0.0,30.5249993006,1.0,83.5952358246,0.0,1.0,0.0346842347786,63.9874986013,83.4751612345,63.9874986013,2.0,0.0,69.8903889516,0.0566000007093,27.3611261244,0.931268417767,765.371842844,1.0,0.0,4213.55072846,0.00421355072846,483.412116282,0.669261316887,0.262006601712,0.669261316887,0.0,0.0,1234.81251017,483.412116282,1234.81251017,0.0,0.0,0.00123481251017,0.669646109144,1.0,15.4146589963,2.0,2.0,2.0,0.0,85.2671737671,73.2577546438,69.9386227926,0.699386227926,1.0,10.5,3172.18630536,97.2515150761,1718.22462645,0.9312679186,1718.22462645,1.0,0.0,0.0,0.0,27.2575000127,1.0,60.3472255071,1.0,0.0,36.0666675568,26.4949997266,1.0,60.1111129125,0.0,1.0,53.7524992625,0.0,1253.32006836,0.000162387316532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281343957501,168493.0,1776.90974175,54.4757299553,962.468715064,0.521652537855,962.468715064,0.281274222387,1.0,1.0,1.0,0.0,1845.03792318,1845.03792318,1845.03792318,0.0,0.0,1234.81251017,1845.03792318
2017-04-29T00:00:00.000Z,0.0,0.0343065534655,0.774088881072,0.515529062148,51.549999555,0.0490432334084,85.3575000763,0.0,42.5108337402,1.0,83.4999980927,0.0,0.0,0.0,49.9583339691,42.865000089,1.0,83.2638893127,0.0,0.0,85.3575000763,83.77003479,2.0,0.0,129.054749489,77.5047499339,42.8645833333,0.546881463365,951.825012207,0.0,0.537555582926,0.0,1.0,15.8767984708,86.386999766,8.70149993896,2837.91617839,86.2009995778,86.1270624797,77.4994996389,77.372756958,,1622.99961344,54.3634999593,54.260383606,40.9310000738,40.8752670288,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,93.6935005188,100.0,10.0836249987,45.2699995041,1.13699976603,5.79317355156,39.7940003077,207.0,66.8500003815,488.441670736,0.537555582926,45.2699995041,0.64892073495,64.8920739492,2.0,1.0,1.0,908.489028931,908.489028931,0.0,0.542980500087,0.0,1.0,15.859877189,85.6460005442,8.1974995931,1857.51751709,85.707499822,85.5333175659,77.5100002289,77.1689910889,,1543.74994914,54.1864999135,54.0948181152,40.9244998296,41.4981155396,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,10.0032458305,44.7829999924,0.659499486287,5.85663151741,40.2650003433,207.0,65.0166676839,463.383336385,0.542980500087,44.7829999924,0.609528299967,60.9528303146,2.0,1.0,1.0,853.339619954,853.339619954,951.825012207,0.546808543115,2.0,0.0,3215.28529867,0.0,2.78511834145,5.85902496179,7.23177083333,3215.28529867,0.0305066371168,53.0416666667,53.0416666667,60.0,2.0,54.817006429,41.8287734985,41.1954037348,1.0,2123.04079254,876.87716512,0.0,0.0,0.0,8.49693552653,1.0,0.0,31.3233323097,69.0025641123,1.0,83.3105023702,0.0,1.0,1.0,0.0,28.3858327866,1.0,81.6666647593,0.0,1.0,0.0343043785284,59.7091652552,81.3690280914,59.7091652552,2.0,0.0,65.087265932,0.0566000007093,26.8829206845,0.933632385732,757.891271775,1.0,0.0,3923.98011937,0.00392398011937,474.963257025,0.660717305982,0.27289533025,0.660717305982,0.0,0.0,1149.9516805,474.963257025,1149.9516805,0.0,0.0,0.0011499516805,0.660666967432,1.0,14.2935542785,2.0,2.0,2.0,0.0,87.5102920532,71.8621368408,69.0025641123,0.690025641123,1.0,10.5,2999.91795766,91.9701866165,1624.91493753,0.933612636232,1624.91493753,1.0,0.0,0.0,0.0,26.933333238,1.0,60.1666717529,1.0,0.0,35.9666671753,26.0808334351,1.0,59.9444452922,0.0,1.0,53.0416666667,0.0,1209.58007812,0.000159549184147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292300382042,168493.0,1656.80829116,50.7937116536,897.415388994,0.515619819699,897.415388994,0.292361479816,1.0,1.0,1.0,0.0,1740.45945231,1740.45945231,1740.45945231,0.0,0.0,1149.9516805,1740.45945231
2017-04-29T01:00:00.000Z,0.0,0.0338308695347,0.785484520418,0.509325252726,50.283249855,0.0484294324916,76.5533332825,0.0,38.1599998474,1.0,80.5972226461,0.0,0.0,0.0,48.2166665395,38.4216658274,1.0,80.3611119588,0.0,0.0,76.5533332825,80.8704242706,2.0,0.0,126.781499545,76.4982496897,42.3723958333,0.539929361493,853.349990845,0.0,0.537137856166,0.0,1.0,15.4090516567,84.8780002594,8.20799954732,2730.41617839,84.7024993896,84.6303787231,76.4944998423,76.3645121257,,1504.66633097,53.9285004934,53.8176600138,40.8979997635,40.7817255656,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,84.9199994405,100.0,9.63554382324,43.8044996262,1.25699996948,5.77350767454,39.640999794,207.0,61.2333329519,438.783332825,0.537137856166,43.8044996262,0.58348526001,58.348526001,2.0,1.0,1.0,816.879364014,816.879364014,0.0,0.543517364799,0.0,1.0,15.367957592,84.0515003204,7.65600077311,1782.52687581,84.1580003103,83.9896570841,76.5019995372,76.1707712809,,1435.74995931,53.7560002009,53.6689478556,40.9979998271,41.5657730103,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,9.51659727097,43.1600004832,0.784000396729,5.85156301657,40.2139994303,207.0,59.5333334605,414.566665649,0.543517364799,43.1600004832,0.545260689145,54.5260680517,2.0,1.0,1.0,763.364964803,763.364964803,853.349990845,0.539979252453,2.0,0.0,3011.08455404,0.0,2.74979416529,7.99421056112,9.65104166667,3011.08455404,0.032480291429,51.3108336131,51.3108336131,60.0,2.0,54.3937657674,41.7969309489,41.2474803925,1.0,1910.23234371,819.223838249,0.0,0.0,0.0,8.3240369161,1.0,0.0,28.2199991544,68.1704629262,1.0,80.3881263733,0.0,1.0,1.0,0.0,25.2491660118,1.0,78.4999987284,0.0,1.0,0.0338312785336,53.4691651662,78.2662773132,53.4691651662,2.0,0.0,58.5630765945,0.0566000007093,25.1154099371,0.935435082737,752.228164023,1.0,0.0,3530.64988974,0.00353064988974,443.735152339,0.654662107949,0.280758938354,0.654662107949,0.0,0.0,1034.68331909,443.735152339,1034.68331909,0.0,0.0,0.00103468331909,0.654720256726,1.0,12.9985333606,2.0,2.0,2.0,0.0,88.66375796,70.7645670573,68.1704629262,0.681704629262,1.0,9.91666666667,2729.45618196,83.6784865316,1478.41847143,0.935421046303,1478.41847143,1.0,0.0,0.0,0.0,25.9458335241,1.0,60.1666717529,1.0,0.0,36.0,25.3649999301,1.0,60.0,0.0,1.0,51.3108336131,0.0,1077.4699707,0.00014905907033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3001417805,168493.0,1486.24131916,45.5645432339,805.027255528,0.509354727515,805.027255528,0.30009079538,1.0,1.0,1.0,0.0,1580.48450724,1580.48450724,1580.48450724,0.0,0.0,1034.68331909,1580.48450724
2017-04-29T02:00:00.000Z,0.0,0.0336811858424,0.799530053476,0.507548344553,49.0862512589,0.0485750769974,70.4608332316,0.0,34.953332901,1.0,78.4166666667,0.0,0.0,0.0,46.9333333969,35.4866666794,1.0,78.2222220103,0.0,0.0,70.4608332316,78.716290156,2.0,0.0,124.539000829,75.4527495702,41.8177083333,0.534130881488,774.816660563,0.0,0.529239173584,0.0,1.0,14.9388875961,83.3614997864,7.75500043233,2638.33284505,83.1950003306,83.1311620076,75.4399998983,75.3207168579,,1389.99968465,53.8580004374,53.739944458,40.9684998194,40.7721837362,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,83.4544995626,100.0,9.1820046107,42.2265005112,1.4504998525,5.7568829457,39.5179999669,207.0,56.6083335876,394.949996948,0.529239173584,42.2265005112,0.533073294503,53.3073294957,2.0,1.0,1.0,746.302612305,746.302612305,0.0,0.54448001607,0.0,1.0,14.9255925814,82.5769996643,7.22250175476,1708.66109212,82.6880009969,82.5213851929,75.4654992421,75.1336339315,,1321.99994914,53.6899995804,53.6051940918,41.0189997355,41.6015141805,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.111001332601,100.0,9.08801873525,41.6690012614,0.906999905904,5.83757388592,40.1119998296,207.0,55.7333332698,379.866666158,0.54448001607,41.6690012614,0.498434695289,49.8434693019,2.0,1.0,1.0,697.808573405,697.808573405,774.816660563,0.534099802885,2.0,0.0,2784.71356201,0.0,2.75215774775,10.4843146801,12.359375,2784.71356201,0.0342264802385,49.609167099,49.609167099,60.0,2.0,54.3374633789,41.8319574992,41.2933549881,1.0,1742.34200999,766.774503936,0.0,0.0,0.0,8.20573298136,1.0,0.0,25.9299995104,67.2342669169,1.0,78.1164366404,0.0,1.0,1.0,0.0,22.9283328056,1.0,75.9047622681,0.0,1.0,0.0336815385344,48.8583319982,75.7307389577,48.8583319982,2.0,0.0,53.415967393,0.0566000007093,23.5074409417,0.937518867506,745.728917404,1.0,0.0,3220.34104684,0.00322034104684,415.325806487,0.650584030777,0.286310749904,0.650584030777,0.0,0.0,943.744995117,415.325806487,943.744995117,0.0,0.0,0.000943744995117,0.650639121731,1.0,11.7436579355,2.0,2.0,2.0,0.0,89.5749574141,69.4516525269,67.2342669169,0.672342669169,1.0,11.0833333333,2515.62604278,77.1229746536,1362.59670825,0.939325414561,1362.59670825,1.0,0.0,0.0,0.0,25.0633336703,1.0,60.1666717529,1.0,0.0,36.0,24.5458334287,1.0,60.0,0.0,1.0,49.609167099,0.0,990.219970703,0.000139515831172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304804645403,168493.0,1359.28298156,41.6723094575,736.259875182,0.507551213276,736.259875182,0.304792811911,1.0,1.0,1.0,0.0,1450.61198934,1450.61198934,1450.61198934,0.0,0.0,943.744995117,1450.61198934
2017-04-29T03:00:00.000Z,0.0,0.0334290589842,0.801435868493,0.508573990324,48.8545001348,0.0479259485437,69.2308336894,0.0,34.6174999873,1.0,77.9722226461,0.0,0.0,0.0,46.6499999364,34.6491670609,1.0,77.7499987284,0.0,0.0,69.2308336894,78.2965920766,2.0,0.0,123.759750048,74.9052499135,41.4479166667,0.528361390655,764.891667684,0.0,0.529314369619,0.0,1.0,14.80351909,82.8289998372,7.76249949137,2617.49951172,82.6639995575,82.5869140625,74.9015000661,74.7689793905,,1412.33303833,53.7094993591,53.5806935628,41.0254996618,40.8103561401,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,83.9884999593,100.0,9.046230793,41.6384998957,1.52999941508,5.75728829702,39.4955002467,207.0,56.4583333333,392.958335876,0.529314369619,41.6384998957,0.531431125459,53.1431125005,2.0,1.0,1.0,744.003575643,744.003575643,0.0,0.532201043891,0.0,1.0,14.7757201989,82.0910008748,7.2825012207,1696.66260783,82.1915009816,81.9904327393,74.9089997609,74.5729700724,,1342.99992879,53.5280001958,53.4541015625,40.9710000356,41.6206639608,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,8.94767514865,41.220500946,0.923499425252,5.82804501057,40.0475006104,207.0,55.0583333969,371.933331807,0.532201043891,41.220500946,0.50050902957,50.0509030024,2.0,1.0,1.0,700.712641398,700.712641398,764.891667684,0.529501021159,2.0,0.0,2824.38688151,0.0,2.72614759207,10.316232125,11.828125,2824.38688151,0.0345721514571,49.9066667557,49.9066667557,60.0,2.0,54.1755065918,41.8364181519,41.3099966049,1.0,1721.43996063,785.933546644,0.0,0.0,0.0,7.82672691345,1.0,0.0,25.6941663424,67.0747731527,1.0,77.8652947744,0.0,1.0,1.0,0.0,22.6999994914,1.0,75.5892823537,0.0,1.0,0.0335268935591,48.3941656748,75.3195114136,48.3941656748,2.0,0.0,52.7751614086,0.0566000007093,24.0948105825,0.938165804851,743.716783822,1.0,0.0,3181.70814519,0.00318170814519,425.703361848,0.644086621212,0.294061538092,0.644086621212,0.0,0.0,932.423334757,425.703361848,932.423334757,0.0,0.0,0.000932423334757,0.645622998476,1.0,11.0940755343,2.0,2.0,2.0,0.0,90.2005430857,69.0384877523,67.0747731527,0.670747731527,1.0,11.0833333333,2507.37350727,76.8699719912,1358.12669661,0.938148159304,1358.12669661,1.0,0.0,0.0,0.0,25.0633330345,1.0,60.1666717529,1.0,0.0,36.0,24.8433334033,1.0,60.0,0.0,1.0,49.9066667557,0.0,1054.85998535,0.000143001849231,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313448931467,168493.0,1359.56925401,41.6810858743,736.414935548,0.508690623632,736.414935548,0.311930749691,1.0,1.0,1.0,0.0,1447.66760254,1447.66760254,1447.66760254,0.0,0.0,932.423334757,1447.66760254
2017-04-29T04:00:00.000Z,0.0,0.0330202462498,0.782173142996,0.564161385768,53.0034990311,0.04712198756,104.896668116,0.0,51.9933334986,1.0,89.2083339691,0.0,0.0,0.0,53.4166666667,52.9033330282,1.0,89.0277779897,0.0,0.0,104.896668116,89.482407252,2.0,0.0,129.418498675,76.414999644,41.34375,0.537875591976,1195.70000712,0.0,0.542943245267,0.0,1.0,15.8272438049,86.6644986471,9.44999847412,3074.16611735,86.4739990234,86.3241551717,76.4240004222,76.2591196696,,2089.66619873,54.1400003433,54.0100351969,41.1649999619,40.9764404297,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,88.0895004272,100.0,10.0079166889,45.3089990616,1.18200016022,5.81932723522,39.9829998016,207.0,79.5583324432,615.158335368,0.542943245267,45.3089990616,0.807242166428,80.7242164612,2.0,1.0,1.0,1130.139033,1130.139033,0.0,0.548431318465,0.0,1.0,15.9565692743,85.9189999898,9.48300043742,2022.49683634,85.8889993032,85.7007166545,76.4059988658,76.0655237834,,1963.24986776,53.9765005112,53.8908030192,41.0774997075,41.3908742269,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,10.0853404204,44.8099991481,0.707499504089,5.8714316686,40.3700002035,207.0,77.1833327611,580.366666158,0.548431318465,44.8114995956,0.753614719936,75.361471494,2.0,1.0,1.0,1055.06060791,1055.06060791,1195.70000712,0.536647798681,2.0,0.0,4183.19639079,0.0,2.67802574237,3.58754269282,4.28645833333,4183.19639079,0.040538248583,91.3008321126,91.3008321126,70.8628861109,2.0,54.4247665405,41.6778335571,41.3445053101,1.0,2705.1814725,1147.25016159,0.0,0.0,0.0,9.92936515808,1.0,0.0,38.0216657321,66.4946352641,1.0,88.9440619151,0.0,1.0,1.0,0.0,35.38666598,1.0,87.9583301544,0.0,1.0,0.0329514238055,73.4041649501,87.7920576731,73.4041649501,2.0,0.0,82.9342829932,0.0566000007093,35.1718990142,0.938609245469,742.344910423,1.0,0.0,4999.94081822,0.00499994081822,621.411635573,0.659139385735,0.279536797988,0.659139385735,0.0,0.0,1465.26999919,621.411635573,1465.26999919,0.0,0.0,0.00146526999919,0.65720552206,1.0,11.6303897034,2.0,2.0,2.0,0.0,89.5738328298,68.7468598684,66.4946352641,0.664946352641,1.0,9.91666666667,3852.43163409,118.106182007,2086.68163476,0.938676183722,2086.68163476,1.0,0.0,0.0,0.0,46.0108329455,1.0,70.8472232819,1.0,0.0,42.4083344142,45.289999485,1.0,70.6805575689,0.0,1.0,91.3008321126,0.0,1671.14001465,0.000208743977579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297798967136,168493.0,2325.81706965,71.3038932898,1259.78608474,0.566704175008,1259.78608474,0.299784300306,1.0,1.0,1.0,0.0,2223.00477091,2223.00477091,2223.00477091,0.0,0.0,1465.26999919,2223.00477091
2017-04-29T05:00:00.000Z,0.0,0.0337925771819,0.77959884877,0.564911948628,53.2944997152,0.0476877259691,107.450000763,0.0,53.379166921,1.0,90.0277779897,0.0,0.0,0.0,53.8999999364,54.133333842,1.0,89.8333326976,0.0,0.0,107.450000763,90.2770690918,2.0,0.0,130.011749585,76.7172498703,41.2916666667,0.543009519339,1223.2583313,0.0,0.551836320788,0.0,1.0,15.6459466616,87.1219997406,9.95400238037,3109.58276367,86.8985004425,86.8003768921,76.7179997762,76.5689544678,,2106.33285522,53.9209998449,53.7921803792,40.8409999212,40.6283747355,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,88.1944993337,100.0,9.87385813395,46.0575005213,1.19849967957,5.77208844821,39.6425002416,207.0,81.2166671753,633.524998983,0.551836320788,46.0575005213,0.81975642613,81.9756412506,2.0,1.0,1.0,1147.65899658,1147.65899658,0.0,0.554241415867,0.0,1.0,16.0520522594,86.2490005493,9.50999832153,2058.49231974,86.2264982859,86.0597991943,76.7164999644,76.3755111694,,1977.49991862,53.75,53.6721343994,40.8404998779,41.1170425415,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.022502263387,100.0,10.2163032691,45.385998408,0.734499931335,5.8357492288,40.1059999466,207.0,78.3166675568,589.733337402,0.554241415867,45.385998408,0.759594108945,75.9594116211,2.0,1.0,1.0,1063.43175252,1063.43175252,1223.2583313,0.542773581347,2.0,0.0,4219.95259603,0.0,2.64177143574,4.73820992311,5.59635416667,4219.95259603,0.041881688069,94.6141668955,94.6141668955,72.2305335999,2.0,54.1944834391,41.386138916,41.3776836395,1.0,2771.97391375,1136.60284936,0.0,0.0,0.0,10.8003368378,1.0,0.0,39.3683328629,65.9176629384,1.0,90.0684903463,0.0,1.0,1.0,0.0,36.7574993769,1.0,89.2738081614,0.0,1.0,0.0337807864308,76.1258322398,88.8630797068,76.1258322398,2.0,0.0,84.9819767547,0.0566000007093,34.8454783229,0.939783415237,738.712523858,1.0,0.0,5123.39214922,0.00512339214922,615.644485622,0.666499231729,0.273287177097,0.666499231729,0.0,0.0,1501.44833374,615.644485622,1501.44833374,0.0,0.0,0.00150144833374,0.666176800927,1.0,12.8840595231,2.0,2.0,2.0,0.0,89.938762029,67.9744497935,65.9176629384,0.659176629384,1.0,11.0833333333,3908.57676311,119.827455078,2117.09281936,0.939786408827,2117.09281936,1.0,0.0,0.0,0.0,47.7383333842,1.0,72.2638893127,1.0,0.0,43.2333339055,46.8758338292,1.0,72.0555566152,0.0,1.0,94.6141668955,0.0,1695.40002441,0.000206806682313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290797115739,168493.0,2351.71683966,72.0979172315,1273.81477611,0.565451737877,1273.81477611,0.291196426121,1.0,1.0,1.0,0.0,2252.73828125,2252.73828125,2252.73828125,0.0,0.0,1501.44833374,2252.73828125
2017-04-29T06:00:00.000Z,0.0,0.0333934338065,0.775864921829,0.558132757191,52.9690008163,0.0472576734953,104.274166107,0.0,51.8549998601,1.0,89.2500006358,0.0,0.0,0.0,53.4249998728,52.4499998093,1.0,89.0416666667,0.0,0.0,104.274166107,89.4997253418,2.0,0.0,129.273000081,76.303999265,41.3958333333,0.537943660576,1187.09166463,0.0,0.53882025113,0.0,1.0,15.5069520473,86.6075000763,9.95849990845,3077.49943034,86.3885002136,86.2783864339,76.3055000305,76.1600799561,,2075.99952189,54.0575002035,53.932317098,40.9429995219,40.7499084473,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,87.51050059,100.0,9.72087438901,45.4455006917,1.20749950409,5.7860776186,39.7355000178,207.0,79.2083326976,611.191665649,0.53882025113,45.4455006917,0.810370207287,81.0370210012,2.0,1.0,1.0,1134.5182902,1134.5182902,0.0,0.548130352472,0.0,1.0,15.9106404781,85.7719999949,9.46650123596,2036.3700765,85.7689997355,85.5889027913,76.3024984996,75.9647445679,,1946.24995931,53.889500618,53.8104756673,40.9350001017,41.2415084839,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,10.0604966482,44.8339996338,0.724000295003,5.85014382998,40.2109998067,207.0,77.0500005086,575.899998983,0.548130352472,44.8339996338,0.750421349662,75.0421346029,2.0,1.0,1.0,1050.58988953,1050.58988953,1187.09166463,0.538002348721,2.0,0.0,4123.10323079,0.0,2.61024588346,4.28053192298,5.30729166667,4123.10323079,0.0399675504365,88.2008349101,88.2008349101,70.520459493,2.0,54.3399937948,41.4816691081,41.4107761383,1.0,2683.08553625,1147.20331924,0.0,0.0,0.0,10.716463089,1.0,0.0,38.1924991608,65.5890369415,1.0,89.0867563883,0.0,1.0,1.0,0.0,35.4974991481,1.0,88.059521993,0.0,1.0,0.0333959561703,73.6899973551,87.8836307526,73.6899973551,2.0,0.0,82.2568753411,0.0566000007093,35.1704629415,0.940172620814,737.513079609,1.0,0.0,4959.10127578,0.00495910127578,621.386263264,0.65857965443,0.281588028162,0.65857965443,0.0,0.0,1453.30166626,621.386263264,1453.30166626,0.0,0.0,0.00145330166626,0.658621306221,1.0,12.5290370039,2.0,2.0,2.0,0.0,89.9885883331,67.7126216888,65.5890369415,0.655890369415,1.0,10.5,3830.28885549,117.427338283,2074.68792952,0.940167682592,2074.68792952,1.0,0.0,0.0,0.0,44.6541668574,1.0,70.5972239176,1.0,0.0,42.2333339055,43.5466667811,1.0,70.3888899485,0.0,1.0,88.2008349101,0.0,1508.9699707,0.000208735454538,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299508304078,168493.0,2274.40871952,69.7278383372,1231.94059123,0.558267445557,1231.94059123,0.299445302251,1.0,1.0,1.0,0.0,2206.72117106,2206.72117106,2206.72117106,0.0,0.0,1453.30166626,2206.72117106
