timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-29T07:00:00.000Z,0.0,0.0336110283103,0.780661830764,0.567748106467,53.2847509384,0.0474210001068,107.940832138,0.0,53.7024997075,1.0,90.2777773539,0.0,0.0,0.0,54.0249999364,54.1850001017,1.0,90.0416673024,0.0,0.0,107.940832138,90.5387147268,2.0,0.0,129.737250328,76.4524993896,41.2786458333,0.542053255406,1233.84166463,0.0,0.544027105119,0.0,1.0,15.5963921547,86.8940010071,,3114.16611735,86.6975002289,86.5702133179,76.4599990845,76.3061014811,,2125.33284505,54.1519997915,54.0234171549,40.9805002213,40.7791824341,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,86.3629995982,100.0,9.80463774999,45.7170000076,1.19700050354,5.7917544047,39.7834997177,207.0,81.3833325704,634.516662598,0.544027105119,45.7170000076,0.833162275042,83.3162282308,2.0,1.0,1.0,1166.42718506,1166.42718506,0.0,0.556664540364,0.0,1.0,16.0194190343,86.1124998728,9.63450050354,2067.86612956,86.0795001984,85.8994267782,76.4449996948,76.1063435872,,1986.74990845,53.9809999466,53.9016418457,40.9769999186,41.2223587036,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,10.1680586338,45.1025002797,0.756999969482,5.85136032104,40.2199999491,207.0,79.066666921,599.324996948,0.556664540364,45.1025002797,0.768922075544,76.8922068278,2.0,1.0,1.0,1076.49090576,1076.49090576,1233.84166463,0.54204243746,2.0,0.0,4228.70410156,0.0,2.59986378749,4.11287965377,5.23958333333,4228.70410156,0.0418782702833,95.3374977112,95.3374977112,72.2521018982,2.0,54.4114761353,41.4931360881,41.403989474,1.0,2794.45753622,1156.67099173,0.0,0.0,0.0,10.7200215658,1.0,0.0,39.5641667048,65.7399775187,1.0,90.1255683899,0.0,1.0,1.0,0.0,36.9424994787,1.0,89.2619037628,0.0,1.0,0.0336112262693,76.5066655477,89.0418020884,76.5066655477,2.0,0.0,85.6712699233,0.0566000007093,35.4607187478,0.940209290207,737.400978212,1.0,0.0,5164.94824551,0.00516494824551,626.514457658,0.664968837593,0.275241314236,0.664968837593,0.0,0.0,1513.62665812,626.514457658,1513.62665812,0.0,0.0,0.00151362665812,0.664926618338,1.0,12.5062336315,2.0,2.0,2.0,0.0,90.4088509878,67.6867987315,65.7399775187,0.657399775187,1.0,10.5,3951.12852795,121.131988671,2140.14111578,0.940210151828,2140.14111578,1.0,0.0,0.0,0.0,48.0533332825,1.0,72.3472239176,1.0,0.0,43.2833337784,47.2841663361,1.0,72.1388893127,0.0,1.0,95.3374977112,0.0,1568.98999023,0.00021045811249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292744461119,168493.0,2386.52452843,73.1650362918,1292.66846952,0.567897139601,1292.66846952,0.292761267682,1.0,1.0,1.0,0.0,2276.23697917,2276.23697917,2276.23697917,0.0,0.0,1513.62665812,2276.23697917
2017-04-29T08:00:00.000Z,0.0,0.0348744587365,0.821350626414,0.627207353467,55.1792491277,0.0491386926616,128.41083463,0.0,63.9399995804,1.0,95.4861106873,0.0,0.0,0.0,57.1500005722,64.4708331426,1.0,95.2500006358,0.0,0.0,128.41083463,95.7654393514,2.0,0.0,133.304999034,78.1257499059,41.2005208333,0.570615239346,1490.05832926,0.0,0.580008349654,0.0,1.0,16.421898365,89.3089993795,,3330.83276367,89.1364994049,88.9767227173,78.1430002848,77.9581502279,,2436.33282471,54.3334995906,54.2081451416,41.2880004247,41.0508855184,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,91.9745000203,100.0,10.582499822,47.8484989802,1.15800062815,5.83939858278,40.1299997965,207.0,95.0333328247,768.316670736,0.580008349654,47.8484989802,0.945404728481,94.5404733022,2.0,1.0,1.0,1323.56661987,1323.56661987,0.0,0.597416080945,0.0,1.0,16.7808670998,88.4720007579,9.80999755859,2223.47174072,88.3369992574,88.1701939901,78.108499527,77.7519810994,,2204.99989827,54.1639998754,54.0916264852,41.0309995015,41.170018514,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.135001500448,100.0,10.9268711408,47.3059997559,0.78999932607,5.85399587949,40.2410001755,207.0,91.0999997457,721.741658529,0.597416080945,47.3059997559,0.861982763381,86.1982752482,2.0,1.0,1.0,1206.77586873,1206.77586873,1490.05832926,0.57010774439,2.0,0.0,4826.13684082,0.0,2.57381447156,3.81331111987,5.20833333333,4826.13684082,0.0513768995149,134.680833817,134.680833817,81.0988388062,2.0,54.5753300985,41.589302063,41.2686134974,1.0,3404.8958925,1114.79713411,0.0,0.0,0.0,10.6618569692,1.0,0.0,46.5899985631,67.4811433156,1.0,95.4680341085,0.0,1.0,1.0,0.0,44.4783325195,1.0,95.1428559621,0.0,1.0,0.0348470158314,91.0683314006,95.0434424082,91.0683314006,2.0,0.0,104.3858249,0.0566000007093,34.1769681407,0.937526512014,745.705779896,1.0,0.0,6293.2110573,0.0062932110573,603.83335181,0.706260939097,0.231236929321,0.706260939097,0.0,0.0,1844.27250163,603.83335181,1844.27250163,0.0,0.0,0.00184427250163,0.705475280682,1.0,11.5320562071,2.0,2.0,2.0,0.0,90.0604139964,69.4462712606,67.4811433156,0.674811433156,1.0,11.0833333333,4519.69302662,138.562793041,2448.10585344,0.937497868418,2448.10585344,1.0,0.0,0.0,0.0,67.8900006612,1.0,81.0972232819,1.0,0.0,48.5333337784,66.7908331553,1.0,80.8888905843,0.0,1.0,134.680833817,0.0,1984.81005859,0.000202839098008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246653285421,168493.0,3028.73896843,92.8537686932,1640.52592808,0.628236543981,1640.52592808,0.247479900318,1.0,1.0,1.0,0.0,2611.31884766,2611.31884766,2611.31884766,0.0,0.0,1844.27250163,2611.31884766
2017-04-29T09:00:00.000Z,0.0,0.0361489062815,0.841678822793,0.653490870509,56.3372488022,0.0504799849562,138.242500305,0.0,68.647500356,1.0,97.8194446564,0.0,0.0,0.0,58.6166671117,69.5949999491,1.0,97.6944446564,0.0,0.0,138.242500305,98.1337490082,2.0,0.0,136.348499934,80.0112511317,41.2395833333,0.579425627222,1586.81667074,0.0,0.592116616955,0.0,1.0,16.9585380554,91.2425003052,,3430.41597493,91.0549996694,90.907023112,80.0135008494,79.8273366292,,2682.33274333,54.8480002085,54.7209421794,42.7654997508,42.4603169759,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,91.4180011749,100.0,10.9273463885,48.2894999186,1.22399997711,6.03119174639,41.5414997737,207.0,98.9416675568,798.933334351,0.592116616955,48.2894999186,0.963904992966,96.3905003866,2.0,1.0,1.0,1349.46699015,1349.46699015,0.0,0.617122272536,0.0,1.0,17.5507756869,90.7610003153,,2310.83577474,90.587000529,90.424349467,80.009001414,79.6393610636,,2406.74989827,54.6770000458,54.5946350098,41.9190003077,42.0438512166,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.173999786377,100.0,11.5793926716,48.6680002213,0.806500116984,5.97138301531,41.111000061,207.0,98.4833335876,787.883331299,0.617122272536,48.6680002213,0.911981411888,91.198141098,2.0,1.0,1.0,1276.77397664,1276.77397664,1586.81667074,0.579430011599,2.0,0.0,5331.97094727,0.0,2.44247649113,3.68331495921,5.61458333333,5331.97094727,0.0713191355226,195.396666209,195.396666209,92.1866486867,2.0,55.0928293864,42.7516199748,41.1154559453,1.0,3728.31475377,991.343444798,0.0,0.0,0.0,10.3834724426,1.0,0.0,50.4158322016,69.6300284068,1.0,98.2762540181,0.0,1.0,1.0,0.0,48.581665357,1.0,98.3392836253,0.0,1.0,0.0361486057506,98.9974975586,98.0416208903,98.9974975586,2.0,0.0,114.301060398,0.0566000007093,30.3921783549,0.933477599992,758.383408336,1.0,0.0,6890.98062738,0.00689098062738,536.964275159,0.737402775606,0.196072342614,0.737402775606,0.0,0.0,2019.45333862,536.964275159,2019.45333862,0.0,0.0,0.00201945333862,0.737312197685,1.0,13.0028619112,2.0,2.0,2.0,0.0,88.7648188273,71.9516131083,69.6300284068,0.696300284068,1.0,10.5,4719.65819856,144.693238753,2556.41761378,0.93347511822,2556.41761378,1.0,0.0,0.0,0.0,98.2633336385,1.0,92.2083339691,1.0,0.0,55.2250010173,97.1333332062,1.0,92.041668574,0.0,1.0,195.396666209,0.0,2085.31005859,0.000180376504394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210045601417,168493.0,3304.18253893,101.298198487,1789.7207989,0.653516008233,1789.7207989,0.210055891094,1.0,1.0,1.0,0.0,2738.60284424,2738.60284424,2738.60284424,0.0,0.0,2019.45333862,2738.60284424
2017-04-29T10:00:00.000Z,0.0,0.0373537408867,0.838024464637,0.649033594443,56.6867485046,0.0537606351105,146.165835063,0.0,72.5750001272,1.0,99.8194465637,0.0,0.0,0.0,59.7000007629,73.5758336385,1.0,99.5,0.0,0.0,146.165835063,99.9969971975,2.0,0.0,138.203249296,81.5165007909,41.2369791667,0.580286517821,1577.75,0.0,0.588580793573,0.0,1.0,17.3803564707,92.4740009308,,3508.3326416,92.2639993032,92.120765686,81.5120004018,81.3269983927,,2758.33274333,55.2604996363,55.1451899211,43.5439999898,43.2455215454,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,91.8530012767,100.0,11.2380422751,48.7199993134,1.20149962107,6.14231431484,42.3425003688,207.0,98.8999996185,792.108337402,0.588580793573,48.7199993134,0.961354413714,96.1354401906,2.0,1.0,1.0,1345.8961792,1345.8961792,0.0,0.620419941429,0.0,1.0,17.9967665672,92.0629990896,,2374.57781982,91.8784999847,91.7066930135,81.52100118,81.1395670573,,2536.49991862,55.0804999669,54.9988174438,43.1009998322,43.1978861491,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.184499104818,100.0,11.8691037496,48.780500412,0.834999720256,6.1276627779,42.2629998525,207.0,99.0833346049,785.641662598,0.620419941429,48.7775001526,0.904580397833,90.4580402374,2.0,1.0,1.0,1266.41255697,1266.41255697,1577.75,0.580278934288,2.0,0.0,5533.25443522,0.0,2.25365354798,3.67928099632,7.6328125,5533.25443522,0.0882843349368,240.028335571,240.028335571,100.0,2.0,55.5294661088,43.7402954102,40.9757960637,1.0,3813.44460507,836.877059688,0.0,0.0,0.75,9.56645393372,1.0,0.0,51.804166158,71.9455464681,1.0,99.2351582845,0.0,1.0,1.0,0.0,49.7574993769,1.0,99.1964276632,0.0,1.0,0.037355190491,101.561664581,99.1115487417,101.561664581,2.0,0.0,116.910934542,0.0566000007093,25.6566147611,0.927486139679,777.488452098,1.0,0.0,7048.32468089,0.00704832468089,453.297074904,0.759701505537,0.166719810575,0.759701505537,0.0,0.0,2065.56418864,453.297074904,2065.56418864,0.0,0.0,0.00206556418864,0.759807422757,1.0,17.0278962197,2.0,2.0,2.0,0.0,84.5790627219,75.3924220692,71.9455464681,0.719455464681,1.0,10.5,4655.93649658,142.739686388,2521.90255475,0.927539883873,2521.90255475,1.0,0.0,0.0,0.0,120.196666718,1.0,100.0,1.0,0.0,59.9166679382,119.831666946,1.0,99.8611132304,0.0,1.0,240.028335571,0.0,2105.7800293,0.000152271101833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179744088069,168493.0,3258.02231519,99.8830383223,1764.71796945,0.649052159991,1764.71796945,0.179729435204,1.0,1.0,1.0,0.0,2718.91548665,2718.91548665,2718.91548665,0.0,0.0,2065.56418864,2718.91548665
2017-04-29T11:00:00.000Z,0.0,0.0376175520104,0.839830301375,0.651241843405,57.0662488937,0.0536414164796,146.365830739,0.0,72.6899986267,1.0,99.8333358765,0.0,0.0,0.0,59.7000007629,73.6758327484,1.0,99.5,0.0,0.0,146.365830739,100.0,2.0,0.0,139.439249039,82.373000145,42.390625,0.578538944959,1578.66667684,0.0,0.595148202695,0.0,1.0,17.665596962,93.2779998779,,3512.91593424,93.0754992167,92.9377695719,82.3640003204,82.1961949666,,2748.66601562,55.776500384,55.6719996134,44.1170005798,43.8099314372,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,92.6464996338,100.0,11.4362856547,48.9584986369,1.21950054169,6.22931142648,42.8975000381,207.0,98.8333326976,794.458333333,0.595148202695,48.9584986369,0.953699922108,95.3699925741,2.0,1.0,1.0,1335.17989095,1335.17989095,0.0,0.621230188148,0.0,1.0,18.2916769981,92.9045009613,,2375.70267741,92.727499644,92.5513559977,82.3819999695,81.9968261719,,2574.74983724,55.5994997025,55.5126673381,43.84049956,43.8955256144,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.177001317342,100.0,12.0484071573,48.8870000839,0.848499933879,6.24326992035,42.9919996262,207.0,99.0833326976,784.208333333,0.621230188148,48.8870000839,0.901726037888,90.1726055145,2.0,1.0,1.0,1262.41645304,1262.41645304,1578.66667684,0.578560061582,2.0,0.0,5596.26497396,0.0,2.08564359492,2.55132414897,5.4765625,5596.26497396,0.088251668003,240.808329264,240.808329264,100.0,2.0,56.0388017134,44.332253196,40.8688710531,1.0,3818.81853749,825.867886955,0.0,0.0,1.0,8.74691136678,1.0,0.0,52.9099985758,73.6170889537,1.0,99.8630110423,0.0,1.0,1.0,0.0,49.7374992371,1.0,99.1309509277,0.0,1.0,0.0376189491604,102.647499084,99.8523635864,102.647499084,2.0,0.0,117.075686237,0.0566000007093,25.3191003073,0.920932347183,798.867442674,1.0,0.0,7058.25722862,0.00705825722862,447.333922086,0.758040541032,0.16393587014,0.758040541032,0.0,0.0,2068.47499593,447.333922086,2068.47499593,0.0,0.0,0.00206847499593,0.758060385784,1.0,16.4913114143,2.0,2.0,2.0,0.0,77.988170277,78.8945680098,73.6170889537,0.736170889537,1.0,10.5,4640.76155237,142.274459514,2513.68299879,0.921197318863,2513.68299879,1.0,0.0,0.0,0.0,120.924166997,1.0,100.0,1.0,0.0,59.9166679382,119.884166082,1.0,99.8611132304,0.0,1.0,240.808329264,0.0,2114.92993164,0.000150267965478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177959560653,168493.0,3280.89877156,100.584374823,1777.10907353,0.651262754553,1777.10907353,0.177923473089,1.0,1.0,1.0,0.0,2728.71289062,2728.71289062,2728.71289062,0.0,0.0,2068.47499593,2728.71289062
2017-04-29T12:00:00.000Z,0.0,0.0380107334649,0.835855292285,0.646368826134,57.2822504044,0.053759547333,145.56416448,0.0,72.3858331045,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.1783339183,1.0,99.5,0.0,0.0,145.56416448,100.0,2.0,0.0,139.854000854,82.8252496719,43.65625,0.579731895639,1569.33335368,0.0,0.589017438327,0.0,1.0,18.110379378,93.7265001933,,3499.16595459,93.5150000254,93.400004069,82.8139998118,82.669207255,,2761.33268229,56.0540005366,55.9637552897,44.39899985,44.079729716,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,93.1325003306,100.0,11.8372671604,49.1160001755,1.21199989319,6.27311229706,43.1869999568,207.0,98.9833342234,789.516667684,0.589017438327,49.1160001755,0.957857324509,95.7857322693,2.0,1.0,1.0,1341.00025431,1341.00025431,0.0,0.615320189829,0.0,1.0,18.4427574476,93.3514995575,,2371.95314535,93.1850001017,92.9998881022,82.8364995321,82.4445953369,,2618.49991862,55.8680003484,55.7740478516,44.2514994939,44.3442509969,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.16649945577,100.0,12.1248816649,48.9335006078,0.80349890391,6.31787586212,43.44800059,207.0,99.0833339691,779.816670736,0.615320189829,48.9335006078,0.90528960455,90.5289611816,2.0,1.0,1.0,1267.40544637,1267.40544637,1569.33335368,0.578677821138,2.0,0.0,5601.51590983,0.0,1.95254766941,1.82701714834,4.33854166667,5600.93248402,0.0889915662282,240.865004222,240.865004222,100.0,2.0,56.3521284624,44.7567665794,40.8214012782,1.0,3800.69351631,776.21838574,0.0,0.0,1.0,8.29271380107,1.0,0.0,53.1341651281,74.5212860107,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.7608321508,1.0,99.1547597249,0.0,1.0,0.0380043479037,102.894997279,100.0,102.894997279,2.0,0.0,116.520017181,0.0566000007093,23.7969673835,0.914739203304,819.574346892,1.0,0.0,7024.75706084,0.00702475706084,420.441114581,0.760494527598,0.155316347409,0.760494527598,0.0,0.0,2058.65752157,420.441114581,2058.65752157,0.0,0.0,0.00205865752157,0.761761794488,1.0,17.3191783476,2.0,2.0,2.0,0.0,71.064870661,82.0119552612,74.5212860107,0.745212860107,1.0,11.0833333333,4571.5407372,140.152317716,2476.18932792,0.914736139183,2476.18932792,1.0,0.0,0.0,0.0,121.119166056,1.0,100.0,1.0,0.0,59.9416675568,119.745834351,1.0,99.9027792613,0.0,1.0,240.865004222,0.0,2098.56005859,0.000141234160372,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16979360578,168493.0,3230.39891215,99.0361719853,1749.75566686,0.646382215274,1749.75566686,0.169779997519,1.0,1.0,1.0,0.0,2705.82806396,2706.99846857,2706.99846857,0.0,0.0,2058.65752157,2706.99846857
2017-04-29T13:00:00.000Z,0.0,0.0377946596801,0.838599564818,0.649738472317,57.4195009867,0.0536880141344,146.135002136,0.0,72.4725004832,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6800003052,1.0,99.5,0.0,0.0,146.135002136,100.0,2.0,0.0,,83.0637499491,43.9192708333,0.576194457386,1568.43333944,0.0,0.59147925513,0.0,1.0,18.4717656771,93.9799989065,,3494.16607666,93.7655010223,93.6581370036,83.0540002187,82.9238052368,,2764.66609701,56.3734998703,56.2969080607,44.7515001297,44.4354248047,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.214497884115,93.3665014903,100.0,12.1440225442,49.0140008926,1.20899995168,6.32774313291,43.542500178,207.0,99.308333079,791.608337402,0.59147925513,49.0140008926,0.956271202451,95.6271216075,2.0,1.0,1.0,1338.77968343,1338.77968343,0.0,0.612673752117,0.0,1.0,18.5334062576,93.6019992828,,2369.32847087,93.4354998271,93.2426859538,83.0734996796,82.6761271159,,2635.99985758,56.1919994354,56.0870768229,44.6474997203,44.7214787801,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.16649945577,100.0,12.151513656,48.7880001068,0.798999786377,6.38189252218,43.8484999339,207.0,98.8666674296,776.825002035,0.612673752117,48.7880001068,0.90569082351,90.569079717,2.0,1.0,1.0,1267.96715291,1267.96715291,1568.43333944,0.576236824235,2.0,0.0,5651.69087728,0.0,1.88425169388,1.60522658626,3.48958333333,5651.69087728,0.0887467105468,241.566664378,241.566664378,100.0,2.0,56.6864471436,45.1259256999,40.7776142756,1.0,3801.35194248,774.388104224,0.0,0.0,1.0,8.12331072489,1.0,0.0,53.1066649755,74.9306894938,1.0,99.9828720093,0.0,1.0,1.0,0.0,49.7724987666,1.0,99.2083320618,0.0,1.0,0.0377957015378,102.879164378,100.0,102.879164378,2.0,0.0,116.540202925,0.0566000007093,23.7408554048,0.910514656382,833.991461842,1.0,0.0,7025.9740187,0.0070259740187,419.449736878,0.756418852449,0.154093009543,0.756418852449,0.0,0.0,2059.01416016,419.449736878,2059.01416016,0.0,0.0,0.00205901416016,0.756497626503,1.0,16.4332507879,2.0,2.0,2.0,0.0,66.1280883153,84.0566940308,74.9306894938,0.749306894938,1.0,10.5,4575.7400467,140.28105833,2478.46389703,0.910511861992,2478.46389703,1.0,0.0,0.0,0.0,121.503334045,1.0,100.0,1.0,0.0,59.9166679382,120.063332876,1.0,99.8611132304,0.0,1.0,241.566664378,0.0,2094.75,0.000140901137761,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169237783685,168493.0,3265.32601979,100.106952137,1768.67404387,0.649756770258,1768.67404387,0.16918439791,1.0,1.0,1.0,0.0,2722.05558268,2722.05558268,2722.05558268,0.0,0.0,2059.01416016,2722.05558268
2017-04-29T14:00:00.000Z,0.0,0.0379729378191,0.835996236759,0.646535615534,57.607749939,0.0539768441573,146.146666209,0.0,72.6158339183,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5308329264,1.0,99.5,0.0,0.0,146.146666209,100.0,2.0,0.0,,83.5204998652,44.3411458333,0.576831164223,1561.88332113,0.0,0.589483430117,0.0,1.0,18.6143857638,94.4090003967,,3495.8326416,94.1884994507,94.1076431274,83.5129992167,83.389831543,,2761.9993693,56.680999438,56.6128692627,45.0769996643,44.7707595825,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,93.8164990743,100.0,12.2293646336,49.1039997737,1.22099971771,6.38502113024,43.8634999593,207.0,98.7249991099,786.5,0.589483430117,49.1114997864,0.953284040179,95.3284041087,2.0,1.0,1.0,1334.59765625,1334.59765625,0.0,0.610693368563,0.0,1.0,18.6929475466,94.035498937,,2376.82753499,93.879500707,93.6733271281,83.5280005137,83.1136932373,,2660.74991862,56.4935000738,56.3860727946,45.0404996872,45.1070048014,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.15599822998,100.0,12.2475195726,48.8390010198,0.788499832153,6.44542797407,44.251999855,207.0,98.9166666667,775.383331299,0.610693368563,48.8390010198,0.90695262364,90.6952610016,2.0,1.0,1.0,1269.7336731,1269.7336731,1561.88332113,0.576836689309,2.0,0.0,5652.85778809,0.0,1.82464387019,1.46642762423,2.9375,5652.85778809,0.0892566763148,241.669999441,241.669999441,100.0,2.0,57.0141576131,45.5182469686,40.7405494054,1.0,3789.3608825,737.788073183,0.0,0.0,1.0,7.87455495199,1.0,0.0,53.0324986776,75.6384442647,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.7866659164,1.0,99.1428565979,0.0,1.0,0.0379743288825,102.819164276,100.0,102.819164276,2.0,0.0,116.172586197,0.0566000007093,22.6187874908,0.905620546564,851.008078025,1.0,0.0,7003.81114686,0.00700381114686,399.625215677,0.758031668272,0.147588667664,0.758031668272,0.0,0.0,2052.51916504,399.625215677,2052.51916504,0.0,0.0,0.00205251916504,0.758038684726,1.0,17.0837103965,2.0,2.0,2.0,0.0,61.7259451548,86.3573760986,75.6384442647,0.756384442647,1.0,11.0833333333,4527.14895568,138.791373688,2452.14438072,0.905620335936,2452.14438072,1.0,0.0,0.0,0.0,121.619167328,1.0,100.0,1.0,0.0,59.9083347321,120.05083402,1.0,99.8472245534,0.0,1.0,241.669999441,0.0,2087.56005859,0.000134241704348,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162969692494,168493.0,3232.11802492,99.0888758006,1750.68682966,0.646559642762,1750.68682966,0.162951352555,1.0,1.0,1.0,0.0,2707.69580078,2707.69580078,2707.69580078,0.0,0.0,2052.51916504,2707.69580078
2017-04-29T15:00:00.000Z,0.0,0.0377893715274,0.838562216098,0.649693638407,57.7712497711,0.0536531397407,146.032497406,0.0,72.5091667175,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6083335876,1.0,99.5,0.0,0.0,146.032497406,100.0,2.0,0.0,,83.7642501195,44.7447916667,0.567010515333,1543.32503255,0.0,0.576563662401,0.0,1.0,18.7134947777,94.6639995575,,3495.41605632,94.4629999797,94.35815684,83.7560005188,83.641263326,,2762.33270264,57.1160004934,57.0549596151,45.4984995524,45.1977259318,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,94.152498881,100.0,12.2671039899,48.9645004272,1.23449961344,6.44639058908,44.263999939,207.0,97.7083333333,770.858347575,0.576563662401,48.9645004272,0.955086284819,95.5086288452,2.0,1.0,1.0,1337.12079875,1337.12079875,0.0,0.606521341742,0.0,1.0,18.7884308497,94.3009999593,,2357.70489502,94.144999822,93.9244257609,83.7724997203,83.3465042114,,2669.99993896,56.9284998576,56.8151219686,45.4799992243,45.5595550537,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.156000137329,100.0,12.2681563695,48.6650005976,0.761499087016,6.52027451992,44.7185001373,207.0,98.8749993642,772.466674805,0.606521341742,48.6650005976,0.909748767671,90.9748783112,2.0,1.0,1.0,1273.64827474,1273.64827474,1543.32503255,0.566999725562,2.0,0.0,5669.77722168,0.0,1.75816646218,1.30087934931,1.97916666667,5669.77722168,0.0890167165247,242.282503764,242.282503764,100.0,2.0,57.4677581787,45.9462331136,40.7040923436,1.0,3756.16468377,788.81295022,0.0,0.0,1.0,7.73905181885,1.0,0.0,53.0258321762,76.0169487,1.0,99.9543348948,0.0,1.0,1.0,0.0,49.831665357,1.0,99.1547603607,0.0,1.0,0.0377903299529,102.857498169,100.0,102.857498169,2.0,0.0,115.154871501,0.0566000007093,24.1830860914,0.904449855865,855.140127171,1.0,0.0,6942.45517844,0.00694245517844,427.262999794,0.747480024258,0.156974460069,0.747480024258,0.0,0.0,2034.53834025,427.262999794,2034.53834025,0.0,0.0,0.00203453834025,0.747474332651,1.0,15.062125588,2.0,2.0,2.0,0.0,61.4881858826,86.8967965444,76.0169487,0.760169487,1.0,10.5,4544.97763399,139.337957593,2461.80134004,0.904454484327,2461.80134004,1.0,0.0,0.0,0.0,121.776666641,1.0,100.0,1.0,0.0,59.9000015259,120.505834579,1.0,99.8333358765,0.0,1.0,242.282503764,0.0,2086.20996094,0.000143525761257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173557058746,168493.0,3264.86263586,100.092745913,1768.42305051,0.64971049134,1768.42305051,0.173557599329,1.0,1.0,1.0,0.0,2721.86315918,2721.86315918,2721.86315918,0.0,0.0,2034.53834025,2721.86315918
2017-04-29T16:00:00.000Z,0.0,0.037698222357,0.840236617224,0.651748003135,57.6909990311,0.0534397244116,145.944169362,0.0,72.2191664378,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7250010173,1.0,99.5,0.0,0.0,145.944169362,100.0,2.0,0.0,,83.5767501195,45.2135416667,0.571109191104,1559.71666463,0.0,0.586842213193,0.0,1.0,18.6325154305,94.4945004781,,3484.9993693,94.2709992727,94.1985677083,83.5609995524,83.453956604,,2763.99934896,57.2375001907,57.1791763306,45.5885003408,45.2842636108,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,93.8885002136,100.0,12.1700003147,48.6824989319,1.21800104777,6.46251511574,44.370499293,207.0,98.6083329519,787.283330282,0.586842213193,48.6824989319,0.95827351888,95.827351888,2.0,1.0,1.0,1341.58292643,1341.58292643,0.0,0.609786406688,0.0,1.0,18.73041598,94.1479988098,,2346.0814209,93.9934997559,93.765973409,83.5925006866,83.1621653239,,2664.99989827,57.0424992243,56.9305165609,45.6345001856,45.6648635864,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.154499053955,100.0,12.1920916239,48.3589995702,0.805000305176,6.53832435608,44.8294998805,207.0,98.8666667938,772.433339437,0.609786406688,48.3589995702,0.904828970773,90.4828968048,2.0,1.0,1.0,1266.76055908,1266.76055908,1559.71666463,0.571108935106,2.0,0.0,5672.69441732,0.0,1.67693707347,1.27251681685,1.81510416667,5672.69441732,0.0885763223401,241.904165904,241.904165904,100.0,2.0,57.5904922485,46.0360412598,40.7274974187,1.0,3785.6992262,818.557627779,0.0,0.0,1.0,8.52038319906,1.0,0.0,53.0399986903,75.0406163534,1.0,99.9143810272,0.0,1.0,1.0,0.0,49.9149993261,1.0,99.1726175944,0.0,1.0,0.0376984845632,102.954998016,100.0,102.954998016,2.0,0.0,116.060328723,0.0566000007093,25.0949855448,0.913172448153,824.917648682,1.0,0.0,6997.04336993,0.00699704336993,443.374297356,0.750828582266,0.162346881367,0.750828582266,0.0,0.0,2050.53581746,443.374297356,2050.53581746,0.0,0.0,0.00205053581746,0.750841498375,1.0,15.3148218575,2.0,2.0,2.0,0.0,71.0092792511,82.7711893717,75.0406163534,0.750406163534,1.0,11.0833333333,4604.25685398,141.155314268,2493.91011482,0.913175463633,2493.91011482,1.0,0.0,0.0,0.0,121.778332392,1.0,100.0,1.0,0.0,59.9000015259,120.125833511,1.0,99.8333358765,0.0,1.0,241.904165904,0.0,2079.54003906,0.000148937852284,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177782789653,168493.0,3286.15463682,100.745506865,1779.95592938,0.65175247151,1779.95592938,0.177780790998,1.0,1.0,1.0,0.0,2731.03057861,2731.03057861,2731.03057861,0.0,0.0,2050.53581746,2731.03057861
2017-04-29T17:00:00.000Z,0.0,0.0377033416796,0.839027049697,0.650270960461,57.6579999924,0.0534089705685,145.510832469,0.0,72.1850001017,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4099998474,1.0,99.5,0.0,0.0,145.510832469,100.0,2.0,0.0,,83.5399999619,45.7395833333,0.5706413008,1554.70832316,0.0,0.582291329295,0.0,1.0,18.6276812553,94.4509989421,,3499.16595459,94.2319997152,94.1438802083,83.5265000661,83.3999888102,,2762.99934896,57.1144990921,57.0479431152,45.4490006765,45.155090332,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,93.8344999949,100.0,12.1829752922,48.7829990387,1.20150089264,6.44470600287,44.2474997838,207.0,98.4750003815,781.816660563,0.582291329295,48.7829990387,0.959269285656,95.9269275665,2.0,1.0,1.0,1342.97699992,1342.97699992,0.0,0.607352431062,0.0,1.0,18.7134947777,94.0940004985,,2326.2088623,93.9320004781,93.7148615519,83.5534998576,83.1239013672,,2675.49989827,56.9255005519,56.8125737508,45.5100002289,45.5633951823,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.162000020345,100.0,12.19201684,48.4220002492,0.783999760946,6.52123717467,44.7260004679,207.0,98.8999996185,772.891662598,0.607352431062,48.4220002492,0.908996494838,90.8996473948,2.0,1.0,1.0,1272.59509277,1272.59509277,1554.70832316,0.570647951499,2.0,0.0,5671.5275472,0.0,1.6683520476,1.30077029268,1.8046875,5671.5275472,0.0888901894964,242.179168701,242.179168701,100.0,2.0,57.4652252197,45.9360427856,40.753598849,1.0,3775.70203743,822.925412699,0.0,0.0,1.0,8.3506749471,1.0,0.0,53.0066652298,75.175825119,1.0,99.9543336233,0.0,1.0,1.0,0.0,49.7158320745,1.0,99.1904741923,0.0,1.0,0.0377035346018,102.722496668,100.0,102.722496668,2.0,0.0,115.753839235,0.0566000007093,25.2288912049,0.914248030446,821.235939996,1.0,0.0,6978.56573628,0.00697856573628,445.740121709,0.750642664807,0.163604786236,0.750642664807,0.0,0.0,2045.12080892,445.740121709,2045.12080892,0.0,0.0,0.00204512080892,0.750667562087,1.0,15.4773381998,2.0,2.0,2.0,0.0,72.9009857178,82.253484726,75.175825119,0.75175825119,1.0,11.0833333333,4598.62745013,140.98273044,2490.86093063,0.914247451043,2490.86093063,1.0,0.0,0.0,0.0,121.334166209,1.0,100.0,1.0,0.0,59.9000015259,120.845000585,1.0,99.8333358765,0.0,1.0,242.179168701,0.0,2081.0300293,0.000149732577644,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178950224088,168493.0,3270.85642919,100.276501036,1771.6696074,0.65027493215,1771.6696074,0.178938044489,1.0,1.0,1.0,0.0,2724.49316406,2724.49316406,2724.49316406,0.0,0.0,2045.12080892,2724.49316406
2017-04-29T18:00:00.000Z,0.0,0.0376593833546,0.839118021743,0.650379317955,57.5575008392,0.0536222655657,146.115833282,0.0,72.336666743,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7608324687,1.0,99.5,0.0,0.0,146.115833282,100.0,2.0,0.0,,83.2894989649,46.1145833333,0.571799135267,1558.12497965,0.0,0.583321720646,0.0,1.0,18.5285719236,94.2079989115,,3491.66603597,94.0039997101,93.9048207601,83.2744986216,83.1498311361,,2754.66605632,56.9254999161,56.8568471273,45.2464996974,44.9362030029,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,93.6110006968,100.0,12.1153930823,48.7575000127,1.20299943288,6.41317896048,44.0435002645,207.0,98.9499994914,781.79166158,0.583321720646,48.7575000127,0.957503022693,95.7503019969,2.0,1.0,1.0,1340.50423177,1340.50423177,0.0,0.607065298139,0.0,1.0,18.6252638499,93.8510017395,,2322.4593099,93.6860001882,93.4784520467,83.3044993083,82.883430481,,2664.24989827,56.7364997864,56.6213175456,45.2655000687,45.3482844035,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.16500155131,100.0,12.1386824449,48.4205001195,0.758500099182,6.48658152421,44.5069999695,207.0,98.8583335876,773.883326213,0.607065298139,48.4205001195,0.91060026623,91.0600261688,2.0,1.0,1.0,1274.84037272,1274.84037272,1558.12497965,0.571826147961,2.0,0.0,5676.778361,0.0,1.6751057903,1.39748689532,2.05729166667,5676.778361,0.0886833985618,241.653335571,241.653335571,100.0,2.0,57.2564570109,45.7360610962,40.7950121562,1.0,3781.83607374,834.654289514,0.0,0.0,1.0,8.81818517049,1.0,0.0,53.0158322652,74.4563134511,1.0,99.9657491048,0.0,1.0,1.0,0.0,49.6041660309,1.0,99.184521993,0.0,1.0,0.037659879034,102.61999766,100.0,102.61999766,2.0,0.0,115.941893866,0.0566000007093,25.5884700349,0.917643396877,809.778516291,1.0,0.0,6989.90317106,0.00698990317106,452.093104492,0.751735669075,0.165908672016,0.751735669075,0.0,0.0,2048.44332886,452.093104492,2048.44332886,0.0,0.0,0.00204844332886,0.751751080155,1.0,15.6311007706,2.0,2.0,2.0,0.0,75.841627121,80.5770931244,74.4563134511,0.744563134511,1.0,10.5,4616.49036325,141.530363901,2500.53643335,0.917644341091,2500.53643335,1.0,0.0,0.0,0.0,121.426666896,1.0,100.0,1.0,0.0,59.9000015259,120.226666768,1.0,99.8333358765,0.0,1.0,241.653335571,0.0,2085.98999023,0.000151866665291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18079844727,168493.0,3271.97498043,100.310793096,1772.27547418,0.650387867998,1772.27547418,0.180762947215,1.0,1.0,1.0,0.0,2724.95161947,2724.95161947,2724.95161947,0.0,0.0,2048.44332886,2724.95161947
2017-04-29T19:00:00.000Z,0.0,0.0378425735876,0.836636590247,0.647331040684,57.5267496109,0.0539452406011,146.260002136,0.0,72.4150002797,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7691675822,1.0,99.5,0.0,0.0,146.260002136,100.0,2.0,0.0,,83.292500178,46.09375,0.574741560736,1558.30833944,0.0,0.584549810458,0.0,1.0,18.5201112429,94.1944999695,,3489.99938965,93.9874998728,93.8762105306,83.2790006002,83.1396789551,,2752.66599528,56.4589999517,56.3867314657,44.7979996999,44.5098775228,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,93.6350008647,100.0,12.1774470011,49.1895001729,1.17749977112,6.34266432126,43.6204999288,207.0,97.9250005086,781.508336385,0.584549810458,49.1895001729,0.955316757929,95.531674703,2.0,1.0,1.0,1337.4434611,1337.4434611,0.0,0.610555400956,0.0,1.0,18.6143862406,93.8225002289,,2314.96022542,93.6634998322,93.4522501628,83.3059997559,82.886622111,,2661.99991862,56.2685000102,56.1546478271,44.7974996567,44.8950932821,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.159000396729,100.0,12.2004852295,48.8660001755,0.745000203451,6.41390093168,44.0524994532,207.0,98.9333337148,776.799997965,0.610555400956,48.8660001755,0.908806304932,90.8806317647,2.0,1.0,1.0,1272.3288269,1272.3288269,1558.30833944,0.574766376636,2.0,0.0,5648.77376302,0.0,1.68378686905,1.58026807507,2.6875,5648.77376302,0.0890547433235,241.450833639,241.450833639,100.0,2.0,56.8193636808,45.3091180975,40.8125178019,1.0,3782.18995503,805.270190396,0.0,0.0,1.0,8.63582356771,1.0,0.0,53.0066652298,74.6431770325,1.0,99.9486255646,0.0,1.0,1.0,0.0,49.5966657003,1.0,99.1785697937,0.0,1.0,0.0378435239061,102.603329976,100.0,102.603329976,2.0,0.0,115.952743006,0.0566000007093,24.6876250393,0.917836822904,809.133601708,1.0,0.0,6990.55724382,0.00699055724382,436.17711537,0.755585818989,0.160872601205,0.755585818989,0.0,0.0,2048.63500977,436.17711537,2048.63500977,0.0,0.0,0.00204863500977,0.755588904023,1.0,16.6106757247,2.0,2.0,2.0,0.0,76.7911321467,80.4792965976,74.6431770325,0.746431770325,1.0,9.33333333333,4592.87706816,140.806437718,2487.74621826,0.917540584245,2487.74621826,1.0,0.0,0.0,0.0,121.34583346,1.0,100.0,1.0,0.0,59.9166679382,120.104998906,1.0,99.8611132304,0.0,1.0,241.450833639,0.0,2093.60009766,0.000146520182081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175330229493,168493.0,3240.37671937,99.3420672811,1755.16017732,0.64734524877,1755.16017732,0.175301789937,1.0,1.0,1.0,0.0,2711.3200887,2711.3200887,2711.3200887,0.0,0.0,2048.63500977,2711.3200887
2017-04-29T20:00:00.000Z,0.0,0.037999189598,0.834444483167,0.644624690942,57.3917500178,0.0541151711781,146.058333079,0.0,72.2916666667,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7666670481,1.0,99.5,0.0,0.0,146.058333079,100.0,2.0,0.0,,83.1470003128,45.9505208333,0.582762108736,1572.94167074,0.0,0.593355337989,0.0,1.0,18.4572612445,94.0054988861,,3489.16599528,93.8060003916,93.6892903646,83.1334997813,82.9955469767,,2759.33272298,55.7314996719,55.6618041992,44.1094996134,43.8525644938,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,93.4594999949,100.0,12.2178418636,49.6965007782,1.13549963633,6.23941930135,42.9739999771,207.0,99.0500005086,792.575007121,0.593355337989,49.6965007782,0.954461764381,95.4461758931,2.0,1.0,1.0,1336.24647013,1336.24647013,0.0,0.619369253009,0.0,1.0,18.5479102135,93.6290003459,,2311.2107137,93.4654998779,93.2631327311,83.1605008443,82.7443822225,,2651.74993896,55.5424998601,55.4291483561,44.138999939,44.2191416423,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.163500467936,100.0,12.2425487836,49.326499939,0.760000546773,6.30536135038,43.3789993922,207.0,98.8166662852,780.366668701,0.619369253009,49.326499939,0.89997210548,89.9972108205,2.0,1.0,1.0,1259.96094767,1259.96094767,1572.94167074,0.582809431042,2.0,0.0,5652.27429199,0.0,1.67994136612,1.77839103341,3.1484375,5652.27429199,0.0895975358902,241.826667786,241.826667786,100.0,2.0,56.0993601481,44.6393508911,40.8363275528,1.0,3809.43214749,775.906927199,0.0,0.0,1.0,8.73624610901,1.0,0.0,53.027498881,74.3972536723,1.0,99.9600410461,0.0,1.0,1.0,0.0,49.5366655986,1.0,99.1666653951,0.0,1.0,0.0380003068983,102.56416448,100.0,102.56416448,2.0,0.0,116.787922354,0.0566000007093,23.7874188224,0.920178727057,801.345638198,1.0,0.0,7040.90852392,0.00704090852392,420.272412089,0.764469536733,0.155707513934,0.764469536733,0.0,0.0,2063.39082845,420.272412089,2063.39082845,0.0,0.0,0.00206339082845,0.76455535988,1.0,18.3065534967,2.0,2.0,2.0,0.0,80.4081478119,79.2880922953,74.3972536723,0.743972536723,1.0,11.6666666667,4585.33907468,140.575341176,2483.66324054,0.920177050667,2483.66324054,1.0,0.0,0.0,0.0,121.456666311,1.0,100.0,1.0,0.0,59.9000015259,120.369999568,1.0,99.8333358765,0.0,1.0,241.826667786,0.0,2117.43994141,0.000141177489999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169214732992,168493.0,3212.30213614,98.4813688572,1739.95349157,0.644638631373,1739.95349157,0.169160182033,1.0,1.0,1.0,0.0,2699.1145223,2699.1145223,2699.1145223,0.0,0.0,2063.39082845,2699.1145223
2017-04-29T21:00:00.000Z,0.0,0.0381757245974,0.833088795854,0.64293296187,57.1794993083,0.0542140596273,145.902500153,0.0,72.2433331807,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7216669718,1.0,99.5,0.0,0.0,145.902500153,100.0,2.0,0.0,139.841142382,82.7690003713,45.6953125,0.58405984034,1571.90835571,0.0,0.594961238902,0.0,1.0,18.335187912,93.611000061,,3491.24934896,93.4099998474,93.2938308716,82.7525005341,82.6146036784,,2740.99945068,55.0940001806,55.0146026611,43.4915005366,43.2181599935,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,93.0544993083,100.0,12.1948347092,49.9184993108,1.14600118001,6.14075867335,42.3454993566,207.0,98.1333332062,788.291671753,0.594961238902,49.9184993108,0.946496218727,94.6496206919,2.0,1.0,1.0,1325.09470622,1325.09470622,0.0,0.622064044616,0.0,1.0,18.4064982732,93.2360006968,,2308.58603923,93.0769996643,92.8765767415,82.7855002085,82.3750712077,,2636.74987793,54.9140005112,54.7960917155,43.4475002289,43.5425516764,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.159001032511,100.0,12.207991759,49.6294994354,0.739000956217,6.19850635529,42.7084992727,207.0,98.9166666667,783.616663615,0.622064044616,49.6294994354,0.899819067092,89.9819075267,2.0,1.0,1.0,1259.74669393,1259.74669393,1571.90835571,0.584097866394,2.0,0.0,5620.18558757,0.0,1.68453408281,2.02658575773,3.46875,5620.18558757,0.0896314385219,241.217500051,241.217500051,100.0,2.0,55.4616673787,43.9699783325,40.8903404872,1.0,3806.4443925,779.522114809,0.0,0.0,1.0,8.99076398214,1.0,0.0,53.1074991226,73.7617365519,1.0,99.9600416819,0.0,1.0,1.0,0.0,49.6366653442,1.0,99.2023766836,0.0,1.0,0.0381776793279,102.744164785,100.0,102.744164785,2.0,0.0,116.696325055,0.0566000007093,23.8982516797,0.922956528639,792.191477357,1.0,0.0,7035.3863073,0.0070353863073,422.230589757,0.766074252193,0.156884420103,0.766074252193,0.0,0.0,2061.77250163,422.230589757,2061.77250163,0.0,0.0,0.00206177250163,0.766046022375,1.0,18.7538465013,2.0,2.0,2.0,0.0,83.269985199,77.8448117574,73.7617365519,0.737617365519,1.0,10.5,4585.96650731,140.594576734,2484.00309138,0.922958672296,2484.00309138,1.0,0.0,0.0,0.0,121.166665395,1.0,100.0,1.0,0.0,59.9083347321,120.050833384,1.0,99.8472245534,0.0,1.0,241.217500051,0.0,2114.86010742,0.00014183527909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169979897055,168493.0,3194.72441058,97.9424785532,1730.43246159,0.642961215621,1730.43246159,0.169926398383,1.0,1.0,1.0,0.0,2691.34812419,2691.34812419,2691.34812419,0.0,0.0,2061.77250163,2691.34812419
2017-04-29T22:00:00.000Z,0.0,0.038120820691,0.833562499143,0.643524407091,57.0069999695,0.0542769174988,146.21916453,0.0,72.5458342234,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6733328501,1.0,99.5,0.0,0.0,146.21916453,100.0,2.0,0.0,139.379249573,82.3722496033,45.6536458333,0.585895755525,1578.44169108,0.0,0.59609976616,0.0,1.0,18.1901504199,93.2420005798,,3498.33268229,93.0364996592,92.926322937,82.3534990946,82.2126998901,,2745.3326416,55.0369993846,54.9604568481,43.4119997025,43.1316248576,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,92.6225001017,100.0,12.0660435359,49.6244999568,1.14599959056,6.12410700321,42.2660001119,207.0,97.9083340963,792.650009155,0.59609976616,49.6244999568,0.949932766869,94.9932759603,2.0,1.0,1.0,1329.90587362,1329.90587362,0.0,0.622028941435,0.0,1.0,18.2747557958,92.859500885,,2312.33555094,92.6854998271,92.4951324463,82.3910001119,81.9847056071,,2588.49993896,54.8599999746,54.7450841268,43.1459999084,43.2514928182,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.172500610352,100.0,12.122827371,49.5410003662,0.733000119527,6.15192834536,42.4129997889,207.0,99.0333340963,785.791666667,0.622028941435,49.5394999186,0.902376149495,90.2376143138,2.0,1.0,1.0,1263.32660929,1263.32660929,1578.44169108,0.585938023716,2.0,0.0,5570.01049805,0.0,1.68156452974,3.02401284377,5.24739583333,5570.01049805,0.0892749381757,240.505001068,240.505001068,100.0,2.0,55.3743540446,43.7661743164,40.931555748,1.0,3817.78006877,788.329272504,0.0,0.0,1.0,9.44399515788,1.0,0.0,53.0358324051,72.9095039368,1.0,99.8687165578,0.0,1.0,1.0,0.0,49.6641654968,1.0,99.1666641235,0.0,1.0,0.0381222004689,102.699997584,99.8515866597,102.699997584,2.0,0.0,117.043849312,0.0566000007093,24.1682577093,0.926078108905,782.023345194,1.0,0.0,7056.33784458,0.00705633784458,427.001014248,0.767580561872,0.158496879084,0.767580561872,0.0,0.0,2067.9125061,427.001014248,2067.9125061,0.0,0.0,0.0020679125061,0.767629315456,1.0,18.9129539107,2.0,2.0,2.0,0.0,86.2071126302,76.1727097829,72.9095039368,0.729095039368,1.0,11.0833333333,4606.10934127,141.212107022,2494.91352035,0.926077440956,2494.91352035,1.0,0.0,0.0,0.0,120.918334325,1.0,100.0,1.0,0.0,59.9250011444,119.586666743,1.0,99.8750019073,0.0,1.0,240.505001068,0.0,2115.58007812,0.000143437755333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171148623295,168493.0,3200.87026184,98.1308954015,1733.76138113,0.643548279315,1733.76138113,0.171096558545,1.0,1.0,1.0,0.0,2694.06575521,2694.06575521,2694.06575521,0.0,0.0,2067.9125061,2694.06575521
2017-04-29T23:00:00.000Z,0.0,0.0380154501486,0.833592073449,0.643570237774,56.7550001144,0.0540806286111,145.708334605,0.0,72.2550004323,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4249992371,1.0,99.5,0.0,0.0,145.708334605,100.0,2.0,0.0,138.66825072,81.9132506053,45.3151041667,0.587536545357,1583.02502441,0.0,0.597442571744,0.0,1.0,18.0426953634,92.7889995575,,3494.58266195,92.5685005188,92.4666493734,81.9020004272,81.754931132,,2742.33272298,54.4699996312,54.388420105,42.8120002747,42.5831222534,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,92.164999644,100.0,11.9883910815,49.7565002441,1.12200005849,6.05430428187,41.6900002162,207.0,98.4083334605,795.566670736,0.597442571744,49.7565002441,0.95150974092,95.1509730021,2.0,1.0,1.0,1332.11363729,1332.11363729,0.0,0.623700670194,0.0,1.0,18.095875899,92.3719978333,,2320.959493,92.1995004018,92.0120976766,81.9245007833,81.5241851807,,2539.49995931,54.2914997737,54.1770528158,42.358499527,42.4989446004,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.172497431437,100.0,12.0498841604,49.8410008748,0.696999549866,6.04538357258,41.6614999771,207.0,98.508333842,787.458333333,0.623700670194,49.8410008748,0.901871614002,90.1871611277,2.0,1.0,1.0,1262.6202596,1262.6202596,1583.02502441,0.587546120647,2.0,0.0,5542.58943685,0.0,1.69801350073,3.97638185819,7.49739583333,5542.58943685,0.0892872507079,240.566666921,240.566666921,100.0,2.0,54.7799682617,43.130569458,40.9948444366,1.0,3825.10484623,786.213569789,0.0,0.0,1.0,9.75308418274,1.0,0.0,52.6308320363,72.1489162445,1.0,99.5833320618,0.0,1.0,1.0,0.0,49.7958319982,1.0,99.28571256,0.0,1.0,0.0380161001712,102.426664988,99.492477417,102.426664988,2.0,0.0,117.26840917,0.0566000007093,24.103395411,0.928033060773,775.710803367,1.0,0.0,7069.87610595,0.00706987610595,425.85503726,0.768974081718,0.158055238266,0.768974081718,0.0,0.0,2071.87999471,425.85503726,2071.87999471,0.0,0.0,0.00207187999471,0.769041165709,1.0,19.1224755931,2.0,2.0,2.0,0.0,87.442885659,75.0983963013,72.1489162445,0.721489162445,1.0,11.0833333333,4616.73785705,141.537951459,2500.67048914,0.928118808993,2500.67048914,1.0,0.0,0.0,0.0,121.029999415,1.0,100.0,1.0,0.0,59.9250011444,119.536666234,1.0,99.8750019073,0.0,1.0,240.566666921,0.0,2114.55004883,0.000143052799885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170296342165,168493.0,3201.36078267,98.145933577,1734.02707327,0.643580651267,1734.02707327,0.170278967325,1.0,1.0,1.0,0.0,2694.34307861,2694.34307861,2694.34307861,0.0,0.0,2071.87999471,2694.34307861
2017-04-30T00:00:00.000Z,0.0,0.0377655561866,0.803872320956,0.594360515361,55.3277511597,0.053417894262,127.929162343,0.0,63.4891668955,1.0,95.0694421132,0.0,0.0,0.0,56.9333340327,64.4074989955,1.0,94.888888677,0.0,0.0,127.929162343,95.3766689301,2.0,0.0,136.372501055,81.0447498957,44.6458333333,0.586565115605,1398.37503052,0.0,0.5980467974,0.0,1.0,17.5084729195,91.3055006663,9.31679992676,3319.99938965,91.0820007324,91.0119247437,81.0304991404,80.8946202596,,2286.9994812,54.3019997279,54.2164281209,41.6765003204,41.4352137248,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,93.7129993439,100.0,11.6191999118,49.405500412,1.16400051117,5.8892728885,40.5124998093,207.0,89.4166660309,710.566670736,0.5980467974,49.405500412,0.847480853853,84.7480856578,2.0,1.0,1.0,1186.47319539,1186.47319539,0.0,0.606600472548,0.0,1.0,17.5145161947,90.6844991048,8.8469988505,2190.10084025,90.581000646,90.4211552938,81.059000651,80.669476827,,2120.74989827,54.1310005188,54.0125706991,41.2454999288,41.5223642985,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.103498458862,100.0,11.6116594474,49.3355007172,0.644499778748,5.90285658836,40.60100015,207.0,88.2333329519,688.875,0.606600472548,49.3355007172,0.80709614345,80.7096131643,2.0,1.0,1.0,1129.93460083,1129.93460083,1398.37503052,0.585770645913,2.0,0.0,4584.59653727,0.0,1.68850690126,5.36899916331,8.19270833333,4584.59653727,0.0593684526737,149.178333282,149.178333282,81.9559412003,2.0,54.7277984619,42.1109135946,41.0392297109,1.0,3259.49534127,829.15716101,0.0,0.0,0.416666666667,9.79251416524,1.0,0.0,46.1958325704,71.2379849752,1.0,94.9029655457,0.0,1.0,1.0,0.0,43.8374989827,1.0,94.4642842611,0.0,1.0,0.0376463883576,90.0333302816,94.1865145365,90.0333302816,2.0,0.0,99.9281977183,0.0566000007093,25.419941448,0.928998555004,772.612874346,1.0,0.0,6024.46969613,0.00602446969613,449.115567658,0.740566714496,0.188386891295,0.740566714496,0.0,0.0,1765.51583862,449.115567658,1765.51583862,0.0,0.0,0.00176551583862,0.736205513279,1.0,18.74052238,2.0,2.0,2.0,0.0,85.8989461263,74.5569737752,71.2379849752,0.712379849752,1.0,12.25,4088.65250228,125.348139166,2214.63140628,0.928953605791,2214.63140628,1.0,0.0,0.0,0.0,75.012500604,1.0,82.2083349228,1.0,0.0,49.2166674932,74.1658331553,1.0,82.0277789434,0.0,1.0,149.178333282,0.0,2102.85986328,0.000150866454084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202794725291,168493.0,2648.20997052,81.1876753384,1434.41120708,0.601680920458,1434.41120708,0.207517359358,1.0,1.0,1.0,0.0,2384.00646973,2384.00646973,2384.00646973,0.0,0.0,1765.51583862,2384.00646973
2017-04-30T01:00:00.000Z,0.0,0.0353796674622,0.768398492942,0.529437763893,53.2555004756,0.0503307645944,97.7275002797,0.0,48.5750001272,1.0,87.3472226461,0.0,0.0,0.0,52.3000001907,49.1858332952,1.0,87.1666660309,0.0,0.0,97.7275002797,87.6384131114,2.0,0.0,132.579000155,79.3234996796,44.0286458333,0.570081555287,1107.62502035,0.0,0.564508896482,0.0,1.0,16.6563762029,88.7960014343,9.28500048319,3001.24949137,88.6055005391,88.5094146729,79.3205000559,79.1867039998,,1806.33291626,54.4535004298,54.3686752319,40.9865004222,40.7861785889,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,98.5355002085,100.0,10.8629999161,47.619000117,1.19699986776,5.79337624709,39.7895005544,207.0,75.5416666667,571.916666667,0.564508896482,47.619000117,0.72377591451,72.3775901794,2.0,1.0,1.0,1013.28628031,1013.28628031,0.0,0.564857227584,0.0,1.0,16.601987203,87.9514993032,8.62049992879,1962.50436401,87.946999232,87.7727762858,79.3264993032,78.9536794027,,1714.74993896,54.2870000203,54.1776911418,41.009999911,41.4534327189,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,10.729136308,46.936999321,0.627999623617,5.87285081546,40.3820002874,207.0,73.1499996185,535.708343506,0.564857227584,46.936999321,0.677421914963,67.7421925863,2.0,1.0,1.0,948.390680949,948.390680949,1107.62502035,0.570408911712,2.0,0.0,3531.50461833,0.0,1.73690986633,4.43764384588,6.390625,3531.50461833,0.0332616851501,64.5875005722,64.5875005722,63.793091774,2.0,54.9593454997,41.7517115275,41.0798346202,1.0,2471.47104004,865.288936403,0.0,0.0,0.0,8.84486452738,1.0,0.0,35.7224992116,70.4756355286,1.0,87.1461156209,0.0,1.0,1.0,0.0,33.017499129,1.0,85.8988075256,0.0,1.0,0.0354003947163,68.7399978638,85.7274799347,68.7399978638,2.0,0.0,75.7692896865,0.0566000007093,26.527653783,0.930227845833,768.683190037,1.0,0.0,4567.97780843,0.00456797780843,468.686456724,0.689002839262,0.241227400324,0.689002839262,0.0,0.0,1338.68001302,468.686456724,1338.68001302,0.0,0.0,0.00133868001302,0.689197177688,1.0,17.5324302812,2.0,2.0,2.0,0.0,85.5029932658,73.8586877187,70.4756355286,0.704756355286,1.0,11.0833333333,3336.75997644,102.296943469,1807.36646974,0.930230239585,1807.36646974,1.0,0.0,0.0,0.0,32.5458329519,1.0,63.8472226461,1.0,0.0,38.2000007629,32.0416668256,1.0,63.6666676203,0.0,1.0,64.5875005722,0.0,1368.13000488,0.000157440687643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259320101689,168493.0,1899.59166937,58.2368594053,1028.91976458,0.52957288693,1028.91976458,0.258887037189,1.0,1.0,1.0,0.0,1942.92379761,1942.92379761,1942.92379761,0.0,0.0,1338.68001302,1942.92379761
