timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-30T02:00:00.000Z,0.0,0.034850963837,0.768329650705,0.528258597014,52.8595002492,0.0495577126108,95.6358350118,0.0,47.6466668447,1.0,86.6805553436,0.0,0.0,0.0,51.9250005086,48.0091667175,1.0,86.5416673024,0.0,0.0,95.6358350118,87.0075645447,2.0,0.0,131.513999621,78.6544993718,43.5208333333,0.559162807928,1079.2666626,0.0,0.562082573869,0.0,1.0,16.421898365,88.0760002136,9.23400052389,2976.24949137,87.8914998372,87.7909520467,78.6574993134,78.5130640666,,1766.66626994,54.3754997253,54.2724838257,40.8950001399,40.699005127,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,97.359500885,100.0,10.6435248852,46.9964996974,1.2164996465,5.77837347984,39.6785004934,207.0,74.2249991099,557.849995931,0.562082573869,46.9964996974,0.708859645299,70.9802125295,2.0,1.0,1.0,992.403503418,992.403503418,0.0,0.55663719754,0.0,1.0,16.3699266116,87.2390003204,8.59350013733,1937.7574056,87.2449995677,87.0718714396,78.6514994303,78.2922312419,,1689.74995931,54.2060003281,54.1011886597,40.9020001094,41.3723653158,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,10.5098485152,46.3429994583,0.6234998703,5.86007809639,40.2785002391,207.0,71.6500008901,521.416666667,0.55663719754,46.3429994583,0.669038830712,66.9038836161,2.0,1.0,1.0,936.654362996,936.654362996,1079.2666626,0.559217005455,2.0,0.0,3512.83479818,0.0,1.81623642643,4.70428041617,6.24739583333,3512.83479818,0.032638488759,62.9983336131,62.9983336131,63.2573283513,2.0,54.8385111491,41.6510823568,41.1217562358,1.0,2409.52329622,911.785612878,0.0,0.0,0.0,9.00629297892,1.0,0.0,34.9691661199,69.6512063344,1.0,86.5639241536,0.0,1.0,1.0,0.0,32.2983326912,1.0,85.2797603607,0.0,1.0,0.0348535809746,67.2674986521,84.9541066488,67.2674986521,2.0,0.0,73.8701225627,0.0566000007093,27.9531287702,0.932055774582,762.871810048,1.0,0.0,4453.48084915,0.00445348084915,493.871526854,0.676179340773,0.255872435684,0.676179340773,0.0,0.0,1305.12582397,493.871526854,1305.12582397,0.0,0.0,0.00130512582397,0.67621293664,1.0,16.1504935144,2.0,2.0,2.0,0.0,86.2011788686,72.7992668152,69.6512063344,0.696512063344,1.0,9.91666666667,3321.3089091,101.823251333,1798.99735083,0.932051776457,1798.99735083,1.0,0.0,0.0,0.0,31.7866667112,1.0,63.3888896306,1.0,0.0,37.9083340963,31.211666743,1.0,63.1805566152,0.0,1.0,62.9983336131,0.0,1358.61999512,0.000165900831312,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27452598895,168493.0,1882.72045607,57.7196290483,1019.78141917,0.528343792667,1019.78141917,0.274455424909,1.0,1.0,1.0,0.0,1930.14744059,1930.14744059,1930.14744059,0.0,0.0,1305.12582397,1930.14744059
2017-04-30T03:00:00.000Z,0.0,0.0343884270818,0.775840759647,0.514148763775,51.4247503281,0.0491988425008,84.1574980418,0.0,41.9683332443,1.0,83.0694433848,0.0,0.0,0.0,49.7749999364,42.1608330409,1.0,82.9583326976,0.0,0.0,84.1574980418,83.3663870494,2.0,0.0,129.099750201,77.6749998728,43.1197916667,0.547377304006,936.558324178,0.0,0.542861337057,0.0,1.0,15.8937195937,86.4575004578,8.59499994914,2831.66617839,86.2685000102,86.1976292928,77.673500061,77.5397440592,,1611.99964396,54.1580003103,54.0559031169,40.8725001017,40.7060038249,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,90.9289995829,100.0,10.1222391923,45.3959999084,1.24049981435,5.77148020267,39.6320002874,207.0,66.3416662216,484.441665649,0.542861337057,45.3959999084,0.637422194708,63.7422192891,2.0,1.0,1.0,892.391072591,892.391072591,0.0,0.543928411542,0.0,1.0,15.8417477608,85.5980002085,7.98600069682,1832.02070109,85.6625003815,85.4854024251,77.6764996847,77.327814738,,1526.74992879,53.9884999593,53.8882598877,40.9439999262,41.5102386475,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,9.98349436124,44.7185004552,0.669999758403,5.858253479,40.2740001678,207.0,63.6499999364,452.116666158,0.543928411542,44.7185004552,0.59359391712,59.3593921661,2.0,1.0,1.0,831.031483968,831.031483968,936.558324178,0.547432033765,2.0,0.0,3183.19657389,0.0,1.82491762439,5.96936372916,7.80729166667,3183.19657389,0.0309589054899,52.9266668955,52.9266668955,60.0346692403,2.0,54.6506169637,41.7529856364,41.1699059804,1.0,2090.7861175,856.928170691,0.0,0.0,0.0,8.58176676432,1.0,0.0,30.8466660182,69.0917332967,1.0,82.9337889353,0.0,1.0,1.0,0.0,27.9916659991,1.0,81.2499974569,0.0,1.0,0.0343917218065,58.8383321762,80.9273115794,58.8383321762,2.0,0.0,64.0984160621,0.0566000007093,26.2713330457,0.933178109025,759.323367792,1.0,0.0,3864.36435314,0.00386436435314,464.157821846,0.661885426968,0.271279909212,0.661885426968,0.0,0.0,1132.48083496,464.157821846,1132.48083496,0.0,0.0,0.00113248083496,0.661971956491,1.0,14.2957375904,2.0,2.0,2.0,0.0,86.6052074432,72.1345030467,69.0917332967,0.690917332967,1.0,9.91666666667,2947.7142882,90.3697491077,1596.63865681,0.93316533618,1596.63865681,1.0,0.0,0.0,0.0,26.6283332507,1.0,60.0555556615,1.0,0.0,35.9416678747,26.2983334859,1.0,59.9027798971,0.0,1.0,52.9266668955,0.0,1200.2800293,0.000155919433126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290709372385,168493.0,1624.48240004,49.8026784716,879.905969038,0.51426648472,879.905969038,0.290616769819,1.0,1.0,1.0,0.0,1710.99224854,1710.99224854,1710.99224854,0.0,0.0,1132.48083496,1710.99224854
2017-04-30T04:00:00.000Z,0.0,0.0339368018215,0.781253562156,0.510601701701,50.6912488937,0.0488666288711,79.5575008392,0.0,39.6350002289,1.0,81.5416653951,0.0,0.0,0.0,48.808333079,39.8625008265,1.0,81.3472213745,0.0,0.0,79.5575008392,81.8367557526,2.0,0.0,127.52474912,76.8335002263,42.6015625,0.54018402404,879.5,0.0,0.531080965479,0.0,1.0,15.5601327419,85.3625011444,8.35500017802,2773.33284505,85.1839993795,85.1046930949,76.8289992015,76.6997477214,,1549.99966431,54.1370010376,54.0297826131,40.924999555,40.8294499715,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.178501764933,86.0614992778,100.0,9.7768933773,44.2589998245,1.20749950409,5.78323932489,39.7175000509,207.0,62.8500010173,453.108334859,0.531080965479,44.2589998245,0.609503864107,60.9503863653,2.0,1.0,1.0,853.305409749,853.305409749,0.0,0.535703223099,0.0,1.0,15.5395857493,84.6080004374,7.84349822998,1789.65100098,84.6814994812,84.4969660441,76.8380012512,76.4986216227,,1467.99993896,53.9644997915,53.8723195394,40.9485003153,41.548538208,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,9.68538705508,43.7329991659,0.707500457764,5.85419865449,40.2409998576,207.0,60.9166663488,426.391667684,0.535703223099,43.7329991659,0.568589306786,56.8589305878,2.0,1.0,1.0,796.0250295,796.0250295,879.5,0.540192625167,2.0,0.0,3060.09275309,0.0,1.86875539025,7.3655598561,8.59114583333,3060.09275309,0.0316920612904,51.5849994024,51.5849994024,60.0,2.0,54.6170857747,41.8466084798,41.2036806742,1.0,1967.87846631,841.117568459,0.0,0.0,0.0,8.37645785014,1.0,0.0,29.078332901,68.4525413513,1.0,81.289952596,0.0,1.0,1.0,0.0,26.1749990781,1.0,79.3690452576,0.0,1.0,0.0339373663605,55.2541650136,79.2038211823,55.2541650136,2.0,0.0,60.3303664767,0.0566000007093,25.786618444,0.934501894515,755.154102604,1.0,0.0,3637.19623584,0.00363719623584,455.593959733,0.65467449034,0.279823284249,0.65467449034,0.0,0.0,1065.90752157,455.593959733,1065.90752157,0.0,0.0,0.00106590752157,0.654607027769,1.0,13.2750544817,2.0,2.0,2.0,0.0,87.0409177144,71.3376235962,68.4525413513,0.684525413513,1.0,11.0833333333,2808.99603477,86.1169849207,1521.5014813,0.934497774589,1521.5014813,1.0,0.0,0.0,0.0,26.024166743,1.0,60.0,1.0,0.0,35.9250011444,25.5608331362,1.0,59.8750019073,0.0,1.0,51.5849994024,0.0,1101.65002441,0.000153042669096,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299437079315,168493.0,1534.86777237,47.055311995,831.365925888,0.510620342577,831.365925888,0.299417875503,1.0,1.0,1.0,0.0,1628.14885457,1628.14885457,1628.14885457,0.0,0.0,1065.90752157,1628.14885457
2017-04-30T05:00:00.000Z,0.0,0.0336171123736,0.782327844802,0.510162794445,50.3897507985,0.0483394702202,78.0491663615,0.0,38.846666654,1.0,81.1111132304,0.0,0.0,0.0,48.549999555,39.2783336639,1.0,80.9166666667,0.0,0.0,78.0491663615,81.3607927958,2.0,0.0,126.717000326,76.327249527,42.0052083333,0.534212719538,862.608332316,0.0,0.52948630257,0.0,1.0,15.3897132874,84.8104991913,8.31150054932,2750.41617839,84.6365000407,84.5521799723,76.3249994914,76.1924540202,,1494.99967448,54.3499997457,54.2355422974,40.9024998347,40.7963562012,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,85.8545004527,100.0,9.61620545387,43.734000206,1.26150035858,5.77350775401,39.6409994761,207.0,61.8249998093,443.366666158,0.52948630257,43.734000206,0.598254510789,59.8254508972,2.0,1.0,1.0,837.556315104,837.556315104,0.0,0.532323847324,0.0,1.0,15.3715835412,84.0770003001,7.83150100708,1777.65249634,84.1610005697,83.9845403035,76.3294995626,75.9985529582,,1424.49995931,54.1850001017,54.0922648112,40.9155000051,41.5089619954,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,9.52873841921,43.2455005646,0.760000228882,5.84284516176,40.1554997762,207.0,60.1166671117,419.241666158,0.532323847324,43.2455005646,0.562609510876,56.260951678,2.0,1.0,1.0,787.653315226,787.653315226,862.608332316,0.534235888243,2.0,0.0,2973.7450765,0.0,1.86354511976,8.84706560771,10.4296875,2973.7450765,0.031549945271,50.9283339183,50.9283339183,60.0,2.0,54.8094126383,41.7771911621,41.2435353597,1.0,1930.85749311,858.038027669,0.0,0.0,0.0,8.3464012146,1.0,0.0,28.6108328501,67.9785982768,1.0,80.7990843455,0.0,1.0,1.0,0.0,25.6716661453,1.0,78.9047609965,0.0,1.0,0.0336202821986,54.2824986776,78.6240787506,54.2824986776,2.0,0.0,59.1953935,0.0566000007093,26.3053585606,0.935521371919,751.957167215,1.0,0.0,3568.77100192,0.00356877100192,464.758979346,0.647697246339,0.287824901505,0.647697246339,0.0,0.0,1045.85499573,464.758979346,1045.85499573,0.0,0.0,0.00104585499573,0.647749731938,1.0,12.5683623279,2.0,2.0,2.0,0.0,87.8610636393,70.7119954427,67.9785982768,0.679785982768,1.0,11.0833333333,2788.89552078,85.5007520606,1510.61397507,0.935522147844,1510.61397507,1.0,0.0,0.0,0.0,25.4841667811,1.0,60.0,1.0,0.0,35.9333343506,25.4441666603,1.0,59.8888905843,0.0,1.0,50.9283339183,0.0,1076.79003906,0.000156121373355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307662306198,168493.0,1520.89794825,46.6270311721,823.799126993,0.510178206606,823.799126993,0.307618012316,1.0,1.0,1.0,0.0,1614.72817993,1614.72817993,1614.72817993,0.0,0.0,1045.85499573,1614.72817993
2017-04-30T06:00:00.000Z,0.0,0.033386054062,0.780826693458,0.510696347338,50.4542512894,0.0479370295706,78.2550010681,0.0,38.9350001017,1.0,81.1944433848,0.0,0.0,0.0,48.6333328883,39.389166832,1.0,81.055557251,0.0,0.0,78.2550010681,81.5149993896,2.0,0.0,126.690001488,76.2357501984,41.7786458333,0.5332294948,870.533330282,0.0,0.525414930243,0.0,1.0,15.3921305339,84.7849998474,8.37749926249,2752.91617839,84.6140003204,84.5184834798,76.2365010579,76.0959498088,,1521.99964396,54.3709996541,54.2527389526,40.9610001246,40.8644485474,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,87.1670004527,100.0,9.60706671079,43.6530001958,1.22849973043,5.7850638628,39.7325003942,207.0,62.2166668574,446.741666158,0.525414930243,43.6530001958,0.607410906837,60.7410910924,2.0,1.0,1.0,850.375269572,850.375269572,0.0,0.529655965901,0.0,1.0,15.3776268164,84.0739987691,7.91700299581,1778.40239461,84.1520023346,83.959622701,76.2349993388,75.9054234823,,1446.74995931,54.2044998805,54.1164855957,40.9305003484,41.5606664022,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0780035654704,100.0,9.52606383959,43.2215019862,0.707500139872,5.8515629371,40.2230002085,207.0,60.6833333969,423.791666667,0.529655965901,43.2215019862,0.571542954218,57.1542952855,2.0,1.0,1.0,800.160135905,800.160135905,870.533330282,0.533257728382,2.0,0.0,3019.83601888,0.0,1.8620265921,8.00935550531,9.79947916667,3019.83601888,0.0313755856523,51.2175000509,51.2175000509,60.0,2.0,54.8113072713,41.835782369,41.2438468933,1.0,1946.83788247,874.703548408,0.0,0.0,0.0,8.47139612834,1.0,0.0,28.673333168,67.7651049296,1.0,80.8789933523,0.0,1.0,1.0,0.0,25.8316659927,1.0,78.9166647593,0.0,1.0,0.0333895049012,54.504998525,78.7689819336,54.504998525,2.0,0.0,59.6853133619,0.0566000007093,26.8162828839,0.93613048312,750.051949031,1.0,0.0,3598.30728326,0.00359830728326,473.78591074,0.645921590998,0.290209016748,0.645921590998,0.0,0.0,1054.51082357,473.78591074,1054.51082357,0.0,0.0,0.00105451082357,0.645984450976,1.0,12.4945803175,2.0,2.0,2.0,0.0,88.189148585,70.3337256114,67.7651049296,0.677651049296,1.0,9.91666666667,2821.54143088,86.5015962458,1528.29673431,0.936130607746,1528.29673431,1.0,0.0,0.0,0.0,25.7508333524,1.0,60.0,1.0,0.0,35.9083347321,25.4666666985,1.0,59.8472245534,0.0,1.0,51.2175000509,0.0,1065.73999023,0.000159153691156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31000911021,168493.0,1539.28498683,47.1907330444,833.758523905,0.510703750244,833.758523905,0.309967939827,1.0,1.0,1.0,0.0,1632.56785075,1632.56785075,1632.56785075,0.0,0.0,1054.51082357,1632.56785075
2017-04-30T07:00:00.000Z,0.0,0.0331426676368,0.774080241114,0.515206759855,51.0182476044,0.0477629809818,82.9516665141,0.0,41.3216667175,1.0,82.6944452922,0.0,0.0,0.0,49.5083335241,41.6299997965,1.0,82.5138893127,0.0,0.0,82.9516665141,82.9943675995,2.0,0.0,127.362748464,76.3445008596,41.5104166667,0.531841072702,923.733342489,0.0,0.524488496535,0.0,1.0,15.5323336919,85.233499527,8.71049817403,2809.99951172,85.0549990336,84.9425532023,76.3445008596,76.1994374593,,1588.99962362,54.6260000865,54.5024515788,41.0269997915,40.9643503825,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,94.2979990641,100.0,9.72942868869,44.0279992421,1.16399987539,5.8029050827,39.8629999161,207.0,65.1999994914,472.191670736,0.524488496535,44.0279992421,0.643160749163,64.3160750071,2.0,1.0,1.0,900.425048828,900.425048828,0.0,0.527725477387,0.0,1.0,15.5299165249,84.5525004069,8.2709980011,1822.27194214,84.6154988607,84.4324366252,76.3445008596,76.0093866984,,1521.74993896,54.4655001958,54.3778711955,40.9815003077,41.5574798584,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,9.66841920217,43.633998553,0.688000361125,5.86149732272,40.2934999466,207.0,63.808333079,451.675000509,0.527725477387,43.633998553,0.611342250279,61.1342252096,2.0,1.0,1.0,855.879150391,855.879150391,923.733342489,0.531882239295,2.0,0.0,3169.1942749,0.0,1.85170234243,6.14088642597,7.51041666667,3169.1942749,0.0302681795706,52.5450003942,52.5450003942,60.0,2.0,55.0257720947,41.8739903768,41.2602125804,1.0,2061.82541379,940.881352393,0.0,0.0,0.0,8.79384740194,1.0,0.0,30.180832386,67.5506534576,1.0,82.3458887736,0.0,1.0,1.0,0.0,27.3833327293,1.0,80.5238062541,0.0,1.0,0.0331449910389,57.5641647975,80.3813355764,57.5641647975,2.0,0.0,63.2105513394,0.0566000007093,28.8451333619,0.936417302625,749.156126516,1.0,0.0,3810.83677796,0.00381083677796,509.631325097,0.642996184046,0.293421118579,0.642996184046,0.0,0.0,1116.79417928,509.631325097,1116.79417928,0.0,0.0,0.00111679417928,0.642821182807,1.0,12.5577716316,2.0,2.0,2.0,0.0,88.192024231,70.1543579102,67.5506534576,0.675506534576,1.0,11.0833333333,3002.70676618,92.0556847014,1626.42550438,0.936417302625,1626.42550438,1.0,0.0,0.0,0.0,26.7150001526,1.0,60.0,1.0,0.0,35.9083347321,25.8299997648,1.0,59.8472245534,0.0,1.0,52.5450003942,0.0,1141.82995605,0.000171194847038,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313344400789,168493.0,1652.21132022,50.6527797078,894.925425319,0.51525486447,894.925425319,0.313277966575,1.0,1.0,1.0,0.0,1736.85973104,1736.85973104,1736.85973104,0.0,0.0,1116.79417928,1736.85973104
2017-04-30T08:00:00.000Z,0.0,0.0333010071424,0.773323730885,0.515704915463,51.1059996287,0.0478272905413,83.620833079,0.0,41.6274998983,1.0,83.0277792613,0.0,0.0,0.0,49.6499993006,42.0300000509,1.0,82.7499987284,0.0,0.0,83.620833079,83.2549559275,2.0,0.0,127.506749789,76.4007501602,41.40625,0.533442388214,932.708333333,0.0,0.524312643795,0.0,1.0,15.562549909,85.344499588,8.75699996948,2822.08284505,85.156999588,85.0519104004,76.3999996185,76.254041036,,1610.66628011,54.5494995117,54.4291915894,40.9775002797,40.8899002075,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.1875,94.7614994049,100.0,9.7691737016,44.1794993083,1.18199984233,5.79337628682,39.7955004374,207.0,65.808333079,477.549995422,0.524312643795,44.1794993083,0.650592131842,65.0592139562,2.0,1.0,1.0,910.828984578,910.828984578,0.0,0.528189239729,0.0,1.0,15.5528806051,84.6290003459,8.29799969991,1831.64574178,84.6995004018,84.5238062541,76.4015007019,76.0642496745,,1535.99993896,54.3814996084,54.3013737996,40.9169998169,41.5000305176,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,9.69726276398,43.7825005849,0.665499687195,5.85561792056,40.2515001297,207.0,64.1916666031,455.158332825,0.528189239729,43.7825005849,0.615523710705,61.5523716609,2.0,1.0,1.0,861.733194987,861.733194987,932.708333333,0.533454135374,2.0,0.0,3189.61437988,0.0,1.81933795412,5.25666455428,7.453125,3189.61437988,0.030186305092,52.7733338674,52.7733338674,60.0,2.0,54.945429484,41.7892862956,41.2541519801,1.0,2081.30588126,938.737457963,0.0,0.0,0.0,8.60847854614,1.0,0.0,30.5174992879,67.7915210724,1.0,82.6769396464,0.0,1.0,1.0,0.0,27.7083328565,1.0,80.9642848969,0.0,1.0,0.0333022542805,58.2258319855,80.7274252574,58.2258319855,2.0,0.0,63.8077750814,0.0566000007093,28.7794067742,0.935348610188,752.499503397,1.0,0.0,3846.84219403,0.00384684219403,508.470077978,0.644761104056,0.290808480034,0.644761104056,0.0,0.0,1127.34583537,508.470077978,1127.34583537,0.0,0.0,0.00112734583537,0.644767090678,1.0,12.7704225016,2.0,2.0,2.0,0.0,85.8404064178,70.8174535578,67.7915210724,0.677915210724,1.0,11.0833333333,3021.1302207,92.6205029977,1636.4046261,0.935906285634,1636.4046261,1.0,0.0,0.0,0.0,26.505833149,1.0,60.0,1.0,0.0,35.9166679382,26.2674999237,1.0,59.8611132304,0.0,1.0,52.7733338674,0.0,1171.79003906,0.000170804762063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310723930909,168493.0,1664.75546205,51.0373525798,901.719998945,0.515719279594,901.719998945,0.310704334292,1.0,1.0,1.0,0.0,1748.4706014,1748.4706014,1748.4706014,0.0,0.0,1127.34583537,1748.4706014
2017-04-30T09:00:00.000Z,0.0,0.0334116351079,0.771075509778,0.518509313708,51.4390010834,0.047904753556,86.1308326721,0.0,42.822499911,1.0,83.7916653951,0.0,0.0,0.0,50.1499996185,43.3558330536,1.0,83.5833339691,0.0,0.0,86.1308326721,84.0317993164,2.0,0.0,128.067749977,76.6287488937,41.40625,0.534627886578,961.275004069,0.0,0.533327693438,0.0,1.0,15.6241911252,85.7734991709,8.94150098165,2853.33284505,85.5769996643,85.4734598796,76.6354986827,76.4876912435,,1638.33294678,54.6004997889,54.4814249674,40.9549999237,40.750541687,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,95.4484996796,100.0,9.8476421833,44.6219997406,1.28700065613,5.77654878298,39.6679992676,207.0,67.866666158,496.66666921,0.533327693438,44.6219997406,0.665291086833,66.5291074117,2.0,1.0,1.0,931.407521566,931.407521566,0.0,0.529773439309,0.0,1.0,15.6423207919,84.9199994405,8.35950152079,1851.14332072,84.9815006256,84.8042907715,76.6219991048,76.2855758667,,1564.74993896,54.4294996262,54.3466339111,40.9769996007,41.5242869059,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,9.78082354863,44.0045010249,0.677499453227,5.86149732272,40.2995001475,207.0,65.3333333333,464.608337402,0.529773439309,44.0045010249,0.626423703148,62.6423699061,2.0,1.0,1.0,876.993184408,876.993184408,961.275004069,0.534637816226,2.0,0.0,3258.45916748,0.0,1.7828219533,4.5127286911,6.671875,3258.45916748,0.029719719436,53.4375003179,53.4375003179,60.0771843592,2.0,54.9852854411,41.7408854167,41.2326904933,1.0,2143.28744879,956.137587076,0.0,0.0,0.0,8.58062553406,1.0,0.0,31.4158326785,68.0548731486,1.0,83.4703159332,0.0,1.0,1.0,0.0,28.6591658592,1.0,81.9999974569,0.0,1.0,0.0334128611628,60.0749988556,81.6296660105,60.0749988556,2.0,0.0,65.707979158,0.0566000007093,29.3128524031,0.933700722049,757.679956766,1.0,0.0,3961.4016691,0.0039614016691,517.894912293,0.645662603023,0.288035225359,0.645662603023,0.0,0.0,1160.91834513,517.894912293,1160.91834513,0.0,0.0,0.00116091834513,0.645644565423,1.0,12.9396479617,2.0,2.0,2.0,0.0,82.6479352315,71.8179779053,68.0548731486,0.680548731486,1.0,10.5,3099.42503586,95.0208315611,1678.81325743,0.933697828381,1678.81325743,1.0,0.0,0.0,0.0,27.0008331935,1.0,60.0833336512,1.0,0.0,35.9666678111,26.4366666476,1.0,59.9444462458,0.0,1.0,53.4375003179,0.0,1181.56994629,0.000173970743017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308488695811,168493.0,1721.21717021,52.7683311963,932.302659629,0.518514471361,932.302659629,0.308476865155,1.0,1.0,1.0,0.0,1798.02630615,1798.02630615,1798.02630615,0.0,0.0,1160.91834513,1798.02630615
2017-04-30T10:00:00.000Z,0.0,0.0336818412804,0.772278427974,0.545016991797,53.049999555,0.0482689056763,100.693333308,0.0,50.0699996948,1.0,88.0972207387,0.0,0.0,0.0,52.7416664759,50.6641667684,1.0,87.9027767181,0.0,0.0,100.693333308,88.384668986,2.0,0.0,130.690499624,77.6405000687,41.3802083333,0.545880880697,1139.56668091,0.0,0.547327695917,0.0,1.0,15.8538339138,87.5420004527,9.65127286044,3025.4161377,87.3349997203,87.1990203857,77.6494998932,77.4876861572,,1884.66624959,54.6769997279,54.5636011759,41.022500356,40.8173599243,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,89.8520005544,100.0,10.0616741975,46.3124993642,1.23600069682,5.7921598355,39.7864996592,207.0,76.9916667938,587.050003052,0.547327695917,46.3124993642,0.765598555065,76.5598545074,2.0,1.0,1.0,1071.83797709,1071.83797709,0.0,0.550456180359,0.0,1.0,16.2103853226,86.7229995728,9.07949956258,1980.12710571,86.7109998067,86.5319722493,77.6315002441,77.2882715861,,1788.74996948,54.5120004018,54.425684611,41.0490001043,41.4432195028,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,10.340981245,45.6619997025,0.693999926249,5.86940423648,40.355000178,207.0,74.7083326976,552.516667684,0.550456180359,45.6619997025,0.716484640212,71.6484635671,2.0,1.0,1.0,1003.0784963,1003.0784963,1139.56668091,0.546152740764,2.0,0.0,3761.37618001,0.0,1.72880008817,3.82578533888,5.8203125,3761.37618001,0.0345414878301,72.3283338547,72.3283338547,66.1502157847,2.0,55.0352630615,41.7134958903,41.1972576777,1.0,2553.05304498,1030.40627966,0.0,0.0,0.0,8.69634755452,1.0,0.0,36.4891659419,68.9531523387,1.0,87.8196322123,0.0,1.0,1.0,0.0,33.82416598,1.0,86.6785685221,0.0,1.0,0.0337005545751,70.3133328756,86.5246473948,70.3133328756,2.0,0.0,78.2703954918,0.0566000007093,31.5897498426,0.929802407425,770.043373225,1.0,0.0,4718.76443798,0.00471876443798,558.122781745,0.662428840827,0.26735474171,0.662428840827,0.0,0.0,1382.86916097,558.122781745,1382.86916097,0.0,0.0,0.00138286916097,0.662639339765,1.0,13.7633159255,2.0,2.0,2.0,0.0,77.5148436228,74.1002375285,68.9531523387,0.689531523387,1.0,10.5,3583.45932464,109.860145334,1940.99194271,0.929783582537,1940.99194271,1.0,0.0,0.0,0.0,36.5833336512,1.0,66.1527792613,1.0,0.0,39.5916668574,35.7449998856,1.0,65.9722223282,0.0,1.0,72.3283338547,0.0,1514.90002441,0.000187484048848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287545130643,168493.0,2104.11605659,64.5070795663,1139.70103813,0.545945241157,1139.70103813,0.287311106509,1.0,1.0,1.0,0.0,2087.5739034,2087.5739034,2087.5739034,0.0,0.0,1382.86916097,2087.5739034
2017-04-30T11:00:00.000Z,0.0,0.0344266819773,0.7750580262,0.555376595993,53.7152487437,0.048877516806,106.544999441,0.0,52.7983334859,1.0,89.7916660309,0.0,0.0,0.0,53.7416667938,53.6300001144,1.0,89.5694446564,0.0,0.0,106.544999441,90.0884043376,2.0,0.0,132.03974851,78.324499766,41.40625,0.555172132059,1211.44166056,0.0,0.563145014523,0.0,1.0,16.1390746435,88.4765008291,9.87999810113,3097.91605632,88.2574984233,88.1412811279,78.3275000254,78.1683069865,,1974.99955241,54.3949991862,54.2858657837,40.8559999466,40.6633707682,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.219002405802,89.4529997508,100.0,10.3639451663,47.4014984767,1.20149993896,5.77512959639,39.6545000076,207.0,80.633333842,627.291671753,0.563145014523,47.4014984767,0.79571102324,79.5711027781,2.0,1.0,1.0,1113.99543254,1113.99543254,0.0,0.562235973283,0.0,1.0,16.4847480456,87.6005007426,9.2430006663,2033.37043254,87.5645001729,87.4079488118,78.3214995066,77.9643809001,,1875.74991862,54.2195002238,54.1298751831,40.9259999593,41.2747014364,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0375003814697,100.0,10.6273056666,46.6385002136,0.657999992371,5.85744245847,40.2679999669,207.0,77.7833340963,584.149993896,0.562235973283,46.6385002136,0.74205381121,74.205382665,2.0,1.0,1.0,1038.87533569,1038.87533569,1211.44166056,0.55571537768,2.0,0.0,3966.7438151,0.0,1.70274949074,4.54954119523,7.5703125,3966.7438151,0.0391670391977,85.4191665649,85.4191665649,70.1318181356,2.0,54.7531026204,41.5491816203,41.1301806768,1.0,2729.64360372,1008.46046063,0.0,0.0,0.0,9.00942484538,1.0,0.0,38.8249991735,69.3180751801,1.0,89.7089010874,0.0,1.0,1.0,0.0,36.297498703,1.0,88.7678546906,0.0,1.0,0.0344624905889,75.1224969228,88.4438794454,75.1224969228,2.0,0.0,83.6842324269,0.0566000007093,30.9169444194,0.927878267656,776.214068828,1.0,0.0,5045.15375851,0.00504515375851,546.235760282,0.677567167545,0.250325609161,0.677567167545,0.0,0.0,1478.51998901,546.235760282,1478.51998901,0.0,0.0,0.00147851998901,0.678844372431,1.0,15.0418719673,2.0,2.0,2.0,0.0,74.7392203013,75.1815064748,69.3180751801,0.693180751801,1.0,9.91666666667,3738.10406435,114.601176846,2024.7557493,0.927892776705,2024.7557493,1.0,0.0,0.0,0.0,43.3408330282,1.0,70.2361125946,1.0,0.0,42.0333337784,42.0783338547,1.0,70.055557251,0.0,1.0,85.4191665649,0.0,1533.9699707,0.00018349097244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269778594515,168493.0,2239.00219598,68.6423604596,1212.76253709,0.555777455339,1212.76253709,0.269070002387,1.0,1.0,1.0,0.0,2182.10099284,2182.10099284,2182.10099284,0.0,0.0,1478.51998901,2182.10099284
2017-04-30T12:00:00.000Z,0.0,0.034795357775,0.785777267479,0.575623760608,54.4465007782,0.0492793694208,114.532501221,0.0,56.8808333079,1.0,91.930557251,0.0,0.0,0.0,55.0416666667,57.6366669337,1.0,91.7361119588,0.0,0.0,114.532501221,92.2091159821,2.0,0.0,133.268250148,78.8217493693,41.5911458333,0.56571781374,1314.25,0.0,0.570562676656,0.0,1.0,16.412229538,89.2699991862,9.82200113932,3191.66605632,89.0659999847,88.9443003337,78.8269990285,78.6686197917,,2108.33287557,54.558499972,54.45850118,41.0420004527,40.8103561401,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,89.5925006866,100.0,10.6107435226,48.0239995321,1.18950049082,5.80168867111,39.8524999619,207.0,85.5916671753,677.733332316,0.570562676656,48.0239995321,0.847992829822,84.7992814382,2.0,1.0,1.0,1187.18996175,1187.18996175,0.0,0.581411610952,0.0,1.0,16.7808670998,88.4854996999,9.58800061544,2100.86201986,88.4045003255,88.248143514,78.8164997101,78.4555206299,,1972.74994914,54.3860003153,54.2943623861,41.0760002136,41.2829996745,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,10.9143013954,47.3285001119,0.735999743144,5.86656582355,40.3400004705,207.0,82.625,636.51667277,0.581411610952,47.3285001119,0.781310806274,78.1310812632,2.0,1.0,1.0,1093.83512878,1093.83512878,1314.25,0.565406191787,2.0,0.0,4183.77990723,0.0,1.68714729945,3.98021467527,6.7265625,4183.77990723,0.0423201448898,98.6366666158,98.6366666158,73.4429810842,2.0,54.9346720378,41.6071345011,41.0814460119,1.0,2969.14036998,990.776949366,0.0,0.0,0.0,8.66640790304,1.0,0.0,41.6008326213,70.1605911255,1.0,91.8150672913,0.0,1.0,1.0,0.0,39.2341655095,1.0,91.1309521993,0.0,1.0,0.0347746772414,80.8349990845,90.9681307475,80.8349990845,2.0,0.0,91.0266206516,0.0566000007093,30.374810983,0.922541974772,793.570823332,1.0,0.0,5487.81155048,0.00548781155048,536.657431137,0.69226735454,0.231003742568,0.69226735454,0.0,0.0,1608.24416097,536.657431137,1608.24416097,0.0,0.0,0.00160824416097,0.691211809715,1.0,15.2334575452,2.0,2.0,2.0,0.0,68.6875759761,78.0550107089,70.1605911255,0.701605911255,1.0,9.91666666667,3980.78510707,122.041187241,2156.20469454,0.928136508102,2156.20469454,1.0,0.0,0.0,0.0,49.8208332062,1.0,73.3888893127,1.0,0.0,43.9083340963,48.8158334096,1.0,73.180557251,0.0,1.0,98.6366666158,0.0,1720.92993164,0.000180273429656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248889835226,168493.0,2472.24975218,75.7931631064,1339.10180489,0.576415252377,1339.10180489,0.24943577617,1.0,1.0,1.0,0.0,2323.15470378,2323.15470378,2323.15470378,0.0,0.0,1608.24416097,2323.15470378
2017-04-30T13:00:00.000Z,0.0,0.0355295614476,0.802153565797,0.602033836977,55.3547503153,0.0497955985972,123.837498347,0.0,61.5000003179,1.0,94.4166653951,0.0,0.0,0.0,56.508333842,62.3374993006,1.0,94.1666673024,0.0,0.0,123.837498347,94.6978581746,2.0,0.0,134.956500371,79.6017500559,41.7135416667,0.576804976754,1434.3999939,0.0,0.588663129534,0.0,1.0,16.931948026,90.400999705,,3291.66603597,90.2000001272,90.1027272542,79.5994993846,79.4660746257,,2238.66617839,54.4624999364,54.3712259928,40.9940004349,40.7441813151,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,89.8145001729,100.0,11.1326922576,49.2059996923,1.16099993388,5.79925576846,39.833000501,207.0,91.6749998728,739.466664632,0.588663129534,49.2059996923,0.897227092925,89.72270902,2.0,1.0,1.0,1256.11793009,1256.11793009,0.0,0.60168810067,0.0,1.0,17.1591738065,89.6359996796,9.86579971313,2170.97823079,89.5130004883,89.3630854289,79.6040007273,79.2349675496,,2079.49987793,54.2915000916,54.1923522949,40.9619998932,41.0908711751,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.122999191284,100.0,11.308624506,48.5510005951,0.749499320984,5.85054934025,40.2125005722,207.0,88.2166665395,694.933329264,0.60168810067,48.5510005951,0.82490897769,82.4908974965,2.0,1.0,1.0,1154.87256877,1154.87256877,1434.3999939,0.57674826634,2.0,0.0,4459.74239095,0.0,1.66735227903,4.40235634645,8.14583333333,4459.74239095,0.0471933471721,117.364999135,117.364999135,77.9201920827,2.0,54.8543243408,41.4695663452,41.0522495906,1.0,3256.78600746,952.778376987,0.0,0.0,0.0,9.1614596049,1.0,0.0,45.2683321635,70.4380397797,1.0,94.5662066142,0.0,1.0,1.0,0.0,43.0866654714,1.0,94.2261880239,0.0,1.0,0.0355254815121,88.3549982707,93.9759235382,88.3549982707,2.0,0.0,99.8451361349,0.0566000007093,29.2098671938,0.916875726744,812.366489435,1.0,0.0,6019.46208063,0.00601946208063,516.07538565,0.709364092479,0.207525691641,0.709364092479,0.0,0.0,1764.0483195,516.07538565,1764.0483195,0.0,0.0,0.0017640483195,0.709299693505,1.0,15.089873813,2.0,2.0,2.0,0.0,60.2349278132,80.95662117,70.4380397797,0.704380397797,1.0,10.5,4209.56438445,129.055003329,2280.12370515,0.91688978412,2280.12370515,1.0,0.0,0.0,0.0,59.1958335241,1.0,78.0,1.0,0.0,46.6666669846,58.1691668828,1.0,77.7777779897,0.0,1.0,117.364999135,0.0,1842.40002441,0.000173359529439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226336573092,168493.0,2764.57885756,84.7552623218,1497.44277844,0.602155919328,1497.44277844,0.226395205997,1.0,1.0,1.0,0.0,2486.80238851,2486.80238851,2486.80238851,0.0,0.0,1764.0483195,2486.80238851
2017-04-30T14:00:00.000Z,0.0,0.036276326368,0.818151295232,0.623734482283,55.8677511215,0.0504719321563,131.174165726,0.0,65.2483332952,1.0,96.1527779897,0.0,0.0,0.0,57.575000445,65.9099995295,1.0,95.9583339691,0.0,0.0,131.174165726,96.4292380015,2.0,0.0,135.634500504,79.766749382,42.0130208333,0.586536167864,1524.46666463,0.0,0.599569796659,0.0,1.0,17.3900256157,90.8645000458,,3359.16601562,90.6710001628,90.5643234253,79.7764987946,79.6495564779,,2313.99951172,54.6800003052,54.6043701172,41.0705003738,40.8281758626,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,90.2330004374,100.0,11.5765779018,49.6004997889,1.12950070699,5.81344771385,39.9409996668,207.0,96.7249997457,786.466664632,0.599569796659,49.6004997889,0.937017306373,93.7017294566,2.0,1.0,1.0,1311.82422892,1311.82422892,0.0,0.613058735517,0.0,1.0,17.3078374863,90.0694999695,,2213.72290039,89.9270006816,89.7636896769,79.7569999695,79.3842188517,,2140.74987793,54.5090004603,54.40209198,41.0190000534,41.1074625651,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.142499287923,100.0,11.4518140952,48.9080006282,0.76150004069,5.85602339109,40.2575000127,207.0,92.5749994914,737.825002035,0.613058735517,48.9080006282,0.859465964181,85.9465974172,2.0,1.0,1.0,1203.25234985,1203.25234985,1524.46666463,0.5865416173,2.0,0.0,4613.76802572,0.0,1.55940074722,4.24740993977,7.53125,4613.76802572,0.0493431816032,128.314165115,128.314165115,80.3004849752,2.0,55.0795415243,41.5587310791,41.0157229106,1.0,3467.9929101,904.812962249,0.0,0.0,0.0,9.03003629049,1.0,0.0,48.0474996567,70.7464625041,1.0,96.6038773855,0.0,1.0,1.0,0.0,46.2383317947,1.0,96.3690452576,0.0,1.0,0.0362720079139,94.2858314514,96.207002004,94.2858314514,2.0,0.0,106.320225962,0.0566000007093,27.7393642645,0.911318946085,831.224676343,1.0,0.0,6409.83219972,0.00640983219972,490.094768849,0.722730394781,0.188563196743,0.722730394781,0.0,0.0,1878.4491984,490.094768849,1878.4491984,0.0,0.0,0.0018784491984,0.722744638721,1.0,14.528937856,2.0,2.0,2.0,0.0,53.6045996348,83.6725184123,70.7464625041,0.707464625041,1.0,9.91666666667,4372.80587234,134.059590227,2368.54396725,0.911293591523,2368.54396725,1.0,0.0,0.0,0.0,64.7683327993,1.0,80.3611106873,1.0,0.0,48.0833336512,63.5458335876,1.0,80.1388880412,0.0,1.0,128.314165115,0.0,1944.2800293,0.000164632146525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206918163912,168493.0,2994.08257911,91.7912881061,1621.7541865,0.62396738993,1621.7541865,0.206960046795,1.0,1.0,1.0,0.0,2599.10087077,2599.10087077,2599.10087077,0.0,0.0,1878.4491984,2599.10087077
2017-04-30T15:00:00.000Z,0.0,0.0366183206671,0.839288177011,0.650534213242,56.3567501704,0.0511121037206,139.361666361,0.0,69.1241664886,1.0,98.111111323,0.0,0.0,0.0,58.7499996821,70.2375005086,1.0,97.9166660309,0.0,0.0,139.361666361,98.3644625346,2.0,0.0,136.705500285,80.3487501144,42.3203125,0.582492202295,1587.42496745,0.0,0.598782140606,0.0,1.0,17.5858265559,91.5184993744,,3434.58266195,91.3009999593,91.2198384603,80.3495000203,80.2355829875,,2634.99943034,54.7520001729,54.6859105428,42.5825004578,42.2732340495,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,91.0520013173,100.0,11.5745035807,48.7184995015,1.19400087992,6.0113231341,41.3884995778,207.0,98.6833337148,799.04166158,0.598782140606,48.7184995015,0.95319602603,95.3196023305,2.0,1.0,1.0,1334.47443644,1334.47443644,0.0,0.625564712212,0.0,1.0,17.6208772659,90.9874998728,,2270.71579997,90.809000651,90.6422246297,80.3480002085,79.9640197754,,2316.74991862,54.5705000559,54.4594751994,41.5139996211,41.5913035075,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.178499221802,100.0,11.69794933,49.29500103,0.762998898824,5.92292789618,40.7510007222,207.0,98.3499997457,787.858332316,0.625564712212,49.29500103,0.899593767439,89.959376653,2.0,1.0,1.0,1259.43127441,1259.43127441,1587.42496745,0.58265804374,2.0,0.0,5186.69677734,0.0,1.53093185208,3.94799125195,7.63541666667,5173.22483132,0.0657025950083,180.051671346,180.051671346,89.8408037821,2.0,55.1388411088,42.4910805442,40.9801597595,1.0,3704.64335746,863.559532542,0.0,0.0,0.0,8.83932622274,1.0,0.0,50.6899983088,71.5101737976,1.0,98.5216884613,0.0,1.0,1.0,0.0,49.1033322016,1.0,98.57142512,0.0,1.0,0.0365923790245,99.7933298747,98.2968978882,99.7933298747,2.0,0.0,113.575352974,0.0566000007093,26.4746344678,0.907720065583,843.654262158,1.0,0.0,6847.22918896,0.00684722918896,467.749719717,0.736316559599,0.171636814305,0.736316559599,0.0,0.0,2006.63165283,467.749719717,2006.63165283,0.0,0.0,0.00200663165283,0.735573987166,1.0,13.1813007142,2.0,2.0,2.0,0.0,51.5504878651,85.3806443648,71.5101737976,0.715101737976,1.0,10.5,4567.0132125,140.013514823,2473.73698002,0.907716919499,2473.73698002,1.0,0.0,0.0,0.0,90.8900006612,1.0,89.8611132304,1.0,0.0,53.7916679382,89.1616668701,1.0,89.6527792613,0.0,1.0,180.051671346,0.0,2071.29003906,0.000157126019881,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189086278572,168493.0,3273.50108149,100.357579642,1773.10209159,0.650624856861,1773.10209159,0.189102870425,1.0,1.0,1.0,0.0,2728.05759684,2725.22955877,2725.22955877,0.0,0.0,2006.63165283,2725.22955877
2017-04-30T16:00:00.000Z,0.0,0.0364469882358,0.842790352947,0.654847547106,56.347750028,0.053149627906,145.87249883,0.0,72.4733346303,1.0,99.6527754466,0.0,0.0,0.0,59.6916672389,73.3991654714,1.0,99.4861106873,0.0,0.0,145.87249883,99.9899463654,2.0,0.0,136.971749624,80.6239995956,42.6822916667,0.579844105723,1591.44164022,0.0,0.595541479631,0.0,1.0,17.646258831,91.6684996287,,3489.16599528,91.4420000712,91.3781585693,80.6194985708,80.5206578573,,2741.9993693,54.9140005112,54.8610865275,43.1510000229,42.8751881917,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,91.5290006002,100.0,11.5574886004,48.2910000483,1.17900021871,6.08877027035,41.9719998042,207.0,99.2750015259,800.150004069,0.595541479631,48.2910000483,0.95994250343,95.9942499797,2.0,1.0,1.0,1343.9195048,1343.9195048,0.0,0.618555223813,0.0,1.0,17.7127343814,91.2365004222,,2320.20955404,91.0594991048,90.8831049601,80.6285006205,80.2287267049,,2492.24989827,54.7355009715,54.6194941203,42.4124997457,42.5040588379,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.177001317342,100.0,11.6661343575,48.6469993591,0.749499956767,6.04659998417,41.6629997889,207.0,99.066666921,791.291656494,0.618555223813,48.6469993591,0.913868582589,91.3868586222,2.0,1.0,1.0,1279.41601562,1279.41601562,1591.44164022,0.579856076125,2.0,0.0,5478.4119873,0.0,1.48318096995,3.70638444026,6.9296875,5478.4119873,0.0856451474332,235.047499339,235.047499339,99.0884227753,2.0,55.2845204671,43.2604904175,40.9927797318,1.0,3826.0541075,767.17326047,0.0,0.0,0.666666666667,9.17333920797,1.0,0.0,50.8199987411,71.4461593628,1.0,98.5730578105,0.0,1.0,1.0,0.0,49.2124996185,1.0,98.8095226288,0.0,1.0,0.0364473835664,100.032498678,98.4263470968,100.032498678,2.0,0.0,117.297511211,0.0566000007093,23.519665847,0.906483202396,847.978126431,1.0,0.0,7071.63060936,0.00707163060936,415.54179421,0.755079866559,0.151403264791,0.755079866559,0.0,0.0,2072.39416504,415.54179421,2072.39416504,0.0,0.0,0.00207239416504,0.755133708318,1.0,15.5685659244,2.0,2.0,2.0,0.0,49.9412352244,85.9575061798,71.4461593628,0.714461593628,1.0,10.5,4593.22736797,140.817177058,2487.93595925,0.90648313135,2487.93595925,1.0,0.0,0.0,0.0,118.142499924,1.0,99.0694446564,1.0,0.0,59.3416678111,116.904999415,1.0,98.9027798971,0.0,1.0,235.047499339,0.0,2108.13989258,0.000139588385553,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167022705173,168493.0,3318.2327992,101.728945287,1797.33116629,0.654860257811,1797.33116629,0.166997947348,1.0,1.0,1.0,0.0,2744.6026001,2744.6026001,2744.6026001,0.0,0.0,2072.39416504,2744.6026001
2017-04-30T17:00:00.000Z,0.0,0.0366262012819,0.8425351628,0.654536637638,56.4160006841,0.0531142039416,145.701665243,0.0,72.1683330536,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.5066655477,1.0,99.4861106873,0.0,0.0,145.701665243,100.0,2.0,0.0,137.192250252,80.7762495677,43.03125,0.576288013997,1580.89168294,0.0,0.587465170792,0.0,1.0,17.6933962504,91.7990004222,,3493.74930827,91.5920003255,91.514851888,80.7754993439,80.6724039714,,2752.66599528,54.9725004832,54.9196955363,43.2004995346,42.9362742106,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.4839998881,100.0,11.5983410676,48.3915007909,1.17149957021,6.09505526225,42.0289999644,207.0,98.3916664124,793.066680908,0.587465170792,48.3915007909,0.964415915353,96.4415912628,2.0,1.0,1.0,1350.18228149,1350.18228149,0.0,0.620256435857,0.0,1.0,17.7622892062,91.3790009816,,2317.20998128,91.2004998525,91.0096130371,80.7769997915,80.3671417236,,2516.99987793,54.7955001195,54.6755930583,42.6840003332,42.7242685954,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.17850112915,100.0,11.6866972446,48.5164995193,0.802000045776,6.07559208075,41.8820002874,207.0,98.7999992371,787.825002035,0.620256435857,48.5164995193,0.907285069057,90.7285073598,2.0,1.0,1.0,1270.19909668,1270.19909668,1580.89168294,0.576293421608,2.0,0.0,5515.16813151,0.0,1.43614126335,3.42298356692,6.828125,5515.16813151,0.0871495083022,239.065834045,239.065834045,100.0,2.0,55.3522135417,43.4146169027,40.9856907527,1.0,3814.49541259,783.62592126,0.0,0.0,1.0,8.91676139832,1.0,0.0,51.0241657893,71.8587379456,1.0,98.6815020243,0.0,1.0,1.0,0.0,49.4499991735,1.0,98.8511880239,0.0,1.0,0.0366268390763,100.474164963,98.5053227743,100.474164963,2.0,0.0,116.943149744,0.0566000007093,24.0240644021,0.906736384234,847.098725771,1.0,0.0,7050.26687053,0.00705026687053,424.453429347,0.753174872498,0.15472750377,0.753174872498,0.0,0.0,2066.13336182,424.453429347,2066.13336182,0.0,0.0,0.00206613336182,0.753182495634,1.0,15.3128887141,2.0,2.0,2.0,0.0,51.6721378673,85.838423989,71.8587379456,0.718587379456,1.0,9.91666666667,4594.74503044,140.863704898,2488.75800587,0.907235722724,2488.75800587,1.0,0.0,0.0,0.0,120.31166776,1.0,100.0,1.0,0.0,59.9000015259,118.754166921,1.0,99.8333358765,0.0,1.0,239.065834045,0.0,2103.87011719,0.000142581973151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170548292902,168493.0,3315.0138792,101.63026103,1795.58762821,0.654551883207,1795.58762821,0.170549188552,1.0,1.0,1.0,0.0,2743.23193359,2743.23193359,2743.23193359,0.0,0.0,2066.13336182,2743.23193359
2017-04-30T18:00:00.000Z,0.0,0.0369193317338,0.842073989633,0.653976215935,56.5479990641,0.0532285433029,145.885835012,0.0,72.5208333333,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3241666158,1.0,99.4861106873,0.0,0.0,145.885835012,100.0,2.0,0.0,137.68499883,81.136999766,43.0963541667,0.578060821548,1584.33333333,0.0,0.589915918088,0.0,1.0,17.7949225108,92.1379998525,,3488.74930827,91.9144992828,91.8511810303,81.1325003306,81.0216064453,,2750.33262126,55.0835002263,55.03053538,43.3265002569,43.0444488525,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,91.4809989929,100.0,11.678037405,48.587999026,1.16400051117,6.11688510577,42.1624997457,207.0,98.6000010173,794.683329264,0.589915918088,48.587999026,0.96235081264,96.2350819906,2.0,1.0,1.0,1347.2911377,1347.2911377,0.0,0.62260983432,0.0,1.0,17.8771104813,91.7195002238,,2319.4597168,91.5409990946,91.3488871257,81.1414992015,80.7230555216,,2534.49987793,54.9020001094,54.7833404541,42.8774995804,42.9100036621,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.181500752767,100.0,11.7747567495,48.6604998906,0.794498761495,6.10235389074,42.0830008189,207.0,99.3999996185,789.649998983,0.62260983432,48.6634995143,0.90594653175,90.5946528117,2.0,1.0,1.0,1268.32514445,1268.32514445,1584.33333333,0.578079259346,2.0,0.0,5529.75390625,0.0,1.41633620858,3.18224571149,6.33854166667,5529.75390625,0.0875746509736,240.017499288,240.017499288,100.0,2.0,55.4660924276,43.5706507365,40.9633420308,1.0,3824.33095745,784.590633103,0.0,0.0,1.0,8.98795318604,1.0,0.0,51.3791650136,72.1445471446,1.0,98.9383519491,0.0,1.0,1.0,0.0,49.8083327611,1.0,99.1190452576,0.0,1.0,0.0369197102531,101.187497457,98.8325246175,101.187497457,2.0,0.0,117.244683623,0.0566000007093,24.0536401203,0.910366578487,834.492328373,1.0,0.0,7068.44574049,0.00706844574049,424.975968532,0.755794450308,0.155056989801,0.755794450308,0.0,0.0,2071.46081543,424.975968532,2071.46081543,0.0,0.0,0.00207146081543,0.755876724919,1.0,15.7922681476,2.0,2.0,2.0,0.0,57.1047595631,84.1291677302,72.1445471446,0.721445471446,1.0,9.91666666667,4607.86939669,141.266066039,2495.86685987,0.910643497257,2495.86685987,1.0,0.0,0.0,0.0,120.924166997,1.0,100.0,1.0,0.0,59.9000015259,119.093333562,1.0,99.8333358765,0.0,1.0,240.017499288,0.0,2118.02001953,0.000142757503993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170271890446,168493.0,3309.21284634,101.452415475,1792.44548063,0.653992745915,1792.44548063,0.170243693439,1.0,1.0,1.0,0.0,2740.77272542,2740.77272542,2740.77272542,0.0,0.0,2071.46081543,2740.77272542
2017-04-30T19:00:00.000Z,0.0,0.0370819385613,0.839286448967,0.65057149489,56.5607496897,0.0535180450988,145.867500305,0.0,72.7591667175,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.1724999746,1.0,99.4722213745,0.0,0.0,145.867500305,100.0,2.0,0.0,137.794500033,81.2337503433,43.1666666667,0.583997205268,1591.79997762,0.0,0.596879292676,0.0,1.0,17.8335990906,92.2115001678,,3496.66597493,91.9835001628,91.9185740153,81.2314999898,81.1130320231,,2754.33270264,55.0054998398,54.9477208455,43.3039999008,42.9973602295,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,91.5260003408,100.0,11.722121795,48.6795002619,1.17300033569,6.11147725582,42.1309995651,207.0,99.7916666667,801.5,0.596879292676,48.6795002619,0.959181387765,95.9181391398,2.0,1.0,1.0,1342.85394287,1342.85394287,0.0,0.622600637343,0.0,1.0,17.9169958433,91.8034992218,,2314.21034749,91.6219997406,91.4268366496,81.2360006968,80.8174565633,,2541.24985758,54.8255001704,54.7042821248,42.8370002111,42.8831939697,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.181499481201,100.0,11.817683061,48.7849995295,0.784000396729,6.09931286176,42.0529998144,207.0,99.2749996185,790.300003052,0.622600637343,48.7849995295,0.906719018845,90.6719029744,2.0,1.0,1.0,1269.40662638,1269.40662638,1591.79997762,0.584024034866,2.0,0.0,5523.91955566,0.0,1.43101247152,3.27147779862,6.26822916667,5523.91955566,0.0878633967018,239.480834961,239.480834961,100.0,2.0,55.3838450114,43.541364034,40.964715004,1.0,3836.75280494,767.34913998,0.0,0.0,1.0,9.21977678935,1.0,0.0,51.3866650263,72.0117232005,1.0,98.9554761251,0.0,1.0,1.0,0.0,49.6874987284,1.0,99.184521993,0.0,1.0,0.0370838819273,101.074163437,98.8635285695,101.074163437,2.0,0.0,117.625507248,0.0566000007093,23.5250578849,0.914934962932,818.899124616,1.0,0.0,7091.40482955,0.00709140482955,415.637059896,0.762442939744,0.152488305565,0.762442939744,0.0,0.0,2078.18914795,415.637059896,2078.18914795,0.0,0.0,0.00207818914795,0.762424801787,1.0,17.2542771422,2.0,2.0,2.0,0.0,63.0543781916,81.9193108877,72.0117232005,0.720117232005,1.0,10.5,4604.10194492,141.150565133,2493.82620785,0.914931245309,2493.82620785,1.0,0.0,0.0,0.0,120.497500738,1.0,100.0,1.0,0.0,59.9000015259,118.983332952,1.0,99.8333358765,0.0,1.0,239.480834961,0.0,2121.66992188,0.000139620387108,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166666409467,168493.0,3273.94633744,100.371230106,1773.34326586,0.650601536504,1773.34326586,0.16663638217,1.0,1.0,1.0,0.0,2725.69793701,2725.69793701,2725.69793701,0.0,0.0,2078.18914795,2725.69793701
2017-04-30T20:00:00.000Z,0.0,0.0371876637321,0.837921802632,0.648913057062,56.5329996745,0.0536118185083,145.735832214,0.0,72.3783340454,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3575000763,1.0,99.5,0.0,0.0,145.735832214,100.0,2.0,0.0,137.723249753,81.1902500788,43.3854166667,0.583690914066,1586.71666463,0.0,0.598423730727,0.0,1.0,17.8178865115,92.1439997355,,3489.16595459,91.9369996389,91.8511810303,81.1789995829,81.0577977498,,2738.99943034,54.6965001424,54.6343078613,43.0054995219,42.7492014567,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.4599990845,100.0,11.7475658258,48.931500117,1.15199947357,6.07032076518,41.8535000483,207.0,99.4500007629,798.083333333,0.598423730727,48.931500117,0.953020738874,95.3020750682,2.0,1.0,1.0,1334.22903442,1334.22903442,0.0,0.621795952182,0.0,1.0,17.8698584239,91.7434997559,,2308.58605957,91.5725002289,91.3718897502,81.2015005747,80.7817357381,,2516.74983724,54.5165001551,54.3938115438,42.4184996287,42.4951222738,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.170999526978,100.0,11.8242720763,49.1525007884,0.761499722799,6.04558638732,41.6584997177,207.0,98.8833332062,788.633331299,0.621795952182,49.1540006002,0.906017652239,90.6017659505,2.0,1.0,1.0,1268.42471313,1268.42471313,1586.71666463,0.583718489623,2.0,0.0,5494.74808757,0.0,1.47783759236,4.2843752106,7.17708333333,5494.74808757,0.0873099370732,237.344163259,237.344163259,99.5877526601,2.0,55.0732192993,43.1993509928,40.9971106847,1.0,3823.27404626,801.830668501,0.0,0.0,1.0,9.70532035828,1.0,0.0,51.4724992116,71.4736792247,1.0,99.0410938263,0.0,1.0,1.0,0.0,49.6191657384,1.0,99.1964257558,0.0,1.0,0.0371880388778,101.091663996,98.9616470337,101.091663996,2.0,0.0,117.212281297,0.0566000007093,24.5821776654,0.920824521757,799.210229461,1.0,0.0,7066.49226955,0.00706649226955,434.314087586,0.761798708501,0.159767142065,0.761798708501,0.0,0.0,2070.88833618,434.314087586,2070.88833618,0.0,0.0,0.00207088833618,0.761873230338,1.0,17.3673141555,2.0,2.0,2.0,0.0,70.5694455233,78.9553451538,71.4736792247,0.714736792247,1.0,11.6666666667,4620.13480078,141.64209349,2502.51045433,0.920575580446,2502.51045433,1.0,0.0,0.0,0.0,119.428333282,1.0,99.6527779897,1.0,0.0,59.6833346685,117.91583252,1.0,99.4722245534,0.0,1.0,237.344163259,0.0,2121.60009766,0.000145894355643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173551357931,168493.0,3256.78049516,99.8449671412,1764.04533375,0.648923186009,1764.04533375,0.173513984679,1.0,1.0,1.0,0.0,2718.41933187,2718.41933187,2718.41933187,0.0,0.0,2070.88833618,2718.41933187
2017-04-30T21:00:00.000Z,0.0,0.0374298275022,0.818744386271,0.623964897633,56.0334997177,0.0528476252889,137.385835648,0.0,68.1041666667,1.0,97.6527760824,0.0,0.0,0.0,58.4750003815,69.2308333715,1.0,97.4583326976,0.0,0.0,137.385835648,97.9796244303,2.0,0.0,136.774499257,80.7409995397,43.53125,0.588153671319,1527.1166687,0.0,0.602998906808,0.0,1.0,17.616042614,91.5995006561,,3404.58272298,91.3729991913,91.3075739543,80.7364991506,80.6127268473,,2457.33276367,54.4909998576,54.4247334798,41.7829996745,41.5510228475,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,91.0670000712,100.0,11.7026436329,49.5899995168,1.10849920909,5.9133991003,40.6745004654,207.0,96.6666666667,779.258336385,0.602998906808,49.5899995168,0.923069087437,92.306907018,2.0,1.0,1.0,1292.29672241,1292.29672241,0.0,0.619416695153,0.0,1.0,17.6015388171,90.9409999847,9.87600072225,2258.71728516,90.8030001322,90.6294530233,80.7454999288,80.3441772461,,2219.49990845,54.3169997533,54.1980895996,41.2365004222,41.3296000163,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.137999852498,100.0,11.7112522125,49.5664997101,0.727000554403,5.8902866443,40.5094998678,207.0,93.7999998728,747.858337402,0.619416695153,49.5664997101,0.861989666167,86.1989676158,2.0,1.0,1.0,1206.78553263,1206.78553263,1527.1166687,0.588128116248,2.0,0.0,4868.14375814,0.0,1.51766561468,5.26352401574,8.1171875,4868.14375814,0.060110295914,157.618333181,157.618333181,85.2255115509,2.0,54.9131622314,42.0542271932,41.0382766724,1.0,3543.53626498,886.922998437,0.0,0.0,0.416666666667,9.56717236837,1.0,0.0,49.5824991862,71.1693267822,1.0,97.6883532206,0.0,1.0,1.0,0.0,47.6024986903,1.0,97.7499987284,0.0,1.0,0.0374353660409,97.1849981944,97.2798919678,97.1849981944,2.0,0.0,108.636201447,0.0566000007093,27.1909014953,0.924284447746,787.852422235,1.0,0.0,6549.45769526,0.00654945769526,480.404614038,0.739225142757,0.185023019692,0.739225142757,0.0,0.0,1919.36749268,480.404614038,1919.36749268,0.0,0.0,0.00191936749268,0.738542233904,1.0,16.8096688549,2.0,2.0,2.0,0.0,75.3362210592,77.139702479,71.1693267822,0.711693267822,1.0,9.91666666667,4430.45926341,135.827102942,2399.77210671,0.924248162449,2399.77210671,1.0,0.0,0.0,0.0,79.7541659673,1.0,85.4583346049,1.0,0.0,51.1333341599,77.8641649882,1.0,85.2222226461,0.0,1.0,157.618333181,0.0,2085.90991211,0.000161377039374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200187598103,168493.0,2995.23219694,91.826532592,1622.37688059,0.624842186676,1622.37688059,0.200936347707,1.0,1.0,1.0,0.0,2596.45861816,2596.45861816,2596.45861816,0.0,0.0,1919.36749268,2596.45861816
2017-04-30T22:00:00.000Z,0.0,0.0358815087511,0.770738262493,0.539707607188,53.8644990921,0.0504745663595,102.954167684,0.0,51.3033336004,1.0,88.7777773539,0.0,0.0,0.0,53.1583337784,51.6833333969,1.0,88.5972239176,0.0,0.0,102.954167684,89.0687338511,2.0,0.0,133.755749385,79.8912502925,43.3828125,0.574877847464,1172.72499593,0.0,0.576964567799,0.0,1.0,16.9114012718,89.6030000051,9.42709073153,3062.49949137,89.3914998372,89.3251393636,79.888999939,79.7689234416,,1806.66623942,54.781999588,54.705019633,40.8635002772,40.6977361043,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,96.3800004323,100.0,11.1318113009,48.52799956,1.1714998881,5.77958993117,39.6920003891,207.0,78.6000003815,604.933329264,0.576964567799,48.52799956,0.748235143026,74.8235149384,2.0,1.0,1.0,1047.52920024,1047.52920024,0.0,0.576675364495,0.0,1.0,16.8642635345,88.7449989319,8.83499844869,1999.24972534,88.7284990946,88.5573883057,79.893500646,79.5066858927,,1719.24994914,54.6110003789,54.4939015706,40.8720000585,41.2740707397,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,11.0078348319,47.8564990362,0.61150042216,5.85642878215,40.2604996363,207.0,76.1166667938,567.791666667,0.576675364495,47.8564990362,0.702810374669,70.2810370127,2.0,1.0,1.0,983.934524536,983.934524536,1172.72499593,0.574744468076,2.0,0.0,3579.92934163,0.0,1.54214414954,4.99666686853,6.859375,3579.92934163,0.0331151862036,67.9650004705,67.9650004705,64.9065383275,2.0,55.3066558838,41.6300633748,41.0069316228,1.0,2615.72381995,866.804376171,0.0,0.0,0.0,8.6129582723,1.0,0.0,37.910832723,71.2760416667,1.0,88.9897232056,0.0,1.0,1.0,0.0,35.2858330409,1.0,87.9940458934,0.0,1.0,0.0358537027092,73.1966667175,87.6362857819,73.1966667175,2.0,0.0,80.1917289916,0.0566000007093,26.5741134796,0.92468813795,786.531654938,1.0,0.0,4834.59776341,0.00483459776341,469.50729941,0.69453243513,0.23015570282,0.69453243513,0.0,0.0,1416.8149821,469.50729941,1416.8149821,0.0,0.0,0.0014168149821,0.69416809082,1.0,17.7708339782,2.0,2.0,2.0,0.0,76.5075378418,76.9262161255,71.2760416667,0.712760416667,1.0,10.5,3482.52819612,106.765842471,1886.32228151,0.92468813795,1886.32228151,1.0,0.0,0.0,0.0,34.2408334414,1.0,65.0416688919,1.0,0.0,38.8750012716,33.7241665522,1.0,64.7916688919,0.0,1.0,67.9650004705,0.0,1682.44995117,0.0001577164243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2489008925,168493.0,2036.0681083,62.4208950134,1102.84265426,0.540621043614,1102.84265426,0.249287038754,1.0,1.0,1.0,0.0,2039.95509847,2039.95509847,2039.95509847,0.0,0.0,1416.8149821,2039.95509847
2017-04-30T23:00:00.000Z,0.0,0.0351190486657,0.769258202682,0.535759121465,53.5457503001,0.0500287475879,100.3125,0.0,49.9833329519,1.0,88.0694465637,0.0,0.0,0.0,52.7333335876,50.3583332698,1.0,87.8888912201,0.0,0.0,100.3125,88.3779220581,2.0,0.0,133.011001269,79.4652509689,43.0546875,0.566731017258,1137.67499797,0.0,0.56860510754,0.0,1.0,16.7433988253,89.0825010935,9.4275004069,3026.24945068,88.8875013987,88.798693339,79.4600009918,79.3314641317,,1811.99958293,54.6694993973,54.585261027,40.9699999491,40.7874501546,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,96.4430007935,100.0,10.9510362943,47.9175014496,1.18349965413,5.79276804129,39.786500295,207.0,76.8750006358,586.775004069,0.56860510754,47.9175014496,0.737093731108,73.7093734741,2.0,1.0,1.0,1031.93122355,1031.93122355,0.0,0.568807881249,0.0,1.0,16.7010958989,88.2515004476,8.77649879456,1975.62767537,88.2469997406,88.0718002319,79.470500946,79.09081014,,1722.49994914,54.4895003637,54.3785095215,40.9994996389,41.3723653158,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,10.8337190946,47.2475001017,0.659499486287,5.86737680435,40.3400001526,207.0,74.5583324432,550.899998983,0.568807881249,47.2475001017,0.691728606451,69.1728604635,2.0,1.0,1.0,968.420049032,968.420049032,1137.67499797,0.567340866697,2.0,0.0,3584.01334635,0.0,1.55691314737,4.63155150414,6.2421875,3584.01334635,0.0326214299874,65.3891652425,65.3891652425,64.2516498566,2.0,55.1636835734,41.7198613485,41.0337171555,1.0,2536.44954622,890.604617063,0.0,0.0,0.0,8.61692810059,1.0,0.0,36.5824991862,70.8430728912,1.0,87.9851582845,0.0,1.0,1.0,0.0,33.9166658719,1.0,86.91071256,0.0,1.0,0.0351563977084,70.4991652171,86.6094582876,70.4991652171,2.0,0.0,77.7613726114,0.0566000007093,27.303770966,0.9250550235,785.339719296,1.0,0.0,4688.07647415,0.00468807647415,482.398774273,0.684394088558,0.240306193383,0.684394088558,0.0,0.0,1373.87582397,482.398774273,1373.87582397,0.0,0.0,0.00137387582397,0.685211226344,1.0,16.8455173514,2.0,2.0,2.0,0.0,75.7029711405,76.7282978405,70.8430728912,0.708430728912,1.0,11.0833333333,3424.54263613,104.988146265,1854.91422172,0.924022612503,1854.91422172,1.0,0.0,0.0,0.0,33.1233334541,1.0,64.3333349228,1.0,0.0,38.4666671753,32.2658332189,1.0,64.111111323,0.0,1.0,65.3891652425,0.0,1419.01000977,0.000162046915694,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260065273437,168493.0,1986.97615851,60.91585526,1076.25184623,0.536133170484,1076.25184623,0.259187500099,1.0,1.0,1.0,0.0,2007.4337972,2007.4337972,2007.4337972,0.0,0.0,1373.87582397,2007.4337972
2017-05-01T00:00:00.000Z,,0.0,0.769005917553,0.523038457094,52.7649993896,0.0500235426074,,,,,,,,,,,,,,,,,,,131.609996796,78.844997406,,0.0,,,0.565500166121,,,,,9.12599945068,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.565500166121,47.0879974365,0.692181178502,,,,,969.053649902,,,0.559660832596,,,,,8.44200134277,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.559660832596,46.3639984131,0.648607134138,,,,,908.049987793,,,0.566108027674,,,,,,,,,0.0321484196274,59.9799995422,59.9799995422,,,,,,,2353.18495496,835.85526227,,,,8.6936416626,,,,70.1423568726,,,,,,,,,,,,0.0348926656329,,,,,,72.142926075,0.0566000007093,25.625288938,0.925836759209,782.800590939,1.0,0.0,4349.35165302,0.00434935165302,452.743615139,0.0,0.242664085265,0.683172673944,0.0,0.0,,452.743615139,1274.60998535,0.0,0.0,0.0,,,16.9101479156,,,,,,,,0.701423568726,,,3189.04021723,97.768215013,1727.35360049,0.925836759209,1727.35360049,,,0.0,,,,,,,,,,,,,,,,0.00015208518418,1.0,0.0,,0.0,0.0,1.0,0.0,0.262102452567,168493.0,1801.60342332,55.2327781594,975.844124863,0.523038457094,975.844124863,0.262102452567,,,,,,1865.72155762,1865.72155762,0.0,0.0,,1865.72155762
