timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-01T00:00:00.000Z,0.0,0.0346810229074,0.770927370807,0.520333858816,52.3060003916,0.0496442014255,90.3475004832,0.0,44.8483336767,1.0,85.125,0.0,0.0,0.0,50.9500001272,45.4799995422,1.0,84.9166673024,0.0,0.0,90.3475004832,85.3894367218,2.0,0.0,130.706249873,78.4002494812,42.7864583333,0.558079748283,1015.63332113,0.0,0.555957994946,0.0,1.0,16.2406011422,87.5405006409,8.96700032552,2916.24951172,87.3634999593,87.2746785482,78.3964996338,78.2667210897,,1681.99962362,54.3905000687,54.3011525472,40.8695001602,40.6703745524,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,96.0800005595,100.0,10.4699318409,46.4939997991,1.24500052134,5.77046656609,39.6244996389,207.0,70.991666158,526.866663615,0.555957994946,46.4939997991,0.67688091823,67.6880919139,2.0,1.0,1.0,947.633285522,947.633285522,0.0,0.552255116923,0.0,1.0,16.1777517796,86.649500529,8.28150049845,1885.63900757,86.6854998271,86.4993871053,78.4039993286,78.0332717896,,1597.24991862,54.2149995168,54.1056493123,40.9214992523,41.4451344808,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,10.3156463305,45.7640005747,0.621999422709,5.86210552851,40.3009999593,207.0,67.8750003179,488.766670227,0.552255116923,45.7640005747,0.632027151925,63.2027158737,2.0,1.0,1.0,884.838012695,884.838012695,1015.63332113,0.557978310049,2.0,0.0,3310.3844401,0.0,1.58029454947,5.06367405256,6.73177083333,3310.3844401,0.0308642161451,56.2083333333,56.2083333333,61.1814317703,2.0,54.8910191854,41.6988474528,41.1019856135,1.0,2262.15655626,852.451874696,0.0,0.0,0.0,8.59789784749,1.0,0.0,32.9458324114,69.7986017863,1.0,84.868719101,0.0,1.0,1.0,0.0,30.1691660881,1.0,83.3511880239,0.0,1.0,0.0346821836474,63.1149984996,83.1674073537,63.1149984996,2.0,0.0,69.3522168176,0.0566000007093,26.1341007001,0.927033840164,778.932313014,1.0,0.0,4181.10541486,0.00418110541486,461.73322213,0.673291657348,0.253717513024,0.673291657348,0.0,0.0,1225.3041687,461.73322213,1225.3041687,0.0,0.0,0.0012253041687,0.67316237092,1.0,15.7357103856,2.0,2.0,2.0,0.0,75.671734492,75.6500848134,69.7986017863,0.697986017863,1.0,9.91666666667,3114.60843095,95.4863175177,1687.03739083,0.927009170372,1687.03739083,1.0,0.0,0.0,0.0,28.465833346,1.0,61.3055588404,,1.0,0.0,36.6416680018,27.7424998283,1.0,61.0694468816,0.0,1.0,56.2083333333,0.0,1302.13000488,0.000155104964005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27369471752,168493.0,1748.88326739,53.616506432,947.288087635,0.520524766667,947.288087635,0.273841019543,1.0,1.0,1.0,0.0,1819.87130737,1819.87130737,1819.87130737,0.0,0.0,1225.3041687,1819.87130737
2017-05-01T01:00:00.000Z,0.0,0.0342868579744,0.774771237428,0.514381258342,51.5717506409,0.0492886454636,84.8766676585,0.0,42.1408338547,1.0,83.3472239176,0.0,0.0,0.0,49.9000002543,42.6758333842,1.0,83.1666679382,0.0,0.0,84.8766676585,83.6609261831,2.0,0.0,129.376501401,77.8047507604,42.6822916667,0.550776102705,948.458333333,0.0,0.544545501473,0.0,1.0,15.9420653979,86.5939998627,8.6280002594,2836.24951172,86.4335009257,86.3375167847,77.8055006663,77.6711680094,,1602.66629028,54.3290001551,54.2310791016,40.9384994507,40.8650843302,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,91.0475006104,100.0,10.1492973169,45.495001475,1.15049966176,5.79276808103,39.7879997889,207.0,66.633333842,486.883333842,0.544545501473,45.495001475,0.638726842971,63.8726841609,2.0,1.0,1.0,894.21758016,894.21758016,0.0,0.546943939242,0.0,1.0,15.9227267901,85.8320000966,8.08200009664,1836.14520264,85.8860009511,85.6994374593,77.8040008545,77.444539388,,1534.99995931,54.1505002975,54.0418980916,40.9545001984,41.5121536255,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,10.0598101616,44.9315007528,0.647499720256,5.86291658878,40.3070004781,207.0,64.724998792,461.574999491,0.546943939242,44.9315007528,0.602852470761,60.285247167,2.0,1.0,1.0,843.993459066,843.993459066,948.458333333,0.550770208711,2.0,0.0,3188.44750977,0.0,1.60378916065,5.73364305496,7.2890625,3188.44750977,0.0305718123012,52.6391665141,52.6391665141,60.0,2.0,54.8290278117,41.8548863729,41.1351334254,1.0,2113.93130249,846.197461881,0.0,0.0,0.0,8.38843091329,1.0,0.0,30.910832723,69.417069753,1.0,83.1449750264,0.0,1.0,1.0,0.0,28.1324993769,1.0,81.3749980927,0.0,1.0,0.0342875230015,59.043331782,81.2190183004,59.043331782,2.0,0.0,64.8079911279,0.0566000007093,25.9423556184,0.931083003191,765.986506405,1.0,0.0,3907.14320414,0.00390714320414,458.345499881,0.664919324574,0.266164299732,0.664919324574,0.0,0.0,1145.01749674,458.345499881,1145.01749674,0.0,0.0,0.00114501749674,0.664924552043,1.0,14.6707503022,2.0,2.0,2.0,0.0,83.0100631714,73.3481286367,69.417069753,0.69417069753,1.0,11.0833333333,2960.12876437,90.7503467463,1603.36299663,0.931083624306,1603.36299663,1.0,0.0,0.0,0.0,26.7866667112,1.0,60.1666717529,,1.0,0.0,35.9083347321,25.8524999619,1.0,59.8472245534,0.0,1.0,52.6391665141,0.0,1175.97998047,0.000153966963722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285865085352,168493.0,1635.39528008,50.1372408257,885.816964618,0.5143998406,885.816964618,0.285865471024,1.0,1.0,1.0,0.0,1722.03973389,1722.03973389,1722.03973389,0.0,0.0,1145.01749674,1722.03973389
2017-05-01T02:00:00.000Z,0.0,0.0339149704471,0.776163770124,0.513445119749,51.2799990972,0.0489041350276,83.1450017293,0.0,41.375,1.0,82.8194459279,0.0,0.0,0.0,49.5833333333,41.7875003815,1.0,82.6388893127,0.0,0.0,83.1450017293,83.094575882,2.0,0.0,128.689499855,77.4095007579,42.4010416667,0.544144031301,925.291656494,0.0,0.537563202898,0.0,1.0,15.7909843127,86.1275005341,8.55149904887,2819.16617839,85.9609998067,85.8714599609,77.4095007579,77.2768885295,,1600.99961344,54.2404998144,54.1399892171,40.9835001628,40.9089914958,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,91.1015001933,100.0,9.99213401477,44.977499644,1.15199915568,5.79885025819,39.8315010071,207.0,65.3499997457,475.366663615,0.537563202898,44.977499644,0.631750194005,63.1750195821,2.0,1.0,1.0,884.450271606,884.450271606,0.0,0.541313510686,0.0,1.0,15.7788980007,85.3880011241,8.04749933879,1828.2711792,85.4570000966,85.2719980876,77.4095007579,77.0631103516,,1524.99996948,54.0634997686,53.9641164144,40.9830004374,41.5421600342,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,9.9143597285,44.4739996592,0.66100025177,5.86453843117,40.3220001856,207.0,63.4333324432,449.925000509,0.541313510686,44.4739996592,0.593684078398,59.3684075673,2.0,1.0,1.0,831.157709757,831.157709757,925.291656494,0.544223844357,2.0,0.0,3179.69604492,0.0,1.6305697461,6.19369014104,7.640625,3179.69604492,0.0309498558439,52.6050004959,52.6050004959,60.0,2.0,54.7246373494,41.8905487061,41.1702801387,1.0,2065.36702501,867.898540741,0.0,0.0,0.0,8.65319697062,1.0,0.0,30.2216661771,68.7563037872,1.0,82.551366806,0.0,1.0,1.0,0.0,27.449166139,1.0,80.797618866,0.0,1.0,0.0339203147415,57.6708323161,80.5215269725,57.6708323161,2.0,0.0,63.3191285238,0.0566000007093,26.6076579036,0.934346032809,755.643878458,1.0,0.0,3817.38267763,0.00381738267763,470.099957069,0.657890652702,0.276455627757,0.657890652702,0.0,0.0,1118.71250407,470.099957069,1118.71250407,0.0,0.0,0.00111871250407,0.657998159528,1.0,13.8986954795,2.0,2.0,2.0,0.0,88.4148921967,71.4323774974,68.7563037872,0.687563037872,1.0,11.0833333333,2933.26556575,89.9267864274,1588.81246114,0.934346280459,1588.81246114,1.0,0.0,0.0,0.0,26.715833346,1.0,60.1666717529,,1.0,0.0,35.9083347321,25.8891663551,1.0,59.8472245534,0.0,1.0,52.6050004959,0.0,1138.90002441,0.000157915509271,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295881338149,168493.0,1612.01417567,49.4204330443,873.152516342,0.513482129497,873.152516342,0.295766612312,1.0,1.0,1.0,0.0,1700.45356242,1700.45356242,1700.45356242,0.0,0.0,1118.71250407,1700.45356242
2017-05-01T03:00:00.000Z,0.0,0.0338161527783,0.779935433119,0.511115616431,50.8412501017,0.0487857953114,80.2216676076,0.0,39.9466670354,1.0,81.888888677,0.0,0.0,0.0,48.9916664759,40.2908334732,1.0,81.6527773539,0.0,0.0,80.2216676076,82.1544869741,2.0,0.0,127.805249532,76.9639994303,42.1536458333,0.54235281608,891.808339437,0.0,0.533727990468,0.0,1.0,15.6121045748,85.535001119,8.40899976095,2783.33284505,85.3699995677,85.2769927979,76.9609998067,76.8260981242,,1560.99967448,54.1145000458,54.0074869792,40.9070002238,40.8205388387,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.16500155131,86.8325010935,100.0,9.82825716337,44.4629993439,1.18500041962,5.78384749095,39.7219998042,207.0,63.4249998728,458.366666158,0.533727990468,44.4629993439,0.613507545108,61.3507553736,2.0,1.0,1.0,858.910563151,858.910563151,0.0,0.537847928239,0.0,1.0,15.590348959,84.7880001068,7.90350087484,1796.77508545,84.8704999288,84.6835403442,76.966999054,76.6236368815,,1485.49993896,53.9465001424,53.8449045817,40.9229996999,41.4917322795,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,9.7393942674,43.9475002289,0.702999750773,5.85095485051,40.2199999491,207.0,61.6000000636,433.441665649,0.537847928239,43.9475002289,0.575683230445,57.5683224996,2.0,1.0,1.0,805.956522624,805.956522624,891.808339437,0.54234425825,2.0,0.0,3089.26430257,0.0,1.57297925154,7.05818172296,8.63020833333,3089.26430257,0.0316479734574,52.034166654,52.034166654,60.0,2.0,54.592414856,41.8192189535,41.2009512583,1.0,1993.28522001,845.396988047,0.0,0.0,0.0,8.48331197103,1.0,0.0,29.1941658656,68.4776878357,1.0,81.5810489655,0.0,1.0,1.0,0.0,26.410832723,1.0,79.7202351888,0.0,1.0,0.0338161313862,55.6049976349,79.5476258596,55.6049976349,2.0,0.0,61.1092757373,0.0566000007093,25.917815038,0.935079691805,753.340117639,1.0,0.0,3684.15510575,0.00368415510575,457.911920727,0.656600290002,0.278478916086,0.656600290002,0.0,0.0,1079.66916911,457.911920727,1079.66916911,0.0,0.0,0.00107966916911,0.656594147285,1.0,13.5390746826,2.0,2.0,2.0,0.0,88.5231444041,70.98493131,68.4776878357,0.684776878357,1.0,10.5,2838.68220805,87.0270907753,1537.58108984,0.935079206088,1537.58108984,1.0,0.0,0.0,0.0,26.4691667557,1.0,60.1666717529,,1.0,0.0,35.9416675568,25.5649997393,1.0,59.9027792613,0.0,1.0,52.034166654,0.0,1103.66003418,0.000153821316244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297813184459,168493.0,1551.66261637,47.5702010547,840.462905629,0.51112711501,840.462905629,0.29782019846,1.0,1.0,1.0,0.0,1644.3324585,1644.3324585,1644.3324585,0.0,0.0,1079.66916911,1644.3324585
2017-05-01T04:00:00.000Z,0.0,0.0336371078203,0.784537347263,0.509457457364,50.4370015462,0.048564976558,77.192498525,0.0,38.475833257,1.0,80.8750006358,0.0,0.0,0.0,48.3999996185,38.7549994787,1.0,80.6666666667,0.0,0.0,77.192498525,81.153465271,2.0,0.0,127.189500809,76.7524992625,41.90625,0.540773343828,859.499994914,0.0,0.534397822553,0.0,1.0,15.4912395477,85.1149997711,8.20950190226,2737.49951172,84.9605007172,84.8579915365,76.7509988149,76.6115010579,,1496.99965413,54.1759999593,54.0597229004,40.9159994125,40.7906366984,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,85.1749998728,100.0,9.71712374687,44.0445013046,1.26899973551,5.77411592007,39.646999677,207.0,61.5000003179,441.933334351,0.534397822553,44.0445013046,0.590844348726,59.0844351451,2.0,1.0,1.0,827.182088216,827.182088216,0.0,0.540213280518,0.0,1.0,15.480361859,84.3920008341,7.70400047302,1767.90370687,84.4580001831,84.244585673,76.7539997101,76.4112345378,,1417.99994914,54.0095005035,53.9092966715,40.9245001475,41.545984904,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,9.63508367538,43.5320002238,0.770500183105,5.84527806441,40.1539999644,207.0,59.7666664124,417.566665649,0.540213280518,43.5335000356,0.552283870152,55.2283865611,2.0,1.0,1.0,773.197418213,773.197418213,859.499994914,0.540780219789,2.0,0.0,2964.99359131,0.0,1.53557724754,8.6031695207,10.3489583333,2964.99359131,0.0319773207958,50.808333079,50.808333079,60.0,2.0,54.66137441,41.7962900798,41.1971057256,1.0,1921.8511081,822.102764341,0.0,0.0,0.0,8.20986747742,1.0,0.0,28.1233325005,68.5411313375,1.0,80.5764834086,0.0,1.0,1.0,0.0,25.3391661644,1.0,78.6666653951,0.0,1.0,0.0336391399171,53.462498347,78.3020547231,53.462498347,2.0,0.0,58.9192796456,0.0566000007093,25.2036708075,0.935120240183,753.212902012,1.0,0.0,3552.12465398,0.00355212465398,445.294531655,0.654953382363,0.28016685782,0.654953382363,0.0,0.0,1040.97665914,445.294531655,1040.97665914,0.0,0.0,0.00104097665914,0.654970139265,1.0,13.0874253234,2.0,2.0,2.0,0.0,88.4338906606,70.960105896,68.5411313375,0.685411313375,1.0,10.5,2743.95387244,84.1229504531,1486.27119079,0.935120240183,1486.27119079,1.0,0.0,0.0,0.0,25.6224997838,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.1858334541,1.0,59.8750019073,0.0,1.0,50.808333079,0.0,1070.40002441,0.000149582895476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29960516924,168493.0,1494.96057225,45.8318543222,809.750066217,0.509472080936,809.750066217,0.299587253355,1.0,1.0,1.0,0.0,1589.39046224,1589.39046224,1589.39046224,0.0,0.0,1040.97665914,1589.39046224
2017-05-01T05:00:00.000Z,0.0,0.0335614720619,0.774868482608,0.516529177452,51.3752520879,0.0485070819451,84.6658350627,0.0,42.0258337657,1.0,83.2499993642,0.0,0.0,0.0,49.8250001272,42.6308336258,1.0,83.0416660309,0.0,0.0,84.6658350627,83.4961039225,2.0,0.0,128.518501282,77.1432491938,41.625,0.541090793581,944.583333333,0.0,0.531405623834,0.0,1.0,15.7692286174,85.9909998576,8.68650182088,2835.83284505,85.8320007324,85.7061564128,77.1454989115,76.9949900309,,1609.99963379,54.5614999135,54.4438451131,40.9954999288,40.9382578532,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.158999125163,92.1124992371,100.0,9.96693166097,44.8365008036,1.14000002543,5.80229691664,39.8554999034,207.0,66.4250005086,483.925000509,0.531405623834,44.8365008036,0.650575379871,65.0575383504,2.0,1.0,1.0,910.80553182,910.80553182,0.0,0.536070812363,0.0,1.0,15.7535163562,85.3174997965,8.23200162252,1840.2696228,85.3730010986,85.1767959595,77.1409994761,76.8003184001,,1529.99993896,54.3950001399,54.3000946045,40.933499972,41.5217310588,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,9.89201903343,44.4395011266,0.662500063578,5.86149732272,40.2709999084,207.0,64.8083340327,460.658332825,0.536070812363,44.4395011266,0.613419759841,61.3419758479,2.0,1.0,1.0,858.787663778,858.787663778,944.583333333,0.541001761993,2.0,0.0,3186.11374919,0.0,1.49057552218,5.76668719451,7.88802083333,3186.11374919,0.0304257955046,52.985833168,52.985833168,60.1038885117,2.0,54.9884414673,41.8491541545,41.1915060679,1.0,2106.18802936,907.625218281,0.0,0.0,0.0,8.48406283061,1.0,0.0,30.6616662343,68.6614360809,1.0,82.9794489543,0.0,1.0,1.0,0.0,27.9266659419,1.0,81.3511880239,0.0,1.0,0.0335716839269,58.5883321762,81.0613288879,58.5883321762,2.0,0.0,64.570601211,0.0566000007093,27.825581193,0.935120240183,753.212902012,1.0,0.0,3892.83144437,0.00389283144437,491.618036118,0.653504014367,0.281616225816,0.653504014367,0.0,0.0,1140.82332865,491.618036118,1140.82332865,0.0,0.0,0.00114082332865,0.653506323695,1.0,13.5012359761,2.0,2.0,2.0,0.0,88.5263493856,70.960105896,68.6614360809,0.686614360809,1.0,10.5,3013.81324764,92.396182404,1632.44136477,0.935120240183,1632.44136477,1.0,0.0,0.0,0.0,26.8283332189,1.0,60.2361154556,,1.0,0.0,35.966668129,26.1574997902,1.0,59.9444471995,0.0,1.0,52.985833168,0.0,1224.90002441,0.000165143840949,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30115509612,168493.0,1665.79966281,51.0693652349,902.285593549,0.516861149908,902.285593549,0.301152629645,1.0,1.0,1.0,0.0,1745.70209757,1745.70209757,1745.70209757,0.0,0.0,1140.82332865,1745.70209757
2017-05-01T06:00:00.000Z,0.0,0.0347082817325,0.788125860709,0.57210170872,54.1907494863,0.0496462495601,112.229167302,0.0,55.8425003688,1.0,91.3055547078,0.0,0.0,0.0,54.6583331426,56.3866672516,1.0,91.0972207387,0.0,0.0,112.229167302,91.5786940257,2.0,0.0,132.710999807,78.5202503204,41.5078125,0.569373389987,1288.8500061,0.0,0.565228484705,0.0,1.0,16.4835395813,88.8380006154,9.43200073242,3160.41611735,88.6804993947,88.5183105469,78.5285002391,78.351793925,,2068.99955241,54.693499883,54.5782496134,41.140999794,40.9248962402,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,89.955499649,100.0,10.6662399769,47.5454994837,1.16399987539,5.81729964415,39.9710000356,207.0,84.3666667938,662.891662598,0.565228484705,47.5394996007,0.834678381057,83.4678395589,2.0,1.0,1.0,1168.54973348,1168.54973348,0.0,0.573764170694,0.0,1.0,16.6648368835,88.1239999135,9.50727289373,2074.61531576,88.061000824,87.8820419312,78.5120004018,78.1582845052,,1941.74991862,54.5195004145,54.4301503499,41.0640001297,41.3474731445,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,10.7952299913,46.9970006943,0.70599937439,5.869606932,40.3580007553,207.0,81.7250003815,625.958333333,0.573764170694,46.9970006943,0.776955653599,77.6955668132,2.0,1.0,1.0,1087.73791504,1087.73791504,1288.8500061,0.569352501897,2.0,0.0,4074.67836507,0.0,1.4401541849,3.85116610924,5.94791666667,4074.67836507,0.039738148139,91.245833079,91.245833079,71.0053669612,2.0,55.0194447835,41.6905644735,41.1928888957,1.0,2900.18020627,1006.65947755,0.0,0.0,0.0,9.76909001668,1.0,0.0,40.4524993896,68.7594102224,1.0,91.1130116781,0.0,1.0,1.0,0.0,38.1141657829,1.0,90.3154741923,0.0,1.0,0.0347208351489,78.5666662852,90.1361567179,78.5666662852,2.0,0.0,88.912469793,0.0566000007093,30.8617306593,0.934873346946,753.9875094,1.0,0.0,5360.35365499,0.00536035365499,545.260252165,0.693970526276,0.240878827427,0.693970526276,0.0,0.0,1570.89167277,545.260252165,1570.89167277,0.0,0.0,0.00157089167277,0.68991805613,1.0,15.0881792937,2.0,2.0,2.0,0.0,88.7820536296,71.1112556458,68.7594102224,0.687594102224,1.0,11.0833333333,3906.83968382,119.774200452,2116.15192494,0.934849353704,2116.15192494,1.0,0.0,0.0,0.0,46.1466670036,1.0,71.0277795792,,1.0,0.0,42.4833342234,45.0991663933,1.0,70.8055569331,0.0,1.0,91.245833079,0.0,1775.26000977,0.000183163280726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257665929246,168493.0,2408.02832883,73.8242904993,1304.31607021,0.576205810603,1304.31607021,0.258230476738,1.0,1.0,1.0,0.0,2263.62880452,2263.62880452,2263.62880452,0.0,0.0,1570.89167277,2263.62880452
2017-05-01T07:00:00.000Z,0.0,0.0350526516834,0.782113745946,0.568786886688,54.4232498805,0.0498336174529,113.38999939,0.0,56.467499733,1.0,91.6805566152,0.0,0.0,0.0,54.8916664124,57.0158325831,1.0,91.486111323,0.0,0.0,113.38999939,91.7992914373,2.0,0.0,133.521000544,79.0977506638,41.7421875,0.570850054317,1299.21666463,0.0,0.575486837667,0.0,1.0,16.4484887123,89.4424991608,9.765001297,3178.74938965,89.2445004781,89.1223271688,79.0970007579,78.9340108236,,2061.66619873,54.4010006587,54.2858657837,40.8470001221,40.5889256795,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,89.7364997864,100.0,10.6772112846,48.397500356,1.2179997762,5.77127750715,39.6290003459,207.0,84.9166666667,670.099995931,0.575486837667,48.397500356,0.831189124698,83.1189123789,2.0,1.0,1.0,1163.66477458,1163.66477458,0.0,0.584642100455,0.0,1.0,16.8207524618,88.6145000458,9.45449956258,2091.11323039,88.5530001322,88.4027659098,79.0985005697,78.737449646,,1934.49993896,54.2314999898,54.1400756836,40.8854996363,41.0876871745,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0614999135335,100.0,10.9823675156,47.6675004959,0.758499781291,5.83838486671,40.126999855,207.0,81.7749996185,629.116658529,0.584642100455,47.6675004959,0.76812488011,76.8124872843,2.0,1.0,1.0,1075.37483215,1075.37483215,1299.21666463,0.570776085671,2.0,0.0,4086.93035889,0.0,1.38087849816,4.87139276663,7.33333333333,4086.93035889,0.0409710073718,93.6000003815,93.6000003815,72.0599676768,2.0,54.7550023397,41.384862264,41.1809053421,1.0,2927.99315743,998.176131126,0.0,0.0,0.0,10.1177787781,1.0,0.0,41.0374994278,68.9792219798,1.0,91.6723721822,0.0,1.0,1.0,0.0,38.7399984996,1.0,90.9107112885,0.0,1.0,0.0350566065664,79.7774982452,90.7089780172,79.7774982452,2.0,0.0,89.7651472146,0.0566000007093,30.6016518956,0.934378953884,755.540204656,1.0,0.0,5411.75985869,0.00541175985869,540.665221063,0.696837918889,0.237557583129,0.696837918889,0.0,0.0,1585.95664469,540.665221063,1585.95664469,0.0,0.0,0.00158595664469,0.696633850535,1.0,16.3834769108,2.0,2.0,2.0,0.0,88.7787666321,71.4125550588,68.9792219798,0.689792219798,1.0,10.5,3926.16928856,120.36679911,2126.62186576,0.934395502018,2126.62186576,1.0,0.0,0.0,0.0,47.2808329264,1.0,72.1944446564,,1.0,0.0,43.1833340327,46.3191661835,1.0,71.9722239176,0.0,1.0,93.6000003815,0.0,1699.43994141,0.000181619722455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254236650986,168493.0,2393.59077769,73.3816703038,1296.49592552,0.569654615469,1296.49592552,0.254454342134,1.0,1.0,1.0,0.0,2275.93332926,2275.93332926,2275.93332926,0.0,0.0,1585.95664469,2275.93332926
2017-05-01T08:00:00.000Z,0.0,0.0347012309274,0.777506031656,0.557159065248,54.0782496134,0.0498023996752,108.281666438,0.0,53.8366664251,1.0,90.2916673024,0.0,0.0,0.0,54.066666921,54.4650001526,1.0,90.111111323,0.0,0.0,108.281666438,90.5431844538,2.0,0.0,133.132499695,79.0542500814,41.9791666667,0.567307156392,1237.94997152,0.0,0.570426354202,0.0,1.0,16.3276238441,89.1559995015,9.74924945831,3129.16615804,88.9714997609,88.8209559123,79.0579999288,78.8876597087,,1933.66622925,54.8539997737,54.7400614421,40.9970003764,40.7530924479,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,89.5340003967,100.0,10.5393160979,47.9744993846,1.24200026194,5.78830778599,39.7550001144,207.0,81.5750007629,637.091664632,0.570426354202,47.9744993846,0.797512650263,79.7094777425,2.0,1.0,1.0,1116.51771037,1116.51771037,0.0,0.574982841019,0.0,1.0,16.7349383036,88.3669993083,9.27149963379,2050.99326579,88.3219998678,88.1574147542,79.050500234,78.6889750163,,1832.49993896,54.6890001297,54.6010106405,41.0084997813,41.2951278687,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,10.8766848246,47.3135000865,0.734499931335,5.85825351874,40.27399985,207.0,79.3499997457,600.858322144,0.574982841019,47.3135000865,0.746069742839,74.6270567576,2.0,1.0,1.0,1044.49763997,1044.49763997,1237.94997152,0.569169371242,2.0,0.0,3843.63991292,0.0,1.34367974599,4.17219430208,6.59635416667,3843.63991292,0.0356049259603,77.5241654714,77.5241654714,67.7860037486,2.0,55.240872701,41.61987559,41.1379976273,1.0,2768.50766874,991.686255337,0.0,0.0,0.0,9.51656023661,1.0,0.0,39.0541658401,69.5414396922,1.0,90.1826457977,0.0,1.0,1.0,0.0,36.669166247,1.0,89.2499987284,0.0,1.0,0.0348254098246,75.7233314514,89.0660711924,75.7233314514,2.0,0.0,84.8757101152,0.0566000007093,30.402688092,0.933367797731,758.723778725,1.0,0.0,5116.98554764,0.00511698554764,537.149959558,0.687198419715,0.24615616392,0.687198419715,0.0,0.0,1499.5708313,537.149959558,1499.5708313,0.0,0.0,0.0014995708313,0.689447368185,1.0,15.8754704505,2.0,2.0,2.0,0.0,88.0003604889,72.0220686595,69.5414396922,0.695414396922,1.0,9.91666666667,3760.19392408,115.278398207,2036.72079086,0.933354583635,2036.72079086,1.0,0.0,0.0,0.0,38.9024998347,1.0,67.8055566152,,1.0,0.0,40.5916674932,38.5674997965,1.0,67.6527779897,0.0,1.0,77.5241654714,0.0,1670.0,0.000180438879313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263732742342,168493.0,2250.67563379,69.0002396647,1219.08549117,0.558662255587,1219.08549117,0.261333989192,1.0,1.0,1.0,0.0,2182.15116374,2182.15116374,2182.15116374,0.0,0.0,1499.5708313,2182.15116374
2017-05-01T09:00:00.000Z,0.0,0.0365027864723,0.816710301515,0.621465057056,55.9667504628,0.050897332589,131.600001017,0.0,65.1691678365,1.0,96.2083333333,0.0,0.0,0.0,57.6333328883,66.4633315404,1.0,96.0555540721,0.0,0.0,131.600001017,96.5342419942,2.0,0.0,136.182750384,80.2159999212,41.8333333333,0.58765994562,1519.26669312,0.0,0.600203715747,0.0,1.0,17.0479779243,91.1825002035,,3368.74932861,91.0069999695,90.8587010701,80.2159996033,80.0432027181,,2290.66617839,54.8255001704,54.7152125041,41.2384999593,40.9497095744,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,90.576499939,100.0,11.2177027067,49.7685000102,1.17599995931,5.83027513822,40.0625,207.0,95.8083318075,777.816670736,0.600203715747,49.7685000102,0.925535895938,92.553589503,2.0,1.0,1.0,1295.75025431,1295.75025431,0.0,0.618533769775,0.0,1.0,17.4504580498,90.4879995982,9.81000137329,2225.34643555,90.3515008291,90.1898676554,80.2160002391,79.8485692342,,2126.49987793,54.6484998067,54.5608418783,41.1225001017,41.1929957072,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.136498769124,100.0,11.5887579918,49.2290007273,0.824500083923,5.86170001825,40.2980000178,207.0,93.0583337148,741.450007121,0.618533769775,49.2290007273,0.855857304164,85.5857302348,2.0,1.0,1.0,1198.20022583,1198.20022583,1519.26669312,0.587591650585,2.0,0.0,4585.17997233,0.0,1.30045435826,3.94433657328,6.19270833333,4585.17997233,0.0457294709409,118.532499313,118.532499313,77.7451375326,2.0,55.1510340373,41.6115900675,41.0984827677,1.0,3440.8906325,1005.34499305,0.0,0.0,0.0,10.108215332,1.0,0.0,48.0649989446,70.1077842712,1.0,96.9634679159,0.0,1.0,1.0,0.0,46.3049987157,1.0,96.9226156871,0.0,1.0,0.0364888165244,94.3699976603,96.5970878601,94.3699976603,2.0,0.0,105.489336063,0.0566000007093,30.8214317623,0.931557314729,764.452678371,1.0,0.0,6359.73952186,0.00635973952186,544.548257528,0.720915222547,0.210633986025,0.720915222547,0.0,0.0,1863.76916504,544.548257528,1863.76916504,0.0,0.0,0.00186376916504,0.720675567786,1.0,14.458429243,2.0,2.0,2.0,0.0,86.6564788818,73.0908412933,70.1077842712,0.701077842712,1.0,10.5,4446.23562554,136.310767825,2408.31742257,0.931549208572,2408.31742257,1.0,0.0,0.0,0.0,59.5899995168,1.0,77.7777798971,,1.0,0.0,46.566666921,58.9424994787,1.0,77.6111119588,0.0,1.0,118.532499313,0.0,1947.19006348,0.000182924108196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226111496942,168493.0,2969.28017783,91.0309068202,1608.31988833,0.622106166349,1608.31988833,0.226338495977,1.0,1.0,1.0,0.0,2585.28202311,2585.28202311,2585.28202311,0.0,0.0,1863.76916504,2585.28202311
2017-05-01T10:00:00.000Z,0.0,0.0373518186061,0.821459028143,0.628204972945,56.1385008494,0.0530505630984,139.111668905,0.0,69.0416660309,1.0,98.0,0.0,0.0,0.0,58.683333079,70.0699996948,1.0,97.8055540721,0.0,0.0,139.111668905,98.3013922373,2.0,0.0,136.766251246,80.6277503967,42.1848958333,0.598242497196,1568.67501831,0.0,0.604196716934,0.0,1.0,17.0818198522,91.515499115,,3436.24938965,91.3445008596,91.2052103678,80.6255003611,80.4578018188,,2363.99951172,54.6754999161,54.5706075033,41.2939999898,41.0311584473,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.170998255412,90.8930002848,100.0,11.2401913007,50.0535011292,1.14449946086,5.84162867069,40.1465002696,207.0,98.0500005086,796.341659546,0.604196716934,50.0505008698,0.941616792225,94.01592954,2.0,1.0,1.0,1318.26350911,1318.26350911,0.0,0.629558217531,0.0,1.0,17.6196683248,90.9980010986,,2274.46529134,90.8435007731,90.6901448568,80.6300004323,80.2612559001,,2173.99989827,54.5045000712,54.4403508504,40.9605000814,41.0270563761,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.154500325521,100.0,11.7776341438,49.8830006917,0.807999928792,5.84203418096,40.1525001526,207.0,96.3083324432,772.33333842,0.629558217531,49.8830006917,0.876298704601,87.7167739868,2.0,1.0,1.0,1226.81818644,1226.81818644,1568.67501831,0.598265181299,2.0,0.0,4688.44710286,0.0,1.25724353393,4.46379907926,7.40364583333,4688.44710286,0.0492848391847,129.236666997,129.236666997,80.2159830729,2.0,54.9719950358,41.5485432943,41.0938663483,1.0,3572.33237624,936.67044161,0.0,0.0,0.0,10.3163757324,1.0,0.0,49.7924992243,70.3091246287,1.0,98.2134685516,0.0,1.0,1.0,0.0,48.1491651535,1.0,98.2440446218,0.0,1.0,0.0373531733316,97.9416624705,97.9990145365,97.9416624705,2.0,0.0,109.519020165,0.0566000007093,28.7160370813,0.931424121393,764.877918709,1.0,0.0,6602.681057,0.006602681057,507.35047211,0.737933783533,0.193487248695,0.737933783533,0.0,0.0,1934.96499634,507.35047211,1934.96499634,0.0,0.0,0.00193496499634,0.73796654741,1.0,16.2808155034,2.0,2.0,2.0,0.0,87.0183506012,73.1667861938,70.3091246287,0.703091246287,1.0,10.5,4509.00281785,138.235057246,2442.31546845,0.931421032228,2442.31546845,1.0,0.0,0.0,0.0,65.1899995804,1.0,80.3055578868,,1.0,0.0,48.066666921,64.046667099,1.0,80.111111323,0.0,1.0,129.236666997,0.0,1957.5300293,0.000170428665175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207733390164,168493.0,3041.27864469,93.2382046617,1647.31808292,0.628234447606,1647.31808292,0.207715004494,1.0,1.0,1.0,0.0,2622.13905843,2622.13905843,2622.13905843,0.0,0.0,1934.96499634,2622.13905843
2017-05-01T11:00:00.000Z,0.0,0.0373340670361,0.828001754456,0.63654931213,56.2390003204,0.0548260386066,145.922501882,0.0,72.4933338165,1.0,99.6527754466,0.0,0.0,0.0,59.7000007629,73.5016682943,1.0,99.5,0.0,0.0,145.922501882,99.9808349609,2.0,0.0,137.288250605,81.0492502848,42.7864583333,0.596039567227,1586.52500407,0.0,0.606491523058,0.0,1.0,17.2075196902,91.8665002187,,3496.24932861,91.6850007375,91.5421905518,81.0485006968,80.8743057251,,2474.33280436,54.9499998093,54.8400624593,42.1204999288,41.7807337443,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,91.2290007273,100.0,11.2631012599,49.5645008087,1.20750013987,5.9444185098,40.9129997889,207.0,98.8583335876,801.450002035,0.606491523058,49.5645008087,0.944068908691,94.4068895976,2.0,1.0,1.0,1321.69647217,1321.69647217,0.0,0.629151792516,0.0,1.0,17.7574542363,91.3820006053,,2319.45967611,91.2064997355,91.0358098348,81.0499998728,80.6745808919,,2236.99991862,54.7774998347,54.7183074951,41.3879995346,41.4981079102,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.175500869751,100.0,11.8519698779,49.8185002009,0.773499170939,5.90427573522,40.6145003637,207.0,97.8250001272,785.074996948,0.629151792516,49.8185002009,0.891322304862,89.1322294871,2.0,1.0,1.0,1247.85122681,1247.85122681,1586.52500407,0.596111324948,2.0,0.0,4891.48091634,0.0,1.25548544526,4.16349520286,6.91145833333,4891.48091634,0.0539491782108,143.633331299,143.633331299,83.0674146016,2.0,55.222521464,42.1580352783,41.0587072372,1.0,3647.02807246,916.512916121,0.0,0.0,0.0,10.2299594879,1.0,0.0,50.5333325068,70.8185412089,1.0,98.7614123027,0.0,1.0,1.0,0.0,48.8416659037,1.0,98.8273792267,0.0,1.0,0.0373356258206,99.3749980927,98.5160840352,99.3749980927,2.0,0.0,111.809008498,0.0566000007093,28.0980563875,0.928653049628,773.727404284,1.0,0.0,6740.73983949,0.00674073983949,496.43208543,0.742144595647,0.18650394075,0.742144595647,0.0,0.0,1975.42415365,496.43208543,1975.42415365,0.0,0.0,0.00197542415365,0.742208316922,1.0,15.9021153682,2.0,2.0,2.0,0.0,82.8389460246,74.747393926,70.8185412089,0.708185412089,1.0,10.5,4563.54098858,139.907064885,2471.85623908,0.928648536397,2471.85623908,1.0,0.0,0.0,0.0,72.5608323415,1.0,83.1249993642,,1.0,0.0,49.7500009537,71.0725008647,1.0,82.9166679382,0.0,1.0,143.633331299,0.0,2025.52001953,0.000166760971598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20083372066,168493.0,3128.32692361,95.9068931294,1694.46805526,0.636592555266,1694.46805526,0.200762768301,1.0,1.0,1.0,0.0,2661.77799479,2661.77799479,2661.77799479,0.0,0.0,1975.42415365,2661.77799479
2017-05-01T12:00:00.000Z,0.0,0.0368915516815,0.839979621228,0.651423311063,56.7917496363,0.0534822505806,145.97583135,0.0,72.1241664886,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7824993134,1.0,99.5,0.0,0.0,145.97583135,100.0,2.0,0.0,138.389999708,81.5982500712,43.125,0.575314033514,1570.32499186,0.0,0.588119118089,0.0,1.0,17.5483584404,92.5700003306,,3373.33266195,92.4004999797,92.2422053019,81.5869998932,81.4197006226,,2740.9993693,55.3414996465,55.2343699137,43.6115001043,43.3186976115,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,91.884499232,100.0,11.3992049694,48.7889998754,1.19850063324,6.1491535902,42.412999471,207.0,98.2083333333,787.733332316,0.588119118089,48.7889998754,0.956848311651,95.6848316193,2.0,1.0,1.0,1339.58763631,1339.58763631,0.0,0.614050767702,0.0,1.0,18.0136876106,92.1559988658,,2316.0851237,91.9789994558,91.8038075765,81.6095002492,81.2282282511,,2513.99993896,55.1585000356,55.0829696655,42.9809999466,43.1474533081,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.176999409993,100.0,11.8888580799,48.9979995092,0.756999969482,6.12482968966,42.2239999771,207.0,98.4833335876,782.591664632,0.614050767702,48.9979995092,0.910400259835,91.0400244395,2.0,1.0,1.0,1274.56036377,1274.56036377,1570.32499186,0.575316753843,2.0,0.0,5512.83435059,0.0,1.17268167933,3.32141462962,6.23958333333,5512.83435059,0.084874356369,231.643332163,231.643332163,98.5001277924,2.0,55.6261494954,43.7368799845,41.0003331502,1.0,3782.32996379,878.145576718,0.0,0.0,0.0,9.93875567118,1.0,0.0,51.4066661199,71.648244222,1.0,99.3150666555,0.0,1.0,1.0,0.0,49.2891658147,1.0,99.1547603607,0.0,1.0,0.0368928136034,100.69583257,99.2354660034,100.69583257,2.0,0.0,115.957035334,0.0566000007093,26.9218070984,0.92483931151,786.045873339,1.0,0.0,6990.81601963,0.00699081601963,475.650296132,0.750578451208,0.174262201664,0.750578451208,0.0,0.0,2048.71084595,475.650296132,2048.71084595,0.0,0.0,0.00204871084595,0.750599493583,1.0,15.3150705787,2.0,2.0,2.0,0.0,78.2350832621,76.8421586355,71.648244222,0.71648244222,1.0,10.5,4660.47554051,142.878842432,2524.36114208,0.924840652872,2524.36114208,1.0,0.0,0.0,0.0,116.352499644,1.0,98.513888677,,1.0,0.0,59.0333340963,115.290833155,1.0,98.3888905843,0.0,1.0,231.643332163,0.0,2070.15991211,0.000159779973639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18842402864,168493.0,3282.77726153,100.641964755,1778.1265635,0.651445510098,1778.1265635,0.188401988386,1.0,1.0,1.0,0.0,2729.50927734,2729.50927734,2729.50927734,0.0,0.0,2048.71084595,2729.50927734
2017-05-01T13:00:00.000Z,0.0,0.0364073147587,0.840578697625,0.652146627522,56.5472501119,0.0522113470442,142.641665141,0.0,70.7616672516,1.0,98.9166647593,0.0,0.0,0.0,59.2416674296,71.9150002797,1.0,98.736111323,0.0,0.0,142.641665141,99.1492524581,2.0,0.0,137.088000298,80.5407501856,43.28125,0.582670756811,1592.2333374,0.0,0.595000609603,0.0,1.0,17.5773660342,91.7059987386,,3330.83274333,91.5140005747,91.4099375407,80.5205001831,80.3987553914,,2745.33270264,55.1570005417,55.0623804728,43.331000646,43.0476303101,40.9559860229,1.0,0.0,99.9981231689,1.0,0.0,0.191998163859,93.8584988912,100.0,11.4671398799,48.1829999288,1.20450051626,6.11022615433,42.1265001297,207.0,99.8000005086,804.633336385,0.595000609603,48.1829999288,0.966265847342,96.6265843709,2.0,1.0,1.0,1352.77218628,1352.77218628,0.0,0.612433949539,0.0,1.0,17.7296555837,91.3069998423,,2296.58752441,91.1479994456,90.9961954753,80.5610001882,80.1859944661,,2554.99991862,54.974000295,54.8866170247,42.8924992879,43.0453262329,40.9559860229,1.0,0.0,99.9981155396,1.0,0.0,0.159000396729,100.0,11.6154746215,48.2555001577,0.746499061584,6.11418092251,42.1460002263,207.0,99.0750001272,787.600001017,0.612433949539,48.2555001577,0.918650658017,91.8650665283,2.0,1.0,1.0,1286.11092122,1286.11092122,1592.2333374,0.582690998605,2.0,0.0,5542.58939616,0.0,1.08467097084,3.06986264388,6.36197916667,5542.58939616,0.0881944684059,240.988332113,240.988332113,100.0,2.0,55.4211705526,43.5884882609,41.1531546911,1.0,3831.51424249,870.871896942,0.0,0.0,0.333333333333,11.6126689911,1.0,0.0,50.6441650391,68.907831192,1.0,98.6815026601,0.0,1.0,1.0,0.0,48.8441654841,1.0,98.7976175944,0.0,1.0,0.0364115256008,99.4883295695,98.5793641408,99.4883295695,2.0,0.0,117.464905667,0.0566000007093,26.6988137713,0.932052759767,763.058473039,1.0,0.0,7081.72248384,0.00708172248384,471.710484748,0.759465774543,0.172620368314,0.759465774543,0.0,0.0,2075.35166423,471.710484748,2075.35166423,0.0,0.0,0.00207535166423,0.759508356452,1.0,16.5935866595,2.0,2.0,2.0,0.0,84.0387789408,72.6686096191,68.907831192,0.68907831192,1.0,10.5,4702.38613943,144.163719439,2547.06214897,0.932086142857,2547.06214897,1.0,0.0,0.0,0.0,120.970832825,1.0,100.0,,1.0,0.0,59.9416675568,120.017498652,1.0,99.9027792613,0.0,1.0,240.988332113,0.0,2129.64013672,0.000158456516124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18519787,168493.0,3290.25842435,100.871319008,1782.17875872,0.65218044474,1782.17875872,0.185025911619,1.0,1.0,1.0,0.0,2732.64672852,2732.64672852,2732.64672852,0.0,0.0,2075.35166423,2732.64672852
2017-05-01T14:00:00.000Z,0.0,0.0346878367905,0.811733359675,0.580826101353,52.6682488124,0.0482985328612,105.374999364,0.0,52.4041671753,1.0,88.7499980927,0.0,0.0,0.0,53.1000000636,52.9849999746,1.0,88.5,0.0,0.0,105.374999364,88.9347229004,2.0,0.0,128.841748873,76.173500061,43.6614583333,0.554728063282,1203.42500305,0.0,0.559398213744,0.0,1.0,15.8913022677,86.3240000407,8.22959899902,2915.83274333,86.1184984843,86.1194229126,76.1524995168,76.0724538167,,2180.9994812,53.7139997482,53.6252822876,41.4904994965,41.2373250326,41.3314352036,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,90.8255004883,100.0,10.046429952,44.6279989878,1.30799897512,5.84487255414,40.1795005798,207.0,80.6416664124,626.175005595,0.559398213744,44.6279989878,0.789041969663,78.904197375,2.0,1.0,1.0,1104.65875753,1104.65875753,0.0,0.555444122631,0.0,1.0,15.81757466,85.4510002136,8.20542798723,2013.12299601,85.4465007782,85.3243840535,76.1945006053,75.8531188965,,2003.99991862,53.5430005391,53.4515508016,41.2784996033,41.6251271566,41.3314352036,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,9.92424702644,44.1680011749,0.755499839783,5.89332771301,40.5229997635,207.0,76.3833328883,577.249997457,0.555444122631,44.1680011749,0.730343148368,73.0343151093,2.0,1.0,1.0,1022.48040771,1022.48040771,1203.42500305,0.548269027608,2.0,0.0,4345.97353109,0.0,1.18970027566,5.46107155085,8.25520833333,4345.97353109,0.0610385522287,145.229997953,145.229997953,80.849237442,2.0,53.9964726766,41.9892628988,41.4398562113,1.0,2823.35981375,941.702419051,0.0,0.0,0.5,11.5756676992,1.0,0.0,38.8508318265,64.5768318176,1.0,88.9212296804,0.0,1.0,1.0,0.0,36.4008324941,1.0,88.0059515635,0.0,1.0,0.0344433278203,75.2516644796,87.5470364889,75.2516644796,2.0,0.0,86.5573434411,0.0566000007093,28.8703052683,0.939837616321,738.55043841,1.0,0.0,5218.36783256,0.00521836783256,510.076058418,0.704934212965,0.235123504411,0.704934212965,0.0,0.0,1529.28166707,510.076058418,1529.28166707,0.0,0.0,0.00152928166707,0.692051162322,1.0,13.1774580775,2.0,2.0,2.0,0.0,83.7875264486,67.931587855,64.5768318176,0.645768318176,1.0,9.33333333333,3765.0622328,115.427648709,2039.35772549,0.940057717376,2039.35772549,1.0,0.0,0.0,0.0,73.1983326276,1.0,81.0000012716,,1.0,0.0,48.4833345413,71.8358332316,1.0,80.805557251,0.0,1.0,145.229997953,0.0,2096.64013672,0.000171344241412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250116030181,168493.0,2393.53255584,73.3798853636,1296.46438947,0.597615288083,1296.46438947,0.263704798716,1.0,1.0,1.0,0.0,2169.3962911,2169.3962911,2169.3962911,0.0,0.0,1529.28166707,2169.3962911
2017-05-01T15:00:00.000Z,0.0,0.031175840565,0.787465656856,0.509033951266,48.9767500559,0.0448831504638,70.0991649628,0.0,34.832499822,1.0,78.2638899485,0.0,0.0,0.0,46.8500000636,35.342499733,1.0,78.0833333333,0.0,0.0,70.0991649628,78.3410138217,2.0,0.0,122.186250369,73.2095003128,43.7109375,0.492002426952,768.35001119,0.0,0.490785794309,0.0,1.0,14.4747668902,81.7609990438,8.44049898783,2487.91617839,81.6290003459,81.572168986,73.188501358,73.1169331868,,1488.99965413,54.4099992116,54.3145294189,41.3734998703,41.2373224894,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.131998697917,89.3285001119,100.0,8.64591081937,40.2555004756,1.32150014242,5.82885607084,40.0519997279,207.0,57.441666921,396.950004578,0.490785794309,40.2555004756,0.577714124407,57.7714122136,2.0,1.0,1.0,808.79977417,808.79977417,0.0,0.485841260618,0.0,1.0,14.4469679197,80.9975001017,7.8840007782,1670.0409139,81.1145000458,80.9483337402,73.2304992676,72.9037322998,,1425.74994914,54.2375005086,54.1496378581,41.3760000865,41.991511027,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,8.54228679339,39.7384999593,0.75999991099,5.90468120575,40.6160001755,207.0,55.7666667302,371.29166921,0.485841260618,39.7384999593,0.545779909406,54.5973771413,2.0,1.0,1.0,764.091873169,764.091873169,768.35001119,0.491906518103,2.0,0.0,2971.41133626,0.0,1.33130630851,6.04053016504,9.2265625,2971.41133626,0.0325521113689,50.7766666412,50.7766666412,60.0,2.0,54.842938741,42.2300109863,41.4521919886,1.0,1731.57406877,966.056301768,0.0,0.0,0.0,8.90687084198,1.0,0.0,25.8499994278,64.2816305161,1.0,77.9680328369,0.0,1.0,1.0,0.0,22.8366661072,1.0,75.7619024913,0.0,1.0,0.0311748374685,48.6866652171,75.4737319946,48.6866652171,2.0,0.0,53.0858485107,0.0566000007093,29.6169360661,0.935662517555,751.515990651,1.0,0.0,3200.43884458,0.00320043884458,523.267415105,0.60057945279,0.335067136627,0.60057945279,0.0,0.0,937.912506104,523.267415105,937.912506104,0.0,0.0,0.000937912506104,0.600529472033,1.0,8.08612852097,2.0,2.0,2.0,0.0,71.7347507477,70.6240653992,64.2816305161,0.642816305161,1.0,9.91666666667,2697.63037054,82.7027845768,1461.17992121,0.935646589417,1461.17992121,1.0,0.0,0.0,0.0,25.6258331935,1.0,60.0,,1.0,0.0,35.9000015259,25.1508332888,1.0,59.8333358765,0.0,1.0,50.7766666412,0.0,1024.44006348,0.000175775468809,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358112924706,168493.0,1467.81770325,44.9997199897,795.048046393,0.509098148854,795.048046393,0.358189173005,1.0,1.0,1.0,0.0,1561.67931112,1561.67931112,1561.67931112,0.0,0.0,937.912506104,1561.67931112
2017-05-01T16:00:00.000Z,0.0,0.0302513530822,0.798710710245,0.50759874799,47.8802506129,0.0437054016272,63.6783336004,0.0,31.7524995804,1.0,75.8888893127,0.0,0.0,0.0,45.4083334605,31.9525001844,1.0,75.6805559794,0.0,0.0,63.6783336004,76.150115331,2.0,0.0,119.799000104,71.9187494914,42.1458333333,0.476222119356,694.124994914,0.0,0.476940037072,0.0,1.0,14.0166893005,80.1485004425,8.14350128174,2392.91621908,80.0480003357,79.9737625122,71.904499054,71.8299687703,,1411.33301799,54.2914997737,54.1903127035,41.4785003662,41.2926839193,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.100500106812,83.8850002289,100.0,8.19371287028,38.5694999695,1.47300052643,5.82297654947,40.0054998398,207.0,53.7999998728,359.08333079,0.476940037072,38.5694999695,0.537910032726,53.7910035451,2.0,1.0,1.0,753.074045817,753.074045817,0.0,0.474841630657,0.0,1.0,13.9780124823,79.3609994253,7.56899960836,1592.8005778,79.5019995372,79.3446121216,71.9329999288,71.6120986938,,1344.24998983,54.1220003764,54.0323308309,41.5080003738,42.1038487752,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-0.141000111898,100.0,8.07292576631,37.9924993515,0.887500127157,5.90508671602,40.6220000585,207.0,52.1499999364,335.04166921,0.474841630657,37.9939991633,0.504225554693,50.4225552877,2.0,1.0,1.0,705.915776571,705.915776571,694.124994914,0.476395383345,2.0,0.0,2819.13596598,0.0,1.45723138253,7.53507407506,10.6380208333,2819.13596598,0.0340400729332,49.6058327357,49.6058327357,60.0,2.0,54.69237264,42.2771402995,41.514433225,1.0,1572.02544937,945.440680425,0.0,0.0,0.0,8.52582263947,1.0,0.0,23.5733329455,63.3786764145,1.0,75.6050211589,0.0,1.0,1.0,0.0,20.5199995041,1.0,72.9285685221,0.0,1.0,0.0302685707191,44.0933326085,72.9091453552,44.0933326085,2.0,0.0,48.1944759773,0.0566000007093,28.9849112678,0.935534309953,751.916595444,1.0,0.0,2905.54785011,0.00290554785011,512.100899375,0.584188099941,0.351339855806,0.584188099941,0.0,0.0,851.492497762,512.100899375,851.492497762,0.0,0.0,0.000851492497762,0.584366425872,1.0,6.3171919004,2.0,2.0,2.0,0.0,67.704305013,70.7040602366,63.3786764145,0.633786764145,1.0,11.0833333333,2517.46612979,77.1793872451,1363.59339714,0.935527955747,1363.59339714,1.0,0.0,0.0,0.0,25.0624998411,1.0,60.0277779897,,1.0,0.0,35.9333346685,24.5433330536,1.0,59.8888912201,0.0,1.0,49.6058327357,0.0,893.25,0.000172024423969,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375552492737,168493.0,1365.96892039,41.8772840769,739.881334843,0.507614420937,739.881334843,0.375327165772,1.0,1.0,1.0,0.0,1457.56563314,1457.56563314,1457.56563314,0.0,0.0,851.492497762,1457.56563314
2017-05-01T17:00:00.000Z,0.0,0.0307460375463,0.781643294058,0.559504868574,51.6775007248,0.0440929094459,96.2999998728,0.0,47.9158334732,1.0,86.5972232819,0.0,0.0,0.0,51.8416659037,48.3841667175,1.0,86.4027760824,0.0,0.0,96.2999998728,87.1133499146,2.0,0.0,125.287500381,73.6099996567,41.6223958333,0.501598504243,1091.08332825,0.0,0.511928004752,0.0,1.0,15.1673222383,83.904499054,9.14400100708,2827.49951172,83.7754999797,83.6188176473,73.6159992218,73.4966100057,,2082.33287557,54.3409999212,54.2355397542,41.6614999771,41.4072240194,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.140998840332,90.6289997101,100.0,9.29345758756,42.1020002365,1.27199935913,5.87386449178,40.389500618,207.0,75.041665713,567.783327738,0.511928004752,42.1140000025,0.787449115572,78.7449102402,2.0,1.0,1.0,1102.4287618,1102.4287618,0.0,0.508941018585,0.0,1.0,15.0815080007,83.0240001678,9.42000071208,1922.00942993,83.0240008036,82.8299942017,73.6040000916,73.2698567708,,1954.99989827,54.171500206,54.0820617676,41.6400006612,41.9768218994,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,9.13567034403,41.3840001424,0.721000671387,5.94583765666,40.9189999898,207.0,71.8416668574,523.300003052,0.508941018585,41.3840001424,0.730133263724,72.9878934224,2.0,1.0,1.0,1022.18656921,1022.18656921,1091.08332825,0.498907605083,2.0,0.0,4193.11466471,0.0,1.5649202466,3.50454274813,5.58854166667,4193.11466471,0.0438280702502,96.8608338038,96.8608338038,72.4476524989,2.0,54.5892537435,42.1618652344,41.4695761998,1.0,2494.35160753,1251.88320835,0.0,0.0,0.0,9.94833628337,1.0,0.0,34.743332386,63.6676629384,1.0,86.2214597066,0.0,1.0,1.0,0.0,32.1358326276,1.0,84.8214276632,0.0,1.0,0.0305929131798,66.8791646957,84.7350972493,66.8791646957,2.0,0.0,76.4707522238,0.0566000007093,38.3796936846,0.932919642672,760.142378875,1.0,0.0,4610.26757143,0.00461026757143,678.086452361,0.621122466896,0.311733431761,0.621122466896,0.0,0.0,1351.07334391,678.086452361,1351.07334391,0.0,0.0,0.00135107334391,0.617483163873,1.0,7.33518391916,2.0,2.0,2.0,0.0,63.4375340144,72.2861398061,63.6676629384,0.636676629384,1.0,10.5,3746.23481588,114.850445908,2029.15979627,0.932855898657,2029.15979627,1.0,0.0,0.0,0.0,49.0049997965,1.0,72.5277798971,,1.0,0.0,43.3750006358,47.8558333715,1.0,72.2916673024,0.0,1.0,96.8608338038,0.0,1553.13000488,0.000227782125576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334171046364,168493.0,2258.95752433,69.2541422811,1223.57140306,0.562506611292,1223.57140306,0.338196151422,1.0,1.0,1.0,0.0,2175.21248372,2175.21248372,2175.21248372,0.0,0.0,1351.07334391,2175.21248372
