timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-01T18:00:00.000Z,0.0,0.0326768473139,0.776252574688,0.536772174712,51.3722496033,0.0470884585767,91.3241666158,0.0,45.605000178,1.0,85.4305547078,0.0,0.0,0.0,51.125,45.7641665141,1.0,85.2083339691,0.0,0.0,91.3241666158,85.6792971293,2.0,0.0,125.25974973,73.8875001272,41.5598958333,0.523096987179,1026.92497762,0.0,0.507558403664,0.0,1.0,15.1250194709,83.9389998118,9.64349937439,2802.91617839,83.7485001882,83.6696802775,73.8845005035,73.7842305501,,1984.99956258,54.0244998932,53.915125529,41.310500145,41.0960617065,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,86.4139995575,100.0,9.29656902949,42.4380000432,1.26000022888,5.8284504811,40.0504999161,207.0,72.0333340963,534.299997965,0.507558403664,42.4380000432,0.751105709984,75.1105709076,2.0,1.0,1.0,1051.54799398,1051.54799398,0.0,0.505245892994,0.0,1.0,15.0440398852,82.9790000916,9.1319993337,1903.63675944,83.0224990845,82.8619359334,73.8904997508,73.5587972005,,1868.74992879,53.8519996007,53.7613855998,41.3475001653,41.7361857096,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,9.13570936521,41.6749989192,0.703000386556,5.90833051999,40.6444997787,207.0,68.7916666667,492.624994914,0.505245892994,41.6749989192,0.695510686239,69.5510686239,2.0,1.0,1.0,973.714960734,973.714960734,1026.92497762,0.528976104964,2.0,0.0,3813.88494873,0.0,1.62641567985,4.4319324096,6.609375,3813.88494873,0.0450179557926,88.1858329773,88.1858329773,70.84253184,2.0,54.2773564657,41.9204813639,41.5401080449,1.0,2345.7386112,1031.67181753,0.0,0.0,0.0,10.3840707143,1.0,0.0,33.4449995359,63.5004297892,1.0,85.2910938263,0.0,1.0,1.0,0.0,30.70499897,1.0,83.7976163228,0.0,1.0,0.0330725551816,64.1499980291,83.6093476613,64.1499980291,2.0,0.0,71.9146392903,0.0566000007093,31.628548155,0.931799440922,763.687738045,1.0,0.0,4335.58870274,0.00433558870274,558.808264286,0.647208736832,0.284646810458,0.647208736832,0.0,0.0,1270.57664998,558.808264286,1270.57664998,0.0,0.0,0.00127057664998,0.654174427191,1.0,11.9813935957,2.0,2.0,2.0,0.0,60.3416697184,72.9470926921,63.5004297892,0.635004297892,1.0,11.0833333333,3377.41042873,103.543187445,1829.38491427,0.93185554729,1829.38491427,1.0,0.0,0.0,0.0,44.5816669464,1.0,70.9722245534,,1.0,0.0,42.4666668574,43.6041666667,1.0,70.7777773539,0.0,1.0,88.1858329773,0.0,1491.88000488,0.000187714315461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305462376959,168493.0,1954.92503206,59.9332456946,1058.89125342,0.539380029199,1058.89125342,0.297955613497,1.0,1.0,1.0,0.0,1963.16362508,1963.16362508,1963.16362508,0.0,0.0,1270.57664998,1963.16362508
2017-05-01T19:00:00.000Z,0.0,0.0314448871395,0.775387504641,0.557229350826,51.9880011876,0.0447315712026,98.4366671244,0.0,49.0308338801,1.0,87.5694440206,0.0,0.0,0.0,52.4416666031,49.4058332443,1.0,87.4027779897,0.0,0.0,98.4366671244,87.8770764669,2.0,0.0,125.883750916,73.8957497279,41.8671875,0.50719320875,1116.03333537,0.0,0.516495322264,0.0,1.0,15.2652225494,84.3290011088,,2927.08282471,84.1550000509,84.0549748739,73.8889993032,73.7835947673,,2089.33284505,54.3454999924,54.2361755371,41.4755004247,41.2271448771,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,86.2354990641,100.0,9.41832272212,42.6794996262,1.28550052643,5.84689994653,40.1899998983,207.0,76.491666158,578.499994914,0.516495322264,42.6794996262,0.800101376488,80.0101381938,2.0,1.0,1.0,1120.14192708,1120.14192708,0.0,0.518631960097,0.0,1.0,15.1842432817,83.4364999135,9.55500157674,1966.25384521,83.4575017293,83.3072738647,73.9025001526,73.5677337646,,1965.49994914,54.1625000636,54.0776011149,41.5065002441,41.768737793,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-0.0210018157959,100.0,9.26212628682,41.9510014852,0.761500358582,5.92211691538,40.7449998856,207.0,73.8249994914,537.533332825,0.518631960097,41.9510014852,0.740214066278,74.0214061737,2.0,1.0,1.0,1036.29969279,1036.29969279,1116.03333537,0.507147640682,2.0,0.0,4196.03198242,0.0,1.7150780956,3.95019823313,5.70052083333,4196.03198242,0.0447990872924,98.625,98.625,73.4977086385,2.0,54.5683746338,41.980990092,41.5452391307,1.0,2551.97763499,1237.12869369,0.0,0.0,0.0,10.9382600784,1.0,0.0,35.89249897,62.9507392248,1.0,87.4086736043,0.0,1.0,1.0,0.0,33.2991660436,1.0,86.2916660309,0.0,1.0,0.0314415556859,69.1916643778,86.0717964172,69.1916643778,2.0,0.0,78.2374260374,0.0566000007093,37.9273561589,0.932725165366,760.761085046,1.0,0.0,4716.77677601,0.00471677677601,670.094623385,0.628194862272,0.304531622336,0.628194862272,0.0,0.0,1382.28666178,670.094623385,1382.28666178,0.0,0.0,0.00138228666178,0.6281362921,1.0,8.82780847009,2.0,2.0,2.0,0.0,60.6946296692,72.3984095256,62.9507392248,0.629507392248,1.0,10.5,3789.10632868,116.164782196,2052.38128517,0.932726484609,2052.38128517,1.0,0.0,0.0,0.0,49.6433331172,1.0,73.6111119588,,1.0,0.0,44.0416669846,48.9816665649,1.0,73.4027773539,0.0,1.0,98.625,0.0,1421.14001465,0.000225097518347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32649616727,168493.0,2264.02887539,69.4096175673,1226.31831621,0.557313390234,1226.31831621,0.326575504089,1.0,1.0,1.0,0.0,2200.41064453,2200.41064453,2200.41064453,0.0,0.0,1382.28666178,2200.41064453
2017-05-01T20:00:00.000Z,0.0,0.0304108261366,0.777289473116,0.516834844667,49.4079996745,0.0437120435447,75.6833337148,0.0,37.7316668828,1.0,80.1666660309,0.0,0.0,0.0,48.008333842,37.9283329646,1.0,80.0138905843,0.0,0.0,75.6833337148,80.6701563055,2.0,0.0,121.815749804,72.4077501297,41.8307291667,0.482234126929,834.266682943,0.0,0.481598888821,0.0,1.0,14.4240036011,81.5645001729,9.01649983724,2652.91617839,81.4024995168,81.3509114583,72.3859996796,72.3067881266,,1704.66628011,53.9224996567,53.8125661214,41.3059997559,41.1176986694,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,82.1779994965,100.0,8.60183787346,40.0964997609,1.29599920909,5.82216556867,40.0100005468,207.0,61.3333336512,432.300003052,0.481598888821,40.0964997609,0.639723063878,63.9723065694,2.0,1.0,1.0,895.612289429,895.612289429,0.0,0.477671918544,0.0,1.0,14.3732403119,80.7335007985,8.39699999491,1737.15755208,80.8265005747,80.6780675252,72.4295005798,72.1051483154,,1619.99995931,53.7649993896,53.677230835,41.3145004908,41.8159764608,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,8.47545202573,39.5120000839,0.748000144958,5.89778804779,40.5665003459,207.0,59.0083332062,401.966667175,0.477671918544,39.5120000839,0.599844171433,59.9844172796,2.0,1.0,1.0,839.781840007,839.781840007,834.266682943,0.481529165833,2.0,0.0,3396.14870199,0.0,1.85037948688,4.93012217681,6.68489583333,3396.14870199,0.0355654923819,62.2016671499,62.2016671499,63.281902949,2.0,54.2115681966,41.9822616577,41.6363487244,1.0,1891.91652187,1100.31308533,0.0,0.0,0.0,10.4124727249,1.0,0.0,27.7474996249,61.9735269547,1.0,79.9828739166,0.0,1.0,1.0,0.0,24.8633330663,1.0,77.857140859,0.0,1.0,0.0303805462006,52.6108328501,77.6944554647,52.6108328501,2.0,0.0,58.0015580541,0.0566000007093,33.7329224407,0.936935725435,747.545128712,1.0,0.0,3496.79706834,0.00349679706834,595.988021519,0.592347097312,0.344501067936,0.592347097312,0.0,0.0,1024.76249695,595.988021519,1024.76249695,0.0,0.0,0.00102476249695,0.59116178751,1.0,7.3057181124,2.0,2.0,2.0,0.0,65.5962791443,69.8218657176,61.9735269547,0.619735269547,1.0,11.0833333333,2992.22960719,91.7344804948,1620.75051847,0.936848165248,1620.75051847,1.0,0.0,0.0,0.0,31.4949998856,1.0,63.2638899485,,1.0,0.0,37.8666677475,30.7066667875,1.0,63.1111119588,0.0,1.0,62.2016671499,0.0,1265.47998047,0.000200203702473,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367723480405,168493.0,1653.61587504,50.6958399417,895.686206827,0.517736671957,895.686206827,0.369003581588,1.0,1.0,1.0,0.0,1730.0034078,1730.0034078,1730.0034078,0.0,0.0,1024.76249695,1730.0034078
2017-05-01T21:00:00.000Z,0.0,0.0296232570457,0.79229645189,0.508772017574,47.8420000076,0.043104046327,65.5533329646,0.0,32.6741666794,1.0,76.4583352407,0.0,0.0,0.0,45.7583328883,32.8683327039,1.0,76.263888677,0.0,0.0,65.5533329646,76.7239468892,2.0,0.0,118.810499827,70.9684998194,41.7291666667,0.46723017602,710.691665649,0.0,0.462046551695,0.0,1.0,13.8366007805,79.5080000559,8.43150075277,2502.0828654,79.3805001577,79.3188883464,70.9489994049,70.866800944,,1486.99964396,54.1939999262,54.0737406413,41.3449999491,41.1692403158,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.127499898275,82.4344997406,100.0,8.02234208584,38.032500267,1.4054997762,5.81425861518,39.9425001144,207.0,54.7583332062,368.008333842,0.462046551695,38.0355002085,0.568853254772,56.7230587006,2.0,1.0,1.0,796.394556681,796.394556681,0.0,0.462145672229,0.0,1.0,13.8003414472,78.7354996999,7.87199910482,1621.67195638,78.8599993388,78.6992975871,70.988000234,70.6680933634,,1410.49993896,54.0275001526,53.9469045003,41.4044996897,41.9672520955,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,7.90741936366,37.455499649,0.876998901367,5.89292212327,40.5275007884,207.0,53.0166667302,343.258331299,0.462145672229,37.455499649,0.530474857149,53.0474859873,2.0,1.0,1.0,742.664800008,742.664800008,710.691665649,0.467093750234,2.0,0.0,2952.74151611,0.0,2.0092095832,8.19414643447,9.3828125,2952.74151611,0.0334370744539,50.6966667175,50.6966667175,60.0,2.0,54.4829686483,42.1274693807,41.7047719955,1.0,1609.94640375,1028.41354417,0.0,0.0,0.0,9.84352874756,1.0,0.0,24.0174994469,61.1054706573,1.0,76.1700897217,0.0,1.0,1.0,0.0,21.0416663488,1.0,73.6309496562,0.0,1.0,0.0296243633312,45.0591656367,73.4457581838,45.0591656367,2.0,0.0,49.3570401876,0.0566000007093,31.5286574203,0.939564646032,739.390402538,1.0,0.0,2975.63650392,0.00297563650392,557.043410338,0.573300516573,0.366217170178,0.573300516573,0.0,0.0,872.032501221,557.043410338,872.032501221,0.0,0.0,0.000872032501221,0.573248808583,1.0,5.54952098226,2.0,2.0,2.0,0.0,68.2572065989,68.1168848674,61.1054706573,0.611054706573,1.0,9.91666666667,2638.35994792,80.8856976079,1429.07591156,0.939517686751,1429.07591156,1.0,0.0,0.0,0.0,25.6241666476,1.0,60.0,,1.0,0.0,35.9333343506,25.072499911,1.0,59.8888905843,0.0,1.0,50.6966667175,0.0,943.409973145,0.000187121467481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389792736574,168493.0,1428.930052,43.8075192054,773.984428558,0.508840750878,773.984428558,0.38984253386,1.0,1.0,1.0,0.0,1521.07398478,1521.07398478,1521.07398478,0.0,0.0,872.032501221,1521.07398478
2017-05-01T22:00:00.000Z,0.0,0.0295547405387,0.818794987243,0.508861853429,46.1470009486,0.0429746092472,56.5333334605,0.0,28.2433336576,1.0,72.9583320618,0.0,0.0,0.0,43.6500002543,28.2899999619,1.0,72.75,0.0,0.0,56.5333334605,73.2186431885,2.0,0.0,115.749000867,69.6019999186,41.5729166667,0.460767535574,606.450007121,0.0,0.459165008944,0.0,1.0,13.2637015184,77.4575004578,7.75650024414,2359.16628011,77.3255004883,77.2957636515,69.5690002441,69.5061823527,,1282.66640218,54.212000529,54.0813827515,41.3914998372,41.1056086222,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.131999969482,79.5919996897,100.0,7.49505964915,35.934000651,1.7804997762,5.76803366343,39.611000061,207.0,49.0333337784,314.291664124,0.459165008944,35.934000651,0.489315283639,48.9315280914,2.0,1.0,1.0,685.041397095,685.041397095,0.0,0.458453658399,0.0,1.0,13.2262336413,76.6939996084,7.21200116475,1504.68661499,76.8470007579,76.6936848958,69.6349995931,69.3203277588,,1214.24996948,54.0349998474,53.952003479,41.4390007655,42.0355555216,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-0.150000890096,100.0,7.36818289757,35.4064995448,1.16800117493,5.85805074374,40.2709995906,207.0,46.8916664124,292.158335368,0.458453658399,35.4079999924,0.45540368943,45.540368398,2.0,1.0,1.0,637.565165202,637.565165202,606.450007121,0.460913470752,2.0,0.0,2550.1745402,0.0,2.09236449003,12.6989264488,13.5,2550.1745402,0.0365624444261,48.0224997203,48.0224997203,60.0,2.0,54.5607808431,42.1675923665,41.7577225367,1.0,1384.47461814,903.772549642,0.0,0.0,0.0,9.38554477692,1.0,0.0,20.9466659228,60.1834554672,1.0,72.6826470693,0.0,1.0,1.0,0.0,17.9524997075,1.0,69.8928553263,0.0,1.0,0.0295759683438,38.8991654714,69.633354187,38.8991654714,2.0,0.0,42.4446237507,0.0566000007093,27.707467745,0.94170922277,732.790576052,1.0,0.0,2558.90084469,0.00255890084469,489.531226109,0.569761524426,0.371935186729,0.569761524426,0.0,0.0,749.905003866,489.531226109,749.905003866,0.0,0.0,0.000749905003866,0.570067241788,1.0,4.54259910839,2.0,2.0,2.0,0.0,69.744474411,66.6610018412,60.1834554672,0.601834554672,1.0,10.5,2288.24716778,70.1520914957,1239.43622997,0.941696711156,1239.43622997,1.0,0.0,0.0,0.0,24.1074999173,1.0,60.0277786255,,1.0,0.0,35.9000015259,23.9149999619,1.0,59.8333358765,0.0,1.0,48.0224997203,0.0,797.010009766,0.000164442841809,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394962817989,168493.0,1236.30242081,37.9020246423,669.647070094,0.508783290574,669.647070094,0.394690400302,1.0,1.0,1.0,0.0,1316.17347209,1316.17347209,1316.17347209,0.0,0.0,749.905003866,1316.17347209
2017-05-01T23:00:00.000Z,0.0,0.0276444049115,0.793426200433,0.510229917217,46.7785015106,0.0403961134479,61.6766662598,0.0,30.7558333079,1.0,74.9583333333,0.0,0.0,0.0,44.8499994278,30.9208329519,1.0,74.7499987284,0.0,0.0,61.6766662598,75.1896343231,2.0,0.0,115.235250791,68.4567492803,41.6666666667,0.436148162346,666.950002035,0.0,0.439174276867,0.0,1.0,13.1899742285,77.1499996185,8.54400189718,2433.3328654,76.9850006104,76.9244562785,68.4409987132,68.3684183757,,1532.33298747,53.9629993439,53.8405939738,41.6450001399,41.4193064372,41.4565849304,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,81.0469989777,100.0,7.34794004758,35.3400004705,1.49249998728,5.84203418096,40.1525001526,207.0,52.5999994278,345.008331299,0.439174276867,35.3400004705,0.562033945719,56.2033955256,2.0,1.0,1.0,786.847524007,786.847524007,0.0,0.429306351841,0.0,1.0,13.157340765,76.4029998779,8.02800051371,1556.43013509,76.5005003611,76.3473790487,68.4724998474,68.1632792155,,1473.49992879,53.7995001475,53.7244110107,41.5770003001,42.1842727661,41.4565849304,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,7.236845692,34.923500061,0.845500946045,5.920495073,40.7329994837,207.0,50.808333079,321.941665649,0.429306351841,34.923500061,0.53608968099,53.608968099,2.0,1.0,1.0,750.525553385,750.525553385,666.950002035,0.436348300978,2.0,0.0,3071.17793783,0.0,2.14255416393,6.90508923928,7.52864583333,3071.17793783,0.0339014064855,51.4883333842,51.4883333842,60.0,2.0,54.2514216105,42.3013381958,41.8537600835,1.0,1518.29332748,1145.43249852,0.0,0.0,0.0,10.1576423645,1.0,0.0,22.63666598,58.2833563487,1.0,74.4920069377,0.0,1.0,1.0,0.0,19.6366660595,1.0,71.78571256,0.0,1.0,0.027658030282,42.2733316422,71.6617088318,42.2733316422,2.0,0.0,46.5471798354,0.0566000007093,35.1161738863,0.943466017282,727.422836332,1.0,0.0,2806.23568484,0.00280623568484,620.427092689,0.537796170671,0.405724770253,0.537796170671,0.0,0.0,822.388326009,620.427092689,822.388326009,0.0,0.0,0.000822388326009,0.538263852398,1.0,2.37464538158,2.0,2.0,2.0,0.0,66.5453154246,65.409971873,58.2833563487,0.582833563487,1.0,10.5,2663.725826,81.6633537217,1442.8154187,0.943520940924,1442.8154187,1.0,0.0,0.0,0.0,26.1883335114,1.0,60.0833358765,,1.0,0.0,35.9250011444,25.2999998728,1.0,59.8750019073,0.0,1.0,51.4883333842,0.0,925.590026855,0.000208413250914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430011410087,168493.0,1440.83625595,44.1725344539,780.433461136,0.510360025293,780.433461136,0.429437239119,1.0,1.0,1.0,0.0,1529.18218994,1529.18218994,1529.18218994,0.0,0.0,822.388326009,1529.18218994
2017-05-02T00:00:00.000Z,0.0,0.0271661121468,0.779277565873,0.512381753236,47.2217489878,0.039205659193,65.2866668701,0.0,32.6224997838,1.0,76.3749980927,0.0,0.0,0.0,45.7083339691,32.7274993261,1.0,76.1805559794,0.0,0.0,65.2866668701,76.6537240346,2.0,0.0,114.892499606,67.670750618,41.7421875,0.426290058002,709.316665649,0.0,0.428016486055,0.0,1.0,13.1355849902,76.9849999746,9.12749862671,2498.74951172,76.7749996185,76.7623265584,67.6475009918,67.5944595337,,1676.33294678,54.1730003357,54.0469868978,41.8414999644,41.5860214233,41.8393669128,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,82.143500646,100.0,7.25827387969,34.9334996541,1.42799949646,5.8773111105,40.4135004679,207.0,55.325000445,369.10000356,0.428016486055,34.9334996541,0.615554704212,61.5630963643,2.0,1.0,1.0,861.776585897,861.776585897,0.0,0.416220581634,0.0,1.0,13.0836132367,76.1420001984,8.54099973043,1601.04955037,76.2349999746,76.100112915,67.6940002441,67.3946787516,,1605.99995931,54.0050001144,53.9245936076,41.8139998118,42.3885269165,41.8393669128,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,7.11750137806,34.4210001628,0.743499755859,5.96611185869,41.0705000559,207.0,53.0916665395,340.216664632,0.416220581634,34.4210001628,0.583001981463,58.3001976013,2.0,1.0,1.0,816.202774048,816.202774048,709.316665649,0.425872836732,2.0,0.0,3329.05419922,0.0,2.22415026029,3.98459879557,4.32552083333,3329.05419922,0.0330602709349,54.9708337784,54.9708337784,60.664990743,2.0,54.4108454386,42.4210764567,42.0342175166,1.0,1615.40500814,1286.51058086,0.0,0.0,0.0,12.2934595744,1.0,0.0,24.1083331108,55.3540414174,1.0,76.0787652334,0.0,1.0,1.0,0.0,21.0941662788,1.0,73.6071395874,0.0,1.0,0.0271450563293,45.2024993896,73.3736101786,45.2024993896,2.0,0.0,49.5243877188,0.0566000007093,39.441284687,0.944635016246,723.866132551,1.0,0.0,2985.72554938,0.00298572554938,696.842476904,0.525857071556,0.41879323338,0.525857071556,0.0,0.0,874.989171346,696.842476904,874.989171346,0.0,0.0,0.000874989171346,0.525393312176,1.0,1.28449513779,2.0,2.0,2.0,0.0,56.451842308,64.5509967804,55.3540414174,0.553540414174,1.0,9.91666666667,2901.915589,88.9656724058,1571.83164825,0.944650304935,1571.83164825,1.0,0.0,0.0,0.0,27.8975000381,1.0,60.7777795792,,1.0,0.0,36.3166672389,27.0733332634,1.0,60.5277789434,0.0,1.0,54.9708337784,0.0,978.760009766,0.000234082630656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.443331496525,168493.0,1574.54148696,48.271611569,852.855317387,0.512554914219,852.855317387,0.443813560956,1.0,1.0,1.0,0.0,1663.92964681,1663.92964681,1663.92964681,0.0,0.0,874.989171346,1663.92964681
2017-05-02T01:00:00.000Z,0.0,0.0257247332603,0.786885686099,0.509077814147,45.9647515615,0.0372950436427,58.4191668828,0.0,29.1174998283,1.0,73.7083333333,0.0,0.0,0.0,44.1000000636,29.2949999173,1.0,73.4999993642,0.0,0.0,58.4191668828,73.9908320109,2.0,0.0,111.640501022,65.6757494609,41.7942708333,0.401540732755,629.100006104,0.0,0.400560380973,0.0,1.0,12.5421387355,74.7949994405,8.9325021108,2375.41617839,74.6015008291,74.5897928874,65.6689987183,65.621152242,,1631.66629028,53.943499883,53.8112920125,41.9210004807,41.7164662679,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,81.317000707,100.0,6.6514467001,32.6805003484,1.4100001653,5.89069203536,40.5110003153,207.0,51.3750003179,327.375002543,0.400560380973,32.6805003484,0.583940189907,58.3940191269,2.0,1.0,1.0,817.516265869,817.516265869,0.0,0.39149450626,0.0,1.0,12.5058794022,73.9939994812,8.39550018311,1514.81038411,74.0780003866,73.9443511963,65.6825002035,65.4084269206,,1555.24997965,53.7815001806,53.698908488,41.8934996923,42.5008646647,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,6.53246891499,32.1845006943,0.770499547323,5.97341048717,41.123000145,207.0,49.1249993642,301.641667684,0.39149450626,32.1845006943,0.550291711716,55.0291706721,2.0,1.0,1.0,770.408396403,770.408396403,629.100006104,0.401605179072,2.0,0.0,3231.03786214,0.0,2.3489515384,4.84665161371,5.04166666667,3231.03786214,0.0338522049579,52.9674994151,52.9674994151,60.0,2.0,54.1938501994,42.5599161784,42.1238101323,1.0,1441.494495,1291.34856541,0.0,0.0,0.0,12.004834493,1.0,0.0,21.6816662153,53.6641642253,1.0,73.3447475433,0.0,1.0,1.0,0.0,18.6216664314,1.0,70.5119024913,0.0,1.0,0.0257311614333,40.3033329646,70.3397140503,40.3033329646,2.0,0.0,44.1927144617,0.0566000007093,39.5896055237,0.944795035998,723.381468906,1.0,0.0,2664.28971145,0.00266428971145,699.462986354,0.498361127058,0.446451879432,0.498361127058,0.0,0.0,780.789998372,699.462986354,780.789998372,0.0,0.0,0.000780789998372,0.498483575881,1.0,0.0224607310767,2.0,2.0,2.0,0.0,50.2797238032,64.4290383657,53.6641642253,0.536641642253,1.0,10.5,2732.8430604,83.7823199854,1480.25298473,0.94481300649,1480.25298473,1.0,0.0,0.0,0.0,26.8066665332,1.0,60.1527824402,,1.0,0.0,35.9166679382,26.1608330409,1.0,59.8611132304,0.0,1.0,52.9674994151,0.0,813.390014648,0.000234962909579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.472529353814,168493.0,1472.60642925,45.1465306793,797.641874797,0.509117310085,797.641874797,0.472388377302,1.0,1.0,1.0,0.0,1566.71529134,1566.71529134,1566.71529134,0.0,0.0,780.789998372,1566.71529134
2017-05-02T02:00:00.000Z,0.0,0.0253555647981,0.791017543892,0.508164216591,45.5394999186,0.0368624770047,56.1891673406,0.0,27.9975001017,1.0,72.7777767181,0.0,0.0,0.0,43.5583333969,28.191666921,1.0,72.5972213745,0.0,0.0,56.1891673406,73.0236345927,2.0,0.0,110.67149957,65.1319996516,41.8359375,0.39560040147,602.891667684,0.0,0.396876603654,0.0,1.0,12.3729280631,74.1499989827,8.83649953206,2340.41619873,73.9624996185,73.9571685791,65.1260000865,65.0808359782,,1561.66631063,54.0335000356,53.9049275716,41.8685003916,41.6426544189,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,80.7874997457,100.0,6.4974416097,32.0939992269,1.46400006612,5.87548645337,40.4045003255,207.0,49.8833335241,314.20833079,0.396876603654,32.0939992269,0.565448423113,56.54484272,2.0,1.0,1.0,791.627792358,791.627792358,0.0,0.385503241182,0.0,1.0,12.3318342368,73.3309993744,8.28000068665,1483.31434123,73.4179999034,73.2951965332,65.1379992167,64.8669052124,,1493.49993896,53.8609997431,53.7868906657,41.8304999669,42.4625651042,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,6.37018279235,31.5874999364,0.79299958547,5.9618541797,41.0375003815,207.0,47.4666665395,288.683334351,0.385503241182,31.5874999364,0.53477868943,53.4778687159,2.0,1.0,1.0,748.690165202,748.690165202,602.891667684,0.39551797698,2.0,0.0,3104.43347168,0.0,2.50581828753,6.38666236401,6.47395833333,3104.43347168,0.0342574447776,52.1749998728,52.1749998728,60.0,2.0,54.2881113688,42.504506429,42.1553090413,1.0,1384.3069175,1280.49055795,0.0,0.0,0.0,11.7809251149,1.0,0.0,20.8516664505,53.3450749715,1.0,72.3458900452,0.0833333333333,1.0,1.0,0.0,17.789999644,1.0,69.3630943298,0.0,1.0,0.0253489085142,38.6416664124,69.2393188477,38.6416664124,2.0,0.0,42.4394824573,0.0566000007093,39.2567254296,0.947129718656,716.324623604,0.916666666667,0.0833333333333,2558.59088647,0.00255859088647,693.581712679,0.492006776515,0.455108635092,0.492879209101,0.482136146553,0.0,749.814168294,693.581712679,690.144170125,59.6699981689,0.0,0.000749814168294,0.491922455529,1.0,0.0,2.0,2.0,2.0,0.0833333333333,55.010995547,62.6154454549,53.3450749715,0.533450749715,1.0,11.0833333333,2664.79747545,81.6962078869,1443.39588097,0.947115411607,1443.39588097,1.0,0.0,0.0,0.0,26.4633332888,1.0,60.1250038147,,1.0,0.0,35.9083347321,25.711666584,1.0,59.8472245534,0.0,1.0,52.1749998728,0.0,794.91998291,0.000232987277985,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.480520778687,168493.0,1429.82291911,43.8348923388,774.468052817,0.508183955829,774.468052817,0.480606349413,1.0,1.0,1.0,0.0,1523.99154663,1523.99154663,1400.22982788,123.76171875,0.0,749.814168294,1523.99154663
2017-05-02T03:00:00.000Z,0.0,0.0236567537177,0.799937670208,0.507409051607,44.9545008341,0.0361103678383,52.2158330282,0.0,26.1074999173,1.0,71.0972213745,0.0,0.0,0.0,42.5416669846,26.1083334287,1.0,70.9027786255,0.0,0.0,52.2158330282,71.3849887848,2.0,0.0,109.633500099,64.678999265,41.7942708333,0.386015949784,558.108342489,0.0,0.389249546808,0.0,1.0,12.1892136733,73.4720001221,8.61000124613,2266.66623942,73.2845001221,73.2825826009,64.6744988759,64.6306838989,,1522.33298747,53.7770001094,53.6488520304,41.9375,41.6744689941,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.1875,77.9239991506,100.0,6.31311905384,31.3470001221,1.52999941508,5.87609461943,40.4075005849,207.0,47.3000001907,292.27499644,0.389249546808,31.3470001221,0.536391310919,53.639131546,2.0,1.0,1.0,750.947835286,750.947835286,0.0,0.378131057453,0.0,1.0,12.1432850361,72.6079991659,8.01450030009,1434.94539388,72.6979999542,72.5706481934,64.6834996541,64.4133987427,,1444.74997965,53.6165002187,53.5337905884,41.9399998983,42.5717188517,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,6.17413214842,30.7580000559,0.845499674479,5.96915288766,41.0945002238,207.0,44.7666667302,265.833335876,0.378131057453,30.7580000559,0.502083860125,50.2083861033,2.0,1.0,1.0,702.917404175,702.917404175,558.108342489,0.385960644885,2.0,0.0,3021.5863444,0.0,2.65415173769,7.64919106166,7.95052083333,3021.5863444,0.0358427020692,51.8066663742,51.8066663742,60.0,2.0,54.0546722412,42.5707473755,42.1604356766,1.0,1285.57212122,1244.96063553,0.0,0.0,0.0,11.5150477091,1.0,0.0,18.6141661008,53.1594511668,1.0,69.5776252747,0.666666666667,1.0,1.0,0.0,15.5891662439,1.0,66.3809509277,0.0,1.0,0.0236475492305,34.2033317884,66.1544723511,34.2033317884,2.0,0.0,39.4125137975,0.0566000007093,38.1674644426,0.948034035818,713.605789959,0.333333333333,0.666666666667,2376.10104498,0.00237610104498,674.336819158,0.481619912545,0.46640544121,0.485069042942,0.479856993823,0.0,696.334157308,674.336819158,237.214162191,459.119995117,0.0,0.000696334157308,0.481575191021,1.0,0.0,2.0,2.0,2.0,0.666666666667,57.0068944295,61.8761676153,53.1594511668,0.531594511668,1.0,10.5,2530.53275675,77.5799782402,1370.67097647,0.948025353756,1370.67097647,1.0,0.0,0.0,0.0,26.3208333651,1.0,60.1527824402,,1.0,0.0,35.9166679382,25.485833327,1.0,59.8611132304,0.0,1.0,51.8066663742,0.0,724.739990234,0.000226522552525,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.491975704408,168493.0,1354.41456393,41.5230556166,733.622881559,0.5074106797,733.622881559,0.492038802383,1.0,1.0,1.0,0.0,1445.81679281,1445.81679281,489.031748454,956.785044352,0.0,696.334157308,1445.81679281
2017-05-02T04:00:00.000Z,0.0,0.0278214596071,0.805901668918,0.591915586919,49.5219999949,0.0397138121861,93.9283332825,0.0,46.6700000763,1.0,85.6111132304,0.0,0.0,0.0,51.25,47.2191664378,1.0,85.4166679382,0.0,0.0,93.9283332825,85.8953164419,2.0,0.0,115.98374939,66.4617493947,41.9010416667,0.454263600593,1063.15832011,0.0,0.468722483897,0.0,1.0,13.4486247698,77.8805001577,9.17999649048,2866.24953206,77.7364991506,77.607943217,66.4984989166,66.4046300252,,2412.99949137,54.3260002136,54.1807530721,42.3499997457,42.0104446411,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.14400100708,80.655500412,100.0,7.52427768707,35.3864994049,1.58399963379,5.92434708277,40.7660001119,207.0,75.6166667938,574.783337911,0.468722483897,35.3864994049,0.807348225911,86.0187711716,2.0,1.0,1.0,1204.26281738,1204.26281738,0.0,0.444022177843,0.0,1.0,13.2008520762,76.4900004069,9.21600151062,1882.26443481,76.4945004781,76.3199030558,66.4249998728,66.138130188,,2204.24991862,54.1429999669,54.0603866577,42.3180001577,42.6865971883,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,7.17472887039,34.1765003204,0.805000305176,6.02612320582,41.5129998525,207.0,68.200000445,488.374997457,0.444022177843,34.1765003204,0.775402149019,77.5402151744,2.0,1.0,1.0,1085.56300863,1085.56300863,1063.15832011,0.447811954068,2.0,0.0,4820.88584391,0.0,2.75513583422,2.69392085075,2.79947916667,4820.88584391,0.0677745710244,167.254168193,167.254168193,85.6896419525,2.0,54.3912353516,42.749710083,41.966960907,1.0,2565.21029377,1538.50215534,0.0,0.0,0.0,13.9000635147,1.0,0.0,33.9233325322,52.5984354019,1.0,84.7431475321,0.0,1.0,1.0,0.0,31.2016658783,1.0,83.3392823537,0.0,1.0,0.0273327535022,65.113331159,83.2160790761,65.113331159,2.0,0.0,78.6431071643,0.0566000007093,47.1667333353,0.94968723525,708.653802226,1.0,0.0,4741.23447374,0.00474123447374,833.334500781,0.593682468023,0.356065059797,0.593682468023,0.0,0.0,1389.45417277,833.334500781,1389.45417277,0.0,0.0,0.00138945417277,0.58260688434,1.0,0.127116856993,2.0,2.0,2.0,0.0,60.2320664724,60.4696938197,52.5984354019,0.525984354019,1.0,10.5,4103.71244911,125.8098405,2222.78867355,0.949747527819,2222.78867355,1.0,0.0,0.0,0.0,84.2016671499,1.0,85.6527792613,,1.0,0.0,51.2916673024,83.0525005658,1.0,85.4861122767,0.0,1.0,167.254168193,0.0,1823.89001465,0.000279932895345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374904960915,168493.0,2598.07011505,79.650509346,1407.25279767,0.601287419494,1407.25279767,0.386524987123,1.0,1.0,1.0,0.0,2340.39953613,2340.39953613,2340.39953613,0.0,0.0,1389.45417277,2340.39953613
2017-05-02T05:00:00.000Z,0.0,0.0296269048594,0.810938506364,0.613938342033,50.9972502391,0.0415914941201,106.034998576,0.0,52.5466667811,1.0,89.6111125946,0.0,0.0,0.0,53.6499999364,53.487499555,1.0,89.4166673024,0.0,0.0,106.034998576,89.861038208,2.0,0.0,118.896750768,67.899500529,41.9895833333,0.472827727577,1204.90833537,0.0,0.506264240501,0.0,1.0,14.0372362932,80.0734996796,,3017.08278402,79.9070008596,79.8338902791,67.9265009562,67.8579457601,,2672.66599528,53.8474998474,53.7138290405,41.9074996312,41.5675684611,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.166498819987,80.5174986521,100.0,8.16377711296,37.9995012283,1.52999973297,5.87345902125,40.3774998983,207.0,84.933333079,673.400009155,0.506264240501,37.9995012283,0.943986023742,94.9723351796,2.0,1.0,1.0,1329.61269124,1329.61269124,0.0,0.463913609759,0.0,1.0,13.5936625799,77.9644997915,9.96119995117,2029.99586995,77.9794998169,77.8245951335,67.8725001017,67.5694529215,,2332.74991862,53.6689996719,53.5892588298,41.8905000687,42.2346954346,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,7.61903564135,36.0889997482,0.759999593099,5.9746269385,41.1305004756,207.0,73.258333842,531.508328756,0.463913609759,36.0889997482,0.817776431129,81.7776432037,2.0,1.0,1.0,1144.88700358,1144.88700358,1204.90833537,0.472570636208,2.0,0.0,5250.29077148,0.0,2.82315399249,3.79143299659,4.0390625,5250.29077148,0.0760172759315,193.767499288,193.767499288,92.2938130697,2.0,53.9211832682,42.2726796468,41.966960907,1.0,2917.382165,1555.10485213,0.0,0.0,0.0,15.9878810247,1.0,0.0,39.0441652934,51.9386199315,1.0,89.5547924042,0.0,1.0,1.0,0.0,36.4541660945,1.0,88.5952370962,0.0,1.0,0.0296117918468,75.4983317057,88.2884324392,75.4983317057,2.0,0.0,89.4398400002,0.0566000007093,47.6757316291,0.950652553168,705.775419684,1.0,0.0,5392.14774219,0.00539214774219,842.327403386,0.620102532138,0.330544440874,0.620102532138,0.0,0.0,1580.20916748,842.327403386,1580.20916748,0.0,0.0,0.00158020916748,0.619799941778,1.0,0.924829552094,2.0,2.0,2.0,0.0,60.5642382304,59.6022237142,51.9386199315,0.519386199315,1.0,9.91666666667,4472.48701713,137.115571629,2422.53657087,0.950646973012,2422.53657087,1.0,0.0,0.0,0.0,97.7408320109,1.0,92.430557251,,1.0,0.0,55.3750006358,96.026667277,1.0,92.2916679382,0.0,1.0,193.767499288,0.0,1776.59997559,0.000282953782229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347704721372,168493.0,2890.53252112,88.6166952366,1565.66597396,0.614395521121,1565.66597396,0.348032964889,1.0,1.0,1.0,0.0,2548.30303955,2548.30303955,2548.30303955,0.0,0.0,1580.20916748,2548.30303955
2017-05-02T06:00:00.000Z,0.0,0.0294772208153,0.808554608043,0.610999088575,50.8360013962,0.0413865381286,104.923333486,0.0,52.2733332316,1.0,89.3611094157,0.0,0.0,0.0,53.4833339055,52.7558333079,1.0,89.138888677,0.0,0.0,104.923333486,89.5809014638,2.0,0.0,118.347750664,67.5117492676,42.0625,0.469452179535,1190.09169515,0.0,0.500527630294,0.0,1.0,13.9369185766,79.7210000356,,3026.66607666,79.5650011698,79.4892857869,67.5484994253,67.4808069865,,2674.66597493,53.8684997559,53.7418543498,41.8999999364,41.5599365234,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.157498677572,80.3989995321,100.0,8.06386518478,37.6650012334,1.51800060272,5.87305355072,40.3819993337,207.0,84.3749993642,667.649998983,0.500527630294,37.6650012334,0.952679922921,95.2679920197,2.0,1.0,1.0,1333.75189209,1333.75189209,0.0,0.459151796893,0.0,1.0,13.4764235814,77.5520013173,,2016.49755859,77.5654989878,77.4111989339,67.4749991099,67.1803665161,,2321.74987793,53.6959997813,53.6166687012,41.9340000153,42.2793731689,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0134976704915,100.0,7.49753908316,35.6314989726,0.767499923706,5.97888449828,41.1665000916,207.0,72.5249996185,522.441670736,0.459151796893,35.6314989726,0.812745913551,81.264237086,2.0,1.0,1.0,1137.84427897,1137.84427897,1190.09169515,0.469419332211,2.0,0.0,5229.87060547,0.0,2.91432948907,3.89650777976,4.07552083333,5229.87060547,0.0756317762417,191.81083552,191.81083552,91.9221947988,2.0,53.9338378906,42.2987874349,41.966960907,1.0,2882.93822625,1573.76129681,0.0,0.0,0.666666666667,16.3084373474,1.0,0.0,38.6358321508,51.2400620778,1.0,89.2294502258,0.0,1.0,1.0,0.0,36.0949996312,1.0,88.2738081614,0.0,1.0,0.0294765385123,74.726664861,87.9865716298,74.726664861,2.0,0.0,88.3838726306,0.0566000007093,48.247692837,0.952244240813,701.047896626,1.0,0.0,5328.48559714,0.00532848559714,852.432724954,0.615981296032,0.33625677943,0.615981296032,0.0,0.0,1561.55250041,852.432724954,1561.55250041,0.0,0.0,0.00156155250041,0.6159311831,1.0,0.793893465783,2.0,2.0,2.0,0.0,63.5335776011,58.091381073,51.2400620778,0.512400620778,1.0,11.0833333333,4456.69952306,136.631565468,2413.98522536,0.952238075461,2413.98522536,1.0,0.0,0.0,0.0,96.7299995422,1.0,92.0555566152,,1.0,0.0,55.1250006358,95.0808340708,1.0,91.8750025431,0.0,1.0,191.81083552,0.0,1604.77001953,0.000286348351783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353122594123,168493.0,2860.08914996,87.6833755369,1549.17622682,0.611099261619,1549.17622682,0.353194561224,1.0,1.0,1.0,0.0,2535.06479899,2535.06479899,2535.06479899,0.0,0.0,1561.55250041,2535.06479899
2017-05-02T07:00:00.000Z,0.0,0.0289828885805,0.800503644984,0.599698205828,50.5187511444,0.0408456206373,101.057500203,0.0,50.2058334351,1.0,88.2083358765,0.0,0.0,0.0,52.7999998728,50.8374999364,1.0,88.0000006358,0.0,0.0,101.057500203,88.4609076182,2.0,0.0,117.90000089,67.3812497457,42.2005208333,0.461489024024,1141.7583313,0.0,0.495927069479,0.0,1.0,13.8353920778,79.3564999898,,2984.1661377,79.2095012665,79.1313247681,67.4119993846,67.3474756877,,2584.33276367,53.8879998525,53.7596893311,41.9990008672,41.5987523397,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.146998723348,79.7300014496,100.0,7.95544528961,37.2105003993,1.56450112661,5.87994682789,40.4344997406,207.0,81.3916670481,634.983332316,0.495927069479,37.2105003993,0.914447392055,91.4447409312,2.0,1.0,1.0,1280.22634888,1280.22634888,0.0,0.453958391684,0.0,1.0,13.4256605307,77.3600006104,9.96599833171,1981.25198364,77.3809992472,77.2265574137,67.3505001068,67.0527954102,,2283.74989827,53.7155001958,53.6402613322,41.9835004807,42.3259684245,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,7.44028830528,35.3974987666,0.772000312805,5.98537222544,41.2115001678,207.0,70.8333326976,506.774993896,0.453958391684,35.3974987666,0.79739230928,79.7392311096,2.0,1.0,1.0,1116.34923299,1116.34923299,1141.7583313,0.461468592785,2.0,0.0,5107.35026042,0.0,3.00236306588,3.49604872862,3.71354166667,5104.43310547,0.0696911899898,172.47416687,172.47416687,88.69642512,2.0,53.9433314006,42.3159891764,41.966960907,1.0,2745.33018127,1606.40839676,0.0,0.0,1.0,15.8233839671,1.0,0.0,37.150832812,51.5886154175,1.0,88.0308183034,0.0,1.0,1.0,0.0,34.5549990336,1.0,86.9107119242,0.0,1.0,0.0289819913655,71.7058321635,86.6892522176,71.7058321635,2.0,0.0,84.1651447335,0.0566000007093,49.2485735003,0.952734093251,699.596570104,1.0,0.0,5074.14699249,0.00507414699249,870.116128676,0.601039514416,0.351693551956,0.601039514416,0.0,0.0,1487.01667277,870.116128676,1487.01667277,0.0,0.0,0.00148701667277,0.600983942548,1.0,0.481855623204,2.0,2.0,2.0,0.0,66.860801061,57.6089086533,51.5886154175,0.515886154175,1.0,9.91666666667,4351.73857803,133.413718234,2357.13280145,0.952733066372,2357.13280145,1.0,0.0,0.0,0.0,86.9916667938,1.0,88.7777779897,,1.0,0.0,53.1750008265,85.4825000763,1.0,88.6250012716,0.0,1.0,172.47416687,0.0,1534.79003906,0.000292288543146,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36914175058,168493.0,2739.62233573,83.9901560749,1483.92500039,0.59978988669,1483.92500039,0.369187224969,1.0,1.0,1.0,0.0,2474.07472738,2474.07472738,2474.07472738,0.0,0.0,1487.01667277,2474.07472738
2017-05-02T08:00:00.000Z,0.0,0.0303682203175,0.827758608741,0.635539047311,51.6677503586,0.0426539802008,113.239167531,0.0,56.2899999619,1.0,91.5555540721,0.0,0.0,0.0,54.8083333969,56.9391670227,1.0,91.3472220103,0.0,0.0,113.239167531,91.8091932933,2.0,0.0,120.351750056,68.6839996974,42.7734375,0.488673796154,1295.92500814,0.0,0.517904897968,0.0,1.0,14.3091820081,80.9779993693,,3119.99940999,80.8235003153,80.7170155843,68.7154992421,68.6287282308,,2716.99938965,54.2030000687,54.0692825317,42.0395002365,41.6770146688,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,81.7655003866,100.0,8.42599153519,38.7840000788,1.58250045776,5.88319051266,40.4569997787,207.0,89.0000006358,713.841669718,0.517904897968,38.7840000788,0.953957664853,98.3762442271,2.0,1.0,1.0,1377.26741536,1377.26741536,0.0,0.484545726594,0.0,1.0,13.911536932,79.061000824,9.98999786377,2078.36487834,79.0564994812,78.8826675415,68.6525001526,68.3374099731,,2410.74989827,54.0304994583,53.9520111084,42.1019999186,42.4070307414,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,0.00450134277344,100.0,7.91177002589,36.9544995626,0.782499949137,5.99976682663,41.3194999695,207.0,77.883333842,582.083333333,0.484545726594,36.9544995626,0.856244005476,85.5826161702,2.0,1.0,1.0,1198.74160767,1198.74160767,1295.92500814,0.488052650268,2.0,0.0,5374.56140137,0.0,3.07764891783,2.60981191198,2.9609375,5374.56140137,0.0800262179382,212.785831451,212.785831451,95.4983743032,2.0,54.2526855469,42.415339152,41.966960907,1.0,3143.1924225,1507.09199887,0.0,0.0,1.0,15.4729671478,1.0,0.0,41.4741659164,53.2425320943,1.0,91.3584461212,0.0,1.0,1.0,0.0,39.0599988302,1.0,90.7023798625,0.0,1.0,0.0303336193003,80.5341650645,90.5162054698,80.5341650645,2.0,0.0,96.3626331615,0.0566000007093,46.2037743502,0.949856926806,708.151207062,1.0,0.0,5809.50899322,0.00580950899322,816.321091363,0.641994641515,0.307822384854,0.641994641515,0.0,0.0,1702.51999919,816.321091363,1702.51999919,0.0,0.0,0.00170251999919,0.641067673763,1.0,0.993634720653,2.0,2.0,2.0,0.0,63.1020733515,60.3047145208,53.2425320943,0.532425320943,1.0,11.0833333333,4650.28442137,142.566407512,2518.84109055,0.949817026369,2518.84109055,1.0,0.0,0.0,0.0,107.074166616,1.0,95.5000006358,,1.0,0.0,57.1833343506,105.711665471,1.0,95.305557251,0.0,1.0,212.785831451,0.0,1881.29003906,0.000274217767801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324085983203,168493.0,3116.40637616,95.5414381437,1688.01125347,0.636523612095,1688.01125347,0.325052815079,1.0,1.0,1.0,0.0,2651.92244466,2651.92244466,2651.92244466,0.0,0.0,1702.51999919,2651.92244466
2017-05-02T09:00:00.000Z,0.0,0.0322316040991,0.868204061398,0.684820672878,52.9419991175,0.0449540733691,128.978333155,0.0,64.1116669973,1.0,95.6249993642,0.0,0.0,0.0,57.2416664759,64.8975000381,1.0,95.4027786255,0.0,0.0,128.978333155,95.880718867,2.0,0.0,123.320999463,70.3790003459,42.7005208333,0.52043044275,1493.07501221,0.0,0.544927053579,0.0,1.0,14.8313180606,82.7479998271,,3277.08270264,82.5635000865,82.4743703206,70.3895003001,70.3004582723,,2750.33268229,54.816500028,54.6871821086,42.1700000763,41.7718251546,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,84.0755004883,100.0,8.94893844922,40.3859999975,1.72500038147,5.88237965107,40.4524997075,207.0,96.5916659037,789.241668701,0.544927053579,40.3935000102,,103.455867767,2.0,1.0,1.0,1448.38216146,1448.38216146,0.0,0.532245714363,0.0,1.0,14.6282653014,81.5734996796,,2188.97599284,81.5149987539,81.3419189453,70.3685003916,70.0430043538,,2501.74991862,54.6440000534,54.5742263794,41.9579998652,42.1874567668,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,8.65566563606,39.5569988887,0.84099928538,5.97259954611,41.1185003916,207.0,89.1833324432,703.833333333,0.532245714363,39.5569988887,0.944375108991,94.4375095367,2.0,1.0,1.0,1322.12515259,1322.12515259,1493.07501221,0.520388492796,2.0,0.0,5513.41784668,0.0,3.11604330937,2.23671361804,2.94791666667,5513.41784668,0.0829224078913,237.898333232,237.898333232,99.630563736,2.0,54.8644460042,42.3752212524,41.9732392629,1.0,3604.47784257,1405.89644647,0.0,0.0,1.0,15.6812925339,1.0,0.0,47.2666660945,54.7082077662,1.0,95.6792227427,0.0,1.0,1.0,0.0,45.2033325831,1.0,95.4702351888,0.0,1.0,0.0322300206391,92.4699993134,95.2289377848,92.4699993134,2.0,0.0,110.504521962,0.0566000007093,43.1013648942,0.945964065825,719.848773179,1.0,0.0,6662.09497464,0.00666209497464,761.508204135,0.680525932171,0.265433450159,0.680525932171,0.0,0.0,1952.37668864,761.508204135,1952.37668864,0.0,0.0,0.00195237668864,0.680452580253,1.0,0.168564261782,2.0,2.0,2.0,0.0,57.1167637507,63.5191901525,54.7082077662,0.547082077662,1.0,10.5,5010.37428904,153.605886856,2713.88489277,0.94595938233,2713.88489277,1.0,0.0,0.0,0.0,119.964166641,1.0,99.6944446564,,1.0,0.0,59.7250010173,117.934167226,1.0,99.5416679382,0.0,1.0,237.898333232,0.0,2002.75,0.000255805077328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280597090231,168493.0,3627.7045233,111.216595489,1964.95749285,0.684911132816,1964.95749285,0.280639882641,1.0,1.0,1.0,0.0,2868.92327881,2868.92327881,2868.92327881,0.0,0.0,1952.37668864,2868.92327881
2017-05-02T10:00:00.000Z,0.0,0.0302734526109,0.791910033265,0.582626980542,50.9589993159,0.0422109407099,99.5008335114,0.0,49.3699995677,1.0,87.6805559794,0.0,0.0,0.0,52.4999996821,50.147500356,1.0,87.4999987284,0.0,0.0,99.5008335114,87.9419492086,2.0,0.0,120.761249224,69.8022499084,42.7213541667,0.478773163016,1125.55000305,0.0,0.492911094097,0.0,1.0,14.3043475151,81.0620009104,,3025.83282471,80.8789990743,80.8390909831,69.798500061,69.7487131755,,2316.99947103,54.34700044,54.2329940796,41.8130003611,41.5223948161,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.183001836141,82.6699994405,100.0,8.42784722646,39.0659987132,1.4085003535,5.87650020917,40.4045000076,207.0,78.6916675568,600.891667684,0.492911094097,39.0659987132,0.853945153967,86.6560529073,2.0,1.0,1.0,1213.18474325,1213.18474325,0.0,0.481039103924,0.0,1.0,14.0928340753,79.7269992828,9.7379989624,1949.38103231,79.7645003001,79.6097691854,69.8059997559,69.4817047119,,2123.24994914,54.1670004527,54.1056493123,41.8784999847,42.1600138346,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,8.12631682555,37.8860003153,0.802000045776,5.96651728948,41.076499939,207.0,72.3666667938,524.658332825,0.481039103924,37.8860003153,0.777205803281,77.7205797831,2.0,1.0,1.0,1088.08812459,1088.08812459,1125.55000305,0.477201074243,2.0,0.0,4613.184611,0.0,3.13272454341,4.01245886087,5.3515625,4613.184611,0.0540977281524,128.44583257,128.44583257,79.8757686615,2.0,54.4785410563,42.2624969482,41.9893248876,1.0,2630.21958122,1456.58071266,0.0,0.0,0.333333333333,14.7009738286,1.0,0.0,36.9008318583,55.0975262324,1.0,87.6883544922,0.0,1.0,1.0,0.0,34.2691659927,1.0,86.4761880239,0.0,1.0,0.0301794840334,71.1699972153,86.175403595,71.1699972153,2.0,0.0,80.6361337681,0.0566000007093,44.6552211948,0.941537272488,733.324058126,1.0,0.0,4861.39003195,0.00486139003195,788.961495322,0.606007871285,0.335599120065,0.606007871285,0.0,0.0,1424.66665649,788.961495322,1424.66665649,0.0,0.0,0.00142466665649,0.603725219766,1.0,2.72473553262,2.0,2.0,2.0,0.0,47.6691207886,66.7710367839,55.0975262324,0.550975262324,1.0,10.5,4086.80029388,125.291354963,2213.62815182,0.94160699135,2213.62815182,1.0,0.0,0.0,0.0,64.9458335241,1.0,80.0416679382,,1.0,0.0,47.9166669846,63.5,1.0,79.8611125946,0.0,1.0,128.44583257,0.0,1801.85998535,0.000265027159555,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356411032573,168493.0,2542.33988335,77.9419560184,1377.06634349,0.585760212491,1377.06634349,0.358851930921,1.0,1.0,1.0,0.0,2350.90454102,2350.90454102,2350.90454102,0.0,0.0,1424.66665649,2350.90454102
2017-05-02T11:00:00.000Z,0.0,0.0314472277324,0.838720801451,0.649493920818,52.6945009232,0.0440470088799,119.779167175,0.0,59.3283338547,1.0,93.2222201029,0.0,0.0,0.0,55.8416665395,60.5808331172,1.0,93.0694433848,0.0,0.0,119.779167175,93.4893360138,2.0,0.0,123.329250971,70.6347500483,42.7604166667,0.505740894604,1374.59999593,0.0,0.535997617381,0.0,1.0,14.8905415535,82.9670009613,,3251.24943034,82.7885011037,82.6892751058,70.6579996745,70.5741068522,,2613.66607666,55.0235001246,54.910774231,42.0920003255,41.7361958822,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,83.1394990285,100.0,8.99680836995,40.6965007782,1.55550098419,5.89373322328,40.5364993413,207.0,93.2749996185,755.616663615,0.535997617381,40.6965007782,0.94768418085,100.604153951,2.0,1.0,1.0,1408.45817057,1408.45817057,0.0,0.507877349297,0.0,1.0,14.4941051801,81.1160004934,,2110.98574829,81.0814997355,80.9125518799,70.6115004222,70.2841161092,,2281.99993896,54.8495006561,54.7846120199,42.0359999339,42.2819213867,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,8.50548911095,39.0454998016,0.801999727885,5.98861614863,41.234000206,207.0,81.25,618.983337402,0.507877349297,39.0454998016,0.870275580997,87.0275592804,2.0,1.0,1.0,1218.3858134,1218.3858134,1374.59999593,0.505444176506,2.0,0.0,5126.60343424,0.0,3.19313365221,3.18164034684,4.55208333333,5126.60343424,0.0613944981255,167.154167175,167.154167175,87.5421816508,2.0,55.1225662231,42.4000574748,41.9159847895,1.0,3225.32524124,1479.44700609,0.0,0.0,0.0,14.4384787877,1.0,0.0,43.849998792,56.2195208867,1.0,93.1335595449,0.0,1.0,1.0,0.0,41.6183328629,1.0,92.6249980927,0.0,1.0,0.0314254984139,85.4733314514,92.394908905,85.4733314514,2.0,0.0,98.8806255779,0.0566000007093,45.3562461241,0.93761068441,745.444619003,1.0,0.0,5961.31368253,0.00596131368253,801.347094623,0.642756537979,0.294830494488,0.642756537979,0.0,0.0,1747.00749715,801.347094623,1747.00749715,0.0,0.0,0.00174700749715,0.642309079568,1.0,0.112996060629,2.0,2.0,2.0,0.0,43.7574100494,69.391679128,56.2195208867,0.562195208867,1.0,10.5,4704.77224733,144.236871702,2548.35459177,0.937587032466,2548.35459177,1.0,0.0,0.0,0.0,84.1608333588,1.0,87.5833339691,,1.0,0.0,52.4333333969,82.993332545,1.0,87.388888677,0.0,1.0,167.154167175,0.0,1826.94995117,0.000269187717733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314456668318,168493.0,3262.05279056,100.006602892,1766.90108902,0.650075760283,1766.90108902,0.314933477316,1.0,1.0,1.0,0.0,2717.99257406,2717.99257406,2717.99257406,0.0,0.0,1747.00749715,2717.99257406
