timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-02T12:00:00.000Z,0.0,0.0319067313923,0.831492637055,0.640896744192,52.9944988887,0.0444750032263,119.270001094,0.0,59.2275002797,1.0,93.2500012716,0.0,0.0,0.0,55.8250001272,60.0833333333,1.0,93.0416679382,0.0,0.0,119.270001094,93.51359876,2.0,0.0,124.562998772,71.568499883,43.0833333333,0.511515790059,1371.71665446,0.0,0.541928794133,0.0,1.0,15.1226021449,83.7979996999,,3241.24930827,83.6059989929,83.5336252848,71.5894991557,71.5201288859,,2572.6661377,54.8450005849,54.7425969442,41.9044996897,41.5643870036,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,82.8215001424,100.0,9.24245254199,41.7014993032,1.47299957275,5.88014952342,40.431500117,207.0,92.8999996185,751.741668701,0.541928794133,41.7014993032,0.981229160854,99.0914853414,2.0,1.0,1.0,1387.12081909,1387.12081909,0.0,0.514184627086,0.0,1.0,14.738252004,81.9530003866,,2109.11094157,81.9139995575,81.7572199504,71.5475006104,71.2230148315,,2271.24993896,54.675500234,54.5990931193,41.9355004628,42.1708730062,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,8.76098934809,39.9784990946,0.782499949137,5.97726257642,41.1530005137,207.0,81.3250007629,619.974995931,0.514184627086,39.9784990946,0.86117717198,86.1177151998,2.0,1.0,1.0,1205.64804077,1205.64804077,1371.71665446,0.51149692496,2.0,0.0,5067.09342448,0.0,3.22187262774,3.97476438681,5.93229166667,5067.09342448,0.0616848207254,165.421667735,165.421667735,87.3112634023,2.0,54.9764226278,42.2745946248,41.8519121806,1.0,3216.04657629,1405.96520987,0.0,0.0,0.166666666667,14.2812439601,1.0,0.0,43.8999993006,57.3082551956,1.0,93.2305914561,0.0,1.0,1.0,0.0,41.6633323034,1.0,92.7142836253,0.0,1.0,0.0319064190029,85.5633309682,92.418123881,85.5633309682,2.0,0.0,98.5961642829,0.0566000007093,43.1034730127,0.933572491599,758.089327576,1.0,0.0,5944.16408421,0.00594416408421,761.545450044,0.649588333019,0.283981769324,0.649588333019,0.0,0.0,1741.98167928,761.545450044,1741.98167928,0.0,0.0,0.00174198167928,0.649566918612,1.0,1.33892826311,2.0,2.0,2.0,0.0,40.8930266698,71.890654246,57.3082551956,0.573082551956,1.0,9.91666666667,4622.01178616,141.699637296,2503.52712932,0.933570102343,2503.52712932,1.0,0.0,0.0,0.0,83.4866663615,1.0,87.4305553436,,1.0,0.0,52.3666674296,81.9350007375,1.0,87.2777786255,0.0,1.0,165.421667735,0.0,1819.0,0.000255817588936,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30418901442,168493.0,3173.48566406,97.2913502529,1718.92842816,0.640991731145,1718.92842816,0.304215358781,1.0,1.0,1.0,0.0,2681.67020671,2681.67020671,2681.67020671,0.0,0.0,1741.98167928,2681.67020671
2017-05-02T13:00:00.000Z,0.0,0.0329260047268,0.862105500973,0.677532648897,53.9237496058,0.0457134352672,129.780831019,0.0,64.4166663488,1.0,95.8749987284,0.0,0.0,0.0,57.4083334605,65.288333257,1.0,95.6805547078,0.0,0.0,129.780831019,96.1418202718,2.0,0.0,126.626250585,72.7025009791,42.734375,0.532024162713,1509.83334351,0.0,0.55584244978,0.0,1.0,15.490031004,84.9860006968,,3360.8326416,84.7940006256,84.7111256917,72.7145004272,72.6343994141,,2687.9993693,55.2709999084,55.1713104248,42.4834998449,42.10206604,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,84.1880003611,100.0,9.54784266154,42.3105007807,1.5914996465,5.94218834241,40.8920001984,207.0,97.8499997457,796.058324178,0.55584244978,42.3105007807,0.999908185686,102.299510956,2.0,1.0,1.0,1432.19315592,1432.19315592,0.0,0.549342466351,0.0,1.0,15.2869781653,83.7409998576,,2185.22648112,83.6644999186,83.5066248576,72.690501531,72.3602956136,,2407.49991862,55.0909999212,55.0122095744,42.157500267,42.3176651001,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,9.2884276708,41.5069996516,0.85000038147,5.99855041504,41.3074998856,207.0,90.4916674296,713.774993896,0.549342466351,41.5069996516,0.926708788191,92.6708774567,2.0,1.0,1.0,1297.39230347,1297.39230347,1509.83334351,0.531802068338,2.0,0.0,5331.97098796,0.0,3.22949594259,3.10466863712,4.671875,5331.97098796,0.073289482825,208.736667633,208.736667633,94.6476008097,2.0,55.4110488892,42.6325200399,41.7766523361,1.0,3584.93575622,1282.78514896,0.0,0.0,1.0,14.0654233297,1.0,0.0,47.6458323797,58.6490770976,1.0,95.9760252635,0.0,1.0,1.0,0.0,45.7949991226,1.0,95.8035704295,0.0,1.0,0.0329127013286,93.4408308665,95.5185947418,93.4408308665,2.0,0.0,109.905409135,0.0566000007093,39.327072008,0.929101101124,772.293466046,1.0,0.0,6625.97566945,0.00662597566945,694.824585074,0.684234511479,0.24483726611,0.684234511479,0.0,0.0,1941.79165649,694.824585074,1941.79165649,0.0,0.0,0.00194179165649,0.6837276419,1.0,1.03491409019,2.0,2.0,2.0,0.0,38.6591707865,74.4936676025,58.6490770976,0.586490770976,1.0,9.91666666667,4867.72090518,149.232481143,2636.61624157,0.92907177759,2636.61624157,1.0,0.0,0.0,0.0,105.090833664,1.0,94.6527786255,,1.0,0.0,56.7000007629,103.645833333,1.0,94.5000006358,0.0,1.0,208.736667633,0.0,2061.4699707,0.000233404782442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263528902735,168493.0,3552.41706288,108.908465106,1924.17780461,0.67802786964,1924.17780461,0.264079576556,1.0,1.0,1.0,0.0,2837.90370687,2837.90370687,2837.90370687,0.0,0.0,1941.79165649,2837.90370687
2017-05-02T14:00:00.000Z,0.0,0.0310154335562,0.790986032152,0.556058051644,50.5262498856,0.0433434079508,89.9408340454,0.0,44.6899998983,1.0,84.4305559794,0.0,0.0,0.0,50.5416666667,45.2191670736,1.0,84.2361106873,0.0,0.0,89.9408340454,84.6657371521,2.0,0.0,122.097000122,71.5707502365,42.2161458333,0.489740620523,1007.75834656,0.0,0.487255538546,0.0,1.0,14.5025656223,81.8360010783,9.32850074768,2884.58284505,81.6290003459,81.6338450114,71.5579999288,71.5328318278,,1949.99955241,54.8824996948,54.7891031901,41.8129997253,41.6133906047,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,83.5729999542,100.0,8.61876678467,39.8160006205,1.3559996287,5.88379891713,40.4570000966,207.0,70.7916669846,525.133328756,0.487255538546,39.8160006205,0.702982953753,75.6860545476,2.0,1.0,1.0,1061.21575928,1061.21575928,0.0,0.485446284245,0.0,1.0,14.4227950573,80.8820006053,8.86799960666,1855.26776123,80.9359995524,80.7949905396,71.5835005442,71.2663904826,,1814.49991862,54.7070000966,54.6182174683,41.7630001704,42.1306559245,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,8.470875144,39.172999382,0.803500175476,5.95191987356,40.9594999949,207.0,67.3750003179,482.625,0.485446284245,39.172999382,0.700095124018,70.0095113118,2.0,1.0,1.0,980.133173625,980.133173625,1007.75834656,0.483633046554,2.0,0.0,3846.55702718,0.0,3.26937470833,4.35407374303,6.89583333333,3846.55702718,0.0423068521648,93.6908330917,93.6908330917,70.0943924586,2.0,55.1845652262,42.3561197917,41.7568066915,1.0,2317.34716375,1197.6309783,0.0,0.0,0.25,12.6096614202,1.0,0.0,33.2499990463,58.9483385086,1.0,84.309357961,0.0,1.0,1.0,0.0,30.5716663996,1.0,82.7440446218,0.0,1.0,0.030699181895,63.821665446,82.4483350118,63.821665446,2.0,0.0,71.04422658,0.0566000007093,36.716452292,0.925056749914,785.338946381,1.0,0.0,4283.11327422,0.00428311327422,648.700562401,0.609989103981,0.315249203392,0.609989103981,0.0,0.0,1255.19833374,648.700562401,1255.19833374,0.0,0.0,0.00125519833374,0.599954927961,1.0,4.85225420134,2.0,2.0,2.0,0.0,34.3075407346,76.7250010173,58.9483385086,0.589483385086,1.0,9.91666666667,3514.97814206,107.760678872,1903.89889614,0.925238307373,1903.89889614,1.0,0.0,0.0,0.0,47.3858337402,1.0,70.2638905843,,1.0,0.0,42.0083341599,46.3049995104,1.0,70.0277786255,0.0,1.0,93.6908330917,0.0,2034.09997559,0.000217910846694,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340722169499,168493.0,2159.07452074,66.1919723787,1169.469462,0.568327418929,1169.469462,0.351472166264,1.0,1.0,1.0,0.0,2057.73894246,2057.73894246,2057.73894246,0.0,0.0,1255.19833374,2057.73894246
2017-05-02T15:00:00.000Z,0.0,0.0288805528087,0.768804743698,0.530344728259,49.7019999822,0.0413750811017,80.6116657257,0.0,40.1299997965,1.0,81.9027792613,0.0,0.0,0.0,49.0249999364,40.4816665649,1.0,81.7083339691,0.0,0.0,80.6116657257,82.1831995646,2.0,0.0,120.35474968,70.6527496974,42.0703125,0.457968137927,892.991668701,0.0,0.466262082959,0.0,1.0,14.1568924586,80.6330006917,9.78872680664,2776.66617839,80.4484996796,80.4111938477,70.641500473,70.6160100301,,1829.99960327,55.0204998652,54.9426269531,41.9750000636,41.7221934001,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,83.6195011139,100.0,8.25667174657,38.473499616,1.37999916077,5.90022087097,40.5950009028,207.0,65.0000006358,463.783332825,0.466262082959,38.473499616,0.710446795509,71.0446777344,2.0,1.0,1.0,994.625513713,994.625513713,0.0,0.461749236117,0.0,1.0,14.0928340753,79.7374998728,9.14850107829,1773.52801514,79.8125,79.6513036092,70.6639989217,70.3478902181,,1737.99996948,54.8480002085,54.7616653442,42.0135002136,42.3891576131,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,8.10786743959,37.7989997864,0.802000045776,5.98496671518,41.2115001678,207.0,62.2499993642,429.208333333,0.461749236117,37.7989997864,0.663833974202,66.3833967845,2.0,1.0,1.0,929.367563883,929.367563883,892.991668701,0.45830639215,2.0,0.0,3658.6924235,0.0,3.41759717464,3.68330236276,5.921875,3658.6924235,0.0347168560818,67.6383323669,67.6383323669,64.946185112,2.0,55.3724543254,42.5822118123,41.7497765223,1.0,2026.30756748,1289.25956803,0.0,0.0,0.0,11.8102556864,1.0,0.0,29.5833325386,58.8312447866,1.0,81.5353864034,0.0,1.0,1.0,0.0,26.7308327357,1.0,79.8392842611,0.0,1.0,0.0289014503517,56.3141644796,79.5132840474,56.3141644796,2.0,0.0,62.1216605767,0.0566000007093,39.525561946,0.921018985241,798.573355768,1.0,0.0,3745.18974787,0.00374518974787,698.331474394,0.562878261801,0.358137232623,0.562878261801,0.0,0.0,1097.55582682,698.331474394,1097.55582682,0.0,0.0,0.00109755582682,0.563313553731,1.0,3.6717551339,2.0,2.0,2.0,0.0,29.4293030103,78.8527482351,58.8312447866,0.588312447866,1.0,11.0833333333,3315.56713551,101.647222523,1795.88730122,0.921015494424,1795.88730122,1.0,0.0,0.0,0.0,34.1408332189,1.0,65.0416666667,,1.0,0.0,38.9083340963,33.4974997838,1.0,64.8472213745,0.0,1.0,67.6383323669,0.0,1162.70996094,0.000234582813209,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388850388285,168493.0,1910.31431579,58.5655896592,1034.72771953,0.530657052672,1034.72771953,0.388377493918,1.0,1.0,1.0,0.0,1949.89911906,1949.89911906,1949.89911906,0.0,0.0,1097.55582682,1949.89911906
2017-05-02T16:00:00.000Z,0.0,0.0302779989955,0.774493470561,0.552211140738,51.099249204,0.0432587530814,93.0033340454,0.0,46.2658332189,1.0,85.9583339691,0.0,0.0,0.0,51.4666662216,46.7608331045,1.0,85.7777767181,0.0,0.0,93.0033340454,86.1096489646,2.0,0.0,122.900249163,71.8009999593,42.5651041667,0.487065533705,1047.61666361,0.0,0.492342211728,0.0,1.0,14.6693591277,82.3549989065,,2944.16615804,82.1659990946,82.1011581421,71.8025004069,71.7531382243,,2021.33285522,55.1314999262,55.0470911662,42.0409997304,41.7183761597,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,92.650999705,100.0,8.7638669014,40.1249993642,1.41749986013,5.90549218655,40.6234998703,207.0,73.3250007629,543.31665802,0.492342211728,40.1249993642,0.787701241629,78.7701250712,2.0,1.0,1.0,1102.78173828,1102.78173828,0.0,0.489638495107,0.0,1.0,14.5932143529,81.4595012665,9.66900062561,1904.38661702,81.4685001373,81.3067779541,71.7994995117,71.4736862183,,1907.99997965,54.9530000687,54.861114502,42.0075000127,42.2985254924,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,8.60480101903,39.4610001246,0.768999735514,5.98841329416,41.2385002772,207.0,70.5166670481,504.299997965,0.489638495107,39.4610001246,0.73521454584,73.5214557648,2.0,1.0,1.0,1029.30036418,1029.30036418,1047.61666361,0.487140545552,2.0,0.0,3995.91532389,0.0,3.47966969013,3.71648049355,5.54427083333,3995.91532389,0.0409158941208,88.1766675313,88.1766675313,70.7115866343,2.0,55.4325586955,42.5178782145,41.7179775238,1.0,2388.7750687,1252.62203819,0.0,0.0,0.0,11.1553236643,1.0,0.0,33.9224991798,60.6471767426,1.0,85.5365282694,0.0,1.0,1.0,0.0,31.2016658783,1.0,84.1547597249,0.0,1.0,0.0302830646151,65.1241652171,83.9172751109,65.1241652171,2.0,0.0,73.2340323814,0.0566000007093,38.4023444101,0.917015172565,811.881943726,1.0,0.0,4415.13225377,0.00441513225377,678.486641852,0.601563547729,0.315446928064,0.601563547729,0.0,0.0,1293.88748169,678.486641852,1293.88748169,0.0,0.0,0.00129388748169,0.601537724336,1.0,5.90646141936,2.0,2.0,2.0,0.0,30.4633957545,80.8919200897,60.6471767426,0.606471767426,1.0,9.91666666667,3641.39710688,111.636376791,1972.37412354,0.917010475792,1972.37412354,1.0,0.0,0.0,0.0,44.5991668701,1.0,70.8194471995,,1.0,0.0,42.3500010173,43.5775003433,1.0,70.5833352407,0.0,1.0,88.1766675313,0.0,1389.91992188,0.000227916556831,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343994901248,168493.0,2196.11590022,67.327570962,1189.53304096,0.553046324651,1189.53304096,0.34397974202,1.0,1.0,1.0,0.0,2150.87414551,2150.87414551,2150.87414551,0.0,0.0,1293.88748169,2150.87414551
2017-05-02T17:00:00.000Z,0.0,0.0299643297399,0.769699862749,0.528152149063,49.9637508392,0.0426916694374,81.8441670736,0.0,40.7833331426,1.0,82.4166666667,0.0,0.0,0.0,49.3083337148,41.0608329773,1.0,82.1805559794,0.0,0.0,81.8441670736,82.8498784846,2.0,0.0,121.351500511,71.3877496719,42.3828125,0.475792640301,912.558329264,0.0,0.477182517142,0.0,1.0,14.3418153922,81.3109995524,9.55350017548,2812.91617839,81.1040000916,81.0997721354,71.3719991048,71.3499679565,,1835.99956258,54.8314997355,54.7547022502,41.838499705,41.5758412679,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,86.3885002136,100.0,8.45882733663,39.2655003866,1.38149960836,5.88298785686,40.4570000966,207.0,66.2000001272,474.658330282,0.477182517142,39.2655003866,0.709806271508,70.9806264242,2.0,1.0,1.0,993.728780111,993.728780111,0.0,0.46799534405,0.0,1.0,14.2898437182,80.4230003357,9.09150060018,1805.02405802,80.4950008392,80.3368759155,71.4035002391,71.0788625081,,1747.49993896,54.6545000076,54.5595677694,41.8124996821,42.2270329793,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,8.32292103767,38.6825011571,0.734499613444,5.96692276001,41.0780000687,207.0,63.1583331426,437.900001526,0.46799534405,38.6825011571,0.66754481361,66.7544803619,2.0,1.0,1.0,934.562739054,934.562739054,912.558329264,0.475816185129,2.0,0.0,3602.09967041,0.0,3.52549906572,4.33148066203,7.0390625,3602.09967041,0.0381313626262,73.3158334096,73.3158334096,66.703751564,2.0,55.213663737,42.4306284587,41.7281659444,1.0,2077.30579065,1160.94058676,0.0,0.0,0.0,10.5328146617,1.0,0.0,30.1799990336,60.8391844432,1.0,82.1347014109,0.0,1.0,1.0,0.0,27.3008325895,1.0,80.3630930583,0.0,1.0,0.0299677789327,57.4708315531,80.0874703725,57.4708315531,2.0,0.0,63.6851420345,0.0566000007093,35.5916141448,0.914469372468,820.470870725,1.0,0.0,3839.44889471,0.00383944889471,628.827097151,0.586649590212,0.327859924403,0.586649590212,0.0,0.0,1125.17917379,628.827097151,1125.17917379,0.0,0.0,0.00112517917379,0.586631799738,1.0,6.29030501129,2.0,2.0,2.0,0.0,28.6661666234,82.1488965352,60.8391844432,0.608391844432,1.0,10.5,3238.24637741,99.2767561792,1754.00627094,0.914509514615,1754.00627094,1.0,0.0,0.0,0.0,36.9733335177,1.0,66.791668574,,1.0,0.0,39.9500010808,36.3425000509,1.0,66.5833349228,0.0,1.0,73.3158334096,0.0,1248.58996582,0.000211234972045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358509035897,168493.0,1872.12626827,57.3948370232,1014.04304424,0.52870507224,1014.04304424,0.358544969738,1.0,1.0,1.0,0.0,1917.97487386,1917.97487386,1917.97487386,0.0,0.0,1125.17917379,1917.97487386
2017-05-02T18:00:00.000Z,0.0,0.0290471213635,0.769091838375,0.526667568176,49.5504995982,0.0416391003113,79.2983347575,0.0,39.4666668574,1.0,81.5138912201,0.0,0.0,0.0,48.7833328247,39.8316663106,1.0,81.3055553436,0.0,0.0,79.2983347575,81.6966289173,2.0,0.0,120.298499425,70.7479998271,42.1927083333,0.460579506156,877.883331299,0.0,0.466593298168,0.0,1.0,14.141179959,80.6240005493,9.68400065104,2780.41617839,80.4244995117,80.3921279907,70.7404988607,70.7087097168,,1794.9995931,55.0999994278,55.0235214233,42.0080000559,41.7279230754,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,84.5629997253,100.0,8.23953994115,38.4164994558,1.4130004247,5.90164013704,40.5949996312,207.0,64.2750002543,457.224998474,0.466593298168,38.4164994558,0.699981598627,69.9903723399,2.0,1.0,1.0,979.974238078,979.974238078,0.0,0.45918962004,0.0,1.0,14.0771218141,79.6714992523,8.99249903361,1768.65362549,79.7479998271,79.5938008626,70.7555007935,70.4346389771,,1711.24994914,54.9259999593,54.8330688477,42.0810000102,42.4676717122,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,8.0816125075,37.6669998169,0.794499397278,5.99550930659,41.2865006129,207.0,61.3249998093,420.658332825,0.45918962004,37.6669998169,0.654160272507,65.4160277049,2.0,1.0,1.0,915.82438151,915.82438151,877.883331299,0.460936324239,2.0,0.0,3551.92472331,0.0,3.59726874034,3.7508019805,5.59895833333,3551.92472331,0.0345247524835,65.791665713,65.791665713,64.3219995499,2.0,55.4964523315,42.6185124715,41.737677892,1.0,1990.79436935,1242.54674502,0.0,0.0,0.0,10.9183216095,1.0,0.0,29.1299997965,59.8221772512,1.0,81.2157503764,0.0,1.0,1.0,0.0,26.2349994977,1.0,79.3452364604,0.0,1.0,0.0290719755585,55.3649984996,79.0636221568,55.3649984996,2.0,0.0,61.0329123158,0.0566000007093,38.0934604321,0.918802245111,805.956664384,1.0,0.0,3679.55130892,0.00367955130892,673.029327821,0.565738147333,0.353103316107,0.565738147333,0.0,0.0,1078.31999207,673.029327821,1078.31999207,0.0,0.0,0.00107831999207,0.566170076529,1.0,4.31407961298,2.0,2.0,2.0,0.0,30.3251368205,79.9778753916,59.8221772512,0.598221772512,1.0,10.5,3233.34111438,99.1263727478,1751.34931989,0.918841463439,1751.34931989,1.0,0.0,0.0,0.0,33.5016663869,1.0,64.3611116409,,1.0,0.0,38.4916680654,32.2899999619,1.0,64.1527802149,0.0,1.0,65.791665713,0.0,1152.7199707,0.000226083341338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384291882938,168493.0,1854.39242986,56.8511606789,1004.43745524,0.526975841327,1004.43745524,0.383828664139,1.0,1.0,1.0,0.0,1906.040802,1906.040802,1906.040802,0.0,0.0,1078.31999207,1906.040802
2017-05-02T19:00:00.000Z,0.0,0.029103226072,0.770980596486,0.526090496263,49.3802493413,0.0415398763369,78.2241668701,0.0,39.028333346,1.0,81.1111119588,0.0,0.0,0.0,48.5749994914,39.2775001526,1.0,80.9583333333,0.0,0.0,78.2241668701,81.4920751398,2.0,0.0,120.001499494,70.6212501526,42.1666666667,0.460007322279,866.883326213,0.0,0.464662932069,0.0,1.0,14.0795390606,80.4035002391,9.60449918111,2782.49951172,80.2114995321,80.1912078857,70.607000351,70.5741068522,,1774.33295695,54.9230000178,54.8330535889,41.808499972,41.563756307,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,84.7145004272,100.0,8.20302311579,38.40299956,1.39650058746,5.87893311183,40.4119993846,207.0,63.549999555,450.841672262,0.464662932069,38.40299956,0.692491473243,69.2491474152,2.0,1.0,1.0,969.488062541,969.488062541,0.0,0.458604937538,0.0,1.0,14.0166893005,79.4945004781,8.94449996948,1752.15567017,79.5799999237,79.4244817098,70.6354999542,70.3153610229,,1683.74996948,54.7384996414,54.6456324259,41.824499766,42.2883071899,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,8.04915833473,37.7555001577,0.744999567668,5.96753096581,41.0795001984,207.0,60.8666667938,416.04166158,0.458604937538,37.7555001577,0.64724747794,64.7247479757,2.0,1.0,1.0,906.146469116,906.146469116,866.883326213,0.460131730126,2.0,0.0,3529.75429281,0.0,3.67334719499,4.35132926702,6.66927083333,3523.92000326,0.0348139616053,65.7616662979,65.7616662979,64.4433644613,2.0,55.2636439006,42.456103007,41.7679738998,1.0,1967.49997315,1248.8019387,0.0,0.0,0.0,11.605823199,1.0,0.0,28.8908327421,59.001177152,1.0,80.9075323741,0.0,1.0,1.0,0.0,25.9541662534,1.0,78.958331426,0.0,1.0,0.0291304033683,54.8449996312,78.7303530375,54.8449996312,2.0,0.0,60.3187627971,0.0566000007093,38.2852294532,0.92452935571,787.062438026,1.0,0.0,3636.49667338,0.00363649667338,676.417473028,0.565509732333,0.358937565301,0.565509732333,0.0,0.0,1065.70250956,676.417473028,1065.70250956,0.0,0.0,0.00106570250956,0.565640330315,1.0,4.27049568581,2.0,2.0,2.0,0.0,34.2502457301,77.0050245921,59.001177152,0.59001177152,1.0,10.5,3216.30191186,98.6039922503,1742.11998259,0.924447297634,1742.11998259,1.0,0.0,0.0,0.0,33.221666654,1.0,64.5972235998,,1.0,0.0,38.6333344777,32.5399999619,1.0,64.3888899485,0.0,1.0,65.7616662979,0.0,1164.05004883,0.000227221483701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388272610261,168493.0,1833.14616316,56.1998018283,992.92934848,0.526893016622,992.92934848,0.388196504993,1.0,1.0,1.0,0.0,1884.49897257,1884.49897257,1884.49897257,0.0,0.0,1065.70250956,1884.49897257
2017-05-02T20:00:00.000Z,0.0,0.0278761964734,0.780459003719,0.510895202487,47.6979993184,0.0401305432773,65.7241662343,0.0,32.7091665268,1.0,76.6111106873,0.0,0.0,0.0,45.8749996821,33.0149997075,1.0,76.4583326976,0.0,0.0,65.7241662343,76.9311946522,2.0,0.0,116.858249029,69.1602497101,42.2057291667,0.436486565825,714.841664632,0.0,0.439794004311,0.0,1.0,13.4848841826,78.2944990794,8.95349947611,2574.16617839,78.0949993134,78.0930582682,69.1414998372,69.1106338501,,1576.99964396,54.7700001399,54.6667989095,41.8669999441,41.7107391357,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,81.8075002035,100.0,7.59338112672,36.2279993693,1.35300064087,5.89150305589,40.5139993032,207.0,55.6000006994,372.866668701,0.439794004311,36.2279993693,0.605564695086,60.5564692815,2.0,1.0,1.0,847.79057312,847.79057312,0.0,0.431120053342,0.0,1.0,13.4280779362,77.4185002645,8.34749984741,1610.04844157,77.5264994303,77.3671162923,69.1789995829,68.8668212891,,1507.74993896,54.593000412,54.4983622233,41.958000501,42.5066095988,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,7.44696327051,35.5684989293,0.776500384013,5.98111466567,41.181500117,207.0,53.4166666667,341.974993388,0.431120053342,35.5684989293,0.566567746117,56.656774203,2.0,1.0,1.0,793.194844564,793.194844564,714.841664632,0.436461703225,2.0,0.0,3150.52443441,0.0,3.81980357567,5.37405359745,6.85416666667,3150.52443441,0.0321107305588,52.5758333206,52.5758333206,60.0,2.0,55.1080195109,42.6325174967,41.8298222224,1.0,1622.43131623,1189.12574431,0.0,0.0,0.0,10.8858102163,1.0,0.0,24.3633327484,58.255689621,1.0,76.301366806,0.0,1.0,1.0,0.0,21.2899998029,1.0,73.7738068899,0.0,1.0,0.0278753472263,45.653333346,73.6414095561,45.653333346,2.0,0.0,49.7397972318,0.0566000007093,36.4557025085,0.929898379332,769.741763716,1.0,0.0,2998.7121549,0.0029987121549,644.093675824,0.536597441885,0.393287423691,0.536597441885,0.0,0.0,878.794993083,644.093675824,878.794993083,0.0,0.0,0.000878794993083,0.536596372724,1.0,2.38119058891,2.0,2.0,2.0,0.0,38.8080437978,74.0424200694,58.255689621,0.58255689621,1.0,10.5,2811.55706054,86.1954997403,1522.88866891,0.929884865576,1522.88866891,1.0,0.0,0.0,0.0,26.5216665268,1.0,60.111114502,,1.0,0.0,35.9250011444,26.0541667938,1.0,59.8750019073,0.0,1.0,52.5758333206,0.0,906.83996582,0.000216363305944,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422942063313,168493.0,1544.76075068,47.3586066429,836.724488505,0.510908941936,836.724488505,0.42296691077,1.0,1.0,1.0,0.0,1637.71744792,1637.71744792,1637.71744792,0.0,0.0,878.794993083,1637.71744792
2017-05-02T21:00:00.000Z,0.0,0.0271212398542,0.791706006408,0.50836686322,46.6532500585,0.0391388890706,59.558333079,0.0,29.6808330218,1.0,74.2083333333,0.0,0.0,0.0,44.3916664124,29.8775000572,1.0,73.9861100515,0.0,0.0,59.558333079,74.4798946381,2.0,0.0,114.777750333,68.1245002747,42.1015625,0.423318392353,643.858322144,0.0,0.425303525982,0.0,1.0,13.1053687731,76.911500295,8.58750025431,2471.24951172,76.6925004323,76.7159144084,68.105000178,68.0661977132,,1497.66633097,54.4865001043,54.3865102132,41.879000028,41.6732025146,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,78.2119992574,100.0,7.22684117158,34.8150008519,1.45350042979,5.87852760156,40.4254995982,207.0,51.8333330154,334.775004069,0.425303525982,34.8135004044,0.562097371419,56.2097374598,2.0,1.0,1.0,786.936319987,786.936319987,0.0,0.417789450826,0.0,1.0,13.064274629,76.0640010834,8.02649943034,1540.6821696,76.1704998016,76.037495931,68.1440003713,67.8469085693,,1422.24993896,54.3259992599,54.2452646891,41.8515001933,42.4970347087,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,7.10120395819,34.3189996084,0.803500175476,5.96307067076,41.0480000178,207.0,49.7749996185,309.083333333,0.417789450826,34.3189996084,0.528163168771,52.8097550074,2.0,1.0,1.0,739.428436279,739.428436279,643.858322144,0.423093998871,2.0,0.0,2975.49530029,0.0,3.97834092379,8.02865882715,9.33333333333,2975.49530029,0.0334771256491,50.8549992243,50.8549992243,60.0,2.0,54.8347142537,42.5688349406,41.904572169,1.0,1468.6936425,1152.62667354,0.0,0.0,0.0,10.8824841181,1.0,0.0,22.1641662916,57.2225160599,1.0,73.8812764486,0.0,1.0,1.0,0.0,19.0866661072,1.0,71.1071414948,0.0,1.0,0.027109031123,41.2508322398,70.940879186,41.2508322398,2.0,0.0,45.0265741564,0.0566000007093,35.3367297909,0.93354302762,758.174370402,1.0,0.0,2714.5614323,0.0027145614323,624.323840073,0.523033243321,0.410475030295,0.523033243321,0.0,0.0,795.522501628,624.323840073,795.522501628,0.0,0.0,0.000795522501628,0.522962868214,1.0,1.26784156225,2.0,2.0,2.0,0.0,40.927371343,71.9145927429,57.2225160599,0.572225160599,1.0,11.0833333333,2621.32031605,80.3633039473,1419.8463417,0.933508273616,1419.8463417,1.0,0.0,0.0,0.0,25.6533330282,1.0,60.1527824402,,1.0,0.0,35.9166679382,25.2016665141,1.0,59.8611132304,0.0,1.0,50.8549992243,0.0,844.289978027,0.000209722242413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439712257402,168493.0,1427.61743579,43.7672775856,773.273445885,0.508405126879,773.273445885,0.439957939316,1.0,1.0,1.0,0.0,1520.97885132,1520.97885132,1520.97885132,0.0,0.0,795.522501628,1520.97885132
2017-05-02T22:00:00.000Z,0.0,0.0270100861265,0.831251073273,0.510657339547,44.5044994354,0.0392074905308,48.6033328374,0.0,24.2149998347,1.0,69.4722220103,0.0,0.0,0.0,41.5750001272,24.399166584,1.0,69.2916673024,0.0,0.0,48.6033328374,69.7639020284,2.0,0.0,110.905499458,66.4010000229,42.0,0.416944925123,517.191673279,0.0,0.418953252227,0.0,1.0,12.4091876348,74.2835000356,7.72949918111,2262.4995931,74.1199995677,74.1523590088,66.3905003866,66.3487523397,,1251.99972534,54.2299998601,54.1164194743,41.8849995931,41.5561167399,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,75.3289998372,100.0,6.58763023218,32.2349999746,1.87949975332,5.82155740261,40.0054998398,207.0,44.2583332062,269.474998474,0.418953252227,32.2349999746,0.459567943755,45.9567944209,2.0,1.0,1.0,643.395121257,643.395121257,0.0,0.413071867003,0.0,1.0,12.3596328894,73.4240004222,7.15950012207,1404.19927979,73.5709997813,73.4402389526,66.4114996592,66.133026123,,1191.49995931,54.0694999695,53.9877065023,41.9639997482,42.610013326,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.146999359131,100.0,6.43366380533,31.6070000331,1.1890001297,5.9259690841,40.7749996185,207.0,42.183333079,247.716667175,0.413071867003,31.6070000331,0.42872715178,42.8727143606,2.0,1.0,1.0,600.218012492,600.218012492,517.191673279,0.417231336969,2.0,0.0,2480.16286214,0.0,4.13096686204,13.2190798918,14.5703125,2480.16286214,0.0383861108244,47.5183327993,47.5183327993,60.0,2.0,54.6189829508,42.6076812744,41.9428669612,1.0,1194.15446812,949.69433065,0.0,0.0,0.0,10.0347407659,1.0,0.0,18.2658327421,56.3557596207,1.0,69.1038792928,0.75,1.0,1.0,0.0,15.2383328279,1.0,65.9404741923,0.0,1.0,0.0270302426141,33.5041651726,65.7131112417,33.5041651726,2.0,0.0,36.6098709473,0.0566000007093,29.1153178358,0.936148968908,749.995397052,0.25,0.75,2207.13535456,0.00220713535456,514.404902313,0.521445506481,0.414698311204,0.51302697574,0.524557152369,0.0,646.817499797,514.404902313,171.738332113,475.079167684,0.0,0.000646817499797,0.521849970023,1.0,0.874717879205,2.0,2.0,2.0,0.75,42.3572546641,70.3210042318,56.3557596207,0.563557596207,1.0,11.0833333333,2143.84879877,65.7251887831,1161.22240211,0.936143817685,1161.22240211,1.0,0.0,0.0,0.0,23.9400000572,1.0,60.1666717529,,1.0,0.0,35.9166679382,23.5783332189,1.0,59.8611132304,0.0,1.0,47.5183327993,0.0,698.229980469,0.000172798382341,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.442985685928,168493.0,1169.22794479,35.8456843813,633.315970531,0.510560965218,633.315970531,0.44254811748,1.0,1.0,1.0,0.0,1240.43163045,1240.43163045,334.754974365,905.676656087,0.0,646.817499797,1240.43163045
2017-05-02T23:00:00.000Z,0.0,0.0265445195755,0.781724120075,0.522948809914,47.3777494431,0.0385677518698,68.2416667938,0.0,33.9691665967,1.0,77.2916641235,0.0,0.0,0.0,46.25,34.2291671435,1.0,77.0833333333,0.0,0.0,68.2416667938,77.5921618144,2.0,0.0,114.311249415,66.933499972,42.0651041667,0.423579552513,747.241663615,0.0,0.425316807354,0.0,1.0,13.0618576209,76.6145000458,8.97974967957,2587.91619873,76.4179992676,76.3439687093,66.9455000559,66.8630396525,,1799.9995931,54.3784999847,54.2412694295,42.2525002162,41.9932657878,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,81.423500061,100.0,7.12980631987,34.1654990514,1.43100070953,5.932051301,40.8214995066,207.0,57.7749996185,391.091667175,0.425316807354,34.1654990514,0.651851087298,65.1851091385,2.0,1.0,1.0,912.591522217,912.591522217,0.0,0.411260988357,0.0,1.0,12.977252086,75.7234999339,8.8650004069,1626.54640706,75.786500295,75.6164423625,66.9214998881,66.6350123088,,1713.49994914,54.2059996923,54.1292394002,42.1965001424,42.7427749634,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,6.95863028367,33.5900001526,0.739000638326,6.01862180233,41.4604997635,207.0,54.8333339691,356.149998983,0.411260988357,33.5900001526,0.614149496896,61.4149490992,2.0,1.0,1.0,859.809295654,859.809295654,747.241663615,0.421279727101,2.0,0.0,3579.92936198,0.0,4.22285223007,4.03886950016,4.58072916667,3579.92936198,0.0374053263883,66.8441667557,66.8441667557,64.1865530014,2.0,54.59937795,42.8172200521,42.0002031326,1.0,1715.40597753,1340.44668821,0.0,0.0,0.0,11.4627443949,1.0,0.0,24.9233325322,55.482755661,1.0,76.6267121633,0.0,1.0,1.0,0.0,21.9041660627,1.0,74.2261899312,0.0,1.0,0.0264468577952,46.8274987539,74.2209059397,46.8274987539,2.0,0.0,52.5901741657,0.0566000007093,41.0948345268,0.938126292487,743.843443715,1.0,0.0,3170.55563705,0.00317055563705,726.057138018,0.52669849939,0.411570944978,0.52669849939,0.0,0.0,929.155008952,726.057138018,929.155008952,0.0,0.0,0.000929155008952,0.52364851286,1.0,0.78383155461,2.0,2.0,2.0,0.0,42.7541615168,69.0593770345,55.482755661,0.55482755661,1.0,9.91666666667,3055.85266573,93.6850086925,1655.21214697,0.938269444367,1655.21214697,1.0,0.0,0.0,0.0,33.8016662598,1.0,64.250002861,,1.0,0.0,38.4250008265,33.0424997012,1.0,64.0416676203,0.0,1.0,66.8441667557,0.0,1262.72998047,0.000243896390513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438648990915,168493.0,1712.64445873,52.5055127174,927.659223665,0.525850602259,927.659223665,0.44178368297,1.0,1.0,1.0,0.0,1764.1117452,1764.1117452,1764.1117452,0.0,0.0,929.155008952,1764.1117452
2017-05-03T00:00:00.000Z,0.0,0.0279921469164,0.775999111144,0.534419804015,48.489250501,0.0397119163204,77.2266658147,0.0,38.4441663424,1.0,80.5694433848,0.0,0.0,0.0,48.2416667938,38.7141669591,1.0,80.4027767181,0.0,0.0,77.2266658147,80.8478317261,2.0,0.0,116.547750155,68.0584996541,42.1145833333,0.440492560156,853.916676839,0.0,0.446457546279,0.0,1.0,13.4703805447,78.1834990184,9.2400004069,2739.16617839,77.943499883,77.9595464071,68.0419991811,67.9779434204,,1921.33290609,54.2689994176,54.1450856527,41.7934996287,41.4791259766,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,82.5949999491,100.0,7.60645027955,36.1500002543,1.47749996185,5.86393030485,40.3159996668,207.0,63.7083339691,449.083335876,0.446457546279,36.1500002543,0.714138565063,71.4138584137,2.0,1.0,1.0,999.793991089,999.793991089,0.0,0.436418504528,0.0,1.0,13.3579762777,77.1274998983,9.13350041707,1739.40724691,77.2085005442,77.0642623901,68.0750001272,67.7710062663,,1806.74994914,54.0980005264,54.0208638509,41.8575000763,42.3151168823,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,7.38983706633,35.3495003382,0.775000254313,5.96813921134,41.0839999517,207.0,59.8166672389,404.833333333,0.436418504528,35.3510004679,0.658795849028,65.8795852661,2.0,1.0,1.0,922.314188639,922.314188639,853.916676839,0.438175104628,2.0,0.0,3820.88625081,0.0,4.24619336923,4.41449040174,4.56510416667,3820.88625081,0.0408208097815,80.5549999873,80.5549999873,68.1521027883,2.0,54.4671554565,42.3083470662,42.0407330195,1.0,1967.91073124,1402.32390884,0.0,0.0,0.0,12.8280302684,1.0,0.0,28.6333325704,55.2139689128,1.0,80.3881257375,0.0,1.0,1.0,0.0,25.6291659673,1.0,78.3809509277,0.0,1.0,0.0278869382877,54.2641652425,78.113430659,54.2641652425,2.0,0.0,60.3313556409,0.0566000007093,42.9918395813,0.941851560965,732.364681966,1.0,0.0,3637.25587056,0.00363725587056,759.57312796,0.549856963828,0.391825479975,0.549856963828,0.0,0.0,1065.92499797,759.57312796,1065.92499797,0.0,0.0,0.00106592499797,0.546745851636,1.0,1.50410477515,2.0,2.0,2.0,0.0,49.6016743978,66.5460618337,55.2139689128,0.552139689128,1.0,10.5,3370.23464008,103.323195222,1825.49812593,0.941682443803,1825.49812593,1.0,0.0,0.0,0.0,40.7949997584,1.0,68.3611125946,,1.0,0.0,40.8833335241,39.759999911,1.0,68.138888677,0.0,1.0,80.5549999873,0.0,1275.64001465,0.000255155048467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416090883454,168493.0,1922.19764123,58.9299035082,1041.16435989,0.537084199044,1041.16435989,0.41963950641,1.0,1.0,1.0,0.0,1938.54960124,1938.54960124,1938.54960124,0.0,0.0,1065.92499797,1938.54960124
2017-05-03T01:00:00.000Z,0.0,0.0262588644433,0.781902260286,0.510298797772,46.4477500916,0.0379039864399,61.3883333206,0.0,30.5808332761,1.0,74.9027786255,0.0,0.0,0.0,44.8250001272,30.7850000064,1.0,74.7083326976,0.0,0.0,61.3883333206,75.1825612386,2.0,0.0,112.746750196,66.2990001043,42.2526041667,0.409640360035,663.45833842,0.0,0.407558274341,0.0,1.0,12.7596956094,75.588499705,9.05550003052,2502.49951172,75.3440004985,75.3597539266,66.2885004679,66.2332000732,,1657.3329366,54.2269999186,54.0947621663,41.9255008698,41.7431920369,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,81.5479996999,100.0,6.86231299241,33.4184996287,1.36650021871,5.897382617,40.559000651,207.0,53.1916659673,346.183331807,0.407558274341,33.4184996287,0.606703563872,60.6703561147,2.0,1.0,1.0,849.384989421,849.384989421,0.0,0.399711609614,0.0,1.0,12.7004717191,74.7184995015,8.49599965413,1562.05445353,74.8054993947,74.6740137736,66.3094997406,66.0277837118,,1573.49994914,54.0500001907,53.9698562622,41.9430001577,42.5302276611,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,6.71814060211,32.8624992371,0.751000086466,5.98233111699,41.1920000712,207.0,50.9583330154,317.27499644,0.399711609614,32.8624992371,0.566912442162,56.7474940618,2.0,1.0,1.0,793.677419027,793.677419027,663.45833842,0.409631756177,2.0,0.0,3275.96205648,0.0,4.28895974159,4.04701296488,4.60416666667,3275.96205648,0.0329482903684,53.3491668701,53.3491668701,60.0461947123,2.0,54.4519704183,42.5841166178,42.0773350398,1.0,1515.20711563,1310.41231203,0.0,0.0,0.0,11.4006560644,1.0,0.0,22.8174996376,54.8878444036,1.0,74.5890394847,0.0,1.0,1.0,0.0,19.7116661072,1.0,71.8928546906,0.0,1.0,0.0262603741386,42.5291652679,71.6810245514,42.5291652679,2.0,0.0,46.4525640882,0.0566000007093,40.1740536184,0.944985863588,722.802523387,1.0,0.0,2800.53149208,0.00280053149208,709.788924292,0.506736674485,0.438246342925,0.506736674485,0.0,0.0,820.716669718,709.788924292,820.716669718,0.0,0.0,0.000820716669718,0.50673922648,1.0,0.0822928389519,2.0,2.0,2.0,0.0,55.8137426376,64.2855774562,54.8878444036,0.548878444036,1.0,9.91666666667,2825.61942766,86.6266177066,1530.50559401,0.94498301741,1530.50559401,1.0,0.0,0.0,0.0,26.9291667938,1.0,60.2083377838,,1.0,0.0,35.9916671117,26.4200000763,1.0,59.9861119588,0.0,1.0,53.3491668701,0.0,848.5,0.000238431588365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.463761078084,168493.0,1525.89147432,46.7801205335,826.503885993,0.510309886578,826.503885993,0.463760956713,1.0,1.0,1.0,0.0,1619.6117452,1619.6117452,1619.6117452,0.0,0.0,820.716669718,1619.6117452
2017-05-03T02:00:00.000Z,0.0,0.0258974340741,0.787247539734,0.508689247804,45.9587497711,0.0374763525701,58.4375003179,0.0,29.0566665332,1.0,73.680557251,0.0,0.0,0.0,44.0916665395,29.3558333715,1.0,73.4861119588,0.0,0.0,58.4375003179,73.9675420125,2.0,0.0,111.653999329,65.6952495575,42.765625,0.402857875942,628.224990845,0.0,0.400796167183,0.0,1.0,12.5614772638,74.8579991659,8.93700027466,2441.24951172,74.6239992778,74.6463775635,65.6869990031,65.6313069661,,1619.33296712,54.0739997228,53.9418741862,41.907500267,41.7075627645,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,81.2510000865,100.0,6.67220437527,32.7164990107,1.40700054169,5.8892728885,40.5004997253,207.0,51.6083332698,328.933331807,0.400796167183,32.7164990107,0.586305018834,58.6305011113,2.0,1.0,1.0,820.827026367,820.827026367,0.0,0.391470053679,0.0,1.0,12.5022535324,73.9699999491,8.35649998983,1523.43426514,74.0600001017,73.9251887004,65.7035001119,65.4256591797,,1537.74992879,53.8984994888,53.8245035807,41.9640007019,42.5512924194,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,6.52194984754,32.0959993998,0.788500467936,5.98030368487,41.175500234,207.0,48.8666667938,299.291664124,0.391470053679,32.0959993998,0.546103599185,54.6103595098,2.0,1.0,1.0,764.545038859,764.545038859,628.224990845,0.40288326016,2.0,0.0,3188.44748942,0.0,4.31193772952,5.02859636148,5.35677083333,3188.44748942,0.0339882015556,52.9991668065,52.9991668065,60.0,2.0,54.3089930216,42.5701065063,42.1054792404,1.0,1440.09752498,1288.13567555,0.0,0.0,0.0,11.4061632156,1.0,0.0,21.7516663869,54.2808357875,1.0,73.3333307902,0.0,1.0,1.0,0.0,18.6341662407,1.0,70.517853419,0.0,1.0,0.0258991520659,40.384999911,70.3431447347,40.384999911,2.0,0.0,44.1498867593,0.0566000007093,39.4911061368,0.947627367639,714.829089132,1.0,0.0,2661.70771556,0.00266170771556,697.722714521,0.50020704864,0.447424242691,0.50020704864,0.0,0.0,780.033325195,697.722714521,780.033325195,0.0,0.0,0.000780033325195,0.500240025421,1.0,0.0,2.0,2.0,2.0,0.0,61.115799586,62.2069390615,54.2808357875,0.542808357875,1.0,11.0833333333,2728.23320052,83.6409928961,1477.75603972,0.947631291332,1477.75603972,1.0,0.0,0.0,0.0,26.9491667747,1.0,60.1666717529,,1.0,0.0,35.9250011444,26.0500001907,1.0,59.8750019073,0.0,1.0,52.9991668065,0.0,790.210021973,0.000234378319199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.47215013559,168493.0,1464.52696301,44.8988338994,793.265606657,0.508692430281,793.265606657,0.472111303831,1.0,1.0,1.0,0.0,1559.42089844,1559.42089844,1559.42089844,0.0,0.0,780.033325195,1559.42089844
2017-05-03T03:00:00.000Z,0.0,0.0262338187886,0.794680272288,0.529585183828,46.6787506739,0.0376456267069,65.7958335876,0.0,32.7558334668,1.0,76.1666666667,0.0,0.0,0.0,45.549999555,33.0158333778,1.0,75.9166647593,0.0,0.0,65.7958335876,76.3419672648,2.0,0.0,112.605000496,65.926249822,42.5911458333,0.416082575081,721.800013224,0.0,0.417408829505,0.0,1.0,12.7669473489,75.5104999542,8.75400119358,2537.91621908,75.3050003052,75.2618331909,65.9404989878,65.863049825,,1772.99962362,54.2705001831,54.139986674,42.201499939,41.895266215,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,81.0289993286,100.0,6.85395383835,33.1035003662,1.51950009664,5.91299351056,40.6819998423,207.0,56.4416666031,380.616671244,0.417408829505,33.1035003662,0.639482923235,64.0477202733,2.0,1.0,1.0,895.276092529,895.276092529,0.0,0.40283600316,0.0,1.0,12.672672987,74.544500351,8.31959991455,1593.1755778,74.6000003815,74.4420801799,65.9120006561,65.6304066976,,1660.49992879,54.1129995982,54.0310643514,42.1169999441,42.6929906209,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.66925680637,32.4830004374,0.773499488831,6.00341618061,41.3435004552,207.0,53.1083335876,341.183331807,0.40283600316,32.4830004374,0.595875763666,59.5941390991,2.0,1.0,1.0,834.226069132,834.226069132,721.800013224,0.410300648769,2.0,0.0,3516.33540853,0.0,4.32718245188,5.12314424912,5.36979166667,3516.33540853,0.0388741044298,70.2491661708,70.2491661708,65.0785579681,2.0,54.4772720337,42.7121251424,42.0585339864,1.0,1667.73708,1373.86398599,0.0,0.0,0.0,11.4495000839,1.0,0.0,24.2583325704,54.4909989039,1.0,75.5936050415,0.166666666667,1.0,1.0,0.0,21.2508328756,1.0,73.0297597249,0.0,1.0,0.0259841031567,45.509165446,72.904803594,45.509165446,2.0,0.0,51.1287617329,0.0566000007093,42.1193275818,0.949725873788,708.538464245,0.833333333333,0.166666666667,3082.45002605,0.00308245002605,744.157721801,0.52072865995,0.428970705848,0.525313041067,0.492452409386,0.0,903.335001628,744.157721801,784.154164632,119.180836995,0.0,0.000903335001628,0.51276251177,1.0,0.0,2.0,2.0,2.0,0.166666666667,69.2952035268,60.4354343414,54.4909989039,0.544909989039,1.0,9.91666666667,3041.60106599,93.2480893146,1647.49272343,0.949699365797,1647.49272343,1.0,0.0,0.0,0.0,35.5350000064,1.0,65.1388924917,,1.0,0.0,38.9333343506,34.7141661644,1.0,64.8888899485,0.0,1.0,70.2491661708,0.0,1524.40002441,0.000249976720587,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.451691052239,168493.0,1726.99897361,52.9455872231,935.434391512,0.539232395828,935.434391512,0.460058601401,1.0,1.0,1.0,0.0,1734.75184123,1734.75184123,1492.73690796,242.014933268,0.0,903.335001628,1734.75184123
2017-05-03T04:00:00.000Z,0.0,0.0305057398527,0.824917238258,0.632339920859,51.8830006917,0.0427436298437,112.885833104,0.0,56.0508327484,1.0,91.5277786255,0.0,0.0,0.0,54.8000001907,56.884999911,1.0,91.3333339691,0.0,0.0,112.885833104,91.7726313273,2.0,0.0,121.201500257,69.3184995651,42.6822916667,0.490266885429,1294.20834351,0.0,0.527266739241,0.0,1.0,14.4977311293,81.6334991455,,3169.58282471,81.4280001322,81.3572692871,69.3409989675,69.2553914388,,2691.66599528,54.2525008519,54.1259714762,42.0680004756,41.6662038167,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,82.3955001831,100.0,8.61231033007,39.3599996567,1.5945002238,5.88542071978,40.4735002518,207.0,89.6499996185,721.033335368,0.527266739241,39.3599996567,0.973039653828,97.6228713989,2.0,1.0,1.0,1366.72020467,1366.72020467,0.0,0.483485609485,0.0,1.0,14.0408621629,79.5514996847,,2065.24147542,79.5470002492,79.3848673503,69.2960001628,68.9720687866,,2359.99993896,54.0755001704,54.0010960897,42.0270004272,42.3400115967,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,8.04778583845,37.519999822,0.760000546773,5.9930763642,41.2669998805,207.0,77.0749988556,573.175003052,0.483485609485,37.519999822,0.846365479969,84.6365470886,2.0,1.0,1.0,1184.91167196,1184.91167196,1294.20834351,0.489974771984,2.0,0.0,5303.9662679,0.0,4.31547085444,3.42624710004,3.44270833333,5304.54968262,0.0757097820082,200.055002848,200.055002848,93.539056778,2.0,54.3235397339,42.3809509277,41.966960907,1.0,3115.79172247,1517.36452017,0.0,0.0,0.0,14.7854061127,1.0,0.0,41.5183324814,54.5555928548,1.0,91.4783083598,0.0,1.0,1.0,0.0,39.0108327866,1.0,90.6249987284,0.0,1.0,0.0304926957163,80.5291652679,90.517891566,80.5291652679,2.0,0.0,95.5225943571,0.0566000007093,46.5187048629,0.950659172617,705.755486729,1.0,0.0,5758.86474629,0.00575886474629,821.885234629,0.639319627209,0.311343313604,0.639319627209,0.0,0.0,1687.67832438,821.885234629,1687.67832438,0.0,0.0,0.00168767832438,0.638900265098,1.0,1.10635970008,2.0,2.0,2.0,0.0,73.9601554871,59.597211202,54.5555928548,0.545555928548,1.0,10.5,4633.15624264,142.04129922,2509.56355901,0.950662940813,2509.56355901,1.0,0.0,0.0,0.0,100.602499644,1.0,93.6388912201,,1.0,0.0,56.0666675568,99.4525006612,1.0,93.3194465637,0.0,1.0,200.055002848,0.0,1786.56994629,0.000276086869264,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32750126279,168493.0,3083.82966453,94.5427154153,1670.3659758,0.6327614318,1670.3659758,0.327922939136,1.0,1.0,1.0,0.0,2639.80371094,2639.80371094,2639.80371094,0.0,0.0,1687.67832438,2639.80371094
2017-05-03T05:00:00.000Z,0.0,0.0294261814741,0.796861390935,0.594383074457,50.7962503433,0.0413145244506,100.980833689,0.0,50.137500445,1.0,88.2500012716,0.0,0.0,0.0,52.8416668574,50.8199996948,1.0,88.0694459279,0.0,0.0,100.980833689,88.5145378113,2.0,0.0,119.238751094,68.4425007502,42.6822916667,0.467842362828,1143.45833333,0.0,0.4957763455,0.0,1.0,14.0698697567,80.2220001221,,3039.58278402,80.0285008748,79.9896570841,68.4530003866,68.3887354533,,2547.99947103,53.8564999898,53.7265625,41.9090003967,41.5465698242,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,79.332499822,100.0,8.19093664487,38.1195004781,1.48350016276,5.87893311183,40.425500234,207.0,80.9416656494,629.008336385,0.4957763455,38.1195004781,0.906138712565,90.6138712565,2.0,1.0,1.0,1268.59419759,1268.59419759,0.0,0.46445000357,0.0,1.0,13.7060667674,78.3875001272,9.95100021362,1972.2530721,78.4205004374,78.2571512858,68.4320011139,68.1205418905,,2261.24987793,53.6824998856,53.6032816569,41.9265003204,42.2570292155,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,7.72738500436,36.494000117,0.76300017039,5.97868176301,41.16350015,207.0,71.6749998728,514.449989319,0.46445000357,36.494000117,0.791191006615,79.1191005707,2.0,1.0,1.0,1107.66740926,1107.66740926,1143.45833333,0.467812255744,2.0,0.0,5037.92183431,0.0,4.28460959593,3.80532304446,4.06510416667,5037.92183431,0.0673998230147,164.760000865,164.760000865,87.2239608765,2.0,53.9281463623,42.2847824097,41.966960907,1.0,2734.44373499,1565.03741755,0.0,0.0,0.166666666667,15.0911366145,1.0,0.0,37.3266658783,53.3618637721,1.0,88.1164360046,0.0,1.0,1.0,0.0,34.5941661199,1.0,86.9523792267,0.0,1.0,0.0294239909061,71.9208329519,86.7496293386,71.9208329519,2.0,0.0,83.8313927742,0.0566000007093,47.9802399217,0.952836989687,699.295025809,1.0,0.0,5054.02575934,0.00505402575934,847.707408487,0.605995564463,0.34683680674,0.605995564463,0.0,0.0,1481.11999512,847.707408487,1481.11999512,0.0,0.0,0.00148111999512,0.60597174863,1.0,1.61482894403,2.0,2.0,2.0,0.0,77.2843647003,57.4875322978,53.3618637721,0.533618637721,1.0,9.91666666667,4299.48115253,131.811632696,2328.8274036,0.952832371203,2328.8274036,1.0,0.0,0.0,0.0,83.0816675822,1.0,87.3750012716,,1.0,0.0,52.3250010808,81.6783320109,1.0,87.2083339691,0.0,1.0,164.760000865,0.0,1585.68994141,0.000284761028183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364006111906,168493.0,2682.42420128,82.2366004198,1452.94345211,0.594467220951,1452.94345211,0.364051585295,1.0,1.0,1.0,0.0,2444.11029053,2444.11029053,2444.11029053,0.0,0.0,1481.11999512,2444.11029053
