timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-03T06:00:00.000Z,0.0,0.0296084719336,0.804598381889,0.605543293278,50.9792512258,0.0414840720407,103.972499847,0.0,51.7191667557,1.0,89.1249980927,0.0,0.0,0.0,53.3666667938,52.2224998474,1.0,88.9583326976,0.0,0.0,103.972499847,89.4168663025,2.0,0.0,119.278501193,68.2992499669,42.6692708333,0.472105620374,1183.20833333,0.0,0.502589307346,0.0,1.0,14.101294597,80.2744998932,,3068.33276367,80.0960006714,80.0284449259,68.3194999695,68.2477874756,,2596.99934896,54.0529998144,53.9246800741,42.013999939,41.622929891,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,79.8109989166,100.0,8.21425191561,38.0820007324,1.52850023905,5.88704264164,40.4854996999,207.0,83.2166671753,654.783335368,0.502589307346,38.0820007324,0.930500481015,93.0386168162,2.0,1.0,1.0,1302.70067342,1302.70067342,0.0,0.467477095441,0.0,1.0,13.7000235717,78.3484999339,,1997.74987793,78.3650010427,78.2028427124,68.2789999644,67.9668248494,,2285.24991862,53.8820006053,53.8053766886,42.0105002721,42.298517863,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,7.71465909481,36.3545007706,0.804999987284,5.98415577412,41.2055002848,207.0,73.1333325704,528.424997965,0.467477095441,36.3545007706,0.807417282831,80.7417271932,2.0,1.0,1.0,1130.38419596,1130.38419596,1183.20833333,0.47207675316,2.0,0.0,5110.85078939,0.0,4.27599175771,3.50647260745,3.69010416667,5110.85078939,0.0689539859378,172.83083725,172.83083725,88.7275066376,2.0,54.1027501424,42.3338241577,41.966960907,1.0,2832.80618873,1581.15070911,0.0,0.0,1.0,15.4253616333,1.0,0.0,38.4641653697,52.8941383362,1.0,88.9783064524,0.0,1.0,1.0,0.0,35.7416664759,1.0,88.005950292,0.0,1.0,0.0296069215197,74.2058327993,87.691256841,74.2058327993,2.0,0.0,86.8469463174,0.0566000007093,48.4742342418,0.953956339294,695.987855235,1.0,0.0,5235.82740645,0.00523582740645,856.435223222,0.61223205838,0.341721631752,0.61223205838,0.0,0.0,1534.3983256,856.435223222,1534.3983256,0.0,0.0,0.0015343983256,0.612220257521,1.0,0.966397109377,2.0,2.0,2.0,0.0,80.2131779989,56.3301782608,52.8941383362,0.528941383362,1.0,10.5,4413.95689784,135.321180559,2390.83354882,0.953953690132,2390.83354882,1.0,0.0,0.0,0.0,87.3200016022,1.0,88.8472232819,,1.0,0.0,53.200000445,85.5108331045,1.0,88.6666666667,0.0,1.0,172.83083725,0.0,1568.48999023,0.000287692867014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358216164251,168493.0,2802.18588321,85.9082022411,1517.81274142,0.605614333261,1517.81274142,0.358256873738,1.0,1.0,1.0,0.0,2506.23649089,2506.23649089,2506.23649089,0.0,0.0,1534.3983256,2506.23649089
2017-05-03T07:00:00.000Z,0.0,0.0292252396065,0.792813425795,0.588179097808,50.5419985453,0.0409943885853,98.694167455,0.0,49.2191664378,1.0,87.625,0.0,0.0,0.0,52.4416666031,49.4749997457,1.0,87.4027773539,0.0,0.0,98.694167455,87.8854675293,2.0,0.0,118.710748355,68.1687498093,43.0338541667,0.46389232112,1116.7583313,0.0,0.491286366291,0.0,1.0,13.9635088444,79.835000356,,3010.83278402,79.6609986623,79.6069081624,68.1905002594,68.1188913981,,2492.66615804,53.8955001831,53.7679748535,41.8864994049,41.5058517456,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.174001693726,78.9829998016,100.0,8.0890361468,37.7744992574,1.4954996109,5.87447277705,40.390999794,207.0,79.4333324432,612.808339437,0.491286366291,37.7744992574,0.890849522182,89.0849520365,2.0,1.0,1.0,1247.18933105,1247.18933105,0.0,0.458928540804,0.0,1.0,13.6214614709,78.0665003459,9.91124916077,1955.00529989,78.0994993846,77.9383214315,68.1469993591,67.8398920695,,2238.99989827,53.7245003382,53.6491826375,41.9550002416,42.2946853638,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,7.6383194526,36.144499143,0.757000605265,5.98314201832,41.1979996363,207.0,70.5416660309,503.950004578,0.458928540804,36.144499143,0.784299316406,78.4299316406,2.0,1.0,1.0,1098.01904297,1098.01904297,1116.7583313,0.463851737426,2.0,0.0,4948.65714518,0.0,4.26725486914,3.70816991727,3.95572916667,4948.65714518,0.0649829613116,156.492501577,156.492501577,85.750527064,2.0,53.9597752889,42.2847824097,41.966960907,1.0,2662.77579625,1577.8993738,0.0,0.0,1.0,15.1428419749,1.0,0.0,36.527498881,53.0476582845,1.0,87.4200890859,0.0,1.0,1.0,0.0,33.828332901,1.0,86.3333307902,0.0,1.0,0.0292235472268,70.3558311462,86.0089213053,70.3558311462,2.0,0.0,81.6342281206,0.0566000007093,48.3745562106,0.954141323629,695.445267478,1.0,0.0,4921.56312942,0.00492156312942,854.674127287,0.599120026249,0.355024675972,0.599120026249,0.0,0.0,1442.30083211,854.674127287,1442.30083211,0.0,0.0,0.00144230083211,0.599045058091,1.0,1.47532583856,2.0,2.0,2.0,0.0,82.0918286641,56.109869957,53.0476582845,0.530476582845,1.0,9.91666666667,4240.67517004,130.008784331,2296.9749594,0.954144702221,2296.9749594,1.0,0.0,0.0,0.0,79.1191660563,1.0,85.8333346049,,1.0,0.0,51.4083337784,77.3733342489,1.0,85.6805559794,0.0,1.0,156.492501577,0.0,1506.17004395,0.000287101281422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372086828282,168493.0,2614.78912234,80.1630734368,1416.30870022,0.588323106219,1416.30870022,0.37215809796,1.0,1.0,1.0,0.0,2407.36541748,2407.36541748,2407.36541748,0.0,0.0,1442.30083211,2407.36541748
2017-05-03T08:00:00.000Z,0.0,0.0316088766186,0.836667465278,0.647000333179,52.5925003688,0.0442855519423,119.97750028,0.0,59.5691665014,1.0,93.3611106873,0.0,0.0,0.0,55.9250001907,60.3841663996,1.0,93.2083333333,0.0,0.0,119.97750028,93.8194267967,2.0,0.0,123.064501127,70.4720007579,43.0078125,0.511190782077,1383.81667074,0.0,0.535767143512,0.0,1.0,14.8373611768,82.7555001577,,3235.41603597,82.5665003459,82.4552993774,70.5020014445,70.3906122843,,2753.66603597,54.3154999415,54.182027181,42.0515006383,41.6859232585,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,83.0285008748,100.0,8.94971028964,40.5149997075,1.5600010554,5.88765088717,40.4914995829,207.0,93.183333079,754.424997965,0.535767143512,40.5149997075,0.969725123814,100.522043228,2.0,1.0,1.0,1407.30859375,1407.30859375,0.0,0.508190056609,0.0,1.0,14.4783928394,81.0395005544,,2126.35883586,80.9960015615,80.8154347738,70.4420000712,70.1150817871,,2462.74985758,54.1414995193,54.0635757446,42.0899998347,42.3591562907,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,0.0434989929199,100.0,8.47943711281,38.9060017268,0.77799987793,5.9989558061,41.3119999568,207.0,82.258333842,629.391662598,0.508190056609,38.9060017268,0.883517448789,88.3517449697,2.0,1.0,1.0,1236.9244283,1236.9244283,1383.81667074,0.51071112802,2.0,0.0,5446.90686035,0.0,4.25520809491,2.45030464729,2.84375,5446.90686035,0.0846505822075,229.428333282,229.428333282,98.2379754384,2.0,54.3425216675,42.4172515869,41.966960907,1.0,3357.84857377,1394.52010812,0.0,0.0,1.0,14.5677938461,1.0,0.0,43.9499988556,55.9342075984,1.0,93.2534217834,0.0,1.0,1.0,0.0,41.6166655223,1.0,92.7738087972,0.0,1.0,0.0315809031516,85.5666650136,92.566139857,85.5666650136,2.0,0.0,102.943468561,0.0566000007093,42.7525940357,0.950953509713,704.894008956,1.0,0.0,6206.2542998,0.0062062542998,755.346174911,0.671872423678,0.279029737144,0.671872423678,0.0,0.0,1818.7891744,755.346174911,1818.7891744,0.0,0.0,0.0018187891744,0.671190818151,1.0,3.72620291199,2.0,2.0,2.0,0.0,81.7514928182,59.2611128489,55.9342075984,0.559342075984,1.0,11.0833333333,4752.36868189,145.696062597,2574.13534931,0.950902160823,2574.13534931,1.0,0.0,0.0,0.0,115.284166336,1.0,98.263888677,,1.0,0.0,58.8666674296,114.144166311,1.0,98.1111119588,0.0,1.0,229.428333282,0.0,1941.02001953,0.000253735134609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293436852539,168493.0,3236.30589303,99.217265649,1752.95520151,0.647552930498,1752.95520151,0.29410823488,1.0,1.0,1.0,0.0,2707.0454305,2707.0454305,2707.0454305,0.0,0.0,1818.7891744,2707.0454305
2017-05-03T09:00:00.000Z,0.0,0.0332799176731,0.87438341751,0.691925133586,54.1104990641,0.0465980061525,134.990004222,0.0,66.972501119,1.0,97.0555559794,0.0,0.0,0.0,58.133333842,68.0450007121,1.0,96.8888893127,0.0,0.0,134.990004222,97.3328507741,2.0,0.0,127.209748904,73.0992498398,42.9557291667,0.542005081384,1570.11665853,0.0,0.557471430397,0.0,1.0,15.4441023668,85.2319997152,,3381.66605632,85.0174992879,84.9279352824,73.0970001221,72.9791615804,,2758.66599528,55.0310001373,54.8993021647,42.4595006307,42.0638936361,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,84.417500178,100.0,9.50759092967,42.5579986572,1.6080010732,5.93651147683,40.8514995575,207.0,98.7833321889,805.491663615,0.557471430397,42.5579986572,,103.215934118,2.0,1.0,1.0,1445.02310181,1445.02310181,0.0,0.565497197196,0.0,1.0,15.5093694528,84.4775002797,,2238.09484863,84.384499232,84.2113672892,73.1014995575,72.7659606934,,2522.74991862,54.8554999034,54.7788798014,41.9955005646,42.1683146159,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,0.0930010477702,100.0,9.53352626165,42.3889986674,0.851500829061,5.97584331036,41.1439997355,207.0,95.5416673024,764.625,0.565497197196,42.3889986674,0.965522802444,96.552280426,2.0,1.0,1.0,1351.73192342,1351.73192342,1570.11665853,0.541977678329,2.0,0.0,5542.58931478,0.0,4.19486105442,2.00275177757,2.7890625,5542.58931478,0.0829152153241,240.16333135,240.16333135,100.0,2.0,55.0770136515,42.5331700643,41.8921143214,1.0,3769.25273257,1284.40472226,0.0,0.0,1.0,14.193429629,1.0,0.0,49.1616655986,58.9035704931,1.0,97.1689472198,0.0,1.0,1.0,0.0,47.2458318075,1.0,97.107140859,0.0,1.0,0.0332781320792,96.4074967702,96.8931350708,96.4074967702,2.0,0.0,115.556119238,0.0566000007093,39.3767241854,0.944939573844,722.959424454,1.0,0.0,6966.645596,0.006966645596,695.701832013,0.704770875229,0.240156631694,0.704770875229,0.0,0.0,2041.62752279,695.701832013,2041.62752279,0.0,0.0,0.00204162752279,0.704760054747,1.0,2.1006090365,2.0,2.0,2.0,0.0,72.9339898427,64.2859624227,58.9035704931,0.589035704931,1.0,10.5,5053.65745483,154.932843423,2737.3293548,0.944927506923,2737.3293548,1.0,0.0,0.0,0.0,120.52583313,1.0,100.0,,1.0,0.0,59.9333343506,119.637500763,1.0,99.8888905843,0.0,1.0,240.16333135,0.0,2067.35009766,0.00023369946636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25415349848,168493.0,3700.98839545,113.46330073,2004.65193124,0.692006881931,2004.65193124,0.25417335462,1.0,1.0,1.0,0.0,2896.86704508,2896.86704508,2896.86704508,0.0,0.0,2041.62752279,2896.86704508
2017-05-03T10:00:00.000Z,0.0,0.0313190912501,0.79858945444,0.562223079132,50.4414990743,0.0433717520318,90.5883312225,0.0,44.9333333969,1.0,84.4166666667,0.0,0.0,0.0,50.5333331426,45.6549990972,1.0,84.2222226461,0.0,0.0,90.5883312225,84.6736469269,2.0,0.0,122.185499509,71.7440004349,42.8958333333,0.493114519767,1017.89167786,0.0,0.490900782805,0.0,1.0,14.4747668902,81.9019991557,9.11925029755,2873.33278402,81.6694997152,81.6828079224,71.7110004425,71.655359904,,1962.66619873,54.7760000229,54.6655197144,41.8085002899,41.5688400269,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,83.5084997813,100.0,8.59603671233,39.8609994253,1.38449986776,5.87852752209,40.4240004222,207.0,71.1333322525,530.075004578,0.490900782805,39.8609994253,0.668388158405,75.5537128448,2.0,1.0,1.0,1057.75197347,1057.75197347,0.0,0.487302028612,0.0,1.0,14.4542198181,80.9734992981,8.67599826389,1894.26288859,81.031999588,80.8991368612,71.7770004272,71.4500910441,,1821.74986776,54.6079991659,54.5334294637,41.7045005163,42.1453374227,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,8.50493542353,39.3274990718,0.760000546773,5.94928431511,40.9444999695,207.0,67.7833340963,487.816668193,0.487302028612,39.3274990718,0.700650761922,70.0650761922,2.0,1.0,1.0,980.911066691,980.911066691,1017.89167786,0.484460055073,2.0,0.0,3910.1509196,0.0,4.10318096479,4.67067396641,6.30729166667,3910.1509196,0.0449065583181,102.039999326,102.039999326,71.3984435399,2.0,54.9808527629,42.3134409587,41.7074832916,1.0,2354.14497745,1221.96682465,0.0,0.0,0.333333333333,12.5832452774,1.0,0.0,33.6724991798,59.1277551651,1.0,84.4691759745,0.0,1.0,1.0,0.0,30.9766659737,1.0,82.9642848969,0.0,1.0,0.0308508803059,64.6491657893,82.6066881816,64.6491657893,2.0,0.0,72.1723580293,0.0566000007093,37.4625301386,0.937959576492,744.384224432,1.0,0.0,4351.12604624,0.00435112604624,661.882149631,0.617732833115,0.320646789298,0.617732833115,0.0,0.0,1275.12998454,661.882149631,1275.12998454,0.0,0.0,0.00127512998454,0.603572686513,1.0,4.50183015559,2.0,2.0,2.0,0.0,55.7573858897,69.1415863037,59.1277551651,0.591277551651,1.0,10.5,3576.1118021,109.634888168,1937.01213417,0.938379622413,1937.01213417,1.0,0.0,0.0,0.0,51.6666666667,1.0,71.5833355586,,1.0,0.0,42.8416671753,50.3733331362,1.0,71.4027789434,0.0,1.0,102.039999326,0.0,2048.89990234,0.000222338792345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341702634669,168493.0,2207.30259708,67.6705278737,1195.59235028,0.579201068709,1195.59235028,0.356634642864,1.0,1.0,1.0,0.0,2064.20950317,2064.20950317,2064.20950317,0.0,0.0,1275.12998454,2064.20950317
2017-05-03T11:00:00.000Z,0.0,0.0290820503915,0.770165642154,0.522130734858,49.2407503128,0.0415371321516,76.7000007629,0.0,38.1391661962,1.0,80.5694452922,0.0,0.0,0.0,48.2166665395,38.5208333333,1.0,80.361111323,0.0,0.0,76.7000007629,80.8629976908,2.0,0.0,119.706749916,70.4659996033,42.8645833333,0.45916247683,847.724990845,0.0,0.458394956471,0.0,1.0,14.0469055971,80.2010002136,9.54900042216,2712.08284505,80.0150000254,79.9515075684,70.4659996033,70.3899841309,,1772.3329366,55.0474996567,54.943262736,42.049999555,41.8399098714,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,82.3534997304,100.0,8.12985714277,37.9650004705,1.34549967448,5.91725118955,40.7044998805,207.0,62.491666158,440.275001526,0.458394956471,37.9650004705,0.685635205223,68.5635201136,2.0,1.0,1.0,959.889287313,959.889287313,0.0,0.451562574131,0.0,1.0,13.9755953948,79.3055000305,8.91750017802,1755.15530396,79.3834997813,79.2129948934,70.4659996033,70.1501642863,,1688.24996948,54.8854999542,54.8113886515,42.0630003611,42.5519307454,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,7.97704493999,37.3204994202,0.754000345866,5.99855041504,41.3090000153,207.0,59.924999555,407.449999491,0.451562574131,37.3204994202,0.644108316331,64.4108314514,2.0,1.0,1.0,901.751642863,901.751642863,847.724990845,0.458973737586,2.0,0.0,3504.66682943,0.0,4.083553195,3.64490354061,5.66927083333,3504.66682943,0.0335570090955,61.9708331426,61.9708331426,62.9648691813,2.0,55.3066635132,42.6630935669,41.6925443014,1.0,1920.21106184,1248.93274504,0.0,0.0,0.0,10.7927589417,1.0,0.0,28.2749994596,59.6732406616,1.0,80.216893514,0.0,1.0,1.0,0.0,25.4174990654,1.0,78.2738081614,0.0,1.0,0.029075258871,53.6924991608,78.0237439473,53.6924991608,2.0,0.0,58.8689998171,0.0566000007093,38.2892396573,0.929821155704,769.997117313,1.0,0.0,3549.09338443,0.00354909338443,676.48832469,0.56335431378,0.366413704994,0.56335431378,0.0,0.0,1040.08832296,676.48832469,1040.08832296,0.0,0.0,0.00104008832296,0.563139910499,1.0,4.2856511635,2.0,2.0,2.0,0.0,42.9985939662,74.0808620453,59.6732406616,0.596732406616,1.0,9.91666666667,3169.14380689,97.1582394744,1716.57664765,0.929768018773,1716.57664765,1.0,0.0,0.0,0.0,31.3158332507,1.0,63.0277786255,,1.0,0.0,37.708334287,30.6550000509,1.0,62.847222964,0.0,1.0,61.9708331426,0.0,1127.69995117,0.00022724528412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394091534227,168493.0,1780.42008872,54.5833486536,964.37010547,0.522342234794,964.37010547,0.394335269005,1.0,1.0,1.0,0.0,1846.24187215,1846.24187215,1846.24187215,0.0,0.0,1040.08832296,1846.24187215
2017-05-03T12:00:00.000Z,0.0,0.0306691691214,0.77269865156,0.543975417577,51.0400009155,0.0438088528693,90.5133336385,0.0,44.9741668701,1.0,85.0694452922,0.0,0.0,0.0,50.9249998728,45.5391664505,1.0,84.8749993642,0.0,0.0,90.5133336385,85.3244152069,2.0,0.0,123.469500224,72.4294993083,43.6328125,0.489174001294,1013.84999084,0.0,0.491915221605,0.0,1.0,14.7853892644,82.7599989573,9.88560180664,2891.66615804,82.5499998728,82.4870910645,72.4324995677,72.3556722005,,1984.33287557,55.0324999491,54.9228769938,42.0874999364,41.788365682,41.966960907,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,87.1984990438,100.0,8.86935448647,40.4624999364,1.37999979655,5.91603465875,40.7075001399,207.0,71.741666158,526.641662598,0.491915221605,40.4624999364,0.764316962106,76.4316959381,2.0,1.0,1.0,1070.04374695,1070.04374695,0.0,0.488260275825,0.0,1.0,14.698366642,81.8089993795,9.41250165304,1901.38699341,81.8390007019,81.6779937744,72.4264990489,72.1064275106,,1877.99994914,54.8435001373,54.7654927572,42.1019992828,42.45362854,41.966960907,1.0,0.0,99.9981155396,1.0,0.0,-0.0300013224284,100.0,8.69273606936,39.7370014191,0.755500157674,6.00321336587,41.3464991252,207.0,68.6500008901,487.208328247,0.488260275825,39.7370014191,0.712154308501,71.2154324849,2.0,1.0,1.0,997.016031901,997.016031901,1013.84999084,0.49054599897,2.0,0.0,3931.15441895,0.0,4.06476859252,3.53002069394,5.2265625,3931.15441895,0.0396477955428,82.2750008901,82.2750008901,69.0698719025,2.0,55.2535222371,42.5994008382,41.5493122737,1.0,2307.98997745,1222.38786713,0.0,0.0,0.0,10.6699088415,1.0,0.0,33.1399992307,61.7625907262,1.0,84.8059336344,0.0,1.0,1.0,0.0,30.4241658847,1.0,83.3333301544,0.0,1.0,0.0307597737136,63.5641647975,83.0850175222,63.5641647975,2.0,0.0,70.7573580115,0.0566000007093,37.4754382768,0.922762855504,792.851927707,1.0,0.0,4265.81854624,0.00426581854624,662.110208608,0.603177089507,0.319462546696,0.603177089507,0.0,0.0,1250.12998454,662.110208608,1250.12998454,0.0,0.0,0.00125012998454,0.604742705822,1.0,6.89912813252,2.0,2.0,2.0,0.0,40.2857309977,77.93622907,61.7625907262,0.617625907262,1.0,9.91666666667,3530.37784459,108.232796288,1912.24019315,0.922639636202,1912.24019315,1.0,0.0,0.0,0.0,41.4925003052,1.0,69.1111119588,,1.0,0.0,41.3416674932,40.782500267,1.0,68.9027786255,0.0,1.0,82.2750008901,0.0,1370.29992676,0.000222415401689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346248452983,168493.0,2085.60308156,63.9395167889,1129.67342734,0.545057824727,1129.67342734,0.344653401034,1.0,1.0,1.0,0.0,2072.57537842,2072.57537842,2072.57537842,0.0,0.0,1250.12998454,2072.57537842
2017-05-03T13:00:00.000Z,0.0,0.0313599941925,0.783849293455,0.573633141777,52.2137511571,0.0441835929515,102.363333384,0.0,51.0124998093,1.0,88.6944452922,0.0,0.0,0.0,53.1166671117,51.3524999619,1.0,88.5277786255,0.0,0.0,102.363333384,88.98118337,2.0,0.0,125.489250501,73.2754993439,42.6979166667,0.501919629982,1162.78333537,0.0,0.516435806304,0.0,1.0,15.2011641661,84.1295000712,,3034.58282471,83.9165000916,83.8737691243,73.2784996033,73.2013804118,,2147.33284505,54.9305003484,54.8464406331,41.8234996796,41.5344823201,41.8412389755,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,94.6579996745,100.0,9.31270217896,42.093000412,1.32449944814,5.88846186797,40.4990002314,207.0,78.9666665395,605.166666667,0.516435806304,42.093000412,0.837100205194,83.7100194295,2.0,1.0,1.0,1171.94028727,1171.94028727,0.0,0.513564732564,0.0,1.0,15.1056808631,83.1440003713,9.87300173442,2026.24634806,83.1455008189,82.9941965739,73.2724990845,72.9439137777,,2018.24994914,54.7535003026,54.6775054932,41.8365001678,42.0993728638,41.8412389755,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,9.13470323881,41.309000651,0.733000119527,5.97097762426,41.1035000483,207.0,75.7500006358,557.616663615,0.513564732564,41.309000651,0.775463685535,77.5463695526,2.0,1.0,1.0,1085.64915975,1085.64915975,1162.78333537,0.501891394031,2.0,0.0,4312.71797689,0.0,4.05461378892,4.08878910542,6.33333333333,4312.71797689,0.044988469805,104.201667786,104.201667786,74.8465671539,2.0,55.1953175863,42.2962443034,41.5313488642,1.0,2662.21884122,1262.76061188,0.0,0.0,0.0,11.3415374756,1.0,0.0,37.5841655731,61.9369621277,1.0,88.567349116,0.0,1.0,1.0,0.0,35.0666662852,1.0,87.6130949656,0.0,1.0,0.0313593838803,72.6508318583,87.2839209239,72.6508318583,2.0,0.0,81.6171532343,0.0566000007093,38.7131684153,0.917685711758,809.637323199,1.0,0.0,4920.53371893,0.00492053371893,683.978231981,0.622444148139,0.295241676304,0.622444148139,0.0,0.0,1441.99915568,683.978231981,1441.99915568,0.0,0.0,0.00144199915568,0.622422844172,1.0,6.38941405939,2.0,2.0,2.0,0.0,34.7396917343,80.5557289124,61.9369621277,0.619369621277,1.0,9.91666666667,3924.9794531,120.33032165,2125.97738766,0.917685824443,2125.97738766,1.0,0.0,0.0,0.0,52.5633331935,1.0,75.0000006358,,1.0,0.0,44.8500010173,51.6383333206,1.0,74.7500019073,0.0,1.0,104.201667786,0.0,1488.32995605,0.000229761286316,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321724133074,168493.0,2453.80654283,75.2277391749,1329.1119829,0.57371599194,1329.1119829,0.321744641175,1.0,1.0,1.0,0.0,2316.67236328,2316.67236328,2316.67236328,0.0,0.0,1441.99915568,2316.67236328
2017-05-03T14:00:00.000Z,0.0,0.0314870092538,0.785898394471,0.576165001214,52.2939996719,0.0448750086624,104.513331731,0.0,51.9599997203,1.0,89.1944440206,0.0,0.0,0.0,53.383333842,52.6066659292,1.0,88.9722226461,0.0,0.0,104.513331731,89.4617640177,2.0,0.0,125.701499303,73.4074996312,42.1666666667,0.509533863241,1186.34166463,0.0,0.523049929,0.0,1.0,15.2410495281,84.2569999695,,3037.08278402,84.0484994253,84.0034790039,73.4074993134,73.3493118286,,2103.66618856,54.9425001144,54.8674545288,41.5189997355,41.2239634196,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,93.7775001526,100.0,9.39374399185,42.5294996897,1.32749970754,5.8473054568,40.191500028,207.0,79.8333339691,615.816670736,0.523049929,42.5294996897,0.840555717832,84.0555731455,2.0,1.0,1.0,1176.77800496,1176.77800496,0.0,0.521872001049,0.0,1.0,15.1600701809,83.3149992625,9.74925041199,2033.74544271,83.3059997559,83.1449915568,73.4074999491,73.0772272746,,1978.49994914,54.7879997889,54.6877085368,41.5350001653,41.7757593791,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,9.2324792544,41.7709995906,0.751000404358,5.92759096622,40.7839997609,207.0,76.8333333333,570.524998983,0.521872001049,41.7709995906,0.780376005627,78.0375989278,2.0,1.0,1.0,1092.52640788,1092.52640788,1186.34166463,0.50931230069,2.0,0.0,4216.45196533,0.0,4.07084234556,3.81578608354,5.83854166667,4216.45196533,0.0419085729978,97.6883328756,97.6883328756,73.2416451772,2.0,55.2592163086,42.009648641,41.5371688207,1.0,2698.89054374,1234.26866346,0.0,0.0,0.0,11.3626616796,1.0,0.0,37.9333324432,62.0448376338,1.0,88.8584454854,0.0,1.0,1.0,0.0,35.3774986267,1.0,87.8154735565,0.0,1.0,0.0314807452187,73.3108310699,87.6602478027,73.3108310699,2.0,0.0,82.7414184217,0.0566000007093,37.8396745897,0.915042465658,818.529456957,1.0,0.0,4988.31340181,0.00498831340181,668.545479073,0.627870088628,0.287140349918,0.627870088628,0.0,0.0,1461.86249797,668.545479073,1461.86249797,0.0,0.0,0.00146186249797,0.627550994356,1.0,6.72746130201,2.0,2.0,2.0,0.0,32.4825590452,81.868092219,62.0448376338,0.620448376338,1.0,10.5,3933.15920721,120.581093011,2130.40797704,0.915010438546,2130.40797704,1.0,0.0,0.0,0.0,49.3683338165,1.0,73.3055547078,,1.0,0.0,43.8666671117,48.3199996948,1.0,73.1111100515,0.0,1.0,97.6883328756,0.0,1612.95996094,0.000224577131333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31381101004,168493.0,2479.45169392,76.0139571197,1343.00275914,0.57681981895,1343.00275914,0.314140533584,1.0,1.0,1.0,0.0,2328.28816732,2328.28816732,2328.28816732,0.0,0.0,1461.86249797,2328.28816732
2017-05-03T15:00:00.000Z,0.0,0.0324664996483,0.804913025965,0.605824394433,53.1887515386,0.0454524345899,113.943332036,0.0,56.7241662343,1.0,91.8472232819,0.0,0.0,0.0,55.0083335241,57.2433328629,1.0,91.6805559794,0.0,0.0,113.943332036,92.2205526179,2.0,0.0,127.13325119,73.9444996516,42.0442708333,0.52252176911,1309.82499186,0.0,0.544399486667,0.0,1.0,15.5480461915,85.2589988708,,3149.99949137,85.0460007985,85.0169474284,73.9489994049,73.8921585083,,2253.66617839,54.8870000839,54.8177693685,41.4650001526,41.1635106405,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.212998072306,92.0795001984,100.0,9.70418731372,43.5780007044,1.30349985758,5.84385879834,40.1645002365,207.0,86.4249992371,686.108332316,0.544399486667,43.581000646,0.900106048584,89.9901415507,2.0,1.0,1.0,1260.14846802,1260.14846802,0.0,0.537632790196,0.0,1.0,15.4283900261,84.2029997508,,2126.35884603,84.1745007833,84.0088272095,73.9399998983,73.6028086344,,2105.99985758,54.7010002136,54.6054712931,41.484000206,41.682568868,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,9.50363739332,42.6905005773,0.721000671387,5.92475263278,40.7629995346,207.0,81.6250012716,623.716664632,0.537632790196,42.6905005773,0.828495352609,82.8680432638,2.0,1.0,1.0,1159.89349365,1159.89349365,1309.82499186,0.522451912055,2.0,0.0,4535.0049235,0.0,4.1139155825,3.94574401776,6.25260416667,4535.0049235,0.0476439938428,119.454166412,119.454166412,78.1954835256,2.0,55.1991170247,41.9332199097,41.5572249095,1.0,2999.35035373,1227.61365439,0.0,0.0,0.0,11.9757229487,1.0,0.0,41.8758319219,61.9732764562,1.0,91.9235140483,0.0,1.0,1.0,0.0,39.509165446,1.0,91.3333307902,0.0,1.0,0.0324641850384,81.38499705,90.9659029643,81.38499705,2.0,0.0,91.9527852608,0.0566000007093,37.6356482014,0.913344571654,824.288549439,1.0,0.0,5543.64814865,0.00554364814865,664.94077261,0.648096338571,0.26526141356,0.648096338571,0.0,0.0,1624.60749308,664.94077261,1624.60749308,0.0,0.0,0.00162460749308,0.648000463843,1.0,5.96556076815,2.0,2.0,2.0,0.0,30.519519488,82.698193868,61.9732764562,0.619732764562,1.0,9.91666666667,4226.96400812,129.588433462,2289.54826569,0.913357752132,2289.54826569,1.0,0.0,0.0,0.0,60.3083337148,1.0,78.4027792613,,1.0,0.0,46.9250008265,59.1458333333,1.0,78.2083352407,0.0,1.0,119.454166412,0.0,1684.56994629,0.000223366241929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290424439866,168493.0,2804.76346058,85.9872244927,1519.20889426,0.606050215875,1519.20889426,0.29050785256,1.0,1.0,1.0,0.0,2506.73765055,2506.73765055,2506.73765055,0.0,0.0,1624.60749308,2506.73765055
2017-05-03T16:00:00.000Z,0.0,0.0321507915262,0.800423195351,0.599253405225,53.0342505773,0.0452135196399,111.663333893,0.0,55.5200007757,1.0,91.2222232819,0.0,0.0,0.0,54.6333335241,56.173333168,1.0,91.0694452922,0.0,0.0,111.663333893,91.6170612682,2.0,0.0,126.977250735,73.9430001577,41.7890625,0.517805955129,1278.76664225,0.0,0.536142160905,0.0,1.0,15.5045348803,85.1209996541,,3117.08278402,84.9155006409,84.8891525269,73.9430001577,73.8985137939,,2221.99951172,54.904999733,54.8451639811,41.4619998932,41.1908747355,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,93.6379998525,100.0,9.65783754985,43.4445009232,1.28849951426,5.84669721127,40.1825002035,207.0,84.6083342234,666.233322144,0.536142160905,43.4535007477,0.887330344064,88.8046588898,2.0,1.0,1.0,1242.26248169,1242.26248169,0.0,0.536916222925,0.0,1.0,15.4078430335,84.1354999542,,2099.73714193,84.1235001882,83.9545160929,73.9430001577,73.6002655029,,2065.74989827,54.7399997711,54.6354319255,41.4870001475,41.663424174,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,9.48491517703,42.6365000407,0.739000320435,5.92292789618,40.7479998271,207.0,80.5666662852,612.533320109,0.536916222925,42.6365000407,0.814720618838,81.4720637004,2.0,1.0,1.0,1140.60886637,1140.60886637,1278.76664225,0.517719247345,2.0,0.0,4446.90694173,0.0,4.03226852417,4.05528450012,6.44791666667,4446.90694173,0.0459866601729,113.6975015,113.6975015,77.0501015981,2.0,55.2800928752,41.9497756958,41.5307925542,1.0,2923.50688618,1223.69452046,0.0,0.0,0.0,11.3863026301,1.0,0.0,40.89249897,62.5566975276,1.0,91.175795873,0.0,1.0,1.0,0.0,38.5066655477,1.0,90.4583320618,0.0,1.0,0.0321499677601,79.399163564,90.1941146851,79.399163564,2.0,0.0,89.6276090517,0.0566000007093,37.5154970891,0.909617095294,837.073603612,1.0,0.0,5403.46795997,0.00540346795997,662.817961466,0.641211225066,0.268392274457,0.641211225066,0.0,0.0,1583.52664185,662.817961466,1583.52664185,0.0,0.0,0.00158352664185,0.641069402297,1.0,5.81067229342,2.0,2.0,2.0,0.0,28.8311662674,84.4863052368,62.5566975276,0.625566975276,1.0,10.5,4147.20140663,127.143106141,2246.34460331,0.909603499523,2246.34460331,1.0,0.0,0.0,0.0,57.268333753,1.0,77.1666679382,,1.0,0.0,46.1583337784,56.4291664759,1.0,76.9305566152,0.0,1.0,113.6975015,0.0,1694.55004883,0.000222653149325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295065129584,168493.0,2733.97220325,83.8169367582,1480.86458848,0.599640682918,1480.86458848,0.295230793532,1.0,1.0,1.0,0.0,2469.58658854,2469.58658854,2469.58658854,0.0,0.0,1583.52664185,2469.58658854
2017-05-03T17:00:00.000Z,0.0,0.0326187058864,0.801632673868,0.598910084253,53.0364999771,0.0456054300327,112.098332087,0.0,55.5733327866,1.0,91.2499987284,0.0,0.0,0.0,54.6666666667,56.471666654,1.0,91.1111106873,0.0,0.0,112.098332087,91.5744024913,2.0,0.0,126.884250323,73.8477503459,41.7005208333,0.523732394503,1285.70000203,0.0,0.537214488689,0.0,1.0,15.487613678,85.0834992727,,3120.83272298,84.8780002594,84.8497289022,73.8499997457,73.8096262614,,2201.33284505,55.0040003459,54.9413503011,41.4079999924,41.1316960653,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,91.569501241,100.0,9.65125648181,43.470000267,1.29750029246,5.83635739485,40.1104996999,207.0,85.2333329519,671.666666667,0.537214488689,43.470000267,0.891134825207,89.1134827932,2.0,1.0,1.0,1247.58875529,1247.58875529,0.0,0.536760921482,0.0,1.0,15.3776268959,84.0350004832,9.89279632568,2102.36179606,84.0125001272,83.8484522502,73.845500946,73.5001144409,,2048.9998881,54.8269999822,54.7176742554,41.4525003433,41.6423568726,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,9.45956468582,42.5599997838,0.737500190735,5.91806209087,40.7150001526,207.0,80.7833328247,614.033335368,0.536760921482,42.5599997838,0.815855778285,81.5855776469,2.0,1.0,1.0,1142.1980896,1142.1980896,1285.70000203,0.522958544075,2.0,0.0,4379.22906494,0.0,4.08957119783,4.23142703374,6.3984375,4379.22906494,0.0458421872515,113.071664174,113.071664174,76.6548233032,2.0,55.362970988,41.9160232544,41.5322548548,1.0,2937.20267252,1187.7402726,0.0,0.0,0.0,11.2173808416,1.0,0.0,41.176665624,62.6326189041,1.0,91.3127822876,0.0,1.0,1.0,0.0,38.8983325958,1.0,90.6666653951,0.0,1.0,0.0325831628386,80.074997584,90.3321730296,80.074997584,2.0,0.0,90.047488543,0.0566000007093,36.4132273164,0.910220205745,834.995983235,1.0,0.0,5428.78164849,0.00542878164849,643.343230743,0.648074540632,0.262067115339,0.648074540632,0.0,0.0,1590.94500732,643.343230743,1590.94500732,0.0,0.0,0.00159094500732,0.646980062127,1.0,6.5122971741,2.0,2.0,2.0,0.0,29.6202379862,84.1990648905,62.6326189041,0.626326189041,1.0,10.5,4124.94294512,126.460715859,2234.28823807,0.910141655971,2234.28823807,1.0,0.0,0.0,0.0,57.0966663361,1.0,76.8333346049,,1.0,0.0,45.9750003815,55.9750003815,1.0,76.625,0.0,1.0,113.071664174,0.0,1833.55004883,0.00021611121718,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287941018433,168493.0,2724.78212672,83.5351913689,1475.88675481,0.601205337861,1475.88675481,0.289172748456,1.0,1.0,1.0,0.0,2454.87965902,2454.87965902,2454.87965902,0.0,0.0,1590.94500732,2454.87965902
2017-05-03T18:00:00.000Z,0.0,0.0320325414714,0.784111304072,0.573952795147,52.4237476985,0.0450638886218,104.465833664,0.0,51.7458333969,1.0,89.2638893127,0.0,0.0,0.0,53.4583326976,52.6400000254,1.0,89.0972207387,0.0,0.0,104.465833664,89.5889296098,2.0,0.0,126.001498858,73.5777511597,41.6640625,0.513262673744,1189.80001831,0.0,0.520462628669,0.0,1.0,15.2785177231,84.4294999441,,3023.74949137,84.2209993998,84.1993001302,73.5740006765,73.5308990479,,2095.66618856,54.9604997635,54.8942133586,41.4200003942,41.1730600993,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,94.4794998169,100.0,9.43851089478,42.8009990056,1.28100077311,5.84000678857,40.1389996211,207.0,79.8000005086,615.358342489,0.520462628669,42.8009990056,0.844544416155,84.4544410706,2.0,1.0,1.0,1182.36218262,1182.36218262,0.0,0.524796853671,0.0,1.0,15.2337976297,83.55199941,9.91799708775,2033.3704834,83.5609989166,83.3788375854,73.5815016429,73.2354151408,,1961.99992879,54.7834997177,54.6749598185,41.3940000534,41.6174697876,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,9.32181779544,42.1669988632,0.723999977112,5.91197987398,40.6700000763,207.0,77.0750001272,574.441665649,0.524796853671,42.1669988632,0.781822313581,78.1822312673,2.0,1.0,1.0,1094.55123901,1094.55123901,1189.80001831,0.513262541535,2.0,0.0,4150.52439372,0.0,4.15483701229,4.31440977256,6.5703125,4150.52439372,0.0421507250239,97.7349999746,97.7349999746,73.4415988922,2.0,55.3313395182,41.9274902344,41.5264863968,1.0,2707.00151124,1206.21654451,0.0,0.0,0.0,11.1439234416,1.0,0.0,38.3566652934,62.4300772349,1.0,89.2123260498,0.0,1.0,1.0,0.0,35.9058329264,1.0,88.28571256,0.0,1.0,0.0320305043202,74.2549972534,87.9048754374,74.2549972534,2.0,0.0,82.9900809533,0.0566000007093,36.9796648655,0.914424440032,820.67131321,1.0,0.0,5003.30476481,0.00500330476481,653.350961168,0.632521747799,0.281846239756,0.632521747799,0.0,0.0,1466.25582886,653.350961168,1466.25582886,0.0,0.0,0.00146625582886,0.632509330908,1.0,7.66364242859,2.0,2.0,2.0,0.0,33.2175881068,82.1581764221,62.4300772349,0.624300772349,1.0,10.5,3913.21805575,119.969745819,2119.60679003,0.914367987555,2119.60679003,1.0,0.0,0.0,0.0,49.2416667938,1.0,73.5972232819,,1.0,0.0,44.0333337784,48.4933328629,1.0,73.3888893127,0.0,1.0,97.7349999746,0.0,1531.35998535,0.000219473004015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308241587186,168493.0,2457.02595515,75.3264385247,1330.85578765,0.574112110794,1330.85578765,0.308289147188,1.0,1.0,1.0,0.0,2318.11132812,2318.11132812,2318.11132812,0.0,0.0,1466.25582886,2318.11132812
2017-05-03T19:00:00.000Z,0.0,0.0322411829665,0.773667356783,0.548117079645,51.7967503866,0.0456529052584,96.1108334859,0.0,47.7708333333,1.0,86.875,0.0,0.0,0.0,52.0250002543,48.3400001526,1.0,86.7083339691,0.0,0.0,96.1108334859,87.191063563,2.0,0.0,125.374499957,73.5777495702,41.5703125,0.514914075347,1087.19167074,0.0,0.511358421674,0.0,1.0,15.1516098181,84.043999354,9.95400238037,2937.91617839,83.8219998678,83.7949320475,73.5739994049,73.5194676717,,1948.66622925,54.9455000559,54.8751017253,41.3374999364,41.1221516927,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,85.4015000661,100.0,9.32255109151,42.4844999313,1.28849983215,5.82905876637,40.0490001043,207.0,75.2166659037,565.050008138,0.511358421674,42.4844999313,0.789071444557,78.9071445465,2.0,1.0,1.0,1104.70002238,1104.70002238,0.0,0.509431391323,0.0,1.0,15.0827167034,83.076499939,9.5235004425,1946.75628662,83.105000178,82.9411646525,73.5814997355,73.2405141195,,1838.74994914,54.7774998347,54.6692199707,41.396999677,41.7208658854,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,9.16810123126,41.7035004298,0.716499328613,5.91461551189,40.6850004196,207.0,72.2916666667,522.141667684,0.509431391323,41.708000501,0.731905779157,73.1905778249,2.0,1.0,1.0,1024.66809082,1024.66809082,1087.19167074,0.516355276301,2.0,0.0,3802.79978434,0.0,4.21122332414,4.46952970823,6.08072916667,3802.79978434,0.0388055750094,81.9416637421,81.9416637421,69.1949144999,2.0,55.3003412882,41.9720662435,41.5058059692,1.0,2461.57227996,1130.12903835,0.0,0.0,0.0,10.9318059285,1.0,0.0,35.3483317693,62.6421934764,1.0,86.7922350566,0.0,1.0,1.0,0.0,32.7258327802,1.0,85.5952364604,0.0,1.0,0.032333155455,68.0741647085,85.2315622965,68.0741647085,2.0,0.0,75.4658177833,0.0566000007093,34.6470070263,0.921475795734,797.064688493,1.0,0.0,4549.68209885,0.00454968209885,612.137925656,0.631484206225,0.289919838846,0.631484206225,0.0,0.0,1333.31831868,612.137925656,1333.31831868,0.0,0.0,0.00133331831868,0.633104051153,1.0,9.83418837623,2.0,2.0,2.0,0.0,41.7261711756,78.6167227427,62.6421934764,0.626421934764,1.0,10.5,3591.7013183,110.11282481,1945.45624434,0.921404045071,1945.45624434,1.0,0.0,0.0,0.0,41.3224992752,1.0,69.3333333333,,1.0,0.0,41.4666671753,40.6191663742,1.0,69.1111132304,0.0,1.0,81.9416637421,0.0,1404.52990723,0.000205628762182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314650060847,168493.0,2140.79704404,65.6316294071,1159.56940962,0.549193510609,1159.56940962,0.312915199423,1.0,1.0,1.0,0.0,2111.40406291,2111.40406291,2111.40406291,0.0,0.0,1333.31831868,2111.40406291
2017-05-03T20:00:00.000Z,0.0,0.030697924362,0.769244360263,0.524990505349,50.3635002772,0.0438307462904,82.6383317312,0.0,41.0899995168,1.0,82.625,0.0,0.0,0.0,49.4583336512,41.5241661072,1.0,82.4305559794,0.0,0.0,82.6383317312,82.9070339203,2.0,0.0,123.132750193,72.7692499161,41.4609375,0.487878366478,920.091659546,0.0,0.48705569568,0.0,1.0,14.6899062792,82.525999705,9.54450098674,2775.83284505,82.3069998423,82.2836303711,72.7624988556,72.7042363485,,1766.3329366,54.7459996541,54.6604283651,41.4079996745,41.2099609375,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,86.4784990946,100.0,8.8541572094,40.8990001678,1.30199940999,5.83574918906,40.1060002645,207.0,66.299999555,478.199999491,0.48705569568,40.8990001678,0.701164125715,70.1164131165,2.0,1.0,1.0,981.629776001,981.629776001,0.0,0.48516271877,0.0,1.0,14.6282653014,81.5854994456,8.87549972534,1819.64724731,81.6515007019,81.4863204956,72.7760009766,72.4470367432,,1670.24995931,54.5734999975,54.4703140259,41.4915002187,41.9161885579,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,8.70756761233,40.1600004832,0.755500793457,5.92069776853,40.7359994253,207.0,63.3583332698,441.891662598,0.48516271877,40.1600004832,0.650390912011,65.0390907923,2.0,1.0,1.0,910.547276815,910.547276815,920.091659546,0.487895096653,2.0,0.0,3477.24558512,0.0,4.31246908506,4.22494584322,5.66666666667,3477.24558512,0.0333788463874,62.9116668701,62.9116668701,63.3827088674,2.0,55.109916687,42.094988505,41.4902633031,1.0,2074.14261624,1151.16202674,0.0,0.0,0.0,10.1633173625,1.0,0.0,30.3774995804,62.5991814931,1.0,82.4315032959,0.0,1.0,1.0,0.0,27.515832901,1.0,80.7202351888,0.0,1.0,0.0307010469196,57.8933318456,80.3396409353,57.8933318456,2.0,0.0,63.5881668023,0.0566000007093,35.291827283,0.926382707741,781.05043472,1.0,0.0,3833.60245336,0.00383360245336,623.530509553,0.595717468455,0.33062689276,0.595717468455,0.0,0.0,1123.46583049,623.530509553,1123.46583049,0.0,0.0,0.00112346583049,0.595745960871,1.0,7.52703883932,2.0,2.0,2.0,0.0,48.2403205236,75.9996871948,62.5991814931,0.625991814931,1.0,9.91666666667,3225.30464298,98.8799940853,1746.99634004,0.926344361215,1746.99634004,1.0,0.0,0.0,0.0,31.9799998601,1.0,63.5000015895,,1.0,0.0,37.9416681925,30.93166701,1.0,63.2361135483,0.0,1.0,62.9116668701,0.0,1191.40002441,0.000209455747615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356915750344,168493.0,1828.62284714,56.061127963,990.47928022,0.525201384287,990.47928022,0.3568916273,1.0,1.0,1.0,0.0,1885.90378825,1885.90378825,1885.90378825,0.0,0.0,1123.46583049,1885.90378825
2017-05-03T21:00:00.000Z,0.0,0.0302612184957,0.772180976724,0.518704873046,49.6465009054,0.0433483165838,77.6441663106,0.0,38.5975001653,1.0,81.0000006358,0.0,0.0,0.0,48.4416666031,38.9966669083,1.0,80.736111323,0.0,0.0,77.6441663106,81.2531007131,2.0,0.0,121.866000493,72.219499588,41.3645833333,0.479906572142,859.758321126,0.0,0.47440067034,0.0,1.0,14.4348815282,81.6199995677,9.21750132243,2718.74951172,81.4250005086,81.383333842,72.2074991862,72.141708374,,1666.66629028,54.7924995422,54.6884562174,41.3209997813,41.2589569092,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,84.3469988505,100.0,8.59568587939,40.1040007273,1.19099934896,5.83919576804,40.1300004323,207.0,62.5333337784,443.75,0.47440067034,40.1040007273,0.668261442639,66.8118584951,2.0,1.0,1.0,935.566019694,935.566019694,0.0,0.475812827737,0.0,1.0,14.3949961662,80.8010005951,8.65049997965,1769.40352376,80.8819999695,80.723429362,72.2314999898,71.9074223836,,1586.24996948,54.6110003789,54.5104751587,41.3880004883,41.8964004517,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,8.48463813464,39.4939994812,0.727000236511,5.91035799185,40.6610002518,207.0,60.4916667938,416.008333842,0.475812827737,39.4939994812,0.624297038487,62.4297037125,2.0,1.0,1.0,874.015853882,874.015853882,859.758321126,0.479932981723,2.0,0.0,3317.38562012,0.0,4.41277122498,4.89565908909,5.73177083333,3317.38562012,0.0311656136629,55.8725001017,55.8725001017,61.0582091014,2.0,55.1004257202,42.1414845785,41.5603294373,1.0,1933.87298692,1141.61512694,0.0,0.0,0.0,9.62972354889,1.0,0.0,28.5799992879,62.5777756373,1.0,80.7020524343,0.0,1.0,1.0,0.0,25.6333327293,1.0,78.7738087972,0.0,1.0,0.0302695514403,54.2133321762,78.504693985,54.2133321762,2.0,0.0,59.2878412042,0.0566000007093,34.9991425601,0.929902726652,769.72742484,1.0,0.0,3574.34448774,0.00357434448774,618.35940144,0.584695175137,0.345160649691,0.584695175137,0.0,0.0,1047.48834737,618.35940144,1047.48834737,0.0,0.0,0.00104748834737,0.584732726216,1.0,6.666903442,2.0,2.0,2.0,0.0,53.7349513372,74.0401719411,62.5777756373,0.625777756373,1.0,9.91666666667,3075.48811386,94.2869837643,1665.84774881,0.929855824828,1665.84774881,1.0,0.0,0.0,0.0,28.2483332952,1.0,61.1250009537,,1.0,0.0,36.5666675568,27.6241669655,1.0,60.9444459279,0.0,1.0,55.8725001017,0.0,1127.38000488,0.00020771867413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371198029281,168493.0,1716.40943603,52.6209377622,929.698535385,0.518946343733,929.698535385,0.371203589621,1.0,1.0,1.0,0.0,1791.51187134,1791.51187134,1791.51187134,0.0,0.0,1047.48834737,1791.51187134
2017-05-03T22:00:00.000Z,0.0,0.0298333323794,0.786527094287,0.509140191454,48.2882499695,0.0430102994185,67.5399993261,0.0,33.5791664124,1.0,77.388888677,0.0,0.0,0.0,46.3166662852,33.9608335495,1.0,77.1944433848,0.0,0.0,67.5399993261,77.6264387767,2.0,0.0,119.771250089,71.4830001195,41.3411458333,0.470044561437,738.075007121,0.0,0.467275034601,0.0,1.0,14.021523873,80.1754989624,8.55449867249,2585.83284505,80.017999649,79.9775797526,71.4635009766,71.3937835693,,1494.66631063,54.4954996109,54.3928782145,41.386999766,41.2475102743,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,85.0069993337,100.0,8.19246502717,38.630999883,1.33199977875,5.82926150163,40.0549999873,207.0,56.1250003179,381.5,0.467275034601,38.630999883,0.583250568935,58.3250570297,2.0,1.0,1.0,816.550796509,816.550796509,0.0,0.4649294194,0.0,1.0,13.984055837,79.3865013123,8.00400161743,1659.16727702,79.5065008799,79.348449707,71.5024992625,71.1783625285,,1424.74992879,54.3229993184,54.2344309489,41.4059998194,41.991511027,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,8.07896916072,38.1005010605,0.787000020345,5.90508663654,40.6189997991,207.0,54.4583333333,356.574999491,0.4649294194,38.1005010605,0.547745248704,54.7745253245,2.0,1.0,1.0,766.843348185,766.843348185,738.075007121,0.469923425331,2.0,0.0,2977.82904053,0.0,4.45859022935,8.29303121567,9.12760416667,2977.82904053,0.0321948266823,50.5300000509,50.5300000509,60.0,2.0,54.8410415649,42.1873423258,41.5320164363,1.0,1667.10014814,1039.50848392,0.0,0.0,0.0,8.78600120544,1.0,0.0,24.9441660245,62.6774997711,1.0,77.0376694997,0.0,1.0,1.0,0.0,21.900832812,1.0,74.7202364604,0.0,1.0,0.029825668419,46.8449989955,74.443827947,46.8449989955,2.0,0.0,51.1092349514,0.0566000007093,31.868801282,0.933680886355,757.742113721,1.0,0.0,3081.27279574,0.00308127279574,563.053019129,0.57507101178,0.358581454309,0.57507101178,0.0,0.0,902.990005493,563.053019129,902.990005493,0.0,0.0,0.000902990005493,0.574992100398,1.0,5.85569190045,2.0,2.0,2.0,0.0,60.952354749,71.8300603231,62.6774997711,0.626774997711,1.0,11.0833333333,2706.60863206,82.9780362334,1466.04302462,0.933652466088,1466.04302462,1.0,0.0,0.0,0.0,25.5275001526,1.0,60.0972251892,,1.0,0.0,35.9416675568,25.0025000572,1.0,59.9027792613,0.0,1.0,50.5300000509,0.0,966.700012207,0.000189140209279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384063093424,168493.0,1476.09699883,45.253543051,799.532552718,0.509183923682,799.532552718,0.384201875726,1.0,1.0,1.0,0.0,1570.22348022,1570.22348022,1570.22348022,0.0,0.0,902.990005493,1570.22348022
2017-05-03T23:00:00.000Z,0.0,0.0294529808785,0.793721153072,0.507752188019,47.6507495244,0.0424507484788,63.5991675059,0.0,31.6616665522,1.0,75.9305559794,0.0,0.0,0.0,45.4333327611,31.9858338038,1.0,75.7222220103,0.0,0.0,63.5991675059,76.1771736145,2.0,0.0,118.526999791,70.876250267,41.328125,0.462550482265,692.983332316,0.0,0.459445587357,0.0,1.0,13.7858375708,79.3145001729,8.32500012716,2518.74951172,79.1794999441,79.1351445516,70.8544998169,70.777285258,,1433.99965413,54.4939997991,54.378229777,41.4590002696,41.2710494995,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.135000228882,87.9124991099,100.0,7.96184738477,37.7204996745,1.44300015767,5.82399018606,40.0160001119,207.0,53.8416665395,357.875002543,0.459445587357,37.7204996745,0.556403238206,55.6403236389,2.0,1.0,1.0,778.964533488,778.964533488,0.0,0.457700020075,0.0,1.0,13.7544127305,78.5675004323,7.79699897766,1614.17292277,78.6949996948,78.5357259115,70.8980007172,70.5781555176,,1361.49992879,54.3259998957,54.2420756022,41.4210004807,42.0432128906,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,7.8539891243,37.2739992142,0.837999979655,5.90042360624,40.583000501,207.0,52.2916666667,335.108334859,0.457700020075,37.2739992142,0.522892288935,52.2892281214,2.0,1.0,1.0,732.049204508,732.049204508,692.983332316,0.462507403047,2.0,0.0,2852.39154053,0.0,4.47500522931,9.69126375516,10.6927083333,2852.39154053,0.0333605800632,49.967499733,49.967499733,60.0,2.0,54.8239542643,42.2179056803,41.5595626831,1.0,1570.54233311,1017.90699277,0.0,0.0,0.0,8.70982329051,1.0,0.0,23.5891663233,62.1446765264,1.0,75.6164353689,0.0,1.0,1.0,0.0,20.5366662343,1.0,72.9702370962,0.0,1.0,0.0294518136231,44.1258319219,72.785214742,44.1258319219,2.0,0.0,48.149007241,0.0566000007093,31.2065521141,0.935833935782,750.979961005,1.0,0.0,2902.80663161,0.00290280663161,551.35250394,0.567815507747,0.368015152317,0.567815507747,0.0,0.0,850.689163208,551.35250394,850.689163208,0.0,0.0,0.000850689163208,0.567778915167,1.0,5.0927432794,2.0,2.0,2.0,0.0,63.2014357249,70.517466863,62.1446765264,0.621446765264,1.0,9.91666666667,2588.44932589,79.3555593551,1402.04166715,0.935830660064,1402.04166715,1.0,0.0,0.0,0.0,25.1050000191,1.0,60.1527824402,,1.0,0.0,35.9250011444,24.8624998728,1.0,59.8750019073,0.0,1.0,49.967499733,0.0,884.929992676,0.000185209783873,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393249727779,168493.0,1404.42532738,43.0562639616,760.71136788,0.507757392809,760.71136788,0.393290159238,1.0,1.0,1.0,0.0,1498.17881266,1498.17881266,1498.17881266,0.0,0.0,850.689163208,1498.17881266
