timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-04T00:00:00.000Z,0.0,0.0288271022842,0.808441564608,0.50794998075,46.545249939,0.04194466638,58.0674997965,0.0,28.9949998856,1.0,73.6527773539,0.0,0.0,0.0,44.066666921,29.0558331807,1.0,73.4444446564,0.0,0.0,58.0674997965,73.9550717672,2.0,0.0,116.208749771,69.6634998322,41.2786458333,0.453224949255,628.166676839,0.0,0.451307989651,0.0,1.0,13.3616021474,77.7965005239,8.00099945068,2419.99953206,77.6359996796,77.6130320231,69.6350002289,69.5715815226,,1356.33301799,54.2675002416,54.1482696533,41.4635006587,41.213780721,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,81.3770001729,100.0,7.56356283029,36.1724990209,1.63650035858,5.79803931713,39.8270003001,207.0,50.4999996821,325.841672262,0.451307989651,36.1724990209,0.516020751227,51.6020758947,2.0,1.0,1.0,722.429051717,722.429051717,0.0,0.450783043065,0.0,1.0,13.3156735102,77.0,7.45350074768,1537.68255615,77.1455001831,76.9748102824,69.6919994354,69.3732681274,,1282.49991862,54.0964994431,54.0157546997,41.5230003993,42.1249084473,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.145500183105,100.0,7.42761715253,35.6224997838,1.02550029755,5.8880563577,40.4975001017,207.0,48.4166666667,302.325002035,0.450783043065,35.6224997838,0.47938117981,47.9381182988,2.0,1.0,1.0,671.133651733,671.133651733,628.166676839,0.453654411512,2.0,0.0,2690.19783529,0.0,4.47039107482,11.2371199926,12.3984375,2690.19783529,0.0351278360168,48.5983339945,48.5983339945,60.0,2.0,54.6069641113,42.2268244425,41.6098092397,1.0,1430.41115377,963.778191547,0.0,0.0,0.0,8.81814257304,1.0,0.0,21.5133330027,60.8168576558,1.0,73.2591317495,0.0,1.0,1.0,0.0,18.4408330917,1.0,70.3452370962,0.0,1.0,0.0288667166546,39.9541664124,70.2429650625,39.9541664124,2.0,0.0,43.8529261823,0.0566000007093,29.5470947488,0.935676365474,751.473402915,1.0,0.0,2643.80456072,0.00264380456072,522.033469585,0.55901190405,0.376649385402,0.55901190405,0.0,0.0,774.786671956,522.033469585,774.786671956,0.0,0.0,0.000774786671956,0.559606984258,1.0,4.00797014002,2.0,2.0,2.0,0.0,57.5140498479,70.6147607168,60.8168576558,0.608168576558,1.0,9.91666666667,2394.18934531,73.400020931,1296.82014154,0.935661289452,1296.82014154,1.0,0.0,0.0,0.0,24.4783334732,1.0,60.1388931274,,1.0,0.0,35.9166679382,24.1200002035,1.0,59.8611132304,0.0,1.0,48.5983339945,0.0,822.41998291,0.000175360963059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402548859986,168493.0,1299.67768416,39.8449560423,703.974479557,0.507920603779,703.974479557,0.401939030838,1.0,1.0,1.0,0.0,1385.99315389,1385.99315389,1385.99315389,0.0,0.0,774.786671956,1385.99315389
2017-05-04T01:00:00.000Z,0.0,0.0295336840938,0.780684393636,0.552695605804,50.4219996134,0.0425037308321,89.9175008138,0.0,44.7175000509,1.0,84.6944440206,0.0,0.0,0.0,50.7166662216,45.2433331807,1.0,84.5277773539,0.0,0.0,89.9175008138,85.0130850474,2.0,0.0,121.652249654,71.2302500407,41.2786458333,0.481536153649,1014.21666463,0.0,0.483963003034,0.0,1.0,14.4469679197,81.4745000203,9.25919952393,2870.41615804,81.2989997864,81.1735204061,71.2205003103,71.1087010701,,1990.33289591,54.6889998118,54.5559539795,41.7424996694,41.5064849854,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,88.3819999695,100.0,8.56621030966,39.556500117,1.31099923452,5.88075772921,40.4315004349,207.0,70.8333336512,524.691668193,0.483963003034,39.556500117,0.768918769473,76.8918765386,2.0,1.0,1.0,1076.48627726,1076.48627726,0.0,0.480251416274,0.0,1.0,14.3804922899,80.6824995677,9.27799987793,1883.38926188,80.7064997355,80.5215301514,71.2399997711,70.9111073812,,1884.24993896,54.5225000381,54.4371643066,41.6580003103,42.0629908244,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,8.43201891581,39.0484994253,0.718000094096,5.94847333431,40.9400002162,207.0,68.6166664759,489.758331299,0.480251416274,39.0484994253,0.72328645252,72.3286447525,2.0,1.0,1.0,1012.60103353,1012.60103353,1014.21666463,0.478379290424,2.0,0.0,3989.49753825,0.0,4.45748269558,3.47394243876,3.76041666667,3989.49753825,0.0392562071594,83.8700005213,83.8700005213,69.025387764,2.0,54.8682428996,42.2408370972,41.6864083608,1.0,2308.02538812,1327.99235985,0.0,0.0,0.0,10.9799426397,1.0,0.0,32.4933328629,60.2405576706,1.0,84.1324164073,0.0,1.0,1.0,0.0,29.7083326976,1.0,82.5892855326,0.0,1.0,0.0293724389528,62.2041654587,82.5460402171,62.2041654587,2.0,0.0,70.7584436164,0.0566000007093,40.7130151172,0.935053557286,753.422245953,1.0,0.0,4265.88399517,0.00426588399517,719.311212137,0.593553666899,0.341519091973,0.593553666899,0.0,0.0,1250.14916484,719.311212137,1250.14916484,0.0,0.0,0.00125014916484,0.589474832018,1.0,4.40569447799,2.0,2.0,2.0,0.0,54.6128985087,71.0008087158,60.2405576706,0.602405576706,1.0,10.5,3636.01774797,111.471458734,1969.46037697,0.935072758871,1969.46037697,1.0,0.0,0.0,0.0,42.3675003052,1.0,69.0277783076,,1.0,0.0,41.3000011444,41.5024998983,1.0,68.8333349228,0.0,1.0,83.8700005213,0.0,1476.39001465,0.000241630305812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365232639634,168493.0,2164.31879725,66.3527491384,1172.31004076,0.556596719021,1172.31004076,0.369584130372,1.0,1.0,1.0,0.0,2106.21083577,2106.21083577,2106.21083577,0.0,0.0,1250.14916484,2106.21083577
2017-05-04T02:00:00.000Z,0.0,0.0305639653376,0.772270615149,0.531740110573,50.0545015335,0.0436744637461,84.7033341726,0.0,42.0791667302,1.0,83.2083333333,0.0,0.0,0.0,49.8166659673,42.5841665268,1.0,83.0277760824,0.0,0.0,84.7033341726,83.4294700623,2.0,0.0,121.590000788,71.5354992549,41.34375,0.48685073114,943.349995931,0.0,0.482593800722,0.0,1.0,14.4215862751,81.5134995778,9.53000217014,2819.16615804,81.2945009867,81.2504552205,71.5159994761,71.4229863485,,1885.99955241,54.3379996618,54.2100626628,41.3629995982,41.1107050578,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,86.1410001119,100.0,8.59779882431,39.9315013885,1.34549935659,5.82378753026,40.0175002416,207.0,67.6416664124,493.633331299,0.482593800722,39.9315013885,0.728788938976,72.8788935343,2.0,1.0,1.0,1020.30451457,1020.30451457,0.0,0.474943622389,0.0,1.0,14.3224771023,80.5265013377,9.03600056966,1853.39300537,80.5909996033,80.4378255208,71.5549990336,71.2281188965,,1776.74990845,54.1655000051,54.0865249634,41.4165004094,41.8753382365,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0644982655843,100.0,8.40725334485,39.1744991938,0.724000295003,5.91522375743,40.6925001144,207.0,64.1916666031,449.716674805,0.474943622389,39.1744991938,0.674539213635,67.4539210002,2.0,1.0,1.0,944.354899089,944.354899089,943.349995931,0.485912348394,2.0,0.0,3688.4473877,0.0,4.44717510541,4.23385508855,4.70052083333,3688.4473877,0.0376463321251,73.5975004832,73.5975004832,66.3108352025,2.0,54.5462315877,41.9491424561,41.7250261307,1.0,2143.14740247,1207.82675791,0.0,0.0,0.0,11.6875680288,1.0,0.0,31.0341658592,59.8284314473,1.0,82.9851589203,0.0,1.0,1.0,0.0,28.1883325577,1.0,81.3154735565,0.0,1.0,0.0305085142086,59.222498258,81.0413544973,59.222498258,2.0,0.0,65.7036856785,0.0566000007093,37.0290300911,0.936775477224,748.041976621,1.0,0.0,3961.14282387,0.00396114282387,654.223138287,0.599095793454,0.337636099621,0.599095793454,0.0,0.0,1160.84248861,654.223138287,1160.84248861,0.0,0.0,0.00116084248861,0.597635890047,1.0,7.18342843675,2.0,2.0,2.0,0.0,56.5957899094,69.9257570903,59.8284314473,0.598284314473,1.0,11.0833333333,3350.97416037,102.73271577,1815.06562689,0.936731893075,1815.06562689,1.0,0.0,0.0,0.0,37.3133331935,1.0,66.4166673024,,1.0,0.0,39.7416674296,36.3366662661,1.0,66.2361122767,0.0,1.0,73.5975004832,0.0,1455.20996094,0.000219765984884,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360440486886,168493.0,1908.83564604,58.5202572418,1033.92679343,0.533596244766,1033.92679343,0.361926958791,1.0,1.0,1.0,0.0,1937.65755208,1937.65755208,1937.65755208,0.0,0.0,1160.84248861,1937.65755208
2017-05-04T03:00:00.000Z,0.0,0.0293746102488,0.771982074306,0.518243702827,48.8920005163,0.0420385543307,75.1966686249,0.0,37.4808336894,1.0,80.1805553436,0.0,0.0,0.0,47.950000445,37.7858330409,1.0,79.9166673024,0.0,0.0,75.1966686249,80.3992315928,2.0,0.0,119.377500534,70.4855000178,41.578125,0.464929032566,831.224995931,0.0,0.462630844696,0.0,1.0,13.9780124823,79.982000351,9.30600102743,2700.83284505,79.7690010071,79.7347056071,70.4629999797,70.3785527547,,1717.99960327,54.423500061,54.2954177856,41.3975000381,41.1787846883,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,83.7259991964,100.0,8.15179200967,38.3715009689,1.36349995931,5.82622043292,40.0340000788,207.0,61.3249988556,431.574999491,0.462630844696,38.3715009689,0.666018418812,66.6018419266,2.0,1.0,1.0,932.425786336,932.425786336,0.0,0.457355645689,0.0,1.0,13.9199975332,79.1300010681,8.70899899801,1747.65623983,79.216999054,79.0602900187,70.5080000559,70.1846033732,,1634.24993896,54.2480004628,54.1713155111,41.4224996567,41.9123586019,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0869979858398,100.0,8.01065329711,37.7944993973,0.771999677022,5.90934423606,40.6504999797,207.0,58.8833325704,399.649998983,0.457355645689,37.7944993973,0.623963234311,62.396323204,2.0,1.0,1.0,873.548528035,873.548528035,831.224995931,0.464710886571,2.0,0.0,3390.31439209,0.0,4.45273113251,4.25308086475,4.59895833333,3390.31439209,0.0322595024477,57.7374989192,57.7374989192,61.4769252141,2.0,54.6607437134,42.0077412923,41.7500979106,1.0,1876.98842369,1221.31779662,0.0,0.0,0.0,10.8070367177,1.0,0.0,27.7583325704,59.6559632619,1.0,79.8858420054,0.0,1.0,1.0,0.0,24.7591663996,1.0,77.8690471649,0.0,1.0,0.0293604052902,52.5174996058,77.6321601868,52.5174996058,2.0,0.0,57.5438988799,0.0566000007093,37.4426325183,0.938679320912,742.124945409,1.0,0.0,3469.20571885,0.00346920571885,661.530601573,0.568657694044,0.370013876036,0.568657694044,0.0,0.0,1016.67664591,661.530601573,1016.67664591,0.0,0.0,0.00101667664591,0.568345730503,1.0,5.08679702323,2.0,2.0,2.0,0.0,59.8634433746,68.7045618693,59.6559632619,0.596559632619,1.0,9.91666666667,3098.30622031,94.9865313982,1678.20724749,0.93867157008,1678.20724749,1.0,0.0,0.0,0.0,29.4083334605,1.0,61.6388912201,,1.0,0.0,36.8250010808,28.3291665713,1.0,61.3750022252,0.0,1.0,57.7374989192,0.0,1117.56994629,0.000222220700672,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394188859906,168493.0,1711.06537516,52.4571018567,926.803908115,0.518389180412,926.803908115,0.394498642065,1.0,1.0,1.0,0.0,1787.85349528,1787.85349528,1787.85349528,0.0,0.0,1016.67664591,1787.85349528
2017-05-04T04:00:00.000Z,0.0,0.0292878849462,0.769484362861,0.522394505212,49.149248759,0.0419979952325,77.8891684214,0.0,38.7650006612,1.0,81.0972232819,0.0,0.0,0.0,48.5333328247,39.1241664886,1.0,80.8888880412,0.0,0.0,77.8891684214,81.3508205414,2.0,0.0,119.4854997,70.336250941,41.8463541667,0.465855408053,863.991668701,0.0,0.464978455809,0.0,1.0,14.0058114529,80.0480009715,9.53099822998,2732.91617839,79.8499997457,79.7900136312,70.3190015157,70.2318903605,,1753.99962362,54.6605005264,54.530476888,41.4544998805,41.2061462402,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,82.1015008291,100.0,8.17594178518,38.3940000534,1.39049975077,5.82986966769,40.0640001297,207.0,63.1083332698,448.758333842,0.464978455809,38.3954998652,0.689378098987,68.9378096263,2.0,1.0,1.0,965.129338582,965.129338582,0.0,0.457667329107,0.0,1.0,13.9357097944,79.1884994507,8.91749954224,1780.27716064,79.2709999084,79.0999018351,70.3535003662,70.0340754191,,1668.99997965,54.4924999873,54.4174016317,41.4449996948,41.9366149902,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,8.02149963379,37.8260002136,0.756999651591,5.91421004136,40.6880000432,207.0,60.5500005086,415.233337402,0.457667329107,37.8260002136,0.648002769834,64.8002770742,2.0,1.0,1.0,907.203877767,907.203877767,863.991668701,0.465860448521,2.0,0.0,3466.74383545,0.0,4.44779634476,4.01201242208,3.9296875,3466.74383545,0.0326748589045,60.6141665777,60.6141665777,62.4749259949,2.0,54.8758443197,42.0357615153,41.7585430145,1.0,1951.0887775,1265.71417842,0.0,0.0,0.0,10.7030979792,1.0,0.0,28.6374993324,59.6159035365,1.0,80.7648398081,0.0,1.0,1.0,0.0,25.6808327039,1.0,78.8630936941,0.0,1.0,0.0292894347037,54.3183317184,78.5819155375,54.3183317184,2.0,0.0,59.8156354623,0.0566000007093,38.80371758,0.940638075164,736.082712393,1.0,0.0,3606.16414011,0.00360616414011,685.578040525,0.569822863865,0.369656617524,0.569822863865,0.0,0.0,1056.81333415,685.578040525,1056.81333415,0.0,0.0,0.00105681333415,0.56985151271,1.0,4.9717063912,2.0,2.0,2.0,0.0,64.583040064,67.3940020475,59.6159035365,0.596159035365,1.0,10.5,3216.0767816,98.5970903042,1741.99804008,0.939267399428,1741.99804008,1.0,0.0,0.0,0.0,30.6308334668,1.0,62.5972239176,,1.0,0.0,37.4250005086,29.9833334287,1.0,62.3750012716,0.0,1.0,60.6141665777,0.0,1097.44006348,0.000230298692409,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393558445389,168493.0,1788.91979827,54.8439290711,968.973999714,0.522460799544,968.973999714,0.393572843677,1.0,1.0,1.0,0.0,1854.63483683,1854.63483683,1854.63483683,0.0,0.0,1056.81333415,1854.63483683
2017-05-04T05:00:00.000Z,0.0,0.0294020555306,0.771437563288,0.531834819847,49.5377508799,0.0422373410324,82.2133312225,0.0,40.8433332443,1.0,82.3888880412,0.0,0.0,0.0,49.3000005086,41.2883329391,1.0,82.1666666667,0.0,0.0,82.2133312225,82.638961792,2.0,0.0,119.991000493,70.4532496134,41.5859375,0.470604219871,915.666666667,0.0,0.466408606172,0.0,1.0,14.1085464954,80.3900000254,9.38099924723,2782.08284505,80.1740010579,80.1136398315,70.4390010834,70.3455352783,,1870.99958293,54.5480000178,54.4177246094,41.550500234,41.3378601074,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,88.8514995575,100.0,8.25759168466,38.623500824,1.33500003815,5.85095485051,40.2170000076,207.0,66.0083332062,473.533335368,0.466408606172,38.623500824,0.724048047747,72.4048051834,2.0,1.0,1.0,1013.66726685,1013.66726685,0.0,0.465615585748,0.0,1.0,14.0469056765,79.5739994049,9.16650072734,1817.02254232,79.6339988708,79.4628219604,70.4674981435,70.1437835693,,1772.24994914,54.3739999135,54.2988179525,41.5470002492,41.9634221395,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,8.12073389689,38.0869986216,0.773500442505,5.9261717399,40.7734998067,207.0,63.4666659037,442.133336385,0.465615585748,38.0869986216,0.676895810082,67.6895812352,2.0,1.0,1.0,947.654134115,947.654134115,915.666666667,0.470132105902,2.0,0.0,3698.36566162,0.0,4.43881301085,3.66250938177,3.98958333333,3698.36566162,0.0357231798046,69.944167455,69.944167455,65.3489554723,2.0,54.7239990234,42.1090011597,41.7721071243,1.0,2077.01501189,1309.38430206,0.0,0.0,0.0,11.0217355092,1.0,0.0,30.0624992053,59.4172655741,1.0,82.0547924042,0.0,1.0,1.0,0.0,27.1458325386,1.0,80.2023785909,0.0,1.0,0.0293823213256,57.208331426,80.0959498088,57.208331426,2.0,0.0,63.6762274652,0.0566000007093,40.1425373336,0.942678563743,729.825845137,1.0,0.0,3838.9114533,0.0038389114533,709.232099479,0.578201616189,0.364507774536,0.578201616189,0.0,0.0,1125.02167257,709.232099479,1125.02167257,0.0,0.0,0.00112502167257,0.577494894465,1.0,4.97741536843,2.0,2.0,2.0,0.0,68.8614031474,65.9756813049,59.4172655741,0.594172655741,1.0,10.5,3386.39931395,103.818764799,1834.25377205,0.942709390724,1834.25377205,1.0,0.0,0.0,0.0,35.3600002925,1.0,65.4027783076,,1.0,0.0,39.1250006358,34.5841666857,1.0,65.208334287,0.0,1.0,69.944167455,0.0,1234.69006348,0.000238244540329,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386659747025,168493.0,1914.65981511,58.6988120968,1037.08147281,0.533005006323,1037.08147281,0.387419946144,1.0,1.0,1.0,0.0,1945.72557576,1945.72557576,1945.72557576,0.0,0.0,1125.02167257,1945.72557576
2017-05-04T06:00:00.000Z,0.0,0.0296534519032,0.770170983265,0.536991000275,49.849000295,0.0423740734676,85.1616662343,0.0,42.2766666412,1.0,83.513888677,0.0,0.0,0.0,49.9916664759,42.8599999746,1.0,83.3194433848,0.0,0.0,85.1616662343,83.7592519124,2.0,0.0,120.559500376,70.7105000814,41.6640625,0.471363575909,949.33333842,0.0,0.475975875642,0.0,1.0,14.21611619,80.7950000763,9.79600016276,2827.91617839,80.5595003764,80.5269088745,70.6895001729,70.6045862834,,1889.33290609,54.441500028,54.3132553101,41.3449999491,41.1005172729,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,87.6109994253,100.0,8.39699180921,39.2145004272,1.3650004069,5.81912442048,39.9799995422,207.0,67.6999994914,490.825002035,0.475975875642,39.2145004272,0.736433948335,73.6433944702,2.0,1.0,1.0,1031.00752767,1031.00752767,0.0,0.472296833394,0.0,1.0,14.1532664299,79.9444999695,9.26850001017,1860.89208984,80.0,79.8500111898,70.7314999898,70.4078521729,,1798.74995931,54.2660004298,54.1949081421,41.3219998678,41.7221374512,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,8.2571003437,38.6780001322,0.768999417623,5.8961660862,40.5530004501,207.0,65.1666669846,458.425000509,0.472296833394,38.6780001322,0.692976699102,69.2976703644,2.0,1.0,1.0,970.167378743,970.167378743,949.33333842,0.472295128537,2.0,0.0,3797.5489502,0.0,4.42150505384,4.22834988435,4.765625,3797.5489502,0.0373342477079,75.1316661835,75.1316661835,67.1186405818,2.0,54.6088638306,41.8771794637,41.7971712748,1.0,2158.85242249,1352.20461042,0.0,0.0,0.0,11.6316871643,1.0,0.0,31.3233323097,59.0578130086,1.0,83.2534224192,0.0,1.0,1.0,0.0,28.3991659482,1.0,81.6547597249,0.0,1.0,0.0297173726834,59.7224985758,81.3568439484,59.7224985758,2.0,0.0,66.1851633864,0.0566000007093,41.4553038181,0.94426069401,725.002971549,1.0,0.0,3990.17014476,0.00399017014476,732.425853333,0.580605968503,0.363664537358,0.580605968503,0.0,0.0,1169.34916178,732.425853333,1169.34916178,0.0,0.0,0.00116934916178,0.581720814109,1.0,5.18408295268,2.0,2.0,2.0,0.0,71.5985342662,64.8299077352,59.0578130086,0.590578130086,1.0,11.6666666667,3511.05703291,107.640467205,1901.77501512,0.944270505861,1901.77501512,1.0,0.0,0.0,0.0,38.0949999491,1.0,67.2638902664,,1.0,0.0,40.2250006994,37.0366667112,1.0,67.0416676203,0.0,1.0,75.1316661835,0.0,1257.90991211,0.000246035763018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385127498001,168493.0,1999.1710452,61.2897208193,1082.85724472,0.537660948388,1082.85724472,0.38394133222,1.0,1.0,1.0,0.0,2014.01505534,2014.01505534,2014.01505534,0.0,0.0,1169.34916178,2014.01505534
2017-05-04T07:00:00.000Z,0.0,0.0283394375474,0.773381629873,0.533627121774,49.1012512843,0.0407868282052,79.2091674805,0.0,39.4516671499,1.0,81.4305547078,0.0,0.0,0.0,48.7333335876,39.7575000127,1.0,81.2222232819,0.0,0.0,79.2091674805,81.6961027781,2.0,0.0,118.854001045,69.7527497609,41.7291666667,0.451010669814,879.533330282,0.0,0.460366660967,0.0,1.0,13.8873639901,79.6490008036,9.41142817906,2744.16617839,79.4330005646,79.3843714396,69.7295004527,69.6553853353,,1830.3329366,54.4369999568,54.3049697876,41.4560000102,41.2093276978,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,87.5465005239,100.0,8.05587244034,37.9770005544,1.38299973806,5.83149162928,40.0730002721,207.0,64.1499996185,456.350001017,0.460366660967,37.9770005544,0.707305919102,70.7305911382,2.0,1.0,1.0,990.228286743,990.228286743,0.0,0.457520343111,0.0,1.0,13.8172623316,78.769999822,9.06600189209,1790.40089925,78.8420009613,78.6737289429,69.7759990692,69.4536387126,,1739.74994914,54.2615000407,54.1859792074,41.5305000941,41.929590861,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,7.89637740453,37.3115008672,0.815499941508,5.91846760114,40.7150001526,207.0,61.5333334605,423.183331807,0.457520343111,37.3115008672,0.659393757411,65.9810956319,2.0,1.0,1.0,923.151260376,923.151260376,879.533330282,0.452662261836,2.0,0.0,3723.45328776,0.0,4.39528429508,3.82537289461,4.26822916667,3723.45328776,0.0348367397709,68.1166667938,68.1166667938,64.8950694402,2.0,54.618985494,42.0446726481,41.854265213,1.0,1997.81918439,1399.20629951,0.0,0.0,0.0,11.284839948,1.0,0.0,29.1141657829,58.4446605047,1.0,81.118719101,0.0,1.0,1.0,0.0,26.1516663233,1.0,79.2976163228,0.0,1.0,0.0284562004487,55.2658319473,79.0019601186,55.2658319473,2.0,0.0,61.2482760554,0.0566000007093,42.8962612635,0.943538814252,727.199489125,1.0,0.0,3692.53515486,0.00369253515486,757.884465123,0.554896450838,0.388631071147,0.554896450838,0.0,0.0,1082.12500509,757.884465123,1082.12500509,0.0,0.0,0.00108212500509,0.556752247115,1.0,3.76198448317,2.0,2.0,2.0,0.0,66.7782440186,65.3598594666,58.4446605047,0.584446605047,1.0,11.0833333333,3397.0254839,104.144537319,1840.00947021,0.943527521985,1840.00947021,1.0,0.0,0.0,0.0,34.5091662407,1.0,65.000002861,,1.0,0.0,38.8583339055,33.6075003942,1.0,64.7638902664,0.0,1.0,68.1166667938,0.0,1217.41003418,0.000254587794529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4118916111,168493.0,1929.09232125,59.1412776249,1044.89888487,0.535807489869,1044.89888487,0.409940223977,1.0,1.0,1.0,0.0,1950.13863118,1950.13863118,1950.13863118,0.0,0.0,1082.12500509,1950.13863118
2017-05-04T08:00:00.000Z,0.0,0.0296787964118,0.771172542076,0.540678212055,49.9937496185,0.0426578398198,86.9941679637,0.0,43.3116668065,1.0,84.0138880412,0.0,0.0,0.0,50.2916669846,43.6824998856,1.0,83.8194446564,0.0,0.0,86.9941679637,84.2707608541,2.0,0.0,120.536249797,70.542500178,41.6380208333,0.474370782475,971.383326213,0.0,0.478383750256,0.0,1.0,14.2149074872,80.7784996033,9.91799926758,2851.66617839,80.55199941,80.4919382731,70.5275001526,70.4325180054,,1920.99958293,54.6200002035,54.4903462728,41.4980004628,41.202331543,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,91.1930001577,100.0,8.38179397583,39.0539989471,1.4160006841,5.83311359088,40.0819997787,207.0,69.1500008901,502.433334351,0.478383750256,39.0539989471,0.75023769197,75.0237681071,2.0,1.0,1.0,1050.33276876,1050.33276876,0.0,0.475035731878,0.0,1.0,14.1484318574,79.9159990946,9.41100056966,1869.51602173,79.9685007731,79.7988967896,70.5575002035,70.236269633,,1829.99996948,54.4519996643,54.3765970866,41.5080003738,41.8421427409,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0525016784668,100.0,8.23381614685,38.4605003993,0.821500142415,5.91461555163,40.6865002314,207.0,66.3333330154,468.949999491,0.475035731878,38.4605003993,0.704999059041,70.5478363037,2.0,1.0,1.0,986.998682658,986.998682658,971.383326213,0.476300662841,2.0,0.0,3834.88846842,0.0,4.37970379988,3.80127896865,4.22916666667,3834.88846842,0.0378612170741,77.2475001017,77.2475001017,67.7735455831,2.0,54.7866338094,41.9688873291,41.8158693314,1.0,2208.79214751,1355.32658826,0.0,0.0,0.0,11.4891176224,1.0,0.0,31.8433327675,59.0383825302,1.0,83.7157522837,0.0,1.0,1.0,0.0,28.9308327039,1.0,82.1607112885,0.0,1.0,0.0298007954618,60.7741645177,81.882484436,60.7741645177,2.0,0.0,67.7161938662,0.0566000007093,41.5510160638,0.942765552511,729.558545079,1.0,0.0,4082.47288752,0.00408247288752,734.116882387,0.584256281813,0.358502756356,0.584256281813,0.0,0.0,1196.39916992,734.116882387,1196.39916992,0.0,0.0,0.00119639916992,0.58663037916,1.0,5.16566022155,2.0,2.0,2.0,0.0,66.9546985626,65.9163767497,59.0383825302,0.590383825302,1.0,10.5,3564.11873577,109.26720993,1930.51605231,0.942759038169,1930.51605231,1.0,0.0,0.0,0.0,39.0416666667,1.0,67.8888899485,,1.0,0.0,40.5916671753,38.2058334351,1.0,67.6527786255,0.0,1.0,77.2475001017,0.0,1232.52001953,0.000246603811813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380269763367,168493.0,2046.56030853,62.7425603479,1108.52578731,0.541343701224,1108.52578731,0.37776655956,1.0,1.0,1.0,0.0,2047.73009237,2047.73009237,2047.73009237,0.0,0.0,1196.39916992,2047.73009237
2017-05-04T09:00:00.000Z,0.0,0.0298558410309,0.774506530621,0.55147769406,49.9742501577,0.0424568346468,90.7416674296,0.0,45.0708335241,1.0,85.1666660309,0.0,0.0,0.0,50.9916667938,45.6191673279,1.0,84.9861100515,0.0,0.0,90.7416674296,85.4407869975,2.0,0.0,121.660499573,71.6862494151,41.7161458333,0.460417615194,986.350023905,0.0,0.446486364436,0.0,1.0,14.3224772612,81.2629998525,8.20439910889,2887.49951172,81.0875002543,81.162709554,71.6794999441,71.5664749146,2.17800140381,2041.99955241,54.6050004959,54.4744186401,42.424999555,42.2420578003,41.4640731812,1.0,0.0,91.6649462382,0.916666666667,0.0,0.175499598185,89.7439988454,100.0,8.38593331973,38.6625006994,1.69049930573,5.93654398123,40.7345002492,207.0,66.258333842,489.491671244,0.446486364436,38.6625006994,0.71725882394,71.7258809408,1.91666666667,0.916666666667,1.0,1004.16235352,1004.16235352,0.0,0.481731162193,0.0,1.0,14.503774484,81.1145000458,9.38945423473,1901.38699341,81.1459986369,80.9809239705,71.6929988861,71.364616394,,1912.24992879,54.4354998271,54.3600234985,41.4735002518,41.8306528727,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0314985911051,100.0,8.58165764809,39.6724983851,0.788500467936,5.92211699486,40.6849997838,207.0,69.4583339691,496.858334859,0.481731162193,39.6724983851,0.737937694731,73.793771108,2.0,1.0,1.0,1033.11277262,1033.11277262,986.350023905,0.463054748015,2.0,0.0,3991.24782308,0.0,4.35961710323,3.6369355917,4.41927083333,3991.24782308,0.0410401648167,88.4466673533,88.4466673533,70.4822063446,2.0,54.7454584295,41.8784484863,41.7144403458,1.0,2269.83213501,1458.08720159,0.0,0.0,0.0,11.1416896184,1.0,0.0,33.4108320872,60.5378103256,1.0,85.1826477051,0.0,1.0,1.0,0.0,30.5491658847,1.0,83.6011892955,0.0,1.0,0.0298886005255,63.959997495,83.5124212901,63.959997495,2.0,0.0,69.5875313896,0.0566000007093,44.7014064804,0.940808581685,735.55724355,1.0,0.0,4195.29205627,0.00419529205627,789.777489757,0.573899524833,0.368659663968,0.573899524833,0.0,0.0,1229.46166992,789.777489757,1229.46166992,0.0,0.0,0.00122946166992,0.57642527918,1.0,5.66784661507,2.0,1.91666666667,2.0,0.0,68.3016731956,67.2792275169,60.5378103256,0.605378103256,1.0,9.91666666667,3705.17443615,113.591634554,2006.91931327,0.936808416593,2006.91931327,1.0,0.0,0.0,0.0,44.6058340073,1.0,70.7083352407,,1.0,0.0,42.2916673024,43.8408336639,1.0,70.4861119588,0.0,1.0,88.4466673533,0.0,1510.26000977,0.000265301267592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393527275629,168493.0,2185.86429607,67.0132817181,1183.98022753,0.552669275192,1183.98022753,0.390468641378,1.0,1.0,1.0,0.0,2142.29428101,2142.29428101,2142.29428101,0.0,0.0,1229.46166992,2142.29428101
2017-05-04T10:00:00.000Z,0.0,0.0329036403632,0.838054488527,0.647276528692,54.0962489446,0.0469061691925,126.661666234,0.0,62.670832634,1.0,94.986111323,0.0,0.0,0.0,56.8666664759,64.0075000127,1.0,94.7777773539,0.0,0.0,126.661666234,95.2721563975,2.0,0.0,128.672999064,74.5767501195,41.6510416667,0.544770592061,1469.64164225,0.0,0.5543673223,0.0,1.0,15.8260351022,86.1500008901,9.97200012207,3280.41611735,85.9609991709,85.7640126546,74.569999059,74.4229532878,,2609.99947103,54.9409996668,54.8114013672,42.4520003001,42.1249821981,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,86.0465024312,100.0,9.86512406667,43.5089988708,1.40700054169,5.96091087659,41.0449997584,207.0,93.8499997457,753.924997965,0.5543673223,43.5089988708,0.936317188496,96.965476354,2.0,1.0,1.0,1357.5166626,1357.5166626,0.0,0.562991415954,0.0,1.0,15.8405387402,85.5170001984,,2205.09898885,85.4239997864,85.2457962036,74.58350118,74.2438405355,,2366.99987793,54.7640002569,54.6966374715,41.8935003281,42.0489501953,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,9.87422426542,43.5304994583,0.818500200907,5.96631455421,41.0750001272,207.0,90.8499984741,715.908335368,0.562991415954,43.5304994583,0.906479157947,90.6479142507,2.0,1.0,1.0,1269.07082113,1269.07082113,1469.64164225,0.544093531065,2.0,0.0,5197.78210449,0.0,4.27040890853,3.10440578063,4.29947916667,5197.78210449,0.0682804427906,185.964168549,185.964168549,90.5506420135,2.0,55.0327326457,42.5764745076,41.5128536224,1.0,3454.21863997,1208.43566593,0.0,0.0,0.0,11.2986688614,1.0,0.0,45.4524990718,63.2713301977,1.0,94.7260252635,0.0,1.0,1.0,0.0,43.3124990463,1.0,94.434521993,0.0,1.0,0.0328069223858,88.7649971644,94.2781283061,88.7649971644,2.0,0.0,105.897940349,0.0566000007093,37.0476977297,0.936300832789,749.543588424,1.0,0.0,6384.37345096,0.00638437345096,654.552955219,0.693542824712,0.242631394415,0.693542824712,0.0,0.0,1870.98832194,654.552955219,1870.98832194,0.0,0.0,0.00187098832194,0.692020167907,1.0,6.69823143305,2.0,2.0,2.0,0.0,68.7063515981,70.2036012014,63.2713301977,0.632713301977,1.0,10.5,4662.65430589,142.945638079,2525.54127716,0.936174219127,2525.54127716,1.0,0.0,0.0,0.0,93.5541655223,1.0,90.4583326976,,1.0,0.0,54.1750011444,92.3225002289,1.0,90.2916692098,0.0,1.0,185.964168549,0.0,2069.40991211,0.000219876776659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259173334896,168493.0,3235.73322094,99.1997089158,1752.64501189,0.649675018281,1752.64501189,0.260778668869,1.0,1.0,1.0,0.0,2697.72572835,2697.72572835,2697.72572835,0.0,0.0,1870.98832194,2697.72572835
2017-05-04T11:00:00.000Z,0.0,0.0342615452805,0.825280275134,0.615461063666,53.869749705,0.0483981236241,118.438334147,0.0,58.7674996058,1.0,92.5138893127,0.0,0.0,0.0,55.4083337784,59.7341667811,1.0,92.3472232819,0.0,0.0,118.438334147,92.7095476786,2.0,0.0,130.444499969,76.5747502645,41.625,0.554101858939,1354.5583547,0.0,0.560893896349,0.0,1.0,15.955360651,87.3860003153,8.87399864197,3192.91605632,87.119000117,87.0947494507,76.559000651,76.4349975586,,2295.9994812,54.9409996668,54.8292388916,42.0140002569,41.728553772,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,89.5879999797,100.0,10.0448001226,45.1049998601,1.3635002772,5.91056068738,40.6504999797,207.0,87.450000445,690.183331807,0.560893896349,45.1049998601,0.859200748592,87.125243187,2.0,1.0,1.0,1219.7534078,1219.7534078,0.0,0.56972690618,0.0,1.0,16.2007160187,86.7229995728,8.41049766541,2125.23398844,86.650999705,86.4923528035,76.5904998779,76.2517725627,,2098.74991862,54.7640005747,54.6921666463,41.4915002187,41.7789535522,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,10.2850867907,45.1594994863,0.793000539144,5.91562922796,40.6984996796,207.0,85.558333079,664.375,0.56972690618,45.1594994863,0.823892666045,82.3892676036,2.0,1.0,1.0,1153.44973246,1153.44973246,1354.5583547,0.550522543254,2.0,0.0,4596.26507568,0.0,4.13014892737,5.32865190506,7.96875,4596.26507568,0.0609226712488,159.037498474,159.037498474,83.9223429362,2.0,55.1402791341,42.2637659709,41.3263610204,1.0,3167.69151378,1044.87212871,0.0,0.0,0.0,11.2495263418,1.0,0.0,42.8941659927,65.3094743093,1.0,92.6255683899,0.0,1.0,1.0,0.0,40.8616660436,1.0,92.0238068899,0.0,1.0,0.0341685459808,83.7558323542,91.6137078603,83.7558323542,2.0,0.0,97.1137157006,0.0566000007093,32.0332375831,0.93335016691,758.781200107,1.0,0.0,5854.79024616,0.00585479024616,565.958254093,0.701868937568,0.231513481562,0.701868937568,0.0,0.0,1715.79000854,565.958254093,1715.79000854,0.0,0.0,0.00171579000854,0.694023971756,1.0,10.0861503823,2.0,2.0,2.0,0.0,70.5804595947,72.0311686198,65.3094743093,0.653094743093,1.0,9.91666666667,4212.56364248,129.146953284,2281.74826264,0.93338241913,2281.74826264,1.0,0.0,0.0,0.0,80.3833330472,1.0,84.1527789434,,1.0,0.0,50.4000008901,78.6541660627,1.0,84.0000015895,0.0,1.0,159.037498474,0.0,2077.2199707,0.000190116132914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248037114067,168493.0,2838.69768688,87.0275653184,1537.58947399,0.628973408838,1537.58947399,0.256434416606,1.0,1.0,1.0,0.0,2444.60171509,2444.60171509,2444.60171509,0.0,0.0,1715.79000854,2444.60171509
2017-05-04T12:00:00.000Z,0.0,0.0316633130237,0.78135633998,0.51083728262,49.745499293,0.0457929485722,74.6241671244,0.0,37.1083335876,1.0,79.8611106873,0.0,0.0,0.0,47.8249991735,37.490000089,1.0,79.708331426,0.0,0.0,74.6241671244,80.159266154,2.0,0.0,124.308750153,74.5632508596,41.7421875,0.504598752248,822.516662598,0.0,0.497539381667,0.0,1.0,14.9110887051,83.2280000051,8.47049967448,2687.08284505,83.0195000966,82.9861984253,74.5490004222,74.4508845011,,1494.33299764,55.0940004985,54.9884923299,41.4380000432,41.3384984334,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,91.5665003459,100.0,9.0706764857,41.5815000534,1.29749965668,5.84041229884,40.1405003866,207.0,60.049999555,422.975001017,0.497539381667,41.5815000534,0.607334529332,60.7334527969,2.0,1.0,1.0,850.268341064,850.268341064,0.0,0.504601553348,0.0,1.0,14.8929590384,82.4930006663,8.0009988149,1740.90707397,82.5785001119,82.4063822428,74.577501297,74.2457580566,,1413.24995931,54.9229996999,54.8483657837,41.478000323,42.0751266479,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,8.98118185997,41.1004997889,0.808000246684,5.91177713871,40.6700000763,207.0,58.5166664124,399.541666667,0.504601553348,41.1004997889,0.5655359577,56.5535955429,2.0,1.0,1.0,791.75034078,791.75034078,822.516662598,0.504666711981,2.0,0.0,2960.90960693,0.0,4.07457609971,6.83901512623,10.078125,2960.90960693,0.0313495414274,51.0500001907,51.0500001907,60.0,2.0,55.4793726603,42.2682240804,41.2824939092,1.0,1845.83692564,960.577177824,0.0,0.0,0.0,8.62963294983,1.0,0.0,27.2258327802,65.9193674723,1.0,79.6232852936,0.0,1.0,1.0,0.0,24.38666598,1.0,77.5714289347,0.0,1.0,0.031671658565,51.6124989192,77.2725798289,51.6124989192,2.0,0.0,56.5888697328,0.0566000007093,29.4489594552,0.932546339572,761.318640877,1.0,0.0,3411.62893585,0.00341162893585,520.299630497,0.613360848013,0.319194195428,0.613360848013,0.0,0.0,999.80333964,520.299630497,999.80333964,0.0,0.0,0.00099980333964,0.61349884669,1.0,9.45319647081,2.0,2.0,2.0,0.0,71.2432696025,72.5103664398,65.9193674723,0.659193674723,1.0,11.0833333333,2806.41410347,86.037829188,1520.10297014,0.932555043442,1520.10297014,1.0,0.0,0.0,0.0,25.639166673,1.0,60.1388931274,,1.0,0.0,35.9166679382,25.4108333588,1.0,59.8611132304,0.0,1.0,51.0500001907,0.0,1048.07006836,0.00017477853356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34227920129,168493.0,1537.48902625,47.135673262,832.785736242,0.510898638905,832.785736242,0.342143529593,1.0,1.0,1.0,0.0,1630.04101562,1630.04101562,1630.04101562,0.0,0.0,999.80333964,1630.04101562
2017-05-04T13:00:00.000Z,0.0,0.0314277137105,0.786681428079,0.508833704866,49.2692489624,0.0455106078205,71.2483336131,0.0,35.4749997457,1.0,78.7777773539,0.0,0.0,0.0,47.1500002543,35.7733332316,1.0,78.5833333333,0.0,0.0,71.2483336131,79.0599803925,2.0,0.0,123.438749313,74.169500351,42.6119791667,0.500911139595,784.175003052,0.0,0.496736614823,0.0,1.0,14.7455039819,82.6430002848,8.2859992981,2635.83284505,82.4419994354,82.4050776164,74.1560001373,74.0496241252,,1454.66633097,54.8660001755,54.7578964233,41.4530003866,41.328956604,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,88.9849993388,100.0,8.90833544731,40.9889990489,1.33350054423,5.83716845512,40.1194998423,207.0,58.0833339691,403.691670736,0.496736614823,40.9889990489,0.580511460077,58.0511461894,2.0,1.0,1.0,812.716044108,812.716044108,0.0,0.499751314511,0.0,1.0,14.7128702799,81.8959999084,7.81049919128,1705.66145833,81.9934997559,81.8198394775,74.1830005646,73.8464660645,,1383.99992879,54.6919997533,54.6214065552,41.4870001475,42.0834223429,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,8.80433702469,40.5064996084,0.845500628153,5.908533295,40.6414995193,207.0,56.5249996185,380.483334859,0.499751314511,40.5064996084,0.543818900699,54.4104487101,2.0,1.0,1.0,761.346460978,761.346460978,784.175003052,0.500881026929,2.0,0.0,2899.06591797,0.0,4.03100148837,7.92245606581,10.9166666667,2899.06591797,0.0320648346503,50.1875006358,50.1875006358,60.0,2.0,55.2396062215,42.2777760824,41.3117755254,1.0,1762.77177628,932.211140885,0.0,0.0,0.0,8.36241086324,1.0,0.0,26.0174994469,65.7935892741,1.0,78.4075317383,0.0,1.0,1.0,0.0,23.1799991926,1.0,76.1964270274,0.0,1.0,0.0314257958554,49.1999988556,75.9556115468,49.1999988556,2.0,0.0,54.0422943276,0.0566000007093,28.5793257693,0.932449608983,761.624674107,1.0,0.0,3258.10103574,0.00325810103574,504.935077936,0.609908993582,0.322539744733,0.609908993582,0.0,0.0,954.810841878,504.935077936,954.810841878,0.0,0.0,0.000954810841878,0.609878073136,1.0,8.95551036726,2.0,2.0,2.0,0.0,70.6057262421,72.567498525,65.7935892741,0.657935892741,1.0,11.0833333333,2694.98291716,82.6216200969,1459.74591981,0.932448738315,1459.74591981,1.0,0.0,0.0,0.0,25.2616666158,1.0,60.1527824402,,1.0,0.0,35.9166679382,24.9258333842,1.0,59.8611132304,0.0,1.0,50.1875006358,0.0,980.799987793,0.00016961728837,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345906140981,168493.0,1470.65758842,45.0867839603,796.586279069,0.508839148508,796.586279069,0.34593501192,1.0,1.0,1.0,0.0,1565.49723307,1565.49723307,1565.49723307,0.0,0.0,954.810841878,1565.49723307
2017-05-04T14:00:00.000Z,0.0,0.0315838939348,0.781563320682,0.510458379959,49.7192503611,0.0458011795116,74.3816668193,0.0,37.0025002162,1.0,79.9166666667,0.0,0.0,0.0,47.8333330154,37.3641668955,1.0,79.7222213745,0.0,0.0,74.3816668193,80.1719868978,2.0,0.0,124.188749631,74.4694992701,41.6119791667,0.506643555311,822.833343506,0.0,0.501391851198,0.0,1.0,14.9026283423,83.1589991252,8.47950045268,2685.83284505,82.9474995931,82.8908309937,74.4679991404,74.345489502,,1475.99964396,55.1269995372,55.0044148763,41.4155000051,41.3066813151,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,91.8260014852,100.0,9.06525746981,41.531999588,1.29149977366,5.83737111092,40.1240002314,207.0,60.0166670481,422.70833842,0.501391851198,41.531999588,0.60233643668,60.2336441676,2.0,1.0,1.0,843.271011353,843.271011353,0.0,0.503293327565,0.0,1.0,14.8724120458,82.4074993134,8.01150067647,1734.90782674,82.4825000763,82.3111775716,74.4709993998,74.1385981242,,1409.74994914,54.9560000102,54.8745015462,41.4225002925,42.0183207194,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,8.96692005793,41.0599997838,0.802000363668,5.90549218655,40.6204999288,207.0,58.5416666667,400.125002543,0.503293327565,41.0599997838,0.567830574399,56.7830575307,2.0,1.0,1.0,794.962804159,794.962804159,822.833343506,0.506649182614,2.0,0.0,2948.65757243,0.0,3.97919356823,7.67239288489,10.2161458333,2948.65757243,0.0312847414386,50.802500089,50.802500089,60.0,2.0,55.4496459961,42.2312825521,41.2994308472,1.0,1844.9307375,957.365461044,0.0,0.0,0.0,8.17224121094,1.0,0.0,27.082499663,66.2957579295,1.0,79.56620725,0.0,1.0,1.0,0.0,24.2124996185,1.0,77.4880936941,0.0,1.0,0.0315859479819,51.2949997584,77.2301705678,51.2949997584,2.0,0.0,56.5610882088,0.0566000007093,29.3504960319,0.934593601941,754.869015278,1.0,0.0,3409.95404375,0.00340995404375,518.559994066,0.615307147994,0.319293185077,0.615307147994,0.0,0.0,999.3125,518.559994066,999.3125,0.0,0.0,0.0009993125,0.615336611867,1.0,9.63659436354,2.0,2.0,2.0,0.0,77.9600073497,71.2791697184,66.2957579295,0.662957579295,1.0,10.5,2802.29619854,85.9115842407,1517.87249407,0.934600333071,1517.87249407,1.0,0.0,0.0,0.0,25.4141664505,1.0,60.0972251892,,1.0,0.0,35.9083347321,25.3883333206,1.0,59.8472245534,0.0,1.0,50.802500089,0.0,1024.58996582,0.000174194156623,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341636070285,168493.0,1530.60069702,46.9244938453,829.054651188,0.510474203969,829.054651188,0.3416178372,1.0,1.0,1.0,0.0,1624.08725993,1624.08725993,1624.08725993,0.0,0.0,999.3125,1624.08725993
2017-05-04T15:00:00.000Z,0.0,0.0319614694315,0.78082880548,0.510681566503,50.0259987513,0.0465270598971,75.9449996948,0.0,37.7833328247,1.0,80.4027786255,0.0,0.0,0.0,48.1333335241,38.1616675059,1.0,80.2222232819,0.0,0.0,75.9449996948,80.6448822021,2.0,0.0,125.057999293,75.0320005417,41.5338541667,0.514799800857,840.349995931,0.0,0.498590172013,0.0,1.0,15.0670043627,83.7230002085,8.48549842834,2707.91617839,83.5084991455,83.4528808594,75.0230007172,74.8985061646,,1523.33299764,55.0805002848,54.9585494995,41.4890003204,41.3862253825,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,92.4860006968,100.0,9.21422497431,42.0194988251,1.25699996948,5.85277942816,40.232000351,207.0,60.8249998093,430.249997457,0.498590172013,42.0194988251,0.616470932733,61.647093455,2.0,1.0,1.0,863.059305827,863.059305827,0.0,0.510283041601,0.0,1.0,15.0537092686,83.0090001424,8.05799992879,1751.40576172,83.099000295,82.9219996134,75.0410003662,74.7030893962,,1433.99996948,54.9019994736,54.8292312622,41.4510005315,42.058535258,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,9.13828277588,41.6479997635,0.757000605265,5.91542649269,40.6939999262,207.0,59.5416666667,410.100001017,0.510283041601,41.6479997635,0.574052262079,57.4052263896,2.0,1.0,1.0,803.673166911,803.673166911,840.349995931,0.514821564128,2.0,0.0,2988.33085124,0.0,3.91000795364,7.45926896731,10.078125,2988.33085124,0.0314702190984,51.366666158,51.366666158,60.0,2.0,55.3964970907,42.2860565186,41.3205645879,1.0,1882.83630125,939.382937359,0.0,0.0,0.0,8.24398930868,1.0,0.0,27.5333325068,66.7790114085,1.0,80.0856151581,0.0,1.0,1.0,0.0,24.6399992307,1.0,78.0357131958,0.0,1.0,0.0319634081084,52.1733315786,77.8753032684,52.1733315786,2.0,0.0,57.7231805797,0.0566000007093,28.7991956022,0.936461284255,749.020231029,1.0,0.0,3480.01425131,0.00348001425131,508.81970391,0.624758227711,0.311703794268,0.624758227711,0.0,0.0,1019.84416707,508.81970391,1019.84416707,0.0,0.0,0.00101984416707,0.624717508753,1.0,10.5393661867,2.0,2.0,2.0,0.0,84.8778101603,70.1253852844,66.7790114085,0.667790114085,1.0,10.5,2822.21923861,86.522376182,1528.66387098,0.936462021979,1528.66387098,1.0,0.0,0.0,0.0,25.9149999619,1.0,60.1250038147,,1.0,0.0,35.9000015259,25.451666832,1.0,59.8333358765,0.0,1.0,51.366666158,0.0,1041.76000977,0.000170922208057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332852573786,168493.0,1539.05931168,47.1838143931,833.636286251,0.510686971175,833.636286251,0.332821823543,1.0,1.0,1.0,0.0,1632.38213094,1632.38213094,1632.38213094,0.0,0.0,1019.84416707,1632.38213094
2017-05-04T16:00:00.000Z,0.0,0.0317922260461,0.78120560658,0.510534716956,49.9795007706,0.0464442169678,75.5958340963,0.0,37.6208333969,1.0,80.2500012716,0.0,0.0,0.0,48.058333079,37.9533338547,1.0,80.0972220103,0.0,0.0,75.5958340963,80.5408668518,2.0,0.0,125.019000689,75.0394999186,41.4427083333,0.513047695339,835.116663615,0.0,0.506001708671,0.0,1.0,15.058543841,83.6945006053,8.45099957784,2696.66617839,83.480000178,83.4274495443,75.0290006002,74.8972345988,,1516.66635132,54.8959995906,54.7738164266,41.5144999822,41.4040349325,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,92.3840001424,100.0,9.2021150589,41.9655001958,1.25700028737,5.85642878215,40.2574996948,207.0,60.5,427.841667175,0.506001708671,41.9655001958,0.604010576521,60.4010569255,2.0,1.0,1.0,845.614807129,845.614807129,0.0,0.508506487674,0.0,1.0,15.0500833988,82.9939994812,8.02800178528,1746.53138224,83.0780010223,82.8932469686,75.0499992371,74.7132949829,,1447.99991862,54.7295004527,54.6526463826,41.4540001551,42.0681101481,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,9.13344049454,41.6240008672,0.751000404358,5.91664290428,40.7029997508,207.0,59.2166668574,407.274998983,0.508506487674,41.6240008672,0.572106653849,57.2106653849,2.0,1.0,1.0,800.949315389,800.949315389,835.116663615,0.513083297282,2.0,0.0,3017.50233968,0.0,3.81036257744,7.21386965116,9.46354166667,3017.50233968,0.0315480659501,51.3458328247,51.3458328247,60.0,2.0,55.229482015,42.282236735,41.3277511597,1.0,1871.7421894,942.662997616,0.0,0.0,0.0,8.17861747742,1.0,0.0,27.3391661644,66.8503831228,1.0,79.9486287435,0.0,1.0,1.0,0.0,24.4108330409,1.0,77.8392855326,0.0,1.0,0.0317944948888,51.7499990463,77.6583124797,51.7499990463,2.0,0.0,57.3830620991,0.0566000007093,28.8997542702,0.936524345513,748.823990989,1.0,0.0,3459.50919341,0.00345950919341,510.5963588,0.622841976829,0.313681065825,0.622841976829,0.0,0.0,1013.83500671,510.5963588,1013.83500671,0.0,0.0,0.00101383500671,0.62288762629,1.0,10.3463940399,2.0,2.0,2.0,0.0,84.9640293121,70.0852444967,66.8503831228,0.668503831228,1.0,9.91666666667,2814.40518701,86.2828163693,1524.43136551,0.936523042654,1524.43136551,1.0,0.0,0.0,0.0,25.8741664886,1.0,60.1250038147,,1.0,0.0,35.9250011444,25.471666654,1.0,59.8750019073,0.0,1.0,51.3458328247,0.0,1021.47003174,0.000171519020198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334942176047,168493.0,1534.2596375,47.0366680592,831.036527735,0.510541094284,831.036527735,0.334896096125,1.0,1.0,1.0,0.0,1627.75638835,1627.75638835,1627.75638835,0.0,0.0,1013.83500671,1627.75638835
2017-05-04T17:00:00.000Z,0.0,0.0317982915058,0.783422007804,0.510269977316,49.7935012182,0.0464292894218,74.6308339437,0.0,37.0308332443,1.0,79.9444465637,0.0,0.0,0.0,47.8499997457,37.5916668574,1.0,79.7500006358,0.0,0.0,74.6308339437,80.2188415527,2.0,0.0,124.608750979,74.8152497609,41.46875,0.511688305113,822.499989827,0.0,0.501045517999,0.0,1.0,14.9763555527,83.4289995829,8.41800117493,2689.16617839,83.214501063,83.1775716146,74.7964998881,74.675646464,,1501.99967448,54.8960002263,54.7706324259,41.4185002645,41.3022257487,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,90.664999644,100.0,9.13857889175,41.7975009282,1.29750029246,5.83777662118,40.1194998423,207.0,60.0166667302,422.683334351,0.501045517999,41.7960007985,0.602761833554,60.2761837641,2.0,1.0,1.0,843.866566976,843.866566976,0.0,0.507166250861,0.0,1.0,14.9558086395,82.6924991608,7.95450019836,1737.15754191,82.7884998322,82.6172281901,74.8339996338,74.4977035522,,1425.74995931,54.7204999924,54.6462682088,41.4540001551,42.0483194987,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,9.04807837804,41.334499677,0.793000221252,5.908938845,40.6609999339,207.0,58.4666671753,399.816660563,0.507166250861,41.334499677,0.563160738264,56.3160730998,2.0,1.0,1.0,788.425033569,788.425033569,822.499989827,0.511604030994,2.0,0.0,2973.7450765,0.0,3.67202802499,7.87297038237,10.28125,2973.7450765,0.0317728276553,51.0074993769,51.0074993769,60.0,2.0,55.2326456706,42.263130188,41.319864591,1.0,1844.81843,939.967347646,0.0,0.0,0.0,9.17063903809,1.0,0.0,26.9933330218,65.62586085,1.0,79.6518249512,0.0,1.0,1.0,0.0,24.1199997266,1.0,77.6428553263,0.0,1.0,0.0317989813739,51.1133324305,77.2690016429,51.1133324305,2.0,0.0,56.5576451342,0.0566000007093,28.8171121999,0.938472373333,742.789121579,1.0,0.0,3409.74646772,0.00340974646772,509.136251569,0.621647901343,0.316740509251,0.621647901343,0.0,0.0,999.251668294,509.136251569,999.251668294,0.0,0.0,0.000999251668294,0.621545478702,1.0,10.126702408,2.0,2.0,2.0,0.0,85.4278678894,68.8121668498,65.62586085,0.6562586085,1.0,11.0833333333,2784.78577765,85.3747573341,1508.38791986,0.938388410594,1508.38791986,1.0,0.0,0.0,0.0,25.7949997584,1.0,60.1527824402,,1.0,0.0,35.9166679382,25.2124999364,1.0,59.8611132304,0.0,1.0,51.0074993769,0.0,1041.36999512,0.000171028542432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337536680627,168493.0,1514.50186196,46.4309427263,820.334666862,0.510341228576,820.334666862,0.337634171499,1.0,1.0,1.0,0.0,1607.42385864,1607.42385864,1607.42385864,0.0,0.0,999.251668294,1607.42385864
