timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-04T18:00:00.000Z,0.0,0.0308818912327,0.789690659049,0.511368352448,48.973001798,0.0451803106753,70.9083312352,0.0,35.3374996185,1.0,78.5833320618,0.0,0.0,0.0,47.0000003179,35.5708333651,1.0,78.3333339691,0.0,0.0,70.9083312352,78.8239275614,2.0,0.0,122.56350104,73.5904992421,41.4635416667,0.497487965859,781.60001119,0.0,0.491404572365,0.0,1.0,14.5883798599,82.0490004222,8.27400143941,2627.08284505,81.8435007731,81.7927983602,73.5694993337,73.4521687826,,1529.99965413,54.4279994965,54.303062439,41.5849997203,41.3964004517,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,85.4120006561,100.0,8.74431816737,40.2585010529,1.41299978892,5.84406157335,40.1719999313,207.0,58.1333335241,402.175000509,0.491404572365,40.2585010529,0.585296645392,58.5296634038,2.0,1.0,1.0,819.415303548,819.415303548,0.0,0.496035931,0.0,1.0,14.5569550196,81.3379993439,7.82850138346,1688.78861491,81.4400005341,81.2562967936,73.6114991506,73.2755940755,,1443.74997965,54.2630001704,54.1872558594,41.5380004247,42.1070429484,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.102001190186,100.0,8.64335314433,39.9020001094,0.854500134786,5.91360191504,40.6835002899,207.0,56.508333842,379.433331807,0.496035931,39.9020001094,0.547159362066,54.7159363429,2.0,1.0,1.0,766.023106893,766.023106893,781.60001119,0.497575305856,2.0,0.0,3025.08693441,0.0,3.56424138943,7.96717462937,9.69270833333,3025.08693441,0.0331242235972,51.8133338292,51.8133338292,60.232231458,2.0,54.7676518758,42.3051656087,41.3975245158,1.0,1759.13322002,974.164492006,0.0,0.0,0.0,9.30517896016,1.0,0.0,25.6974994342,64.2643203735,1.0,78.2020517985,0.0,1.0,1.0,0.0,22.8208327293,1.0,76.0952364604,0.0,1.0,0.0309215314852,48.5183324814,75.7282702128,48.5183324814,2.0,0.0,53.9307450443,0.0566000007093,29.8655134538,0.942315782392,730.933456939,1.0,0.0,3251.37595422,0.00325137595422,527.659241689,0.606482126204,0.335854809437,0.606482126204,0.0,0.0,952.84000651,527.659241689,952.84000651,0.0,0.0,0.00095284000651,0.606792867184,1.0,8.40907393053,2.0,2.0,2.0,0.0,90.6769472758,66.2354278564,64.2643203735,0.642643203735,1.0,10.5,2733.29771203,83.7962584982,1480.4992482,0.942336935642,1480.4992482,1.0,0.0,0.0,0.0,26.4516665141,1.0,60.3888937632,,1.0,0.0,36.0583346685,25.3616665204,1.0,60.0972245534,0.0,1.0,51.8133338292,0.0,1176.14001465,0.00017725076682,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35640628817,168493.0,1484.8429003,45.5216711138,804.269797585,0.511917272101,804.269797585,0.356050794945,1.0,1.0,1.0,0.0,1571.09330241,1571.09330241,1571.09330241,0.0,0.0,952.84000651,1571.09330241
2017-05-04T19:00:00.000Z,0.0,0.0322067999194,0.779069974142,0.560120017864,52.6165008545,0.046485187882,102.395831426,0.0,50.9083334605,1.0,88.7083326976,0.0,0.0,0.0,53.125,51.487499555,1.0,88.5416666667,0.0,0.0,102.395831426,88.9614963531,2.0,0.0,127.921500206,75.3049993515,41.4817708333,0.530740686947,1169.05834961,0.0,0.529347749566,0.0,1.0,15.6822059949,85.7224985758,9.82200241089,3042.08280436,85.4660002391,85.3761749268,75.3004983266,75.1569112142,,2058.99954224,54.8615001043,54.7317759196,41.5955003103,41.3442230225,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.256498336792,87.6694997152,100.0,9.81827576955,43.8704999288,1.29000059764,5.86393022537,40.3054997126,207.0,78.7666651408,603.075004578,0.529347749566,43.8704999288,0.812123376755,81.2123381297,2.0,1.0,1.0,1136.97272746,1136.97272746,0.0,0.534030369978,0.0,1.0,15.6531985601,84.9125003815,9.50039978027,2011.24819946,84.9109999339,84.7225112915,75.3095003764,74.9722569784,,1938.99996948,54.6920003891,54.6156692505,41.5875002543,41.8568267822,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,9.72256628672,43.3234996796,0.781000137329,5.93063211441,40.806500117,207.0,76.308333079,565.983332316,0.534030369978,43.3234996796,0.755708763486,75.5708770752,2.0,1.0,1.0,1057.99226888,1057.99226888,1169.05834961,0.53034404446,2.0,0.0,4082.84633382,0.0,3.45372237762,3.66475854317,4.91145833333,4082.84633382,0.0396416758529,88.1675004959,88.1675004959,70.2514721553,2.0,55.0586675008,42.1013615926,41.430150032,1.0,2641.02600372,1193.60747277,0.0,0.0,0.0,11.0881392161,1.0,0.0,36.7174990972,64.2123591105,1.0,88.4360713959,0.0,1.0,1.0,0.0,34.2241663933,1.0,87.3035710653,0.0,1.0,0.0321983394489,70.9416656494,87.1487890879,70.9416656494,2.0,0.0,80.9674323928,0.0566000007093,36.5931014004,0.9429184812,729.092485165,1.0,0.0,4881.36335851,0.00488136335851,646.521218054,0.649441631305,0.293514105186,0.649441631305,0.0,0.0,1430.51998901,646.521218054,1430.51998901,0.0,0.0,0.00143051998901,0.648647079865,1.0,10.9090094374,2.0,2.0,2.0,0.0,92.5669269562,65.8054485321,64.2123591105,0.642123591105,1.0,11.0833333333,3834.63347649,117.560533793,2077.04120707,0.942955736491,2077.04120707,1.0,0.0,0.0,0.0,44.2191664378,1.0,70.3055566152,,1.0,0.0,42.0666672389,43.9483331045,1.0,70.111111323,0.0,1.0,88.1675004959,0.0,1641.63000488,0.000217178763512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311270289609,168493.0,2285.19185229,70.0584229554,1237.78130879,0.561940216531,1237.78130879,0.312093274196,1.0,1.0,1.0,0.0,2202.69215902,2202.69215902,2202.69215902,0.0,0.0,1430.51998901,2202.69215902
2017-05-04T20:00:00.000Z,0.0,0.032270799585,0.777587736808,0.559811751141,52.7612504959,0.0463043537756,102.416666667,0.0,50.939166069,1.0,88.75,0.0,0.0,0.0,53.1166667938,51.4774999619,1.0,88.5277773539,0.0,0.0,102.416666667,88.9759565989,2.0,0.0,128.666249593,75.9049990972,41.6380208333,0.52719612957,1165.84998576,0.0,0.533158302279,0.0,1.0,15.5081607501,86.2384999593,9.83400090535,3057.91615804,85.9744993846,85.9102503459,75.9004993439,75.7632522583,,2057.6662089,54.4760004679,54.346379598,41.3464997609,41.1367925008,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,88.1210002899,100.0,9.670992136,44.6279996236,1.22999922434,5.83716841539,40.1165005366,207.0,78.3333333333,600.466659546,0.533158302279,44.6279996236,0.804085032145,80.4085044861,2.0,1.0,1.0,1125.719045,1125.719045,0.0,0.540539148867,0.0,1.0,15.7934016387,85.3774998983,9.42218295011,2006.37381999,85.3835004171,85.2138493856,75.9094988505,75.5711924235,,1936.99987793,54.3005005519,54.2274169922,41.349000295,41.6283187866,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,9.89236982663,44.0345001221,0.755500157674,5.90103185177,40.5935001373,207.0,76.2249984741,565.383336385,0.540539148867,44.0345001221,0.746526583717,74.6526603699,2.0,1.0,1.0,1045.1372172,1045.1372172,1165.84998576,0.52697149242,2.0,0.0,4137.1054484,0.0,3.32537996769,4.64666922887,6.1484375,4137.1054484,0.0416304401105,92.3641668955,92.3641668955,71.5975844065,2.0,54.6911061605,41.863164266,41.4538021088,1.0,2643.7491412,1208.16169887,0.0,0.0,0.0,11.5200996399,1.0,0.0,36.8824993769,64.380399704,1.0,88.6358426412,0.0,1.0,1.0,0.0,34.4816656113,1.0,87.7142842611,0.0,1.0,0.0322577891025,71.3641643524,87.3484567006,71.3641643524,2.0,0.0,81.0509171636,0.0566000007093,37.0392985663,0.943454141641,727.45818878,1.0,0.0,4886.39648713,0.00488639648713,654.404560109,0.647546616502,0.295921049429,0.647546616502,0.0,0.0,1431.99498494,654.404560109,1431.99498494,0.0,0.0,0.00143199498494,0.647128726045,1.0,10.8658948952,2.0,2.0,2.0,0.0,94.4718602498,65.4201183319,64.380399704,0.64380399704,1.0,11.0833333333,3851.91084008,118.09021573,2086.39954505,0.943467665931,2086.39954505,1.0,0.0,0.0,0.0,46.4149999619,1.0,71.7500019073,,1.0,0.0,42.9333340327,45.9491662979,1.0,71.5555566152,0.0,1.0,92.3641668955,0.0,1637.48999023,0.000219826927922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313652560777,168493.0,2289.32131604,70.1850222683,1240.01804574,0.56073484779,1240.01804574,0.314053285293,1.0,1.0,1.0,0.0,2211.41605632,2211.41605632,2211.41605632,0.0,0.0,1431.99498494,2211.41605632
2017-05-04T21:00:00.000Z,0.0,0.0323528325173,0.772610631422,0.539881272156,52.1522512436,0.0469883945044,94.5350017548,0.0,47.0041666031,1.0,86.4861100515,0.0,0.0,0.0,51.7499996821,47.5775000254,1.0,86.2499980927,0.0,0.0,94.5350017548,86.7111759186,2.0,0.0,128.074501038,75.922249794,41.8671875,0.527182322643,1068.51666768,0.0,0.525984449834,0.0,1.0,15.4271813234,85.8484999339,9.65400060018,2956.66617839,85.5695006053,85.5147806803,75.9155000051,75.7791239421,,1897.9995931,54.6950003306,54.571879069,41.4245001475,41.1921463013,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,88.5905005137,100.0,9.58758004506,44.1450004578,1.28999996185,5.83960131804,40.1345001856,207.0,74.0333340963,551.983332316,0.525984449834,44.1450004578,0.749643598284,74.964360555,2.0,1.0,1.0,1049.5010376,1049.5010376,0.0,0.52540714976,0.0,1.0,15.665285031,84.9724985758,9.08100128174,1932.13313802,85.0100008647,84.8368810018,75.9289995829,75.590965271,,1799.74997965,54.529999733,54.4511871338,41.431500117,41.8070348104,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0375022888184,100.0,9.75249433517,43.5890007019,0.743500391642,5.91279081504,40.6774997711,207.0,71.6416651408,516.533332825,0.52540714976,43.5785007477,0.702145178659,70.2145175934,2.0,1.0,1.0,983.003250122,983.003250122,1068.51666768,0.531083188109,2.0,0.0,3753.20819092,0.0,3.20375370979,4.51409421364,5.77083333333,3753.20819092,0.0356539078653,71.792500178,71.792500178,65.9224297206,2.0,54.9593429565,42.0000940959,41.40188694,1.0,2400.94465628,1124.25002131,0.0,0.0,0.0,10.807694753,1.0,0.0,34.045832634,65.1078052521,1.0,86.3184909821,0.0,1.0,1.0,0.0,31.5283323924,1.0,84.9821402232,0.0,1.0,0.0325934183211,65.5741653442,84.6930262248,65.5741653442,2.0,0.0,73.6071223315,0.0566000007093,34.466770666,0.942069215307,731.688178308,1.0,0.0,4437.62509513,0.00443762509513,608.953537704,0.641627457699,0.300444111073,0.641627457699,0.0,0.0,1300.47917684,608.953537704,1300.47917684,0.0,0.0,0.00130047917684,0.646367922425,1.0,11.9953641237,2.0,2.0,2.0,0.0,93.0987618764,66.4087270101,65.1078052521,0.651078052521,1.0,11.0833333333,3525.19467759,108.073892998,1909.43271454,0.942071568772,1909.43271454,1.0,0.0,0.0,0.0,36.1958330472,1.0,66.0694459279,,1.0,0.0,39.5250005722,35.596666654,1.0,65.8750003179,0.0,1.0,71.792500178,0.0,1340.39001465,0.000204559065753,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318918563124,168493.0,2026.55654176,62.1292935224,1097.69068452,0.541576132699,1097.69068452,0.313900094928,1.0,1.0,1.0,0.0,2026.84464518,2026.84464518,2026.84464518,0.0,0.0,1300.47917684,2026.84464518
2017-05-04T22:00:00.000Z,0.0,0.0315697489339,0.768799416168,0.52775153316,51.5034996668,0.0459370726941,88.1191666921,0.0,43.8491662343,1.0,84.4583320618,0.0,0.0,0.0,50.5583333969,44.2974996567,1.0,84.2638867696,0.0,0.0,88.1191666921,84.6676031748,2.0,0.0,127.197750727,75.6942510605,41.8072916667,0.513296419712,985.858332316,0.0,0.519146933798,0.0,1.0,15.2422583103,85.2440007528,9.29699897766,2870.83284505,84.9875005086,84.927927653,75.690501531,75.5537389119,,1785.66625977,54.675500234,54.5508575439,41.4454997381,41.2106018066,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,85.5635000865,100.0,9.40245437622,43.5420007706,1.30949942271,5.83980405331,40.1360003153,207.0,69.8916670481,510.94165802,0.519146933798,43.5420007706,0.703069156465,70.3069152832,2.0,1.0,1.0,984.296819051,984.296819051,0.0,0.515837467566,0.0,1.0,15.4682753086,84.3604990641,8.72249984741,1868.39117432,84.4205004374,84.2382024129,75.69800059,75.3670857747,,1696.99995931,54.5029999415,54.4333318075,41.4809999466,41.9098052979,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.060001373291,100.0,9.54838848114,42.9395004908,0.753999710083,5.91988690694,40.7270002365,207.0,66.7583332062,474.91666921,0.515837467566,42.9395004908,0.657660595122,65.7660592397,2.0,1.0,1.0,920.724833171,920.724833171,985.858332316,0.513922944458,2.0,0.0,3578.76241048,0.0,3.09484527508,4.28052951892,5.1640625,3578.76241048,0.0314191721485,60.2866662343,60.2866662343,62.1511367162,2.0,54.9606119792,42.0797042847,41.38585186,1.0,2206.02126995,1133.84872859,0.0,0.0,0.0,10.5100625356,1.0,0.0,31.6299993197,65.1804389954,1.0,84.1438337962,0.0,1.0,1.0,0.0,29.0041659673,1.0,82.6785685221,0.0,1.0,0.0316096853649,60.634165446,82.382144928,60.634165446,2.0,0.0,67.6312455009,0.0566000007093,34.7610436801,0.941886207845,732.249312958,1.0,0.0,4077.35152174,0.00407735152174,614.1527075,0.622135054425,0.319764387623,0.622135054425,0.0,0.0,1194.89831543,614.1527075,1194.89831543,0.0,0.0,0.00119489831543,0.622905333837,1.0,10.233536851,2.0,2.0,2.0,0.0,93.2519944509,66.5358022054,65.1804389954,0.651804389954,1.0,9.91666666667,3339.86999853,102.392289181,1809.05102293,0.941899442048,1809.05102293,1.0,0.0,0.0,0.0,30.3974997203,1.0,62.2499987284,,1.0,0.0,37.2333342234,29.889166673,1.0,62.0555559794,0.0,1.0,60.2866662343,0.0,1214.79003906,0.000206305565692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33948888103,168493.0,1872.21993607,57.3977086499,1014.09377969,0.527997471143,1014.09377969,0.33867095583,1.0,1.0,1.0,0.0,1920.64135742,1920.64135742,1920.64135742,0.0,0.0,1194.89831543,1920.64135742
2017-05-04T23:00:00.000Z,0.0,0.0314726511827,0.773523399347,0.517627515815,50.490998586,0.0457712129616,80.9933331807,0.0,40.3758335114,1.0,82.1111125946,0.0,0.0,0.0,49.1416664124,40.5891669591,1.0,81.9027773539,0.0,0.0,80.9933331807,82.3406524658,2.0,0.0,125.066248576,74.5752499898,41.7161458333,0.509101325971,900.449996948,0.0,0.50911814291,0.0,1.0,15.0198670228,83.8085002899,9.00599924723,2784.16617839,83.563999176,83.5247192383,74.5579999288,74.4439036051,,1681.33296712,54.4760004679,54.3482920329,41.3870000839,41.1711527507,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,88.470500946,100.0,9.18918641408,42.1769990921,1.31850020091,5.83068068822,40.068499883,207.0,64.9416666031,467.341667175,0.50911814291,42.1769990921,0.655257561093,65.5622736613,2.0,1.0,1.0,917.360585531,917.360585531,0.0,0.500974994171,0.0,1.0,15.0247016748,82.9204998016,8.41199874878,1799.77471924,83.0044987996,82.8223266602,74.5925000509,74.2527694702,,1609.74995931,54.3094997406,54.231880188,41.4315007528,41.9429982503,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,9.10765329997,41.5729980469,0.724000930786,5.91704837481,40.707499822,207.0,62.1499989827,433.108337402,0.500974994171,41.5729980469,0.617028227307,61.7028217316,2.0,1.0,1.0,863.839518229,863.839518229,900.449996948,0.508736713427,2.0,0.0,3341.88968913,0.0,3.00055754185,5.2923903664,5.76041666667,3341.88968913,0.0315891844899,55.8908332189,55.8908332189,60.8545179367,2.0,54.772084554,42.0765279134,41.5023339589,1.0,2017.8966,1064.32363756,0.0,0.0,0.0,10.645421346,1.0,0.0,29.1774989764,63.9125785828,1.0,81.8550211589,0.0,1.0,1.0,0.0,26.4883327484,1.0,79.9404748281,0.0,1.0,0.0314504243423,55.6658315659,79.7562103271,55.6658315659,2.0,0.0,61.8638007753,0.0566000007093,32.6295735245,0.943893868321,726.11917002,1.0,0.0,3729.6439,0.0037296439,576.494224657,0.617966295932,0.325941446146,0.617966295932,0.0,0.0,1093.0,576.494224657,1093.0,0.0,0.0,0.001093,0.617555980881,1.0,10.0106801666,2.0,2.0,2.0,0.0,93.7562363942,65.0991630554,63.9125785828,0.639125785828,1.0,11.0833333333,3082.22023756,94.4933742997,1669.49422466,0.943907742078,1669.49422466,1.0,0.0,0.0,0.0,28.1483335495,1.0,61.0000031789,,1.0,0.0,36.4666678111,27.7424999873,1.0,60.7777798971,0.0,1.0,55.8908332189,0.0,1209.45996094,0.00019365536565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345310703171,168493.0,1691.36448883,51.8531206086,916.132861463,0.517968189369,916.132861463,0.34574546206,1.0,1.0,1.0,0.0,1768.70487467,1768.70487467,1768.70487467,0.0,0.0,1093.0,1768.70487467
2017-05-05T00:00:00.000Z,0.0,0.0308116176066,0.778977368042,0.512027125845,49.6329991023,0.0448716578461,74.6166655223,0.0,37.0874999364,1.0,80.0138899485,0.0,0.0,0.0,47.8999999364,37.4816665649,1.0,79.8333339691,0.0,0.0,74.6166655223,80.2734921773,2.0,0.0,123.414748828,73.7817497253,41.7161458333,0.496725796442,825.683334351,0.0,0.489668644867,0.0,1.0,14.7418780327,82.6505006154,8.66999944051,2697.49951172,82.4254989624,82.3974431356,73.7554995219,73.6483535767,,1589.99963379,54.5015004476,54.3699467977,41.3749993642,41.2697779338,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.225001653035,89.9360020955,100.0,8.90146581332,41.0504995982,1.23749860128,5.84041229884,40.1375007629,207.0,60.5166670481,425.966664632,0.489668644867,41.0504995982,0.621065092541,62.1065088908,2.0,1.0,1.0,869.491129557,869.491129557,0.0,0.490301972546,0.0,1.0,14.7080358664,81.8795000712,8.17049980164,1667.41623942,81.9784997304,81.8077011108,73.8079999288,73.4656728109,,1513.49996948,54.3304999669,54.2548268636,41.3940003713,41.996615092,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,8.79504235586,40.5709994634,0.730000178019,5.9129935503,40.677500089,207.0,58.5666672389,399.716669718,0.490301972546,40.5844993591,0.582022603353,58.2022593816,2.0,1.0,1.0,814.831644694,814.831644694,825.683334351,0.496513602282,2.0,0.0,3157.52565511,0.0,2.9167227149,7.05577508609,7.875,3157.52565511,0.0315006685624,52.3116664886,52.3116664886,60.0,2.0,54.8283843994,42.19434611,41.5503498713,1.0,1853.26787877,1045.62233522,0.0,0.0,0.0,10.5616900126,1.0,0.0,27.0241657893,63.1938095093,1.0,79.6917794545,0.0,1.0,1.0,0.0,24.1924994787,1.0,77.7202358246,0.0,1.0,0.0308037749719,51.2166659037,77.4336789449,51.2166659037,2.0,0.0,56.8166846781,0.0566000007093,32.0562370898,0.94465988764,723.822970659,1.0,0.0,3425.36343988,0.00342536343988,566.364605796,0.603896688052,0.340721313107,0.603896688052,0.0,0.0,1003.82833862,566.364605796,1003.82833862,0.0,0.0,0.00100382833862,0.603740826249,1.0,8.63713303472,2.0,2.0,2.0,0.0,93.2572015127,64.4635998408,63.1938095093,0.631938095093,1.0,10.5,2898.89021399,88.8729217679,1570.19294442,0.944618001159,1570.19294442,1.0,0.0,0.0,0.0,26.4708331426,1.0,60.1527824402,,1.0,0.0,35.9166679382,25.840833346,1.0,59.8611132304,0.0,1.0,52.3116664886,0.0,1048.43994141,0.000190252634173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360697459385,168493.0,1571.53864186,48.1795516434,851.228816954,0.512093794879,851.228816954,0.360909150029,1.0,1.0,1.0,0.0,1662.25177002,1662.25177002,1662.25177002,0.0,0.0,1003.82833862,1662.25177002
2017-05-05T01:00:00.000Z,0.0,0.0286386063316,0.813398305595,0.508583101893,46.2602491379,0.0419793943038,56.7650000254,0.0,28.3324999809,1.0,73.1250006358,0.0,0.0,0.0,43.7666664124,28.4849999746,1.0,72.9444440206,0.0,0.0,56.7650000254,73.3743133545,2.0,0.0,115.760249456,69.5000003179,41.7421875,0.451127402181,611.233322144,0.0,0.451985903269,0.0,1.0,13.2818312645,77.5430005391,7.85849825541,2407.08288574,77.3314990997,77.3657048543,69.4730008443,69.4179255168,,1416.99967448,53.4140005112,53.2927602132,41.4905001322,41.22778066,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,80.386999766,100.0,7.4710192283,35.8439992269,1.57499980927,5.81121750673,39.915500323,207.0,49.4166666667,317.316668193,0.451985903269,35.8409989675,0.50203133356,50.2031326294,2.0,1.0,1.0,702.843866984,702.843866984,0.0,0.447697698894,0.0,1.0,13.2334854603,76.7104994456,7.33050092061,1460.44219971,76.8575007121,76.7122090658,69.5269997915,69.2067921956,,1348.74996948,53.2220001221,53.1633911133,41.4945001602,42.1383158366,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.147001266479,100.0,7.33326450984,35.3630005519,0.917500178019,5.90022095044,40.5769999822,207.0,47.1666666667,293.916666667,0.447697698894,35.3630005519,0.470228972662,47.0485226313,2.0,1.0,1.0,658.320561727,658.320561727,611.233322144,0.451962531949,2.0,0.0,2823.21995036,0.0,2.86629764239,9.93764809767,10.7447916667,2823.21995036,0.0369894133292,49.9608325958,49.9608325958,60.0,2.0,53.7744115194,42.2389246623,41.7776203156,1.0,1397.13338186,977.225602342,0.0,0.0,0.0,9.82119337718,1.0,0.0,20.884999752,59.6518074671,1.0,72.8253409068,0.0,1.0,1.0,0.0,17.9174995422,1.0,69.8630930583,0.0,1.0,0.028702000309,38.8024988174,69.754345576,38.8024988174,2.0,0.0,42.8327106513,0.0566000007093,29.9593596499,0.949203897536,710.098768702,1.0,0.0,2582.29782198,0.00258229782198,529.317301669,0.558536177007,0.390668392217,0.558536177007,0.0,0.0,756.761662801,529.317301669,756.761662801,0.0,0.0,0.000756761662801,0.559693356355,1.0,3.83980032297,2.0,2.0,2.0,0.0,94.24147288,60.8901141485,59.6518074671,0.596518074671,1.0,11.0833333333,2374.35898421,72.7920703012,1286.07896447,0.949204569224,1286.07896447,1.0,0.0,0.0,0.0,25.2991666794,1.0,60.1666717529,,1.0,0.0,35.9166679382,24.6616665522,1.0,59.8611132304,0.0,1.0,49.9608325958,0.0,848.16998291,0.000177807740677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41157449604,168493.0,1271.88533827,38.9929103283,688.920668546,0.508465393247,688.920668546,0.410411437842,1.0,1.0,1.0,0.0,1354.90178426,1354.90178426,1354.90178426,0.0,0.0,756.761662801,1354.90178426
2017-05-05T02:00:00.000Z,0.0,0.0311788813572,0.843260905558,0.644973886199,52.5085010529,0.0445011450058,117.979166349,0.0,58.8125004768,1.0,92.3888893127,0.0,0.0,0.0,55.2916669846,59.2324999173,1.0,92.1527779897,0.0,0.0,117.979166349,92.827612559,2.0,0.0,124.174500465,71.6659994125,41.6901041667,0.525050406432,1379.54165649,0.0,0.534689847907,0.0,1.0,15.0101977189,83.2715002696,9.12600326538,3182.08270264,83.0614999135,82.9315160116,71.6779994965,71.5537770589,,2570.66606649,54.4085000356,54.2622934977,42.0155000687,41.6782862345,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,83.8025004069,100.0,9.12072213491,41.0459998449,1.51050027212,5.88947550456,40.5049997965,207.0,89.8416668574,720.058331807,0.534689847907,41.0459998449,0.713429187593,95.0895474752,2.0,1.0,1.0,1331.25366211,1331.25366211,0.0,0.532420087134,0.0,1.0,14.8748292128,82.3055000305,8.70300292969,2018.74731445,82.2260011037,82.0089670817,71.6539993286,71.323794047,,2338.49983724,54.2644996643,54.1713205973,41.7375001907,42.0042673747,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,0.0794989267985,100.0,8.92635615667,40.488500913,0.802000681559,5.94847325484,40.9369996389,207.0,84.8500000636,659.483324687,0.532420087134,40.488500913,0.87422298613,87.422299703,2.0,1.0,1.0,1223.91218058,1223.91218058,1379.54165649,0.519519262003,2.0,0.0,5132.43778483,0.0,2.84773365657,2.14943332473,2.29427083333,5132.43778483,0.0726358634071,197.911665916,197.911665916,91.6601314545,2.0,54.5158665975,42.2765045166,41.4640731812,1.0,3281.20973252,1329.5099398,0.0,0.0,0.0,13.0164035161,1.0,0.0,42.0249989827,58.6615959803,1.0,92.1289927165,0.0,1.0,1.0,0.0,39.8958325386,1.0,91.4404735565,0.0,1.0,0.0308254981952,81.9208310445,91.3710447947,81.9208310445,2.0,0.0,100.593908129,0.0566000007093,40.7595404268,0.950468645062,706.322919495,1.0,0.0,6064.60403547,0.00606460403547,720.133214064,0.67642776334,0.274081057973,0.67642776334,0.0,0.0,1777.27750651,720.133214064,1777.27750651,0.0,0.0,0.00177727750651,0.667453512549,1.0,3.30482029698,2.0,2.0,2.0,0.0,94.5314089457,59.7710456848,58.6615959803,0.586615959803,1.0,10.5,4610.71967232,141.353448556,2497.41072057,0.950508821313,2497.41072057,1.0,0.0,0.0,0.0,99.4016661644,1.0,91.5694446564,,1.0,0.0,54.8416678111,98.509999752,1.0,91.4027792613,0.0,1.0,197.911665916,0.0,2062.29003906,0.00024190643188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288351935119,168493.0,3176.23892717,97.3757586018,1720.41974172,0.654787827807,1720.41974172,0.297792062451,1.0,1.0,1.0,0.0,2627.4461263,2627.4461263,2627.4461263,0.0,0.0,1777.27750651,2627.4461263
2017-05-05T03:00:00.000Z,0.0,0.0313737517313,0.814836484761,0.581443983206,50.5262492498,0.0443339866756,96.5616671244,0.0,47.8799996376,1.0,85.8611125946,0.0,0.0,0.0,51.441666921,48.5941665967,1.0,85.7361119588,0.0,0.0,96.5616671244,86.1497357686,2.0,0.0,121.955249786,71.4290005366,41.78125,0.505513636575,1086.05834961,0.0,0.505089933106,0.0,1.0,14.4687235355,81.7880001068,8.69699859619,2935.41609701,81.5224997203,81.5461044312,71.397500356,71.3283843994,,2074.66618856,54.0589996974,53.9386952718,41.3734998703,41.1323369344,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,82.0775000254,100.0,8.65264026324,40.14899985,1.42350037893,5.81608331203,39.9499994914,207.0,74.8499997457,568.89167277,0.505089933106,40.14899985,0.664774654933,78.3764454524,2.0,1.0,1.0,1097.27022807,1097.27022807,0.0,0.495809236239,0.0,1.0,14.4094999631,80.8219998678,8.31857081822,1839.14478556,80.8655001322,80.7164001465,71.4605007172,71.1311645508,,1914.99989827,53.8744999568,53.8072916667,41.1914997101,41.6583175659,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,8.52610659599,39.6530001958,0.754000027974,5.88339340687,40.4584999084,207.0,70.5833330154,517.166664124,0.495809236239,39.6740004222,0.726054298764,72.605430603,2.0,1.0,1.0,1016.47601827,1016.47601827,1086.05834961,0.494387507927,2.0,0.0,4154.60827637,0.0,2.84909860293,5.43187153339,5.69270833333,4154.60827637,0.0521763011309,124.685834567,124.685834567,75.8659203847,2.0,54.2185236613,41.8746261597,41.7496026357,1.0,2538.0588206,1236.24703242,0.0,0.0,0.0,13.7511110306,1.0,0.0,34.9049992561,57.6463893255,1.0,85.901822408,0.0,1.0,1.0,0.0,32.4991656939,1.0,84.5892836253,0.0,1.0,0.0308513860329,67.4041659037,84.1990960439,67.4041659037,2.0,0.0,77.810709049,0.0566000007093,37.9003265691,0.951647904964,702.815617355,1.0,0.0,4691.05086856,0.00469105086856,669.617068801,0.639886065553,0.311678060101,0.639886065553,0.0,0.0,1374.74749247,669.617068801,1374.74749247,0.0,0.0,0.00137474749247,0.621725554268,1.0,4.46325629623,2.0,2.0,2.0,0.0,94.561513265,58.6741358439,57.6463893255,0.576463893255,1.0,10.5,3774.30585302,115.711035618,2044.36456127,0.951564125654,2044.36456127,1.0,0.0,0.0,0.0,62.7016671499,1.0,76.3055585225,,1.0,0.0,45.6333344777,61.9841664632,1.0,76.0555578868,0.0,1.0,124.685834567,0.0,2054.59985352,0.000224937098687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327542886179,168493.0,2392.47465681,73.3474527528,1295.89137515,0.603181921022,1295.89137515,0.34661467854,1.0,1.0,1.0,0.0,2148.42542521,2148.42542521,2148.42542521,0.0,0.0,1374.74749247,2148.42542521
2017-05-05T04:00:00.000Z,0.0,0.0280769809064,0.781789930207,0.511093668164,47.6687494914,0.0411550682327,67.0500017802,0.0,33.4841669401,1.0,77.1527798971,0.0,0.0,0.0,46.1749998728,33.5783340136,1.0,76.9583339691,0.0,0.0,67.0500017802,77.4005934397,2.0,0.0,116.975999196,69.307249705,42.0625,0.449686821596,732.808334351,0.0,0.44504146715,0.0,1.0,13.5259783268,78.3665002187,8.83949915568,2573.74951172,78.1264985402,78.1121368408,69.2869993846,69.2172953288,,1636.3329366,54.0214996338,53.893468221,41.5445000331,41.3760375977,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,81.9380003611,100.0,7.67745637894,36.5789988836,1.34099992116,5.84852194786,40.2035001119,207.0,56.0083332062,378.608337402,0.44504146715,36.5819985072,0.607636093866,60.7636095683,2.0,1.0,1.0,850.690531413,850.690531413,0.0,0.438971565825,0.0,1.0,13.489718914,77.6120001475,8.37150128682,1574.05300903,77.6990013123,77.5281270345,69.3275000254,69.0020446777,,1563.74997965,53.8625001907,53.7856089274,41.4840008418,42.0540669759,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,7.57044037183,36.2150004705,0.757001241048,5.9192785422,40.7269996007,207.0,54.4083334605,354.241663615,0.438971565825,36.2150004705,0.576292866298,57.6292864482,2.0,1.0,1.0,806.810012817,806.810012817,732.808334351,0.449788405501,2.0,0.0,3247.95739746,0.0,2.92007982731,4.11638814211,5.09895833333,3247.95739746,0.0327445361954,53.2708333333,53.2708333333,60.1341336568,2.0,54.257115682,42.2223688761,41.8344043096,1.0,1659.51839685,1203.02946217,0.0,0.0,0.0,11.3693637848,1.0,0.0,24.3116661708,57.9176355998,1.0,76.6837882996,0.0,1.0,1.0,0.0,21.4424996376,1.0,74.2499968211,0.0,1.0,0.0280831777123,45.7541662852,74.0870259603,45.7541662852,2.0,0.0,50.8767969012,0.0566000007093,36.8819566743,0.951466522261,703.353859978,1.0,0.0,3067.25957404,0.00306725957404,651.624668059,0.551598510828,0.399868576976,0.551598510828,0.0,0.0,898.883326213,651.624668059,898.883326213,0.0,0.0,0.000898883326213,0.551785667737,1.0,3.72558788197,2.0,2.0,2.0,0.0,94.7567812602,58.848379453,57.9176355998,0.579176355998,1.0,10.5,2862.54785902,87.7587535755,1550.50799427,0.951467087805,1550.50799427,1.0,0.0,0.0,0.0,27.159166654,1.0,60.2777818044,,1.0,0.0,36.0000006358,26.1116665204,1.0,60.0000012716,0.0,1.0,53.2708333333,0.0,936.900024414,0.000218893109354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.42026527465,168493.0,1537.99577739,47.1512090192,833.060219582,0.511206252415,833.060219582,0.420083552432,1.0,1.0,1.0,0.0,1629.59708659,1629.59708659,1629.59708659,0.0,0.0,898.883326213,1629.59708659
2017-05-05T05:00:00.000Z,0.0,0.0283932115029,0.775991538893,0.513562224757,48.0670000712,0.0414338628604,70.5800005595,0.0,35.0808331172,1.0,78.4305559794,0.0,0.0,0.0,46.9416666031,35.5191666285,1.0,78.2361106873,0.0,0.0,70.5800005595,78.7079747518,2.0,0.0,117.354749362,69.2877492905,42.6041666667,0.454964655354,774.866658529,0.0,0.448444761435,0.0,1.0,13.5984972318,78.6350008647,9.12299982707,2632.49951172,78.3889993032,78.384900411,69.2659994761,69.1969807943,,1688.66625977,54.1940002441,54.0616277059,41.4860003789,41.3047739665,41.4640731812,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,83.2414995829,100.0,7.7582877477,36.9059991837,1.34400049845,5.8402094841,40.1419998805,207.0,58.2416667938,401.041666667,0.448444761435,36.9029989243,0.638732154483,63.8732153575,2.0,1.0,1.0,894.225016276,894.225016276,0.0,0.442109143774,0.0,1.0,13.5525687536,77.8415006002,8.62200101217,1612.29813639,77.931500117,77.7568689982,69.3094991048,68.9880142212,,1617.24995931,54.0200001399,53.952003479,41.4690004985,42.0061925252,41.4640731812,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,7.63470931848,36.4624996185,0.757000287374,5.91785943508,40.7120002111,207.0,56.3166666031,373.825002035,0.442109143774,36.4624996185,0.603916447957,60.3728202184,2.0,1.0,1.0,845.48302714,845.48302714,774.866658529,0.454880045503,2.0,0.0,3339.55598958,0.0,2.98888908733,3.72932559252,4.26041666667,3339.55598958,0.0327008949231,55.7033332189,55.7033332189,60.7083768845,2.0,54.414872603,42.1504033407,41.9119733175,1.0,1752.98074124,1241.18106669,0.0,0.0,0.0,12.1436764399,1.0,0.0,25.6324995359,57.1223230362,1.0,78.0878969828,0.0,1.0,1.0,0.0,22.7249995867,1.0,75.7142848969,0.0,1.0,0.0283892951997,48.3574991226,75.6056505839,48.3574991226,2.0,0.0,53.7421250123,0.0566000007093,38.0515920566,0.9519480344,701.925316264,1.0,0.0,3240.00443253,0.00324000443253,672.289603883,0.557505406179,0.394736313096,0.557505406179,0.0,0.0,949.507497152,672.289603883,949.507497152,0.0,0.0,0.000949507497152,0.557433759173,1.0,4.232216736,2.0,2.0,2.0,0.0,92.9532082298,58.3840869557,57.1223230362,0.571223230362,1.0,9.91666666667,3001.46394804,92.0175829207,1625.75232805,0.954564039478,1625.75232805,1.0,0.0,0.0,0.0,28.2541666031,1.0,60.8194471995,,1.0,0.0,36.3416678111,27.4491666158,1.0,60.5694465637,0.0,1.0,55.7033332189,0.0,996.090026855,0.00022583485401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41352522908,168493.0,1614.93271226,49.5099082763,874.73335081,0.513601602415,874.73335081,0.413611909732,1.0,1.0,1.0,0.0,1703.13594564,1703.13594564,1703.13594564,0.0,0.0,949.507497152,1703.13594564
2017-05-05T06:00:00.000Z,0.0,0.0270957678664,0.784545012336,0.509492422143,46.995250384,0.0396878764489,63.1000006994,0.0,31.5025000572,1.0,75.4999993642,0.0,0.0,0.0,45.2083330154,31.5975000064,1.0,75.3472220103,0.0,0.0,63.1000006994,75.7819824219,2.0,0.0,114.943500837,67.9482504527,43.28125,0.428620567516,681.39167277,0.0,0.426181842931,0.0,1.0,13.1597580115,77.083998998,8.86800003052,2508.74951172,76.7990004222,76.8456192017,67.9310003916,67.8712819417,,1668.99960327,53.9389994939,53.8087412516,41.9344997406,41.6992848714,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.284998575846,82.371500651,100.0,7.26561935743,34.8645006816,1.39950021108,5.89413865407,40.5349995295,207.0,54.0416669846,355.799997965,0.426181842931,34.8645006816,0.596204844884,59.62048467,2.0,1.0,1.0,834.686782837,834.686782837,0.0,0.416012394244,0.0,1.0,13.0956997077,76.1870002747,8.32350031535,1528.3086853,76.2890008291,76.1397247314,67.9655005137,67.6600189209,,1587.49996948,53.7635002136,53.6944452922,41.9339996974,42.5110778809,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,7.11559875806,34.3550011317,0.759999593099,5.98010094961,41.1740001043,207.0,51.7666670481,325.591667175,0.416012394244,34.3550011317,0.558921566918,55.8921559652,2.0,1.0,1.0,782.490193685,782.490193685,681.39167277,0.428558635116,2.0,0.0,3308.05072021,0.0,3.04587022463,4.03821363052,4.47135416667,3308.05072021,0.0345080580566,54.8624998728,54.8624998728,60.6379563014,2.0,54.1293207804,42.5955810547,42.0202331543,1.0,1555.32195374,1241.75674177,0.0,0.0,0.0,12.3116226196,1.0,0.0,23.0158327421,55.619377772,1.0,75.2054780324,0.0,1.0,1.0,0.0,20.0591659546,1.0,72.5654754639,0.0,1.0,0.0270937811012,43.0749991735,72.3744010925,43.0749991735,2.0,0.0,47.6823874363,0.0566000007093,38.0692408542,0.953025079393,698.736477441,1.0,0.0,2874.67506378,0.00287467506378,672.601420091,0.529929066071,0.42309117342,0.529929066071,0.0,0.0,842.444997152,672.601420091,842.444997152,0.0,0.0,0.000842444997152,0.529830654462,1.0,1.84040404324,2.0,2.0,2.0,0.0,91.0114701589,57.3106613159,55.619377772,0.55619377772,1.0,11.0833333333,2797.07869551,85.7516282905,1515.04641724,0.953020239492,1515.04641724,1.0,0.0,0.0,0.0,27.7366665204,1.0,60.7777818044,,1.0,0.0,36.3083343506,27.1258331935,1.0,60.5138909022,0.0,1.0,54.8624998728,0.0,897.640014648,0.000225939598999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.443947731526,168493.0,1495.40104874,45.8453582598,809.988651683,0.509512824179,809.988651683,0.444020888503,1.0,1.0,1.0,0.0,1589.73162842,1589.73162842,1589.73162842,0.0,0.0,842.444997152,1589.73162842
2017-05-05T07:00:00.000Z,0.0,0.0260764218773,0.792965963654,0.507792141218,46.0179999669,0.0382253133085,57.514166832,0.0,28.7175002098,1.0,73.3472232819,0.0,0.0,0.0,43.883333842,28.8091664314,1.0,73.1388899485,0.0,0.0,57.514166832,73.6251500448,2.0,0.0,112.668749809,66.6507498423,42.8125,0.4113272022,618.850006104,0.0,0.409099668451,0.0,1.0,12.754860719,75.5825010935,8.64449946086,2419.16621908,75.2870000203,75.3476664225,66.6425005595,66.5849431356,,1608.66629028,53.7200005849,53.5896097819,41.9045003255,41.6871973674,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.295501073201,79.8709996541,100.0,6.8663987716,33.3824996948,1.40550072988,5.88846194744,40.4989995956,207.0,50.9583330154,323.974998474,0.409099668451,33.3824996948,0.565705769857,56.5705773036,2.0,1.0,1.0,791.988077799,791.988077799,0.0,0.400864131206,0.0,1.0,12.6859680812,74.666001002,8.10450045268,1459.31734212,74.7634995778,74.6184310913,66.6589991252,66.3696645101,,1525.99995931,53.5489991506,53.4776891073,41.9835007985,42.5602289836,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,6.70627260208,32.7799987793,0.811000506083,5.97969547908,41.1725002925,207.0,48.2333332698,294.875002543,0.400864131206,32.7799987793,0.525367460705,52.5367457072,2.0,1.0,1.0,735.514444987,735.514444987,618.850006104,0.411293069683,2.0,0.0,3182.61315918,0.0,3.065293173,5.04829315344,5.41666666667,3182.61315918,0.0350765216714,52.7641658783,52.7641658783,60.0,2.0,53.9585088094,42.6127853394,42.0789349874,1.0,1418.54776374,1231.02939864,0.0,0.0,0.0,11.968638738,1.0,0.0,21.0899993579,54.6738618215,1.0,73.0251121521,0.0,1.0,1.0,0.0,18.1424996058,1.0,70.2440452576,0.0,1.0,0.0260740429637,39.2324984868,69.9565232595,39.2324984868,2.0,0.0,43.4892235044,0.0566000007093,37.7403666105,0.953894640251,696.169281941,1.0,0.0,2621.87765909,0.00262187765909,666.790921159,0.510701635666,0.443191793403,0.510701635666,0.0,0.0,768.360829671,666.790921159,768.360829671,0.0,0.0,0.000768360829671,0.510627617439,1.0,0.360422772078,2.0,2.0,2.0,0.0,90.0886395772,56.4000727336,54.6738618215,0.546738618215,1.0,9.91666666667,2649.57716238,81.2295901149,1435.15175083,0.953893429069,1435.15175083,1.0,0.0,0.0,0.0,26.8591664632,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.9050000509,1.0,59.8750019073,0.0,1.0,52.7641658783,0.0,797.91998291,0.000223987741986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.464613530084,168493.0,1410.47598061,43.24176227,763.988723111,0.507795654666,763.988723111,0.46464789755,1.0,1.0,1.0,0.0,1504.52000936,1504.52000936,1504.52000936,0.0,0.0,768.360829671,1504.52000936
2017-05-05T08:00:00.000Z,0.0,0.0259387125416,0.790865131233,0.508054445167,45.9677492778,0.0379723205557,57.8616669973,0.0,28.889166832,1.0,73.541668574,0.0,0.0,0.0,43.9833339055,28.9724998474,1.0,73.3055578868,0.0,0.0,57.8616669973,73.7930456797,2.0,0.0,112.190249125,66.2224998474,42.5911458333,0.408930915044,623.174997965,0.0,0.406370198268,0.0,1.0,12.6654210091,75.2434997559,8.73599942525,2424.16619873,74.9524993896,75.0106913249,66.2164999644,66.1551106771,,1583.66631063,54.089000384,53.9514338175,41.9329999288,41.7291971842,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,81.6844997406,100.0,6.77290431658,33.0194994609,1.40400028229,5.89251669248,40.5289996465,207.0,51.2250000636,325.916666667,0.406370198268,33.0194994609,0.572946323213,57.294631958,2.0,1.0,1.0,802.124852498,802.124852498,0.0,0.394808856518,0.0,1.0,12.6074059804,74.3765004476,8.2469997406,1463.06687419,74.475499471,74.3245137533,66.2284997304,65.9423090617,,1508.49997965,53.9165000916,53.8398030599,41.9369999568,42.5691655477,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0989990234375,100.0,6.62811593215,32.5384995143,0.770499229431,5.97929004828,41.1665007273,207.0,48.5666662852,297.258328756,0.394808856518,32.5384995143,0.537797023228,53.7797025045,2.0,1.0,1.0,752.91583252,752.91583252,623.174997965,0.408956867258,2.0,0.0,3138.27244059,0.0,3.1205855608,5.5854520003,6.10416666667,3138.27244059,0.0341975726911,52.1066668828,52.1066668828,60.0,2.0,54.3083648682,42.6541773478,42.1053762436,1.0,1426.55564497,1258.36977938,0.0,0.0,0.0,12.3270924886,1.0,0.0,21.2466662725,53.8894074758,1.0,73.1849301656,0.0,1.0,1.0,0.0,18.2816661199,1.0,70.3333320618,0.0,1.0,0.0259413934659,39.5283323924,70.1542867025,39.5283323924,2.0,0.0,43.734725662,0.0566000007093,38.5785561724,0.954317726124,694.92334932,1.0,0.0,2636.67848951,0.00263667848951,681.599923834,0.507048956619,0.44726967779,0.507048956619,0.0,0.0,772.698323568,681.599923834,772.698323568,0.0,0.0,0.000772698323568,0.507088810205,1.0,0.157270804703,2.0,2.0,2.0,0.0,88.1643733978,55.934744517,53.8894074758,0.538894074758,1.0,10.5,2684.92542435,82.3132818344,1454.2982474,0.954318634409,1454.2982474,1.0,0.0,0.0,0.0,26.5166665713,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.5900001526,1.0,59.8750019073,0.0,1.0,52.1066668828,0.0,793.219970703,0.000228962367413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.468679602036,168493.0,1429.39517803,43.8217788377,774.236365522,0.508058228342,774.236365522,0.468639095853,1.0,1.0,1.0,0.0,1523.91265869,1523.91265869,1523.91265869,0.0,0.0,772.698323568,1523.91265869
2017-05-05T09:00:00.000Z,0.0,0.0255163559617,0.792734303395,0.50785118291,45.602499644,0.0374109674934,56.3774995804,0.0,28.1766664187,1.0,72.8750025431,0.0,0.0,0.0,43.6166667938,28.2008334796,1.0,72.6944452922,0.0,0.0,56.3774995804,73.114745458,2.0,0.0,111.137249311,65.5347496668,42.5390625,0.400683780167,603.83333842,0.0,0.396857271878,0.0,1.0,12.480497996,74.5490004222,8.73149998983,2389.16621908,74.259499232,74.3291142782,65.5279992421,65.4795659383,,1565.66633097,54.1129995982,53.9813690186,41.9030005137,41.694190979,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.289501190186,81.1415011088,100.0,6.59507715702,32.3564987183,1.42950057983,5.88542083899,40.4734999339,207.0,50.1499999364,316.074999491,0.396857271878,32.3564987183,0.568997693743,56.8997694651,2.0,1.0,1.0,796.59677124,796.59677124,0.0,0.388985379845,0.0,1.0,12.4188567003,73.6595001221,8.21400006612,1450.69344076,73.7555001577,73.6172205607,65.5415000916,65.2642873128,,1480.99996948,53.9420000712,53.8678538005,41.9549996058,42.5749104818,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,6.44159416358,31.8005005519,0.800498962402,5.97726253668,41.1545006434,207.0,47.375,287.758333842,0.388985379845,31.8005005519,0.528365580241,52.8365580241,2.0,1.0,1.0,739.711812337,739.711812337,603.83333842,0.400698416627,2.0,0.0,3088.68084717,0.0,3.18907791376,6.17160979907,6.70052083333,3088.68084717,0.0346533399388,52.2041664124,52.2041664124,60.0,2.0,54.3368301392,42.6274312337,42.1369889577,1.0,1386.25311437,1269.08730978,0.0,0.0,0.0,12.2528409958,1.0,0.0,20.7074993451,53.2751582464,1.0,72.4942913055,0.0,1.0,1.0,0.0,17.745833079,1.0,69.6130936941,0.0,1.0,0.0255186645086,38.4533319473,69.3894564311,38.4533319473,2.0,0.0,42.4991481186,0.0566000007093,38.9071295815,0.954390827907,694.707846369,1.0,0.0,2562.18800897,0.00256218800897,687.405107667,0.498251326143,0.456139234987,0.498251326143,0.0,0.0,750.868331909,687.405107667,750.868331909,0.0,0.0,0.000750868331909,0.498288867374,1.0,0.0204665768209,2.0,2.0,2.0,0.0,84.9092585246,55.8562186559,53.2751582464,0.532751582464,1.0,11.6666666667,2655.34042415,81.4062777002,1438.27343958,0.95439056113,1438.27343958,1.0,0.0,0.0,0.0,26.4025001526,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.8016665777,1.0,59.8750019073,0.0,1.0,52.2041664124,0.0,773.820007324,0.000230912438983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.477937705552,168493.0,1412.97922036,43.3185055111,765.344610747,0.507857304744,765.344610747,0.47790657378,1.0,1.0,1.0,0.0,1507.00719198,1507.00719198,1507.00719198,0.0,0.0,750.868331909,1507.00719198
2017-05-05T10:00:00.000Z,0.0,0.0260025229827,0.790589452261,0.539434907783,47.3027493159,0.0378365228896,71.6933320363,0.0,35.8649999301,1.0,78.2083346049,0.0,0.0,0.0,46.8166662852,35.828332901,1.0,78.0277767181,0.0,0.0,71.6933320363,78.4994843801,2.0,0.0,113.165249189,65.8624998728,42.6302083333,0.420975703189,790.574996948,0.0,0.42420145652,0.0,1.0,12.9035246372,75.986000061,8.81228637695,2597.49953206,75.7279993693,75.7177073161,65.8819993337,65.806543986,,2031.66622925,53.9629996618,53.8335851034,42.3395001094,42.0549825033,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,80.8805014292,100.0,6.96478287379,33.3884992599,1.47000026703,5.93874176343,40.8694998423,207.0,60.7749999364,422.216662089,0.42420145652,33.3884992599,0.696486242385,69.6486250559,2.0,1.0,1.0,975.080739339,975.080739339,0.0,0.408249597479,0.0,1.0,12.747609218,74.826499939,8.61799875895,1599.92473348,74.8744996389,74.7091547648,65.843000412,65.5589650472,,1868.49993896,53.7949997584,53.7212193807,42.280500412,42.7893753052,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,6.72452720006,32.5939992269,0.788499832153,6.0230820179,41.4920005798,207.0,56.1416667302,368.358334859,0.408249597479,32.5939992269,0.635418712071,63.5418710709,2.0,1.0,1.0,889.586196899,889.586196899,790.574996948,0.414902905735,2.0,0.0,4040.25594076,0.0,3.24994119008,4.44388336937,4.63541666667,4040.25594076,0.0526831868243,107.917498906,107.917498906,72.7875595093,2.0,54.1027526855,42.8605270386,42.044031779,1.0,1881.3100931,1426.94713591,0.0,0.0,0.0,12.7746003469,1.0,0.0,25.8374993006,53.1073989868,1.0,77.636985143,0.0,1.0,1.0,0.0,22.9941658974,1.0,75.3928546906,0.0,1.0,0.025731847248,48.8316650391,75.2209860484,48.8316650391,2.0,0.0,57.6763907507,0.0566000007093,43.7467278217,0.954117638651,695.513396143,1.0,0.0,3477.19338679,0.00347719338679,772.910375856,0.54261974736,0.411569414963,0.54261974736,0.0,0.0,1019.01749166,772.910375856,1019.01749166,0.0,0.0,0.00101901749166,0.531154463689,1.0,0.652648411533,2.0,2.0,2.0,0.0,82.3722832998,56.1489613851,53.1073989868,0.531073989868,1.0,11.6666666667,3308.25722901,101.423118572,1791.92786751,0.954189162323,1791.92786751,1.0,0.0,0.0,0.0,54.6266665459,1.0,72.7916692098,,1.0,0.0,43.5250005722,53.2908329964,1.0,72.5833339691,0.0,1.0,107.917498906,0.0,1591.2199707,0.000259635283494,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43132895574,168493.0,1901.37072666,58.2914009736,1029.88339652,0.548405766344,1029.88339652,0.443324985727,1.0,1.0,1.0,0.0,1877.95873006,1877.95873006,1877.95873006,0.0,0.0,1019.01749166,1877.95873006
2017-05-05T11:00:00.000Z,0.0,0.029825749245,0.815031703491,0.619792300413,51.2072493235,0.0424657309732,109.590000153,0.0,54.5358333588,1.0,90.5972232819,0.0,0.0,0.0,54.2500003179,55.0408334732,1.0,90.416668574,0.0,0.0,109.590000153,90.8736620816,2.0,0.0,119.491499583,68.2842502594,42.6692708333,0.483322268476,1247.27500407,0.0,0.510487419372,0.0,1.0,14.1520577272,80.4575004578,,3121.66611735,80.1904996236,80.164507548,68.3075002035,68.2300109863,,2742.99934896,53.772500356,53.6405690511,42.0005000432,41.630569458,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,81.5150006612,100.0,8.26988077164,38.1899995804,1.5510002772,5.8821769158,40.449499766,207.0,86.2500006358,686.808334351,0.510487419372,38.1899995804,0.961021394275,96.1138718923,2.0,1.0,1.0,1345.42995199,1345.42995199,0.0,0.474969950614,0.0,1.0,13.7701251507,78.6064999898,,1952.75553385,78.6019999186,78.4303029378,68.2610003153,67.9470570882,,2441.99987793,53.5925000509,53.5197652181,41.9940004349,42.3221359253,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,7.78171185652,36.6079994837,0.758500099182,5.98841329416,41.2355003357,207.0,75.9750010173,560.466674805,0.474969950614,36.6079994837,0.842905963716,84.2905947367,2.0,1.0,1.0,1180.0683492,1180.0683492,1247.27500407,0.483318008725,2.0,0.0,5434.07137044,0.0,3.2722538511,3.66327138742,3.77604166667,5434.07137044,0.0887897928785,229.119164785,229.119164785,98.1379375458,2.0,53.790860494,42.3930511475,41.9814376831,1.0,3070.03214627,1472.88969962,0.0,0.0,0.0,15.6469764709,1.0,0.0,39.6891657511,52.6605237325,1.0,90.5251127879,0.0,1.0,1.0,0.0,37.279999733,1.0,89.6249987284,0.0,1.0,0.0298250709218,76.9691651662,89.3899161021,76.9691651662,2.0,0.0,94.119717071,0.0566000007093,45.1552150596,0.953523667895,697.270511319,1.0,0.0,5674.28810135,0.00567428810135,797.795309077,0.644375118601,0.309147731899,0.644375118601,0.0,0.0,1662.89250692,797.795309077,1662.89250692,0.0,0.0,0.00166289250692,0.644355664651,1.0,3.58605617372,2.0,2.0,2.0,0.0,76.91294988,56.7522951762,52.6605237325,0.526605237325,1.0,11.0833333333,4542.92184589,139.274932131,2460.68781599,0.953522850501,2460.68781599,1.0,0.0,0.0,0.0,115.294165293,1.0,98.236111323,,1.0,0.0,58.8500006994,113.824999491,1.0,98.0833358765,0.0,1.0,229.119164785,0.0,1683.36999512,0.000267994605471,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32421638531,168493.0,2953.06082427,90.5336608973,1599.53462478,0.6198237765,1599.53462478,0.324215358296,1.0,1.0,1.0,0.0,2580.62805176,2580.62805176,2580.62805176,0.0,0.0,1662.89250692,2580.62805176
