timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-05T12:00:00.000Z,0.0,0.0297753106733,0.815788725397,0.62069936141,51.4134995143,0.0424823270904,109.799999237,0.0,54.5883331299,1.0,90.6527798971,0.0,0.0,0.0,54.2833334605,55.1499996185,1.0,90.4722232819,0.0,0.0,109.799999237,90.983296481,2.0,0.0,120.19874986,68.7852503459,42.65625,0.483374033691,1249.29166667,0.0,0.516910454554,0.0,1.0,14.2970956167,80.9929993947,,3132.91611735,80.7214997609,80.7062072754,68.8055006663,68.7398427327,,2717.33268229,53.8984998067,53.7667007446,42.0320005417,41.6369247437,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,81.1145000458,100.0,8.41187755267,38.6909990311,1.56300067902,5.88521810373,40.4689998627,207.0,87.0416666667,694.60832723,0.516910454554,38.6894992193,0.959822925386,95.9822940826,2.0,1.0,1.0,1343.75209554,1343.75209554,0.0,0.476157396741,0.0,1.0,13.87165157,78.9454994202,9.95400238037,1964.37909953,78.9545001984,78.7900212606,68.7650000254,68.4458516439,,2382.49995931,53.7199996312,53.6472702026,41.9895003637,42.3266067505,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,7.88303542137,36.9680000941,0.754000027974,5.98861614863,41.2355003357,207.0,75.5333321889,554.683334351,0.476157396741,36.9649998347,0.831992361886,83.1992359161,2.0,1.0,1.0,1164.78930664,1164.78930664,1249.29166667,0.483344064066,2.0,0.0,5361.72587077,0.0,3.35920532544,3.58162252108,4.01302083333,5361.72587077,0.0815417263035,210.805831909,210.805831909,95.0357017517,2.0,53.9268722534,42.35866038,41.9814376831,1.0,3040.4190825,1496.20191596,0.0,0.0,0.333333333333,15.4840078354,1.0,0.0,39.6991656621,53.3214928309,1.0,90.4965731303,0.0,1.0,1.0,0.0,37.2558323542,1.0,89.6488081614,0.0,1.0,0.0297748195577,76.9549973806,89.4667110443,76.9549973806,2.0,0.0,93.211852576,0.0566000007093,45.8699109006,0.950767866082,705.431882179,1.0,0.0,5619.5547802,0.0056195547802,810.422443919,0.637197666703,0.313567420774,0.637197666703,0.0,0.0,1646.85249837,810.422443919,1646.85249837,0.0,0.0,0.00164685249837,0.637142936389,1.0,2.39255871386,2.0,2.0,2.0,0.0,67.5056438446,59.4975322088,53.3214928309,0.533214928309,1.0,11.0833333333,4536.62099846,139.081763477,2457.27494229,0.950765087477,2457.27494229,1.0,0.0,0.0,0.0,106.644166946,1.0,95.1250012716,,1.0,0.0,56.9750003815,104.16166687,1.0,94.9583346049,0.0,1.0,210.805831909,0.0,1723.96008301,0.000272236300028,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329805358762,168493.0,2962.37770719,90.8192938621,1604.58114353,0.620842098309,1604.58114353,0.329863167532,1.0,1.0,1.0,0.0,2584.52374268,2584.52374268,2584.52374268,0.0,0.0,1646.85249837,2584.52374268
2017-05-05T13:00:00.000Z,0.0,0.0306675215126,0.840863481747,0.652452277199,52.1544987361,0.0435166623958,118.972499847,0.0,59.2991663615,1.0,93.1388912201,0.0,0.0,0.0,55.7666660945,59.6733338038,1.0,92.9444440206,0.0,0.0,118.972499847,93.3823426565,2.0,0.0,121.735499382,69.581000646,42.7604166667,0.500571817038,1368.40002441,0.0,0.531571532843,0.0,1.0,14.5678326289,81.886999766,,3227.08270264,81.6215000153,81.5956929525,69.593000412,69.516977946,,2742.9993693,54.2704998652,54.1489054362,42.0274998347,41.6725616455,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,82.7135009766,100.0,8.6856555144,39.5940001806,1.57650025686,5.88217695554,40.4509995778,207.0,91.816666921,743.808329264,0.531571532843,39.5940001806,0.988613005139,99.9486198425,2.0,1.0,1.0,1399.28069051,1399.28069051,0.0,0.501976490065,0.0,1.0,14.2511669795,80.2594998678,,2036.74504598,80.2279987335,80.060218811,69.5690008799,69.2425079346,,2480.49987793,54.0980002085,54.0265960693,42.0495004654,42.3253250122,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,8.25950980186,38.1784982681,0.787000656128,5.99165717761,41.2624998093,207.0,81.7583325704,625.266667684,0.501976490065,38.1784982681,0.88951641991,88.9516423543,2.0,1.0,1.0,1245.32298787,1245.32298787,1368.40002441,0.500511633013,2.0,0.0,5492.41430664,0.0,3.45975075165,2.90152678887,3.11979166667,5492.41430664,0.0863715492069,236.125,236.125,99.3349094391,2.0,54.3368225098,42.3917795817,41.9814376831,1.0,3336.60649376,1455.87929568,0.0,0.0,1.0,15.680586497,1.0,0.0,43.061665535,53.912413915,1.0,93.1050217946,0.0,1.0,1.0,0.0,40.7733325958,1.0,92.4940452576,0.0,1.0,0.0306647650776,83.8349978129,92.3154888153,83.8349978129,2.0,0.0,102.292238064,0.0566000007093,44.6337174565,0.949590496425,708.944565131,1.0,0.0,6166.99292528,0.00616699292528,788.581570622,0.661118888445,0.288469528388,0.661118888445,0.0,0.0,1807.28333537,788.581570622,1807.28333537,0.0,0.0,0.00180728333537,0.661032120387,1.0,1.42275829776,2.0,2.0,2.0,0.0,65.7828623454,60.548195521,53.912413915,0.53912413915,1.0,10.5,4792.48578944,146.92595552,2595.86490599,0.949588416833,2595.86490599,1.0,0.0,0.0,0.0,119.003332774,1.0,99.361111323,,1.0,0.0,59.5166680018,117.12166659,1.0,99.1944471995,0.0,1.0,236.125,0.0,1860.34997559,0.000264899535628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303783748069,168493.0,3293.36631131,100.966599261,1783.8621554,0.652551231033,1783.8621554,0.303860701213,1.0,1.0,1.0,0.0,2733.6737264,2733.6737264,2733.6737264,0.0,0.0,1807.28333537,2733.6737264
2017-05-05T14:00:00.000Z,0.0,0.0312291849263,0.852937593716,0.666972077083,52.5407482783,0.0440702020037,123.228333155,0.0,61.322499911,1.0,94.3055547078,0.0,0.0,0.0,56.4583330154,61.9258330663,1.0,94.0972207387,0.0,0.0,123.228333155,94.5514450073,2.0,0.0,122.60024929,70.0595010122,43.0,0.510228393307,1426.69167074,0.0,0.542834814604,0.0,1.0,14.723748366,82.4179999034,,3264.9993693,82.144999822,82.1234130859,70.0625012716,69.9950663249,,2738.9993693,54.4144999186,54.2986068726,42.0259993871,41.6089324951,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,83.3269996643,100.0,8.85637148221,40.1190004349,1.68299865723,5.86737676462,40.3430007299,207.0,94.3583342234,767.483337402,0.542834814604,40.1190004349,0.998864746094,100.987141291,2.0,1.0,1.0,1413.81997681,1413.81997681,0.0,0.517249137255,0.0,1.0,14.4433419704,80.9495004018,,2058.86727905,80.910498937,80.7419586182,70.0565007528,69.7317377726,,2495.99997965,54.2479998271,54.1757761637,41.9940007528,42.2289479574,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0390014648438,100.0,8.46324110031,38.9164981842,0.818500518799,5.98010098934,41.175500234,207.0,84.8583329519,659.208328247,0.517249137255,38.9164981842,0.910297597249,91.0297597249,2.0,1.0,1.0,1274.41663615,1274.41663615,1426.69167074,0.510221529473,2.0,0.0,5521.00252279,0.0,3.56548368931,2.55766403675,2.86458333333,5521.00252279,0.0854786723442,238.98916626,238.98916626,100.0,2.0,54.4810714722,42.3261795044,41.9814376831,1.0,3463.89888873,1438.39994117,0.0,0.0,1.0,16.0030419032,1.0,0.0,44.7383324305,54.0594593684,1.0,94.2979418437,0.0,1.0,1.0,0.0,42.5841655731,1.0,93.8392855326,0.0,1.0,0.0312283650317,87.3224983215,93.6641362508,87.3224983215,2.0,0.0,106.194713227,0.0566000007093,44.0978429697,0.949626848523,708.840309662,1.0,0.0,6402.26528979,0.00640226528979,779.113823624,0.670997584445,0.278634832308,0.670997584445,0.0,0.0,1876.23165894,779.113823624,1876.23165894,0.0,0.0,0.00187623165894,0.671015928189,1.0,0.941022861456,2.0,2.0,2.0,0.0,66.6633081436,60.5011355082,54.0594593684,0.540594593684,1.0,9.91666666667,4902.2988299,150.292556196,2655.34548256,0.949632416753,2655.34548256,1.0,0.0,0.0,0.0,120.425832748,1.0,100.0,,1.0,0.0,59.9000015259,118.563332876,1.0,99.8333358765,0.0,1.0,238.98916626,0.0,1906.9699707,0.000261719139488,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293413353833,168493.0,3443.51836803,105.569896042,1865.19248621,0.667049640063,1865.19248621,0.2934067077,1.0,1.0,1.0,0.0,2796.18243408,2796.18243408,2796.18243408,0.0,0.0,1876.23165894,2796.18243408
2017-05-05T15:00:00.000Z,0.0,0.0313324975963,0.842513490754,0.654507191099,52.4927488963,0.0442508523675,121.380832036,0.0,60.3866669337,1.0,93.7638905843,0.0,0.0,0.0,56.1583328247,61.1299994787,1.0,93.5972239176,0.0,0.0,121.380832036,94.0098991394,2.0,0.0,122.711248716,70.2184998194,42.9296875,0.509658531677,1398.03333537,0.0,0.535009230836,0.0,1.0,14.7467126846,82.5154997508,,3251.24934896,82.2379989624,82.2270507812,70.2245006561,70.1614100138,,2748.9993693,54.2764997482,54.1610056559,41.9615004857,41.6178410848,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,82.8560002645,100.0,8.8712263902,40.2764984767,1.56450049082,5.87548649311,40.3969999949,207.0,93.0250008901,754.625,0.535009230836,40.2764984767,0.9955733381,100.754685084,2.0,1.0,1.0,1410.56559245,1410.56559245,0.0,0.512834880876,0.0,1.0,14.4530110359,80.9810002645,,2047.61867269,80.9464995066,80.7815704346,70.2124989827,69.8899230957,,2493.24985758,54.0995000203,54.02978007,42.0225000381,42.2832005819,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,8.46540872256,38.9239994685,0.794500033061,5.9876023531,41.2280000051,207.0,83.2999998728,643.408340454,0.512834880876,38.9239994685,0.896158578055,89.6158587138,2.0,1.0,1.0,1254.62200928,1254.62200928,1398.03333537,0.509665253961,2.0,0.0,5488.33032227,0.0,3.66279349724,2.52083363136,2.96875,5488.33032227,0.08733857566,239.570000966,239.570000966,100.0,2.0,54.3539098104,42.3586629232,41.9814376831,1.0,3406.25744247,1398.96553175,0.0,0.0,1.0,15.8003568649,1.0,0.0,44.0933319728,54.4241437912,1.0,93.8127835592,0.0,1.0,1.0,0.0,41.854165713,1.0,93.4047597249,0.0,1.0,0.0313334029012,85.9474989573,93.0762736003,85.9474989573,2.0,0.0,104.42756671,0.0566000007093,42.8888799098,0.948847735993,711.165577037,1.0,0.0,6295.7275869,0.0062957275869,757.754052515,0.672605622734,0.276242209687,0.672605622734,0.0,0.0,1845.00998942,757.754052515,1845.00998942,0.0,0.0,0.00184500998942,0.672655483087,1.0,2.80677279421,2.0,2.0,2.0,0.0,65.6390765508,61.1931317647,54.4241437912,0.544241437912,1.0,10.5,4805.22297422,147.31644662,2602.76404194,0.94884783242,2602.76404194,1.0,0.0,0.0,0.0,120.67250061,1.0,100.0,,1.0,0.0,59.9000015259,118.897500356,1.0,99.8333358765,0.0,1.0,239.570000966,0.0,1860.34997559,0.000254543986456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291134363433,168493.0,3314.70507731,101.620793916,1795.4203647,0.654527530688,1795.4203647,0.291122367508,1.0,1.0,1.0,0.0,2743.07845052,2743.07845052,2743.07845052,0.0,0.0,1845.00998942,2743.07845052
2017-05-05T16:00:00.000Z,0.0,0.0311763027243,0.839103699029,0.650305004307,52.3922487895,0.0441753615507,120.334166209,0.0,59.8591664632,1.0,93.4444459279,0.0,0.0,0.0,55.9666668574,60.4524997075,1.0,93.2638899485,0.0,0.0,120.334166209,93.688006719,2.0,0.0,122.534999212,70.1427504222,42.8385416667,0.507032473665,1381.24998983,0.0,0.53473314985,0.0,1.0,14.7104531129,82.4120006561,,3236.66601562,82.1299991608,82.1221364339,70.1450004578,70.0884017944,,2737.66607666,54.2030003866,54.0903015137,41.9570004145,41.6152954102,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.282001495361,82.513999939,100.0,8.83456118902,40.1729987462,1.5540005366,5.87589196364,40.4029998779,207.0,92.2000007629,746.949991862,0.53473314985,40.1729987462,0.989149402437,99.7792809804,2.0,1.0,1.0,1396.90994263,1396.90994263,0.0,0.509626915584,0.0,1.0,14.4082913399,80.838499705,,2039.74464925,80.8100001017,80.6557057699,70.1405003866,69.8140207926,,2470.24987793,54.0260003408,53.9583816528,41.9340000153,42.1880950928,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,8.43265064557,38.8760000865,0.794499715169,5.97564057509,41.1395003001,207.0,82.5166664124,634.299992879,0.509626915584,38.8760000865,0.889010104225,88.9010092417,2.0,1.0,1.0,1244.61414591,1244.61414591,1381.24998983,0.507030687801,2.0,0.0,5467.32686361,0.0,3.758768936,3.40828887622,3.64583333333,5467.32686361,0.0865108794962,235.705833435,235.705833435,99.3500073751,2.0,54.2754618327,42.3172658285,41.9814376831,1.0,3364.18256625,1416.87686884,0.0,0.0,1.0,15.9683669408,1.0,0.0,43.5683320363,54.1766335169,1.0,93.4132385254,0.0,1.0,1.0,0.0,41.3616663615,1.0,92.9107138316,0.0,1.0,0.0311768612018,84.9299996694,92.691368103,84.9299996694,2.0,0.0,103.137653362,0.0566000007093,43.4379979317,0.950633036836,705.835829623,1.0,0.0,6217.96131017,0.00621796131017,767.45578423,0.668904775808,0.281719462496,0.668904775808,0.0,0.0,1822.22000122,767.45578423,1822.22000122,0.0,0.0,0.00182222000122,0.668885722756,1.0,2.85300411972,2.0,2.0,2.0,0.0,71.9110094706,59.6109368006,54.1766335169,0.541766335169,1.0,10.5,4781.0594351,146.575651293,2589.67578545,0.950624238304,2589.67578545,1.0,0.0,0.0,0.0,118.550000509,1.0,99.388888677,,1.0,0.0,59.5333347321,117.155832926,1.0,99.2222245534,0.0,1.0,235.705833435,0.0,1857.14001465,0.000257802982508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29635207177,168493.0,3271.12221043,100.284649242,1771.81356864,0.650401464759,1771.81356864,0.296368040001,1.0,1.0,1.0,0.0,2724.18446859,2724.18446859,2724.18446859,0.0,0.0,1822.22000122,2724.18446859
2017-05-05T17:00:00.000Z,0.0,0.0298350904198,0.800875492522,0.599823659237,51.3812500636,0.0424200050431,104.919999441,0.0,52.1441666285,1.0,89.3333346049,0.0,0.0,0.0,53.4750000636,52.7758334478,1.0,89.1250006358,0.0,0.0,104.919999441,89.6037152608,2.0,0.0,121.074749629,69.6934995651,42.8125,0.481891050946,1191.35832723,0.0,0.506998969487,0.0,1.0,14.4348813693,81.4835007985,,3070.41615804,81.2224998474,81.2243855794,69.7024987539,69.6484044393,,2587.33276367,53.832499822,53.7138290405,41.8999999364,41.5777511597,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,80.5370006561,100.0,8.5514878432,39.322499911,1.44150002797,5.8833933274,40.4584999084,207.0,83.183333079,652.475006104,0.506998969487,39.322499911,0.918542095366,91.8200321198,2.0,1.0,1.0,1285.95893351,1285.95893351,0.0,0.478070249645,0.0,1.0,14.0759130319,79.6774997711,9.91199874878,1917.50999959,79.7044995626,79.5439605713,69.6845003764,69.3617858887,,2297.74995931,53.655500412,53.5854314168,41.8844998678,42.2232055664,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,8.09925889969,37.8199996948,0.736000378927,5.97665425142,41.1484994888,207.0,74.0833339691,538.883326213,0.478070249645,37.8199996948,0.804923132034,80.492313385,2.0,1.0,1.0,1126.89238485,1126.89238485,1191.35832723,0.481657296751,2.0,0.0,5110.26741536,0.0,3.84550686677,4.02953662475,4.34375,5110.26741536,0.0720843954824,178.870834351,178.870834351,89.4397684733,2.0,53.9135920207,42.3007049561,41.9814376831,1.0,2859.59608998,1486.55962953,0.0,0.0,1.0,15.2540693283,1.0,0.0,38.1624991099,54.4484294256,1.0,89.2522818247,0.0,1.0,1.0,0.0,35.5974995295,1.0,88.3511886597,0.0,1.0,0.0298205184961,73.7599989573,88.0152111053,73.7599989573,2.0,0.0,87.6682595174,0.0566000007093,45.5743018555,0.952218952276,701.121982026,1.0,0.0,5285.34272442,0.00528534272442,805.199669336,0.626516343199,0.325694214754,0.626516343199,0.0,0.0,1548.90915934,805.199669336,1548.90915934,0.0,0.0,0.00154890915934,0.625971366962,1.0,3.67026633143,2.0,2.0,2.0,0.0,79.7587102254,58.1207707723,54.4484294256,0.544484294256,1.0,10.5,4346.15571951,133.242561373,2354.10882868,0.952210557953,2354.10882868,1.0,0.0,0.0,0.0,90.210000356,1.0,89.6111119588,,1.0,0.0,53.6666669846,88.660832723,1.0,89.4444446564,0.0,1.0,178.870834351,0.0,1704.36999512,0.000270481870793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342040121309,168493.0,2739.87796955,83.997993186,1484.06346525,0.60028698889,1484.06346525,0.342601788606,1.0,1.0,1.0,0.0,2472.2565918,2472.2565918,2472.2565918,0.0,0.0,1548.90915934,2472.2565918
2017-05-05T18:00:00.000Z,0.0,0.0291407875041,0.79200885538,0.586958847874,50.8787504832,0.04144937593,99.4849999746,0.0,49.5808334351,1.0,87.930557251,0.0,0.0,0.0,52.633333842,49.8974997203,1.0,87.7222239176,0.0,0.0,99.4849999746,88.2522340254,2.0,0.0,120.213000615,69.3342501322,42.8125,0.470197397533,1128.57501221,0.0,0.490518207852,0.0,1.0,14.2354546388,80.7950000763,,3014.58280436,80.5580005646,80.5453542074,69.3365008036,69.2776107788,,2459.33284505,54.0230000814,53.8998311361,41.9165000916,41.6032028198,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,79.8560009003,100.0,8.34597889582,38.641500473,1.41149997711,5.8894756635,40.5050001144,207.0,79.1749998728,608.558339437,0.490518207852,38.641500473,0.886108216785,88.6108220418,2.0,1.0,1.0,1240.5515035,1240.5515035,0.0,0.473878985142,0.0,1.0,13.9623001417,79.267999649,9.93299992879,1886.76379395,79.3100001017,79.1452687581,69.3319994609,69.0090637207,,2222.24991862,53.8460000356,53.7773310343,41.988000234,42.2870305379,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,7.9779415528,37.3219998678,0.783999760946,5.98435854912,41.204000473,207.0,72.383333842,520.316668193,0.473878985142,37.3219998678,0.784274916876,78.4274915059,2.0,1.0,1.0,1097.98488363,1097.98488363,1128.57501221,0.470194364441,2.0,0.0,4896.73181152,0.0,3.92423015833,3.74595354001,3.796875,4896.73181152,0.0619453556393,148.697498322,148.697498322,84.2043215434,2.0,54.095161438,42.3382797241,41.9814376831,1.0,2670.90060498,1556.67092761,0.0,0.0,1.0,15.4498860041,1.0,0.0,36.2824996312,53.8866147995,1.0,87.7625541687,0.0,1.0,1.0,0.0,33.6616659164,1.0,86.6071389516,0.0,1.0,0.029141041009,69.9441655477,86.3725763957,69.9441655477,2.0,0.0,81.883314991,0.0566000007093,47.7237436934,0.954030339545,695.769670194,1.0,0.0,4936.58007495,0.00493658007495,843.175673062,0.602738274599,0.351291675652,0.602738274599,0.0,0.0,1446.70166016,843.175673062,1446.70166016,0.0,0.0,0.00144670166016,0.602655241887,1.0,2.15168326497,2.0,2.0,2.0,0.0,86.6833229065,56.2509727478,53.8866147995,0.538866147995,1.0,10.5,4227.57153259,129.607058684,2289.87733322,0.954029950251,2289.87733322,1.0,0.0,0.0,0.0,74.9299996694,1.0,84.3472232819,,1.0,0.0,50.5083341599,73.7674992879,1.0,84.1805559794,0.0,1.0,148.697498322,0.0,1491.14001465,0.000283238732134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368218707976,168493.0,2601.50742319,79.7558888517,1409.11462636,0.58707841568,1409.11462636,0.368226384918,1.0,1.0,1.0,0.0,2400.21535238,2400.21535238,2400.21535238,0.0,0.0,1446.70166016,2400.21535238
2017-05-05T19:00:00.000Z,0.0,0.0291826129738,0.791185353036,0.585480143793,50.7894986471,0.0416570223554,99.5816650391,0.0,49.585000356,1.0,87.8333333333,0.0,0.0,0.0,52.5500001907,50.0058326721,1.0,87.5833352407,0.0,0.0,99.5816650391,88.142057939,2.0,0.0,119.897249222,69.1077505747,42.78125,0.471093646509,1126.02500407,0.0,0.493105631121,0.0,1.0,14.1798567772,80.5939998627,,3012.08278402,80.3524990082,80.346979777,69.1115004222,69.0509516398,,2467.33284505,53.9629996618,53.8399556478,41.9659999212,41.6254730225,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,79.6850001017,100.0,8.28855633736,38.3849992752,1.44449996948,5.89130032063,40.5214999517,207.0,79.1500002543,608.241668701,0.493105631121,38.386499087,0.880829453241,88.08294487,2.0,1.0,1.0,1233.16123454,1233.16123454,0.0,0.470444358579,0.0,1.0,13.8994504611,79.0504995982,9.91800053914,1880.01470947,79.0895004272,78.9299468994,69.1040007273,68.7800725301,,2234.24993896,53.7860005697,53.7186737061,41.9670000076,42.2870305379,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,7.91549742222,37.1225004196,0.764499982198,5.98395303885,41.2010002136,207.0,72.0333334605,517.783332825,0.470444358579,37.1225004196,0.786023327055,78.6023317973,2.0,1.0,1.0,1100.43265788,1100.43265788,1126.02500407,0.471012090653,2.0,0.0,4918.90218099,0.0,3.96905970573,3.66956919432,3.66666666667,4918.90218099,0.0634409745471,151.761666616,151.761666616,84.8766320546,2.0,54.0173441569,42.3554814657,41.9814376831,1.0,2671.59754999,1539.44859142,0.0,0.0,1.0,15.5038703283,1.0,0.0,36.1833327611,53.6076300939,1.0,87.6769383748,0.0,1.0,1.0,0.0,33.5699987411,1.0,86.5297603607,0.0,1.0,0.0291796583463,69.7533327738,86.2582098643,69.7533327738,2.0,0.0,81.9046816294,0.0566000007093,47.1957487629,0.954269655449,695.064436111,1.0,0.0,4937.86822653,0.00493786822653,833.847140838,0.605412665822,0.348855566075,0.605412665822,0.0,0.0,1447.0791626,833.847140838,1447.0791626,0.0,0.0,0.0014470791626,0.60527291894,1.0,2.66244801778,2.0,2.0,2.0,0.0,86.8764762878,55.9913816452,53.6076300939,0.536076300939,1.0,10.5,4211.0461414,129.100430392,2280.92630344,0.954268231897,2280.92630344,1.0,0.0,0.0,0.0,76.5691661835,1.0,85.0000019073,,1.0,0.0,50.8833344777,75.1924991608,1.0,84.8055566152,0.0,1.0,151.761666616,0.0,1512.17993164,0.000280105100882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365573907225,168493.0,2584.75282439,79.2422336117,1400.03944556,0.585732719328,1400.03944556,0.365721287744,1.0,1.0,1.0,0.0,2390.23602295,2390.23602295,2390.23602295,0.0,0.0,1447.0791626,2390.23602295
2017-05-05T20:00:00.000Z,0.0,0.0283853917158,0.780593238568,0.5674094767,49.9397506714,0.0406042684427,92.3200016022,0.0,45.8983335495,1.0,85.6666660309,0.0,0.0,0.0,51.2666667302,46.4341672262,1.0,85.4444440206,0.0,0.0,92.3200016022,85.9020951589,2.0,0.0,118.206749916,68.2669992447,42.71875,0.455672397317,1035.71665955,0.0,0.473378805019,0.0,1.0,13.8329748313,79.3865013123,,2920.41617839,79.1420008341,79.1510391235,68.2684987386,68.2103246053,,2354.33284505,53.7710002263,53.6443913778,41.8775002162,41.5739390055,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,78.5134995778,100.0,7.95079803467,37.264500618,1.42800045013,5.8821767966,40.4509995778,207.0,74.2083320618,552.541666667,0.473378805019,37.264500618,0.833349485851,83.3349494934,2.0,1.0,1.0,1166.68928019,1166.68928019,0.0,0.456794510921,0.0,1.0,13.6250873407,78.0829995473,9.83159790039,1817.77246094,78.1294981639,77.9696273804,68.2654997508,67.9508794149,,2170.74989827,53.5939998627,53.5286916097,41.9025001526,42.2449035645,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0464986165365,100.0,7.64904125532,36.2269980113,0.756999651591,5.97604608536,41.145500501,207.0,68.1666666667,483.175000509,0.456794510921,36.2269980113,0.755359420776,75.5359427134,2.0,1.0,1.0,1057.50318909,1057.50318909,1035.71665955,0.45551499146,2.0,0.0,4731.03767904,0.0,4.00185219447,3.92027161519,3.8828125,4731.03767904,0.0598973014287,136.249996821,136.249996821,81.7839654287,2.0,53.8338775635,42.3045247396,41.9814376831,1.0,2453.25823873,1553.42707104,0.0,0.0,0.416666666667,15.3491570155,1.0,0.0,33.6291659673,52.9193417231,1.0,85.4908650716,0.0,1.0,1.0,0.0,30.8799993197,1.0,84.1130943298,0.0,1.0,0.0283768939264,64.5183321635,83.7513141632,64.5183321635,2.0,0.0,75.2109295049,0.0566000007093,47.6242949424,0.954816505739,693.455703318,1.0,0.0,4534.31539812,0.00453431539812,841.418628014,0.584623514102,0.370189317551,0.584623514102,0.0,0.0,1328.81499227,841.418628014,1328.81499227,0.0,0.0,0.00132881499227,0.584398046136,1.0,2.18278999483,2.0,2.0,2.0,0.0,86.2432963053,55.3766975403,52.9193417231,0.529193417231,1.0,9.91666666667,4006.68530977,122.835224447,2170.23362028,0.954812831653,2170.23362028,1.0,0.0,0.0,0.0,68.4549992879,1.0,81.9583346049,,1.0,0.0,49.0750013987,67.7949994405,1.0,81.791668574,0.0,1.0,136.249996821,0.0,1410.31005859,0.000282648507311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387708779437,168493.0,2382.05917799,73.0281395101,1290.2497985,0.56765642746,1290.2497985,0.387946046693,1.0,1.0,1.0,0.0,2272.94140625,2272.94140625,2272.94140625,0.0,0.0,1328.81499227,2272.94140625
2017-05-05T21:00:00.000Z,0.0,0.0274441436131,0.770630535924,0.544474906385,48.8004995982,0.0394057615786,82.5524991353,0.0,41.0875002543,1.0,82.5694440206,0.0,0.0,0.0,49.4333337148,41.5074996948,1.0,82.3888893127,0.0,0.0,82.5524991353,82.7907825817,2.0,0.0,116.030250231,67.2297506332,42.71875,0.437069586479,915.600001017,0.0,0.448108905809,0.0,1.0,13.4014875889,77.9240004222,,2799.16617839,77.6330000559,77.6613540649,67.2275002797,67.1741460164,,2192.33284505,53.6644999186,53.5361022949,41.8159996668,41.5255711873,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,77.4664993286,100.0,7.53046151002,35.8170003891,1.44449901581,5.87102607886,40.371500651,207.0,67.2666664124,485.033332825,0.448108905809,35.8170003891,0.773069494338,77.3768234253,2.0,1.0,1.0,1082.29729207,1082.29729207,0.0,0.435572240439,0.0,1.0,13.2504064242,76.7450008392,9.56249936422,1728.90854899,76.794500351,76.6547012329,67.2320009867,66.9347966512,,2043.99993896,53.4829991659,53.4171295166,41.8784996668,42.2557500203,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,7.27800957362,34.9160006841,0.764499028524,5.97239685059,41.1140006383,207.0,62.4499998093,430.566668193,0.435572240439,34.9160006841,0.705943621681,70.5943609873,2.0,1.0,1.0,988.321070353,988.321070353,915.600001017,0.437054500588,2.0,0.0,4379.81245931,0.0,3.98984877268,4.11165875196,3.984375,4379.81245931,0.0529600812484,110.992499669,110.992499669,76.354130427,2.0,53.781366984,42.3026123047,41.9814376831,1.0,2153.84459747,1540.84138226,0.0,0.0,0.0,14.9271249771,1.0,0.0,30.1558324496,52.3003753026,1.0,82.3002262115,0.0,1.0,1.0,0.0,27.3358325958,1.0,80.5714263916,0.0,1.0,0.0274445439782,57.4916642507,80.261616389,57.4916642507,2.0,0.0,66.0316356542,0.0566000007093,47.238448342,0.955310981065,692.003333872,1.0,0.0,3980.91426712,0.00398091426712,834.601550353,0.556904107681,0.398404274883,0.556904107681,0.0,0.0,1166.63665771,834.601550353,1166.63665771,0.0,0.0,0.00116663665771,0.556916380922,1.0,1.52749941705,2.0,2.0,2.0,0.0,86.0287431081,54.8007453283,52.3003753026,0.523003753026,1.0,9.33333333333,3694.68597974,113.270083996,2001.23820807,0.955308382564,2001.23820807,1.0,0.0,0.0,0.0,56.012500445,1.0,76.5416673024,,1.0,0.0,45.7916676203,54.9799995422,1.0,76.3194446564,0.0,1.0,110.992499669,0.0,1240.66003418,0.000280358521375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417042582432,168493.0,2106.29693295,64.5739399302,1140.88231662,0.544610050016,1140.88231662,0.417084587748,1.0,1.0,1.0,0.0,2094.8609314,2094.8609314,2094.8609314,0.0,0.0,1166.63665771,2094.8609314
2017-05-05T22:00:00.000Z,0.0,0.026582231831,0.768100305745,0.531415146877,47.9829985301,0.0383062006549,75.3733336131,0.0,37.515832901,1.0,80.1527779897,0.0,0.0,0.0,47.9833329519,37.848332723,1.0,79.9722213745,0.0,0.0,75.3733336131,80.4377581278,2.0,0.0,114.452998797,66.470000267,42.7265625,0.422780562233,831.891662598,0.0,0.435048356958,0.0,1.0,13.1077860991,76.8934993744,9.98999786377,2702.91617839,76.5694986979,76.6033782959,66.4715003967,66.4179636637,,2091.33285522,53.496500651,53.3634694417,41.8894999822,41.5758412679,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.324000676473,83.3495006561,100.0,7.22763653596,34.6799987157,1.4535001119,5.88014956315,40.4359998703,207.0,62.4916667938,439.983334859,0.435048356958,34.6799987157,0.722393272037,72.2393264771,2.0,1.0,1.0,1011.35058085,1011.35058085,0.0,0.419628783117,0.0,1.0,12.9724175135,75.7099997203,9.29850006104,1660.66709391,75.7670001984,75.6279449463,66.4685001373,66.1802241007,,1965.74993896,53.3180001577,53.2469024658,41.9160000483,42.3521347046,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,6.99191105366,33.85100015,0.738999684652,5.98050645987,41.1770003637,207.0,58.4249998728,391.908332825,0.419628783117,33.85100015,0.667049400693,66.7049414317,2.0,1.0,1.0,933.86916097,933.86916097,831.891662598,0.422787089891,2.0,0.0,4205.36690267,0.0,4.02491454283,4.02484657367,3.80729166667,4205.36690267,0.0504849826563,99.3308334351,99.3308334351,73.6330579122,2.0,53.6251093547,42.3924153646,41.9814376831,1.0,1954.94268995,1517.31420986,0.0,0.0,0.0,14.6494951248,1.0,0.0,27.594165802,51.8220052719,1.0,79.8116423289,0.0,1.0,1.0,0.0,24.7108325958,1.0,77.7738081614,0.0,1.0,0.0265831235839,52.3049993515,77.5597489675,52.3049993515,2.0,0.0,59.9337870426,0.0566000007093,46.5171624713,0.955831804069,690.475868326,1.0,0.0,3613.28726082,0.00361328726082,821.857983893,0.538150222267,0.417681287274,0.538150222267,0.0,0.0,1058.90081787,821.857983893,1058.90081787,0.0,0.0,0.00105890081787,0.538144270579,1.0,0.838359641245,2.0,2.0,2.0,0.0,86.5944964091,54.1714433034,51.8220052719,0.518220052719,1.0,11.0833333333,3472.25689982,106.450949514,1880.75880176,0.95583150954,1880.75880176,1.0,0.0,0.0,0.0,50.1175003052,1.0,73.7777798971,,1.0,0.0,44.1750014623,49.2133334478,1.0,73.6250012716,0.0,1.0,99.3308334351,0.0,1098.43005371,0.000276077715224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436982128236,168493.0,1930.58570618,59.1870611738,1045.70778149,0.531445311529,1045.70778149,0.436969560639,1.0,1.0,1.0,0.0,1967.66771444,1967.66771444,1967.66771444,0.0,0.0,1058.90081787,1967.66771444
2017-05-05T23:00:00.000Z,0.0,0.0261825699167,0.77191708446,0.518658938855,46.9960006078,0.0377862976243,67.7058340708,0.0,33.7166659037,1.0,77.3888893127,0.0,0.0,0.0,46.3249998093,34.0366665522,1.0,77.208331426,0.0,0.0,67.7058340708,77.653977134,2.0,0.0,112.603500366,65.6074997584,42.8125,0.412641434747,739.900009155,0.0,0.414192788937,0.0,1.0,12.7717820803,75.6575012207,9.70200030009,2585.41617839,75.3155002594,75.3781814575,65.6134999593,65.563369751,,2005.99956258,53.2489995956,53.1188557943,41.9479996363,41.6362889608,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,85.4914995829,100.0,6.88149547577,33.3675006231,1.44149971008,5.89028660456,40.5064999262,207.0,57.5166667302,391.149998983,0.414192788937,33.3675006231,0.674512706938,67.4512704213,2.0,1.0,1.0,944.317789714,944.317789714,0.0,0.402136506284,0.0,1.0,12.6484998862,74.5010000865,8.97450065613,1581.55203247,74.5760002136,74.4388860067,65.6014995575,65.322324117,,1881.74993896,53.0675001144,53.0027338664,42.005999883,42.448521932,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.65724817912,32.5700003306,0.746499379476,5.99125170708,41.2595005035,207.0,54.2333329519,348.750002543,0.402136506284,32.5700003306,0.619272649856,61.9272654851,2.0,1.0,1.0,866.981709798,866.981709798,739.900009155,0.412945394767,2.0,0.0,3936.98872884,0.0,4.06981575489,3.81892494361,3.66927083333,3936.98872884,0.0485569934138,87.0849990845,87.0849990845,70.5216547648,2.0,53.3967234294,42.4624760946,41.9814376831,1.0,1738.45270565,1426.13680818,0.0,0.0,0.0,13.9343417486,1.0,0.0,24.9666662216,51.6791582108,1.0,77.1118723551,0.0,1.0,1.0,0.0,21.9808328946,1.0,74.7976175944,0.0,1.0,0.0262006673127,46.947499911,74.4752159119,46.947499911,2.0,0.0,53.2967307837,0.0566000007093,43.7218851449,0.955956321581,690.111009383,1.0,0.0,3213.15251191,0.00321315251191,772.471459311,0.525150684343,0.430806497266,0.525150684343,0.0,0.0,941.638341268,772.471459311,941.638341268,0.0,0.0,0.000941638341268,0.525521563987,1.0,1.12584194411,2.0,2.0,2.0,0.0,86.3126996358,54.0174900691,51.6791582108,0.516791582108,1.0,11.0833333333,3164.58951383,97.0186159286,1714.10980058,0.955957181609,1714.10980058,1.0,0.0,0.0,0.0,44.0508333842,1.0,70.6250012716,,1.0,0.0,42.2416671117,43.034166654,1.0,70.4027792613,0.0,1.0,87.0849990845,0.0,1026.51000977,0.000259487843085,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.450654595785,168493.0,1717.54690378,52.6558097565,930.31464835,0.518835473052,930.31464835,0.450299899602,1.0,1.0,1.0,0.0,1793.08219401,1793.08219401,1793.08219401,0.0,0.0,941.638341268,1793.08219401
2017-05-06T00:00:00.000Z,0.0,0.0252226251088,0.770289921816,0.520240494451,46.8557513555,0.0371928700012,67.8383324941,0.0,33.8175004323,1.0,77.4444440206,0.0,0.0,0.0,46.3499997457,34.0316664378,1.0,77.2638880412,0.0,0.0,67.8383324941,77.7034123739,2.0,0.0,111.870000839,65.0142494837,42.8125,0.406272381538,740.983332316,0.0,0.4137712308,0.0,1.0,12.6364134153,75.1504993439,9.77727369829,2589.99951172,74.8175004323,74.8746312459,65.0209992727,64.9760742188,,1990.33288574,53.3434995015,53.2067642212,41.9450000127,41.6191101074,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.33299891154,84.1879997253,100.0,6.74997897943,32.8725004196,1.46400038401,5.88643443584,40.4809996287,207.0,57.4500001272,391.075002035,0.4137712308,32.8725004196,0.675019458589,67.5019461314,2.0,1.0,1.0,945.027242025,945.027242025,0.0,0.397879403422,0.0,1.0,12.5240091483,74.0419998169,9.09750111898,1577.4275411,74.1050008138,73.9679946899,65.0074996948,64.7329610189,,1883.49997965,53.1664997737,53.0932591756,41.9594999949,42.3910751343,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,6.54066431522,32.1455008189,0.76450030009,5.98334483306,41.1949996948,207.0,54.3666664759,349.908335368,0.397879403422,32.1455008189,0.628083434332,62.8083429337,2.0,1.0,1.0,879.316808065,879.316808065,740.983332316,0.406229668241,2.0,0.0,3966.74373372,0.0,4.11521335443,4.03708104293,3.53645833333,3966.74373372,0.047492684688,86.6116663615,86.6116663615,70.3990764618,2.0,53.468846639,42.4312693278,41.9814376831,1.0,1738.08806312,1482.95840879,0.0,0.0,0.0,14.2791773478,1.0,0.0,24.5033329328,50.7418219248,1.0,76.5867563883,0.0,1.0,1.0,0.0,21.4991660118,1.0,74.1071402232,0.0,1.0,0.0252160755343,46.0024989446,73.9003334045,46.0024989446,2.0,0.0,53.2855517308,0.0566000007093,45.4638971886,0.956596291849,688.238530688,1.0,0.0,3212.47854934,0.00321247854934,803.24905687,0.516180853213,0.440411940553,0.516180853213,0.0,0.0,941.440831502,803.24905687,941.440831502,0.0,0.0,0.000941440831502,0.516144812107,1.0,0.19416080941,2.0,2.0,2.0,0.0,85.8423589071,53.1923357646,50.7418219248,0.507418219248,1.0,11.0833333333,3221.04647191,98.7494489194,1744.68988837,0.956592793765,1744.68988837,1.0,0.0,0.0,0.0,43.893333753,1.0,70.5,,1.0,0.0,42.1916675568,42.7183326085,1.0,70.3194459279,0.0,1.0,86.6116663615,0.0,999.679992676,0.000269826622997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.460396464852,168493.0,1751.90482022,53.7091398913,948.92472117,0.520284181244,948.92472117,0.460446490226,1.0,1.0,1.0,0.0,1823.85848999,1823.85848999,1823.85848999,0.0,0.0,941.440831502,1823.85848999
2017-05-06T01:00:00.000Z,0.0,0.0216275532094,0.777436797219,0.514287534842,45.9579990705,0.0366080101166,62.254166921,0.0,31.0466667811,1.0,75.2361106873,0.0,0.0,0.0,45.0083332062,31.1716664632,1.0,75.013888677,0.0,0.0,62.254166921,75.4317340851,2.0,0.0,110.048248927,64.0902498563,42.8125,0.395493760393,672.366673787,0.0,0.401137255142,0.0,1.0,12.3100785414,73.9265003204,9.49499924978,2494.5828654,73.5874989827,73.6786829631,64.092499733,64.0579884847,,1861.3329366,53.2430000305,53.1169459025,41.8249998093,41.4975763957,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.339001337687,83.3404998779,100.0,6.44209345182,31.7624991735,1.48050022125,5.86798508962,40.344499588,207.0,54.1249996821,355.683331807,0.401137255142,31.7624991735,0.632531302316,63.253130277,2.0,1.0,1.0,885.543823242,885.543823242,0.0,0.383245720801,0.0,1.0,12.2109693686,72.8375002543,8.83349990845,1510.31096395,72.9214998881,72.789797465,64.0879999797,63.8208465576,,1766.74993896,53.0734999975,53.0046463013,41.8650004069,42.3495839437,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,6.24039729436,31.0564994812,0.764500617981,5.97057207425,41.1004997889,207.0,50.8499997457,316.683334351,0.383245720801,31.0564994812,0.589419137864,58.9419132868,2.0,1.0,1.0,825.186793009,825.186793009,672.366673787,0.395189977381,2.0,0.0,3684.94681803,0.0,4.15728505452,4.00204837322,3.61979166667,3684.94681803,0.0426656352859,72.8308331172,72.8308331172,66.354136467,2.0,53.4226608276,42.3522923787,41.9814376831,1.0,1558.68512188,1446.54205863,0.0,0.0,0.0,15.0160697301,1.0,0.0,19.8716662725,49.0764300028,1.0,71.2157510122,0.416666666667,1.0,1.0,0.0,16.8966662089,1.0,68.1428546906,0.0,1.0,0.021539532064,36.7683323224,67.8914543788,36.7683323224,2.0,0.0,47.7854939897,0.0566000007093,44.3474604835,0.957496384846,685.61050845,0.583333333333,0.416666666667,2880.89115014,0.00288089115014,783.524026992,0.496607301037,0.460877785699,0.505776820712,0.482237048811,0.0,844.266667684,783.524026992,524.913335164,319.35333252,0.0,0.000844266667684,0.496061285337,1.0,0.0435806524967,2.0,2.0,2.0,0.416666666667,83.0481885274,51.950653712,49.0764300028,0.490764300028,1.0,9.91666666667,3005.22718051,92.1329544732,1627.79069468,0.957485086736,1627.79069468,1.0,0.0,0.0,0.0,36.7766666412,1.0,66.5138896306,,1.0,0.0,39.7916673024,36.0541667938,1.0,66.3194449743,0.0,1.0,72.8308331172,0.0,934.16003418,0.00026320061061,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.481341999039,168493.0,1615.10791297,49.5152795036,874.828248817,0.514583972275,874.828248817,0.481948137059,1.0,1.0,1.0,0.0,1700.0689799,1700.0689799,1037.83588664,662.233093262,0.0,844.266667684,1700.0689799
2017-05-06T02:00:00.000Z,0.0,0.018078773933,0.782228660756,0.5108333317,45.2837486267,0.0353817075285,57.3458331426,0.0,28.6508332888,1.0,73.236111323,0.0,0.0,0.0,43.8000001907,28.6950001717,1.0,73.0000006358,0.0,0.0,57.3458331426,73.4740034739,2.0,0.0,108.696748098,63.412999471,42.8125,0.379236361673,615.566675822,0.0,0.388064661657,0.0,1.0,12.0731835365,73.0280005137,9.26699924469,2416.24951172,72.6934986115,72.7815653483,63.4264993668,63.3856226603,,1818.66623942,53.0855000814,52.9538726807,41.9839995702,41.6623814901,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.334501902262,82.7165006002,100.0,6.18208599091,30.7094990412,1.46699937185,5.89109754562,40.5170001984,207.0,51.3999996185,326.466667175,0.388064661657,30.7094990412,0.600983999343,60.0983988444,2.0,1.0,1.0,841.37759908,841.37759908,0.0,0.367633748276,0.0,1.0,11.9777003129,71.9225006104,8.60699939728,1452.56817627,72.0064989726,71.8716506958,63.3994995753,63.1326115926,,1727.24998983,52.9144996007,52.849726359,41.9910004934,42.5506540934,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,5.98482664426,30.0154984792,0.721000989278,5.99287366867,41.2699995041,207.0,47.7499996821,289.074999491,0.367633748276,30.0154984792,0.56159454709,56.1594543457,2.0,1.0,1.0,786.232365926,786.232365926,615.566675822,0.37979502259,2.0,0.0,3627.77065023,0.0,4.21323124568,3.46750384569,3.02604166667,3627.77065023,0.041041009948,66.5374991099,66.5374991099,64.4862127304,2.0,53.268931071,42.5325291951,41.9814376831,1.0,1419.28473003,1451.47352124,0.0,0.0,0.0,15.3415190379,1.0,0.0,16.1049997012,48.0849803289,1.0,66.4383557638,1.0,1.0,1.0,0.0,13.2399997711,1.0,62.9047603607,0.0,1.0,0.018107317539,29.3449993134,62.7208811442,29.3449993134,2.0,0.0,43.511817098,0.0566000007093,44.4986471302,0.957971810236,684.225165803,0.0,1.0,2623.23978132,0.00262323978132,786.195169126,0.473615224077,0.484356621655,0.0,0.473615224077,0.0,768.760009766,786.195169126,0.0,768.760009766,0.0,0.000768760009766,0.47431640327,1.0,0.0290400223909,2.0,2.0,2.0,1.0,80.1195227305,51.2459494273,48.0849803289,0.480849803289,1.0,11.6666666667,2870.75825127,88.0104642282,1554.95517889,0.957971845731,1554.95517889,1.0,0.0,0.0,0.0,33.4391671817,1.0,64.541668574,,1.0,0.0,38.6083345413,33.0983331998,1.0,64.3472239176,0.0,1.0,66.5374991099,0.0,801.899963379,0.000264097898015,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505606322162,168493.0,1531.17719064,46.942167737,829.366910755,0.510953731059,829.366910755,0.504888932115,1.0,1.0,1.0,0.0,1623.17419434,1623.17419434,0.0,1623.17419434,0.0,768.760009766,1623.17419434
2017-05-06T03:00:00.000Z,0.0,0.0175340938445,0.785354065307,0.509291420115,45.0737506549,0.0353477167524,55.8900006612,0.0,27.8591666222,1.0,72.638888677,0.0,0.0,0.0,43.4749994278,28.0533334414,1.0,72.458331426,0.0,0.0,55.8900006612,72.921415329,2.0,0.0,108.309750557,63.2359999021,42.8776041667,0.379706844488,600.358337402,0.0,0.385818921088,0.0,1.0,12.0067079862,72.7594998678,9.18750127157,2383.33290609,72.4355010986,72.5234375,63.2479998271,63.2053070068,,1771.33295695,53.1259997686,52.9946365356,41.9465001424,41.6172027588,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,82.4105002085,100.0,6.12372004986,30.4890009562,1.49100049337,5.88298793634,40.455499649,207.0,50.4583330154,318.291664124,0.385818921088,30.4890009562,0.589436285836,58.9436279933,2.0,1.0,1.0,825.210800171,825.210800171,0.0,0.367033492027,0.0,1.0,11.9112247626,71.6630001068,8.52449893951,1436.82015991,71.7484989166,71.6077753703,63.2239999771,62.9584757487,,1680.49991862,52.9444996516,52.8745905558,41.970000267,42.518737793,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,5.92564980189,29.7784986496,0.755500157674,5.98557496071,41.2145001094,207.0,46.9166666667,282.066665649,0.367033492027,29.7784986496,0.548902206421,54.8902203242,2.0,1.0,1.0,768.463088989,768.463088989,600.358337402,0.379713298796,2.0,0.0,3508.75077311,0.0,4.25556667646,3.43892085552,3.20833333333,3508.75077311,0.0392379762618,62.0050001144,62.0050001144,62.9527066549,2.0,53.3049952189,42.4898605347,41.9814376831,1.0,1377.24057874,1419.260372,0.0,0.0,0.0,15.3922001521,1.0,0.0,15.2816663583,47.855799675,1.0,65.3082180023,1.0,1.0,1.0,0.0,12.4416665236,1.0,61.5476163228,0.0,1.0,0.0175300284353,27.7233333588,61.4176597595,27.7233333588,2.0,0.0,42.2228457012,0.0566000007093,43.5110703402,0.958018073274,684.090512102,0.0,1.0,2545.53029295,0.00254553029295,768.746816165,0.471811957129,0.486207002703,0.0,0.471811957129,0.0,745.986663818,768.746816165,0.0,745.986663818,0.0,0.000745986663818,0.471826235453,1.0,0.0,2.0,2.0,2.0,1.0,79.248945872,51.174138387,47.855799675,0.47855799675,1.0,10.5,2796.50095075,85.7339160415,1514.73347998,0.958018959832,1514.73347998,1.0,0.0,0.0,0.0,31.3083333969,1.0,63.0555566152,,1.0,0.0,37.7500009537,30.6966665586,1.0,62.9166692098,0.0,1.0,62.0050001144,0.0,792.479980469,0.00025823666467,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507512923114,168493.0,1486.71689643,45.5791232763,805.284853447,0.50931610601,805.284853447,0.507488288514,1.0,1.0,1.0,0.0,1581.11012777,1581.11012777,0.0,1581.11012777,0.0,745.986663818,1581.11012777
2017-05-06T04:00:00.000Z,0.0,0.0181815740484,0.788708554912,0.508927589909,45.1322493553,0.0364257748828,56.3999989827,0.0,28.1183331807,1.0,72.8194452922,0.0,0.0,0.0,43.5750001272,28.2383332253,1.0,72.6250012716,0.0,0.0,56.3999989827,73.0828723907,2.0,0.0,108.421499252,63.289249897,42.9557291667,0.388919651814,603.133331299,0.0,0.388470492106,0.0,1.0,12.0296722253,72.8359998067,9.21450010935,2389.58288574,72.5134995778,72.5971857707,63.2989994685,63.256729126,,1768.9995931,53.1275002162,52.9895451864,41.9434995651,41.6006596883,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,82.4584992727,100.0,6.1493199269,30.5700000127,1.50749905904,5.88035229842,40.4360005061,207.0,50.6916666031,320.200002035,0.388470492106,30.5700000127,0.588727395194,58.872739474,2.0,1.0,1.0,824.218353271,824.218353271,0.0,0.367967983634,0.0,1.0,11.9233113925,71.7304999034,8.53649902344,1439.06986491,71.815999349,71.6723047892,63.2795003255,63.0146052043,,1683.99991862,52.9400002162,52.8733164469,41.9835004807,42.5398025513,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.93570903937,29.8324988683,0.755500157674,5.9876023531,41.228000323,207.0,46.9999996821,282.933331807,0.367967983634,29.8324988683,0.549116759527,54.9116757711,2.0,1.0,1.0,768.763463338,768.763463338,603.133331299,0.38953526577,2.0,0.0,3447.49058024,0.0,4.30733711069,3.70990242561,3.20833333333,3441.07283529,0.040792970102,63.0966657003,63.0966657003,63.3540636698,2.0,53.2885492498,42.5202525746,41.9814376831,1.0,1386.17464937,1353.43721992,0.0,0.0,0.0,15.3031177521,1.0,0.0,15.5266663233,47.9958817164,1.0,65.6563901901,1.0,1.0,1.0,0.0,12.6691663265,1.0,61.880950292,0.0,1.0,0.0182077571751,28.1958324114,61.7816473643,28.1958324114,2.0,0.0,42.4967425726,0.0566000007093,41.4930926268,0.957948667698,684.292532398,0.0,1.0,2562.04298345,0.00256204298345,733.09350012,0.48415649683,0.472722122984,0.0,0.48415649683,0.0,750.825831095,733.09350012,0.0,750.825831095,0.0,0.000750825831095,0.484997048974,1.0,0.35604190625,2.0,2.0,2.0,1.0,78.8784013228,51.2816963196,47.9958817164,0.479958817164,1.0,10.5,2742.24955969,84.0707003703,1485.34804447,0.957799899787,1485.34804447,1.0,0.0,0.0,0.0,32.0408331553,1.0,63.4861119588,,1.0,0.0,38.008333842,31.0558328629,1.0,63.3472226461,0.0,1.0,63.0966657003,0.0,784.650024414,0.000246260038261,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493549981671,168493.0,1457.24039573,44.6754454728,789.318814716,0.508978003137,789.318814716,0.492634874947,1.0,1.0,1.0,0.0,1550.79160563,1550.79160563,0.0,1550.79160563,0.0,750.825831095,1550.79160563
2017-05-06T05:00:00.000Z,0.0,0.0180353458321,0.77623131881,0.518402459813,45.8567508062,0.0354610176438,62.3808333079,0.0,31.106666406,1.0,75.2222226461,0.0,0.0,0.0,45.0166664124,31.2958332698,1.0,75.0277779897,0.0,0.0,62.3808333079,75.4816068014,2.0,0.0,109.21800073,63.3612499237,42.96875,0.385608130354,677.233332316,0.0,0.397338083297,0.0,1.0,12.1722926299,73.3700002035,9.42300128937,2494.5828654,73.0430005391,73.1083679199,63.3754997253,63.3246663411,,1965.66623942,53.1109994253,52.9761657715,42.1399997075,41.7870941162,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.326999664307,77.2909997304,100.0,6.2668005228,30.9075009028,1.51349989573,5.90549210707,40.6219997406,207.0,54.3083333969,358.283332825,0.397338083297,30.9030008316,0.642403055827,64.2403059006,2.0,1.0,1.0,899.364278158,899.364278158,0.0,0.377309858825,0.0,1.0,12.0731835365,72.2869993846,9.0030002594,1509.56104533,72.3500003815,72.2128423055,63.3470001221,63.0809453328,,1867.24993896,52.9265000025,52.8669382731,42.0990006129,42.5691604614,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,6.07382218043,30.2509997686,0.78250058492,5.9993613561,41.316500028,207.0,51.058333079,318.949996948,0.377309858825,30.2509997686,0.601972874233,60.1972878774,2.0,1.0,1.0,842.762023926,842.762023926,677.233332316,0.38468798149,2.0,0.0,3953.90830485,0.0,4.34834881624,3.23744459947,2.79166666667,3953.90830485,0.0445992843362,79.0100002289,79.0100002289,67.7277024587,2.0,53.2246526082,42.5707422892,41.9814376831,1.0,1569.82230685,1536.38763391,0.0,0.0,0.0,16.0536200205,1.0,0.0,17.2808329264,47.3218797048,1.0,67.9109592438,0.583333333333,1.0,1.0,0.0,14.394166549,1.0,64.5357128779,0.0,1.0,0.0179109771645,31.674999555,64.3723513285,31.674999555,2.0,0.0,48.1269329873,0.0566000007093,47.1019072521,0.957992236685,684.165751471,0.416666666667,0.583333333333,2901.47581934,0.00290147581934,832.189163637,0.484149632327,0.473838029197,0.498818433452,0.471965192222,0.0,850.299158732,832.189163637,397.505828857,452.793329875,0.0,0.000850299158732,0.482657951613,1.0,0.0,2.0,2.0,2.0,0.583333333333,75.1981735229,51.2133750916,47.3218797048,0.473218797048,1.0,10.5,3106.20994076,95.2288402395,1682.48832237,0.957987661524,1682.48832237,1.0,0.0,0.0,0.0,39.909166654,1.0,67.8333355586,,1.0,0.0,40.566666921,39.1008330981,1.0,67.6111110051,0.0,1.0,79.0100002289,0.0,986.570007324,0.000279548154832,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.49461809189,168493.0,1683.37372688,51.6081432863,911.804640276,0.519170078919,911.804640276,0.496175145454,1.0,1.0,1.0,0.0,1756.27347819,1756.27347819,796.894826253,959.378651937,0.0,850.299158732,1756.27347819
