timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-06T06:00:00.000Z,0.0,0.0179768405428,0.776778883189,0.513606334367,45.6460002263,0.0355502083135,60.3466669718,0.0,30.0733332634,1.0,74.4861125946,0.0,0.0,0.0,44.5916662216,30.2458335559,1.0,74.3194446564,0.0,0.0,60.3466669718,74.7658863068,2.0,0.0,108.991500219,63.3454999924,42.96875,0.383616896015,651.175008138,0.0,0.392367131312,0.0,1.0,12.1311986446,73.248500824,9.54899946849,2462.08284505,72.9094994863,72.9862950643,63.3605000178,63.3189544678,,1972.33289591,52.7135000229,52.5799458822,41.9854996999,41.6509272257,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.339001337687,82.0805009206,100.0,6.24091207981,30.9239997864,1.47599983215,5.89028656483,40.5094998678,207.0,53.2749999364,345.341664632,0.392367131312,30.9239997864,0.628482386271,62.8482383092,2.0,1.0,1.0,879.87534078,879.87534078,0.0,0.373411281819,0.0,1.0,12.0200031598,72.0934988658,8.8335014979,1490.06347656,72.1640014648,72.0294698079,63.3304999669,63.0611724854,9.85999679565,1866.24994914,52.5214996338,52.4621098836,41.97600015,42.4772491455,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0705025990804,100.0,6.03199533621,30.1880013148,0.743499755859,5.98800782363,41.2325003942,207.0,49.7833328247,305.833335876,0.373411281819,30.1880013148,0.584791717529,58.4791707993,2.0,1.0,1.0,818.708404541,818.708404541,651.175008138,0.383595340223,2.0,0.0,3943.40649414,0.0,4.39076626301,3.14634774129,2.88020833333,3943.40649414,0.0460798015591,78.2616678874,78.2616678874,67.6206607819,2.0,52.7969868978,42.4440078735,41.9814376831,1.0,1514.43477624,1485.24772146,0.0,0.0,0.0,16.5976524353,1.0,0.0,16.7483330568,46.7628475825,1.0,67.2431500753,1.0,1.0,1.0,0.0,13.7816662788,1.0,63.684521993,0.0,1.0,0.0179661259886,30.5149992307,63.6170304616,30.5149992307,2.0,0.0,46.4288860412,0.0566000007093,45.5340819456,0.957184485929,686.520504075,0.0,1.0,2799.10399034,0.00279910399034,804.48907023,0.483249963684,0.473936493481,0.0,0.483249963684,0.0,820.298329671,804.48907023,0.0,820.298329671,0.0,0.000820298329671,0.483172307412,1.0,0.0,2.0,2.0,2.0,1.0,65.4280818303,52.3915030162,46.7628475825,0.467628475825,1.0,10.5,2999.6824977,91.9629679869,1624.7873999,0.957186457165,1624.7873999,1.0,0.0,0.0,0.0,39.3283338547,1.0,67.7083339691,,1.0,0.0,40.5333340963,38.9333333969,1.0,67.5555566152,0.0,1.0,78.2616678874,0.0,888.480041504,0.000270243167049,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495134975984,168493.0,1609.98238717,49.3581433517,872.051991753,0.513738816844,872.051991753,0.495194359768,1.0,1.0,1.0,0.0,1697.4617513,1697.4617513,0.0,1697.4617513,0.0,820.298329671,1697.4617513
2017-05-06T07:00:00.000Z,0.0,0.0188903899035,0.771306729641,0.518318308323,46.1785004934,0.0360211819502,64.6274992625,0.0,32.2299998601,1.0,76.2083326976,0.0,0.0,0.0,45.6166667938,32.4166661898,1.0,76.0277792613,0.0,0.0,64.6274992625,76.4989700317,2.0,0.0,109.710000674,63.5315001806,43.0859375,0.39275549566,704.616663615,0.0,0.402099007906,0.0,1.0,12.2653583686,73.7599995931,9.83339996338,2536.66617839,73.4150002797,73.4879506429,63.5465005239,63.5011723836,,2083.99951172,52.6490004857,52.5162404378,41.8744996389,41.5599339803,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.344999313354,77.1559995015,100.0,6.38966914018,31.5405006409,1.46849981944,5.87568922838,40.4059998194,207.0,56.0333334605,376.033335368,0.402099007906,31.5405006409,0.667969178699,66.8246676127,2.0,1.0,1.0,935.156850179,935.156850179,0.0,0.382234624035,0.0,1.0,12.1311987241,72.5255006154,9.07350095113,1543.68177287,72.5900007884,72.458190918,63.5164998372,63.2474238078,,1963.74993896,52.460000356,52.4002812703,41.9505001704,42.3929875692,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.14805662632,30.6410004298,0.754000027974,5.98314209779,41.1965001424,207.0,52.3583329519,328.583333333,0.382234624035,30.639500618,0.613971615746,61.3971614838,2.0,1.0,1.0,859.560262044,859.560262044,704.616663615,0.392727797934,2.0,0.0,4172.69476318,0.0,4.43568944931,3.65416838725,3.17708333333,4172.69476318,0.0516532799703,92.7291666667,92.7291666667,71.6021823883,2.0,52.7020874023,42.37840271,41.9814376831,1.0,1653.98441686,1515.01566658,0.0,0.0,0.0,16.6333071391,1.0,0.0,18.4224996567,46.9131933848,1.0,69.5262527466,0.833333333333,1.0,1.0,0.0,15.4674998124,1.0,66.3154748281,0.0,1.0,0.0188867371911,33.8899993896,66.1208578746,33.8899993896,2.0,0.0,50.7071385373,0.0566000007093,46.4466947258,0.956782904458,687.69282512,0.166666666667,0.833333333333,3057.03121312,0.00305703121312,820.612970738,0.499369516586,0.457412194049,0.511540905215,0.496882855476,0.0,895.885828654,820.612970738,155.686665853,740.199162801,0.0,0.000895885828654,0.499329326053,1.0,0.0,2.0,2.0,2.0,0.833333333333,64.1137730281,52.9479125341,46.9131933848,0.469131933848,1.0,10.5,3169.00008344,97.1538332631,1716.49879939,0.956781710635,1716.49879939,1.0,0.0,0.0,0.0,46.8599996567,1.0,71.7361132304,,1.0,0.0,42.9250011444,45.86916701,1.0,71.5416673024,0.0,1.0,92.7291666667,0.0,934.309997559,0.000275659491646,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.478073722527,168493.0,1716.83170565,52.6338835215,929.927259045,0.518344314595,929.927259045,0.478144428396,1.0,1.0,1.0,0.0,1794.03387451,1794.03387451,304.348419189,1489.68545532,0.0,895.885828654,1794.03387451
2017-05-06T08:00:00.000Z,0.0,0.0205181707699,0.769337536636,0.524290241339,46.6667512258,0.0363228075966,68.2049986521,0.0,33.9841667811,1.0,77.611111323,0.0,0.0,0.0,46.4416662852,34.2358334859,1.0,77.4027767181,0.0,0.0,68.2049986521,77.843319575,2.0,0.0,110.582250913,63.9154996872,43.1119791667,0.396961644878,745.191660563,0.0,0.407839878494,0.0,1.0,12.4236913522,74.3254998525,9.87300109863,2590.41617839,74.0000006358,74.0480880737,63.9364999135,63.8859278361,,2068.99953206,53.2819999059,53.1507110596,42.0035003026,41.6852900187,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.325499216715,74.9180005391,100.0,6.53259376685,31.9965003332,1.48349984487,5.89109758536,40.5200004578,207.0,58.1166674296,396.600001017,0.407839878494,31.9965003332,0.694251062302,69.4251054128,2.0,1.0,1.0,971.951487223,971.951487223,0.0,0.386360737894,0.0,1.0,12.2859055996,73.1150004069,9.27000109355,1575.92771403,73.1645005544,73.0242894491,63.8944994609,63.6218388875,,1955.24991862,53.1080001195,53.0454508464,42.0375000636,42.5072479248,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,6.28796346982,31.1270004908,0.733000437419,5.99794212977,41.3044996262,207.0,54.3833332062,348.591669718,0.386360737894,31.1270004908,0.644032876151,64.4032869339,2.0,1.0,1.0,901.646026611,901.646026611,745.191660563,0.396788370931,2.0,0.0,4128.93745931,0.0,4.47565265497,3.24518122276,2.88541666667,4128.93745931,0.0500551743763,93.9525000254,93.9525000254,72.2527968089,2.0,53.4030532837,42.486038208,41.9814376831,1.0,1746.19596,1566.97725519,0.0,0.0,0.0,15.9713595708,1.0,0.0,20.7441660563,47.9651403427,1.0,72.3059355418,0.333333333333,1.0,1.0,0.0,17.7733327548,1.0,69.3809496562,0.0,1.0,0.020472965955,38.51749897,69.2270965576,38.51749897,2.0,0.0,53.5341201248,0.0566000007093,48.0397106248,0.955992084252,690.007727526,0.666666666667,0.333333333333,3227.46423697,0.00322746423697,848.75812761,0.503842493853,0.452131230488,0.509136500236,0.492624440219,0.0,945.832499186,848.75812761,649.336664836,296.495834351,0.0,0.000945832499186,0.503635672232,1.0,0.0654778298829,2.0,2.0,2.0,0.333333333333,64.7312275569,53.9555619558,47.9651403427,0.479651403427,1.0,9.91666666667,3313.17321519,101.57383075,1794.5906268,0.955973724341,1794.5906268,1.0,0.0,0.0,0.0,47.4433336258,1.0,72.3333352407,,1.0,0.0,43.2750015259,46.5091663996,1.0,72.1250019073,0.0,1.0,93.9525000254,0.0,1044.04003906,0.000285113984704,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.472953616795,168493.0,1817.73503622,55.7273341671,984.581863404,0.524484178633,984.581863404,0.473189426918,1.0,1.0,1.0,0.0,1877.23844401,1877.23844401,1275.3685201,601.86992391,0.0,945.832499186,1877.23844401
2017-05-06T09:00:00.000Z,0.0,0.0250188180221,0.773426475091,0.549834072273,48.0272518794,0.0374685270577,79.9816672007,0.0,39.8091672262,1.0,81.6805559794,0.0,0.0,0.0,48.8666667938,40.1225001017,1.0,81.4444452922,0.0,0.0,79.9816672007,81.9278532664,2.0,0.0,112.809750875,64.7824989955,43.1119791667,0.415679134513,886.516662598,0.0,0.433572614621,0.0,1.0,12.8455095291,75.8404998779,,2762.49951172,75.5450007121,75.5803629557,64.8079986572,64.7595672607,,2314.99951172,53.4275007248,53.2991358439,42.1190004349,41.7699203491,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,75.0890000661,100.0,6.94245032469,33.4260002772,1.51500034332,5.90305920442,40.6040000916,207.0,66.0833333333,473.741658529,0.433572614621,33.4260002772,0.779473960513,77.8898963928,2.0,1.0,1.0,1091.26354472,1091.26354472,0.0,0.41098041767,0.0,1.0,12.6484999657,74.5009994507,9.69200049506,1692.53811646,74.5295003255,74.3864974976,64.7569993337,64.4803746541,,2151.24991862,53.2505000432,53.1914393107,42.0630000432,42.4995880127,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,6.64690844218,32.4665002823,0.731500307719,6.00159152349,41.3314997355,207.0,60.6249996821,412.774998983,0.41098041767,32.4665002823,0.716537214007,71.6537214915,2.0,1.0,1.0,1003.15209961,1003.15209961,886.516662598,0.415145004215,2.0,0.0,4646.44022624,0.0,4.50949104627,2.85710380475,2.67447916667,4646.44022624,0.0596024395138,127.464167277,127.464167277,79.8466720581,2.0,53.5264180501,42.514696757,41.9814376831,1.0,2118.18217874,1636.43153267,0.0,0.0,0.0,15.9975439707,1.0,0.0,28.1199995677,48.8104546865,1.0,80.1655235291,0.0,1.0,1.0,0.0,25.237499396,1.0,78.1666641235,0.0,1.0,0.0249337379072,53.3574991226,78.0013434092,53.3574991226,2.0,0.0,64.9383126526,0.0566000007093,50.1690098094,0.9536206162,696.980089429,1.0,0.0,3915.00002628,0.00391500002628,886.378254076,0.537967309072,0.415614236088,0.537967309072,0.0,0.0,1147.31999715,886.378254076,1147.31999715,0.0,0.0,0.00114731999715,0.537149712443,1.0,0.0,2.0,2.0,2.0,0.0,56.7702042262,56.6741418839,48.8104546865,0.488104546865,1.0,9.91666666667,3754.61371142,115.107322462,2033.69825123,0.95358154516,2033.69825123,1.0,0.0,0.0,0.0,64.4141664505,1.0,79.875,,1.0,0.0,47.8166672389,63.0500008265,1.0,79.6944459279,0.0,1.0,127.464167277,0.0,1243.02001953,0.00029775130011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43584551127,168493.0,2167.75335015,66.458044175,1174.17037707,0.550557193906,1174.17037707,0.436713377927,1.0,1.0,1.0,0.0,2132.69464111,2132.69464111,2132.69464111,0.0,0.0,1147.31999715,2132.69464111
2017-05-06T10:00:00.000Z,0.0,0.0274360275212,0.793670282041,0.588591750529,49.5355002085,0.0392494199782,94.4608325958,0.0,47.075000445,1.0,86.2777773539,0.0,0.0,0.0,51.6416667302,47.3858331045,1.0,86.0694446564,0.0,0.0,94.4608325958,86.571723938,2.0,0.0,115.257750193,65.7222499847,43.046875,0.443085681005,1065.50832621,0.0,0.471723402105,0.0,1.0,13.3616022269,77.6404997508,,2940.41611735,77.3854999542,77.3707885742,65.7679990133,65.7030537923,,2582.33278402,53.7079998652,53.5730514526,42.1160001755,41.7591018677,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,78.4670003255,100.0,7.46361156305,35.2694997787,1.5555006663,5.89799066385,40.5604995092,207.0,77.3666667938,589.566663106,0.471723402105,35.2694997787,0.891319965181,89.1319967906,2.0,1.0,1.0,1247.84795125,1247.84795125,0.0,0.433772560154,0.0,1.0,12.9845041434,75.7310002645,9.93600082397,1829.02109782,75.7445004781,75.5915222168,65.6765009562,65.3899358114,,2292.24993896,53.532500267,53.4611129761,42.0555000305,42.454266866,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,6.98595376809,33.6890004476,0.744999885559,5.9985503753,41.310500145,207.0,67.4250001907,475.941663106,0.433772560154,33.6890004476,0.783158365885,78.3158365885,2.0,1.0,1.0,1096.42171224,1096.42171224,1065.50832621,0.442583595277,2.0,0.0,5116.6850179,0.0,4.52680250009,2.82155072689,2.9296875,5116.6850179,0.0689703479792,166.145000458,166.145000458,87.2736047109,2.0,53.7718811035,42.49559021,41.9814376831,1.0,2570.07809124,1647.7051976,0.0,0.0,0.0,16.0346015294,1.0,0.0,34.315832456,49.7333974838,1.0,85.8675778707,0.0,1.0,1.0,0.0,31.660832564,1.0,84.4821402232,0.0,1.0,0.0274040868999,65.9766654968,84.41132164,65.9766654968,2.0,0.0,78.7923419929,0.0566000007093,50.5146329503,0.950083569246,707.47930538,1.0,0.0,4750.23154086,0.00475023154086,892.484669917,0.578893189731,0.371134760778,0.578893189731,0.0,0.0,1392.09083049,892.484669917,1392.09083049,0.0,0.0,0.00139209083049,0.578216249744,1.0,0.0383377225792,2.0,2.0,2.0,0.0,47.6735273997,60.086057663,49.7333974838,0.497333974838,1.0,10.5,4217.78328884,129.306974943,2284.5755004,0.950027950509,2284.5755004,1.0,0.0,0.0,0.0,83.6200002035,1.0,87.3055559794,,1.0,0.0,52.2750008901,82.5249996185,1.0,87.1250019073,0.0,1.0,166.145000458,0.0,1531.39001465,0.000299802561236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3906566755,168493.0,2616.60458244,80.2187310269,1417.29204985,0.589372975924,1417.29204985,0.391387508837,1.0,1.0,1.0,0.0,2404.74556478,2404.74556478,2404.74556478,0.0,0.0,1392.09083049,2404.74556478
2017-05-06T11:00:00.000Z,0.0,0.0296051434272,0.826518520801,0.634496256182,51.2079992294,0.0419975762526,111.373334249,0.0,55.3333330154,1.0,91.0277760824,0.0,0.0,0.0,54.4749997457,56.0400002797,1.0,90.7916647593,0.0,0.0,111.373334249,91.2779127757,2.0,0.0,118.893749237,67.6857500076,43.0598958333,0.47837574884,1268.1083374,0.0,0.514152181215,0.0,1.0,14.0456968943,80.0585002899,,3132.49949137,79.8139985402,79.7836608887,67.7255001068,67.6541366577,,2725.99943034,54.0394999186,53.9144846598,42.0515003204,41.6789245605,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.244501749674,80.9690004985,100.0,8.16676386197,37.7624982198,1.62449995677,5.87893311183,40.4270003637,207.0,87.5500011444,700.283340454,0.514152181215,37.7624982198,0.972679930187,97.2679945628,2.0,1.0,1.0,1361.75190226,1361.75190226,0.0,0.473686217109,0.0,1.0,13.6516776085,78.1715005239,,1965.50391642,78.1595013936,77.9824091593,67.6459999084,67.344291687,,2448.99991862,53.861000061,53.7888005575,42.123000145,42.4440536499,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,7.64886971315,36.0365012487,0.782499949137,6.00280789534,41.3405001958,207.0,76.5833346049,567.824996948,0.473686217109,36.0365012487,0.855642700195,85.5642693837,2.0,1.0,1.0,1197.89978027,1197.89978027,1268.1083374,0.478169828955,2.0,0.0,5448.65710449,0.0,4.56986431281,2.74462819099,3.23958333333,5448.65710449,0.0846933604479,224.710834503,224.710834503,97.3451251984,2.0,54.1097106934,42.4344507853,41.9814376831,1.0,3106.5484588,1524.50383322,0.0,0.0,0.0,16.1909329096,1.0,0.0,40.4374996821,51.5345671972,1.0,90.8390401204,0.0,1.0,1.0,0.0,38.0416653951,1.0,90.0773779551,0.0,1.0,0.0295924289755,78.4791647593,89.83081309,78.4791647593,2.0,0.0,95.239218379,0.0566000007093,46.737578833,0.946283473864,718.880842011,1.0,0.0,5741.78057954,0.00574178057954,825.752265854,0.634763846317,0.311503242178,0.634763846317,0.0,0.0,1682.67168172,825.752265854,1682.67168172,0.0,0.0,0.00168267168172,0.634470169743,1.0,0.292102882334,2.0,2.0,2.0,0.0,44.3986902237,63.2769511541,51.5345671972,0.515345671972,1.0,10.5,4631.05229201,141.976797212,2508.42394758,0.946267088495,2508.42394758,1.0,0.0,0.0,0.0,113.01416715,1.0,97.375,,1.0,0.0,58.3583335876,111.696665446,1.0,97.2638893127,0.0,1.0,224.710834503,0.0,1762.32995605,0.000277385878541,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329191668997,168493.0,3106.58059871,95.2402037104,1682.6890904,0.634770413493,1682.6890904,0.329519714493,1.0,1.0,1.0,0.0,2650.86250814,2650.86250814,2650.86250814,0.0,0.0,1682.67168172,2650.86250814
2017-05-06T12:00:00.000Z,0.0,0.0306979679916,0.848484853465,0.661621017014,51.8897504807,0.0431138405611,119.580832799,0.0,59.4216667811,1.0,93.3611106873,0.0,0.0,0.0,55.8666667938,60.159166654,1.0,93.1111106873,0.0,0.0,119.580832799,93.5901107788,2.0,0.0,120.487500191,68.5977497101,42.9817708333,0.497462343979,1379.55002848,0.0,0.529418357624,0.0,1.0,14.3176425298,80.9975001017,,3226.66605632,80.7514998118,80.7284647624,68.6194992065,68.556989034,,2743.9993693,54.3140001297,54.1998697917,42.0109996796,41.583480835,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,81.8750006358,100.0,8.46040272713,38.7405001322,1.74299971263,5.85723976294,40.2679999669,207.0,91.8333326976,744.75,0.529418357624,38.7405001322,0.992677001953,100.470820109,2.0,1.0,1.0,1406.59147135,1406.59147135,0.0,0.501520629088,0.0,1.0,14.0348190467,79.503499349,,2023.24672445,79.4720007579,79.3056411743,68.5760002136,68.266611735,,2517.99991862,54.1520004272,54.0820617676,42.0899998347,42.3202184041,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0329984029134,100.0,8.04437828064,37.3805011113,0.839499791463,5.99044076602,41.2505000432,207.0,82.5416666667,634.800003052,0.501520629088,37.3820009232,0.903967750186,90.3967749278,2.0,1.0,1.0,1265.55485026,1265.55485026,1379.55002848,0.497365587132,2.0,0.0,5523.91959635,0.0,4.6170579195,2.15880551934,2.7734375,5523.91959635,0.0872680541741,241.956670125,241.956670125,100.0,2.0,54.3912378947,42.3427403768,41.9814376831,1.0,3371.56430503,1452.1952747,0.0,0.0,0.916666666667,16.0884803136,1.0,0.0,43.6758321126,52.5310188929,1.0,93.236298879,0.0,1.0,1.0,0.0,41.4549992879,1.0,92.7023785909,0.0,1.0,0.030693657868,85.1308307648,92.5058778127,85.1308307648,2.0,0.0,103.363959515,0.0566000007093,44.5207743353,0.942186866506,731.333916517,1.0,0.0,6231.60485216,0.00623160485216,786.58610914,0.658529838584,0.283641014472,0.658529838584,0.0,0.0,1826.2183431,786.58610914,1826.2183431,0.0,0.0,0.0018262183431,0.65844378372,1.0,0.197517837193,2.0,2.0,2.0,0.0,38.9075616201,66.316813151,52.5310188929,0.525310188929,1.0,10.5,4823.75957972,147.88473385,2612.80445224,0.942170853057,2612.80445224,1.0,0.0,0.0,0.0,121.445833206,1.0,100.0,,1.0,0.0,60.0,120.510834376,1.0,100.0,0.0,1.0,241.956670125,0.0,1905.7800293,0.000264229222195,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30105050857,168493.0,3388.18472392,103.873501125,1835.22084494,0.661776118584,1835.22084494,0.301147898133,1.0,1.0,1.0,0.0,2773.17478434,2773.17478434,2773.17478434,0.0,0.0,1826.2183431,2773.17478434
2017-05-06T13:00:00.000Z,0.0,0.0318617621401,0.871343856564,0.688427210745,52.7665001551,0.0446662912562,128.781665802,0.0,64.2175003688,1.0,95.6944452922,0.0,0.0,0.0,57.3083327611,64.5991652807,1.0,95.5138893127,0.0,0.0,128.781665802,95.9351730347,2.0,0.0,122.65725104,69.890750885,43.0989583333,0.518730613767,1495.54167684,0.0,0.547573600659,0.0,1.0,14.7056185404,82.3565006256,,3328.74934896,82.1060009003,82.0795389811,69.8930009206,69.8369725545,,2740.33274333,54.7685000102,54.6553319295,42.0995000203,41.6502914429,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,83.5669987996,100.0,8.85344743729,40.0065008799,1.8734998703,5.85217118263,40.22600015,207.0,96.741666158,792.025004069,0.547573600659,40.0065008799,,103.323155721,2.0,1.0,1.0,1446.52419027,1446.52419027,0.0,0.529100922328,0.0,1.0,14.5074003537,81.1594994863,,2095.23775228,81.1025002797,80.9355545044,69.8885008494,69.5658976237,,2534.49987793,54.6079998016,54.5347061157,42.0180002848,42.2008641561,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.056999206543,100.0,8.53135434786,39.0844999949,0.873999913534,5.97604612509,41.1440003713,207.0,89.0916665395,703.51667277,0.529100922328,39.0844999949,0.949638286772,94.9638284047,2.0,1.0,1.0,1329.49360148,1329.49360148,1495.54167684,0.518711801366,2.0,0.0,5539.08870443,0.0,4.66104253133,1.68806459506,2.3359375,5539.08870443,0.0834699765444,240.61416626,240.61416626,99.9715309143,2.0,54.8359858195,42.3440119425,41.9837853114,1.0,3612.63959258,1386.24277571,0.0,0.0,1.0,16.2337293625,1.0,0.0,46.8974994024,53.6592715581,1.0,95.6278508504,0.0,1.0,1.0,0.0,44.9624989827,1.0,95.4523798625,0.0,1.0,0.0318616840193,91.8599980672,95.2434418996,91.8599980672,2.0,0.0,110.754741362,0.0566000007093,42.4988311606,0.939161102704,740.639902902,1.0,0.0,6677.18019811,0.00667718019811,750.862731943,0.678717816709,0.260437734252,0.678717816709,0.0,0.0,1956.79752604,750.862731943,1956.79752604,0.0,0.0,0.00195679752604,0.678661982218,1.0,0.12605608204,2.0,2.0,2.0,0.0,37.5236762365,68.3811086019,53.6592715581,0.536592715581,1.0,11.0833333333,4998.88236829,153.253572522,2707.66025798,0.939155550961,2707.66025798,1.0,0.0,0.0,0.0,120.969165802,1.0,99.986111323,,1.0,0.0,59.9666668574,119.645000458,1.0,99.9444446564,0.0,1.0,240.61416626,0.0,1989.86999512,0.000252229060914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277310541354,168493.0,3664.90863262,112.357182974,1985.10921494,0.688537763545,1985.10921494,0.277318460659,1.0,1.0,1.0,0.0,2883.07965088,2883.07965088,2883.07965088,0.0,0.0,1956.79752604,2883.07965088
2017-05-06T14:00:00.000Z,0.0,0.0291121540154,0.791603161218,0.553792689087,48.8237495422,0.0405596866195,83.36916701,0.0,41.5300002098,1.0,82.125,0.0,0.0,0.0,49.1833333969,41.903333346,1.0,81.9722226461,0.0,0.0,83.36916701,82.362426122,2.0,0.0,116.855249723,68.0315001806,43.0208333333,0.45525362107,922.741673787,0.0,0.458560522922,0.0,1.0,13.5392735004,78.4729995728,9.38025093079,2788.74947103,78.1579996745,78.2647272746,68.0195000966,68.0160369873,,1997.99957275,54.1864995956,54.0839360555,41.6794996262,41.4288508097,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,83.7890008291,100.0,7.68750778834,36.4785000483,1.45949967702,5.8517657121,40.2199999491,207.0,67.2583328883,489.433339437,0.458560522922,36.4785000483,0.719962435636,74.5329828262,2.0,1.0,1.0,1043.46176147,1043.46176147,0.0,0.442662327769,0.0,1.0,13.4087394873,77.3255011241,8.85800086127,1718.03493245,77.3945000966,77.2891642253,68.0435002645,67.7442169189,,1862.49991862,53.994500796,53.9341608683,41.6744998296,42.1204376221,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,7.46209088961,35.720000267,0.747999827067,5.94664859772,40.9265000025,207.0,62.5249999364,433.308331807,0.442662327769,35.720000267,0.685727495466,68.5727491379,2.0,1.0,1.0,960.018493652,960.018493652,922.741673787,0.446655436924,2.0,0.0,3985.41351318,0.0,4.72993497054,4.28297289213,6.0390625,3985.41351318,0.0462264934851,100.816667239,100.816667239,71.7849461238,2.0,54.3798421224,42.2255528768,42.1006247203,1.0,2152.54767127,1362.50072397,0.0,0.0,0.25,14.6965684891,1.0,0.0,30.8941659927,53.3229316076,1.0,82.1118691762,0.0,1.0,1.0,0.0,28.112499555,1.0,80.2976169586,0.0,1.0,0.0286406859886,59.006664594,79.9603392283,59.006664594,2.0,0.0,65.9918750518,0.0566000007093,41.770957612,0.939468491479,739.687824003,1.0,0.0,3978.51718052,0.00397851718052,738.002775416,0.575237652673,0.36410887837,0.575237652673,0.0,0.0,1165.93417358,738.002775416,1165.93417358,0.0,0.0,0.00116593417358,0.562064737082,1.0,1.36383115576,2.0,2.0,2.0,0.0,37.1005792618,68.1801554362,53.3229316076,0.533229316076,1.0,9.91666666667,3515.04839524,107.762832664,1903.936949,0.939346531043,1903.936949,1.0,0.0,0.0,0.0,50.7533332507,1.0,71.8888909022,,1.0,0.0,43.0416676203,50.0633338292,1.0,71.7361135483,0.0,1.0,100.816667239,0.0,1932.59997559,0.000247909157128,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387619335716,168493.0,2122.79583663,65.0797561796,1149.81899937,0.567286899363,1149.81899937,0.401664318241,1.0,1.0,1.0,0.0,2026.87388102,2026.87388102,2026.87388102,0.0,0.0,1165.93417358,2026.87388102
2017-05-06T15:00:00.000Z,0.0,0.0256710642209,0.780194542171,0.511048395305,46.1770009995,0.0369715888397,60.6891670227,0.0,30.2950000763,1.0,74.6944440206,0.0,0.0,0.0,44.6833337148,30.4266667366,1.0,74.4722220103,0.0,0.0,60.6891670227,74.9820601145,2.0,0.0,111.671999613,65.494998614,42.9505208333,0.400483429216,657.408325195,0.0,0.398417618631,0.0,1.0,12.5747723579,74.9314994812,9.11850102743,2480.41617839,74.6164995829,74.7105967204,65.4979985555,65.4751154582,,1680.99962362,54.2569999695,54.1476338704,41.9570000966,41.7800979614,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,83.9015000661,100.0,6.67475422223,32.660999616,1.37099997203,5.90001813571,40.5844999949,207.0,52.9749994278,343.258331299,0.398417618631,32.6594994863,0.615334690639,61.5334676107,2.0,1.0,1.0,861.468566895,861.468566895,0.0,0.391105969815,0.0,1.0,12.5167572498,74.0195000966,8.61900138855,1506.18648275,74.111000061,73.9782180786,65.4919986725,65.2234573364,,1589.24994914,54.0890000661,54.0189463298,41.9594999949,42.5525690715,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,6.53118232886,32.1515000661,0.746499697367,5.98557492097,41.2130002975,207.0,50.7166665395,314.150001526,0.391105969815,32.1515000661,0.573646767026,57.3646767934,2.0,1.0,1.0,803.105473836,803.105473836,657.408325195,0.400466288177,2.0,0.0,3313.30157471,0.0,4.89436248938,4.31917180618,5.00260416667,3313.30157471,0.0327348660956,53.7116664251,53.7116664251,60.0,2.0,54.5120722453,42.6210581462,42.1302986145,1.0,1502.71293497,1348.88680772,0.0,0.0,0.0,12.5029694239,1.0,0.0,22.5899993579,52.9950291316,1.0,74.4006837209,0.0,1.0,1.0,0.0,19.549999555,1.0,71.809521993,0.0,1.0,0.0256705989888,42.1399990718,71.4907658895,42.1399990718,2.0,0.0,46.069522904,0.0566000007093,41.3535880585,0.940932030349,735.177390413,1.0,0.0,2777.43871087,0.00277743871087,730.628755128,0.495845789285,0.445088232265,0.495845789285,0.0,0.0,813.949157715,730.628755128,813.949157715,0.0,0.0,0.000813949157715,0.495845901469,1.0,0.0,2.0,2.0,2.0,0.0,38.453324,67.1954809825,52.9950291316,0.529950291316,1.0,10.5,2851.59974269,87.4231109625,1544.57791284,0.94093402155,1544.57791284,1.0,0.0,0.0,0.0,27.1541665395,1.0,60.1666717529,,1.0,0.0,35.9666671753,26.5575002035,1.0,59.9444452922,0.0,1.0,53.7116664251,0.0,846.229980469,0.000245432083579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.473028099815,168493.0,1548.84639093,47.4838624338,838.937488317,0.511068310732,838.937488317,0.473026485569,1.0,1.0,1.0,0.0,1641.53689575,1641.53689575,1641.53689575,0.0,0.0,813.949157715,1641.53689575
2017-05-06T16:00:00.000Z,0.0,0.0255924138397,0.777633625642,0.512378028702,46.4732481639,0.037224230985,62.4191659292,0.0,31.2066664696,1.0,75.3888893127,0.0,0.0,0.0,45.1083339055,31.2124999364,1.0,75.180557251,0.0,0.0,62.4191659292,75.6718463898,2.0,0.0,112.391998291,65.9187501272,43.109375,0.405368533325,679.708323161,0.0,0.40296836514,0.0,1.0,12.7113497257,75.4025007884,9.17099889119,2515.41617839,75.097998937,75.15184021,65.9270000458,65.875116984,,1710.99961344,54.3214998245,54.204961141,42.0155000687,41.8469111125,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.3045018514,84.4970010122,100.0,6.79977536201,33.0824988683,1.354499499,5.91157436371,40.6610005697,207.0,53.9333333969,353.483332316,0.40296836514,33.0824988683,0.626651099069,62.6651105881,2.0,1.0,1.0,877.311538696,877.311538696,0.0,0.399423297717,0.0,1.0,12.6545432409,74.5115000407,8.67749849955,1528.68364461,74.5879987081,74.4491093953,65.9105002085,65.6272125244,,1615.24994914,54.1610002518,54.0954488118,42.0270001094,42.5864003499,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0764986673991,100.0,6.66248055299,32.5609985987,0.764499982198,5.99206268787,41.2625001272,207.0,52.0500005086,326.225001017,0.399423297717,32.5609985987,0.583321485974,58.3321498235,2.0,1.0,1.0,816.650080363,816.650080363,679.708323161,0.405329585538,2.0,0.0,3375.72867839,0.0,5.00164393584,3.71520966291,4.69010416667,3375.72867839,0.0327985756259,54.9883330663,54.9883330663,60.3984657923,2.0,54.5500233968,42.6280619303,42.0797659556,1.0,1550.84185188,1358.29998176,0.0,0.0,0.0,11.7425883611,1.0,0.0,22.983332634,54.1844116847,1.0,74.9657522837,0.0,1.0,1.0,0.0,19.929166317,1.0,72.2797590892,0.0,1.0,0.0255919979302,42.912498792,72.2089265188,42.912498792,2.0,0.0,47.5450384122,0.0566000007093,41.642173075,0.939750901634,738.814574584,1.0,0.0,2866.39456786,0.00286639456786,735.727430268,0.500975181881,0.438777544974,0.500975181881,0.0,0.0,840.018335978,735.727430268,840.018335978,0.0,0.0,0.000840018335978,0.500949765245,1.0,0.000389009947964,2.0,2.0,2.0,0.0,40.760398229,67.993923823,54.1844116847,0.541844116847,1.0,11.0833333333,2909.14183364,89.1872114872,1575.74576625,0.939752726855,1575.74576625,1.0,0.0,0.0,0.0,27.7725001971,1.0,60.5555588404,,1.0,0.0,36.2083339691,27.2158331871,1.0,60.3472232819,0.0,1.0,54.9883330663,0.0,863.789978027,0.000247144825453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.466907445368,168493.0,1586.20507653,48.629188851,859.17293713,0.512398717994,859.17293713,0.4669467187,1.0,1.0,1.0,0.0,1676.76636759,1676.76636759,1676.76636759,0.0,0.0,840.018335978,1676.76636759
2017-05-06T17:00:00.000Z,0.0,0.0264115001538,0.782288169356,0.510399841624,46.5782512029,0.0382063054024,61.8033336004,0.0,30.8358333906,1.0,75.0972232819,0.0,0.0,0.0,44.9416666031,30.9999998411,1.0,74.9027779897,0.0,0.0,61.8033336004,75.3336550395,2.0,0.0,113.447250684,66.8689994812,42.8958333333,0.413101761437,668.299992879,0.0,0.414909206656,0.0,1.0,12.8986900647,76.1120001475,8.94450060527,2506.24951172,75.8195006053,75.8683853149,66.875,66.8116124471,,1640.66629028,54.2119992574,54.097307841,41.8850002289,41.7043736776,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,81.7174994151,100.0,7.00961991151,33.9345003764,1.38000011444,5.88907015324,40.5080000559,207.0,53.4749997457,349.566668193,0.414909206656,33.9345003764,0.601887486776,60.1887489955,2.0,1.0,1.0,842.642481486,842.642481486,0.0,0.403856019252,0.0,1.0,12.8225452105,75.1685002645,8.39250119527,1526.43393962,75.2555001577,75.1238225301,66.8629989624,66.5744145711,,1561.49993896,54.0440003077,53.9787801107,41.9129997889,42.4989496867,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,6.84589087963,33.3425003688,0.765999794006,5.97665433089,41.1469999949,207.0,51.1333328883,318.733332316,0.403856019252,33.3425003688,0.563750494094,56.3750489553,2.0,1.0,1.0,789.250691732,789.250691732,668.299992879,0.413144731673,2.0,0.0,3257.87571208,0.0,5.06318902969,4.32826556762,5.359375,3257.87571208,0.0333512340054,53.9108333588,53.9108333588,60.14747111,2.0,54.4749145508,42.5633350719,41.9384670258,1.0,1526.36431125,1293.982541,0.0,0.0,0.0,10.0550282796,1.0,0.0,22.866666158,56.8199717204,1.0,74.8801339467,0.0,1.0,1.0,0.0,19.8608330091,1.0,72.1845232646,0.0,1.0,0.0264170474943,42.727499644,71.9265975952,42.727499644,2.0,0.0,46.7946165634,0.0566000007093,39.6703568077,0.943975072273,725.920098454,1.0,0.0,2821.15314661,0.00282115314661,700.889687466,0.511051946366,0.433246696918,0.511051946366,0.0,0.0,826.759999593,700.889687466,826.759999593,0.0,0.0,0.000826759999593,0.511099966864,1.0,0.335350124553,2.0,2.0,2.0,0.0,62.716506958,64.9443369779,56.8199717204,0.568199717204,1.0,10.5,2822.8173969,86.5407142599,1528.98786529,0.94512582238,1528.98786529,1.0,0.0,0.0,0.0,27.3241666158,1.0,60.2500041326,,1.0,0.0,36.0250005722,26.5866669019,1.0,60.0416679382,0.0,1.0,53.9108333588,0.0,851.25,0.000235442165596,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.458401079157,168493.0,1524.53119832,46.7384177805,825.767088248,0.510438189924,825.767088248,0.458358881202,1.0,1.0,1.0,0.0,1617.76117961,1617.76117961,1617.76117961,0.0,0.0,826.759999593,1617.76117961
2017-05-06T18:00:00.000Z,0.0,0.0257862467059,0.794005994259,0.51229676388,46.0090010961,0.0375129236699,58.0016663869,0.0,28.9758330981,1.0,73.388888677,0.0,0.0,0.0,43.9249998728,29.044166406,1.0,73.2083326976,0.0,0.0,58.0016663869,73.6441631317,2.0,0.0,112.37025102,66.3612499237,42.4010416667,0.406053839948,628.524998983,0.0,0.410235055325,0.0,1.0,12.7125582695,75.3830000559,8.61218331077,2423.3328654,75.107000351,75.1454823812,66.3649991353,66.3119354248,,1621.99964396,53.9780000051,53.8546040853,42.1084998449,41.8659998576,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,77.6899998983,100.0,6.80524142583,32.9985005061,1.47299957275,5.90731684367,40.6355002721,207.0,51.1916666031,328.991668701,0.410235055325,32.9985005061,0.571557021368,57.1557013194,2.0,1.0,1.0,800.179829915,800.179829915,0.0,0.399320249717,0.0,1.0,12.637622118,74.4364992778,8.16900062561,1475.06536865,74.5265013377,74.381380717,66.3575007121,66.0711542765,,1540.49992879,53.8085002899,53.7390696208,42.1289997101,42.7421391805,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0900020599365,100.0,6.63826084137,32.3975016276,0.815499941508,5.99936127663,41.3134997686,207.0,48.4083334605,299.533330282,0.399320249717,32.3975016276,0.534588038127,53.4588038127,2.0,1.0,1.0,748.423253377,748.423253377,628.524998983,0.405444725118,2.0,0.0,3246.790507,0.0,5.08916171392,6.84850951036,7.11979166667,3246.790507,0.0377462304025,59.214167277,59.214167277,62.3043607076,2.0,54.2242177327,42.7624435425,41.9762252172,1.0,1450.35625124,1267.78754729,0.0,0.0,0.0,10.1905940374,1.0,0.0,21.4658328692,56.174405098,1.0,73.047943751,0.0833333333333,1.0,1.0,0.0,18.448333025,1.0,70.1666653951,0.0,1.0,0.025766324377,39.9141667684,70.0553207397,39.9141667684,2.0,0.0,44.4643943499,0.0566000007093,38.8672820257,0.951092032504,704.471730602,0.916666666667,0.0833333333333,2680.6687445,0.0026806687445,686.701087255,0.507524498077,0.443638063446,0.50889684935,0.490484769547,0.0,785.589996338,686.701087255,729.001663208,56.5883331299,0.0,0.000785589996338,0.506404993435,1.0,0.175630429816,2.0,2.0,2.0,0.0833333333333,84.2890427907,59.1794986725,56.174405098,0.56174405098,1.0,11.0833333333,2718.14379853,83.3316763756,1472.29108359,0.951162561523,1472.29108359,1.0,0.0,0.0,0.0,29.7375001907,1.0,62.3611148198,,1.0,0.0,37.3083340327,29.4766667684,1.0,62.1805562973,0.0,1.0,59.214167277,0.0,1065.67004395,0.000230675945147,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.4664166583,168493.0,1467.40229804,44.9869846765,794.823040861,0.513489436925,794.823040861,0.467521142315,1.0,1.0,1.0,0.0,1547.88586426,1547.88586426,1432.51361084,115.372253418,0.0,785.589996338,1547.88586426
2017-05-06T19:00:00.000Z,0.0,0.0280635089424,0.776924160592,0.560077431586,49.8294995626,0.0403959612988,89.722501119,0.0,44.6000003815,1.0,84.8750012716,0.0,0.0,0.0,50.808333079,45.1383333206,1.0,84.6944452922,0.0,0.0,89.722501119,85.1242923737,2.0,0.0,118.208999952,68.3795003891,42.21875,0.453052079762,1005.79998779,0.0,0.469886671966,0.0,1.0,13.8426439762,79.4014994303,,2898.33284505,79.1720002492,79.1345062256,68.3990001678,68.3055597941,,2359.33284505,53.6720002492,53.5431060791,42.030500412,41.6598307292,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,78.7759990692,100.0,7.94728887081,37.1414998372,1.48350048065,5.89535506566,40.5469999313,207.0,72.875,537.89998881,0.469886671966,37.1414998372,0.817342492966,81.7131786346,2.0,1.0,1.0,1144.27949015,1144.27949015,0.0,0.451927937104,0.0,1.0,13.6190442244,78.0350004832,9.71399879456,1807.27378337,78.0739994049,77.9025395711,68.3600006104,68.0433705648,,2174.24993896,53.5010004044,53.4324239095,42.0780003866,42.4236246745,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,7.61746048927,35.9959990184,0.752500216166,6.00037503242,41.3255001704,207.0,66.508333842,467.899998983,0.451927937104,35.9959990184,0.73913427807,73.9134267171,2.0,1.0,1.0,1034.7879893,1034.7879893,1005.79998779,0.452815072856,2.0,0.0,4714.70157878,0.0,5.05172638098,3.61022688945,3.52083333333,4714.70157878,0.0597704331897,132.620833079,132.620833079,80.9431463877,2.0,53.7503687541,42.4490966797,41.9814376831,1.0,2382.42109374,1527.17557514,0.0,0.0,0.0,13.4519481659,1.0,0.0,32.5283328692,54.947052002,1.0,84.5034224192,0.0,1.0,1.0,0.0,29.7741659482,1.0,83.0238068899,0.0,1.0,0.0280436368415,62.3024994532,82.8478279114,62.3024994532,2.0,0.0,73.0392349668,0.0566000007093,46.8194879407,0.953855422094,696.286396765,1.0,0.0,4403.38831014,0.00440338831014,827.199423215,0.581267821421,0.372603324333,0.581267821421,0.0,0.0,1290.4458313,827.199423215,1290.4458313,0.0,0.0,0.0012904458313,0.580656180779,1.0,2.63290024738,2.0,2.0,2.0,0.0,91.6390984853,56.4318361282,54.947052002,0.54947052002,1.0,9.91666666667,3909.59666888,119.858722908,2117.64525451,0.953871145754,2117.64525451,1.0,0.0,0.0,0.0,66.9508342743,1.0,81.0555559794,,1.0,0.0,48.5083335241,65.6699991226,1.0,80.8472239176,0.0,1.0,132.620833079,0.0,1334.11999512,0.0002778720062,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390622282675,168493.0,2296.54016838,70.4063347194,1243.92815967,0.560314422998,1243.92815967,0.390871768394,1.0,1.0,1.0,0.0,2220.05379232,2220.05379232,2220.05379232,0.0,0.0,1290.4458313,2220.05379232
2017-05-06T20:00:00.000Z,0.0,0.0283073640709,0.771338980825,0.546909271376,49.6299988429,0.0405612440798,85.8516654968,0.0,42.7341664632,1.0,83.7916647593,0.0,0.0,0.0,50.0916665395,43.1083335876,1.0,83.4861106873,0.0,0.0,85.8516654968,83.9999287923,2.0,0.0,118.551748912,68.9217500687,42.1015625,0.453575329213,960.058344523,0.0,0.467195221909,0.0,1.0,13.8801121712,79.5950005849,,2855.83284505,79.3354994456,79.3258845011,68.9224999746,68.8420613607,,2274.66617839,53.427500089,53.3010431925,41.9284998576,41.5892028809,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,84.6935005188,100.0,7.99428594112,37.406999588,1.4550002416,5.88582623005,40.473499616,207.0,70.0416666667,509.216669718,0.467195221909,37.406999588,0.778492518834,77.849252065,2.0,1.0,1.0,1089.88952637,1089.88952637,0.0,0.45281719222,0.0,1.0,13.7048579852,78.3709996541,9.51149876912,1779.52726237,78.4324989319,78.2584253947,68.9210001628,68.5944620768,,2113.24985758,53.2520001729,53.1857070923,41.9459997813,42.302986145,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,7.72151315212,36.4864991506,0.749499638875,5.98334483306,41.1965001424,207.0,64.5749998093,450.841664632,0.45281719222,36.4864991506,0.711114694505,71.1114699046,2.0,1.0,1.0,995.560572306,995.560572306,960.058344523,0.453554778635,2.0,0.0,4553.09122721,0.0,5.00832990805,3.9058637023,3.79947916667,4553.09122721,0.0579419010054,122.646666845,122.646666845,78.9420617421,2.0,53.5213546753,42.3650309245,41.9814376831,1.0,2268.0074387,1458.37700651,0.0,0.0,0.0,13.5286579132,1.0,0.0,31.3641661008,55.3938420614,1.0,83.4531949361,0.0,1.0,1.0,0.0,28.5524992943,1.0,81.9047603607,0.0,1.0,0.0283079055374,59.9166650772,81.5438315074,59.9166650772,2.0,0.0,69.5315906398,0.0566000007093,44.7102911944,0.953586228892,697.078857288,1.0,0.0,4191.91950118,0.00419191950118,789.934463501,0.580386798966,0.373201052189,0.580386798966,0.0,0.0,1228.47331746,789.934463501,1228.47331746,0.0,0.0,0.00122847331746,0.580542504787,1.0,3.9985771417,2.0,2.0,2.0,0.0,92.0726496379,56.729271253,55.3938420614,0.553938420614,1.0,9.91666666667,3726.38444522,114.241881834,2018.40778096,0.953587851155,2018.40778096,1.0,0.0,0.0,0.0,61.9149999619,1.0,79.0972226461,,1.0,0.0,47.3500006994,60.7316665649,1.0,78.9166679382,0.0,1.0,122.646666845,0.0,1275.26000977,0.000265353998056,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391365149773,168493.0,2137.58035343,65.5330134981,1157.8270791,0.547010295331,1157.8270791,0.391386488271,1.0,1.0,1.0,0.0,2116.64586385,2116.64586385,2116.64586385,0.0,0.0,1228.47331746,2116.64586385
2017-05-06T21:00:00.000Z,0.0,0.0283482019785,0.77383683962,0.553851580115,49.8947502772,0.0406300839405,88.3658339183,0.0,44.0674997965,1.0,84.4999980927,0.0,0.0,0.0,50.566666921,44.3258330027,1.0,84.2777760824,0.0,0.0,88.3658339183,84.765838623,2.0,0.0,118.926750501,69.0320002238,42.0625,0.455604325581,990.875005086,0.0,0.472200880437,0.0,1.0,13.9550481637,79.8365001678,,2887.49951172,79.5935001373,79.5713043213,69.0290006002,68.9531758626,,2279.99951172,53.7215007146,53.5819651286,41.9944998423,41.6432902018,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,80.7469991048,100.0,8.06172053019,37.599000295,1.46249930064,5.89312497775,40.5320005417,207.0,71.883333842,525.949991862,0.472200880437,37.599000295,0.795711502802,79.571149826,2.0,1.0,1.0,1113.99610392,1113.99610392,0.0,0.456018964109,0.0,1.0,13.7737510999,78.615500768,9.63150087992,1799.02481079,78.6665007273,78.4865239461,69.0349998474,68.7080001831,,2120.24985758,53.5445006688,53.4725901286,42.0030002594,42.3744761149,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,7.78108020624,36.6635004679,0.736000378927,5.99267089367,41.2669998805,207.0,66.2333335876,464.925000509,0.456018964109,36.6635004679,0.728233170282,72.8326358795,2.0,1.0,1.0,1019.5264384,1019.5264384,990.875005086,0.455602813761,2.0,0.0,4581.09598796,0.0,4.96659994125,3.73459899426,3.67708333333,4581.09598796,0.056641870821,123.183331807,123.183331807,79.0518830617,2.0,53.8092066447,42.4127934774,41.9814376831,1.0,2333.70602749,1495.17010303,0.0,0.0,0.0,13.6238428752,1.0,0.0,32.2341659864,55.405157725,1.0,84.2066192627,0.0,1.0,1.0,0.0,29.4191657702,1.0,82.6785704295,0.0,1.0,0.0283482393029,61.6533320745,82.4250113169,61.6533320745,2.0,0.0,71.5457495457,0.0566000007093,45.8382780263,0.953589336735,697.069615477,1.0,0.0,4313.34908331,0.00431334908331,809.86355922,0.581214401095,0.372375263093,0.581214401095,0.0,0.0,1264.05916341,809.86355922,1264.05916341,0.0,0.0,0.00126405916341,0.581197713812,1.0,3.3651743714,2.0,2.0,2.0,0.0,91.8387209574,56.7264734904,55.405157725,0.55405157725,1.0,10.5,3828.87613052,117.384027572,2073.92272263,0.953589664188,2073.92272263,1.0,0.0,0.0,0.0,62.2466662725,1.0,79.2083333333,,1.0,0.0,47.3916680018,60.9366664886,1.0,78.9861125946,0.0,1.0,123.183331807,0.0,1300.94995117,0.000272048560037,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390498426187,168493.0,2223.93951077,68.1805751743,1204.60378657,0.553876818928,1204.60378657,0.390497788466,1.0,1.0,1.0,0.0,2174.85864258,2174.85864258,2174.85864258,0.0,0.0,1264.05916341,2174.85864258
2017-05-06T22:00:00.000Z,0.0,0.0283254696496,0.771855375138,0.54798082086,49.5812492371,0.0403699668976,85.769999822,0.0,42.7916669846,1.0,83.6944452922,0.0,0.0,0.0,50.1249996821,43.0041666031,1.0,83.5416666667,0.0,0.0,85.769999822,83.9730784098,2.0,0.0,118.325999896,68.7447506587,42.234375,0.451509131325,959.258326213,0.0,0.466576537421,0.0,1.0,13.8402268092,79.4660008748,,2855.83284505,79.2064997355,79.205078125,68.7410004934,68.6706390381,,2263.33284505,53.4619998932,53.341178894,41.8594999313,41.5268478394,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,83.0240001678,100.0,7.96372644107,37.3469998042,1.45050048828,5.87650020917,40.4089994431,207.0,70.125,510.483329773,0.466576537421,37.3469998042,0.781445523217,78.1445554097,2.0,1.0,1.0,1094.0237325,1094.0237325,0.0,0.448062282497,0.0,1.0,13.6516776085,78.1849994659,9.49049949646,1778.77735392,78.2390003204,78.0788879395,68.748500824,68.426071167,,2103.49990845,53.2909997304,53.225227356,41.8725001017,42.3061752319,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,7.66954922676,36.3665002187,0.683499972026,5.98212838173,41.1890001297,207.0,64.3000011444,448.466667175,0.448062282497,36.3665002187,0.714796712966,71.4796714783,2.0,1.0,1.0,1000.71539815,1000.71539815,959.258326213,0.451476386158,2.0,0.0,4529.75402832,0.0,4.92102630933,4.10515423616,3.88541666667,4529.75402832,0.0576084499071,122.398333232,122.398333232,78.9592316945,2.0,53.5782979329,42.3223597209,41.9814376831,1.0,2266.44125622,1473.95671944,0.0,0.0,0.0,13.4997402827,1.0,0.0,31.493332545,55.2412602107,1.0,83.4988574982,0.0,1.0,1.0,0.0,28.6858329773,1.0,81.8988075256,0.0,1.0,0.028325441505,60.1791652044,81.5879268646,60.1791652044,2.0,0.0,69.483575295,0.0566000007093,45.1879272916,0.953608310211,697.013605844,1.0,0.0,4189.02475279,0.00418902475279,798.373263699,0.577825469536,0.375782840676,0.577825469536,0.0,0.0,1227.62498983,798.373263699,1227.62498983,0.0,0.0,0.00122762498983,0.578258330623,1.0,3.56603760644,2.0,2.0,2.0,0.0,90.8900413513,56.7065811157,55.2412602107,0.552412602107,1.0,10.5,3740.39797566,114.671502587,2025.99825353,0.953608310211,2025.99825353,1.0,0.0,0.0,0.0,61.9374996821,1.0,79.1388880412,,1.0,0.0,47.3666674296,60.4608335495,1.0,78.9444459279,0.0,1.0,122.398333232,0.0,1297.93994141,0.000268188751412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394064142113,168493.0,2150.12290734,65.9175376885,1164.62079262,0.548170297856,1164.62079262,0.394102345782,1.0,1.0,1.0,0.0,2124.56019084,2124.56019084,2124.56019084,0.0,0.0,1227.62498983,2124.56019084
2017-05-06T23:00:00.000Z,0.0,0.0269839291407,0.76842004047,0.527105407905,48.0287507375,0.0387159126222,74.2049992879,0.0,36.907500267,1.0,79.7916673024,0.0,0.0,0.0,47.7416667938,37.3108336131,1.0,79.5694446564,0.0,0.0,74.2049992879,80.0343710581,2.0,0.0,115.074000676,67.045249939,42.71875,0.426166423547,816.700012207,0.0,0.437557418501,0.0,1.0,13.2068952719,77.2760003408,9.88200124105,2692.08284505,76.9610010783,77.0039316813,67.0384998322,66.9900232951,,2046.99954224,53.4380003611,53.3061345418,41.9015000661,41.5612055461,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,87.4309991201,100.0,7.32552925746,35.0595010122,1.4610004425,5.88136601448,40.4404996236,207.0,61.4416672389,430.608334859,0.437557418501,35.0595010122,0.702832191104,70.283217748,2.0,1.0,1.0,983.965067546,983.965067546,0.0,0.422030496473,0.0,1.0,13.089656353,76.156999588,9.17399915059,1656.54260254,76.2259991964,76.0771052043,67.0520000458,66.7555592855,,1927.49994914,53.263999939,53.1990966797,41.8755000432,42.3183034261,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,7.11381304264,34.3504991531,0.733000119527,5.97584331036,41.1424999237,207.0,57.8166662852,386.100001017,0.422030496473,34.3504991531,0.653355469477,65.3355468114,2.0,1.0,1.0,914.697657267,914.697657267,816.700012207,0.426112804195,2.0,0.0,4102.68314616,0.0,4.87998290857,4.15822567542,3.90625,4102.68314616,0.0494880746065,94.8575007121,94.8575007121,72.5545361837,2.0,53.5871531169,42.3771311442,41.9814376831,1.0,1915.38480688,1461.74049924,0.0,0.0,0.0,13.5123799642,1.0,0.0,27.3141659101,53.526119868,1.0,79.4006830851,0.0,1.0,1.0,0.0,24.3974992434,1.0,77.4047603607,0.0,1.0,0.0269815947345,51.7116648356,77.1128082275,51.7116648356,2.0,0.0,58.7210385807,0.0566000007093,44.8134076988,0.95452510572,694.313998221,1.0,0.0,3540.17309961,0.00354017309961,791.756309845,0.5413697179,0.413150422241,0.5413697179,0.0,0.0,1037.47416687,791.756309845,1037.47416687,0.0,0.0,0.00103747416687,0.541286076109,1.0,1.58718356721,2.0,2.0,2.0,0.0,88.1427059174,55.6957324346,53.526119868,0.53526119868,1.0,10.5,3377.12530611,103.53444628,1829.23047672,0.954520140141,1829.23047672,1.0,0.0,0.0,0.0,47.7849998474,1.0,72.6944452922,,1.0,0.0,43.5083341599,47.0725002289,1.0,72.5138893127,0.0,1.0,94.8575007121,0.0,1121.48999023,0.000265965990865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432835730611,168493.0,1865.18930659,57.1821666537,1010.28561726,0.527182321335,1010.28561726,0.4329058188,1.0,1.0,1.0,0.0,1916.38751221,1916.38751221,1916.38751221,0.0,0.0,1037.47416687,1916.38751221
