timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-07T00:00:00.000Z,0.0,0.0255026369402,0.770930090436,0.519995484909,46.8805007935,0.0371643525377,67.4666652679,0.0,33.7524995804,1.0,77.3888880412,0.0,0.0,0.0,46.3249994914,33.7333332698,1.0,77.2083307902,0.0,0.0,67.4666652679,77.6542491913,2.0,0.0,111.993750572,65.1132497787,42.71875,0.407759537054,740.500005086,0.0,0.416459827871,0.0,1.0,12.6557517052,75.2375005086,9.79200108846,2598.33284505,74.9030005137,74.9668223063,65.1109994253,65.0757522583,,1961.99954224,53.4320004781,53.2984924316,41.9240004222,41.5930226644,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.334499994914,84.7789999644,100.0,6.77377756437,32.9790000916,1.47450065613,5.8819741408,40.449499766,207.0,57.5750001272,391.849995931,0.416459827871,32.9790000916,0.672007344564,67.2007350922,2.0,1.0,1.0,940.810282389,940.810282389,0.0,0.397592538106,0.0,1.0,12.5409302711,74.1110006968,9.06599998474,1588.30119832,74.181500117,74.0382766724,65.1155001322,64.838200887,,1859.99996948,53.2550004323,53.1844278971,41.9444999695,42.4095840454,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,6.55677449703,32.2370001475,0.74049949646,5.98415577412,41.204000473,207.0,54.2250006994,348.650001526,0.397592538106,32.2370001475,0.626148318336,62.6148322423,2.0,1.0,1.0,876.607645671,876.607645671,740.500005086,0.407891976459,2.0,0.0,3903.14982096,0.0,4.82807075977,4.13737165928,3.765625,3903.14982096,0.0465514593352,84.5183340708,84.5183340708,69.8342628479,2.0,53.6017023722,42.4363606771,41.9814376831,1.0,1733.20948563,1472.82550357,0.0,0.0,0.0,13.8229602178,1.0,0.0,24.6566662788,51.2880392075,1.0,76.5696334839,0.0,1.0,1.0,0.0,21.6566659609,1.0,74.136903127,0.0,1.0,0.0255006064802,46.3133319219,73.9257710775,46.3133319219,2.0,0.0,53.1359864132,0.0566000007093,45.1532469651,0.956252525446,689.244558476,1.0,0.0,3203.46155769,0.00320346155769,797.760537089,0.516953371693,0.439290297163,0.516953371693,0.0,0.0,938.798334757,797.760537089,938.798334757,0.0,0.0,0.000938798334757,0.517748008172,1.0,0.485473413532,2.0,2.0,2.0,0.0,86.2700017293,53.6331866582,51.2880392075,0.512880392075,1.0,9.91666666667,3206.0349892,98.2892333782,1736.55887185,0.956243668856,1736.55887185,1.0,0.0,0.0,0.0,42.774166743,1.0,69.9861106873,,1.0,0.0,41.8750009537,41.7441663742,1.0,69.7916673024,0.0,1.0,84.5183340708,0.0,1006.23999023,0.000267982924899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.459391587595,168493.0,1743.90585466,53.4639110664,944.592056474,0.520143709666,944.592056474,0.459231700419,1.0,1.0,1.0,0.0,1816.02130127,1816.02130127,1816.02130127,0.0,0.0,938.798334757,1816.02130127
2017-05-07T01:00:00.000Z,0.0,0.0234994672216,0.780077503756,0.513410018994,46.1882500648,0.0378797562587,62.9375003179,0.0,31.340833505,1.0,75.5138899485,0.0,0.0,0.0,45.2333329519,31.596666495,1.0,75.388888677,0.0,0.0,62.9375003179,75.8233470917,2.0,0.0,110.546999931,64.3587498665,42.8385416667,0.409121749599,683.016662598,0.0,0.403405307915,0.0,1.0,12.4019356569,74.277498881,9.58950074514,2514.58284505,73.9520003001,74.0226567586,64.362499555,64.3271916707,,1910.66625977,53.1665007273,53.0417811076,41.879000028,41.5618438721,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.325498580933,84.2255007426,100.0,6.52361087004,32.0730002721,1.4565003713,5.87832478682,40.4224996567,207.0,54.7583328883,362.525001526,0.403405307915,32.0730002721,0.64185025533,64.1850261688,2.0,1.0,1.0,898.590357463,898.590357463,0.0,0.382219888981,0.0,1.0,12.2822796504,73.1150004069,8.83499908447,1537.30756632,73.1899992625,73.0536778768,64.355000178,64.0778961182,,1809.74994914,52.9879995982,52.9255930583,41.870999972,42.4300104777,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,6.29812379678,31.3189992905,0.663999875387,5.98415585359,41.2070000966,207.0,51.4333333969,320.491666158,0.382219888981,31.3189992905,0.598802145095,59.9127343496,2.0,1.0,1.0,838.323003133,838.323003133,683.016662598,0.411044407115,2.0,0.0,3672.11132812,0.0,4.81940130393,4.02167417606,3.609375,3672.11132812,0.0466754557924,77.7208321889,77.7208321889,67.944665273,2.0,53.3480122884,42.4344482422,41.9814376831,1.0,1593.12135123,1357.26891377,0.0,0.0,0.0,14.1881745656,1.0,0.0,21.1208327611,50.1743249893,1.0,72.6141554515,0.25,1.0,1.0,0.0,18.1066663265,1.0,69.696428299,0.0,1.0,0.0235454418193,39.2316656113,69.4263305664,39.2316656113,2.0,0.0,48.8412250078,0.0566000007093,41.6105630386,0.957256075202,686.311516295,0.75,0.25,2944.53904604,0.00294453904604,735.168949066,0.516881967013,0.440360569753,0.516086342339,0.519490269744,0.0,862.919158936,735.168949066,660.204991659,202.714167277,0.0,0.000862919158936,0.519129355748,1.0,1.453266495,2.0,2.0,2.0,0.25,87.0733826955,52.2923485438,50.1743249893,0.501743249893,1.0,9.91666666667,2950.39026499,90.4517880464,1598.088108,0.957242536766,1598.088108,1.0,0.0,0.0,0.0,39.2258326213,1.0,68.0277767181,,1.0,0.0,40.7250006994,38.4950002035,1.0,67.8750012716,0.0,1.0,77.7208321889,0.0,902.799987793,0.000246957221004,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.46003029832,168493.0,1583.3752307,48.5424326621,857.640142293,0.513719876476,857.640142293,0.457669818686,1.0,1.0,1.0,0.0,1669.47042847,1669.47042847,1279.25298055,390.217447917,0.0,862.919158936,1669.47042847
2017-05-07T02:00:00.000Z,0.0,0.0191303926775,0.782859205039,0.510162280456,45.3175009092,0.0356227065564,57.349167188,0.0,28.6566667557,1.0,73.2916673024,0.0,0.0,0.0,43.8500003815,28.7058334351,1.0,73.0833339691,0.0,0.0,57.349167188,73.5463905334,2.0,0.0,108.899250666,63.5817497571,42.8125,0.383528861483,617.700007121,0.0,0.390647922876,0.0,1.0,12.1033996741,73.1330000559,9.23100026449,2418.3328654,72.8165003459,72.9023717244,63.5855000814,63.5481567383,,1784.9995931,53.129000028,52.9984614054,41.8894999822,41.6025695801,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,82.8605009715,100.0,6.22041173776,30.9270003637,1.43400033315,5.88298793634,40.455499649,207.0,51.3333333333,326.608334859,0.390647922876,30.9270003637,0.597097364153,59.7097365061,2.0,1.0,1.0,835.936309814,835.936309814,0.0,0.36948575024,0.0,1.0,12.0200030009,72.0784982045,8.58750120799,1470.19098918,72.1655006409,72.0243606567,63.5779994329,63.3092931112,,1706.74994914,52.9489997228,52.8854293823,41.8725001017,42.4670333862,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.08700243632,100.0,6.03868559996,30.2930005391,0.69099966685,5.98131740093,41.1815004349,207.0,47.9499998093,291.091669718,0.36948575024,30.2930005391,0.56268959772,56.2689593633,2.0,1.0,1.0,787.765436808,787.765436808,617.700007121,0.383662117408,2.0,0.0,3559.50929769,0.0,4.83424409231,3.91412323713,3.38541666667,3559.50929769,0.0407469907841,65.5949999491,65.5949999491,64.1444822947,2.0,53.3239746094,42.4656575521,41.9814376831,1.0,1424.26024316,1423.14707671,0.0,0.0,0.0,14.7396090825,1.0,0.0,16.8674996694,48.8458909988,1.0,67.2773958842,1.0,1.0,1.0,0.0,13.9433329105,1.0,63.8154757818,0.0,1.0,0.0191316360127,30.8108329773,63.5530805588,30.8108329773,2.0,0.0,43.6643542266,0.0566000007093,43.6302272511,0.957618501031,685.254497299,0.0,1.0,2632.43593746,0.00263243593746,770.852061914,0.478995076945,0.478620706281,0.0,0.478995076945,0.0,771.455012004,770.852061914,0.0,771.455012004,0.0,0.000771455012004,0.479148171842,1.0,0.0480950678212,2.0,2.0,2.0,1.0,82.3062674205,51.7730900447,48.8458909988,0.488458909988,1.0,11.0833333333,2847.40731987,87.2945814777,1542.30707392,0.957615783226,1542.30707392,1.0,0.0,0.0,0.0,33.3016668955,1.0,64.2777783076,,1.0,0.0,38.4416666031,32.2933332125,1.0,64.0694443385,0.0,1.0,65.5949999491,0.0,808.229980469,0.000258943856725,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499804529818,168493.0,1517.07160037,46.5097246543,821.7265737,0.510208602281,821.7265737,0.499628937514,1.0,1.0,1.0,0.0,1610.56981405,1610.56981405,0.0,1610.56981405,0.0,771.455012004,1610.56981405
2017-05-07T03:00:00.000Z,0.0,0.0171693131155,0.787727603703,0.508605278179,44.8704999288,0.0349627908365,54.3541666667,0.0,27.1883333524,1.0,72.0694433848,0.0,0.0,0.0,43.1083335876,27.1658329964,1.0,71.8472213745,0.0,0.0,54.3541666667,72.2908776601,2.0,0.0,107.992499987,63.1220000585,42.7942708333,0.374581761321,582.366658529,0.0,0.377701685833,0.0,1.0,11.9366062482,72.4969997406,9.06900024414,2357.49951172,72.1895001729,72.273572286,63.1204999288,63.0853042603,,1743.66625977,53.1410007477,53.0067418416,41.9509998957,41.7253723145,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,82.0280005137,100.0,6.04003473123,30.2385002772,1.39499982198,5.89657151699,40.5560000738,207.0,49.2666667302,306.966662089,0.377701685833,30.2385002772,0.580595801217,58.0595801671,2.0,1.0,1.0,812.834121704,812.834121704,0.0,0.363225029254,0.0,1.0,11.8701307774,71.5129998525,8.48249944051,1434.57043457,71.6059996287,71.4659322103,63.1235001882,62.8596165975,,1659.99994914,52.9550002416,52.8943583171,41.9924996694,42.5589523315,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.88090646267,29.6134999593,0.750999768575,5.98922431469,41.2414999008,207.0,46.0749998093,275.399998983,0.363225029254,29.6134999593,0.541575742449,54.1575740178,2.0,1.0,1.0,758.206039429,758.206039429,582.366658529,0.37459098238,2.0,0.0,3466.16042074,0.0,4.85059142113,3.62975444396,3.15625,3466.16042074,0.0386659785632,60.1124998728,60.1124998728,62.3211647669,2.0,53.337890625,42.5726496379,41.9814376831,1.0,1335.77490496,1415.22108367,0.0,0.0,0.0,15.221212705,1.0,0.0,14.7724997997,47.8992872238,1.0,64.3493121465,1.0,1.0,1.0,0.0,11.9208331903,1.0,60.6369021734,0.0,1.0,0.0171707115002,26.6933325132,60.3582448959,26.6933325132,2.0,0.0,40.9516090174,0.0566000007093,43.3872355863,0.958430908317,682.890159753,0.0,1.0,2468.88999468,0.00246888999468,766.558923013,0.465376723936,0.493055341225,0.0,0.465376723936,0.0,723.526652018,766.558923013,0.0,723.526652018,0.0,0.000723526652018,0.465395919979,1.0,0.0,2.0,2.0,2.0,1.0,83.7118981679,50.5002247492,47.8992872238,0.478992872238,1.0,10.5,2750.99598862,84.3388446037,1490.08557503,0.958432065161,1490.08557503,1.0,0.0,0.0,0.0,30.3191661835,1.0,62.416668574,,1.0,0.0,37.3500006994,29.7933335304,1.0,62.2500009537,0.0,1.0,60.1124998728,0.0,738.320007324,0.000257501709782,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51443953009,168493.0,1459.86940844,44.7560446068,790.742827666,0.508610575145,790.742827666,0.514423299118,1.0,1.0,1.0,0.0,1554.71173096,1554.71173096,0.0,1554.71173096,0.0,723.526652018,1554.71173096
2017-05-07T04:00:00.000Z,0.0,0.0166210053611,0.792017682104,0.507903819405,44.6364998817,0.0349691264087,52.9099998474,0.0,26.4483331045,1.0,71.3611094157,0.0,0.0,0.0,42.7166662216,26.4791666667,1.0,71.1944446564,0.0,0.0,52.9099998474,71.6417732239,2.0,0.0,107.598749797,62.9622499148,42.9296875,0.373817053892,565.658335368,0.0,0.37693570246,0.0,1.0,11.8737564882,72.2359994253,8.96699968974,2334.16625977,71.9375,72.0160547892,62.9705003103,62.930384318,,1721.66626994,53.0435002645,52.9105555216,41.9810005824,41.736193339,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,81.621500651,100.0,5.97718501091,29.9564994176,1.42500019073,5.89657147725,40.5560003916,207.0,48.2666667302,298.941665649,0.37693570246,29.9564994176,0.566597351801,56.6597353617,2.0,1.0,1.0,793.236292521,793.236292521,0.0,0.358660587075,0.0,1.0,11.803655227,71.2384993235,8.36850007375,1419.1973877,71.3224995931,71.1771316528,62.9539995193,62.6944122314,,1639.74994914,52.8635002772,52.8012771606,41.9745003382,42.588315328,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.81361993154,29.3479992549,0.726999600728,5.99003529549,41.2475007375,207.0,45.0500001907,266.716667175,0.358660587075,29.3479992549,0.531181913103,53.1181914012,2.0,1.0,1.0,743.654678345,743.654678345,565.658335368,0.373846691682,2.0,0.0,3411.90134684,0.0,4.87769981225,3.59031202396,2.953125,3411.90134684,0.0382993242208,57.9408337275,57.9408337275,61.5710938772,2.0,53.2436269124,42.5955886841,41.9814376831,1.0,1295.38468812,1382.73358321,0.0,0.0,0.0,15.4004112879,1.0,0.0,13.9733330409,47.5700890223,1.0,63.1563914617,1.0,1.0,1.0,0.0,11.1774999301,1.0,59.2083320618,0.0,1.0,0.0166231215871,25.150832812,59.0345818202,25.150832812,2.0,0.0,39.7133432274,0.0566000007093,42.3912478554,0.958641337348,682.277893276,0.0,1.0,2394.23744517,0.00239423744517,748.961966858,0.463687012575,0.494953823577,0.0,0.463687012575,0.0,701.649164836,748.961966858,0.0,701.649164836,0.0,0.000701649164836,0.463736583789,1.0,0.0,2.0,2.0,2.0,1.0,83.5232410431,50.1693032583,47.5700890223,0.475700890223,1.0,10.5,2678.11827133,82.1045910828,1450.61113169,0.958640836152,1450.61113169,1.0,0.0,0.0,0.0,29.3716665904,1.0,61.6527792613,,1.0,0.0,36.8750006358,28.5691669782,1.0,61.4583346049,0.0,1.0,57.9408337275,0.0,725.390014648,0.0002515905578,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516307886031,168493.0,1418.92292751,43.500725113,768.564038302,0.50790791289,768.564038302,0.516262352722,1.0,1.0,1.0,0.0,1513.19563802,1513.19563802,0.0,1513.19563802,0.0,701.649164836,1513.19563802
2017-05-07T05:00:00.000Z,0.0,0.0164899528763,0.789109980635,0.508458896901,44.7107497851,0.0347055559019,53.5216671626,0.0,26.7141668002,1.0,71.6805540721,0.0,0.0,0.0,42.8833335241,26.792500178,1.0,71.4722232819,0.0,0.0,53.5216671626,71.8989067078,2.0,0.0,107.651249886,62.9405001005,42.984375,0.370853737719,571.949991862,0.0,0.373414234905,0.0,1.0,11.8810087045,72.2584991455,9.01499970754,2349.16621908,71.9584999084,72.0414937337,62.9435002009,62.9024454753,,1726.99960327,53.1769997279,53.0436909993,41.9644997915,41.7514623006,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,81.6350002289,100.0,5.98261257013,29.994000117,1.39349937439,5.89839613438,40.5710004171,207.0,48.6166664759,301.150001526,0.373414234905,29.994000117,0.576233796619,57.6233793894,2.0,1.0,1.0,806.727315267,806.727315267,0.0,0.360276490833,0.0,1.0,11.8169501623,71.2969989777,8.44799995422,1427.82129924,71.3854999542,71.2480545044,62.9375,62.6727269491,,1636.49996948,52.995499293,52.9357910156,41.9729998906,42.5653355916,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.82955050468,29.4125000636,0.745000203451,5.98739965757,41.2279996872,207.0,45.5916668574,270.799997965,0.360276490833,29.4125000636,0.536824428013,53.6824420293,2.0,1.0,1.0,751.554199219,751.554199219,571.949991862,0.37084844124,2.0,0.0,3431.73801676,0.0,4.90470035871,3.7880011797,3.12760416667,3431.73801676,0.0372599153885,57.4891659419,57.4891659419,61.3758745193,2.0,53.368888855,42.5828501383,41.9814376831,1.0,1307.81731563,1422.55020077,0.0,0.0,0.0,15.6930179596,1.0,0.0,14.121666352,47.2504822413,1.0,63.3561630249,1.0,1.0,1.0,0.0,11.3099997044,1.0,59.5059521993,0.0,1.0,0.0164844441367,25.4316660563,59.2504161199,25.4316660563,2.0,0.0,40.0944973418,0.0566000007093,43.6119284869,0.958931731353,681.434524578,0.0,1.0,2417.21645875,0.00241721645875,770.528762198,0.459317443438,0.499612685632,0.0,0.459317443438,0.0,708.383336385,770.528762198,0.0,708.383336385,0.0,0.000708383336385,0.459238742789,1.0,0.0,2.0,2.0,2.0,1.0,84.6437060038,49.6669975917,47.2504822413,0.472504822413,1.0,10.5,2730.3675164,83.7064258288,1478.91209858,0.95893012907,1478.91209858,1.0,0.0,0.0,0.0,29.1333330472,1.0,61.5138912201,,1.0,0.0,36.766667366,28.3558333715,1.0,61.2777789434,0.0,1.0,57.4891659419,0.0,744.739990234,0.000258835254206,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52101052046,168493.0,1447.79081672,44.3857443684,784.20042071,0.508477421592,784.20042071,0.521036602416,1.0,1.0,1.0,0.0,1542.25219727,1542.25219727,0.0,1542.25219727,0.0,708.383336385,1542.25219727
2017-05-07T06:00:00.000Z,0.0,0.016161810636,0.787126553441,0.508765550158,44.8322501183,0.0352100738275,54.952501297,0.0,27.355000178,1.0,72.2222213745,0.0,0.0,0.0,43.2333335876,27.5975001653,1.0,72.0555547078,0.0,0.0,54.952501297,72.4841238658,2.0,0.0,107.629500707,62.7972505887,42.9817708333,0.376799343247,588.275004069,0.0,0.372912263099,0.0,1.0,11.8713394006,72.228501002,9.12599976858,2373.3328654,71.919500351,71.9995218913,62.7935005824,62.7538782756,,1770.33294678,53.2324997584,53.0991109212,42.0350001653,41.8214594523,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.309000651042,81.6605014801,100.0,5.96240071456,29.8845001856,1.38750044505,5.90893868605,40.6474997203,207.0,49.4749994278,307.999997457,0.372912263099,29.8845001856,0.589993961879,58.9883254369,2.0,1.0,1.0,825.991546631,825.991546631,0.0,0.363176931337,0.0,1.0,11.8302452564,71.3330001831,8.61900011698,1445.06911214,71.4200007121,71.2780838013,62.8010005951,62.5362243652,,1672.99994914,53.0569995244,52.9931716919,41.9849996567,42.5487391154,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.84264282386,29.4350010554,0.755499521891,5.98739965757,41.2295001348,207.0,46.674999555,280.275004069,0.363176931337,29.4350010554,0.551238439651,55.1238444646,2.0,1.0,1.0,771.733815511,771.733815511,588.275004069,0.376910416521,2.0,0.0,3467.32718913,0.0,4.93833851814,3.60765868425,2.98697916667,3467.32718913,0.0386429630837,60.3091665904,60.3091665904,62.3656819661,2.0,53.4226659139,42.6159591675,41.9814376831,1.0,1345.48438559,1419.20764116,0.0,0.0,0.0,16.0906499227,1.0,0.0,14.0241663456,46.7028506597,1.0,63.2248843511,1.0,1.0,1.0,0.0,11.2083331744,1.0,59.3511896133,0.0,1.0,0.0161662208408,25.2324994405,59.080795606,25.2324994405,2.0,0.0,41.2492780733,0.0566000007093,43.5094537409,0.959175200245,680.728033148,0.0,1.0,2486.83586229,0.00248683586229,768.718254341,0.466798720676,0.492376067952,0.0,0.466798720676,0.0,728.78582255,768.718254341,0.0,728.78582255,0.0,0.00072878582255,0.466933357219,1.0,0.0,2.0,2.0,2.0,1.0,83.5837605794,49.2245031993,46.7028506597,0.467028506597,1.0,10.5,2764.69202676,84.7587318142,1497.50407689,0.959174788628,1497.50407689,1.0,0.0,0.0,0.0,30.5833330154,1.0,62.4861129125,,1.0,0.0,37.3750006358,29.725833257,1.0,62.2916676203,0.0,1.0,60.3091665904,0.0,737.869995117,0.00025822707021,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513332996019,168493.0,1466.47649333,44.9586017565,794.321575849,0.508775395924,794.321575849,0.513186058847,1.0,1.0,1.0,0.0,1561.24211629,1561.24211629,0.0,1561.24211629,0.0,728.78582255,1561.24211629
2017-05-07T07:00:00.000Z,0.0,0.0163807200491,0.783013391646,0.512363195613,45.1952501933,0.0352315174675,57.1799996694,0.0,28.5833333333,1.0,73.2777767181,0.0,0.0,0.0,43.8666667938,28.6091667811,1.0,73.1111106873,0.0,0.0,57.1799996694,73.5420602163,2.0,0.0,108.103500048,62.908249855,43.0729166667,0.377791506121,617.516657511,0.0,0.37865646407,0.0,1.0,11.9656137625,72.5749994914,9.34650039673,2414.58284505,72.2615000407,72.3212432861,62.914999644,62.8668950399,,1859.99956258,53.1694997152,53.0290349325,42.0979998906,41.831006368,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,82.0610001882,100.0,6.05383662383,30.16350015,1.42800045013,5.91177713871,40.6699994405,207.0,51.2666667302,325.008331299,0.37865646407,30.16350015,0.612855206444,61.2855205536,2.0,1.0,1.0,857.997289022,857.997289022,0.0,0.364688898273,0.0,1.0,11.8991382122,71.6120001475,8.78249994914,1472.06572469,71.6840000153,71.5298283895,62.9015000661,62.636370341,,1759.74995931,52.9954999288,52.9249521891,42.0599994659,42.5838470459,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.9018043677,29.6240005493,0.758499781291,5.9973338445,41.3014996847,207.0,48.2749999364,292.508328756,0.364688898273,29.6240005493,0.57274323963,57.2743237813,2.0,1.0,1.0,801.840535482,801.840535482,617.516657511,0.380480652235,2.0,0.0,3656.94215902,0.0,4.96610411008,3.37415415049,2.72135416667,3656.94215902,0.0416785124056,67.6900002162,67.6900002162,64.6571458181,2.0,53.3397928874,42.6095962524,41.9814376831,1.0,1419.99854933,1475.21262007,0.0,0.0,0.0,16.307079951,1.0,0.0,14.8099997838,46.607919693,1.0,64.3321908315,1.0,1.0,1.0,0.0,11.9699997107,1.0,60.6190458934,0.0,1.0,0.0164801229114,26.7749997775,60.4123589198,26.7749997775,2.0,0.0,43.5337010613,0.0566000007093,45.2264301495,0.959416801233,680.027812583,0.0,1.0,2624.55912138,0.00262455912138,799.053526197,0.470557463732,0.488854238119,0.0,0.470557463732,0.0,769.146652222,799.053526197,0.0,769.146652222,0.0,0.000769146652222,0.47387252003,1.0,0.740324568115,2.0,2.0,2.0,1.0,85.3616148631,48.7480611801,46.607919693,0.46607919693,1.0,10.5,2895.2111694,88.7601312108,1568.20017842,0.959411701852,1568.20017842,1.0,0.0,0.0,0.0,34.1908327738,1.0,64.7222235998,,1.0,0.0,38.7166678111,33.4991666476,1.0,64.5277789434,0.0,1.0,67.6900002162,0.0,819.139953613,0.000268417264513,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509535413395,168493.0,1547.36477698,47.4384397544,838.13496749,0.512763935757,838.13496749,0.506088423646,1.0,1.0,1.0,0.0,1634.54351807,1634.54351807,0.0,1634.54351807,0.0,769.146652222,1634.54351807
2017-05-07T08:00:00.000Z,0.0,0.020433049587,0.771671511795,0.520766551949,46.4192500114,0.0361261075334,65.7399997711,0.0,32.8016667366,1.0,76.5972220103,0.0,0.0,0.0,45.8416671753,32.961666743,1.0,76.4166666667,0.0,0.0,65.7399997711,76.884979248,2.0,0.0,110.324250221,63.9050002098,43.125,0.394810793986,718.108322144,0.0,0.403027338961,0.0,1.0,12.3741369247,74.1214993795,9.6952495575,2549.99951172,73.8110001882,73.8363647461,63.9229996999,63.8624343872,,2030.66619873,53.2939996719,53.1532567342,42.1370000839,41.7826461792,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.310499191284,79.7315006256,100.0,6.4686447382,31.6740001043,1.51800028483,5.90549218655,40.6189997991,207.0,56.6500002543,380.583335876,0.403027338961,31.6740001043,0.673609815325,67.3609816233,2.0,1.0,1.0,943.053741455,943.053741455,0.0,0.384694711474,0.0,1.0,12.2520634333,72.9754988352,9.13949934642,1566.92886353,73.0265000661,72.8671061198,63.8870007197,63.606531779,,1913.99992879,53.1229995092,53.0530980428,42.1365003586,42.6074651082,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,6.24438969294,30.8899997075,0.755500793457,6.00767374039,41.3809995651,207.0,53.1833333969,337.524998983,0.384694711474,30.8899997075,0.625864170619,62.6113195419,2.0,1.0,1.0,876.209838867,876.209838867,718.108322144,0.39442737556,2.0,0.0,4026.83707682,0.0,4.99139714241,3.24679780006,2.66666666667,4026.83707682,0.0476673773583,87.0766677856,87.0766677856,70.1980431875,2.0,53.422030131,42.5783843994,41.9814376831,1.0,1676.54498311,1540.16252371,0.0,0.0,0.0,15.4198792775,1.0,0.0,20.0641663869,48.5031204224,1.0,71.2499980927,0.583333333333,1.0,1.0,0.0,17.1008330981,1.0,68.2499974569,0.0,1.0,0.0203316152104,37.164999485,68.1923669179,37.164999485,2.0,0.0,51.398790615,0.0566000007093,47.2176361901,0.957959848476,684.261672131,0.416666666667,0.583333333333,3098.72952328,0.00309872952328,834.233844495,0.499270058096,0.458655771502,0.5155112988,0.486474952527,0.0,908.105829875,834.233844495,413.18166097,494.924168905,0.0,0.000908105829875,0.498564846814,1.0,0.0144826657545,2.0,2.0,2.0,0.583333333333,82.1136849721,51.2270005544,48.5031204224,0.485031204224,1.0,10.5,3216.70750682,98.6164268052,1742.33967437,0.957925829599,1742.33967437,1.0,0.0,0.0,0.0,44.0808331172,1.0,70.1666679382,,1.0,0.0,41.9750000636,42.9958337148,1.0,69.9583326976,0.0,1.0,87.0766677856,0.0,1059.76000977,0.000280235001989,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.478800923131,168493.0,1750.13868161,53.6549943779,947.96808667,0.521186040365,947.96808667,0.479549586403,1.0,1.0,1.0,0.0,1818.86699422,1818.86699422,801.498748779,1017.36824544,0.0,908.105829875,1818.86699422
2017-05-07T09:00:00.000Z,0.0,0.0267045335327,0.77457615516,0.553880363001,48.5034999847,0.0382077819933,82.9025014242,0.0,41.3041664759,1.0,82.7222226461,0.0,0.0,0.0,49.4666668574,41.6425002416,1.0,82.4444440206,0.0,0.0,82.9025014242,82.9178314209,2.0,0.0,114.108750025,65.6052500407,43.1458333333,0.425632798212,923.216659546,0.0,0.440827644731,0.0,1.0,13.0860304832,76.7119992574,,2804.99951172,76.4284998576,76.4425226847,65.6359996796,65.5652745565,,2352.33284505,53.5310001373,53.4016901652,42.0830001831,41.7081960042,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,75.8885008494,100.0,7.19229725997,34.3454996745,1.54650052389,5.89373322328,40.5364996592,207.0,68.2833328247,495.191663106,0.440827644731,34.3454996745,0.801667146229,80.1667149862,2.0,1.0,1.0,1122.33400472,1122.33400472,0.0,0.423064806996,0.0,1.0,12.8733082612,75.3229999542,9.72720031738,1740.53211466,75.3605003357,75.2030461629,65.5745004018,65.289159139,,2155.99987793,53.3615001043,53.2940826416,42.1079998016,42.4759699504,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,6.8741496404,33.2510007222,0.794499715169,5.99915862083,41.3149998983,207.0,62.2916660309,428.024998983,0.423064806996,33.2525005341,0.722162878854,72.1968415578,2.0,1.0,1.0,1011.0280304,1011.0280304,923.216659546,0.425332962649,2.0,0.0,4682.02937826,0.0,4.982533892,3.36075717211,3.08072916667,4682.02937826,0.0584509427208,126.785833995,126.785833995,79.6442362467,2.0,53.5738652547,42.4618403117,41.9814376831,1.0,2198.50722242,1625.05056795,0.0,0.0,0.0,14.7960313161,1.0,0.0,30.3791664441,50.8399683634,1.0,82.226026535,0.0,1.0,1.0,0.0,27.5441659292,1.0,80.434521993,0.0,1.0,0.0266875791785,57.9233328501,80.267554601,57.9233328501,2.0,0.0,67.4008830834,0.0566000007093,49.8200971177,0.954870620074,693.305446307,1.0,0.0,4063.46343575,0.00406346343575,880.213718965,0.549010440538,0.405807049032,0.549010440538,0.0,0.0,1190.82830811,880.213718965,1190.82830811,0.0,0.0,0.00119082830811,0.548682729403,1.0,0.146278875882,2.0,2.0,2.0,0.0,74.3020381927,55.2363386154,50.8399683634,0.508399683634,1.0,10.5,3823.55779038,117.220980201,2071.04202707,0.95481748957,2071.04202707,1.0,0.0,0.0,0.0,63.8683334986,1.0,79.7083339691,,1.0,0.0,47.7333342234,62.9175011317,1.0,79.555557251,0.0,1.0,126.785833995,0.0,1338.10998535,0.000295680515616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425010070998,168493.0,2220.20694413,68.0661437616,1202.58203019,0.554429287314,1202.58203019,0.425375165557,1.0,1.0,1.0,0.0,2169.04492188,2169.04492188,2169.04492188,0.0,0.0,1190.82830811,2169.04492188
2017-05-07T10:00:00.000Z,0.0,0.028485132658,0.795500434305,0.592164404512,50.186501503,0.040272060957,97.8974997203,0.0,48.8108332952,1.0,87.3333352407,0.0,0.0,0.0,52.2999998728,49.086666743,1.0,87.1666673024,0.0,0.0,97.8974997203,87.5819320679,2.0,0.0,117.248250326,67.0617488225,43.1354166667,0.454678543018,1104.96666463,0.0,0.484395279225,0.0,1.0,13.7254052162,78.9514993032,,3000.83280436,78.7145004272,78.6996154785,67.0939985911,67.0287450155,,2589.99934896,53.7740004857,53.6418457031,42.0890000661,41.6986490885,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,78.8645006816,100.0,7.83228019873,36.6255003611,1.56000010173,5.89312497775,40.5289999644,207.0,79.3416671753,611.200007121,0.484395279225,36.6255003611,0.900825340634,90.0825341543,2.0,1.0,1.0,1261.15547689,1261.15547689,0.0,0.448922401452,0.0,1.0,13.3374292056,77.0359999339,9.91799926758,1865.01658122,77.0674997965,76.8981374105,67.029499054,66.7281341553,,2288.99989827,53.5954999924,53.5248667399,42.064499855,42.4019241333,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,7.34273087978,35.0029999415,0.785499890645,5.99469832579,41.2789999644,207.0,69.3916670481,493.766665141,0.448922401452,35.0029999415,0.785553363618,78.5553372701,2.0,1.0,1.0,1099.77470907,1099.77470907,1104.96666463,0.454530220324,2.0,0.0,5110.26729329,0.0,4.95919287205,3.16913984219,3.1015625,5110.26729329,0.0689540451208,167.749165853,167.749165853,87.6264133453,2.0,53.8452682495,42.4325383504,41.9814376831,1.0,2658.25260249,1605.48939399,0.0,0.0,0.0,15.5093911489,1.0,0.0,35.9216664632,51.5846074422,1.0,87.0662085215,0.0,1.0,1.0,0.0,33.3033328056,1.0,85.8630917867,0.0,1.0,0.0284747816143,69.2249997457,85.6814893087,69.2249997457,2.0,0.0,81.4955580037,0.0566000007093,49.220399111,0.950333584647,706.728497416,1.0,0.0,4913.20298748,0.00491320298748,869.618347954,0.592478758444,0.357835956581,0.592478758444,0.0,0.0,1439.85083008,869.618347954,1439.85083008,0.0,0.0,0.00143985083008,0.592252110442,1.0,0.443350415523,2.0,2.0,2.0,0.0,56.9934256872,59.8809270859,51.5846074422,0.515846074422,1.0,11.0833333333,4263.74199648,130.715957115,2309.46917803,0.950314715025,2309.46917803,1.0,0.0,0.0,0.0,84.5174999237,1.0,87.6805559794,,1.0,0.0,52.4916677475,83.2316665649,1.0,87.4861119588,0.0,1.0,167.749165853,0.0,1515.46008301,0.000292121329141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376544686643,168493.0,2657.86603394,81.4837067522,1439.64144401,0.592392598965,1439.64144401,0.376800295668,1.0,1.0,1.0,0.0,2430.21510824,2430.21510824,2430.21510824,0.0,0.0,1439.85083008,2430.21510824
2017-05-07T11:00:00.000Z,0.0,0.0291740135998,0.812249457512,0.61597771933,50.7107496262,0.0410222978186,105.053333282,0.0,52.2849998474,1.0,89.3472232819,0.0,0.0,0.0,53.4833329519,52.7116664251,1.0,89.1388880412,0.0,0.0,105.053333282,89.5878461202,2.0,0.0,117.934500058,67.2237504323,43.125,0.46480422338,1190.18331909,0.0,0.501976802715,0.0,1.0,13.87165157,79.4930006663,,3078.74945068,79.25,79.2381362915,67.2604993184,67.2046178182,,2700.33274333,53.8565003077,53.7278442383,42.0665006638,41.6534754435,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,80.4679991404,100.0,7.98866359393,37.1834993362,1.61400063833,5.88298797607,40.4525000254,207.0,84.375,665.933334351,0.501976802715,37.1834993362,0.947516733805,94.7516733805,2.0,1.0,1.0,1326.52342733,1326.52342733,0.0,0.459753214336,0.0,1.0,13.422034502,77.3570009867,9.95400238037,1925.00907389,77.369000117,77.2054672241,67.1870015462,66.8850453695,,2357.99987793,53.673500061,53.6058298747,42.0719998678,42.3751144409,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,7.43139100075,35.2970002492,0.817000071208,5.99064350128,41.2549997965,207.0,72.5750001272,524.25,0.459753214336,35.2970002492,0.814256889707,81.4256884257,2.0,1.0,1.0,1139.95964559,1139.95964559,1190.18331909,0.464711620729,2.0,0.0,5322.63598633,0.0,4.95735875765,3.17625749111,3.59114583333,5322.63598633,0.0760481581896,194.849165599,194.849165599,92.3530896505,2.0,53.9313049316,42.3860448201,41.9814376831,1.0,2888.91223377,1588.93730425,0.0,0.0,0.25,16.0862029394,1.0,0.0,38.6033322016,51.1742963791,1.0,89.1152947744,0.0,1.0,1.0,0.0,36.0999994278,1.0,88.1190458934,0.0,1.0,0.0291703414349,74.7033322652,87.919336319,74.7033322652,2.0,0.0,88.5670211681,0.0566000007093,48.7129523062,0.947226551897,716.036349045,1.0,0.0,5339.52725344,0.00533952725344,860.652856816,0.61109933031,0.336112157089,0.61109933031,0.0,0.0,1564.78834025,860.652856816,1564.78834025,0.0,0.0,0.00156478834025,0.610945537686,1.0,0.0559571662202,2.0,2.0,2.0,0.0,45.3110764821,62.5287656784,51.1742963791,0.511742963791,1.0,9.91666666667,4477.84953802,137.279973474,2425.44119707,0.9472114874,2425.44119707,1.0,0.0,0.0,0.0,98.1949996948,1.0,92.4444452922,,1.0,0.0,55.3750009537,96.6541671753,1.0,92.291668574,0.0,1.0,194.849165599,0.0,1636.23999023,0.00028910965029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354843835364,168493.0,2912.64580247,89.2946346472,1577.64370191,0.616119755565,1577.64370191,0.354998443821,1.0,1.0,1.0,0.0,2560.61210124,2560.61210124,2560.61210124,0.0,0.0,1564.78834025,2560.61210124
2017-05-07T12:00:00.000Z,0.0,0.0303130319756,0.836227471089,0.646764324382,51.4217507044,0.0422932432103,114.552501043,0.0,57.1233332952,1.0,91.9583346049,0.0,0.0,0.0,55.058333079,57.455833753,1.0,91.763888677,0.0,0.0,114.552501043,92.2843350497,2.0,0.0,119.431500435,68.0097497304,43.125,0.485114357416,1313.83332316,0.0,0.519394344462,0.0,1.0,14.1157985528,80.3209997813,,3179.16611735,80.0720005035,80.0570500692,68.0329996745,67.9722340902,,2740.33270264,54.0469996134,53.9342295329,42.0350004832,41.6006596883,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,81.1595007579,100.0,8.24842174848,38.0370000203,1.69049994151,5.86737680435,40.3445005417,207.0,88.6500002543,712.383336385,0.519394344462,38.0370000203,0.979672916957,97.9672915141,2.0,1.0,1.0,1371.54208374,1371.54208374,0.0,0.489332525772,0.0,1.0,13.8136365414,78.7355009715,,1998.12489827,78.7189998627,78.545308431,67.9864997864,67.6772486369,,2494.24987793,53.8879998525,53.8155771891,42.076499939,42.2959645589,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,7.82907533646,36.6529998779,0.857500076294,5.98456116517,41.2084999084,207.0,79.508333842,601.449991862,0.489332525772,36.6424999237,0.877659156436,87.7432543437,2.0,1.0,1.0,1228.72281901,1228.72281901,1313.83332316,0.485043623603,2.0,0.0,5504.66642253,0.0,4.99810767174,2.63090449572,3.22135416667,5504.66642253,0.0872872529711,236.433331807,236.433331807,99.2126928965,2.0,54.1337509155,42.3261820475,41.9814376831,1.0,3225.15597244,1493.3486488,0.0,0.0,1.0,15.9520394007,1.0,0.0,42.2216657003,52.0809602737,1.0,91.889266332,0.0,1.0,1.0,0.0,39.875,1.0,91.2619024913,0.0,1.0,0.0303093123198,82.0966663361,90.9692319234,82.0966663361,2.0,0.0,98.8754362082,0.0566000007093,45.7824366706,0.943698694675,726.716054547,1.0,0.0,5961.00082588,0.00596100082588,808.876962842,0.645023936252,0.298666368969,0.645023936252,0.0,0.0,1746.91581217,808.876962842,1746.91581217,0.0,0.0,0.00174691581217,0.644929478566,1.0,0.287326228336,2.0,2.0,2.0,0.0,40.5246559779,65.2369702657,52.0809602737,0.520809602737,1.0,10.5,4718.50462124,144.657872879,2555.79277502,0.94369030522,2555.79277502,1.0,0.0,0.0,0.0,118.588333766,1.0,99.2500006358,,1.0,0.0,59.4750010173,117.844999949,1.0,99.1250012716,0.0,1.0,236.433331807,0.0,1802.66003418,0.000271717143565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316487694444,168493.0,3234.40178385,99.1588902937,1751.92383482,0.646873077727,1751.92383482,0.316581956623,1.0,1.0,1.0,0.0,2708.29610189,2708.29610189,2708.29610189,0.0,0.0,1746.91581217,2708.29610189
2017-05-07T13:00:00.000Z,0.0,0.0311826196167,0.847807573511,0.660859782697,51.959499677,0.0433731101446,120.160833359,0.0,59.9350007375,1.0,93.4722232819,0.0,0.0,0.0,55.9499994914,60.225833257,1.0,93.25,0.0,0.0,120.160833359,93.7240886688,2.0,0.0,120.792750041,68.8332503637,43.0859375,0.49976477373,1384.50830078,0.0,0.530677086428,0.0,1.0,14.3551107248,81.1579996745,,3230.83274333,80.9105002085,80.8886769613,68.8445008596,68.7944437663,,2738.99938965,54.2299998601,54.1221491496,41.9885002772,41.5726572673,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,82.0024992625,100.0,8.49624903997,38.9219999313,1.71150016785,5.85886172454,40.2770001094,207.0,91.616666158,741.366658529,0.530677086428,38.9219999313,0.990612346104,99.8246879578,2.0,1.0,1.0,1397.0311381,1397.0311381,0.0,0.508693340728,0.0,1.0,14.1145898501,79.7929999034,,2044.24407959,79.7644996643,79.6008249919,68.8219998678,68.5038909912,,2517.49991862,54.060500145,53.9908981323,42.0075000127,42.220006307,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,8.13752992948,37.7554998398,0.852999369303,5.97705980142,41.1545006434,207.0,83.2333323161,643.141662598,0.508693340728,37.7569996516,0.90306027367,90.3060277303,2.0,1.0,1.0,1264.28438314,1264.28438314,1384.50830078,0.49974798161,2.0,0.0,5531.50415039,0.0,5.03378265554,2.09000823895,2.5,5531.50415039,0.0867858045647,240.402498881,240.402498881,100.0,2.0,54.3210088556,42.2986172763,41.9814376831,1.0,3381.36606374,1431.80663778,0.0,0.0,1.0,16.0423749288,1.0,0.0,44.3041652044,52.8021259308,1.0,93.4018243154,0.0,1.0,1.0,0.0,42.0816666285,1.0,92.9226182302,0.0,1.0,0.0311815040316,86.3858318329,92.6993338267,86.3858318329,2.0,0.0,103.664457592,0.0566000007093,43.8957083272,0.940937690743,735.162194909,1.0,0.0,6249.72127575,0.00624972127575,775.542540232,0.661124909306,0.279946925503,0.661124909306,0.0,0.0,1831.52749634,775.542540232,1831.52749634,0.0,0.0,0.00183152749634,0.661084627112,1.0,0.44798331969,2.0,2.0,2.0,0.0,37.9524712996,67.1884217696,52.8021259308,0.528021259308,1.0,10.5,4815.79387957,147.640524862,2608.48980586,0.941584327711,2608.48980586,1.0,0.0,0.0,0.0,120.932500203,1.0,100.0,,1.0,0.0,59.9333343506,119.470000585,1.0,99.8888905843,0.0,1.0,240.402498881,0.0,1865.06994629,0.000260519477528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29731476753,168493.0,3380.37247215,103.633996491,1830.98931435,0.660930642214,1830.98931435,0.297328959287,1.0,1.0,1.0,0.0,2770.3199056,2770.3199056,2770.3199056,0.0,0.0,1831.52749634,2770.3199056
2017-05-07T14:00:00.000Z,0.0,0.0315427764991,0.843022794548,0.651616532811,51.9235006968,0.0435155396269,118.142499924,0.0,58.735833168,1.0,92.7222220103,0.0,0.0,0.0,55.508333842,59.2399994532,1.0,92.5138899485,0.0,0.0,118.142499924,92.7517894398,2.0,0.0,121.320000013,69.3964993159,43.0859375,0.501334233371,1355.76665751,0.0,0.525468942817,0.0,1.0,14.4481765429,81.5284996033,,3203.33270264,81.2674999237,81.2873306274,69.3979994456,69.3601506551,,2596.33272298,54.5330003103,54.4317347209,41.8040002187,41.4307632446,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,82.9744987488,100.0,8.61283258597,39.463499705,1.70100053151,5.835343798,40.1029996872,207.0,90.2333335876,726.049992879,0.525468942817,39.463499705,0.878640768869,98.1988887787,2.0,1.0,1.0,1374.784434,1374.784434,0.0,0.509219883882,0.0,1.0,14.2052382628,80.1215000153,9.49500274658,2016.49763997,80.105000178,79.9592666626,69.3949991862,69.0728480021,,2358.99989827,54.3589992523,54.293085734,41.8200000127,42.0323511759,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,8.25271014373,38.2850001653,0.845499674479,5.95252815882,40.9745003382,207.0,82.0083332062,629.716664632,0.509219883882,38.2850001653,0.87943577721,87.9435768127,2.0,1.0,1.0,1231.21008809,1231.21008809,1355.76665751,0.499031046737,2.0,0.0,5195.44822184,0.0,5.06971001625,3.0220404168,4.6328125,5195.44822184,0.0741119323732,203.967500051,203.967500051,93.5768451691,2.0,54.6442921956,42.1402130127,42.0128529867,1.0,3255.09517868,1428.6090893,0.0,0.0,0.833333333333,15.9727694194,1.0,0.0,43.734998703,53.4252300262,1.0,92.9109579722,0.0,1.0,1.0,0.0,41.5666656494,1.0,92.3630924225,0.0,1.0,0.0314512011691,85.3016646703,91.9382654826,85.3016646703,2.0,0.0,99.7932994378,0.0566000007093,43.7976792697,0.938068448484,744.019990907,1.0,0.0,6016.33695061,0.00601633695061,773.810578107,0.651969617112,0.286139012787,0.651969617112,0.0,0.0,1763.13247681,773.810578107,1763.13247681,0.0,0.0,0.00176313247681,0.64808002611,1.0,0.410216821157,2.0,2.0,2.0,0.0,34.5917625427,69.1002031962,53.4252300262,0.534252300262,1.0,11.0833333333,4683.70426798,143.590978708,2536.94305491,0.938108629899,2536.94305491,1.0,0.0,0.0,0.0,102.641667366,1.0,93.5694446564,,1.0,0.0,56.0500011444,101.325833956,1.0,93.4166679382,0.0,1.0,203.967500051,0.0,1961.51000977,0.000259937678537,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305016928389,168493.0,3275.72388936,100.425725523,1774.30608242,0.656101383424,1774.30608242,0.309140366086,1.0,1.0,1.0,0.0,2704.31693522,2704.31693522,2704.31693522,0.0,0.0,1763.13247681,2704.31693522
2017-05-07T15:00:00.000Z,0.0,0.0272351863863,0.770326230408,0.529127696688,48.1960010529,0.0389799422371,75.01166598,0.0,37.4083331426,1.0,79.9583333333,0.0,0.0,0.0,47.8499997457,37.5649992625,1.0,79.75,0.0,0.0,75.01166598,80.216685613,2.0,0.0,115.614750544,67.4187494914,42.9296875,0.430484957817,828.258331299,0.0,0.441193139292,0.0,1.0,13.304795742,77.6059996287,9.55799865723,2689.58284505,77.2970002492,77.351717631,67.4180005391,67.4001795451,,1929.33290609,54.282500267,54.1864878337,42.0335000356,41.7139205933,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,84.5000006358,100.0,7.40964345137,35.2635002136,1.48950004578,5.89515229066,40.5439999898,207.0,61.9916674296,434.916666667,0.441193139292,35.2635002136,0.703695032029,70.3695039749,2.0,1.0,1.0,985.17304484,985.17304484,0.0,0.42739937664,0.0,1.0,13.206895113,76.5725002289,9.2160021464,1655.41779582,76.63550059,76.496887207,67.4194984436,67.1306152344,,1832.49995931,54.1009998322,54.0348815918,42.0690002441,42.4708633423,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,7.21503520012,34.5665003459,0.809500376383,5.99185991287,41.2594998678,207.0,58.6750005086,393.341667175,0.42739937664,34.5665003459,0.656455826532,65.6455821991,2.0,1.0,1.0,919.038157145,919.038157145,828.258331299,0.430285398271,2.0,0.0,3837.22216797,0.0,5.17211659749,3.2197128137,4.546875,3833.72155762,0.0392958799798,75.8124993642,75.8124993642,67.2502717972,2.0,54.5234553019,42.4911346436,42.063800176,1.0,1904.32452812,1416.29285816,0.0,0.0,0.0,13.3995844523,1.0,0.0,27.6516663233,54.0184160868,1.0,79.4748833974,0.0,1.0,1.0,0.0,24.7491661708,1.0,77.3988068899,0.0,1.0,0.0272241579314,52.4008321762,77.2662264506,52.4008321762,2.0,0.0,58.3819573407,0.0566000007093,43.4200935847,0.93490582464,753.898114417,1.0,0.0,3519.73057486,0.00351973057486,767.139453014,0.536110585334,0.398718591279,0.536110585334,0.0,0.0,1031.48333232,767.139453014,1031.48333232,0.0,0.0,0.00103148333232,0.535789991419,1.0,1.07800036552,2.0,2.0,2.0,0.0,31.7166164716,71.0806395213,54.0184160868,0.540184160868,1.0,10.5,3320.61738628,101.802050925,1798.62278533,0.934829176613,1798.62278533,1.0,0.0,0.0,0.0,38.2033330599,1.0,67.2916666667,,1.0,0.0,40.2833340963,37.6091669401,1.0,67.1388905843,0.0,1.0,75.8124993642,0.0,1191.66003418,0.000257696720841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426514919788,168493.0,1882.25026911,57.7052142598,1019.52674093,0.529896180306,1019.52674093,0.426894730909,1.0,1.0,1.0,0.0,1924.01224772,1924.01224772,1924.01224772,0.0,0.0,1031.48333232,1924.01224772
2017-05-07T16:00:00.000Z,0.0,0.028069362366,0.770220163955,0.542879631947,48.9977499644,0.0396983897412,82.5816663106,0.0,41.1566667557,1.0,82.6111106873,0.0,0.0,0.0,49.4666674932,41.4249998728,1.0,82.4444465637,0.0,0.0,82.5816663106,82.8984444936,2.0,0.0,116.817000071,67.8192501068,42.8203125,0.441159237611,917.674997965,0.0,0.449064617411,0.0,1.0,13.524769783,78.394999822,9.97200012207,2812.49951172,78.1099999746,78.1490122477,67.8215001424,67.7969945272,,2056.33285522,54.4519993464,54.3674036662,41.9705006282,41.6725667318,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,82.2395000458,100.0,7.63549689452,36.1394993464,1.47150071462,5.8892728885,40.4989999135,207.0,66.8249998093,480.483332316,0.449064617411,36.1394993464,0.764204915365,76.4204934438,2.0,1.0,1.0,1069.88688151,1069.88688151,0.0,0.442092507726,0.0,1.0,13.4208258788,77.3555005391,9.59700012207,1736.40764364,77.4140001933,77.2751083374,67.8170000712,67.5267105103,,1936.49993896,54.2779998779,54.2102050781,42.0270001094,42.3680928548,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,7.43606189887,35.3870000839,0.818500200907,5.98476397991,41.2084999084,207.0,63.1666660309,437.191663106,0.442092507726,35.3870000839,0.706133757092,70.6133753459,2.0,1.0,1.0,988.587259928,988.587259928,917.674997965,0.441091908932,2.0,0.0,4082.84651693,0.0,5.2550662756,3.61981445551,4.84895833333,4082.84651693,0.0428388014176,89.1175003052,89.1175003052,70.8637377421,2.0,54.6860529582,42.4592895508,42.0519456863,1.0,2119.06527624,1449.08851952,0.0,0.0,0.0,12.7939713796,1.0,0.0,30.6024993261,55.0275287628,1.0,82.4086736043,0.0,1.0,1.0,0.0,27.785832723,1.0,80.7202358246,0.0,1.0,0.0280726353845,58.3883320491,80.4244448344,58.3883320491,2.0,0.0,64.9653862735,0.0566000007093,44.4255287793,0.929116557976,772.24479055,1.0,0.0,3916.63224034,0.00391663224034,784.903325488,0.551787764918,0.377331139497,0.551787764918,0.0,0.0,1147.79832967,784.903325488,1147.79832967,0.0,0.0,0.00114779832967,0.55170023938,1.0,1.18243578187,2.0,2.0,2.0,0.0,27.480840683,74.4843139648,55.0275287628,0.550275287628,1.0,10.5,3568.15379575,109.390915053,1932.70165516,0.929118904416,1932.70165516,1.0,0.0,0.0,0.0,45.0050001144,1.0,70.9722226461,,1.0,0.0,42.4666674932,44.1124998728,1.0,70.7777805328,0.0,1.0,89.1175003052,0.0,1203.65002441,0.000263663943187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4061171694,168493.0,2085.4704081,63.9354493433,1129.60156435,0.543039928119,1129.60156435,0.406189518253,1.0,1.0,1.0,0.0,2080.14458211,2080.14458211,2080.14458211,0.0,0.0,1147.79832967,2080.14458211
2017-05-07T17:00:00.000Z,0.0,0.0280996491349,0.772623440546,0.550620974867,49.3262516658,0.0399165145514,85.7424990336,0.0,42.7024997075,1.0,83.6111106873,0.0,0.0,0.0,50.058333079,43.0133333206,1.0,83.4305553436,0.0,0.0,85.7424990336,83.8706944784,2.0,0.0,117.365250905,68.0389992396,43.4401041667,0.445340424125,956.675013224,0.0,0.457759660877,0.0,1.0,13.6287133694,78.7459990184,,2845.41617839,78.4790007273,78.5044301351,68.0419998169,68.0122299194,,2061.66617839,54.6799999873,54.5846201579,41.9420000712,41.6305720011,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.266998291016,78.6019999186,100.0,7.74450906118,36.5370006561,1.47900040944,5.88420430819,40.4629996618,207.0,69.1166667938,500.783335368,0.457759660877,36.5370006561,0.78154426938,78.2635523478,2.0,1.0,1.0,1094.16197713,1094.16197713,0.0,0.448489415253,0.0,1.0,13.5259782473,77.7290007273,9.73650169373,1758.90485636,77.772500356,77.6239649455,68.0359986623,67.73975118,,1945.24990845,54.5120000839,54.4435348511,41.9655001958,42.3259633382,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,7.54486354192,35.8070001602,0.783999443054,5.9811147054,41.1815007528,207.0,65.2416674296,455.891667684,0.448489415253,35.8070001602,0.726036449614,72.6036446889,2.0,1.0,1.0,1016.45102946,1016.45102946,956.675013224,0.445364630463,2.0,0.0,4123.68662516,0.0,5.32359699408,3.76343951623,5.04427083333,4123.68662516,0.0424763231276,91.2241681417,91.2241681417,71.4726918538,2.0,54.9207560221,42.4178899129,42.0473715464,1.0,2204.30893748,1468.24523763,0.0,0.0,0.0,12.5068397522,1.0,0.0,31.5833328565,55.5351600647,1.0,83.3447462718,0.0,1.0,1.0,0.0,28.7799992561,1.0,81.7261886597,0.0,1.0,0.028101696419,60.3633327484,81.4765218099,60.3633327484,2.0,0.0,67.5787495529,0.0566000007093,45.0128271537,0.925997747936,782.293802071,1.0,0.0,4074.18664681,0.00407418664681,795.279621724,0.5558036599,0.370209485082,0.5558036599,0.0,0.0,1193.9708252,795.279621724,1193.9708252,0.0,0.0,0.0011939708252,0.555974751711,1.0,0.738114826356,2.0,2.0,2.0,0.0,25.2255299886,76.2112394969,55.5351600647,0.555351600647,1.0,10.5,3672.5541751,112.591576707,1989.25044692,0.926013144982,1989.25044692,1.0,0.0,0.0,0.0,45.9125000636,1.0,71.5694446564,,1.0,0.0,42.8166675568,45.3116664886,1.0,71.3611119588,0.0,1.0,91.2241681417,0.0,1224.08996582,0.000267149538282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399788585171,168493.0,2184.0549699,66.9578121792,1183.00020036,0.550696739942,1183.00020036,0.399731583431,1.0,1.0,1.0,0.0,2148.1881307,2148.1881307,2148.1881307,0.0,0.0,1193.9708252,2148.1881307
