timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-07T18:00:00.000Z,0.0,0.0283457077106,0.773120134811,0.534752769615,48.7442506154,0.040529715234,79.1799996694,0.0,39.4333333969,1.0,81.4861094157,0.0,0.0,0.0,48.7416667938,39.7466669083,1.0,81.2500006358,0.0,0.0,79.1799996694,81.6949036916,2.0,0.0,116.845500628,68.1012500127,43.2604166667,0.446561617737,877.675008138,0.0,0.449449616172,0.0,1.0,13.5211435954,78.3950004578,9.74314444406,2756.24951172,78.1145006816,78.1540985107,68.094499588,68.067469279,,1939.66621908,54.5360005697,54.4336446126,41.91350015,41.6063817342,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,84.6995004018,100.0,7.63835843404,36.2025009791,1.46400038401,5.88278516134,40.449499766,207.0,64.575000445,459.016667684,0.449449616172,36.2010005315,0.728668779646,72.8668791453,2.0,1.0,1.0,1020.1362915,1020.1362915,0.0,0.439367803659,0.0,1.0,13.4304951827,77.3960005442,9.35399945577,1700.03717041,77.4619998932,77.3172785441,68.1080004374,67.8099161784,,1837.49992879,54.365000089,54.2847925822,41.9385004044,42.3278834025,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,7.45444901784,35.5234994888,0.793000221252,5.97604616483,41.1455001831,207.0,61.2333329519,418.658335368,0.439367803659,35.5234994888,0.679657138643,67.9657154083,2.0,1.0,1.0,951.5199941,951.5199941,877.675008138,0.448816830382,2.0,0.0,3803.9666748,0.0,5.39671313763,3.80333109697,5.10677083333,3803.9666748,0.0399889427298,78.5508327484,78.5508327484,67.9140968323,2.0,54.7973912557,42.4051539103,42.0202191671,1.0,2014.52116819,1359.66266174,0.0,0.0,0.0,12.9164921443,1.0,0.0,29.3024991353,55.1780074437,1.0,81.1872113546,0.0,1.0,1.0,0.0,26.3949993451,1.0,79.3214270274,0.0,1.0,0.0284889234704,55.71083196,78.9912719727,55.71083196,2.0,0.0,61.7603182473,0.0566000007093,41.6839495281,0.930060193421,769.249797918,1.0,0.0,3723.4051469,0.0037234051469,736.465530136,0.555188867373,0.374714143043,0.555188867373,0.0,0.0,1091.17168681,736.465530136,1091.17168681,0.0,0.0,0.00109117168681,0.557880207896,1.0,2.66787796447,2.0,2.0,2.0,0.0,29.3785169919,73.9354216258,55.1780074437,0.551780074437,1.0,11.0833333333,3374.18382992,103.444267775,1827.63721694,0.929903010416,1827.63721694,1.0,0.0,0.0,0.0,39.5741672516,1.0,67.9583352407,,1.0,0.0,40.6666673024,38.9766664505,1.0,67.7777786255,0.0,1.0,78.5508327484,0.0,1210.22998047,0.000247392767225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402960458076,168493.0,1945.91583646,59.6570456742,1054.01139446,0.536281686342,1054.01139446,0.400210046579,1.0,1.0,1.0,0.0,1965.40628052,1965.40628052,1965.40628052,0.0,0.0,1091.17168681,1965.40628052
2017-05-07T19:00:00.000Z,0.0,0.027714178966,0.76908551906,0.529336055826,48.3347498576,0.0394806565123,76.4041665395,0.0,38.0649998983,1.0,80.486111323,0.0,0.0,0.0,48.1749998728,38.3391663233,1.0,80.2916679382,0.0,0.0,76.4041665395,80.7111002604,2.0,0.0,115.826249441,67.4914995829,42.9166666667,0.433598916768,839.583333333,0.0,0.439503547405,0.0,1.0,13.3362207413,77.7530002594,9.78840026855,2719.16617839,77.4439996084,77.4922307332,67.4929993947,67.461130778,,1911.66619873,54.541999499,54.4393819173,41.9465001424,41.6668395996,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.309000651042,87.6665000916,100.0,7.44512319565,35.4974994659,1.43700027466,5.89109754562,40.5094998678,207.0,62.575000445,440.758331299,0.439503547405,35.4974994659,0.716083177839,71.6083176931,2.0,1.0,1.0,1002.51644897,1002.51644897,0.0,0.426395794592,0.0,1.0,13.2334854603,76.6985009511,9.27449989319,1677.91494751,76.7644996643,76.6259511312,67.4899997711,67.2007776896,,1814.74995931,54.3695001602,54.2943598429,41.9999996821,42.4453353882,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,7.24507212639,34.7644999822,0.766000111898,5.98841333389,41.2339995702,207.0,59.2083330154,398.708333333,0.426395794592,34.7644999822,0.667708518619,66.7708524068,2.0,1.0,1.0,934.791926066,934.791926066,839.583333333,0.433769429791,2.0,0.0,3788.79742432,0.0,5.46845869223,3.63094548384,4.59895833333,3788.79742432,0.0381134529308,74.0191659927,74.0191659927,66.6919679642,2.0,54.7796732585,42.5076878866,42.0883200963,1.0,1926.84201187,1413.71950875,0.0,0.0,0.0,13.2057088216,1.0,0.0,28.3049995104,54.2872905731,1.0,80.2511405945,0.0,1.0,1.0,0.0,25.3583329519,1.0,78.255950292,0.0,1.0,0.0277335229173,53.6633323034,77.9529819489,53.6633323034,2.0,0.0,59.0722886136,0.0566000007093,43.3412009523,0.934501478557,755.16311032,1.0,0.0,3561.34925636,0.00356134925636,765.745590268,0.539003692087,0.395465756975,0.539003692087,0.0,0.0,1043.67999776,765.745590268,1043.67999776,0.0,0.0,0.00104367999776,0.539091239373,1.0,1.1742791699,2.0,2.0,2.0,0.0,32.4868691762,71.3310419718,54.2872905731,0.542872905731,1.0,11.0833333333,3340.56152062,102.413489566,1809.42558803,0.934469449062,1809.42558803,1.0,0.0,0.0,0.0,37.4508334796,1.0,66.805557251,,1.0,0.0,39.958334287,36.56833299,1.0,66.5972242355,0.0,1.0,74.0191659927,0.0,1088.04992676,0.000257228495856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423198165945,168493.0,1893.44536193,58.0484285711,1025.59059794,0.529661505488,1025.59059794,0.423110940945,1.0,1.0,1.0,0.0,1936.31326294,1936.31326294,1936.31326294,0.0,0.0,1043.67999776,1936.31326294
2017-05-07T20:00:00.000Z,0.0,0.0260359086671,0.778530290589,0.511800401433,46.4515005747,0.0374405833446,62.2658332189,0.0,31.0308335622,1.0,75.305557251,0.0,0.0,0.0,45.0749998093,31.2249999046,1.0,75.125,0.0,0.0,62.2658332189,75.5694402059,2.0,0.0,112.396499316,65.9449987411,42.7083333333,0.405936117237,675.133336385,0.0,0.408587073485,0.0,1.0,12.7065149148,75.4234987895,9.17700004578,2508.74951172,75.1159992218,75.1957066854,65.938999176,65.9074961344,,1680.33294678,54.2854998906,54.1590983073,41.8924999237,41.6534754435,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,83.3540007273,100.0,6.82089142005,33.2234992981,1.42199993134,5.88562349478,40.4704999924,207.0,53.9249998728,354.358334859,0.408587073485,33.2234992981,0.619666820708,61.9666817983,2.0,1.0,1.0,867.533548991,867.533548991,0.0,0.398642797819,0.0,1.0,12.6315787633,74.4679997762,8.61000188192,1526.05901082,74.5610001882,74.4324976603,65.9509983063,65.6712290446,,1589.24994914,54.1129999161,54.0336074829,41.9595006307,42.4944814046,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,6.65208601952,32.6059996287,0.787000338236,5.97949274381,41.1725002925,207.0,51.4916664759,320.774998983,0.398642797819,32.6014995575,0.574785930089,57.4785931905,2.0,1.0,1.0,804.700302124,804.700302124,675.133336385,0.405955346146,2.0,0.0,3326.13704427,0.0,5.57570207119,4.22949494918,4.69010416667,3326.13704427,0.0323250741718,53.7541666031,53.7541666031,60.0,2.0,54.5063705444,42.5045115153,42.1593306859,1.0,1540.57392317,1344.20845662,0.0,0.0,0.0,12.5212949117,1.0,0.0,23.1858329773,53.4177042643,1.0,74.9200897217,0.0,1.0,1.0,0.0,20.1158329646,1.0,72.3928572337,0.0,1.0,0.026037025611,43.3016653061,72.1327768962,43.3016653061,2.0,0.0,47.2302486967,0.0566000007093,41.210161195,0.939509334712,739.565519562,1.0,0.0,2847.41653018,0.00284741653018,728.094711635,0.50173215652,0.437780101046,0.50173215652,0.0,0.0,834.456680298,728.094711635,834.456680298,0.0,0.0,0.000834456680298,0.501759015024,1.0,0.00642486236265,2.0,2.0,2.0,0.0,37.9251699448,68.1482741038,53.4177042643,0.534177042643,1.0,10.5,2884.78237979,88.4404098917,1562.55139193,0.939512257565,1562.55139193,1.0,0.0,0.0,0.0,27.4483331045,1.0,60.1666717529,,1.0,0.0,35.9083347321,26.3058333397,1.0,59.8472245534,0.0,1.0,53.7541666031,0.0,860.400024414,0.000244580850213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.465965289458,168493.0,1571.51789226,48.1789155111,851.217577868,0.51180994903,851.217577868,0.465929561319,1.0,1.0,1.0,0.0,1663.15168254,1663.15168254,1663.15168254,0.0,0.0,834.456680298,1663.15168254
2017-05-07T21:00:00.000Z,0.0,0.0237184361467,0.790517364376,0.508365044114,45.3339999517,0.0362014600006,55.4233328501,0.0,27.6258331935,1.0,72.4583326976,0.0,0.0,0.0,43.3666664759,27.7666665713,1.0,72.2777773539,0.0,0.0,55.4233328501,72.7549559275,2.0,0.0,109.983749708,64.6497497559,42.65625,0.388487236843,594.466679891,0.0,0.389248712426,0.0,1.0,12.2689843973,73.7839997609,8.84099960327,2382.49955241,73.4929993947,73.5725097656,64.6519997915,64.6154429118,,1609.66630046,53.9074996312,53.7883555094,41.9914999008,41.7877349854,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,81.335000356,100.0,6.37139912446,31.5029993057,1.42500050863,5.89758527279,40.5649995804,207.0,49.6166664759,311.258331299,0.389248712426,31.5014994939,0.571044129871,57.1044133504,2.0,1.0,1.0,799.46178182,799.46178182,0.0,0.377963546521,0.0,1.0,12.2194298903,72.8795000712,8.33400090535,1443.19434611,72.9815006256,72.8479436239,64.6474997203,64.3783213298,,1532.99991862,53.7110004425,53.6587473551,41.988000234,42.6023585002,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,6.23547681173,30.9935003916,0.799000104268,5.98395307859,41.1890001297,207.0,46.875,283.208335876,0.377963546521,30.9935003916,0.534964574178,53.4964580536,2.0,1.0,1.0,748.950403849,748.950403849,594.466679891,0.38828249507,2.0,0.0,3191.36462402,0.0,5.65892120202,5.42607132594,6.16145833333,3191.36462402,0.0345943082998,52.8825003306,52.8825003306,60.0,2.0,54.1400807699,42.6337966919,42.252409935,1.0,1364.46486873,1297.4170151,0.0,0.0,0.0,12.7130610148,1.0,0.0,19.6833329201,51.9389387767,1.0,70.7819627126,0.0833333333333,1.0,1.0,0.0,16.6108330091,1.0,67.7023798625,0.0,1.0,0.0236887012926,36.2941652934,67.5031096141,36.2941652934,2.0,0.0,41.8311735121,0.0566000007093,39.7756494286,0.942240362341,731.163988682,0.916666666667,0.0833333333333,2521.91716584,0.00252191716584,702.749981098,0.482984117558,0.459250968276,0.482788182875,0.48520918353,0.0,739.066660563,702.749981098,678.977493286,60.089167277,0.0,0.000739066660563,0.482775300741,1.0,0.0,2.0,2.0,2.0,0.0833333333333,37.2040691376,66.2889506022,51.9389387767,0.519389387767,1.0,10.5,2661.88188383,81.6068229407,1441.81664166,0.942235085834,1441.81664166,1.0,0.0,0.0,0.0,26.8000001907,1.0,60.1666717529,,1.0,0.0,35.9000015259,26.0824999809,1.0,59.8333358765,0.0,1.0,52.8825003306,0.0,799.619995117,0.000236067073579,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.487405929986,168493.0,1436.24920815,44.0319067274,777.94887236,0.508393856294,777.94887236,0.487637469123,1.0,1.0,1.0,0.0,1530.20903524,1530.20903524,1406.36725871,123.84177653,0.0,739.066660563,1530.20903524
2017-05-07T22:00:00.000Z,0.0,0.0224517432113,0.794474261371,0.507966523901,45.0069990158,0.0358633050763,53.6099996567,0.0,26.7891664505,1.0,71.6944452922,0.0,0.0,0.0,42.8999996185,26.7999998728,1.0,71.4999993642,0.0,0.0,53.6099996567,71.970553716,2.0,0.0,109.394248962,64.3872499466,42.6171875,0.383463034642,573.199981689,0.0,0.385724007552,0.0,1.0,12.1747099559,73.4120000203,8.72549883525,2360.83290609,73.1119988759,73.2043787638,64.3865000407,64.3462397257,,1561.66631063,53.9329999288,53.8125610352,41.9374996821,41.7113774618,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.300001144409,80.1439997355,100.0,6.29131662846,31.1744991938,1.48049926758,5.8833933274,40.4570004145,207.0,48.4083337784,301.058331807,0.385724007552,31.1744991938,0.557421315511,55.742131869,2.0,1.0,1.0,780.389841715,780.389841715,0.0,0.374023385151,0.0,1.0,12.1154862245,72.4715010325,8.17650032043,1421.822052,72.5645001729,72.4422200521,64.3879998525,64.1142552694,,1479.24991862,53.7575000127,53.6887079875,41.9565003713,42.598526001,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,6.13903458913,30.6079998016,0.812500635783,5.97645163536,41.1439997355,207.0,45.6083332698,272.141665141,0.374023385151,30.6079998016,0.519580415998,51.958041509,2.0,1.0,1.0,727.412582397,727.412582397,573.199981689,0.383363981812,2.0,0.0,3096.84891764,0.0,5.71631519,7.17227717241,7.31770833333,3096.84891764,0.0347679739367,51.9208335876,51.9208335876,60.0859724681,2.0,54.1982777913,42.6127751668,42.2301200231,1.0,1314.95594061,1288.45648756,0.0,0.0,0.0,12.7902409236,1.0,0.0,18.3074995677,51.5962591171,1.0,69.1324183146,0.916666666667,1.0,1.0,0.0,15.2533331712,1.0,65.8988100688,0.0,1.0,0.0224410487658,33.5608328183,65.5736049016,33.5608328183,2.0,0.0,40.3133502173,0.0566000007093,39.5009414527,0.943376469894,727.695651502,0.0833333333333,0.916666666667,2430.41065764,0.00243041065764,697.896483352,0.476485612697,0.466883307608,0.476787409857,0.476456071041,0.0,712.249994914,697.896483352,63.5433298747,648.706665039,0.0,0.000712249994914,0.476410272221,1.0,0.0,2.0,2.0,2.0,0.916666666667,38.5713513692,65.475077947,51.5962591171,0.515962591171,1.0,10.5,2603.41242817,79.8142916701,1410.14647827,0.943368920306,1410.14647827,1.0,0.0,0.0,0.0,26.2074999809,1.0,60.2361160914,,1.0,0.0,35.9666678111,25.7133332888,1.0,59.9444462458,0.0,1.0,51.9208335876,0.0,762.519958496,0.000234436691452,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.494910630994,168493.0,1401.91026459,42.9791582548,759.349076257,0.507994261054,759.349076257,0.49499330977,1.0,1.0,1.0,0.0,1494.79853312,1494.79853312,133.273925781,1361.52460734,0.0,712.249994914,1494.79853312
2017-05-07T23:00:00.000Z,0.0,0.0270460279699,0.78352988614,0.568397260238,48.9414974848,0.0388500868241,87.9191678365,0.0,43.7108329137,1.0,84.2916660309,0.0,0.0,0.0,50.4083337784,44.1891674995,1.0,84.0138893127,0.0,0.0,87.9191678365,84.498389562,2.0,0.0,114.820498149,65.8790006638,42.5520833333,0.436149202024,985.766662598,0.0,0.449762277939,0.0,1.0,13.2238163153,77.1754995982,9.59400177002,2867.49951172,76.9129988352,76.9104690552,65.9045003255,65.8274968465,,2364.33285522,54.0860004425,53.9577992757,42.1594998042,41.816368103,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,77.5655002594,100.0,7.31609400113,34.7534990311,1.51500002543,5.9077223142,40.6444997787,207.0,71.7249994278,529.641665141,0.449762277939,34.7534990311,0.838300392514,83.8300412496,2.0,1.0,1.0,1173.62054952,1173.62054952,0.0,0.431070780709,0.0,1.0,13.0026337306,75.797000885,9.69479827881,1774.6528422,75.8149986267,75.6541392008,65.853501002,65.5659891764,,2152.4998881,53.9179995855,53.8410797119,42.1350005468,42.5110753377,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0179977416992,100.0,6.99800117811,33.6799980799,0.784000396729,6.00463255246,41.35100015,207.0,65.2750002543,456.125,0.431070780709,33.6799980799,0.754363134475,75.4363129934,2.0,1.0,1.0,1056.10838826,1056.10838826,985.766662598,0.435546018206,2.0,0.0,4659.27565511,0.0,5.73660782973,3.58962382873,3.39583333333,4659.27565511,0.0580567242978,132.177499771,132.177499771,80.5794556936,2.0,54.2102966309,42.5592803955,41.9814376831,1.0,2339.1199812,1610.79287293,0.0,0.0,0.0,14.6245190303,1.0,0.0,32.0091660817,51.2799812953,1.0,83.4474862417,0.0,1.0,1.0,0.0,29.1191655795,1.0,81.9345213572,0.0,1.0,0.0269193199824,61.1283308665,81.6765886943,61.1283308665,2.0,0.0,71.7117281956,0.0566000007093,49.3829908734,0.946563698597,718.036065402,1.0,0.0,4323.35560169,0.00432335560169,872.490993897,0.560576267557,0.38603075677,0.560576267557,0.0,0.0,1266.99164836,872.490993897,1266.99164836,0.0,0.0,0.00126699164836,0.559385841091,1.0,0.161828051127,2.0,2.0,2.0,0.0,45.0815827052,63.0532128016,51.2799812953,0.512799812953,1.0,11.0833333333,3949.91285413,121.094719069,2139.48264225,0.946607024327,2139.48264225,1.0,0.0,0.0,0.0,66.7008336385,1.0,80.6805566152,,1.0,0.0,48.2833344142,65.4766654968,1.0,80.4722245534,0.0,1.0,132.177499771,0.0,1410.7199707,0.000293086305505,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40780466112,168493.0,2378.64370937,72.9234295513,1288.39979925,0.570048233168,1288.39979925,0.409062748066,1.0,1.0,1.0,0.0,2260.15927124,2260.15927124,2260.15927124,0.0,0.0,1266.99164836,2260.15927124
2017-05-08T00:00:00.000Z,0.0,0.0262705853622,0.768668506648,0.536595411391,47.686750412,0.0376342444943,76.0958315531,0.0,38.0449994405,1.0,80.3888899485,0.0,0.0,0.0,48.1333328883,38.0508330663,1.0,80.2222207387,0.0,0.0,76.0958315531,80.6507867177,2.0,0.0,112.901249886,65.2144994736,42.65625,0.413448869776,835.85001119,0.0,0.424341543166,0.0,1.0,12.8358403047,75.8779996236,,2716.66617839,75.5434996287,75.6153462728,65.2175000509,65.1754353841,,2164.33284505,53.4500001272,53.3290710449,41.8414999644,41.5459314982,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.334499994914,75.0784988403,100.0,6.96501692136,33.7019996643,1.47600015004,5.87082338333,40.3654998144,207.0,62.9083328247,444.233334859,0.424341543166,33.7019996643,0.747760551089,74.7760550181,2.0,1.0,1.0,1046.86477153,1046.86477153,0.0,0.409999595207,0.0,1.0,12.684759299,74.6599998474,9.50400161743,1671.91567993,74.7155005137,74.5775349935,65.2114988963,64.932607015,,2015.99994914,53.2894996007,53.2201334635,41.917500178,42.3444773356,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,6.70830758413,32.7980003357,0.773499488831,5.97645171483,41.1440006892,207.0,58.4499994914,391.616666158,0.409999595207,32.7980003357,0.682108880906,68.2108885447,2.0,1.0,1.0,954.952433268,954.952433268,835.85001119,0.413358876683,2.0,0.0,4313.8848877,0.0,5.76313428084,3.87888842821,3.7734375,4313.8848877,0.0529362521469,107.049166361,107.049166361,75.4000657399,2.0,53.5947418213,42.3491083781,41.9814376831,1.0,1979.3202525,1570.2400226,0.0,0.0,0.0,14.6274388631,1.0,0.0,28.0533328056,50.5900611877,1.0,79.9029649099,0.0,1.0,1.0,0.0,25.0566660563,1.0,77.9107131958,0.0,1.0,0.0262653786691,53.1099990209,77.6686382294,53.1099990209,2.0,0.0,60.6811438065,0.0566000007093,48.1397391362,0.951024039587,704.671035291,1.0,0.0,3658.34389428,0.00365834389428,850.525415775,0.530311174174,0.420707982486,0.530311174174,0.0,0.0,1072.10500081,850.525415775,1072.10500081,0.0,0.0,0.00107210500081,0.53018968304,1.0,0.223072038961,2.0,2.0,2.0,0.0,55.5712645849,59.2544930776,50.5900611877,0.505900611877,1.0,9.91666666667,3549.56027511,108.820882943,1922.63041659,0.95101915666,1922.63041659,1.0,0.0,0.0,0.0,53.8958330154,1.0,75.5694452922,,1.0,0.0,45.258333842,53.1533330282,1.0,75.430557251,0.0,1.0,107.049166361,0.0,1171.04003906,0.000285707650384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.442375928539,168493.0,2003.00267182,61.4071891699,1084.93265725,0.536656307852,1084.93265725,0.44249777767,1.0,1.0,1.0,0.0,2021.65266927,2021.65266927,2021.65266927,0.0,0.0,1072.10500081,2021.65266927
2017-05-08T01:00:00.000Z,0.0,0.024151470098,0.76919812435,0.524019445873,46.8452507655,0.0365850418473,68.6200002035,0.0,34.2933333715,1.0,77.7777767181,0.0,0.0,0.0,46.5499998728,34.3008330663,1.0,77.5833320618,0.0,0.0,68.6200002035,78.0373770396,2.0,0.0,111.488250732,64.6429999669,42.65625,0.401370614801,752.683339437,0.0,0.412575559219,0.0,1.0,12.5771898429,74.9240004222,9.87300109863,2617.08284505,74.5805009206,74.6571909587,64.6459999084,64.6046524048,,2017.66622925,53.4350001017,53.306137085,41.9269997279,41.5872980754,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.343499501546,79.6805006663,100.0,6.69927048683,32.6535011927,1.50749937693,5.87791935603,40.419500351,207.0,58.2916669846,399.183331807,0.412575559219,32.6535011927,0.691053444999,69.1053447723,2.0,1.0,1.0,967.474822998,967.474822998,0.0,0.3936659618,0.0,1.0,12.4490731557,73.7554988861,9.17549959819,1597.30006917,73.8154996236,73.6811091105,64.6400000254,64.3623708089,,1901.24995931,53.2594995499,53.1927185059,41.9280001322,42.4172439575,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,6.4649173816,31.8874994914,0.719499905904,5.98415577412,41.2085002263,207.0,54.7833331426,353.499997457,0.3936659618,31.8874994914,0.641164510818,64.1164503098,2.0,1.0,1.0,897.630315145,897.630315145,752.683339437,0.40125173167,2.0,0.0,4022.7530721,0.0,5.80096435547,3.88881009817,3.69010416667,4022.7530721,0.0474940784496,89.0283336639,89.0283336639,70.9764550527,2.0,53.5757624308,42.3866831462,41.9814376831,1.0,1764.28410562,1533.88539039,0.0,0.0,0.0,14.3175938924,1.0,0.0,24.1774996122,50.328406016,1.0,75.9303627014,0.0,1.0,1.0,0.0,21.1133327484,1.0,73.4166653951,0.0,1.0,0.0241232236776,45.2908322016,73.1717542013,45.2908322016,2.0,0.0,54.0886586663,0.0566000007093,47.0251945532,0.952639291501,699.877315695,1.0,0.0,3260.89624831,0.00326089624831,830.833815617,0.50959252111,0.443044587145,0.50959252111,0.0,0.0,955.629999797,830.833815617,955.629999797,0.0,0.0,0.000955629999797,0.509417166313,1.0,0.0,2.0,2.0,2.0,0.0,60.9234199524,57.7028624217,50.328406016,0.50328406016,1.0,10.5,3298.16949602,101.11385322,1786.46381541,0.952637108255,1786.46381541,1.0,0.0,0.0,0.0,44.9124997457,1.0,71.0972245534,,1.0,0.0,42.5583337148,44.0474999746,1.0,70.9305566152,0.0,1.0,89.0283336639,0.0,1052.34997559,0.000279092867675,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.465071729104,168493.0,1814.71090152,55.6346215542,982.943831396,0.524157702518,982.943831396,0.465214882764,1.0,1.0,1.0,0.0,1875.28262329,1875.28262329,1875.28262329,0.0,0.0,955.629999797,1875.28262329
2017-05-08T02:00:00.000Z,0.0,0.0224433099585,0.769946029463,0.52104219574,46.5407501856,0.0362024709956,66.4400005341,0.0,33.1291670799,1.0,76.9305547078,0.0,0.0,0.0,46.0416663488,33.2583332062,1.0,76.7222201029,0.0,0.0,66.4400005341,77.1575902303,2.0,0.0,110.879249891,64.338499705,42.734375,0.394535214071,724.23332723,0.0,0.405932815867,0.0,1.0,12.4623681704,74.4965000153,9.81750106812,2575.41617839,74.1560001373,74.2280248006,64.3384990692,64.2948125203,,1982.66619873,53.3780002594,53.2526321411,41.9360001882,41.6534703573,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,80.6510009766,100.0,6.57309528192,32.2124999364,1.4489997228,5.8892728885,40.4945004781,207.0,56.758333842,383.424997965,0.405932815867,32.2199999491,0.67467145284,67.4494679769,2.0,1.0,1.0,944.540033976,944.540033976,0.0,0.387274953363,0.0,1.0,12.3523813089,73.3789997101,9.10799916585,1571.42830404,73.4464995066,73.3111673991,64.3385003408,64.0683288574,,1876.99995931,53.1995000839,53.1366119385,41.9475005468,42.4587351481,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,6.36194054286,31.4989989599,0.69550037384,5.99044076602,41.2520001729,207.0,53.5416666667,340.808334351,0.387274953363,31.4989989599,0.628558429536,62.8558425903,2.0,1.0,1.0,879.981801351,879.981801351,724.23332723,0.394627696179,2.0,0.0,3977.82891846,0.0,5.79457171758,3.61240406831,3.44791666667,3977.82891846,0.0470783318933,86.3758322398,86.3758322398,70.3347892761,2.0,53.5390726725,42.4637451172,41.9814376831,1.0,1695.29469125,1539.90047963,0.0,0.0,0.0,14.4136133194,1.0,0.0,22.136666139,49.9248857498,1.0,73.7157510122,0.0,1.0,1.0,0.0,19.0616663297,1.0,70.9999974569,0.0,1.0,0.0224489094257,41.1983327866,70.7285149892,41.1983327866,2.0,0.0,51.9736110537,0.0566000007093,47.2096025563,0.954616171172,694.046170471,1.0,0.0,3133.38428933,0.00313338428933,834.091907504,0.50023459304,0.454382057424,0.50023459304,0.0,0.0,918.261667887,834.091907504,918.261667887,0.0,0.0,0.000918261667887,0.500467243294,1.0,0.0,2.0,2.0,2.0,0.0,68.1277704239,55.5924065908,49.9248857498,0.499248857498,1.0,9.33333333333,3235.19517089,99.1832136101,1752.35357539,0.954616650464,1752.35357539,1.0,0.0,0.0,0.0,43.4583336512,1.0,70.4583365122,,1.0,0.0,42.1666676203,42.9174995422,1.0,70.2777805328,0.0,1.0,86.3758322398,0.0,941.0,0.000280187322656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.475983796431,168493.0,1765.98420364,54.1407795357,956.550863202,0.521093113771,956.550863202,0.475842654212,1.0,1.0,1.0,0.0,1835.66206868,1835.66206868,1835.66206868,0.0,0.0,918.261667887,1835.66206868
2017-05-08T03:00:00.000Z,0.0,0.0201809236355,0.776066533869,0.515276016833,45.8147503535,0.0354890803919,60.9049990972,0.0,30.4308331807,1.0,74.7222207387,0.0,0.0,0.0,44.7333335876,30.490000089,1.0,74.5555547078,0.0,0.0,60.9049990972,74.9926185608,2.0,0.0,109.712250392,63.8975000381,42.9791666667,0.382258247774,658.266667684,0.0,0.395931558743,0.0,1.0,12.2520634333,73.7105007172,9.48900063833,2480.41617839,73.3820006053,73.4637908936,63.8929999669,63.8541844686,,1887.66624959,53.1199998856,52.990175883,41.8984994888,41.5936609904,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.328500111898,83.5415007273,100.0,6.36948096752,31.4835011164,1.4474995931,5.88258246581,40.4509998957,207.0,53.5749998093,349.416666667,0.395931558743,31.4835011164,0.630326309204,63.0326312383,2.0,1.0,1.0,882.456832886,882.456832886,0.0,0.376738638507,0.0,1.0,12.148119847,72.589998881,8.7584994634,1508.06123861,72.6604995728,72.5323104858,63.9020001094,63.6301294963,,1790.74993896,52.9505004883,52.8854268392,41.964000384,42.4868214925,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,6.15930096308,30.6964991887,0.724000295003,5.9888188839,41.240000089,207.0,50.1666666667,308.850001017,0.376738638507,30.6964991887,0.585478137788,58.5560471217,2.0,1.0,1.0,819.669392904,819.669392904,658.266667684,0.383523695787,2.0,0.0,3807.46724447,0.0,5.80372627576,4.04212194681,3.50260416667,3807.46724447,0.0440621267435,75.6891663869,75.6891663869,67.3417981466,2.0,53.3233413696,42.4618377686,41.9814376831,1.0,1531.55058874,1507.85116892,0.0,0.0,0.0,14.3743893305,1.0,0.0,18.9058327675,49.5186106364,1.0,69.8344739278,0.75,1.0,1.0,0.0,15.8466662566,1.0,66.6309509277,0.0,1.0,0.0202474178666,34.7524989446,66.3836186727,34.7524989446,2.0,0.0,46.9536152145,0.0566000007093,46.227048657,0.956014035637,689.942563913,0.25,0.75,2830.73885492,0.00283073885492,816.732298193,0.481734333857,0.474279911978,0.497894854251,0.476218007245,0.0,829.569163005,816.732298193,218.190831502,611.378331502,0.0,0.000829569163005,0.48328931133,1.0,0.340442000384,2.0,2.0,2.0,0.75,74.1395613352,53.9381516774,49.5186106364,0.495186106364,1.0,10.5,3039.40175766,93.1806638715,1646.3014612,0.956014245836,1646.3014612,1.0,0.0,0.0,0.0,38.3666671117,1.0,67.486111323,,1.0,0.0,40.3583339055,37.322499911,1.0,67.2638899485,0.0,1.0,75.6891663869,0.0,883.570007324,0.00027435589999,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.496101301884,168493.0,1639.17697506,50.2531783939,887.865331522,0.515587166339,887.865331522,0.494461213077,1.0,1.0,1.0,0.0,1722.04699707,1722.04699707,438.22672526,1283.82027181,0.0,829.569163005,1722.04699707
2017-05-08T04:00:00.000Z,0.0,0.0190042322316,0.782176861786,0.511162854448,45.3887503942,0.0354748674367,57.6366662979,0.0,28.7533332507,1.0,73.4027786255,0.0,0.0,0.0,43.9166666667,28.8833332062,1.0,73.1944446564,0.0,0.0,57.6366662979,73.6826108297,2.0,0.0,108.953250249,63.564499855,42.8515625,0.38193842987,621.533340454,0.0,0.391378598536,0.0,1.0,12.1179036299,73.2064990997,9.31349945068,2425.8328654,72.8764998118,72.9684906006,63.5630003611,63.5240249634,,1869.9995931,52.8379999797,52.7181752523,41.9749997457,41.6439234416,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.329999287923,82.9745000203,100.0,6.22842804591,30.9015000661,1.47450002035,5.88927284877,40.5004997253,207.0,51.8000001907,330.608332316,0.391378598536,30.9015000661,0.603357384091,60.3357381821,2.0,1.0,1.0,844.700337728,844.700337728,0.0,0.370006170834,0.0,1.0,12.0187942982,72.0740006765,8.58750152588,1470.19096883,72.1535008748,72.0269139608,63.565999349,63.2978083293,9.9049987793,1778.74997965,52.6474997203,52.5934422811,42.0240001678,42.5410792033,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,6.02470421791,30.129500707,0.74800046285,5.99409008026,41.275999705,207.0,47.950000445,290.924997965,0.370006170834,30.129500707,0.561417810349,56.1417805354,2.0,1.0,1.0,785.984934489,785.984934489,621.533340454,0.382512374533,2.0,0.0,3724.62003581,0.0,5.82657571634,3.4779086709,3.19791666667,3724.62003581,0.0435538258418,70.7099994024,70.7099994024,65.701084137,2.0,52.9987970988,42.5013224284,41.9814376831,1.0,1441.50526562,1434.20560524,0.0,0.0,0.0,14.6825351715,1.0,0.0,16.9591663678,48.8804651896,1.0,67.3573042552,1.0,1.0,1.0,0.0,13.9666663806,1.0,63.8511908849,0.0,1.0,0.0190258397577,30.9258325895,63.5981289546,30.9258325895,2.0,0.0,44.1930446629,0.0566000007093,43.9692548338,0.957183910932,686.521922433,0.0,1.0,2664.30961861,0.00266430961861,776.841948458,0.479806817806,0.477377116784,0.0,0.479806817806,0.0,780.795832316,776.841948458,0.0,780.795832316,0.0,0.000780795832316,0.480540437003,1.0,0.0,2.0,2.0,2.0,1.0,78.6888980865,52.3967196147,48.8804651896,0.488804651896,1.0,9.91666666667,2875.71087087,88.1622994967,1557.63778077,0.957183934591,1557.63778077,1.0,0.0,0.0,0.0,35.784166654,1.0,65.7916669846,,1.0,0.0,39.3666674296,34.9258329074,1.0,65.6111119588,0.0,1.0,70.7099994024,0.0,836.299987793,0.000260955973446,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498730807667,168493.0,1536.36053706,47.1010765286,832.174486543,0.5113795127,832.174486543,0.497943142153,1.0,1.0,1.0,0.0,1627.31291707,1627.31291707,0.0,1627.31291707,0.0,780.795832316,1627.31291707
2017-05-08T05:00:00.000Z,0.0,0.0197364546519,0.773553886315,0.516469059497,46.0960000356,0.0360478749703,63.2749999364,0.0,31.5733334223,1.0,75.7083326976,0.0,0.0,0.0,45.2833331426,31.6866666476,1.0,75.4722213745,0.0,0.0,63.2749999364,75.9379202525,2.0,0.0,109.812750498,63.7167504628,42.9296875,0.391481869049,687.183344523,0.0,0.400119108096,0.0,1.0,12.2798624039,73.8094997406,9.73145536943,2518.33284505,73.4780006409,73.5381749471,63.7235002518,63.6776784261,,2058.66617839,52.6970001856,52.5672073364,42.0305000941,41.6859258016,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.331499099731,80.5054988861,100.0,6.38410182794,31.4475005468,1.47750027974,5.89576057593,40.5529998144,207.0,55.2000001272,366.22500356,0.400119108096,31.4475005468,0.653730559576,65.3730560939,2.0,1.0,1.0,915.222783407,915.222783407,0.0,0.378871296594,0.0,1.0,12.1541628043,72.6079998016,8.95949904124,1531.68326823,72.6694997152,72.5284754435,63.7100006739,63.4400482178,,1944.24989827,52.5229997635,52.459564209,42.0719995499,42.5474624634,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,6.15074662368,30.5960003535,0.723999023438,6.00341618061,41.3480005264,207.0,51.5500005086,320.958335876,0.378871296594,30.5975001653,0.60482392084,60.4823923111,2.0,1.0,1.0,846.753489176,846.753489176,687.183344523,0.391438851913,2.0,0.0,4108.51739502,0.0,5.82330877131,3.57262196143,2.88020833333,4113.76824951,0.0509513927157,89.3966655731,89.3966655731,70.8329563141,2.0,52.7672526042,42.5172449748,41.9814376831,1.0,1614.50036939,1485.25475383,0.0,0.0,0.0,15.4983908335,1.0,0.0,18.8349997203,48.2251094182,1.0,69.7888126373,0.666666666667,1.0,1.0,0.0,15.8091664314,1.0,66.6071411769,0.0,1.0,0.0197237980437,34.6441661517,66.3904460271,34.6441661517,2.0,0.0,49.4966536954,0.0566000007093,45.5342975411,0.958038960037,684.029964954,0.333333333333,0.666666666667,2984.053521,0.002984053521,804.492879337,0.498193928374,0.45831200443,0.502858022492,0.49569554079,0.0,874.499170939,804.492879337,307.895004272,566.604166667,0.0,0.000874499170939,0.498155578971,1.0,0.0,2.0,2.0,2.0,0.666666666667,81.7686788386,51.1361070113,48.2251094182,0.482251094182,1.0,9.91666666667,3102.93548521,95.1284533983,1680.71470329,0.957487311975,1680.71470329,1.0,0.0,0.0,0.0,45.0408331553,1.0,70.8888905843,,1.0,0.0,42.4250005086,44.3558333715,1.0,70.7083339691,0.0,1.0,89.3966655731,0.0,933.929992676,0.000270244446601,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.478661177749,168493.0,1674.23300815,51.3279110871,906.853541411,0.516625908027,906.853541411,0.478702344278,1.0,1.0,1.0,0.0,1755.33887736,1755.33887736,612.290130615,1143.04874674,0.0,874.499170939,1755.33887736
2017-05-08T06:00:00.000Z,0.0,0.019872783962,0.771789907005,0.51815933979,46.1650018692,0.0359436058867,64.2858336767,0.0,32.0358330409,1.0,76.0277767181,0.0,0.0,0.0,45.5166664124,32.2600007057,1.0,75.8611106873,0.0,0.0,64.2858336767,76.2968336741,2.0,0.0,109.920001666,63.7549997965,42.9713541667,0.389711419207,696.966674805,0.0,0.400147895871,0.0,1.0,12.2967832883,73.8799997965,9.77072871815,2535.41617839,73.5500011444,73.611928304,63.7594998678,63.7183151245,,1996.99954224,52.9775002797,52.8493982951,41.8295001984,41.5045750936,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.32999865214,79.7555007935,100.0,6.42758182685,31.720500946,1.47450065613,5.86920146147,40.3549995422,207.0,55.5916662216,371.308336894,0.400147895871,31.720500946,0.6626684316,66.2668428421,2.0,1.0,1.0,927.73580424,927.73580424,0.0,0.380756668923,0.0,1.0,12.1662492752,72.6754995982,8.98950131734,1544.43162028,72.7400010427,72.6045074463,63.7504997253,63.4834213257,,1883.74991862,52.7944997152,52.7305145264,41.9025001526,42.3936258952,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,6.18574281534,30.8375008901,0.725499153137,5.98050645987,41.1770009995,207.0,52.008333842,325.658330282,0.380756668923,30.8375008901,0.610787433443,61.0787432988,2.0,1.0,1.0,855.10240682,855.10240682,696.966674805,0.389662949825,2.0,0.0,3991.83123779,0.0,5.82748476664,3.90245471398,3.3046875,3991.83123779,0.0476010938373,85.1716664632,85.1716664632,69.7882938385,2.0,53.1107737223,42.3599370321,41.9814376831,1.0,1628.28379502,1537.0520268,0.0,0.0,0.0,16.0786218643,1.0,0.0,19.2866662343,47.6808780034,1.0,70.3025099436,1.0,1.0,1.0,0.0,16.2541663647,1.0,67.2083333333,0.0,1.0,0.0198657740412,35.5408322016,66.9797890981,35.5408322016,2.0,0.0,49.9192199941,0.0566000007093,47.122275922,0.958677747181,682.172068528,0.0,1.0,3009.52919172,0.00300952919172,832.549034125,0.493153900758,0.465522782333,0.0,0.493153900758,0.0,881.96500651,832.549034125,0.0,881.96500651,0.0,0.00088196500651,0.493075616658,1.0,0.0,2.0,2.0,2.0,1.0,84.2354450226,50.1088752747,47.6808780034,0.476808780034,1.0,10.5,3165.33582182,97.0414959161,1714.51404064,0.958676683091,1714.51404064,1.0,0.0,0.0,0.0,43.1391661962,1.0,69.9722239176,,1.0,0.0,41.8500006994,42.0324999491,1.0,69.7500006358,0.0,1.0,85.1716664632,0.0,934.260009766,0.000279669042168,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48558892747,168493.0,1711.15888942,52.4599687764,926.854560407,0.518254056029,926.854560407,0.485673240333,1.0,1.0,1.0,0.0,1788.41737874,1788.41737874,0.0,1788.41737874,0.0,881.96500651,1788.41737874
2017-05-08T07:00:00.000Z,0.0,0.0200513574796,0.773512967265,0.515605428614,46.0727478663,0.0358802185071,62.6291672389,0.0,31.2750000954,1.0,75.4583358765,0.0,0.0,0.0,45.1416667302,31.4000002543,1.0,75.2361119588,0.0,0.0,62.6291672389,75.7090059916,2.0,0.0,109.893748283,63.8210004171,43.0078125,0.389079792266,679.275009155,0.0,0.398236831468,0.0,1.0,12.2955749035,73.8574994405,9.70049826304,2511.24951172,73.5304985046,73.5871327718,63.8300002416,63.7856114705,,2019.66622925,52.8154999415,52.6856918335,42.0305000941,41.6878331502,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.327000935872,83.4949989319,100.0,6.39900334676,31.4999984105,1.47449970245,5.89657155673,40.5560003916,207.0,54.7666670481,361.366668701,0.398236831468,31.4999984105,0.648213777088,64.8213787079,2.0,1.0,1.0,907.499287923,907.499287923,0.0,0.379216734935,0.0,1.0,12.1662494342,72.6605002085,8.91449896495,1523.80926514,72.7264995575,72.5847015381,63.8120005925,63.5414708455,,1903.49995931,52.6325000127,52.5698572795,42.0630000432,42.5461858114,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,6.16404958566,30.6634995143,0.724000295003,6.00219984849,41.3389997482,207.0,51.2416667938,317.908332825,0.379216734935,30.6634995143,0.5987722633,59.8772258759,2.0,1.0,1.0,838.28116862,838.28116862,679.275009155,0.38914275925,2.0,0.0,4022.1696167,0.0,5.83195082347,3.44021211068,2.8984375,4022.1696167,0.0493203102506,86.0999991099,86.0999991099,69.9900773366,2.0,52.9374313354,42.5191523234,41.9814376831,1.0,1593.31830251,1495.56249748,0.0,0.0,0.0,15.4271405538,1.0,0.0,19.0108327866,48.4028596878,1.0,69.9999987284,0.75,1.0,1.0,0.0,15.9958328406,1.0,66.6964270274,0.0,1.0,0.0200493123929,35.0066652298,66.674442927,35.0066652298,2.0,0.0,48.8472630552,0.0566000007093,45.8503078856,0.958333504852,683.173820994,0.25,0.75,2944.90306774,0.00294490306774,810.076100902,0.49432985069,0.464000937485,0.500992711064,0.492089720998,0.0,863.025838216,810.076100902,220.07749939,642.948338826,0.0,0.000863025838216,0.494497959812,1.0,0.0159157366133,2.0,2.0,2.0,0.75,85.4519850413,50.6499729156,48.4028596878,0.484028596878,1.0,10.5,3088.8808,94.6975709408,1673.10193912,0.958330788175,1673.10193912,1.0,0.0,0.0,0.0,43.6216665904,1.0,70.0555585225,,1.0,0.0,41.9416672389,42.4783334732,1.0,69.9027786255,0.0,1.0,86.0999991099,0.0,886.399963379,0.000272119956827,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.484176177172,168493.0,1661.98680304,50.9524722298,900.220346136,0.515634375691,900.220346136,0.484099661871,1.0,1.0,1.0,0.0,1745.85013835,1745.85013835,439.282836914,1306.56730143,0.0,863.025838216,1745.85013835
2017-05-08T08:00:00.000Z,0.0,0.0254731742459,0.77333026766,0.539174190766,47.7137511571,0.0375476899082,75.7875003815,0.0,37.6491664251,1.0,80.1666660309,0.0,0.0,0.0,47.983332634,38.0175000827,1.0,79.9722207387,0.0,0.0,75.7875003815,80.4006837209,2.0,0.0,112.872000694,65.1582495372,43.03125,0.416391934088,838.183324178,0.0,0.425743408245,0.0,1.0,12.8563872178,75.8554999034,9.86400095622,2697.49951172,75.5600007375,75.5682907104,65.184498469,65.1176605225,,2228.33284505,53.3599996567,53.2163213094,42.1204996109,41.7877349854,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,78.8840001424,100.0,6.94907037417,33.4395011266,1.48349952698,5.90731684367,40.6370000839,207.0,63.3333339691,447.191665649,0.425743408245,33.4395011266,0.746801983061,74.6801980337,2.0,1.0,1.0,1045.52277629,1045.52277629,0.0,0.407017525285,0.0,1.0,12.6762987773,74.579000473,9.3689994812,1657.29255168,74.6239999135,74.4663569132,65.1320006053,64.8547897339,,2069.74991862,53.1874993642,53.112391154,42.111000061,42.5519307454,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,6.66842230161,32.5129998525,0.730000495911,6.00787647565,41.3809995651,207.0,58.6916662852,390.991671244,0.407017525285,32.5129998525,0.683454197475,68.3454198837,2.0,1.0,1.0,956.835876465,956.835876465,838.183324178,0.41479227384,2.0,0.0,4427.6537679,0.0,5.83215475082,3.33017303546,2.94010416667,4427.6537679,0.0567121062963,114.85500145,114.85500145,77.05225118,2.0,53.4599939982,42.5688323975,41.9814376831,1.0,1994.08525128,1555.35365234,0.0,0.0,0.0,14.0888506571,1.0,0.0,27.1216657956,51.0956478119,1.0,78.8184903463,0.0,1.0,1.0,0.0,24.1549992561,1.0,76.6190458934,0.0,1.0,0.0253153642093,51.2766653697,76.512260437,51.2766653697,2.0,0.0,61.1338027498,0.0566000007093,47.6833592383,0.955188312367,692.368010619,1.0,0.0,3685.63378991,0.00368563378991,842.462166797,0.536572322036,0.418517573554,0.536572322036,0.0,0.0,1080.10250854,842.462166797,1080.10250854,0.0,0.0,0.00108010250854,0.534367442131,1.0,0.0,2.0,2.0,2.0,0.0,77.3450597127,54.9013910294,51.0956478119,0.510956478119,1.0,10.5,3549.43890362,108.817161988,1922.56467534,0.955089895589,1922.56467534,1.0,0.0,0.0,0.0,57.9208335876,1.0,77.1111125946,,1.0,0.0,46.1333351135,56.934167544,1.0,76.8888918559,0.0,1.0,114.85500145,0.0,1352.14001465,0.00028299905182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438197048766,168493.0,2011.82061027,61.6775257113,1089.70892117,0.541344586788,1089.70892117,0.440538852233,1.0,1.0,1.0,0.0,2012.96724447,2012.96724447,2012.96724447,0.0,0.0,1080.10250854,2012.96724447
2017-05-08T09:00:00.000Z,0.0,0.0286428486249,0.795045669412,0.590259673118,50.399500529,0.040590649999,98.0433324178,0.0,48.8783330917,1.0,87.2916679382,0.0,0.0,0.0,52.2833331426,49.1466662089,1.0,87.138888677,0.0,0.0,98.0433324178,87.5770333608,2.0,0.0,118.369500478,67.9699999491,43.03125,0.459489987075,1108.29167175,0.0,0.482886442012,0.0,1.0,13.9139543374,79.6085001628,,2991.66615804,79.3775005341,79.3392333984,68.0015010834,67.9119135539,,2571.33278402,53.7350002925,53.5978851318,42.136999766,41.7514673869,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,78.8884989421,100.0,8.01069231828,37.2375005086,1.53300031026,5.90326197942,40.6039994558,207.0,78.7250003815,602.191670736,0.482886442012,37.240500768,0.888800564721,88.8800563812,2.0,1.0,1.0,1244.32079061,1244.32079061,0.0,0.460141734729,0.0,1.0,13.6009143988,77.9614995321,9.9405002594,1861.26705933,77.9839998881,77.8073399862,67.9384988149,67.6319580078,,2297.99987793,53.5580002467,53.4872512817,42.0900001526,42.4070307414,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,7.60358043512,35.8939997355,0.790000279744,5.99733396371,41.2999998728,207.0,70.5833339691,506.100001017,0.460141734729,35.8939997355,0.784388442267,78.4388459524,2.0,1.0,1.0,1098.14381917,1098.14381917,1108.29167175,0.458652850263,2.0,0.0,5095.09814453,0.0,5.81541304155,3.12262731791,2.96875,5095.09814453,0.0694336517063,168.533332825,168.533332825,87.6448129018,2.0,53.8155415853,42.4643885295,41.9814376831,1.0,2665.89587875,1572.25291366,0.0,0.0,0.0,14.3919324875,1.0,0.0,35.8858324687,53.6095685959,1.0,87.003423055,0.0,1.0,1.0,0.0,33.200832208,1.0,85.7202358246,0.0,1.0,0.0286032997882,69.0866645177,85.5813611348,69.0866645177,2.0,0.0,81.72988226,0.0566000007093,48.201449479,0.951095326347,704.468019183,1.0,0.0,4927.32992475,0.00492732992475,851.615704505,0.598668515533,0.353073923615,0.598668515533,0.0,0.0,1443.99083455,851.615704505,1443.99083455,0.0,0.0,0.00144399083455,0.597337260842,1.0,1.0457555294,2.0,2.0,2.0,0.0,69.3537056663,59.1503025402,53.6095685959,0.536095685959,1.0,9.91666666667,4225.90023958,129.555820906,2288.97207214,0.948991835496,2288.97207214,1.0,0.0,0.0,0.0,84.894999822,1.0,87.5277786255,,1.0,0.0,52.4333343506,83.6383336385,1.0,87.3888905843,0.0,1.0,168.533332825,0.0,1771.25,0.000286073899088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372051592447,168493.0,2633.97772579,80.7513493381,1426.70226725,0.591500796266,1426.70226725,0.373592325978,1.0,1.0,1.0,0.0,2412.00396729,2412.00396729,2412.00396729,0.0,0.0,1443.99083455,2412.00396729
2017-05-08T10:00:00.000Z,0.0,0.0319846271122,0.85464185242,0.668849606966,52.8099997838,0.0448629809039,125.775831858,0.0,62.532500267,1.0,94.8333320618,0.0,0.0,0.0,56.7749993006,63.2541662852,1.0,94.6249974569,0.0,0.0,125.775831858,95.0718847911,2.0,0.0,123.456000646,70.6460008621,43.03125,0.518112382256,1452.20833333,0.0,0.541133057792,0.0,1.0,14.8724118869,82.923500061,,3302.91603597,82.6340007782,82.610438029,70.652001063,70.5575993856,,2747.66601562,54.4849999746,54.3540242513,42.0979998906,41.696744283,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,83.5384998322,100.0,8.99124860764,40.5360008876,1.65600077311,5.88116316001,40.4419991175,207.0,94.5749994914,768.741668701,0.541133057792,40.5360008876,0.989953927176,101.475976944,2.0,1.0,1.0,1420.66368612,1420.66368612,0.0,0.529927644176,0.0,1.0,14.665733099,81.6995010376,,2074.24037679,81.6439997355,81.4722595215,70.6400006612,70.3070755005,,2526.99993896,54.3140004476,54.2395324707,42.0704997381,42.2410736084,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0555013020833,100.0,8.68238838514,39.5734999975,0.870999654134,5.98334479332,41.1995000839,207.0,87.2000007629,683.466659546,0.529927644176,39.5734999975,0.920789736793,92.0789737701,2.0,1.0,1.0,1289.10563151,1289.10563151,1452.20833333,0.517950374894,2.0,0.0,5529.17049154,0.0,5.77341097051,2.02373385429,2.34895833333,5529.17049154,0.0858465639709,240.498332977,240.498332977,99.9608720144,2.0,54.5232266513,42.3771286011,41.9814399083,1.0,3522.99422875,1355.77816552,0.0,0.0,0.0,15.0938536326,1.0,0.0,45.8333317439,55.5581474304,1.0,94.6518230438,0.0,1.0,1.0,0.0,43.8158327738,1.0,94.4761880239,0.0,1.0,0.0319795900017,89.6491641998,94.2895558675,89.6491641998,2.0,0.0,108.006432589,0.0566000007093,41.5648603239,0.943191398749,728.278621121,1.0,0.0,6511.49019975,0.00651149019975,734.361480618,0.680813614697,0.262002198601,0.680813614697,0.0,0.0,1908.24083455,734.361480618,1908.24083455,0.0,0.0,0.00190824083455,0.680665497979,1.0,1.99469591305,2.0,2.0,2.0,0.0,53.5664943348,65.5758764094,55.5581474304,0.555581474304,1.0,11.0833333333,4866.7369969,149.202316908,2636.08330457,0.940489989905,2636.08330457,1.0,0.0,0.0,0.0,120.680832545,1.0,99.9722220103,,1.0,0.0,59.9666668574,119.817499797,1.0,99.9444446564,0.0,1.0,240.498332977,0.0,2014.5,0.000246685977007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278580528675,168493.0,3462.80723339,106.16124573,1875.64036041,0.669182563604,1875.64036041,0.278735153454,1.0,1.0,1.0,0.0,2802.88289388,2802.88289388,2802.88289388,0.0,0.0,1908.24083455,2802.88289388
2017-05-08T11:00:00.000Z,0.0,0.0304344313465,0.805411481705,0.596761326526,51.1794986725,0.0425745094014,102.6149985,0.0,50.9941666921,1.0,88.4305553436,0.0,0.0,0.0,52.9416666031,51.6458333333,1.0,88.2361106873,0.0,0.0,102.6149985,88.688495636,2.0,0.0,121.334999084,70.155500412,43.03125,0.485345076974,1163.61666361,0.0,0.502581433811,0.0,1.0,14.4276295503,81.4985014598,9.93600463867,3033.33276367,81.2239996592,81.2339223226,70.1450004578,70.0991872152,,2346.33284505,54.3575003942,54.2521031698,41.8759997686,41.5465723674,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.276002248128,85.1089992523,100.0,8.55457611879,39.3464994431,1.4939994812,5.87305347125,40.3820002874,207.0,80.2083339691,619.533327738,0.502581433811,39.3479998906,0.820321325877,87.2600212097,2.0,1.0,1.0,1221.64029948,1221.64029948,0.0,0.488002169578,0.0,1.0,14.2294112047,80.2054990133,9.48899841309,1893.8879598,80.2219988505,80.0672454834,70.1660003662,69.8420842489,,2144.24991862,54.1849997838,54.1190338135,41.8275000254,42.1338475545,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,8.26796245575,38.3929986954,0.793000221252,5.96144870917,41.0359999339,207.0,73.7833331426,544.083328247,0.488002169578,38.3944988251,0.79015843346,79.015841802,2.0,1.0,1.0,1106.22180684,1106.22180684,1163.61666361,0.481711748915,2.0,0.0,4672.6944987,0.0,5.73352956772,4.2982609868,6.02604166667,4672.6944987,0.0581326818744,144.072497686,144.072497686,81.861676534,2.0,54.5114390055,42.2242762248,41.9440075556,1.0,2738.4146125,1408.83037502,0.0,0.0,0.166666666667,14.054798762,1.0,0.0,37.7741654714,56.0902016958,1.0,88.2020537059,0.0,1.0,1.0,0.0,35.1933325132,1.0,87.1607119242,0.0,1.0,0.0302347646847,72.9666646322,86.9505589803,72.9666646322,2.0,0.0,83.9531302187,0.0566000007093,43.191312006,0.937068440074,747.139182653,1.0,0.0,5061.36506458,0.00506136506458,763.097375701,0.618672986807,0.318288286967,0.618672986807,0.0,0.0,1483.27083333,763.097375701,1483.27083333,0.0,0.0,0.00148327083333,0.612638965249,1.0,2.19430024102,2.0,2.0,2.0,0.0,42.5525075739,69.7297474254,56.0902016958,0.560902016958,1.0,9.91666666667,4107.16077275,125.915557714,2224.65646883,0.927905296363,2224.65646883,1.0,0.0,0.0,0.0,72.5999997457,1.0,82.3611106873,,1.0,0.0,49.3083343506,71.4724998474,1.0,82.1805566152,0.0,1.0,144.072497686,0.0,1980.81005859,0.000256338910257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343018073304,168493.0,2677.77701328,82.094128941,1450.4262882,0.60497351104,1450.4262882,0.349608991408,1.0,1.0,1.0,0.0,2397.50379435,2397.50379435,2397.50379435,0.0,0.0,1483.27083333,2397.50379435
