timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-08T12:00:00.000Z,0.0,0.0296529857766,0.786680773979,0.576573882947,50.9769999186,0.0420225293913,97.8458321889,0.0,48.7366660436,1.0,87.2916679382,0.0,0.0,0.0,52.25,49.1599995295,1.0,87.0833333333,0.0,0.0,97.8458321889,87.60064888,2.0,0.0,121.139999708,70.1629997889,43.03125,0.475891406574,1107.09169515,0.0,0.491615094411,0.0,1.0,14.3817009131,81.2960007985,,2984.58282471,81.0590000153,81.0209325155,70.1689999898,70.1010920207,,2262.66617839,54.6770000458,54.5674184163,42.1055002213,41.7540079753,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,82.6985003153,100.0,8.47235679626,38.9579998652,1.45650005341,5.90934419632,40.6490001678,207.0,77.1583328247,583.683339437,0.491615094411,38.953499794,0.84673105149,84.6731058757,2.0,1.0,1.0,1185.42347209,1185.42347209,0.0,0.479547771039,0.0,1.0,14.2173247337,80.1319993337,9.74520111084,1861.64193726,80.1619993846,79.9899368286,70.156999588,69.8382593791,,2107.74987793,54.5135002136,54.4397125244,42.1064999898,42.4261830648,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,8.21471957366,38.0554993947,0.762999852498,6.00260523955,41.3405001958,207.0,72.3499991099,523.408337911,0.479547771039,38.0554993947,0.778499229068,77.8499221802,2.0,1.0,1.0,1089.89892069,1089.89892069,1107.09169515,0.475234304054,2.0,0.0,4519.83557129,0.0,5.7383689483,3.26441671451,4.70833333333,4519.83557129,0.0495398386385,115.628332774,115.628332774,77.1217778524,2.0,54.8385136922,42.4904988607,41.8554703395,1.0,2565.44106877,1441.47483209,0.0,0.0,0.0,12.921063741,1.0,0.0,35.8183323542,57.2479362488,1.0,86.9178053538,0.0,1.0,1.0,0.0,33.164999485,1.0,85.7023779551,0.0,1.0,0.0296087228839,68.9833307266,85.5120334625,68.9833307266,2.0,0.0,78.6501821644,0.0566000007093,44.1921116449,0.933013035342,759.852786025,1.0,0.0,4741.66101124,0.00474166101124,780.779347899,0.597320700691,0.335623673923,0.597320700691,0.0,0.0,1389.57917277,780.779347899,1389.57917277,0.0,0.0,0.00138957917277,0.596440469225,1.0,2.58074843205,2.0,2.0,2.0,0.0,39.7160476049,72.2264550527,57.2479362488,0.572479362488,1.0,10.5,4006.91590086,122.842293809,2170.35852067,0.932944374614,2170.35852067,1.0,0.0,0.0,0.0,58.3808323542,1.0,77.2361125946,,1.0,0.0,46.2166671753,57.2475001017,1.0,77.0277786255,0.0,1.0,115.628332774,0.0,1534.04003906,0.000262278620743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359746714869,168493.0,2481.26125083,76.0694337324,1343.98291129,0.577720816503,1343.98291129,0.360737431158,1.0,1.0,1.0,0.0,2326.35361735,2326.35361735,2326.35361735,0.0,0.0,1389.57917277,2326.35361735
2017-05-08T13:00:00.000Z,0.0,0.0308187364016,0.802470399476,0.60221950397,52.1012512843,0.0432389300714,107.508333206,0.0,53.5100002289,1.0,90.1388893127,0.0,0.0,0.0,53.9750000636,54.0575002035,1.0,89.9583333333,0.0,0.0,107.508333206,90.3897743225,2.0,0.0,123.546000481,71.4447491964,43.2630208333,0.494279658293,1228.8666687,0.0,0.512981220644,0.0,1.0,14.8663687706,82.9609998067,,3107.49947103,82.7165006002,82.6956329346,71.4514986674,71.3887023926,,2409.99949137,54.6799999873,54.5763448079,42.0124998093,41.6725616455,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,82.0909989675,100.0,8.96351226171,40.7040007909,1.4085000356,5.90285646915,40.6039997737,207.0,83.3083337148,652.541671753,0.512981220644,40.7040007909,0.908274100167,90.8402862549,2.0,1.0,1.0,1271.58374023,1271.58374023,0.0,0.50383635723,0.0,1.0,14.6584813595,81.6620000203,,1948.25614421,81.6589997609,81.4997329712,71.4379997253,71.1139450073,,2197.74995931,54.5030002594,54.4276046753,42.0134998957,42.2589518229,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,8.66925708453,39.6454998652,0.770500183105,5.98922423522,41.2429997126,207.0,77.4333337148,576.324996948,0.50383635723,39.6454998652,0.816844090053,81.6844081879,2.0,1.0,1.0,1143.58172607,1143.58172607,1228.8666687,0.494118014323,2.0,0.0,4787.63028971,0.0,5.71345698833,3.68660173814,5.5546875,4787.63028971,0.0545047645071,135.677500407,135.677500407,81.498298645,2.0,54.8448359172,42.3803100586,41.7770512899,1.0,2859.13299998,1399.05698439,0.0,0.0,0.0,12.9488162994,1.0,0.0,39.5283320745,58.502682368,1.0,89.9999974569,0.0,1.0,1.0,0.0,37.0924987793,1.0,89.0654748281,0.0,1.0,0.0308164162992,76.6208305359,88.8822892507,76.6208305359,2.0,0.0,87.6540623045,0.0566000007093,42.8916836252,0.927744738503,776.652411379,1.0,0.0,5284.48680306,0.00528448680306,757.803588122,0.622907535282,0.30480678509,0.622907535282,0.0,0.0,1548.6583252,757.803588122,1548.6583252,0.0,0.0,0.0015486583252,0.622671321034,1.0,2.86008502604,2.0,2.0,2.0,0.0,36.377207756,75.250734965,58.502682368,0.58502682368,1.0,10.5,4258.18998437,130.54574593,2306.46191332,0.927714320371,2306.46191332,1.0,0.0,0.0,0.0,68.5833333333,1.0,81.611111323,,1.0,0.0,48.8500006994,67.0941670736,1.0,81.4166666667,0.0,1.0,135.677500407,0.0,1640.70996094,0.000254560626407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32855673174,168493.0,2765.8416765,84.7939772785,1498.12678827,0.602582538728,1498.12678827,0.328815372933,1.0,1.0,1.0,0.0,2486.17690023,2486.17690023,2486.17690023,0.0,0.0,1548.6583252,2486.17690023
2017-05-08T14:00:00.000Z,0.0,0.0315898566852,0.82142410017,0.627703375218,52.9247490565,0.0442396973851,115.792500178,0.0,57.534166654,1.0,92.3472213745,0.0,0.0,0.0,55.3083333969,58.2958335876,1.0,92.1805553436,0.0,0.0,115.792500178,92.6144301097,2.0,0.0,125.062499364,72.1377503077,42.9375,0.509090838897,1332.0249939,0.0,0.535508270587,0.0,1.0,15.2047901154,84.0695006053,,3186.24947103,83.8174991608,83.7955729167,72.1564998627,72.0985361735,,2511.99943034,54.8134997686,54.7215779622,41.9794998169,41.6401087443,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,83.1019986471,100.0,9.30842121442,41.8379993439,1.42499987284,5.89636882146,40.5544999441,207.0,89.875,719.858332316,0.535508270587,41.8379993439,0.947700212751,95.9329967499,2.0,1.0,1.0,1343.2156779,1343.2156779,0.0,0.516407546177,0.0,1.0,14.9110887845,82.5155010223,,2010.49831136,82.4900004069,82.3335444132,72.1190007528,71.7977142334,,2245.24985758,54.6349995931,54.5640309652,41.9669993718,42.2066116333,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,8.9249056975,40.5230010351,0.749499003092,5.98618320624,41.2175003688,207.0,80.7083326976,612.216659546,0.516407546177,40.5230010351,0.846557551793,84.6557528178,2.0,1.0,1.0,1185.18057251,1185.18057251,1332.0249939,0.5088150831,2.0,0.0,4961.49251302,0.0,5.70254087448,3.66899385055,5.6015625,4961.49251302,0.0577369320453,151.319999695,151.319999695,84.5255285899,2.0,55.0143814087,42.3567530314,41.7725051244,1.0,3104.99453999,1354.23210203,0.0,0.0,0.583333333333,13.2648258209,1.0,0.0,42.4758326213,58.8916740417,1.0,92.2488555908,0.0,1.0,1.0,0.0,40.1783329646,1.0,91.7202358246,0.0,1.0,0.0315798350943,82.6541659037,91.3886184692,82.6541659037,2.0,0.0,95.1915790087,0.0566000007093,41.5174617786,0.923178286027,791.475298943,1.0,0.0,5738.90849789,0.00573890849789,733.5240505,0.642783917606,0.280347873299,0.642783917606,0.0,0.0,1681.82999674,733.5240505,1681.82999674,0.0,0.0,0.00168182999674,0.642389213045,1.0,2.15609759712,2.0,2.0,2.0,0.0,31.9501708349,77.7235221863,58.8916740417,0.588916740417,1.0,11.6666666667,4459.22664202,136.709040787,2415.35404725,0.923131790905,2415.35404725,1.0,0.0,0.0,0.0,76.1875,1.0,84.6250006358,,1.0,0.0,50.6583340963,75.1325003306,1.0,84.4305559794,0.0,1.0,151.319999695,0.0,1818.29003906,0.000246404668316,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303692144569,168493.0,3035.0651883,93.0477152045,1643.95254485,0.62830741465,1643.95254485,0.304136967526,1.0,1.0,1.0,0.0,2616.47802734,2616.47802734,2616.47802734,0.0,0.0,1681.82999674,2616.47802734
2017-05-08T15:00:00.000Z,0.0,0.0321779294085,0.844005209851,0.655838672417,53.6027491887,0.0450205812331,123.63333257,0.0,61.3891665141,1.0,94.3333333333,0.0,0.0,0.0,56.4833332698,62.2549997965,1.0,94.1527779897,0.0,0.0,123.63333257,94.6531219482,2.0,0.0,126.149999619,72.5472504298,42.3880208333,0.521628525535,1431.94998169,0.0,0.551488823468,0.0,1.0,15.4259725412,84.803000768,,3257.91609701,84.5479996999,84.5191090902,72.5705006917,72.5169423421,,2627.66609701,55.0370003382,54.9477183024,42.2749996185,41.9302647909,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,83.853501002,100.0,9.4975707531,42.2730000814,1.48200003306,5.92840186755,40.7929995855,207.0,95.2666676839,770.524998983,0.551488823468,42.2730000814,0.974844098772,99.758696874,2.0,1.0,1.0,1396.62176514,1396.62176514,0.0,0.531937958327,0.0,1.0,15.135897239,83.2625001272,,2054.74280802,83.2039998372,83.0421244303,72.5240001678,72.2014668783,,2332.49991862,54.8495006561,54.7718607585,42.069000562,42.2640508016,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,9.13917167981,41.1349992752,0.772000630697,5.99672571818,41.2969999313,207.0,85.4333337148,661.424992879,0.531937958327,41.1349992752,0.887330823626,88.7330824534,2.0,1.0,1.0,1242.26315308,1242.26315308,1431.94998169,0.52134184736,2.0,0.0,5200.69913737,0.0,5.6991884311,3.2270325621,5.37760416667,5200.69913737,0.0658939517388,181.591667175,181.591667175,90.2128779093,2.0,55.2320124308,42.563100179,41.7469628652,1.0,3370.25350002,1282.3997895,0.0,0.0,1.0,13.0809933345,1.0,0.0,45.2741654714,59.4895073573,1.0,94.3036505381,0.0,1.0,1.0,0.0,43.0591662725,1.0,93.994043986,0.0,1.0,0.0321605551562,88.333331426,93.779132843,88.333331426,2.0,0.0,103.323773422,0.0566000007093,39.3152578244,0.918118486357,808.249915624,1.0,0.0,6229.1821136,0.0062291821136,694.615853918,0.664993356395,0.253033589389,0.664993356395,0.0,0.0,1825.50834147,694.615853918,1825.50834147,0.0,0.0,0.00182550834147,0.664423068364,1.0,1.55758086923,2.0,2.0,2.0,0.0,28.3860273361,80.3201535543,59.4895073573,0.594895073573,1.0,11.0833333333,4652.65328953,142.639031247,2520.12419539,0.918026945783,2520.12419539,1.0,0.0,0.0,0.0,91.5683345795,1.0,90.0833333333,,1.0,0.0,53.9250008265,90.0233332316,1.0,89.8750019073,0.0,1.0,181.591667175,0.0,2007.55993652,0.00023333466568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275627627872,168493.0,3327.91843962,102.025883459,1802.57742369,0.656640117116,1802.57742369,0.276257753458,1.0,1.0,1.0,0.0,2745.15275065,2745.15275065,2745.15275065,0.0,0.0,1825.50834147,2745.15275065
2017-05-08T16:00:00.000Z,0.0,0.0315541372716,0.79019394044,0.558428341667,50.8772490819,0.0439692583869,92.5533326467,0.0,46.2441666921,1.0,85.3055559794,0.0,0.0,0.0,51.0583324432,46.2974999746,1.0,85.0972201029,0.0,0.0,92.5533326467,85.5151392619,2.0,0.0,122.747999509,71.8707504272,42.1302083333,0.493531414729,1031.78333537,0.0,0.49475572172,0.0,1.0,14.6415603161,82.3655001322,9.52425003052,2898.74947103,82.0579999288,82.1456654867,71.8700002035,71.8553593953,,1983.66622925,54.8629995982,54.7922897339,41.8175001144,41.5542068481,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,84.213499705,100.0,8.76627659798,40.2404998144,1.41450023651,5.87528375785,40.4029998779,207.0,72.241666158,539.766667684,0.49475572172,40.2404998144,0.719115879604,76.890177091,2.0,1.0,1.0,1076.46246338,1076.46246338,0.0,0.486191651294,0.0,1.0,14.5424511433,81.3125,9.04199812147,1809.89841715,81.3799991608,81.2518285116,71.871500651,71.5489552816,,1847.74994914,54.6934995651,54.6092987061,41.7179997762,42.1612904867,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,8.58282717069,39.6619993846,0.699999809265,5.95962405205,41.0179999669,207.0,68.3416674932,492.016667684,0.486191651294,39.6619993846,0.713262216477,71.326221784,2.0,1.0,1.0,998.567103068,998.567103068,1031.78333537,0.487997006687,2.0,0.0,3934.07157389,0.0,5.67811687787,5.02108259996,7.14322916667,3934.07157389,0.0436096225344,97.5333350499,97.5333350499,70.8810138702,2.0,55.2345453898,42.4815775553,41.7091913223,1.0,2377.6056094,1133.18833821,0.0,0.0,0.25,10.5661735535,1.0,0.0,34.3366657893,61.30382665,1.0,85.2853864034,0.0,1.0,1.0,0.0,31.6308326721,1.0,83.8928559621,0.0,1.0,0.0313019726879,65.9674987793,83.5985431671,65.9674987793,2.0,0.0,72.8916039316,0.0566000007093,34.7407977176,0.909431041824,837.729467971,1.0,0.0,4394.48793249,0.00439448793249,613.795004987,0.616009433423,0.293595667599,0.616009433423,0.0,0.0,1287.83750916,613.795004987,1287.83750916,0.0,0.0,0.00128783750916,0.606722563505,1.0,5.44606002204,2.0,2.0,2.0,0.0,25.5443121592,84.5719712575,61.30382665,0.6130382665,1.0,10.5,3510.79394761,107.632401649,1901.63251414,0.909605101022,1901.63251414,1.0,0.0,0.0,0.0,49.1208340327,1.0,71.3611135483,,1.0,0.0,42.6833343506,48.4125005404,1.0,71.1388909022,0.0,1.0,97.5333350499,0.0,2007.45007324,0.00020618540662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322772670546,168493.0,2199.96398596,67.4455439096,1191.61736863,0.569984594242,1191.61736863,0.332750377412,1.0,1.0,1.0,0.0,2090.61329142,2090.61329142,2090.61329142,0.0,0.0,1287.83750916,2090.61329142
2017-05-08T17:00:00.000Z,0.0,0.0284728554528,0.773146520487,0.516118705297,48.8080012004,0.0407876034776,71.5641670227,0.0,35.8325001399,1.0,78.8472220103,0.0,0.0,0.0,47.200000445,35.7316668828,1.0,78.6666673024,0.0,0.0,71.5641670227,79.1246643066,2.0,0.0,119.305501302,70.4975001017,41.9583333333,0.450353577828,790.174992879,0.0,0.461447733916,0.0,1.0,13.9610915184,79.9895000458,9.23550033569,2627.91617839,79.7285003662,79.7792104085,70.4930000305,70.4839477539,,1658.33294678,54.9424997965,54.8846588135,42.049999555,41.7813695272,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,84.5390001933,100.0,8.05458561579,37.6785008113,1.42349942525,5.90650586287,40.6295000712,207.0,59.3583339055,411.108334859,0.461447733916,37.6785008113,0.636340579078,63.6340573629,2.0,1.0,1.0,890.87681071,890.87681071,0.0,0.450500956055,0.0,1.0,13.9030765692,79.0609995524,8.65200169881,1627.6712443,79.1540018717,78.9912846883,70.5020001729,70.1814168294,,1589.24992879,54.7835003535,54.6896209717,42.0780000687,42.5436325073,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0930023193359,100.0,7.90635085106,37.0760018031,0.779500007629,5.99672571818,41.298500061,207.0,56.9499998093,379.066665649,0.450500956055,37.0760018031,0.601005296253,60.1005306244,2.0,1.0,1.0,841.407414754,841.407414754,790.174992879,0.450326091432,2.0,0.0,3304.55010986,0.0,5.69419693947,4.10628165801,6.5859375,3304.55010986,0.0315155871447,55.2966667811,55.2966667811,60.8312050502,2.0,55.4205423991,42.6783752441,41.7229954402,1.0,1785.24925752,1148.80305272,0.0,0.0,0.0,8.56974601746,1.0,0.0,26.5008328756,61.9232540131,1.0,78.5216878255,0.0,1.0,1.0,0.0,23.4566663106,1.0,76.2738081614,0.0,1.0,0.0284714404327,49.9574988683,76.1088867188,49.9574988683,2.0,0.0,54.731399221,0.0566000007093,35.2195068782,0.905777227721,850.457326146,1.0,0.0,3299.6457813,0.0032996457813,622.252763903,0.551125429945,0.354647718622,0.551125429945,0.0,0.0,966.985839844,622.252763903,966.985839844,0.0,0.0,0.000966985839844,0.551100119948,1.0,3.47181602351,2.0,2.0,2.0,0.0,24.2809274991,86.2848052979,61.9232540131,0.619232540131,1.0,10.5,2934.05231024,89.9509060993,1589.23860375,0.905773148567,1589.23860375,1.0,0.0,0.0,0.0,28.0400001208,1.0,61.097222964,,1.0,0.0,36.508333842,27.2566666603,1.0,60.8472239176,0.0,1.0,55.2966667811,0.0,1020.77001953,0.000209026528569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391541435273,168493.0,1672.00426349,51.2595831975,905.646334897,0.516165496052,905.646334897,0.391572878887,1.0,1.0,1.0,0.0,1754.56581624,1754.56581624,1754.56581624,0.0,0.0,966.985839844,1754.56581624
2017-05-08T18:00:00.000Z,0.0,0.028228716565,0.775759997455,0.514181576773,48.4314982096,0.0407442666252,69.7574996948,0.0,34.8641662598,1.0,78.1666666667,0.0,0.0,0.0,46.7749996185,34.9091663361,1.0,77.9583320618,0.0,0.0,69.7574996948,78.4289805094,2.0,0.0,118.481248538,70.0497503281,42.28125,0.446213597163,763.91666158,0.0,0.449760895596,0.0,1.0,13.8015499115,79.4284998576,9.13049888611,2608.33284505,79.1719989777,79.2216084798,70.0415000916,70.0306193034,,1652.33295695,54.8059997559,54.7330423991,41.9765005112,41.7692820231,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,83.6809997559,100.0,7.89869352182,37.1954984665,1.36200078328,5.90265373389,40.6144997279,207.0,58.0416669846,397.324999491,0.449760895596,37.1954984665,0.630768396287,63.076839447,2.0,1.0,1.0,883.075754801,883.075754801,0.0,0.441459866805,0.0,1.0,13.7471607526,78.515001297,8.5604985555,1608.17366536,78.6184991201,78.4641647339,70.0580005646,69.7393951416,,1576.24995931,54.6364997228,54.5410817464,41.9910004934,42.521291097,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.104996999105,100.0,7.75367879868,36.6274986267,0.718000411987,5.99348195394,41.2730000814,207.0,55.8250001272,366.591662089,0.441459866805,36.6274986267,0.592965069725,59.2965075175,2.0,1.0,1.0,830.151097616,830.151097616,763.91666158,0.446096832482,2.0,0.0,3264.29341634,0.0,5.75575304031,4.47393937906,6.73697916667,3264.29341634,0.0324493590321,55.609167099,55.609167099,60.957373937,2.0,55.2598520915,42.6720148722,41.7419630686,1.0,1731.06018686,1157.67367985,0.0,0.0,0.0,9.67533397675,1.0,0.0,25.6849996249,60.3661661148,1.0,77.7168922424,0.0,1.0,1.0,0.0,22.6424996058,1.0,75.3988081614,0.0,1.0,0.0282338430541,48.327498436,75.223145167,48.327498436,2.0,0.0,53.0700941414,0.0566000007093,35.4914587265,0.914059973446,821.934048654,1.0,0.0,3199.4890454,0.0031994890454,627.057566814,0.547684233842,0.366272430736,0.547684233842,0.0,0.0,937.63416036,627.057566814,937.63416036,0.0,0.0,0.00093763416036,0.547531202435,1.0,3.23516985467,2.0,2.0,2.0,0.0,27.2980507215,82.33106486,60.3661661148,0.603661661148,1.0,9.91666666667,2888.73386671,88.5615528679,1564.69172717,0.913956664578,1564.69172717,1.0,0.0,0.0,0.0,28.1999999682,1.0,61.0694475174,,1.0,0.0,36.4833342234,27.409166654,1.0,60.805557251,0.0,1.0,55.609167099,0.0,1026.70996094,0.000210640553177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40075470198,168493.0,1625.5342061,49.8349242867,880.475683078,0.514297228376,880.475683078,0.400957428962,1.0,1.0,1.0,0.0,1711.99772135,1711.99772135,1711.99772135,0.0,0.0,937.63416036,1711.99772135
2017-05-08T19:00:00.000Z,0.0,0.0277003883328,0.779543511273,0.511446425971,47.7827504476,0.0398762308264,65.8508326213,0.0,32.8874996503,1.0,76.6666673024,0.0,0.0,0.0,45.866666158,32.9633329709,1.0,76.4444433848,0.0,0.0,65.8508326213,76.9547481537,2.0,0.0,117.136499405,69.3537489573,42.15625,0.434784980053,717.908335368,0.0,0.436772458981,0.0,1.0,13.5332300663,78.4924990336,8.92500114441,2555.83284505,78.2615000407,78.2946090698,69.3364988963,69.3207906087,,1582.99965413,54.8149998983,54.7305018107,41.9045003255,41.7686462402,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,81.5285002391,100.0,7.63442838192,36.3569997152,1.33200041453,5.89880168438,40.572499911,207.0,55.6083332698,373.133331299,0.436772458981,36.3569997152,0.610076094128,61.0076096853,2.0,1.0,1.0,854.106531779,854.106531779,0.0,0.432222347016,0.0,1.0,13.4957620303,77.6480000814,8.37899971008,1582.3019104,77.7499987284,77.5977706909,69.3709990184,69.0581766764,,1509.24995931,54.6590000788,54.5697657267,41.9790000916,42.521929423,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,7.51140356064,35.7709986369,0.776500066121,5.98435846965,41.2025000254,207.0,53.6750001907,344.775001526,0.432222347016,35.7709986369,0.569584728423,56.9584732056,2.0,1.0,1.0,797.418619792,797.418619792,717.908335368,0.43470060557,2.0,0.0,3153.44163005,0.0,5.82631929715,5.84389515718,7.45833333333,3153.44163005,0.0315707241552,52.1033337911,52.1033337911,60.0,2.0,55.258585612,42.689201355,41.8107089996,1.0,1627.6114431,1179.55780948,0.0,0.0,0.0,10.2949698766,1.0,0.0,24.3991659482,59.0415290197,1.0,76.3470280965,0.0,1.0,1.0,0.0,21.3391661644,1.0,73.9821376801,0.0,1.0,0.027699798337,45.7383317947,73.7098827362,45.7383317947,2.0,0.0,49.8986073199,0.0566000007093,36.1623729029,0.920897467108,798.976201729,1.0,0.0,3008.28649512,0.00300828649512,638.911174023,0.533921641838,0.386942132258,0.533921641838,0.0,0.0,881.600824992,638.911174023,881.600824992,0.0,0.0,0.000881600824992,0.533859784404,1.0,2.09740391398,2.0,2.0,2.0,0.0,30.3213518461,78.9150384267,59.0415290197,0.590415290197,1.0,10.5,2807.16925258,86.0609802227,1520.51199901,0.920863774096,1520.51199901,1.0,0.0,0.0,0.0,26.4533336957,1.0,60.1666717529,,1.0,0.0,35.9166679382,25.6499999364,1.0,59.8611132304,0.0,1.0,52.1033337911,0.0,920.75,0.000214622405102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.420194759684,168493.0,1559.19753749,47.8012034059,844.544219202,0.511479144913,844.544219202,0.420285938275,1.0,1.0,1.0,0.0,1651.18016561,1651.18016561,1651.18016561,0.0,0.0,881.600824992,1651.18016561
2017-05-08T20:00:00.000Z,0.0,0.0275703202648,0.800714660349,0.508377843607,46.3285007477,0.039683282798,57.5583340327,0.0,28.7941665649,1.0,73.3611119588,0.0,0.0,0.0,43.8833332062,28.7416667938,1.0,73.1388893127,0.0,0.0,57.5583340327,73.6219418844,2.0,0.0,114.627750397,68.299249649,41.859375,0.426490870976,618.858332316,0.0,0.428529608862,0.0,1.0,13.0727353891,76.8289998372,8.29650115967,2421.24957275,76.5770003001,76.6567866007,68.2804991404,68.254137675,,1421.99968465,54.5689999262,54.4667765299,41.8970003128,41.6751073201,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,79.4659996033,100.0,7.2021146218,34.6799999873,1.53600025177,5.87062076728,40.361000061,207.0,50.3500000636,322.008328756,0.428529608862,34.6799999873,0.536508789062,53.6508792241,2.0,1.0,1.0,751.112304688,751.112304688,0.0,0.4220527152,0.0,1.0,13.0364758968,75.9650001526,7.7835000356,1494.56288656,76.1015001933,75.9767990112,68.3180001577,68.0178527832,,1351.74994914,54.3799997965,54.2930806478,41.9174995422,42.5340576172,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,7.07583808899,34.184000651,0.894998868306,5.96063780785,41.0225006739,207.0,48.183333079,296.850001017,0.4220527152,34.184000651,0.502240691412,50.2305644353,2.0,1.0,1.0,703.136967977,703.136967977,618.858332316,0.426436163846,2.0,0.0,2831.38800049,0.0,5.94029414654,9.33790604273,11.3177083333,2831.38800049,0.0345158428115,49.9141670863,49.9141670863,60.0,2.0,54.9720001221,42.6745554606,41.8662989934,1.0,1414.81074123,1067.98447328,0.0,0.0,0.0,9.85322316488,1.0,0.0,21.5416663488,58.4272759755,1.0,73.1449769338,0.0,1.0,1.0,0.0,18.4641661644,1.0,70.3333307902,0.0,1.0,0.0275618020199,40.0058326721,70.1180419922,40.0058326721,2.0,0.0,43.3746554854,0.0566000007093,32.7418058417,0.926920217431,779.315861309,1.0,0.0,2614.97058406,0.00261497058406,578.477127764,0.528126668755,0.398661860359,0.528126668755,0.0,0.0,766.336659749,578.477127764,766.336659749,0.0,0.0,0.000766336659749,0.528155038754,1.0,1.61923780502,2.0,2.0,2.0,0.0,35.5700496038,75.7035980225,58.4272759755,0.584272759755,1.0,9.91666666667,2482.79521451,76.1164613271,1344.81378751,0.926788529115,1344.81378751,1.0,0.0,0.0,0.0,25.3341665268,1.0,60.1666717529,,1.0,0.0,35.9083347321,24.5800000827,1.0,59.8472245534,0.0,1.0,49.9141670863,0.0,853.409973145,0.000194321460486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430154072731,168493.0,1361.99383667,41.7554176804,737.728218323,0.508410946329,737.728218323,0.430157546458,1.0,1.0,1.0,0.0,1451.04707845,1451.04707845,1451.04707845,0.0,0.0,766.336659749,1451.04707845
2017-05-08T21:00:00.000Z,0.0,0.0265511343994,0.809360424635,0.50842235548,45.5305000941,0.0387880904235,53.645834287,0.0,26.8091667493,1.0,71.6805559794,0.0,0.0,0.0,42.8916670481,26.8041669528,1.0,71.4722226461,0.0,0.0,53.645834287,71.9589138031,2.0,0.0,112.769999822,67.2394997279,41.7942708333,0.414176753959,573.375,0.0,0.4199659201,0.0,1.0,12.7536522547,75.5735003153,8.11349932353,2342.91625977,75.3425000509,75.3813654582,67.2290007273,67.1900151571,,1403.6663208,54.2929999034,54.1813964844,42.0694999695,41.7820053101,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,77.6239999135,100.0,6.87188076973,33.2730000814,1.61850007375,5.88177148501,40.4509998957,207.0,47.8583332698,299.233334859,0.4199659201,33.2730000814,0.509378262474,50.9378261566,2.0,1.0,1.0,713.129567464,713.129567464,0.0,0.409724363913,0.0,1.0,12.7113495668,74.7500006358,7.6050008138,1439.44483439,74.8549995422,74.7072397868,67.2499987284,66.9654108683,,1336.49997965,54.10100015,54.0259577433,42.0449997584,42.6917139689,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.104998906453,100.0,6.74118300279,32.8099997838,0.9444993337,5.97016656399,41.1005004247,207.0,45.5250002543,274.141667684,0.409724363913,32.8099997838,0.478775765555,47.8775765101,2.0,1.0,1.0,670.286071777,670.286071777,573.375,0.414364351672,2.0,0.0,2801.04966227,0.0,6.0597418944,10.029963692,11.421875,2801.04966227,0.0360616466242,49.7750002543,49.7750002543,60.0,2.0,54.6436589559,42.7528889974,41.8997561137,1.0,1317.32833315,1066.66650172,0.0,0.0,0.0,9.21789518992,1.0,0.0,19.9099993706,58.0111055374,1.0,71.2157522837,0.0,1.0,1.0,0.0,16.8466664155,1.0,68.2797603607,0.0,1.0,0.0265970657205,36.7566661835,67.9743277232,36.7566661835,2.0,0.0,40.3860820013,0.0566000007093,32.7014000401,0.932712019575,760.80025832,1.0,0.0,2434.79551035,0.00243479551035,577.763244351,0.515421170717,0.417346597083,0.515421170717,0.0,0.0,713.535008748,577.763244351,713.535008748,0.0,0.0,0.000713535008748,0.515800081193,1.0,0.720880871464,2.0,2.0,2.0,0.0,42.3848972321,72.4081249237,58.0111055374,0.580111055374,1.0,11.0833333333,2383.99483487,73.0874820413,1291.2982531,0.932767767799,1291.2982531,1.0,0.0,0.0,0.0,25.1958333651,1.0,60.1666717529,,1.0,0.0,35.9000015259,24.5791667302,1.0,59.8333358765,0.0,1.0,49.7750002543,0.0,823.280029297,0.000194081653482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.447428193265,168493.0,1299.34555885,39.8347738883,703.794582846,0.508385185572,703.794582846,0.44698651047,1.0,1.0,1.0,0.0,1384.37272135,1384.37272135,1384.37272135,0.0,0.0,713.535008748,1384.37272135
2017-05-08T22:00:00.000Z,0.0,0.0273600877515,0.771843853466,0.518165497497,48.0167477926,0.0394205091373,70.4891675313,0.0,35.1783329646,1.0,78.375,0.0,0.0,0.0,46.9083334605,35.3241669337,1.0,78.1805547078,0.0,0.0,70.4891675313,78.6364981333,2.0,0.0,116.558998108,68.5422503153,41.78125,0.431522837767,771.591669718,0.0,0.436331719047,0.0,1.0,13.4667545954,78.144502004,9.35549799601,2628.33284505,77.8969980876,77.8794326782,68.5415000916,68.4611104329,,1759.66626994,54.6530001958,54.5266571045,42.107000351,41.7947336833,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.247503916423,82.1750005086,100.0,7.55680215359,35.7899977366,1.44900004069,5.90995244185,40.6580003103,207.0,58.5,401.516670227,0.436331719047,35.7899977366,0.657139492943,65.7139492035,2.0,1.0,1.0,919.99529012,919.99529012,0.0,0.427482547019,0.0,1.0,13.3954443932,77.2474981944,8.78099950155,1635.92018636,77.3240000407,77.1735204061,68.5430005391,68.2385508219,,1667.74996948,54.4849996567,54.4072011312,42.0329996745,42.5838470459,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0765018463135,100.0,7.39466381073,35.2910003662,0.707499504089,6.00078058243,41.3255001704,207.0,56.2250000636,370.075002035,0.427482547019,35.2910003662,0.618144033523,61.8144038518,2.0,1.0,1.0,865.401646932,865.401646932,771.591669718,0.43144838731,2.0,0.0,3498.83249919,0.0,6.13200875123,3.59120066961,4.10416666667,3498.83249919,0.0325588261521,58.2366654078,58.2366654078,61.6063693364,2.0,54.8770980835,42.6344324748,41.8999745051,1.0,1752.48535814,1333.52567793,0.0,0.0,0.0,10.6973997752,1.0,0.0,25.9758326213,57.8441003164,1.0,77.9908657074,0.0,1.0,1.0,0.0,22.9458328883,1.0,75.6666647593,0.0,1.0,0.0273546356588,48.9216651917,75.5502141317,48.9216651917,2.0,0.0,53.7269377715,0.0566000007093,40.8826531886,0.93481750897,754.167364291,1.0,0.0,3239.08882438,0.00323908882438,722.308351171,0.53087455064,0.403960490597,0.53087455064,0.0,0.0,949.239171346,722.308351171,949.239171346,0.0,0.0,0.000949239171346,0.530782356858,1.0,1.27622307088,2.0,2.0,2.0,0.0,45.2751595179,71.1412328084,57.8441003164,0.578441003164,1.0,10.5,3086.01103607,94.6095909601,1671.54752252,0.934835041237,1671.54752252,1.0,0.0,0.0,0.0,29.3533331553,1.0,61.6944465637,,1.0,0.0,36.883333842,28.8833333651,1.0,61.472222964,0.0,1.0,58.2366654078,0.0,989.549987793,0.00024263710177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432119542783,168493.0,1710.85703651,52.4507147006,926.691060836,0.518264221867,926.691060836,0.432211690004,1.0,1.0,1.0,0.0,1788.06682332,1788.06682332,1788.06682332,0.0,0.0,949.239171346,1788.06682332
2017-05-08T23:00:00.000Z,0.0,0.0272755742867,0.784464396325,0.50977100356,46.9442491531,0.0391374102004,62.3883330027,0.0,31.0541667938,1.0,75.3055553436,0.0,0.0,0.0,45.075000445,31.2791663806,1.0,75.1250006358,0.0,0.0,62.3883330027,75.5572446187,2.0,0.0,114.924749056,67.9804999034,41.8203125,0.423467459301,674.816680908,0.0,0.424898423075,0.0,1.0,13.1512974103,77.0719998678,8.83199882507,2508.33284505,76.79149882,76.8430760701,67.9594999949,67.9023920695,,1633.99962362,54.0530001322,53.9278666178,41.8759997686,41.6808319092,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,80.9720001221,100.0,7.26222725709,34.9154990514,1.37399991353,5.88907015324,40.501999855,207.0,53.7166668574,352.441668193,0.424898423075,34.9154990514,0.592195761544,59.2195765177,2.0,1.0,1.0,829.074066162,829.074066162,0.0,0.414600415691,0.0,1.0,13.0884475708,76.1585006714,8.26500066121,1548.55621338,76.266500473,76.1263071696,68.0014998118,67.6989313761,,1561.49998983,53.8774998983,53.7989985148,41.935500145,42.5372467041,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,7.10591371854,34.3310003281,0.743499755859,5.98253385226,41.1920003891,207.0,51.3916670481,322.375002543,0.414600415691,34.3310003281,0.555075516474,55.507551829,2.0,1.0,1.0,777.105723063,777.105723063,674.816680908,0.423254366692,2.0,0.0,3254.37510173,0.0,6.15356993675,5.86195460955,5.57291666667,3254.37510173,0.0334912242357,53.3458337784,53.3458337784,60.1299982071,2.0,54.3140487671,42.5643742879,41.9513285955,1.0,1539.76003188,1216.75587165,0.0,0.0,0.0,10.9650929769,1.0,0.0,23.2683327993,56.994407018,1.0,75.0970306396,0.0,1.0,1.0,0.0,20.1966660817,1.0,72.4999974569,0.0,1.0,0.0272625886696,43.4649985631,72.2104384104,43.4649985631,2.0,0.0,47.2052967697,0.0566000007093,37.3027749966,0.93696884094,747.4411546,1.0,0.0,2845.91222878,0.00284591222878,659.059620655,0.523369643988,0.413579437175,0.523369643988,0.0,0.0,834.015833537,659.059620655,834.015833537,0.0,0.0,0.000834015833537,0.523127347231,1.0,1.22048433381,2.0,2.0,2.0,0.0,46.103922526,69.8013833364,56.994407018,0.56994407018,1.0,10.5,2756.51590353,84.5080717663,1493.07545419,0.936949081164,1493.07545419,1.0,0.0,0.0,0.0,27.0083333651,1.0,60.3055604299,,1.0,0.0,36.0083344777,26.3375000954,1.0,60.0138909022,0.0,1.0,53.3458337784,0.0,948.270019531,0.000221390651223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441410793276,168493.0,1499.94981723,45.9848124359,812.452506354,0.509838017349,812.452506354,0.441656082013,1.0,1.0,1.0,0.0,1593.55026245,1593.55026245,1593.55026245,0.0,0.0,834.015833537,1593.55026245
2017-05-09T00:00:00.000Z,0.0,0.0264756220208,0.789492179867,0.508393470577,46.3300008774,0.0383358839831,58.9899994532,0.0,29.4016664823,1.0,73.9999993642,0.0,0.0,0.0,44.2750002543,29.5616666476,1.0,73.7916666667,0.0,0.0,58.9899994532,74.2543900808,2.0,0.0,113.458500862,67.1284999847,42.1640625,0.414098665492,637.100001017,0.0,0.413497049906,0.0,1.0,12.8866035144,76.0789985657,8.69099998474,2452.08284505,75.8060003916,75.8372294108,67.1150004069,67.0560455322,,1586.66630046,54.055999438,53.9272282918,41.9195000331,41.7126490275,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.272998174032,79.8964996338,100.0,6.99672238032,33.8865003586,1.41300010681,5.88988113403,40.5064999262,207.0,51.7666664124,331.766665141,0.413497049906,33.8865003586,0.573164302281,57.3164300919,2.0,1.0,1.0,802.430023193,802.430023193,0.0,0.40579354589,0.0,1.0,12.8346317609,75.2089996338,8.16300137838,1508.0612793,75.305000941,75.1640777588,67.1419995626,66.8493245443,,1510.74994914,53.9014997482,53.8270543416,41.9505004883,42.5634206136,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0960013071696,100.0,6.8549362421,33.3545004527,0.77799987793,5.97969551881,41.1725006104,207.0,49.4499998093,305.33333079,0.40579354589,33.3545004527,0.537380719866,53.7380720774,2.0,1.0,1.0,752.333007812,752.333007812,637.100001017,0.414008861187,2.0,0.0,3150.52451579,0.0,6.15708482265,6.70795691013,6.51302083333,3150.52451579,0.0339893345698,52.2608331045,52.2608331045,60.0,2.0,54.3203811646,42.6032231649,41.9624223709,1.0,1456.84563372,1216.70540594,0.0,0.0,0.0,10.6965475082,1.0,0.0,21.904999574,56.4184528987,1.0,73.5673510234,0.0,1.0,1.0,0.0,18.8283332189,1.0,70.9047597249,0.0,1.0,0.0264733982154,40.7333329519,70.6371275584,40.7333329519,2.0,0.0,44.66334303,0.0566000007093,37.3012278407,0.941251392385,734.198892246,1.0,0.0,2692.66295957,0.00269266295957,659.032285746,0.512898011357,0.428354088224,0.512898011357,0.0,0.0,789.104990641,659.032285746,789.104990641,0.0,0.0,0.000789104990641,0.512820735574,1.0,0.413918426937,2.0,2.0,2.0,0.0,52.5512517293,66.9723854065,56.4184528987,0.564184528987,1.0,9.91666666667,2673.55103967,81.9645708707,1448.13727639,0.941252099581,1448.13727639,1.0,0.0,0.0,0.0,26.6658333143,1.0,60.1666717529,,1.0,0.0,35.9083347321,25.5949997902,1.0,59.8472245534,0.0,1.0,52.2608331045,0.0,824.019958496,0.000221381468908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.455089649643,168493.0,1444.09441699,44.2724217451,782.198254245,0.508408809787,782.198254245,0.455172269413,1.0,1.0,1.0,0.0,1538.52222697,1538.52222697,1538.52222697,0.0,0.0,789.104990641,1538.52222697
2017-05-09T01:00:00.000Z,0.0,0.0265308444675,0.795329390194,0.507714208414,46.0615002314,0.038445969484,57.1008338928,0.0,28.5108332634,1.0,73.1805540721,0.0,0.0,0.0,43.8083337148,28.5566666921,1.0,73.0138899485,0.0,0.0,57.1008338928,73.4800453186,2.0,0.0,113.025000572,66.9635003408,42.1171875,0.4133111166,613.858332316,0.0,0.412049369283,0.0,1.0,12.8092501163,75.7880001068,8.5724995931,2415.8328654,75.5254999797,75.5555750529,66.9530003866,66.8897043864,,1544.33297729,54.0410003662,53.902381897,41.931500117,41.7221908569,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,78.306500117,100.0,6.92220747471,33.5939998627,1.44449996948,5.88704264164,40.4870001475,207.0,50.6083332698,321.049995422,0.412049369283,33.5939998627,0.556571132115,55.6571127574,2.0,1.0,1.0,779.199584961,779.199584961,0.0,0.401232173043,0.0,1.0,12.7464002768,74.8955001831,8.0250008901,1485.93901571,74.9990011851,74.8580296834,66.974000295,66.6815719604,,1471.49997965,53.8505001068,53.7817866007,41.9564997355,42.6157633464,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,6.76406919956,33.0425014496,0.766000111898,5.98233107726,41.1904996236,207.0,47.8833332062,292.808334351,0.401232173043,33.0425014496,0.52124214899,52.124215126,2.0,1.0,1.0,729.739008586,729.739008586,613.858332316,0.413257774035,2.0,0.0,3064.17677816,0.0,6.15174897512,7.46465237935,7.4453125,3064.17677816,0.0348103856755,51.6633335749,51.6633335749,60.0,2.0,54.2817891439,42.6497166951,41.9706242879,1.0,1406.85362374,1179.08766644,0.0,0.0,0.0,10.2797969182,1.0,0.0,21.2558328311,56.6732034683,1.0,72.8196328481,0.0,1.0,1.0,0.0,18.1483329137,1.0,69.9642829895,0.0,1.0,0.026531476417,39.4041662216,69.8080692291,39.4041662216,2.0,0.0,43.1307096205,0.0566000007093,36.147959461,0.943089817574,728.570975469,1.0,0.0,2600.26357939,0.00260026357939,638.656519575,0.513072925866,0.430007748259,0.513072925866,0.0,0.0,762.026662191,638.656519575,762.026662191,0.0,0.0,0.000762026662191,0.512877851725,1.0,0.449556858846,2.0,2.0,2.0,0.0,58.0606489182,65.6801395416,56.6732034683,0.566732034683,1.0,10.5,2585.94129018,79.2786690815,1400.68318177,0.943080674126,1400.68318177,1.0,0.0,0.0,0.0,26.0899999936,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.5733334223,1.0,59.8750019073,0.0,1.0,51.6633335749,0.0,794.659973145,0.000214536861834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.455960725373,168493.0,1392.18980991,42.6811527617,754.083961604,0.507725101661,754.083961604,0.455994414996,1.0,1.0,1.0,0.0,1485.22095744,1485.22095744,1485.22095744,0.0,0.0,762.026662191,1485.22095744
2017-05-09T02:00:00.000Z,0.0,0.0283742754078,0.797974260216,0.567158549495,49.2504987717,0.0400140786624,86.0566663742,0.0,42.8758333524,1.0,83.125,0.0,0.0,0.0,49.75,43.1808333397,1.0,82.9166673024,0.0,0.0,86.0566663742,83.3679974874,2.0,0.0,117.280499776,68.0300010045,41.9453125,0.45486327848,968.783315023,0.0,0.467294964266,0.0,1.0,13.6988148689,78.8374989827,8.62649917603,2826.24953206,78.5929997762,78.5476582845,68.0510005951,67.9595311483,,2265.66611735,53.9809999466,53.8495051066,42.3079999288,41.9945348104,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,79.3640003204,100.0,7.76311429342,36.2849998474,1.46249993642,5.93570061525,40.8454999924,207.0,70.9750000636,526.83333079,0.467294964266,36.2849998474,0.789679790678,78.9679810206,2.0,1.0,1.0,1105.55170695,1105.55170695,0.0,0.442428359789,0.0,1.0,13.4304951032,77.3359991709,9.031498909,1756.65508016,77.375,77.2099380493,68.009001414,67.7033996582,,2040.24993896,53.7949994405,53.7244084676,42.2369998296,42.6623509725,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,7.4066174825,35.1380001704,0.753999392192,6.02146021525,41.4830004374,207.0,63.8249994914,441.949994405,0.442428359789,35.1380001704,0.703928055536,70.3928050995,2.0,1.0,1.0,985.499277751,985.499277751,968.783315023,0.448280687758,2.0,0.0,4469.0773112,0.0,6.1374831597,3.96672362089,3.8671875,4469.0773112,0.0586780834898,132.087498983,132.087498983,79.0972201029,2.0,54.1312204997,42.7401580811,41.9798739751,1.0,2302.87601435,1419.44854346,0.0,0.0,0.0,11.9976927439,1.0,0.0,31.6399990718,56.0533078512,1.0,82.7910950979,0.0,1.0,1.0,0.0,28.7924993833,1.0,81.047618866,0.0,1.0,0.0280550906356,60.4324989319,80.9228935242,60.4324989319,2.0,0.0,70.6005763435,0.0566000007093,43.5168392192,0.946583336801,717.972237135,1.0,0.0,4256.36649537,0.00425636649537,768.848739821,0.585660638347,0.36098996858,0.585660638347,0.0,0.0,1247.35999044,768.848739821,1247.35999044,0.0,0.0,0.00124735999044,0.574785108368,1.0,1.15552432566,2.0,2.0,2.0,0.0,65.4379784266,63.0491307576,56.0533078512,0.560533078512,1.0,10.5,3722.3245578,114.117415563,2016.20873026,0.946650606926,2016.20873026,1.0,0.0,0.0,0.0,66.7233328819,1.0,79.0833336512,,1.0,0.0,47.325000445,65.3641667366,1.0,78.8750015895,0.0,1.0,132.087498983,0.0,1630.57995605,0.000258270902763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381333900743,168493.0,2267.69061007,69.5218774448,1228.30170625,0.576712390069,1228.30170625,0.392533751785,1.0,1.0,1.0,0.0,2129.8340861,2129.8340861,2129.8340861,0.0,0.0,1247.35999044,2129.8340861
2017-05-09T03:00:00.000Z,0.0,0.02965184136,0.786037631311,0.576104732942,50.8134994507,0.041757249216,97.2258326213,0.0,48.2841669718,1.0,87.0694440206,0.0,0.0,0.0,52.1499999364,48.8716669083,1.0,86.9166660309,0.0,0.0,97.2258326213,87.3591213226,2.0,0.0,120.569249789,69.7557503382,42.0520833333,0.471947804808,1097.9333547,0.0,0.495501478239,0.0,1.0,14.3164339066,81.0859998067,,3009.16617839,80.8249994914,80.8187433879,69.7535006205,69.678876241,,2454.6661377,53.6225001017,53.491511027,41.8580004374,41.515393575,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,80.3735001882,100.0,8.43810908,38.966999054,1.43550078074,5.87832482656,40.4224996567,207.0,78.2666664124,597.475006104,0.495501478239,38.966999054,0.859811045329,85.9811045329,2.0,1.0,1.0,1203.73546346,1203.73546346,0.0,0.467062031638,0.0,1.0,14.014272054,79.444999059,9.73050053914,1875.89020793,79.4885005951,79.3324737549,69.7580000559,69.4313151042,,2225.74993896,53.4409996668,53.3750508626,41.8950001399,42.2832005819,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,8.02849427859,37.5935004552,0.680499712626,5.98577773571,41.2145004272,207.0,70.0666650136,500.458335876,0.467062031638,37.5935004552,0.764971618652,76.497162501,2.0,1.0,1.0,1070.96026611,1070.96026611,1097.9333547,0.471457405725,2.0,0.0,4874.56136068,0.0,6.10821894805,4.18782303731,4.0234375,4874.56136068,0.0644946994582,150.459997813,150.459997813,84.3998718262,2.0,53.7408854167,42.2911478678,41.9814376831,1.0,2611.63607127,1455.79566965,0.0,0.0,0.0,13.4790709813,1.0,0.0,35.8924996058,56.2744296392,1.0,87.0604991913,0.0,1.0,1.0,0.0,33.0891653697,1.0,85.7499987284,0.0,1.0,0.0296221970018,68.9816656113,85.5584653219,68.9816656113,2.0,0.0,80.0664085616,0.0566000007093,44.6311536857,0.947029531264,716.625425493,1.0,0.0,4827.04244719,0.00482704244719,788.536274318,0.60806765582,0.338953145092,0.60806765582,0.0,0.0,1414.60084025,788.536274318,1414.60084025,0.0,0.0,0.00141460084025,0.607350170612,1.0,4.09705966602,2.0,2.0,2.0,0.0,67.8770548503,62.6982247035,56.2744296392,0.562744296392,1.0,9.33333333333,4067.43174092,124.697562247,2203.13711457,0.947020800912,2203.13711457,1.0,0.0,0.0,0.0,75.8950004578,1.0,84.5694452922,,1.0,0.0,50.6250006358,74.5650005341,1.0,84.3888893127,0.0,1.0,150.459997813,0.0,1601.97998047,0.000264884319739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35791520605,168493.0,2477.99664617,75.9693488955,1342.21462798,0.576952366504,1342.21462798,0.358695481569,1.0,1.0,1.0,0.0,2326.38724772,2326.38724772,2326.38724772,0.0,0.0,1414.60084025,2326.38724772
2017-05-09T04:00:00.000Z,0.0,0.0292643486313,0.784152077704,0.57361764712,50.6297505697,0.04149134225,96.026667277,0.0,47.7916663488,1.0,86.8194440206,0.0,0.0,0.0,51.9583330154,48.2083336512,1.0,86.5972213745,0.0,0.0,96.026667277,87.0625591278,2.0,0.0,120.205500285,69.5757497152,42.0755208333,0.467651930589,1082.11666361,0.0,0.489900750803,0.0,1.0,14.2173248927,80.7424996694,,2987.49945068,80.4995002747,80.4766845703,69.5735003153,69.4985631307,,2371.99951172,53.8685000738,53.7310256958,41.9060001373,41.5682067871,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,81.1054992676,100.0,8.33230964343,38.5935001373,1.42950026194,5.88501532873,40.4764998754,207.0,76.6000003815,579.499994914,0.489900750803,38.5935001373,0.844571954636,84.4571965535,2.0,1.0,1.0,1182.40073649,1182.40073649,0.0,0.468511190078,0.0,1.0,13.9913078149,79.3685003916,9.83400090535,1866.89135742,79.4120000203,79.2500483195,69.577999115,69.2552693685,,2185.24995931,53.686999321,53.6147562663,41.9085003535,42.282564799,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,8.0073548158,37.5034996668,0.703000704447,5.98395299911,41.205499649,207.0,70.3416678111,502.616666158,0.468511190078,37.5034996668,0.766058291481,76.5613803864,2.0,1.0,1.0,1072.48160807,1072.48160807,1082.11666361,0.46746595568,2.0,0.0,4766.62674967,0.0,6.08792058627,4.11041996876,3.97395833333,4766.62674967,0.0601495442128,139.357498169,139.357498169,82.4123961131,2.0,53.9711659749,42.321085612,41.9814376831,1.0,2557.35312619,1497.5798024,0.0,0.0,0.0,13.6347659429,1.0,0.0,35.2724987666,55.9387343725,1.0,86.5696322123,0.0,1.0,1.0,0.0,32.4433326721,1.0,85.3452351888,0.0,1.0,0.0292584338657,67.7158314387,85.0610167185,67.7158314387,2.0,0.0,78.4022255207,0.0566000007093,45.9121535469,0.949196100743,710.123245973,1.0,0.0,4726.7122048,0.0047267122048,811.168780416,0.598632926827,0.350557993376,0.598632926827,0.0,0.0,1385.1983134,811.168780416,1385.1983134,0.0,0.0,0.0013851983134,0.598355963826,1.0,3.22885060744,2.0,2.0,2.0,0.0,73.9483070374,60.8928683599,55.9387343725,0.559387343725,1.0,10.5,4054.93292859,124.314379068,2196.36709381,0.949190920202,2196.36709381,1.0,0.0,0.0,0.0,70.2558333079,1.0,82.5694452922,,1.0,0.0,49.4416672389,69.1016658147,1.0,82.4027773539,0.0,1.0,139.357498169,0.0,1449.31005859,0.000272487008641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369322952753,168493.0,2452.033269,75.1733749132,1328.15148359,0.573979337256,1328.15148359,0.369614404365,1.0,1.0,1.0,0.0,2313.9360555,2313.9360555,2313.9360555,0.0,0.0,1385.1983134,2313.9360555
2017-05-09T05:00:00.000Z,0.0,0.0297159227149,0.803223588646,0.600794420301,51.2942498525,0.0420099446156,103.680833817,0.0,51.6341673533,1.0,88.9305547078,0.0,0.0,0.0,53.2499993642,52.0666672389,1.0,88.7499974569,0.0,0.0,103.680833817,89.2156956991,2.0,0.0,120.92550087,69.6312510173,42.1015625,0.479189994281,1180.26665751,0.0,0.505022273359,0.0,1.0,14.4070825577,81.3425006866,,3066.66615804,81.1085007985,81.0514475505,69.6425005595,69.5614191691,,2583.33278402,53.979499499,53.8412272135,42.142999649,41.769917806,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,80.9194997152,100.0,8.49854914347,38.9655011495,1.49849891663,5.90853325526,40.6445007324,207.0,82.9833329519,646.591664632,0.505022273359,38.9655011495,0.910994974772,91.0994955699,2.0,1.0,1.0,1275.39296468,1275.39296468,0.0,0.475392852923,0.0,1.0,14.063826561,79.6099999746,9.75599975586,1919.75969442,79.6340001424,79.4570668538,69.620001475,69.2954508464,,2299.74995931,53.8054997126,53.7276000977,42.1154998144,42.4606501261,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,8.05493632952,37.5185003281,0.728500684102,6.00889019171,41.3869991302,207.0,73.3249994914,533.674997965,0.475392852923,37.5185003281,0.800457756406,80.045777003,2.0,1.0,1.0,1120.64085897,1120.64085897,1180.26665751,0.477926697516,2.0,0.0,5110.85083008,0.0,6.06337114175,3.4033664465,3.17447916667,5110.85083008,0.0705763019986,175.408332825,175.408332825,88.7462279002,2.0,54.0679575602,42.5134302775,41.9814376831,1.0,2829.35072374,1486.24795711,0.0,0.0,0.0,13.886159579,1.0,0.0,37.9541654587,55.7563409805,1.0,88.692920049,0.0,1.0,1.0,0.0,35.2374987602,1.0,87.6011861165,0.0,1.0,0.0296488140339,73.1916634242,87.499607722,73.1916634242,2.0,0.0,86.741010167,0.0566000007093,45.5647467373,0.949048044737,710.564894948,1.0,0.0,5229.44072939,0.00522944072939,805.030850995,0.62220807291,0.326843706402,0.62220807291,0.0,0.0,1532.52666219,805.030850995,1532.52666219,0.0,0.0,0.00153252666219,0.620164006948,1.0,2.63924279357,2.0,2.0,2.0,0.0,72.7783406576,61.024892807,55.7563409805,0.557563409805,1.0,10.5,4315.59868084,132.305756904,2337.55751319,0.949051779313,2337.55751319,1.0,0.0,0.0,0.0,88.5691668193,1.0,88.7777786255,,1.0,0.0,53.1666676203,86.8391656876,1.0,88.611111323,0.0,1.0,175.408332825,0.0,1738.10998535,0.000270425161504,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344389751462,168493.0,2743.26291482,84.1017673734,1485.89693144,0.603276333824,1485.89693144,0.346554033471,1.0,1.0,1.0,0.0,2463.04528809,2463.04528809,2463.04528809,0.0,0.0,1532.52666219,2463.04528809
