timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-09T06:00:00.000Z,0.0,0.0306507858061,0.806468742857,0.607012912192,51.6602493922,0.0429395758674,107.72416687,0.0,53.6341663996,1.0,90.1527779897,0.0,0.0,0.0,53.9583333333,54.0900004705,1.0,89.9305553436,0.0,0.0,107.72416687,90.3600781759,2.0,0.0,121.666500092,70.0062506994,42.7083333333,0.489919959202,1228.19167074,0.0,0.521104799393,0.0,1.0,14.5569548607,81.9275004069,,3125.41611735,81.6679999034,81.6516393026,70.0174999237,69.9468129476,,2618.66605632,53.7979996999,53.6698684692,41.8565003077,41.4683074951,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,81.0619990031,100.0,8.68856414159,39.8114995956,1.50450102488,5.86839059989,40.3519992828,207.0,85.7750002543,679.474995931,0.521104799393,39.8114995956,0.930089736212,93.0089728038,2.0,1.0,1.0,1302.1256307,1302.1256307,0.0,0.484025587917,0.0,1.0,14.1629356543,79.9730008443,9.76949691772,1961.00453695,79.9970003764,79.8346786499,69.995001475,69.6673177083,,2317.99991862,53.6149997711,53.5439910889,41.8874991735,42.1976750692,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,8.18770054976,38.1095012029,0.747998873393,5.97523522377,41.1395003001,207.0,74.8583335876,548.716669718,0.484025587917,38.1095012029,0.809238288516,80.9238306681,2.0,1.0,1.0,1132.93360392,1132.93360392,1228.19167074,0.489461299547,2.0,0.0,5169.19388835,0.0,6.03680662314,4.28909532229,4.1796875,5169.19388835,0.0749031677069,188.753331502,188.753331502,91.1510836283,2.0,53.8870239258,42.2363840739,41.9814376831,1.0,2956.7816438,1441.15316554,0.0,0.0,0.0,14.7091128031,1.0,0.0,39.7324988047,55.3083871206,1.0,90.1255696615,0.0,1.0,1.0,0.0,37.1066654523,1.0,89.3095207214,0.0,1.0,0.030630970303,76.8391634623,89.002518336,76.8391634623,2.0,0.0,90.6477321723,0.0566000007093,44.182250131,0.950239331783,707.007717648,1.0,0.0,5464.96912748,0.00546496912748,780.605116207,0.638850871835,0.311379759199,0.638850871835,0.0,0.0,1601.55001831,780.605116207,1601.55001831,0.0,0.0,0.00160155001831,0.637953514854,1.0,4.35886864848,2.0,2.0,2.0,0.0,75.1392186483,59.9729191462,55.3083871206,0.553083871206,1.0,9.91666666667,4397.93480935,134.829982303,2382.15513452,0.950230631034,2382.15513452,1.0,0.0,0.0,0.0,95.1825002035,1.0,91.3611132304,,1.0,0.0,54.7166678111,93.5708332062,1.0,91.1944459279,0.0,1.0,188.753331502,0.0,1720.5,0.000262220093007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327688614774,168493.0,2814.60243536,86.2888635239,1524.5382057,0.608131217084,1524.5382057,0.328634604146,1.0,1.0,1.0,0.0,2506.92311605,2506.92311605,2506.92311605,0.0,0.0,1601.55001831,2506.92311605
2017-05-09T07:00:00.000Z,0.0,0.0302172154969,0.80415170069,0.602277711578,51.5394983292,0.0426952705973,105.782499949,0.0,52.7433334986,1.0,89.5277779897,0.0,0.0,0.0,53.575000445,53.2175006866,1.0,89.2916673024,0.0,0.0,105.782499949,89.7765312195,2.0,0.0,121.736998558,70.1975002289,42.734375,0.488804442629,1208.33334351,0.0,0.51153811393,0.0,1.0,14.5448683898,81.8180001577,,3092.08280436,81.5884990692,81.5225804647,70.2125008901,70.1182403564,,2573.99943034,53.8910001119,53.7565027873,42.042500178,41.6738357544,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,80.9945004781,100.0,8.64789128304,39.5459988912,1.48050022125,5.89697698752,40.5619999568,207.0,83.5333340963,652.625010173,0.51153811393,39.5459988912,0.888958932059,90.8372478485,2.0,1.0,1.0,1271.72146606,1271.72146606,0.0,0.488174144497,0.0,1.0,14.2620448271,80.2880001068,9.82285744803,1941.50700887,80.2969989777,80.1113332113,70.1824995677,69.8542022705,,2332.24993896,53.7170003255,53.6434504191,42.046500206,42.3546880086,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,8.26572450002,38.2504987717,0.752500216166,5.99632024765,41.2939999898,207.0,75.4416662852,555.708335876,0.488174144497,38.2504987717,0.810359039307,81.0359026591,2.0,1.0,1.0,1134.50265503,1134.50265503,1208.33334351,0.487226629005,2.0,0.0,5135.35493978,0.0,6.01916023095,3.19176449378,3.19010416667,5135.35493978,0.0733978646707,183.786664327,183.786664327,90.1520506541,2.0,53.9629414876,42.4172566732,41.9814376831,1.0,2903.45412,1427.88483831,0.0,0.0,0.0,13.8094374339,1.0,0.0,38.6641654968,56.4030634562,1.0,89.2579886119,0.0,1.0,1.0,0.0,36.0333328247,1.0,88.2202383677,0.0,1.0,0.030135931564,74.6974983215,88.1163279215,74.6974983215,2.0,0.0,89.0128400234,0.0566000007093,43.7754754963,0.949134474891,710.311609772,1.0,0.0,5366.40477395,0.00536640477395,773.418285296,0.636186729517,0.312869206081,0.636186729517,0.0,0.0,1572.66499837,773.418285296,1572.66499837,0.0,0.0,0.00157266499837,0.633513023456,1.0,4.39348576216,2.0,2.0,2.0,0.0,75.9500382741,60.9329376221,56.4030634562,0.564030634562,1.0,11.0833333333,4331.33895831,132.78831552,2346.08328367,0.949055935598,2346.08328367,1.0,0.0,0.0,0.0,92.7641665141,1.0,90.2361119588,,1.0,0.0,54.0583343506,91.0224990845,1.0,90.0972239176,0.0,1.0,183.786664327,0.0,1866.84997559,0.000259805899927,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329663610273,168493.0,2760.14575758,84.6193542612,1495.04157599,0.604785896363,1495.04157599,0.332526599526,1.0,1.0,1.0,0.0,2472.01792399,2472.01792399,2472.01792399,0.0,0.0,1572.66499837,2472.01792399
2017-05-09T08:00:00.000Z,0.0,0.0326693535659,0.852952716359,0.666937664975,53.6005007426,0.0460414018843,128.738332113,0.0,63.9625002543,1.0,95.4583326976,0.0,0.0,0.0,57.191666921,64.7758324941,1.0,95.3194452922,0.0,0.0,128.738332113,95.7623449961,2.0,0.0,126.190500577,72.5899998347,42.8255208333,0.532650253552,1489.08335368,0.0,0.556077859576,0.0,1.0,15.3957564831,84.7190004985,,3339.58270264,84.4670003255,84.3995819092,72.600499471,72.483291626,,2753.66605632,54.4400002162,54.3126144409,42.0920003255,41.6897404989,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,83.8250013987,100.0,9.50506448746,42.375,1.57950051626,5.89069203536,40.5124998093,207.0,96.7583332062,787.841664632,0.556077859576,42.375,0.990107029506,101.197833379,2.0,1.0,1.0,1416.76968384,1416.76968384,0.0,0.544679828955,0.0,1.0,15.218085289,83.5219993591,,2109.48594157,83.4470005035,83.2651112874,72.5795001984,72.2435633341,,2524.74983724,54.2690000534,54.1974487305,42.0375000636,42.220644633,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0749988555908,100.0,9.23372673988,41.40950044,0.831999460856,5.98435858885,41.2055006027,207.0,89.0916659037,701.241668701,0.544679828955,41.40950044,0.919183843703,91.9183832804,2.0,1.0,1.0,1286.85738118,1286.85738118,1489.08335368,0.532546066953,2.0,0.0,5526.8367513,0.0,5.98218150934,2.16045386593,2.16666666667,5526.8367513,0.0863590597299,241.359166463,241.359166463,100.0,2.0,54.5114339193,42.3720347087,41.9814376831,1.0,3601.03462247,1270.76295762,0.0,0.0,0.0,13.9254433314,1.0,0.0,46.7566658656,58.6750561396,1.0,95.5022818247,0.0,1.0,1.0,0.0,44.5741650263,1.0,95.2202370962,0.0,1.0,0.0326639711854,91.3308315277,95.0564117432,91.3308315277,2.0,0.0,110.39896121,0.0566000007093,38.958500868,0.943938807017,725.99206734,1.0,0.0,6655.73092962,0.00665573092962,688.312727558,0.69770475002,0.246211837605,0.69770475002,0.0,0.0,1950.51165771,688.312727558,1950.51165771,0.0,0.0,0.00195051165771,0.697600116332,1.0,4.84121685945,2.0,2.0,2.0,0.0,68.6304187775,65.048154513,58.6750561396,0.586750561396,1.0,9.91666666667,4871.79758009,149.357462078,2638.82438527,0.943916587626,2638.82438527,1.0,0.0,0.0,0.0,121.115000407,1.0,100.0,,1.0,0.0,59.9250011444,120.244166692,1.0,99.8750019073,0.0,1.0,241.359166463,0.0,2024.39001465,0.000231217325752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260840672611,168493.0,3443.12199961,105.557744351,1864.97779201,0.667108991132,1864.97779201,0.260946021934,1.0,1.0,1.0,0.0,2795.61183675,2795.61183675,2795.61183675,0.0,0.0,1950.51165771,2795.61183675
2017-05-09T09:00:00.000Z,0.0,0.0333757870481,0.841948732224,0.653486926217,54.1442511876,0.0468125160736,128.095834732,0.0,63.595000267,1.0,95.4861081441,0.0,0.0,0.0,57.1750001907,64.575000445,1.0,95.2916660309,0.0,0.0,128.095834732,95.7070535024,2.0,0.0,128.295000394,74.1507492065,42.9557291667,0.542131546425,1483.26668294,0.0,0.568114955626,0.0,1.0,15.6084786256,86.199499766,,3348.74938965,85.9520009359,85.8803685506,74.1679992676,74.0413716634,,2693.66603597,54.6259997686,54.5011723836,42.1790002187,41.79028066,41.9814376831,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,85.2290000916,100.0,9.69447143873,43.7730007172,1.49700069427,5.91400722663,40.6819995244,207.0,97.5416660309,793.524998983,0.568114955626,43.7730007172,0.984570414225,99.7817408244,2.0,1.0,1.0,1396.94436646,1396.94436646,0.0,0.55158443394,0.0,1.0,15.5915573438,84.7475007375,,2114.73529053,84.6859989166,84.5161361694,74.1334991455,73.7916107178,,2387.24993896,54.4445006053,54.3714981079,41.8920001984,42.1000239054,41.9814376831,1.0,0.0,99.9981155396,1.0,0.0,0.0615018208822,100.0,9.61834955215,42.7939987183,0.767499605815,5.97320771217,41.1245005925,207.0,88.0916671753,689.741668701,0.55158443394,42.7939987183,0.892089240665,89.2089239756,2.0,1.0,1.0,1248.92493693,1248.92493693,1483.26668294,0.542008802877,2.0,0.0,5315.63484701,0.0,5.91191188494,4.30084534486,5.57291666667,5315.63484701,0.0757271913411,207.674997965,207.674997965,94.4584032694,2.0,54.7265345256,42.3745854696,41.6664654414,1.0,3526.8943225,1213.01304244,0.0,0.0,0.75,13.1732972463,1.0,0.0,46.6874993642,60.9947020213,1.0,95.4965718587,0.0,1.0,1.0,0.0,44.628332456,1.0,95.2440458934,0.0,1.0,0.033369474535,91.3158315023,95.0203762054,91.3158315023,2.0,0.0,108.125999976,0.0566000007093,37.188028958,0.93832019637,743.258343314,1.0,0.0,6518.69867656,0.00651869867656,657.032305511,0.698231018256,0.240144232952,0.698231018256,0.0,0.0,1910.35333252,657.032305511,1910.35333252,0.0,0.0,0.00191035333252,0.697939495246,1.0,6.8415244999,2.0,2.0,2.0,0.0,63.770474116,68.9152177175,60.9947020213,0.609947020213,1.0,10.5,4739.90736493,145.314028934,2567.38563803,0.938375251208,2567.38563803,1.0,0.0,0.0,0.0,104.635833104,1.0,94.6250012716,,1.0,0.0,56.6750005086,103.039166768,1.0,94.4583333333,0.0,1.0,207.674997965,0.0,2047.97998047,0.00022070963754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255914925977,168493.0,3303.73491661,101.284475476,1789.47834287,0.654051407255,1789.47834287,0.256222508691,1.0,1.0,1.0,0.0,2735.99035645,2735.99035645,2735.99035645,0.0,0.0,1910.35333252,2735.99035645
2017-05-09T10:00:00.000Z,0.0,0.0341024943335,0.850341638346,0.663693913694,54.9834992091,0.0478080933715,132.974167506,0.0,66.1041666667,1.0,96.5277779897,0.0,0.0,0.0,57.8083333969,66.8708343506,1.0,96.3472220103,0.0,0.0,132.974167506,96.8105023702,2.0,0.0,131.058749199,76.0752499898,42.8125,0.557461926198,1550.20834351,0.0,0.576396492818,0.0,1.0,15.9710729122,87.8705012004,,3378.33268229,87.6229991913,87.5391743978,76.0909996033,75.9530893962,,2696.66597493,54.9140001933,54.7935663859,42.546500206,42.1548843384,41.5595766703,1.0,0.0,99.9981231689,1.0,0.0,0.247502009074,87.1865005493,100.0,9.99948692322,45.0764989853,1.44300047557,5.97158575058,41.1034997304,207.0,98.6666666667,800.566670736,0.576396492818,45.0764989853,0.9873066445,99.2180468241,2.0,1.0,1.0,1389.05265299,1389.05265299,0.0,0.579790971326,0.0,1.0,16.3094944954,86.9914989471,9.98999786377,2139.48219808,86.8715000153,86.6968154907,76.0595003764,75.7204488118,,2424.24983724,54.7430000305,54.66284434,41.9535001119,42.1280975342,41.5595766703,1.0,0.0,99.9981155396,1.0,0.0,0.119998931885,100.0,10.3291906516,44.9179999034,0.77649974823,5.98030368487,41.1770003637,207.0,94.3500010173,749.641667684,0.579790971326,44.9179999034,0.922391996838,92.2391993205,2.0,1.0,1.0,1291.34879557,1291.34879557,1550.20834351,0.55725881872,2.0,0.0,5359.3922526,0.0,5.81267428398,3.25066105525,4.75520833333,5359.3922526,0.0751268632167,209.527501424,209.527501424,94.6956456502,2.0,55.0371576945,42.5790252686,41.4234237671,1.0,3669.40254257,1102.39747205,0.0,0.0,1.0,12.0778532028,1.0,0.0,48.3449986776,64.0131464005,1.0,96.8207734426,0.0,1.0,1.0,0.0,46.4883321126,1.0,96.6190465291,0.0,1.0,0.0340909012451,94.8333307902,96.3952096303,94.8333307902,2.0,0.0,112.49495532,0.0566000007093,33.7968246669,0.929509630735,771.011725225,1.0,0.0,6782.09419131,0.00678209419131,597.117036103,0.714729572895,0.21472598474,0.714729572895,0.0,0.0,1987.54335531,597.117036103,1987.54335531,0.0,0.0,0.00198754335531,0.714330593745,1.0,7.97012152106,2.0,2.0,2.0,0.0,57.8975426356,74.2461477915,64.0131464005,0.640131464005,1.0,11.6666666667,4771.80001462,146.291779987,2584.66039141,0.929455557635,2584.66039141,1.0,0.0,0.0,0.0,105.570833206,1.0,94.6944452922,,1.0,0.0,56.7250006994,103.956667582,1.0,94.5416679382,0.0,1.0,209.527501424,0.0,2089.60009766,0.000200582959927,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231023401793,168493.0,3409.43013677,104.524833799,1846.72848921,0.664091910659,1846.72848921,0.231487476017,1.0,1.0,1.0,0.0,2780.83268229,2780.83268229,2780.83268229,0.0,0.0,1987.54335531,2780.83268229
2017-05-09T11:00:00.000Z,0.0,0.0347586279712,0.84487588714,0.65704827086,55.506251653,0.0488372807283,134.381667455,0.0,66.7299995422,1.0,96.8472207387,0.0,0.0,0.0,58.0000006358,67.7274990082,1.0,96.6666679382,0.0,0.0,134.381667455,97.145014445,2.0,0.0,132.959251086,77.4529994329,43.078125,0.566880648293,1559.86669922,0.0,0.579828069944,0.0,1.0,16.6479158401,89.0719998678,,3395.83270264,88.8320007324,88.7554626465,77.4574991862,77.3321228027,,2720.66597493,54.7519995372,54.657236735,42.6350002289,42.282778422,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,93.4415003459,100.0,10.6564613183,46.1970005035,1.3680006663,5.99145452181,41.2669995626,207.0,98.2833321889,796.033340454,0.579828069944,46.1970005035,0.975446463449,98.0922546387,2.0,1.0,1.0,1373.29156494,1373.29156494,0.0,0.593722748912,0.0,1.0,16.742190361,88.3850002289,,2146.23136393,88.254500707,88.1126937866,77.4484996796,77.1045684814,,2454.24993896,54.5659999847,54.4913508097,41.9894997279,42.1389541626,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,10.7553988298,46.2650009791,0.762999852498,5.9867913723,41.2264998754,207.0,95.9000008901,763.833343506,0.593722748912,46.2650009791,0.918674897693,91.8674894969,2.0,1.0,1.0,1286.14485677,1286.14485677,1559.86669922,0.56694246669,2.0,0.0,5413.0678304,0.0,5.69188511372,4.13325748841,6.5,5413.0678304,0.080365500161,221.691668193,221.691668193,96.877228419,2.0,54.9169565837,42.7146784465,41.3129412333,1.0,3713.78669,970.779166483,0.0,0.0,1.0,11.3562253316,1.0,0.0,48.7741657893,66.1012738546,1.0,97.0833320618,0.0,1.0,1.0,0.0,46.869998614,1.0,96.9464263916,0.0,1.0,0.0347671494895,95.6441650391,96.7247861226,95.6441650391,2.0,0.0,113.855665306,0.0566000007093,29.7617276089,0.922097114037,795.021431152,1.0,0.0,6864.12865469,0.00686412865469,525.825569539,0.731042041944,0.191093469653,0.731042041944,0.0,0.0,2011.58416748,525.825569539,2011.58416748,0.0,0.0,0.00201158416748,0.730886270603,1.0,11.4425724547,2.0,2.0,2.0,0.0,53.034509023,78.2920862834,66.1012738546,0.661012738546,1.0,11.6666666667,4684.56585649,143.617392915,2537.40973702,0.922135511597,2537.40973702,1.0,0.0,0.0,0.0,111.77583313,1.0,97.0277786255,,1.0,0.0,58.1083339055,109.915834427,1.0,96.8472226461,0.0,1.0,221.691668193,0.0,2076.26000977,0.000176634801499,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207229270806,168493.0,3340.54858044,102.413092852,1809.41857894,0.657571815321,1809.41857894,0.20734014882,1.0,1.0,1.0,0.0,2751.66687012,2751.66687012,2751.66687012,0.0,0.0,2011.58416748,2751.66687012
2017-05-09T12:00:00.000Z,0.0,0.0338087709557,0.788692902647,0.52229613872,50.5997505188,0.04779038435,81.2683334351,0.0,40.626666069,1.0,81.9305547078,0.0,0.0,0.0,49.0333334605,40.6416664124,1.0,81.7222213745,0.0,0.0,81.2683334351,82.1552644209,2.0,0.0,126.444751104,75.8450005849,43.125,0.529204198645,899.883321126,0.0,0.528121965263,0.0,1.0,15.3498279254,84.7219994863,8.40272868763,2792.91617839,84.4775009155,84.5127588908,75.8359998067,75.7638905843,,1586.99961344,54.5540002187,54.4744211833,41.2280000051,41.0737965902,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.24449857076,87.3200003306,100.0,9.54327352842,43.2495009104,1.33800093333,5.80655447642,39.8899990718,207.0,64.3166666031,466.658330282,0.528121965263,43.2495009104,0.627206475394,62.7206462224,2.0,1.0,1.0,878.089065552,878.089065552,0.0,0.526283250225,0.0,1.0,15.3075252374,83.8579998016,7.90199904008,1743.53170776,83.9345003764,83.7756144206,75.8540013631,75.5284601847,,1496.49993896,54.3964999517,54.3096542358,41.2335004807,41.8370437622,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,9.42068505287,42.7009998957,0.756999969482,5.88684002558,40.4765005112,207.0,61.5749994914,433.225001017,0.526283250225,42.7009998957,0.584950492496,58.4749078751,2.0,1.0,1.0,818.930689494,818.930689494,899.883321126,0.527376304501,2.0,0.0,3163.94340007,0.0,5.56604119142,6.50312300523,10.4036458333,3163.94340007,0.0357003531205,63.4816675186,63.4816675186,63.2273117701,2.0,55.0105895996,42.0822601318,41.2553008397,1.0,2034.740095,841.250406935,0.0,0.0,0.0833333333333,8.88077227275,1.0,0.0,30.1758327484,66.955227534,1.0,81.9520537059,0.0,1.0,1.0,0.0,27.3141663869,1.0,80.0357119242,0.0,1.0,0.0336944725806,57.4899994532,79.8133646647,57.4899994532,2.0,0.0,62.3801813563,0.0566000007093,25.7906909486,0.915849621009,815.828344424,1.0,0.0,3760.77544478,0.00376077544478,455.665912109,0.648137687266,0.267968422357,0.648137687266,0.0,0.0,1102.12333171,455.665912109,1102.12333171,0.0,0.0,0.00110212333171,0.644561519225,1.0,11.5258567789,2.0,2.0,2.0,0.0,47.4893887838,81.4633382161,66.955227534,0.66955227534,1.0,11.0833333333,2875.99050193,88.1708723048,1557.78924381,0.916106109623,1557.78924381,1.0,0.0,0.0,0.0,32.0366663933,1.0,63.569448789,,1.0,0.0,37.9916677475,31.4450003306,1.0,63.3194465637,0.0,1.0,63.4816675186,0.0,1820.35998535,0.000153066839267,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292508061612,168493.0,1658.78538619,50.8543245774,898.486288694,0.528382630547,898.486288694,0.296257724919,1.0,1.0,1.0,0.0,1700.44629924,1700.44629924,1700.44629924,0.0,0.0,1102.12333171,1700.44629924
2017-05-09T13:00:00.000Z,0.0,0.0317253590087,0.790004378573,0.508269958895,49.215250651,0.0459351935781,70.4250005086,0.0,35.096666654,1.0,78.4027773539,0.0,0.0,0.0,46.9166663488,35.3283335368,1.0,78.1944433848,0.0,0.0,70.4250005086,78.7518067793,2.0,0.0,123.578250249,74.3629995982,42.7786458333,0.505102121861,774.375,0.0,0.500656289906,0.0,1.0,14.7575902939,82.7345002492,8.17800013224,2631.24951172,82.5289999644,82.5290527344,74.3509998322,74.3004124959,,1450.33302816,54.6545000076,54.5827128092,41.4860003789,41.3607660929,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,84.4130001068,100.0,8.91920542717,41.0429995855,1.36050097148,5.83838486671,40.1254994075,207.0,57.508333842,398.325002035,0.500656289906,41.0429995855,0.568351113456,56.8351109823,2.0,1.0,1.0,795.691558838,795.691558838,0.0,0.503325806355,0.0,1.0,14.7346261342,81.9950002035,7.72350120544,1638.54485067,82.0985005697,81.922068278,74.3749993642,74.0397313436,,1376.99991862,54.4834998449,54.3931732178,41.4615004857,42.0878957113,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,8.82325466474,40.6370000839,0.793000539144,5.91137162844,40.6684999466,207.0,56.0583337148,376.050003052,0.503325806355,40.6370000839,0.533673960368,53.3735157649,2.0,1.0,1.0,747.143544515,747.143544515,774.375,0.505066892316,2.0,0.0,2887.39737956,0.0,5.49848012129,6.89779086908,10.84375,2887.39737956,0.0328750741605,50.3825000127,50.3825000127,60.0,2.0,55.1541951497,42.4026082357,41.3080717723,1.0,1742.49740938,831.916579293,0.0,0.0,0.0,8.15357526143,1.0,0.0,25.8149994214,66.1974245707,1.0,78.019405365,0.0,1.0,1.0,0.0,22.8116664886,1.0,75.8511892955,0.0,1.0,0.0317246250875,48.6383323669,75.5789915721,48.6383323669,2.0,0.0,53.4207315604,0.0566000007093,25.5045384996,0.90953383218,837.372746306,1.0,0.0,3220.62826889,0.00322062826889,450.610215195,0.615632110117,0.293919839648,0.615632110117,0.0,0.0,943.829167684,450.610215195,943.829167684,0.0,0.0,0.000943829167684,0.615604251623,1.0,9.31512733566,2.0,2.0,2.0,0.0,38.2565778097,84.5234750112,66.1974245707,0.661974245707,1.0,11.0833333333,2574.41398867,78.92527006,1394.43938288,0.909551949764,1394.43938288,1.0,0.0,0.0,0.0,25.322499911,1.0,60.1666717529,,1.0,0.0,35.9000015259,25.0599999428,1.0,59.8333358765,0.0,1.0,50.3825000127,0.0,984.33996582,0.000151368534596,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323147940834,168493.0,1438.65310069,44.1056042247,779.250948268,0.508282560042,779.250948268,0.323172221677,1.0,1.0,1.0,0.0,1533.10581462,1533.10581462,1533.10581462,0.0,0.0,943.829167684,1533.10581462
2017-05-09T14:00:00.000Z,0.0,0.0332607524096,0.815097896175,0.601460562172,53.5067497889,0.047318606025,112.995002111,0.0,56.3216667175,1.0,90.9166647593,0.0,0.0,0.0,54.4416666031,56.6733341217,1.0,90.7361100515,0.0,0.0,112.995002111,91.2074012756,2.0,0.0,129.688500086,76.1817502975,42.3567708333,0.544434581703,1291.17499288,0.0,0.548977611287,0.0,1.0,16.0931464036,86.9075005849,8.90099906921,3137.49943034,86.6899998983,86.5943730672,76.2065003713,76.0959472656,,2338.99947103,54.423500061,54.3565724691,42.1370000839,41.864730835,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,92.7425015767,100.0,10.1556213697,44.5529998144,1.28249994914,5.93752527237,40.8545001348,207.0,85.0499998728,664.908327738,0.548977611287,44.5529998144,0.853872851417,85.3872833252,2.0,1.0,1.0,1195.42199198,1195.42199198,0.0,0.553441139769,0.0,1.0,16.0254619122,86.0614992778,8.6616027832,1962.50436401,85.9970003764,85.8093363444,76.1570002238,75.8154856364,,2131.24986776,54.2390003204,54.1470896403,41.7120008469,41.9729944865,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0644989013672,100.0,10.071108977,44.2849995295,0.728500684102,5.95435285568,40.9835001628,207.0,81.8000008265,626.266665141,0.553441139769,44.2849995295,0.796646779378,79.6646776199,2.0,1.0,1.0,1115.30549113,1115.30549113,1291.17499288,0.538503174827,2.0,0.0,4626.60345459,0.0,5.44749800364,3.55552031597,5.58333333333,4626.60345459,0.0585262586761,147.237499237,147.237499237,81.8950128555,2.0,54.7701873779,42.4866790771,41.2639516195,1.0,3009.88141628,959.557894893,0.0,0.0,0.0,9.38254102071,1.0,0.0,40.6108320554,66.8239593506,1.0,90.6620979309,0.0,1.0,1.0,0.0,38.2699990273,1.0,89.8154748281,0.0,1.0,0.0329548890519,78.880830129,89.7054653168,78.880830129,2.0,0.0,92.2756420194,0.0566000007093,29.4177107202,0.906675594944,847.303363271,1.0,0.0,5563.1125321,0.0055631125321,519.747532712,0.687434360391,0.219155832574,0.687434360391,0.0,0.0,1630.31167603,519.747532712,1630.31167603,0.0,0.0,0.00163031167603,0.677311450243,1.0,9.8737423346,2.0,2.0,2.0,0.0,37.244257609,85.8681615194,66.8239593506,0.668239593506,1.0,10.5,3969.43931117,121.69335274,2150.05920874,0.906590192965,2150.05920874,1.0,0.0,0.0,0.0,74.5658335686,1.0,81.8611122767,,1.0,0.0,48.9916674296,72.6716659864,1.0,81.6527795792,0.0,1.0,147.237499237,0.0,2059.57006836,0.000174593073422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241736381305,168493.0,2687.81599455,82.4018996848,1455.86393378,0.613877031524,1455.86393378,0.252936450674,1.0,1.0,1.0,0.0,2371.58886719,2371.58886719,2371.58886719,0.0,0.0,1630.31167603,2371.58886719
2017-05-09T15:00:00.000Z,0.0,0.0348720948378,0.815462907837,0.596512045619,53.7542502085,0.0484784527441,112.686666489,0.0,55.9408330917,1.0,90.9305547078,0.0,0.0,0.0,54.450000445,56.7458337148,1.0,90.7499993642,0.0,0.0,112.686666489,91.2007083893,2.0,0.0,131.142750104,77.3884998957,41.7161458333,0.560834928816,1297.60001628,0.0,0.569798403027,0.0,1.0,16.3614662488,87.8854999542,8.29800033569,3141.66607666,87.6200002035,87.6555302938,77.3839995066,77.3257776896,,2278.99945068,54.0334997177,53.9756393433,41.7184998194,41.4390360514,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,93.2825005849,100.0,10.484155337,45.901500384,1.31399949392,5.87731115023,40.4045003255,207.0,84.758333842,665.716662089,0.569798403027,45.901500384,0.826862822033,82.68628184,2.0,1.0,1.0,1157.60795085,1157.60795085,0.0,0.578959696111,0.0,1.0,16.3288328648,87.0875002543,8.19720001221,1969.62842814,87.0454998016,86.8993555705,77.3930002848,77.0369567871,,2071.49985758,53.8610006968,53.7588399251,41.3085006078,41.5421524048,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,10.432261308,45.7369991938,0.751001040141,5.89657159646,40.5574995677,207.0,82.058333079,631.858339945,0.578959696111,45.7369991938,0.771604062035,77.1604061127,2.0,1.0,1.0,1080.24568685,1080.24568685,1297.60001628,0.556636359669,2.0,0.0,4522.75290934,0.0,5.38183474541,4.938867112,8.8046875,4522.75290934,0.0644801150215,161.065834045,161.065834045,84.1732934316,2.0,54.4399464925,42.0797068278,41.2480926514,1.0,3049.98853559,811.552123912,0.0,0.0,0.0,10.2213904063,1.0,0.0,41.4899992943,67.1626091003,1.0,91.4098161062,0.0,1.0,1.0,0.0,39.1933326721,1.0,90.6547597249,0.0,1.0,0.0347703824267,80.6833321253,90.1034488678,80.6833321253,2.0,0.0,93.5052287281,0.0566000007093,24.8802138387,0.903758182587,857.597205677,1.0,0.0,5637.24183729,0.00563724183729,439.579744292,0.71402541717,0.189990499003,0.71402541717,0.0,0.0,1652.03582255,439.579744292,1652.03582255,0.0,0.0,0.00165203582255,0.704408134023,1.0,13.5017979254,2.0,2.0,2.0,0.0,35.409134229,87.2131532033,67.1626091003,0.671626091003,1.0,10.5,3861.5406595,118.385442567,2091.61556684,0.904015916173,2091.61556684,1.0,0.0,0.0,0.0,81.3091664314,1.0,84.3472210566,,1.0,0.0,50.4583339691,79.7566669782,1.0,84.0972226461,0.0,1.0,161.065834045,0.0,2049.69995117,0.000147663189799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210162780991,168493.0,2609.58183917,80.0034308028,1413.48815901,0.610922873843,1413.48815901,0.220694202225,1.0,1.0,1.0,0.0,2313.69329834,2313.69329834,2313.69329834,0.0,0.0,1652.03582255,2313.69329834
2017-05-09T16:00:00.000Z,0.0,0.0319395291692,0.778609431234,0.51246239764,50.3725004196,0.0464000612496,77.4683335622,0.0,38.576666832,1.0,80.8888874054,0.0,0.0,0.0,48.441666921,38.8283338547,1.0,80.7361125946,0.0,0.0,77.4683335622,81.3199372725,2.0,0.0,125.851499875,75.4789994558,41.9791666667,0.515403517866,860.766662598,0.0,0.515172499311,0.0,1.0,15.2132507165,84.2690010071,8.56199963888,2727.08284505,84.0409997304,84.0422617594,75.4790000916,75.4330978394,,1558.33298747,54.7400004069,54.6910044352,41.5204998652,41.4250361125,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,91.2095012665,100.0,9.35276699066,42.5204998652,1.23149998983,5.86048364639,40.2889998754,207.0,62.1249996821,441.999997457,0.515172499311,42.5204998652,0.612942929949,61.2942927678,2.0,1.0,1.0,858.120101929,858.120101929,0.0,0.51451009451,0.0,1.0,15.2192939917,83.539999644,8.14200146993,1694.03792318,83.6210002899,83.4216486613,75.47899882,75.1374588013,,1491.49996948,54.5614999135,54.4760487874,41.4645001094,42.0074666341,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,9.29393315315,42.1565001806,0.700000762939,5.92536083857,40.7644993464,207.0,60.5000003179,418.766667684,0.51451009451,42.1565001806,0.58119228908,58.119228363,2.0,1.0,1.0,813.669204712,813.669204712,860.766662598,0.515385325983,2.0,0.0,3107.93406169,0.0,5.34206585089,4.93449211121,8.04427083333,3107.93406169,0.0314066527934,52.4099998474,52.4099998474,60.3337697983,2.0,55.333867391,42.4331817627,41.2197796504,1.0,1927.40815996,847.298297766,0.0,0.0,0.0,7.44471041361,1.0,0.0,28.1174991926,68.0342896779,1.0,80.4965737661,0.0,1.0,1.0,0.0,25.2241660754,1.0,78.6249974569,0.0,1.0,0.0319450720926,53.3416652679,78.3993104299,53.3416652679,2.0,0.0,59.0896453368,0.0566000007093,25.9761045686,0.899942600238,871.232409148,1.0,0.0,3562.39565824,0.00356239565824,458.941771079,0.625110633665,0.274801771012,0.625110633665,0.0,0.0,1043.98665365,458.941771079,1043.98665365,0.0,0.0,0.00104398665365,0.625119497379,1.0,10.6364284266,2.0,2.0,2.0,0.0,34.3703276316,88.9469566345,68.0342896779,0.680342896779,1.0,10.5,2774.70645773,85.0657499055,1502.92842472,0.899912404677,1502.92842472,1.0,0.0,0.0,0.0,26.4308331807,1.0,60.3750025431,,1.0,0.0,36.0833346049,25.9791668256,1.0,60.1388912201,0.0,1.0,52.4099998474,0.0,1133.70996094,0.000154167262549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305365021733,168493.0,1580.46515793,48.4532169103,856.06389228,0.512587627717,856.06389228,0.305359626348,1.0,1.0,1.0,0.0,1670.08301799,1670.08301799,1670.08301799,0.0,0.0,1043.98665365,1670.08301799
2017-05-09T17:00:00.000Z,0.0,0.0318943875864,0.775086645331,0.514927150497,50.6837495168,0.0461896795144,79.6983324687,0.0,39.7283334732,1.0,81.6666679382,0.0,0.0,0.0,48.9000002543,39.9699996312,1.0,81.5,0.0,0.0,79.6983324687,81.9900061867,2.0,0.0,126.329999924,75.6462504069,42.2265625,0.514706310656,888.26667277,0.0,0.51606298906,0.0,1.0,15.3135685921,84.6200008392,8.73749923706,2756.66617839,84.3814996084,84.3919550578,75.6440003713,75.5988108317,,1607.99963379,54.7310002645,54.6884562174,41.5174999237,41.3448613485,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.238501230876,93.6679999034,100.0,9.46139717102,42.8639996847,1.28699938456,5.85217126211,40.2305005391,207.0,63.6999994914,456.816665649,0.51606298906,42.8639996847,0.632185767038,63.2185761134,2.0,1.0,1.0,885.060073853,885.060073853,0.0,0.517200191997,0.0,1.0,15.3111511866,83.8205000559,8.24850018819,1722.15941366,83.8970006307,83.7034174601,75.6485004425,75.3020248413,,1534.49989827,54.5540002187,54.4435348511,41.5034996668,41.9761886597,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,9.38274931908,42.3935009638,0.719499905904,5.92840194702,40.7839997609,207.0,61.8416652679,431.449996948,0.517200191997,42.3935009638,0.595844988142,59.5844990412,2.0,1.0,1.0,834.182983398,834.182983398,888.26667277,0.51475346019,2.0,0.0,3189.61433919,0.0,5.36564425627,4.87489587069,7.484375,3189.61433919,0.0312505719659,53.8924999237,53.8924999237,60.7284450531,2.0,55.3148905436,42.3300018311,41.2552493413,1.0,1988.17276873,875.96775445,0.0,0.0,0.0,7.65489387512,1.0,0.0,28.9733328819,67.9891064962,1.0,81.3470312754,0.0,1.0,1.0,0.0,26.0691660245,1.0,79.4166660309,0.0,1.0,0.0318978464076,55.0424989065,79.2025165558,55.0424989065,2.0,0.0,60.9525404184,0.0566000007093,26.8550403657,0.898974527089,874.738390546,1.0,0.0,3674.70584917,0.00367470584917,474.470671893,0.624009928319,0.274932130779,0.624009928319,0.0,0.0,1076.8999939,474.470671893,1076.8999939,0.0,0.0,0.0010768999939,0.624095906814,1.0,10.6417091495,2.0,2.0,2.0,0.0,33.6436894735,89.3809343974,67.9891064962,0.679891064962,1.0,9.91666666667,2864.14052318,87.8075807841,1551.37066579,0.898942059098,1551.37066579,1.0,0.0,0.0,0.0,27.3174997965,1.0,60.8750015895,,1.0,0.0,36.4083337784,26.5749999682,1.0,60.6805566152,0.0,1.0,53.8924999237,0.0,1146.5300293,0.00015938371544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305839656735,168493.0,1641.0575181,50.3108312689,888.883933541,0.51506398254,888.883933541,0.305773688257,1.0,1.0,1.0,0.0,1725.77381388,1725.77381388,1725.77381388,0.0,0.0,1076.8999939,1725.77381388
2017-05-09T18:00:00.000Z,0.0,0.0321281736539,0.786162227039,0.508998313705,49.6330003738,0.0463051383952,72.7566680908,0.0,36.185833931,1.0,79.2916653951,0.0,0.0,0.0,47.450000445,36.5808340708,1.0,79.0833326976,0.0,0.0,72.7566680908,79.6102269491,2.0,0.0,124.644000053,75.0109996796,41.8411458333,0.509622790222,800.841664632,0.0,0.508471425371,0.0,1.0,14.955808719,83.463499705,8.23500061035,2672.91617839,83.2400004069,83.2608642578,75.0049997965,74.9607289632,,1482.66636149,54.5450003942,54.4986216227,41.4439996084,41.3289464315,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,85.5725002289,100.0,9.11357180278,41.7960007985,1.29299958547,5.84223691622,40.1510000229,207.0,58.7666667302,411.241671244,0.508471425371,41.7960007985,0.577903834752,57.790383021,2.0,1.0,1.0,809.065368652,809.065368652,0.0,0.511319324673,0.0,1.0,14.9558087985,82.7090002696,7.79099973043,1661.04205322,82.807999293,82.6255366007,75.0169995626,74.669921875,,1413.99995931,54.3620001475,54.2535552979,41.4239997864,41.9557673136,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0989990234375,100.0,9.04545076688,41.3839995066,0.764499664307,5.91035799185,40.6595001221,207.0,57.4083331426,389.599998474,0.511319324673,41.3839995066,0.544383632115,54.4383633931,2.0,1.0,1.0,762.137084961,762.137084961,800.841664632,0.509651835886,2.0,0.0,2946.32385254,0.0,5.39714396,6.46418956916,9.94010416667,2946.32385254,0.0323969678764,50.8983338674,50.8983338674,60.0,2.0,55.1548334757,42.3535614014,41.2686560949,1.0,1800.07887066,828.144766344,0.0,0.0,0.0,7.81862322489,1.0,0.0,26.7241660754,67.1863765717,1.0,79.0981699626,0.0,1.0,1.0,0.0,23.7633328438,1.0,77.011903127,0.0,1.0,0.0321313189763,50.4874989192,76.648853302,50.4874989192,2.0,0.0,55.1860390837,0.0566000007093,25.3889038904,0.905917654204,849.984843366,1.0,0.0,3327.05510257,0.00332705510257,448.567200923,0.620461686783,0.285449769452,0.620461686783,0.0,0.0,975.018346151,448.567200923,975.018346151,0.0,0.0,0.000975018346151,0.620511929194,1.0,9.91306409346,2.0,2.0,2.0,0.0,37.8588403066,86.2163467407,67.1863765717,0.671863765717,1.0,10.5,2628.22363701,80.5749429741,1423.58554707,0.905911456234,1423.58554707,1.0,0.0,0.0,0.0,25.4224999746,1.0,60.0,,1.0,0.0,35.9166679382,25.475833257,1.0,59.8611132304,0.0,1.0,50.8983338674,0.0,1002.0,0.000150682247277,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315096765238,168493.0,1476.73083709,45.2729749902,799.875873196,0.509008200163,799.875873196,0.31504598239,1.0,1.0,1.0,0.0,1571.4400533,1571.4400533,1571.4400533,0.0,0.0,975.018346151,1571.4400533
2017-05-09T19:00:00.000Z,0.0,0.0319591438999,0.787294479483,0.508715761999,49.5212497711,0.0464057581078,72.3649997711,0.0,36.102499644,1.0,79.0277760824,0.0,0.0,0.0,47.3083337148,36.1716667811,1.0,78.8472226461,0.0,0.0,72.3649997711,79.3151919047,2.0,0.0,124.458000183,74.936750412,41.703125,0.510369411282,795.849995931,0.0,0.508299141384,0.0,1.0,14.9243838787,83.3374996185,8.2004998525,2667.91617839,83.1290003459,83.1356023153,74.9285004934,74.8731079102,,1457.99965413,54.6949996948,54.6311187744,41.457499822,41.3289515177,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,84.8884995778,100.0,9.0849852562,41.6715005239,1.32449976603,5.83939858278,40.1330000559,207.0,58.5666666031,408.5,0.508299141384,41.6715005239,0.57418271746,57.4182713826,2.0,1.0,1.0,803.855804443,803.855804443,0.0,0.516911716588,0.0,1.0,14.9159231981,82.5560003916,7.71299934387,1649.41849772,82.6579996745,82.4836934408,74.9450003306,74.5965703328,,1383.49995931,54.5179993312,54.4059244792,41.5035006205,42.0170415243,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,9.00090225538,41.154499054,0.814000765483,5.91502094269,40.689499855,207.0,57.0833330154,387.574999491,0.516911716588,41.154499054,0.535843756539,53.5783631007,2.0,1.0,1.0,750.181259155,750.181259155,795.849995931,0.510417069458,2.0,0.0,2897.31563314,0.0,5.41504240036,6.79392548402,9.9921875,2896.73221842,0.0319989381174,49.8883323669,49.8883323669,60.0,2.0,55.2851511637,42.3694864909,41.2790142695,1.0,1787.10927998,835.383851656,0.0,0.0,0.0,7.90969530741,1.0,0.0,26.410832723,67.018805186,1.0,78.7785358429,0.0,1.0,1.0,0.0,23.424999396,1.0,76.6190465291,0.0,1.0,0.0319599019664,49.8358325958,76.4473056793,49.8358325958,2.0,0.0,54.7884229848,0.0566000007093,25.6108366354,0.910932053171,832.55582925,1.0,0.0,3303.08362912,0.00330308362912,452.488274107,0.620762941335,0.29017550449,0.620762941335,0.0,0.0,967.993326823,452.488274107,967.993326823,0.0,0.0,0.000967993326823,0.620804260174,1.0,9.88864083852,2.0,2.0,2.0,0.0,42.2905918757,83.8572165171,67.018805186,0.67018805186,1.0,10.5,2622.49313164,80.3992596202,1420.48160093,0.910938445825,1420.48160093,1.0,0.0,0.0,0.0,24.9458332062,1.0,60.0,,1.0,0.0,35.9166679382,24.9424999555,1.0,59.8611132304,0.0,1.0,49.8883323669,0.0,993.969970703,0.000151999410275,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318545677614,168493.0,1464.55789328,44.8997821463,793.282360134,0.508722816098,793.282360134,0.318475161683,1.0,1.0,1.0,0.0,1559.36068726,1559.36068726,1559.36068726,0.0,0.0,967.993326823,1559.36068726
2017-05-09T20:00:00.000Z,0.0,0.0318618052002,0.801370243123,0.50760752562,48.4945014318,0.0463548314881,66.600833257,0.0,33.1450001399,1.0,76.9583339691,0.0,0.0,0.0,46.0833330154,33.4574999809,1.0,76.8055559794,0.0,0.0,66.600833257,77.3202705383,2.0,0.0,122.40150102,73.906999588,41.5338541667,0.502660543152,722.316660563,0.0,0.502579533406,0.0,1.0,14.5086091359,81.9500013987,7.87350145976,2570.83284505,81.7655010223,81.7629089355,73.8919995626,73.8362884521,,1381.66634115,54.3784996668,54.3068847656,41.4890003204,41.303507487,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,82.3624992371,100.0,8.68583544095,40.2765007019,1.47900009155,5.82277377446,40.0100002289,207.0,54.8249998093,372.574996948,0.502579533406,40.2765007019,0.529669312977,52.966931661,2.0,1.0,1.0,741.537038167,741.537038167,0.0,0.503681127391,0.0,1.0,14.4844360352,81.152001063,7.35000038147,1595.42524211,81.2719999949,81.0946528117,73.9219996134,73.579208374,,1315.49994914,54.1760002772,54.0763193766,41.4914995829,42.1038462321,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,8.57569996516,39.780500412,0.852999051412,5.90873603026,40.6385005315,207.0,53.1916666031,349.741668701,0.503681127391,39.780500412,0.496331743513,49.6386394501,2.0,1.0,1.0,694.864440918,694.864440918,722.316660563,0.50274117392,2.0,0.0,2759.04260254,0.0,5.45966986815,8.98670764764,11.9921875,2759.04260254,0.0341339050268,49.0008338292,49.0008338292,60.0,2.0,54.9081013997,42.398147583,41.3656298319,1.0,1631.4930756,801.210851371,0.0,0.0,0.0,7.98133913676,1.0,0.0,24.4099993706,65.9106604258,1.0,76.6609573364,0.0,1.0,1.0,0.0,21.3749995232,1.0,74.2202370962,0.0,1.0,0.0318670669622,45.7849995295,73.9273560842,45.7849995295,2.0,0.0,50.0176087292,0.0566000007093,24.56317558,0.917016351356,811.891647725,1.0,0.0,3015.46085032,0.00301546085032,433.9783617,0.614969606489,0.302005769655,0.614969606489,0.0,0.0,883.703323364,433.9783617,883.703323364,0.0,0.0,0.000883703323364,0.61586920917,1.0,8.73214518877,2.0,2.0,2.0,0.0,46.0512933731,80.8872070312,65.9106604258,0.659106604258,1.0,9.91666666667,2432.70392697,74.5807843093,1317.68168506,0.916975376145,1317.68168506,1.0,0.0,0.0,0.0,24.8733336131,1.0,60.0,,1.0,0.0,35.9333343506,24.1274998983,1.0,59.8888905843,0.0,1.0,49.0008338292,0.0,943.209960938,0.000145781578938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329349923141,168493.0,1346.6646967,41.2854635405,729.42514175,0.50760733894,729.42514175,0.329237931726,1.0,1.0,1.0,0.0,1436.98698934,1436.98698934,1436.98698934,0.0,0.0,883.703323364,1436.98698934
2017-05-09T21:00:00.000Z,0.0,0.0306191559664,0.777005549122,0.513708691535,49.6525007884,0.0442235779121,75.0350004832,0.0,37.3691666921,1.0,80.0972232819,0.0,0.0,0.0,47.9499998093,37.7083339691,1.0,79.9166673024,0.0,0.0,75.0350004832,80.385418574,2.0,0.0,123.248250326,73.5957495372,41.5208333333,0.490609764247,832.500005086,0.0,0.486257157951,0.0,1.0,14.7044099967,82.5275001526,8.71950085958,2708.33284505,82.3130003611,82.280456543,73.5934995015,73.51121521,,1655.66628011,54.2495002747,54.1578292847,41.5294996897,41.4345830282,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,86.2444985708,100.0,8.83946585655,40.7835006714,1.20299975077,5.86494394143,40.326499939,207.0,60.6916666031,426.866668701,0.486257157951,40.7835006714,0.627036132813,62.703613917,2.0,1.0,1.0,877.850585938,877.850585938,0.0,0.489148228198,0.0,1.0,14.6899061998,81.7895005544,8.27250035604,1682.78932699,81.8704999288,81.6939671834,73.5979995728,73.2602895101,,1577.49992879,54.0815000534,53.97559611,41.4720001221,41.9953409831,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,8.76251800855,40.3984998067,0.688000043233,5.92738819122,40.7840000788,207.0,59.2833340963,405.633333842,0.489148228198,40.3984998067,0.592222173782,59.222216924,2.0,1.0,1.0,829.111043294,829.111043294,832.500005086,0.490660321192,2.0,0.0,3291.13124593,0.0,5.58509953817,4.6946712931,6.02083333333,3291.13124593,0.031653297293,53.625,53.625,60.1688744227,2.0,54.679087321,42.310895284,41.4536279043,1.0,1870.41600315,1011.3218271,0.0,0.0,0.0,9.01021893819,1.0,0.0,27.4599995613,64.5832805634,1.0,79.7488587697,0.0,1.0,1.0,0.0,24.4966661135,1.0,77.6904741923,0.0,1.0,0.0306174375013,51.9566656748,77.4972585042,51.9566656748,2.0,0.0,57.342404455,0.0566000007093,31.0046669543,0.919851796485,802.42381274,1.0,0.0,3457.05802596,0.00345705802596,547.785628369,0.5970509663,0.322821593214,0.5970509663,0.0,0.0,1013.11667379,547.785628369,1013.11667379,0.0,0.0,0.00101311667379,0.597126697501,1.0,7.99006205824,2.0,2.0,2.0,0.0,45.6570704778,79.457543691,64.5832805634,0.645832805634,1.0,9.91666666667,2881.73783024,88.3470714092,1560.90230216,0.919872559514,1560.90230216,1.0,0.0,0.0,0.0,26.9875000318,1.0,60.1944459279,,1.0,0.0,36.0166676839,26.6374998093,1.0,60.0277795792,0.0,1.0,53.625,0.0,1061.05004883,0.000184011602584,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350941649335,168493.0,1609.79316945,49.3523423967,871.949501383,0.513858182216,871.949501383,0.350813573133,1.0,1.0,1.0,0.0,1696.86799113,1696.86799113,1696.86799113,0.0,0.0,1013.11667379,1696.86799113
2017-05-09T22:00:00.000Z,0.0,0.0305900685087,0.779923232293,0.51123535175,49.2760003408,0.0441500175226,72.6616668701,0.0,36.2641665141,1.0,79.263888677,0.0,0.0,0.0,47.4083328247,36.4066670736,1.0,79.0138867696,0.0,0.0,72.6616668701,79.5371761322,2.0,0.0,122.45024999,73.174249649,41.5286458333,0.486203553422,800.191665649,0.0,0.4837132177,0.0,1.0,14.5472857952,82.0070006053,8.62799962362,2673.74951172,81.7909997304,81.7832590739,73.1630001068,73.0858281453,,1621.3329366,54.0560000738,53.9635365804,41.4259999593,41.3174997965,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,89.8144995372,100.0,8.69734477997,40.3649997711,1.21049976349,5.84994109472,40.2155001958,207.0,59.1500002543,412.758333842,0.4837132177,40.3649997711,0.609500572568,60.9570922852,2.0,1.0,1.0,853.300801595,853.300801595,0.0,0.482731704409,0.0,1.0,14.5170695782,81.2224992116,8.13300132751,1662.16689046,81.3185005188,81.1483230591,73.1854991913,72.8558959961,,1549.49995931,53.8745002747,53.779876709,41.4464998245,41.9749145508,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0960013071696,100.0,8.59677735964,39.8720006943,0.714999516805,5.92029221853,40.7315003077,207.0,57.4166666667,387.433329264,0.482731704409,39.8720006943,0.573211026873,57.3211027781,2.0,1.0,1.0,802.495437622,802.495437622,800.191665649,0.48616350107,2.0,0.0,3221.70296224,0.0,5.58045744896,5.30729075273,5.81770833333,3221.70296224,0.0320267978767,52.6875,52.6875,60.0,2.0,54.4639918009,42.204536438,41.4948406219,1.0,1801.7265512,1003.70796222,0.0,0.0,0.0,9.25224399567,1.0,0.0,26.6899997393,63.9107561111,1.0,78.9326457977,0.0,1.0,1.0,0.0,23.654999733,1.0,76.7499993642,0.0,1.0,0.0305897665462,50.3449999491,76.5367889404,50.3449999491,2.0,0.0,55.2365529607,0.0566000007093,30.7712443795,0.923325910868,790.986155967,1.0,0.0,3330.10048243,0.00333010048243,543.661554662,0.592972068621,0.330333582668,0.592972068621,0.0,0.0,975.910817464,543.661554662,975.910817464,0.0,0.0,0.000975910817464,0.592891325553,1.0,7.61110906432,2.0,2.0,2.0,0.0,47.9404404958,77.6479727427,63.9107561111,0.639107561111,1.0,9.91666666667,2805.43451342,86.0077973401,1519.57237213,0.923305651289,1519.57237213,1.0,0.0,0.0,0.0,26.6341665586,1.0,60.0277786255,,1.0,0.0,35.9333343506,26.0533332825,1.0,59.8888905843,0.0,1.0,52.6875,0.0,1032.52001953,0.000182626247853,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357772729114,168493.0,1553.46454805,47.6254438964,841.438927554,0.511265755601,841.438927554,0.357809973986,1.0,1.0,1.0,0.0,1645.79559326,1645.79559326,1645.79559326,0.0,0.0,975.910817464,1645.79559326
2017-05-09T23:00:00.000Z,0.0,0.0300448814746,0.79279235419,0.507853280574,48.1772492727,0.0435662754011,65.639166832,0.0,32.7116664251,1.0,76.6388874054,0.0,0.0,0.0,45.8583335876,32.9274997711,1.0,76.4305559794,0.0,0.0,65.639166832,76.9647050337,2.0,0.0,120.410249074,72.2329998016,41.7760416667,0.475248760013,715.999994914,0.0,0.475253524952,0.0,1.0,14.1544752121,80.6404997508,8.23349825541,2563.33284505,80.4499988556,80.441078186,72.2165006002,72.1436106364,,1526.99967448,53.6960000992,53.5947036743,41.4229996999,41.2551422119,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,88.1180000305,100.0,8.3211590449,39.0269991557,1.33049996694,5.83331632614,40.092499733,207.0,55.0249999364,371.108334859,0.475253524952,39.0269991557,0.557771868025,55.7771863937,2.0,1.0,1.0,780.880615234,780.880615234,0.0,0.474711236261,0.0,1.0,14.1061291695,79.7915007273,7.67100143433,1589.05106608,79.9205004374,79.7573649089,72.2494990031,71.9265594482,,1447.49995931,53.5174999237,53.427327474,41.4735002518,42.057258606,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,8.18887805939,38.4470001856,0.766000747681,5.91725114981,40.7074995041,207.0,53.1916662852,344.891662598,0.474711236261,38.4470001856,0.518898362659,51.8964125315,2.0,1.0,1.0,726.457707723,726.457707723,715.999994914,0.475200298998,2.0,0.0,3039.67270915,0.0,5.66222405434,7.56962064902,8.640625,3039.67270915,0.0340882345961,51.3433329264,51.3433329264,60.0,2.0,54.1116078695,42.2159983317,41.5334094365,1.0,1621.42051121,958.147606712,0.0,0.0,0.0,8.76944096883,1.0,0.0,24.1658328374,63.4470596313,1.0,76.3299051921,0.0,1.0,1.0,0.0,21.0991662343,1.0,73.8035678864,0.0,1.0,0.03004272703,45.2649997075,73.6275056203,45.2649997075,2.0,0.0,49.708808409,0.0566000007093,29.3744747154,0.927427273832,777.662625963,1.0,0.0,2996.84390121,0.00299684390121,518.983645711,0.582941385936,0.344478122686,0.582941385936,0.0,0.0,878.247487386,518.983645711,878.247487386,0.0,0.0,0.000878247487386,0.58289753894,1.0,6.40235006546,2.0,2.0,2.0,0.0,52.6450128555,75.4335333506,63.4470596313,0.634470596313,1.0,11.0833333333,2579.56811792,79.0832831244,1397.2311331,0.927419508622,1397.2311331,1.0,0.0,0.0,0.0,25.8624998728,1.0,60.0416679382,,1.0,0.0,35.9166679382,25.4808332125,1.0,59.8611132304,0.0,1.0,51.3433329264,0.0,915.869995117,0.000174336469262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371437218523,168493.0,1412.58626134,43.3064583435,765.131763265,0.5078602295,765.131763265,0.371486194844,1.0,1.0,1.0,0.0,1506.57940674,1506.57940674,1506.57940674,0.0,0.0,878.247487386,1506.57940674
