timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-10T00:00:00.000Z,0.0,0.029967832419,0.787860917964,0.537452012731,49.930750529,0.0434155961677,81.8216673533,0.0,40.6941666603,1.0,81.8888880412,0.0,0.0,0.0,49.0166670481,41.1274998983,1.0,81.6944452922,0.0,0.0,81.8216673533,82.1973743439,2.0,0.0,122.445000648,72.5142501195,41.7421875,0.486565714748,913.750005086,0.0,0.489642203254,0.0,1.0,14.6113440196,82.0655002594,8.60175132751,2772.91617839,81.8705005646,81.781346639,72.5209999084,72.4128163656,,1954.66625977,53.5535001755,53.4437332153,41.7079995473,41.4931233724,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,87.9769999186,100.0,8.73220825195,40.1625010173,1.28699970245,5.87913576762,40.4209998449,207.0,65.9750003815,478.491666158,0.489642203254,40.1625010173,0.690390428816,69.0390443802,2.0,1.0,1.0,966.546600342,966.546600342,0.0,0.484145020767,0.0,1.0,14.4965225061,81.0814997355,8.64149983724,1735.28275553,81.1490001678,80.9675013224,72.5075003306,72.1829681396,,1824.24994914,53.3734998703,53.2889811198,41.6700003942,42.1146977743,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,8.54521071911,39.4789997737,0.709000587463,5.95131166776,40.9609998067,207.0,62.674999555,435.258336385,0.484145020767,39.4789997737,0.636241077241,63.6241076787,2.0,1.0,1.0,890.737508138,890.737508138,913.750005086,0.48303006875,2.0,0.0,3897.31547038,0.0,5.70094569524,4.55036624273,4.953125,3897.31547038,0.0427085160042,83.9399998983,83.9399998983,68.3892478943,2.0,53.8655115763,42.3382848104,41.5662199656,1.0,2096.80164875,1129.92421937,0.0,0.0,0.0,9.19933478038,1.0,0.0,29.5966658592,63.3216651281,1.0,81.381275177,0.0,1.0,1.0,0.0,26.6816662153,1.0,79.5059509277,0.0,1.0,0.0298441386918,56.2783323924,79.4802684784,56.2783323924,2.0,0.0,64.2828376159,0.0566000007093,34.6407277749,0.930418880182,768.082558912,1.0,0.0,3875.48275703,0.00387548275703,612.02698482,0.604773445825,0.325900241484,0.604773445825,0.0,0.0,1135.73916626,612.02698482,1135.73916626,0.0,0.0,0.00113573916626,0.598967179656,1.0,6.38974932671,2.0,2.0,2.0,0.0,57.4519370397,73.7435010274,63.3216651281,0.633216651281,1.0,9.91666666667,3226.72586812,98.9235653908,1747.76615108,0.930673687309,1747.76615108,1.0,0.0,0.0,0.0,42.5108335813,1.0,68.3472223282,,1.0,0.0,40.9166673024,41.4291667938,1.0,68.19444561,0.0,1.0,83.9399998983,0.0,1615.31005859,0.000205591495047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350176700951,168493.0,1888.37841449,57.8930882892,1022.84607003,0.544658633511,1022.84607003,0.356266750817,1.0,1.0,1.0,0.0,1877.95805868,1877.95805868,1877.95805868,0.0,0.0,1135.73916626,1877.95805868
2017-05-10T01:00:00.000Z,0.0,0.032217035087,0.78699805264,0.572178888947,52.4972505569,0.0456297697208,103.90166537,0.0,51.7474997838,1.0,88.9166653951,0.0,0.0,0.0,53.233332634,52.2550001144,1.0,88.7222201029,0.0,0.0,103.90166537,89.198059082,2.0,0.0,127.015500704,74.5182501475,41.7682291667,0.519279064717,1180.70834351,0.0,0.533194073633,0.0,1.0,15.55529809,85.2830003103,9.54899978638,3074.16611735,85.0250008901,84.9902420044,74.5235004425,74.406443278,,2305.66619873,53.5489997864,53.435450236,41.3615007401,41.0897064209,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,90.6529998779,100.0,9.72218465805,43.66350015,1.2720006307,5.8331135114,40.0895001094,207.0,80.9166666667,627.658335368,0.533194073633,43.66350015,0.837939765567,83.7939771016,2.0,1.0,1.0,1173.11567179,1173.11567179,0.0,0.523022009789,0.0,1.0,15.3594972293,83.9689998627,9.4679997762,1925.75894165,83.9809996287,83.8197021484,74.5129998525,74.1768620809,,2110.99987793,53.3719997406,53.2889862061,41.3985004425,41.7419306437,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,9.43596108754,42.5824991862,0.643000602722,5.92353618145,40.7554998398,207.0,74.691666921,553.049997965,0.523022009789,42.5824991862,0.753303070068,75.3303057353,2.0,1.0,1.0,1054.6242981,1054.6242981,1180.70834351,0.517949509074,2.0,0.0,4578.1788737,0.0,5.68941863378,4.4678098162,5.03645833333,4578.1788737,0.0540981658311,124.390832265,124.390832265,78.7917499542,2.0,53.7706171672,41.8727162679,41.5559329987,1.0,2736.5146251,1184.94303918,0.0,0.0,0.0,11.2785189946,1.0,0.0,37.9366661708,63.2449814479,1.0,88.9611848195,0.0,1.0,1.0,0.0,35.3166656494,1.0,87.9047603607,0.0,1.0,0.0321564709143,73.2533327738,87.6798750559,73.2533327738,2.0,0.0,83.8948812271,0.0566000007093,36.3274709447,0.934208978321,756.075407934,1.0,0.0,5057.85335024,0.00505785335024,641.828100521,0.651894337402,0.282277920352,0.651894337402,0.0,0.0,1482.24169922,641.828100521,1482.24169922,0.0,0.0,0.00148224169922,0.649830917517,1.0,9.82945474135,2.0,2.0,2.0,0.0,64.4544159571,71.5149714152,63.2449814479,0.632449814479,1.0,10.5,3921.45766428,120.222352172,2124.06979974,0.934172257755,2124.06979974,1.0,0.0,0.0,0.0,62.8141670227,1.0,78.9166673024,,1.0,0.0,47.2416667938,61.5766665141,1.0,78.736111323,0.0,1.0,124.390832265,0.0,1678.59008789,0.000215602256146,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302169025048,168493.0,2415.89379266,74.0654264858,1308.57642328,0.57551582906,1308.57642328,0.304399472851,1.0,1.0,1.0,0.0,2273.74532064,2273.74532064,2273.74532064,0.0,0.0,1482.24169922,2273.74532064
2017-05-10T02:00:00.000Z,0.0,0.0313402687365,0.778552647238,0.561678364003,52.1447505951,0.0448143955391,99.7758337657,0.0,49.7100000381,1.0,87.8611125946,0.0,0.0,0.0,52.6083332698,50.0658337275,1.0,87.6805559794,0.0,0.0,99.7758337657,88.1696987152,2.0,0.0,126.353249868,74.2084992727,41.7942708333,0.509646940188,1133.80832418,0.0,0.524310642066,0.0,1.0,15.3957565626,84.7400010427,9.79800160726,3022.9161377,84.4954999288,84.4250157674,74.2099990845,74.0870844523,,2205.66617839,53.8339996338,53.7093683879,41.5549999873,41.267868042,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,88.839501063,100.0,9.53953051567,42.9404999415,1.29750029246,5.85622604688,40.2574996948,207.0,77.7666670481,592.575002035,0.524310642066,42.9404999415,0.806595676967,80.6595700582,2.0,1.0,1.0,1129.23394775,1129.23394775,0.0,0.518012169388,0.0,1.0,15.2736831506,83.6990006765,9.50850041707,1890.5133667,83.7154998779,83.5404891968,74.2069994609,73.870068868,,2067.74987793,53.6629997889,53.5752283732,41.5590009689,41.8644841512,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,9.3365632693,42.156498909,0.70450146993,5.93711984158,40.854499499,207.0,73.875,541.233332316,0.518012169388,42.156498909,0.745351489839,74.5351492564,2.0,1.0,1.0,1043.49208577,1043.49208577,1133.80832418,0.509095373185,2.0,0.0,4446.90698242,0.0,5.67319838206,3.60761419932,4.015625,4446.90698242,0.0484200833382,107.986666361,107.986666361,75.3516038259,2.0,54.0622660319,42.0535939535,41.5486135483,1.0,2605.45743123,1241.16807757,0.0,0.0,0.0,10.8300774892,1.0,0.0,36.2433328629,63.3799215953,1.0,87.6655228933,0.0,1.0,1.0,0.0,33.479165713,1.0,86.3154754639,0.0,1.0,0.0313127014689,69.7224976222,86.2938499451,69.7224976222,2.0,0.0,79.8769864889,0.0566000007093,38.051193842,0.936504888037,748.88704649,1.0,0.0,4815.62257209,0.00481562257209,672.282568289,0.634358867739,0.302191072833,0.634358867739,0.0,0.0,1411.25416056,672.282568289,1411.25416056,0.0,0.0,0.00141125416056,0.633625780543,1.0,9.03687578895,2.0,2.0,2.0,0.0,70.1530990601,70.0951162974,63.3799215953,0.633799215953,1.0,10.5,3846.62550881,117.928180331,2083.53672885,0.936549940572,2083.53672885,1.0,0.0,0.0,0.0,54.6233332952,1.0,75.4166660309,,1.0,0.0,45.141667366,53.3633333842,1.0,75.2222239176,0.0,1.0,107.986666361,0.0,1581.27001953,0.00022583249062,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322664131128,168493.0,2310.6892356,70.8401106999,1251.59204615,0.562590733444,1251.59204615,0.323426459558,1.0,1.0,1.0,0.0,2224.69367472,2224.69367472,2224.69367472,0.0,0.0,1411.25416056,2224.69367472
2017-05-10T03:00:00.000Z,0.0,0.0319525138983,0.780539648039,0.56561748795,52.2287505468,0.0452662170267,102.050834656,0.0,50.7958332698,1.0,88.5416666667,0.0,0.0,0.0,53.0083332062,51.2549997965,1.0,88.3472232819,0.0,0.0,102.050834656,88.8056716919,2.0,0.0,126.355500221,74.1267496745,42.28125,0.514453093566,1159.02500407,0.0,0.52658375532,0.0,1.0,15.3969651858,84.7565002441,9.97200012207,3062.9161377,84.4925003052,84.4618962606,74.1199995677,74.0020039876,,2241.99951172,53.7439997991,53.619547526,41.4455000559,41.1488774618,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,89.5205001831,100.0,9.55493116379,43.0470002492,1.29599984487,5.8420342207,40.1495002111,207.0,78.9583326976,605.958328247,0.52658375532,43.0470002492,0.820973372686,82.097337087,2.0,1.0,1.0,1149.36272176,1149.36272176,0.0,0.523378091382,0.0,1.0,15.2736830711,83.7064997355,9.59250005086,1910.01092529,83.7259998322,83.5711542765,74.1334997813,73.7948023478,,2090.74990845,53.5550003052,53.478960673,41.4450003306,41.6985321045,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,9.35785110792,42.2809995015,0.74650033315,5.91583196322,40.6984999975,207.0,75.0166670481,553.066663106,0.523378091382,42.2809995015,0.753835489182,75.3835487366,2.0,1.0,1.0,1055.36968486,1055.36968486,1159.02500407,0.513902859035,2.0,0.0,4487.1636556,0.0,5.65507455667,4.43312152227,4.765625,4487.1636556,0.0512473731589,115.631666183,115.631666183,77.2808647156,2.0,53.9350992839,41.8911895752,41.5911525091,1.0,2674.57916374,1230.47542372,0.0,0.0,0.0,11.4011437098,1.0,0.0,37.3616654078,62.7188558578,1.0,88.4817326864,0.0,1.0,1.0,0.0,34.6249995232,1.0,87.4404729207,0.0,1.0,0.0319271318654,71.9866650899,87.1689860026,71.9866650899,2.0,0.0,81.9960906536,0.0566000007093,37.7233830872,0.938909962884,741.415703166,1.0,0.0,4943.37909242,0.00494337909242,666.490858912,0.643027709646,0.295833379778,0.643027709646,0.0,0.0,1448.694163,666.490858912,1448.694163,0.0,0.0,0.001448694163,0.642326896389,1.0,9.74507752635,2.0,2.0,2.0,0.0,73.4798946381,68.5476544698,62.7188558578,0.627188558578,1.0,11.6666666667,3905.05458746,119.719473741,2115.18502192,0.938861089424,2115.18502192,1.0,0.0,0.0,0.0,58.2475001017,1.0,77.4583346049,,1.0,0.0,46.3416674932,57.3841663996,1.0,77.2361125946,0.0,1.0,115.631666183,0.0,1603.54003906,0.000223886945376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315098136573,168493.0,2356.71057887,72.2510131273,1276.51965056,0.566605104225,1276.51965056,0.315847126699,1.0,1.0,1.0,0.0,2252.92649333,2252.92649333,2252.92649333,0.0,0.0,1448.694163,2252.92649333
2017-05-10T04:00:00.000Z,0.0,0.0300973170406,0.771194971946,0.528544831719,50.0882498423,0.0430665234838,82.0541667938,0.0,40.8866669337,1.0,82.4166666667,0.0,0.0,0.0,49.3333336512,41.1516663233,1.0,82.2222232819,0.0,0.0,82.0541667938,82.6908194224,2.0,0.0,122.484750112,72.3965002696,42.2057291667,0.478878061567,914.908330282,0.0,0.491178557589,0.0,1.0,14.6004663308,82.1419989268,9.40499954224,2814.99951172,81.8900006612,81.8601888021,72.3785006205,72.2871068319,,1938.66622925,53.4530000687,53.3265253703,41.3900000254,41.1106974284,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.251998265584,84.1655006409,100.0,8.77262401581,40.5000006358,1.33499972026,5.82784231504,40.0550003052,207.0,66.3833341599,479.199996948,0.491178557589,40.5000006358,0.696200379871,69.6200377146,2.0,1.0,1.0,974.68053182,974.68053182,0.0,0.478977248836,0.0,1.0,14.4892706076,81.1175003052,8.77499898275,1748.78109741,81.1894989014,81.022450765,72.4144999186,72.0866546631,,1838.24994914,53.275999705,53.2029164632,41.4254999161,41.8664016724,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,8.57080276807,39.7744989395,0.695500055949,5.91846768061,40.7194999059,207.0,62.6333335241,435.708335876,0.478977248836,39.7639989853,0.649065769741,64.9065777461,2.0,1.0,1.0,908.692077637,908.692077637,914.908330282,0.480055906676,2.0,0.0,3917.15211995,0.0,5.63683279355,4.24958201249,4.58072916667,3917.15211995,0.0414547038897,79.2883345286,79.2883345286,68.1487140656,2.0,53.6915384928,41.9771652222,41.6464055379,1.0,2093.0877075,1229.27074973,0.0,0.0,0.0,10.7441447576,1.0,0.0,30.2408329646,61.6343558629,1.0,82.2545649211,0.0,1.0,1.0,0.0,27.2608327866,1.0,80.4107131958,0.0,1.0,0.0301815811359,57.5016654332,80.2530816396,57.5016654332,2.0,0.0,64.168977212,0.0566000007093,37.6864507133,0.941955037955,732.03918877,1.0,0.0,3868.6183427,0.0038686183427,665.83834348,0.593411611629,0.348510735654,0.593411611629,0.0,0.0,1133.72749837,665.83834348,1133.72749837,0.0,0.0,0.00113372749837,0.593341847261,1.0,7.51679241624,2.0,2.0,2.0,0.0,76.9186280568,66.4866676331,61.6343558629,0.616343558629,1.0,10.5,3322.35845723,101.855427925,1799.56584185,0.941922347284,1799.56584185,1.0,0.0,0.0,0.0,40.1041666667,1.0,68.1944459279,,1.0,0.0,40.8000005086,39.1841672262,1.0,68.0000006358,0.0,1.0,79.2883345286,0.0,1308.0300293,0.000223667753042,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369999434305,168493.0,1867.78752244,57.2618216308,1011.692949,0.529536722184,1011.692949,0.368597792129,1.0,1.0,1.0,0.0,1910.52462769,1910.52462769,1910.52462769,0.0,0.0,1133.72749837,1910.52462769
2017-05-10T05:00:00.000Z,0.0,0.030762053459,0.779281082355,0.562794913186,51.5470005671,0.0437752642716,97.7733325958,0.0,48.6708335876,1.0,87.3055559794,0.0,0.0,0.0,52.2666667302,49.115000089,1.0,87.111111323,0.0,0.0,97.7733325958,87.5855433146,2.0,0.0,124.157250086,72.6102495193,42.2057291667,0.496386843053,1107.62500509,0.0,0.508357033924,0.0,1.0,14.9654780229,83.2910003662,9.85199991862,3002.91615804,83.0569998423,82.9792022705,72.6079998016,72.4934488932,,2256.66618856,53.7470006943,53.6119028727,41.5775003433,41.2659606934,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,91.2769997915,100.0,9.11148206393,41.479499499,1.33950010935,5.85399591923,40.238000234,207.0,76.6583328247,582.291666667,0.508357033924,41.479499499,0.816979141235,81.6979134878,2.0,1.0,1.0,1143.77079773,1143.77079773,0.0,0.501214399656,0.0,1.0,14.8107708295,82.1840000153,9.58800125122,1869.51599121,82.2005004883,82.0268529256,72.6124992371,72.2837498983,,2098.49997965,53.568499883,53.4866154989,41.5935001373,41.9053370158,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,8.87121812503,40.607000351,0.718000411987,5.93955278397,40.8754997253,207.0,72.3250001272,525.333335876,0.501214399656,40.607000351,0.747640656971,74.7640654246,2.0,1.0,1.0,1046.69691976,1046.69691976,1107.62500509,0.495681089244,2.0,0.0,4508.75061035,0.0,5.59839773178,3.47012716532,3.9375,4508.75061035,0.0510067625809,114.566668193,114.566668193,76.7621313731,2.0,53.9161249797,42.036394755,41.6922146479,1.0,2563.64563251,1326.31814872,0.0,0.0,0.0,11.8092981974,1.0,0.0,35.739165624,60.7987016042,1.0,87.0833320618,0.0,1.0,1.0,0.0,32.9024995168,1.0,85.8988075256,0.0,1.0,0.030721378176,68.6416654587,85.6578814189,68.6416654587,2.0,0.0,78.5951384564,0.0566000007093,40.661687877,0.944269079031,724.978932973,1.0,0.0,4738.342537,0.004738342537,718.40437045,0.622309967323,0.321955965102,0.622309967323,0.0,0.0,1388.60666911,718.40437045,1388.60666911,0.0,0.0,0.00138860666911,0.62121219933,1.0,7.38868893875,2.0,2.0,2.0,0.0,79.8956979116,64.8208891551,60.7987016042,0.607987016042,1.0,10.5,3889.96378123,119.256826333,2107.01103956,0.944265932425,2107.01103956,1.0,0.0,0.0,0.0,57.7025003433,1.0,76.7916679382,,1.0,0.0,45.958334287,56.8641668955,1.0,76.5972245534,0.0,1.0,114.566668193,0.0,1514.42004395,0.000241325680456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340958996874,168493.0,2322.63861223,71.2064495177,1258.06446335,0.56380692423,1258.06446335,0.342152201306,1.0,1.0,1.0,0.0,2231.37462362,2231.37462362,2231.37462362,0.0,0.0,1388.60666911,2231.37462362
2017-05-10T06:00:00.000Z,0.0,0.0312055804401,0.776425795798,0.558625598218,51.5402501424,0.0442150480129,97.624168396,0.0,48.7050002416,1.0,87.3194452922,0.0,0.0,0.0,52.2749996185,48.9191665649,1.0,87.125,0.0,0.0,97.624168396,87.5815073649,2.0,0.0,124.350000064,72.8097499212,42.1380208333,0.499832858666,1103.46664937,0.0,0.506779793862,0.0,1.0,14.9920680523,83.4274997711,9.98999786377,3016.24945068,83.1784998576,83.1324310303,72.8015003204,72.6991577148,,2262.99951172,53.4770002365,53.3481801351,41.3359998067,41.0419769287,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,92.2084999084,100.0,9.1703081131,41.8425000509,1.32449944814,5.8217600584,40.0115003586,207.0,76.5833339691,580.074991862,0.506779793862,41.8425000509,0.81740447998,81.7404499054,2.0,1.0,1.0,1144.36627197,1144.36627197,0.0,0.505551884653,0.0,1.0,14.8446130753,82.3189996084,9.5250008901,1874.01545207,82.343000412,82.1821161906,72.8179995219,72.487856547,,2084.24990845,53.2939996719,53.2201309204,41.3655001322,41.6851196289,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,8.93364699682,40.970000267,0.711999575297,5.91096611818,40.6610005697,207.0,72.3583335876,523.391662598,0.505551884653,40.9775002797,0.739238026937,73.9238033295,2.0,1.0,1.0,1034.93323771,1034.93323771,1103.46664937,0.499699105242,2.0,0.0,4477.82877604,0.0,5.55867695808,4.34372661511,4.99479166667,4484.82995605,0.0526598082067,116.48666509,116.48666509,77.3275038401,2.0,53.6516774495,41.8166707357,41.7040592829,1.0,2559.69935747,1287.4602127,0.0,0.0,0.0,12.0374450684,1.0,0.0,35.8633317947,60.7640552521,1.0,87.1860707601,0.0,1.0,1.0,0.0,33.0283325513,1.0,85.9999968211,0.0,1.0,0.0312013382701,68.8916638692,85.7012964884,68.8916638692,2.0,0.0,78.474155264,0.0566000007093,39.4703980891,0.943914933505,726.054906354,1.0,0.0,4731.04870409,0.00473104870409,697.356847959,0.628023368481,0.315878932112,0.628023368481,0.0,0.0,1386.4691569,697.356847959,1386.4691569,0.0,0.0,0.0013864691569,0.627785260479,1.0,8.62470243327,2.0,2.0,2.0,0.0,78.6709365845,65.083990097,60.7640552521,0.607640552521,1.0,9.91666666667,3847.15957017,117.944553353,2083.82600486,0.943902300594,2083.82600486,1.0,0.0,0.0,0.0,58.7299998601,1.0,77.5416679382,,1.0,0.0,46.4250005086,57.7566661835,1.0,77.375,0.0,1.0,116.48666509,0.0,1464.98999023,0.000234255417668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3346521477,168493.0,2278.37558657,69.8494528307,1234.08925716,0.559000456975,1234.08925716,0.334920039027,1.0,1.0,1.0,0.0,2207.67128499,2207.67128499,2207.67128499,0.0,0.0,1386.4691569,2207.67128499
2017-05-10T07:00:00.000Z,0.0,0.0305417581851,0.772093173006,0.544468019106,50.9102503459,0.043652613494,90.9641679128,0.0,45.2791668574,1.0,85.25,0.0,0.0,0.0,51.0249996185,45.720000267,1.0,85.0416660309,0.0,0.0,90.9641679128,85.5346654256,2.0,0.0,123.393750827,72.4835004807,42.15625,0.492180144541,1025.14167277,0.0,0.497177778028,0.0,1.0,14.7986844381,82.7450008392,9.72900136312,2920.41617839,82.5035006205,82.4381306966,72.477499644,72.3690083822,,2108.99952189,53.75,53.6208241781,41.5294996897,41.2354151408,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,88.5515003204,100.0,8.95198718707,40.9740009308,1.34099960327,5.84669721127,40.1885000865,207.0,72.2416667938,534.916671753,0.497177778028,40.9740009308,0.767668420701,76.7668412526,2.0,1.0,1.0,1074.73578898,1074.73578898,0.0,0.494358514841,0.0,1.0,14.6899061998,81.7550010681,9.29099909465,1818.14744059,81.780500412,81.6026051839,72.4895013173,72.1587346395,,1974.49990845,53.5775000254,53.5,41.5470002492,41.8868255615,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,8.76069331169,40.2335001628,0.749500274658,5.92921292782,40.7974999746,207.0,68.7416671117,490.225001017,0.494358514841,40.2335001628,0.707295223418,70.7295207977,2.0,1.0,1.0,990.213312785,990.213312785,1025.14167277,0.491739371351,2.0,0.0,4184.94663493,0.0,5.52231446902,3.71213187774,4.21875,4184.94663493,0.0453435996149,94.5174986521,94.5174986521,72.2196420034,2.0,53.9407933553,42.0039189657,41.6935304006,1.0,2352.5095512,1273.64427877,0.0,0.0,0.0,11.2021633784,1.0,0.0,33.2608321508,61.2753362656,1.0,84.9429194132,0.0,1.0,1.0,0.0,30.3533329964,1.0,83.3392842611,0.0,1.0,0.0305276876848,63.6141653061,83.2579771678,63.6141653061,2.0,0.0,72.122219839,0.0566000007093,39.0468351652,0.943038293943,728.728508211,1.0,0.0,4348.10331577,0.00434810331577,689.873404168,0.611776583646,0.33121470017,0.611776583646,0.0,0.0,1274.2441508,689.873404168,1274.2441508,0.0,0.0,0.0012742441508,0.611263429125,1.0,7.82563203134,2.0,2.0,2.0,0.0,78.3139559428,65.7165406545,61.2753362656,0.612753362656,1.0,10.5,3626.15382998,111.169055004,1964.11755497,0.942991283816,1964.11755497,1.0,0.0,0.0,0.0,47.6766665777,1.0,72.3055566152,,1.0,0.0,43.2583341599,46.8408327103,1.0,72.0972226461,0.0,1.0,94.5174986521,0.0,1416.5300293,0.000231741586684,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351238347432,168493.0,2097.25015765,64.2965878076,1135.98210251,0.545395675797,1135.98210251,0.351802833138,1.0,1.0,1.0,0.0,2082.85865275,2082.85865275,2082.85865275,0.0,0.0,1274.2441508,2082.85865275
2017-05-10T08:00:00.000Z,0.0,0.0326752029919,0.821104262435,0.625763746934,53.8202489217,0.0462607046485,120.326666514,0.0,59.967499733,1.0,93.4166660309,0.0,0.0,0.0,55.9500001272,60.4233338038,1.0,93.2500006358,0.0,0.0,120.326666514,93.6736806234,2.0,0.0,128.598748843,74.7784999212,42.1979166667,0.535263430589,1389.83335368,0.0,0.554821778632,0.0,1.0,15.8477906386,86.3345006307,,3247.49938965,86.1124992371,85.9916305542,74.8040002187,74.6464411418,,2524.66611735,54.3905003866,54.2597452799,41.814499855,41.4727630615,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,89.0735009511,100.0,9.96297780673,44.297999382,1.34249973297,5.88481259346,40.4720001221,207.0,91.8416665395,736.058334351,0.554821778632,44.297999382,0.932616463797,94.566087087,2.0,1.0,1.0,1323.08647664,1323.08647664,0.0,0.548416007101,0.0,1.0,15.6942926248,85.0385004679,9.7679977417,2036.7450765,84.9724992116,84.7800140381,74.7529996236,74.4141489665,,2254.74991862,54.2269999186,54.1426289876,41.5740000407,41.8012898763,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.066001256307,100.0,9.75859212875,43.3984991709,0.727000236511,5.93570057551,40.8469998042,207.0,84.7083346049,653.775004069,0.548416007101,43.3984991709,0.849793599447,84.9793586731,2.0,1.0,1.0,1189.71103923,1189.71103923,1389.83335368,0.534052086198,2.0,0.0,4989.49723307,0.0,5.4841637214,3.09500900904,3.67578125,4989.49723307,0.0610689994411,160.060000102,160.060000102,85.9313087463,2.0,54.5342127482,42.0529581706,41.483941714,1.0,3240.17484625,1262.914449,0.0,0.0,0.0,11.6837383906,1.0,0.0,43.5949993134,63.1202618281,1.0,93.3047924042,0.0,1.0,1.0,0.0,41.2474991481,1.0,92.809521993,0.0,1.0,0.0326119755554,84.8424987793,92.6426169078,84.8424987793,2.0,0.0,99.3358783424,0.0566000007093,38.7178846871,0.939466186611,739.705343617,1.0,0.0,5988.75995442,0.00598875995442,684.061558337,0.67591882636,0.263451107631,0.67591882636,0.0,0.0,1755.05083211,684.061558337,1755.05083211,0.0,0.0,0.00175505083211,0.674059386055,1.0,7.0372626219,2.0,2.0,2.0,0.0,75.7053159078,68.1688098907,63.1202618281,0.631202618281,1.0,10.5,4503.08929525,138.05376303,2439.11239045,0.939369933991,2439.11239045,1.0,0.0,0.0,0.0,80.3183333079,1.0,85.8888899485,,1.0,0.0,51.4250008265,79.7416664759,1.0,85.7083346049,0.0,1.0,160.060000102,0.0,1993.76000977,0.000229789277223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280455120074,168493.0,3010.63078106,92.2986157205,1630.7175718,0.628034634147,1630.7175718,0.282527507393,1.0,1.0,1.0,0.0,2596.54083252,2596.54083252,2596.54083252,0.0,0.0,1755.05083211,2596.54083252
2017-05-10T09:00:00.000Z,0.0,0.0342809490471,0.855177577913,0.669643823327,55.5407501856,0.0485128065581,136.19583257,0.0,67.6608339945,1.0,97.2777779897,0.0,0.0,0.0,58.2833334605,68.4491678874,1.0,97.138888677,0.0,0.0,136.19583257,97.556781133,2.0,0.0,132.739500364,77.198750178,42.1666666667,0.563788096414,1582.84166463,0.0,0.576455788005,0.0,1.0,16.3094948133,88.8769989014,,3404.16599528,88.629500707,88.52784729,77.2055002848,77.0438715617,,2753.9993693,54.8899997075,54.7655359904,42.7625001272,42.41259257,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.247498194377,91.1105009715,100.0,10.2963469028,45.8760007222,1.34400018056,6.01314775149,41.4094998042,207.0,99.2416680654,802.658325195,0.576455788005,45.8670005798,0.989649930682,99.4758141836,2.0,1.0,1.0,1392.66141764,1392.66141764,0.0,0.58790329867,0.0,1.0,16.7373555501,88.3699995677,,2150.73083496,88.2199993134,88.0564676921,77.1920000712,76.8481547038,,2514.24983724,54.7190001806,54.6354319255,42.0495001475,42.2870356242,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.150000254313,100.0,10.7353585561,46.1704991659,0.713499704997,6.00199695428,41.3360004425,207.0,97.7000007629,780.183334351,0.58790329867,46.1704991659,0.947949342274,94.7949333191,2.0,1.0,1.0,1327.12907918,1327.12907918,1582.84166463,0.563803412092,2.0,0.0,5514.5847168,0.0,5.37444154421,2.35000957052,3.46614583333,5514.5847168,0.0863191314018,242.334164937,242.334164937,100.0,2.0,55.0314661662,42.8127593994,41.3370256424,1.0,3798.82722116,1030.73704371,0.0,0.0,0.0,11.709370931,1.0,0.0,49.0316648483,65.4961293538,1.0,97.3630123138,0.0,1.0,1.0,0.0,47.2124993006,1.0,97.4999980927,0.0,1.0,0.0342822974195,96.2441647847,97.2291062673,96.2441647847,2.0,0.0,116.462801112,0.0566000007093,31.5998902639,0.931762467469,763.841637558,1.0,0.0,7021.30761931,0.00702130761931,558.301941129,0.732907596803,0.198860060135,0.732907596803,0.0,0.0,2057.64663696,558.301941129,2057.64663696,0.0,0.0,0.00205764663696,0.732924461365,1.0,10.0467768027,2.0,2.0,2.0,0.0,67.8394460678,72.9425627391,65.4961293538,0.654961293538,1.0,10.5,4829.56426487,148.062691375,2615.94857809,0.931767656938,2615.94857809,1.0,0.0,0.0,0.0,121.242500305,1.0,100.0,,1.0,0.0,59.9416675568,121.091667811,1.0,99.9027792613,0.0,1.0,242.334164937,0.0,2103.05004883,0.00018754423189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213422368392,168493.0,3471.11769642,106.416024309,1880.14174868,0.669682610183,1880.14174868,0.213373307918,1.0,1.0,1.0,0.0,2807.51167806,2807.51167806,2807.51167806,0.0,0.0,2057.64663696,2807.51167806
2017-05-10T10:00:00.000Z,0.0,0.0350358064854,0.833329894695,0.640840258844,55.3172505697,0.0490611702526,130.716667811,0.0,64.7958342234,1.0,95.9583333333,0.0,0.0,0.0,57.4750003815,65.9491666158,1.0,95.7916660309,0.0,0.0,130.716667811,96.2518939972,2.0,0.0,132.993000666,77.6757500966,42.25,0.56782806515,1513.13334147,0.0,0.58145842545,0.0,1.0,16.4521145821,89.1290003459,9.66600036621,3349.58274333,88.8785006205,88.824122111,77.6810003916,77.5429128011,,2637.99942017,54.3155002594,54.2113342285,42.113000234,41.7870992025,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,96.2510007222,100.0,10.5216852029,46.7655003866,1.30650043488,5.93042933941,40.8064997991,207.0,96.4916655223,777.650009155,0.58145842545,46.7655003866,0.953704448882,95.3704439799,2.0,1.0,1.0,1335.18622843,1335.18622843,0.0,0.590181003921,0.0,1.0,16.7264777025,88.3519999186,9.07199859619,2125.9838562,88.2290000916,88.0973536174,77.6704998016,77.3259048462,,2383.24993896,54.1445004145,54.0642115275,41.5860001246,41.7578913371,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,10.7907770475,46.6429999669,0.738999684652,5.93570065498,40.84700044,207.0,92.8416659037,735.483342489,0.590181003921,46.6429999669,0.888511003767,88.8511021932,2.0,1.0,1.0,1243.91540527,1243.91540527,1513.13334147,0.567220432419,2.0,0.0,5242.70615641,0.0,5.25619145234,4.8811386625,7.4921875,5242.70615641,0.0772915400804,208.857496897,208.857496897,94.388487498,2.0,54.5272521973,42.2885996501,41.2854035695,1.0,3592.85906878,951.936259189,0.0,0.0,0.666666666667,11.2757218679,1.0,0.0,47.7341655095,66.4052785238,1.0,96.3356151581,0.0,1.0,1.0,0.0,45.628332456,1.0,96.184521993,0.0,1.0,0.0351004102757,93.3624986013,95.6641705831,93.3624986013,2.0,0.0,110.148318623,0.0566000007093,29.1840499108,0.923704415537,789.758098303,1.0,0.0,6640.62019305,0.00664062019305,515.619249913,0.730299643314,0.193494567205,0.730299643314,0.0,0.0,1946.08334351,515.619249913,1946.08334351,0.0,0.0,0.00194608334351,0.728678440054,1.0,13.0943630581,2.0,2.0,2.0,0.0,56.6212123235,77.4430611928,66.4052785238,0.664052785238,1.0,10.5,4544.79532797,139.332368534,2461.70259342,0.92379421052,2461.70259342,1.0,0.0,0.0,0.0,104.954166094,1.0,94.4861119588,,1.0,0.0,56.6000006994,103.903332392,1.0,94.3333346049,0.0,1.0,208.857496897,0.0,2094.12011719,0.000173206304777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209456354026,168493.0,3165.7422353,97.0539555647,1714.73417577,0.643482079594,1714.73417577,0.21115883607,1.0,1.0,1.0,0.0,2664.77378337,2664.77378337,2664.77378337,0.0,0.0,1946.08334351,2664.77378337
2017-05-10T11:00:00.000Z,0.0,0.0324017251023,0.782187355233,0.510230865138,50.0064989726,0.0465134767512,75.1799996694,0.0,37.3775002162,1.0,80.125,0.0,0.0,0.0,47.9833329519,37.8275009791,1.0,79.9722213745,0.0,0.0,75.1799996694,80.4889532725,2.0,0.0,125.243999481,75.2375005086,42.3515625,0.515642966814,833.59165446,0.0,0.510813161898,0.0,1.0,15.0984290441,83.8640003204,8.43149884542,2702.08284505,83.656999588,83.632174174,75.2255007426,75.1511917114,,1507.99966431,54.7325000763,54.6406784058,41.3675003052,41.2551396688,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,89.1679992676,100.0,9.265112559,42.2894992828,1.27800019582,5.83331632614,40.0895001094,207.0,60.6333335241,429.0,0.510813161898,42.2894992828,0.59998181661,59.998181661,2.0,1.0,1.0,839.974543254,839.974543254,0.0,0.5142662786,0.0,1.0,15.0766734282,83.0854994456,7.92449951172,1692.53811646,83.1739997864,83.0031433105,75.2495002747,74.9231465658,,1431.49995931,54.5630000432,54.4734980265,41.3655001322,41.9717254639,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,9.16874837875,41.8084996541,0.728500366211,5.90792504946,40.636999766,207.0,58.9000002543,404.591664632,0.5142662786,41.8084996541,0.562346304031,56.234629631,2.0,1.0,1.0,787.284825643,787.284825643,833.59165446,0.515708387169,2.0,0.0,2993.58172607,0.0,5.07044641177,6.16562195619,9.4375,2993.58172607,0.0316129810203,51.0866673787,51.0866673787,60.0,2.0,55.1725413005,42.2115402222,41.2679738998,1.0,1868.79594875,872.228799054,0.0,0.0,0.0,8.2499516805,1.0,0.0,27.6874995232,66.9755490621,1.0,79.8801358541,0.0,1.0,1.0,0.0,24.6933328311,1.0,77.8035710653,0.0,1.0,0.0324080262618,52.3808320363,77.5545126597,52.3808320363,2.0,0.0,57.2927375283,0.0566000007093,26.7404130891,0.917826847249,809.18425362,1.0,0.0,3454.06370703,0.00345406370703,472.445455018,0.62615071063,0.292245219562,0.62615071063,0.0,0.0,1012.23916626,472.445455018,1012.23916626,0.0,0.0,0.00101223916626,0.62624288102,1.0,10.6051145566,2.0,2.0,2.0,0.0,50.0504882119,80.4788117842,66.9755490621,0.669755490621,1.0,11.6666666667,2745.23897814,84.1623486675,1486.96727231,0.919807932035,1486.96727231,1.0,0.0,0.0,0.0,25.7391665777,1.0,60.1250038147,,1.0,0.0,35.9500007629,25.3474998474,1.0,59.9166679382,0.0,1.0,51.0866673787,0.0,1033.11999512,0.000158703406605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317724178477,168493.0,1522.87435424,46.6876229716,824.869653473,0.510247713105,824.869653473,0.317641245869,1.0,1.0,1.0,0.0,1616.60627238,1616.60627238,1616.60627238,0.0,0.0,1012.23916626,1616.60627238
2017-05-10T12:00:00.000Z,0.0,0.0327724322227,0.776124963816,0.513417185288,50.749751091,0.0470944966029,80.086666743,0.0,39.9616670609,1.0,81.8194446564,0.0,0.0,0.0,48.9416672389,40.125,1.0,81.5694465637,0.0,0.0,80.086666743,82.0838750203,2.0,0.0,126.667500496,75.9177494049,42.1692708333,0.522708376012,888.833328247,0.0,0.512094869063,0.0,1.0,15.3872961203,84.8224995931,8.67750104268,2780.83284505,84.6005001068,84.5585301717,75.9229990641,75.8267466227,,1596.99963379,54.9214998881,54.8413391113,41.5219999949,41.4466705322,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,94.3339983622,100.0,9.52012213071,43.0785001119,1.18800036112,5.86717402935,40.3339996338,207.0,63.6249993642,456.5,0.512094869063,43.0785001119,0.636829318092,63.6829315821,2.0,1.0,1.0,891.561045329,891.561045329,0.0,0.518420845689,0.0,1.0,15.3740008672,84.053000768,8.22150103251,1736.78259277,84.1340007782,83.9532394409,75.9124997457,75.5826746623,,1512.24994914,54.7340005239,54.6456324259,41.5034999847,42.0585327148,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,9.44154421488,42.6305007935,0.677500406901,5.93245677153,40.8259995778,207.0,61.8833332062,432.16666921,0.518420845689,42.6305007935,0.59543489002,59.5434885025,2.0,1.0,1.0,833.608846029,833.608846029,888.833328247,0.522693914562,2.0,0.0,3152.85823568,0.0,5.03903228586,5.04942361514,7.24479166667,3152.85823568,0.030999328232,52.6933336258,52.6933336258,60.0989952087,2.0,55.360438029,42.4166208903,41.1964489619,1.0,1988.98662246,873.761244625,0.0,0.0,0.0,7.8057047526,1.0,0.0,29.2966659864,68.1172943115,1.0,81.5296777089,0.0,1.0,1.0,0.0,26.4308327039,1.0,79.7142829895,0.0,1.0,0.0327701965765,55.7274980545,79.4855511983,55.7274980545,2.0,0.0,60.9774911938,0.0566000007093,26.7873941423,0.912486686861,827.217847577,1.0,0.0,3676.21008115,0.00367621008115,473.275508951,0.633566555957,0.278325603719,0.633566555957,0.0,0.0,1077.34082031,473.275508951,1077.34082031,0.0,0.0,0.00107734082031,0.633557930589,1.0,11.5608197273,2.0,2.0,2.0,0.0,46.9747550271,83.1127215299,68.1172943115,0.681172943115,1.0,9.91666666667,2865.63142776,87.8532882914,1552.17821891,0.912810681491,1552.17821891,1.0,0.0,0.0,0.0,26.605000337,1.0,60.2361129125,,1.0,0.0,36.0166680018,26.0883336067,1.0,60.0277802149,0.0,1.0,52.6933336258,0.0,1114.45996094,0.000158982237495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304910546472,168493.0,1611.89147912,49.4166714665,873.086057372,0.513447662981,873.086057372,0.304926059953,1.0,1.0,1.0,0.0,1700.43827311,1700.43827311,1700.43827311,0.0,0.0,1077.34082031,1700.43827311
2017-05-10T13:00:00.000Z,0.0,0.0325249153269,0.772345815867,0.517559613839,51.1952505112,0.0468145255284,82.9616654714,0.0,41.2491664886,1.0,82.8333339691,0.0,0.0,0.0,49.5750001272,41.7124996185,1.0,82.6249993642,0.0,0.0,82.9616654714,83.0989882151,2.0,0.0,127.51274999,76.3174994787,42.1588541667,0.522255480538,928.166671753,0.0,0.524463592624,0.0,1.0,15.5770536264,85.414999644,8.8650004069,2814.16617839,85.1899998983,85.1523717244,76.3249994914,76.2381718953,,1642.99961344,54.8675003052,54.7973861694,41.5474996567,41.3486760457,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,94.7944997152,100.0,9.71901051203,43.6425002416,1.28549925486,5.85683433215,40.2620004018,207.0,66.0999997457,478.308331807,0.524463592624,43.6425002416,0.651414162772,65.1414149602,2.0,1.0,1.0,911.979827881,911.979827881,0.0,0.522368535095,0.0,1.0,15.5407942931,84.587000529,8.33550071716,1758.15493774,84.6455001831,84.4624633789,76.3099994659,75.9743118286,,1567.99993896,54.6919997533,54.6010055542,41.5110003153,42.0074691772,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,9.60793201129,43.1344998678,0.686500867208,5.93286220233,40.8244994481,207.0,63.9333337148,449.933334351,0.522368535095,43.1344998678,0.615147705078,61.5147695541,2.0,1.0,1.0,861.206787109,861.206787109,928.166671753,0.52391123286,2.0,0.0,3257.87567139,0.0,5.02667357705,4.05354136229,7.21875,3265.72545277,0.030850920482,54.6575005849,54.6575005849,60.9106346766,2.0,55.3527887518,42.2930658514,41.1628837585,1.0,2074.35650756,900.445342994,0.0,0.0,0.0,8.03646787008,1.0,0.0,30.3216660817,68.2885316213,1.0,82.5513680776,0.0,1.0,1.0,0.0,27.4824994405,1.0,80.7916634878,0.0,1.0,0.0326261679945,57.8041658401,80.52693367,57.8041658401,2.0,0.0,63.5947241897,0.0566000007093,27.6054636833,0.908699294069,840.257001584,1.0,0.0,3833.99778504,0.00383399778504,487.729034229,0.632210475643,0.274432565719,0.632210475643,0.0,0.0,1123.58168538,487.729034229,1123.58168538,0.0,0.0,0.00112358168538,0.634932676951,1.0,11.7239105424,2.0,2.0,2.0,0.0,43.3393422907,84.9191069169,68.2885316213,0.682885316213,1.0,10.5,2981.42159714,91.4031331995,1614.89632604,0.90866056975,1614.89632604,1.0,0.0,0.0,0.0,27.6950001717,1.0,60.8611129125,,1.0,0.0,36.4083344142,26.9625000954,1.0,60.6805575689,0.0,1.0,54.6575005849,0.0,1198.41003418,0.000163837451308,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302018789915,168493.0,1698.56135358,52.0737589738,920.031065747,0.517677784578,920.031065747,0.302077691337,1.0,1.0,1.0,0.0,1769.76272583,1777.22725053,1777.22725053,0.0,0.0,1123.58168538,1777.22725053
2017-05-10T14:00:00.000Z,0.0,0.032942171985,0.772863657178,0.545345690973,53.1144990921,0.0477855209036,99.7749996185,0.0,49.5500001907,1.0,87.8333326976,0.0,0.0,0.0,52.5833336512,50.2266670863,1.0,87.638888677,0.0,0.0,99.7749996185,88.10876592,2.0,0.0,130.674749692,77.5602506002,41.78125,0.540987441383,1128.81665548,0.0,0.546588209167,0.0,1.0,16.2623573144,87.5600007375,9.56475067139,3003.33282471,87.3259995778,87.2320785522,77.5729999542,77.4743474325,,1937.99957275,54.8030001322,54.7406870524,41.6134999593,41.3995844523,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,90.7009995778,100.0,10.3880873521,45.7124996185,1.23300011953,5.87427004178,40.3804998398,207.0,76.7166671753,582.850006104,0.546588209167,45.7124996185,0.760870023455,76.0870018005,2.0,1.0,1.0,1065.21803284,1065.21803284,0.0,0.548356470882,0.0,1.0,16.2115936279,86.7109998067,9.14999898275,1888.63861084,86.6975002289,86.496828715,77.5475012461,77.194501241,,1833.49994914,54.6275002162,54.5251413981,41.6159995397,41.9372533162,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,10.2635259628,45.0815006892,0.678999265035,5.94766235352,40.9370002747,207.0,74.1500002543,545.966657003,0.548356470882,45.0815006892,0.710107410976,71.0107418696,2.0,1.0,1.0,994.150375366,994.150375366,1128.81665548,0.540526500747,2.0,0.0,3869.31083171,0.0,4.95006759961,4.21843824784,6.65104166667,3869.31083171,0.0378304925237,79.3916651408,79.3916651408,68.0053701401,2.0,55.2421340942,42.3026123047,41.1168378194,1.0,2541.78659371,947.889063756,0.0,0.0,0.0,8.24731190999,1.0,0.0,35.6616657575,69.3256880442,1.0,87.2773946126,0.0,1.0,1.0,0.0,33.0749990145,1.0,86.0952358246,0.0,1.0,0.0329217211146,68.736664772,86.0371417999,68.736664772,2.0,0.0,77.9249935038,0.0566000007093,29.0599727445,0.905915138113,849.971435638,1.0,0.0,4697.94084807,0.00469794084807,513.427073858,0.659817929744,0.246060861767,0.659817929744,0.0,0.0,1376.76665243,513.427073858,1376.76665243,0.0,0.0,0.00137676665243,0.659067541361,1.0,13.3863283171,2.0,2.0,2.0,0.0,43.2218494415,86.2211577098,69.3256880442,0.693256880442,1.0,9.91666666667,3489.67565746,106.984966248,1890.19372628,0.90587879151,1890.19372628,1.0,0.0,0.0,0.0,40.1358334223,1.0,68.2777786255,,1.0,0.0,40.8500010173,39.255833149,1.0,68.0833352407,0.0,1.0,79.3916651408,0.0,1516.80993652,0.00017246991118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271626694512,168493.0,2105.14632817,64.5386651867,1140.25908795,0.546471248019,1140.25908795,0.272452886057,1.0,1.0,1.0,0.0,2086.58569336,2086.58569336,2086.58569336,0.0,0.0,1376.76665243,2086.58569336
2017-05-10T15:00:00.000Z,0.0,0.0343162788525,0.772268360335,0.548348236324,53.6837511063,0.0488377268347,103.717500051,0.0,51.4850002925,1.0,89.069442749,0.0,0.0,0.0,53.325000445,52.2325000763,1.0,88.8750006358,0.0,0.0,103.717500051,89.3818149567,2.0,0.0,132.070500692,78.3867495855,41.78125,0.557495933123,1184.875,0.0,0.558848164398,0.0,1.0,16.5596844355,88.5349998474,9.79650020599,3066.66615804,88.2620004018,88.236656189,78.3904997508,78.3003692627,,1992.99955241,54.6200002035,54.5591405233,41.4214998881,41.1934229533,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,89.5100002289,100.0,10.7105542819,46.8405005137,1.21949958801,5.84913007418,40.2020003001,207.0,79.4999993642,612.349995931,0.558848164398,46.8405005137,0.782784496489,78.2784481049,2.0,1.0,1.0,1095.89829508,1095.89829508,0.0,0.559975893719,0.0,1.0,16.5028780301,87.6365000407,9.23400115967,1943.38170369,87.6170005798,87.4462839762,78.3829994202,78.0173238118,,1881.24992879,54.4535004298,54.3466339111,41.4104998906,41.7112935384,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,10.5773142974,46.2050002416,0.644499460856,5.92556357384,40.7660004298,207.0,76.8499997457,572.525004069,0.559975893719,46.2065006892,0.730210277012,73.0210278829,2.0,1.0,1.0,1022.29438782,1022.29438782,1184.875,0.557898081348,2.0,0.0,3932.32137044,0.0,4.92274065812,4.55753425757,7.7109375,3932.32137044,0.0411584817283,87.456668218,87.456668218,70.7975177765,2.0,55.0567728678,42.0822550456,41.1068986257,1.0,2675.03919252,869.831518937,0.0,0.0,0.0,8.82519022624,1.0,0.0,37.7299989065,69.5653095245,1.0,89.0068480174,0.0,1.0,1.0,0.0,35.2041660945,1.0,88.1011892955,0.0,1.0,0.0343470317328,72.9341659546,87.7851746877,72.9341659546,2.0,0.0,82.0101940168,0.0566000007093,26.6669183126,0.90340031149,858.867838473,1.0,0.0,4944.22935577,0.00494422935577,471.14696075,0.681742815769,0.221679514313,0.681742815769,0.0,0.0,1448.94333903,471.14696075,1448.94333903,0.0,0.0,0.00144894333903,0.682202070951,1.0,16.0051817392,2.0,2.0,2.0,0.0,41.4037949244,87.3769435883,69.5653095245,0.695653095245,1.0,9.91666666667,3544.87071145,108.677112329,1920.09029978,0.903422330082,1920.09029978,1.0,0.0,0.0,0.0,44.3516670863,1.0,70.8888893127,,1.0,0.0,42.4083340963,43.1050004959,1.0,70.6805559794,0.0,1.0,87.456668218,0.0,1509.29003906,0.000158267217704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245377501675,168493.0,2152.97618622,66.0050122777,1166.16628004,0.54869328703,1166.16628004,0.244829816004,1.0,1.0,1.0,0.0,2125.35182699,2125.35182699,2125.35182699,0.0,0.0,1448.94333903,2125.35182699
2017-05-10T16:00:00.000Z,0.0,0.0343532565296,0.772186954095,0.544810608389,53.4662504196,0.04911594793,102.151666005,0.0,50.6975002289,1.0,88.6111100515,0.0,0.0,0.0,53.0500001907,51.4541664124,1.0,88.4305553436,0.0,0.0,102.151666005,88.9142812093,2.0,0.0,131.656499227,78.1902488073,41.7682291667,0.556718916129,1161.34166463,0.0,0.556330843903,0.0,1.0,16.452114741,88.233499527,9.77700106303,3048.74945068,87.9724992116,87.9410044352,78.1954981486,78.1130727132,,1930.66622925,54.8389994303,54.7878290812,41.4530000687,41.2296880086,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,88.9670003255,100.0,10.6005516847,46.519499143,1.22999986013,5.85156301657,40.2230002085,207.0,78.258333842,598.999994914,0.556330843903,46.519499143,0.76908513387,76.9085146586,2.0,1.0,1.0,1076.71918742,1076.71918742,0.0,0.556159793096,0.0,1.0,16.4206902186,87.3830006917,9.18300056458,1932.50807699,87.3680000305,87.1862360636,78.1849994659,77.8132120768,,1831.74994914,54.6664997737,54.5544713338,41.4194997152,41.7259699504,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,10.4975597064,45.9485003153,0.660999615987,5.92313059171,40.7585000992,207.0,75.9916667938,562.341664632,0.556159793096,45.9485003153,0.722102232434,72.21022288,2.0,1.0,1.0,1010.94312541,1010.94312541,1161.34166463,0.558266082702,2.0,0.0,3808.05065918,0.0,4.90207076073,4.78579809268,7.13541666667,3808.05065918,0.0384392981908,80.144999822,80.144999822,68.9174868266,2.0,55.3395614624,42.194984436,41.1142508189,1.0,2612.92839625,848.952250111,0.0,0.0,0.0,8.45311609904,1.0,0.0,37.1291653315,69.7423820496,1.0,88.5445181529,0.0,1.0,1.0,0.0,34.5333321889,1.0,87.5119050344,0.0,1.0,0.0344549552993,71.6624978383,87.2300701141,71.6624978383,2.0,0.0,80.1060281014,0.0566000007093,26.0268107239,0.898920226219,874.931820466,1.0,0.0,4829.43102942,0.00482943102942,459.837639536,0.678460757282,0.220434967653,0.678460757282,0.0,0.0,1415.30083211,459.837639536,1415.30083211,0.0,0.0,0.00141530083211,0.680297533671,1.0,15.68069639,2.0,2.0,2.0,0.0,37.8324136734,89.4056199392,69.7423820496,0.697423820496,1.0,10.5,3461.88064636,106.132838825,1875.13847165,0.898895724936,1875.13847165,1.0,0.0,0.0,0.0,40.3441661199,1.0,68.8888905843,,1.0,0.0,41.2083339691,39.8008337021,1.0,68.6805559794,0.0,1.0,80.144999822,0.0,1476.88000488,0.000154468201788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245228630572,168493.0,2101.44957447,64.4253317114,1138.25672975,0.545652560451,1138.25672975,0.243234960449,1.0,1.0,1.0,0.0,2086.04671224,2086.04671224,2086.04671224,0.0,0.0,1415.30083211,2086.04671224
2017-05-10T17:00:00.000Z,0.0,0.0341548620757,0.776991194169,0.558726734298,53.9942499797,0.048777707541,107.469166438,0.0,53.3908332189,1.0,90.0416653951,0.0,0.0,0.0,53.8916667302,54.0783335368,1.0,89.8194446564,0.0,0.0,107.469166438,90.3243993123,2.0,0.0,132.659250259,78.6650002797,41.9088541667,0.554035436182,1221.19167074,0.0,0.563607204106,0.0,1.0,16.676923116,88.9204991659,9.78000005086,3104.99947103,88.6580003103,88.632754008,78.670999527,78.5860799154,,2016.99956258,54.7504997253,54.7088419596,41.4079999924,41.2093302409,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,90.852499644,100.0,10.8245492776,47.2500003179,1.19250011444,5.8523739179,40.2154998779,207.0,81.3833344777,631.466669718,0.563607204106,47.2500003179,0.800347322736,80.110443751,2.0,1.0,1.0,1120.48625183,1120.48625183,0.0,0.566092993207,0.0,1.0,16.6237427394,88.0339997609,9.34349886576,1949.00603231,88.0024998983,87.8232574463,78.6590010325,78.2750116984,,1899.99993896,54.5734996796,54.4575653076,41.4150005976,41.6800206502,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,10.6983819008,46.5874993006,0.655001004537,5.92536087831,40.7599995931,207.0,78.4500001272,589.725001017,0.566092993207,46.5874993006,0.743852622623,74.3852608999,2.0,1.0,1.0,1041.39367167,1041.39367167,1221.19167074,0.554138231155,2.0,0.0,4025.08683268,0.0,4.90257485708,4.35293213526,7.51302083333,4025.08683268,0.0406911534222,89.993332545,89.993332545,71.5745004018,2.0,55.2465642293,42.0994440715,41.099395752,1.0,2758.14123621,895.702855589,0.0,0.0,0.0,8.30319213867,1.0,0.0,38.9083321889,70.3678073883,1.0,89.9543361664,0.0,1.0,1.0,0.0,36.3749993642,1.0,89.16071256,0.0,1.0,0.0341788279087,75.2833309174,88.8849786123,75.2833309174,2.0,0.0,84.5579005124,0.0566000007093,27.4600705566,0.897906576829,878.611355663,1.0,0.0,5097.82544704,0.00509782544704,485.160251104,0.67778423699,0.220109568203,0.67778423699,0.0,0.0,1493.95582072,485.160251104,1493.95582072,0.0,0.0,0.00149395582072,0.677798673511,1.0,14.7660027755,2.0,2.0,2.0,0.0,38.7367407481,89.8590081533,70.3678073883,0.703678073883,1.0,11.0833333333,3653.8440918,112.017971069,1979.11607182,0.897893805193,1979.11607182,1.0,0.0,0.0,0.0,45.6133333842,1.0,71.4583326976,,1.0,0.0,42.7250010173,44.3799999555,1.0,71.2083346049,0.0,1.0,89.993332545,0.0,1572.70996094,0.00016297454824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245139867242,168493.0,2276.49823299,69.7918977368,1233.07238272,0.559425528177,1233.07238272,0.245142250323,1.0,1.0,1.0,0.0,2204.17610677,2204.17610677,2204.17610677,0.0,0.0,1493.95582072,2204.17610677
