timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-10T18:00:00.000Z,0.0,0.0341024796067,0.772743613554,0.548626811513,53.6739988327,0.0485003414986,102.884999593,0.0,51.0725002289,1.0,88.8611119588,0.0,0.0,0.0,53.2166668574,51.798333168,1.0,88.6944452922,0.0,0.0,102.884999593,89.1582819621,2.0,0.0,132.394499461,78.7205006282,41.96875,0.552416486872,1173.69169108,0.0,0.55917829569,0.0,1.0,16.6201167107,88.740500768,9.72818062522,3067.08280436,88.4764995575,88.4528223674,78.7250003815,78.6394093831,,1946.33291626,54.8194999695,54.7744496663,41.4710003535,41.2443288167,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,89.8055006663,100.0,10.7644987901,47.005499204,1.22100067139,5.85561784108,40.2499996821,207.0,78.816666921,605.275004069,0.55917829569,47.005499204,0.773026072184,77.3026065826,2.0,1.0,1.0,1082.23650106,1082.23650106,0.0,0.562962953535,0.0,1.0,16.5802315076,87.8600012461,9.11999893188,1918.63486735,87.8359998067,87.6532999674,78.7160008748,78.326675415,,1839.49994914,54.6440000534,54.525777181,41.4704999924,41.7329889933,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0240014394124,100.0,10.6524378459,46.3669999441,0.680500348409,5.92779370149,40.7884995143,207.0,76.4916655223,568.416666667,0.562962953535,46.3654998144,0.721097248622,72.1097259521,2.0,1.0,1.0,1009.53614807,1009.53614807,1173.69169108,0.553186038431,2.0,0.0,3874.56172689,0.0,4.9184513092,4.50861773888,7.046875,3874.56172689,0.0376219919466,79.9733346303,79.9733346303,68.7224305471,2.0,55.3439890544,42.1790568034,41.0813789368,1.0,2638.2305988,902.315381679,0.0,0.0,0.0,8.29217592875,1.0,0.0,37.5366662343,70.4328244527,1.0,88.8812764486,0.0,1.0,1.0,0.0,34.9191659292,1.0,87.8869043986,0.0,1.0,0.0341543476698,72.4558334351,87.5145200094,72.4558334351,2.0,0.0,80.8817320784,0.0566000007093,27.6627945201,0.902529957041,861.991193756,1.0,0.0,4876.19665923,0.00487619665923,488.741946527,0.672584118074,0.230034097659,0.672584118074,0.0,0.0,1429.0058492,488.741946527,1429.0058492,0.0,0.0,0.0014290058492,0.673462713758,1.0,14.8427423668,2.0,2.0,2.0,0.0,43.254169782,87.7708257039,70.4328244527,0.704328244527,1.0,9.91666666667,3540.54598048,108.544526599,1917.74779573,0.902618215733,1917.74779573,1.0,0.0,0.0,0.0,40.3841667175,1.0,68.8194433848,,1.0,0.0,41.1833343506,39.5891669591,1.0,68.6388899485,0.0,1.0,79.9733346303,0.0,1518.29992676,0.000164177707799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254852044474,168493.0,2154.08447487,66.0389897116,1166.76658806,0.549157078023,1166.76658806,0.253788431342,1.0,1.0,1.0,0.0,2124.65000407,2124.65000407,2124.65000407,0.0,0.0,1429.0058492,2124.65000407
2017-05-10T19:00:00.000Z,0.0,0.034065996592,0.78235789803,0.559043019023,53.5540005366,0.0482233845052,104.444166183,0.0,51.9574995041,1.0,89.0833333333,0.0,0.0,0.0,53.3499997457,52.4866663615,1.0,88.9166660309,0.0,0.0,104.444166183,89.392926534,2.0,0.0,131.807250023,78.2532494863,41.96875,0.549522621383,1189.26666768,0.0,0.560721663562,0.0,1.0,16.4920003414,88.355000178,8.83799934387,3082.08280436,88.0865001678,88.0999552409,78.2494983673,78.174659729,,1996.33287557,54.4909995397,54.4412968953,41.3360001246,41.1552454631,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,90.4385000865,100.0,10.6483441989,46.7505000432,1.16849994659,5.84365614255,40.167500178,207.0,79.5166664124,615.016662598,0.560721663562,46.7505000432,0.780732109433,78.0732097626,2.0,1.0,1.0,1093.02495321,1093.02495321,0.0,0.566307778574,0.0,1.0,16.4412368933,87.4535007477,9.18449910482,1928.00864665,87.4414997101,87.2705815633,78.2570006053,77.8718922933,,1877.7498881,54.3110001882,54.1942647298,41.3865000407,41.6340637207,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,10.5270267328,46.0549996694,0.701500256856,5.9142100811,40.6849997838,207.0,76.5666662852,574.25,0.566307778574,46.0549996694,0.722083206177,72.2083206177,2.0,1.0,1.0,1010.91648865,1010.91648865,1189.26666768,0.548581010755,2.0,0.0,4021.00272624,0.0,4.93312454224,4.91271233559,7.58854166667,4021.00272624,0.0413647888091,91.0266685486,91.0266685486,71.1968495051,2.0,54.9663035075,42.0561447144,41.1763680776,1.0,2692.61349379,935.398045492,0.0,0.0,0.0,9.54127311707,1.0,0.0,38.164999485,68.7082252502,1.0,89.2180341085,0.0,1.0,1.0,0.0,35.5599986712,1.0,88.2202364604,0.0,1.0,0.0340625301072,73.7249981562,87.9051926931,73.7249981562,2.0,0.0,82.5489793406,0.0566000007093,28.6770285117,0.908214938695,841.952073807,1.0,0.0,4976.71163735,0.00497671163735,506.661274776,0.673909532481,0.234112196561,0.673909532481,0.0,0.0,1458.46251424,506.661274776,1458.46251424,0.0,0.0,0.00145846251424,0.672196239233,1.0,13.638351185,2.0,2.0,2.0,0.0,44.3382269541,85.1446151733,68.7082252502,0.687082252502,1.0,9.91666666667,3628.01153928,111.226007852,1965.12378902,0.908021729042,1965.12378902,1.0,0.0,0.0,0.0,46.0291663806,1.0,71.3888905843,,1.0,0.0,42.7000010808,44.9975008965,1.0,71.1666682561,0.0,1.0,91.0266685486,0.0,1661.2800293,0.000170197150693,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257826645633,168493.0,2247.75265206,68.9106281555,1217.50224897,0.562569393035,1217.50224897,0.259793281141,1.0,1.0,1.0,0.0,2164.18145752,2164.18145752,2164.18145752,0.0,0.0,1458.46251424,2164.18145752
2017-05-10T20:00:00.000Z,0.0,0.0327683215331,0.783033476225,0.510085825025,50.2329978943,0.0473531639592,76.1575005849,0.0,37.7658335368,1.0,80.4305547078,0.0,0.0,0.0,48.1416667302,38.3666674296,1.0,80.2361119588,0.0,0.0,76.1575005849,80.7381941477,2.0,0.0,126.192748388,75.9597504934,42.0911458333,0.523071406766,841.274998983,0.0,0.517804273515,0.0,1.0,15.2748918533,84.5090001424,8.33699798584,2727.49951172,84.2869987488,84.30103302,75.9500007629,75.896581014,,1521.99964396,54.6079998016,54.5483093262,41.4124997457,41.314318339,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,87.1970005035,100.0,9.4288028876,42.8744990031,1.23149998983,5.84608896573,40.1809997559,207.0,60.9749994278,433.375,0.517804273515,42.8744990031,0.597859326317,59.7927713394,2.0,1.0,1.0,837.003056844,837.003056844,0.0,0.521862096374,0.0,1.0,15.2700571219,83.732000351,7.84199905396,1693.28800456,83.8114992778,83.6165161133,75.9695002238,75.6081873576,,1444.24995931,54.4294996262,54.3115743001,41.443499883,41.987042745,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,9.35219764709,42.3679993947,0.728500366211,5.91785939535,40.7149995168,207.0,59.1583328247,407.900001526,0.521862096374,42.3679993947,0.558265188308,55.8265180588,2.0,1.0,1.0,781.571263631,781.571263631,841.274998983,0.522997026773,2.0,0.0,3007.58400472,0.0,4.98065869013,6.70677566528,9.37239583333,3007.58400472,0.0316368403555,50.8508329391,50.8508329391,60.0,2.0,55.1700159709,42.3376439412,41.2525555293,1.0,1884.94408569,828.17076835,0.0,0.0,0.0,8.31904220581,1.0,0.0,27.829999129,67.6309585571,1.0,80.1826457977,0.0,1.0,1.0,0.0,24.8724994659,1.0,78.0178565979,0.0,1.0,0.0327664866589,52.7024978002,77.8800983429,52.7024978002,2.0,0.0,57.787800123,0.0566000007093,25.3897010487,0.913745934068,822.926533842,1.0,0.0,3483.91003337,0.00348391003337,448.581284991,0.634808484933,0.278910040204,0.634808484933,0.0,0.0,1020.9858551,448.581284991,1020.9858551,0.0,0.0,0.0010209858551,0.63473785917,1.0,11.3502450371,2.0,2.0,2.0,0.0,47.373849233,82.5021266937,67.6309585571,0.676309585571,1.0,11.0833333333,2713.11485404,83.1775011716,1469.56714009,0.913718525138,1469.56714009,1.0,0.0,0.0,0.0,25.6250001589,1.0,60.0,,1.0,0.0,35.9083347321,25.225833416,1.0,59.8472245534,0.0,1.0,50.8508329391,0.0,1062.04003906,0.000150686978383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305247220595,168493.0,1514.71754638,46.4375550859,820.451493002,0.510124177168,820.451493002,0.305320455873,1.0,1.0,1.0,0.0,1608.33681234,1608.33681234,1608.33681234,0.0,0.0,1020.9858551,1608.33681234
2017-05-10T21:00:00.000Z,0.0,0.0325996661616,0.800010573251,0.507765056513,48.8649991353,0.0471932811778,68.3908322652,0.0,34.0508333842,1.0,77.6805559794,0.0,0.0,0.0,46.4750000636,34.3250002861,1.0,77.4583339691,0.0,0.0,68.3908322652,77.9696292877,2.0,0.0,123.525749524,74.6607503891,41.8880208333,0.516368371917,748.424997965,0.0,0.513907777392,0.0,1.0,14.7394607067,82.6985003153,7.8554986318,2608.74951172,82.5049991608,82.5061670939,74.649500529,74.5918401082,,1405.66631063,54.2869997025,54.2189788818,41.4679997762,41.2926890055,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,82.7479998271,100.0,8.91445676486,41.0369993846,1.44150002797,5.82500402133,40.0264997482,207.0,55.9666665395,385.816670736,0.513907777392,41.0369993846,0.536372172038,53.6372184753,2.0,1.0,1.0,750.921040853,750.921040853,0.0,0.518618505377,0.0,1.0,14.7225395044,81.9424997965,7.36950047811,1619.42226156,82.0415007273,81.8358128866,74.6720002492,74.3203811646,,1328.99995931,54.1129999161,53.9966303507,41.488500913,42.0515085856,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,8.82089940707,40.5529998144,0.901000976562,5.90164013704,40.5874999364,207.0,54.2583332062,362.650001526,0.518618505377,40.5529998144,0.499655965169,49.9655968348,2.0,1.0,1.0,699.518351237,699.518351237,748.424997965,0.516462988517,2.0,0.0,2788.21417236,0.0,5.07291615009,9.40398299694,11.328125,2788.21417236,0.0339437109308,49.1400009791,49.1400009791,60.0,2.0,54.8480021159,42.3726704915,41.318526268,1.0,1685.96061438,769.494866446,0.0,0.0,0.0,7.94007237752,1.0,0.0,25.1366664569,66.7094281514,1.0,77.3972581228,0.0,1.0,1.0,0.0,22.1133327484,1.0,75.0416641235,0.0,1.0,0.0326112256833,47.2499990463,74.7952709198,47.2499990463,2.0,0.0,51.6874509641,0.0566000007093,23.5908406384,0.917673059765,809.686006531,1.0,0.0,3116.13227411,0.00311613227411,416.799299342,0.630057269641,0.287566524639,0.630057269641,0.0,0.0,913.205835978,416.799299342,913.205835978,0.0,0.0,0.000913205835978,0.630214268963,1.0,10.0322389879,2.0,2.0,2.0,0.0,49.4997345606,80.5600821177,66.7094281514,0.667094281514,1.0,10.5,2455.45548083,75.2782916025,1330.00513532,0.91762379428,1330.00513532,1.0,0.0,0.0,0.0,24.683333238,1.0,60.0,,1.0,0.0,35.9250011444,24.4566666285,1.0,59.8750019073,0.0,1.0,49.1400009791,0.0,971.0,0.000140010805425,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313381721825,168493.0,1358.72528952,41.6552119762,735.957799544,0.507766752558,735.957799544,0.31324883111,1.0,1.0,1.0,0.0,1449.40131632,1449.40131632,1449.40131632,0.0,0.0,913.205835978,1449.40131632
2017-05-10T22:00:00.000Z,0.0,0.0313433689241,0.780960804151,0.511834939687,49.7267497381,0.0453096748634,74.5191675822,0.0,37.039999644,1.0,79.875,0.0,0.0,0.0,47.7916669846,37.5050004323,1.0,79.6527792613,0.0,0.0,74.5191675822,80.1533800761,2.0,0.0,124.026749293,74.299999555,41.6458333333,0.501053065273,824.008341471,0.0,0.495712829115,0.0,1.0,14.8591170311,83.0705013275,8.55599975586,2709.16617839,82.8589992523,82.8234329224,74.3029994965,74.2153345744,,1641.33295695,54.0949999491,54.0132242839,41.5835002263,41.4167633057,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.211502075195,89.4319992065,100.0,8.9937675794,41.275499026,1.26000022888,5.86534941196,40.3234999975,207.0,60.4249992371,424.658340454,0.495712829115,41.275499026,0.611657351539,61.1657342911,2.0,1.0,1.0,856.320292155,856.320292155,0.0,0.496443855896,0.0,1.0,14.8252746264,82.2559992472,8.03850046794,1683.91420492,82.3355000814,82.1533660889,74.2969996134,73.9504318237,,1557.74994914,53.9194993973,53.8060150146,41.5380001068,42.0770441691,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,8.88592457771,40.7974999746,0.670000076294,5.93934996923,40.8680000305,207.0,58.6666666667,399.349998474,0.496443855896,40.7974999746,0.574485658918,57.4485664368,2.0,1.0,1.0,804.279922485,804.279922485,824.008341471,0.500853235776,2.0,0.0,3226.37044271,0.0,5.1551173528,5.4947377642,6.54166666667,3226.37044271,0.0321832711808,52.8074998856,52.8074998856,60.0985107422,2.0,54.5569864909,42.3331832886,41.3681179682,1.0,1851.51861441,945.011876109,0.0,0.0,0.0,8.19407908122,1.0,0.0,27.2591662407,66.1089204152,1.0,79.55479304,0.0,1.0,1.0,0.0,24.2866662343,1.0,77.505950292,0.0,1.0,0.0313396105141,51.545832634,77.3102607727,51.545832634,2.0,0.0,56.7630564883,0.0566000007093,28.9717651707,0.921038728646,798.496474526,1.0,0.0,3422.13030438,0.00342213030438,511.868636177,0.609819701765,0.311250913693,0.609819701765,0.0,0.0,1002.88084412,511.868636177,1002.88084412,0.0,0.0,0.00100288084412,0.609673087796,1.0,9.10459930939,2.0,2.0,2.0,0.0,52.1117286682,78.8469854991,66.1089204152,0.661089204152,1.0,11.0833333333,2796.53049052,85.734821659,1514.74948029,0.921070615458,1514.74948029,1.0,0.0,0.0,0.0,26.7449998856,1.0,60.0555556615,,1.0,0.0,35.9416678747,26.0625001589,1.0,59.9027798971,0.0,1.0,52.8074998856,0.0,1079.86999512,0.000171946402347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337922965372,168493.0,1554.54138765,47.6584571789,842.02220109,0.512006716013,842.02220109,0.338047052685,1.0,1.0,1.0,0.0,1644.55303955,1644.55303955,1644.55303955,0.0,0.0,1002.88084412,1644.55303955
2017-05-10T23:00:00.000Z,0.0,0.0317185538553,0.771820838015,0.517640744132,50.6619997025,0.0456925518114,81.433333079,0.0,40.4966669083,1.0,82.263888677,0.0,0.0,0.0,49.25,40.927500089,1.0,82.0694440206,0.0,0.0,81.433333079,82.5681470235,2.0,0.0,125.510249456,74.8482497533,41.625,0.509952516134,908.883326213,0.0,0.506411864436,0.0,1.0,15.175782601,84.113000234,9.02400016785,2799.58284505,83.8729998271,83.8407109578,74.8489996592,74.7505696615,,1736.66625977,54.2794993718,54.1877619425,41.4245004654,41.2067845662,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,86.2414989471,100.0,9.33335081736,42.4484993617,1.28550020854,5.8412232399,40.1420001984,207.0,65.308333079,471.058329264,0.506411864436,42.4484993617,0.664349971953,66.3962478638,2.0,1.0,1.0,930.089960734,930.089960734,0.0,0.50241829036,0.0,1.0,15.115350167,83.2115001678,8.42699940999,1749.905955,83.2744992574,83.102180481,74.8474998474,74.5053609212,,1648.99996948,54.1054999034,53.9972661336,41.4224999746,41.921295166,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,9.1871509552,41.8534997304,0.632500330607,5.92819913228,40.789999644,207.0,62.691666921,437.824999491,0.50241829036,41.8519992828,0.622444566999,62.244456927,2.0,1.0,1.0,871.422393799,871.422393799,908.883326213,0.509937804415,2.0,0.0,3416.56874593,0.0,5.27174862226,3.72520808379,5.00520833333,3416.56874593,0.0320865987599,57.1716667811,57.1716667811,61.4292020798,2.0,54.6721293132,42.1605885824,41.3876781464,1.0,2038.2417225,998.598515777,0.0,0.0,0.0,8.89125378927,1.0,0.0,29.7316659292,65.95774587,1.0,82.009133021,0.0,1.0,1.0,0.0,26.7999992371,1.0,80.1011886597,0.0,1.0,0.0317173100343,56.5316648483,80.0253702799,56.5316648483,2.0,0.0,62.487532737,0.0566000007093,30.6146011815,0.922932964646,792.270420819,1.0,0.0,3767.24744322,0.00376724744322,540.894007029,0.619438997515,0.303482583398,0.619438997515,0.0,0.0,1104.01999919,540.894007029,1104.01999919,0.0,0.0,0.00110401999919,0.619479815165,1.0,10.2656508197,2.0,2.0,2.0,0.0,54.2512140274,77.8565305074,65.95774587,0.6595774587,1.0,9.33333333333,3036.84023827,93.1021339185,1644.91400622,0.922921580912,1644.91400622,1.0,0.0,0.0,0.0,28.9916666349,1.0,61.3055569331,,1.0,0.0,36.6583340963,28.1800001462,1.0,61.0972235998,0.0,1.0,57.1716667811,0.0,1152.38000488,0.000181696576009,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328828136295,168493.0,1703.39288317,52.2218819173,922.64807885,0.517675586894,922.64807885,0.328833886518,1.0,1.0,1.0,0.0,1782.29011027,1782.29011027,1782.29011027,0.0,0.0,1104.01999919,1782.29011027
2017-05-11T00:00:00.000Z,0.0,0.0314851061681,0.774323925143,0.514760178944,50.2450011571,0.0453454572251,78.4391651154,0.0,39.0399999619,1.0,81.3055547078,0.0,0.0,0.0,48.6749998728,39.3991664251,1.0,81.1250012716,0.0,0.0,78.4391651154,81.5872389476,2.0,0.0,124.670250257,74.4252490997,41.6380208333,0.504234775579,872.258326213,0.0,0.503553124491,0.0,1.0,15.0005287329,83.5490004222,8.89200083415,2767.91617839,83.3120002747,83.278040568,74.4199994405,74.3213628133,,1687.33294678,54.2255004247,54.1285247803,41.4425001144,41.2048721313,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,88.5154997508,100.0,9.16072471937,41.8695001602,1.3094997406,5.83980401357,40.1330003738,207.0,63.2499996821,452.45833079,0.503553124491,41.8695001602,0.64181468782,64.1814689636,2.0,1.0,1.0,898.540562948,898.540562948,0.0,0.496470067555,0.0,1.0,14.9437220891,82.6445007324,8.28600120544,1719.53473918,82.7164999644,82.5482228597,74.430498759,74.0894851685,,1610.49998983,54.0559997559,53.9577433268,41.4525003433,41.9812978109,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,9.01430630684,41.2639996211,0.652000427246,5.92941562335,40.8004999161,207.0,60.700000445,419.800000509,0.496470067555,41.2639996211,0.603979579381,60.3979581197,2.0,1.0,1.0,845.571411133,845.571411133,872.258326213,0.504254394474,2.0,0.0,3336.63883464,0.0,5.27123816808,4.88814949989,4.98958333333,3336.63883464,0.031282829359,54.1066665649,54.1066665649,60.2134313583,2.0,54.6088663737,42.1631393433,41.4168694814,1.0,1955.72427875,1004.77451092,0.0,0.0,0.0,8.95783106486,1.0,0.0,28.7141660055,65.4621683757,1.0,81.0331045787,0.0,1.0,1.0,0.0,25.7508325577,1.0,79.1666647593,0.0,1.0,0.0314874284501,54.4649979273,78.9335130056,54.4649979273,2.0,0.0,59.9577486538,0.0566000007093,30.8039421682,0.926982965397,779.100945197,1.0,0.0,3614.73185808,0.00361473185808,544.239254103,0.612373729214,0.314613629824,0.612373729214,0.0,0.0,1059.32416789,544.239254103,1059.32416789,0.0,0.0,0.00105932416789,0.612425804138,1.0,9.55576766668,2.0,2.0,2.0,0.0,59.2719809214,75.6759090424,65.4621683757,0.654621683757,1.0,9.91666666667,2960.49878968,90.761690822,1603.56342199,0.926987359038,1603.56342199,1.0,0.0,0.0,0.0,27.3658332825,1.0,60.2916695277,,1.0,0.0,36.0666672389,26.7408332825,1.0,60.1111119588,0.0,1.0,54.1066665649,0.0,1087.4699707,0.000182820308074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339393657051,168493.0,1644.03067372,50.4019809871,890.494352571,0.514776651056,890.494352571,0.339358935987,1.0,1.0,1.0,0.0,1729.86546834,1729.86546834,1729.86546834,0.0,0.0,1059.32416789,1729.86546834
2017-05-11T01:00:00.000Z,0.0,0.0310045670177,0.779640802085,0.511381554254,49.604499499,0.0449540941701,74.1608333588,0.0,37.0200001399,1.0,79.763888677,0.0,0.0,0.0,47.7416664759,37.1791664759,1.0,79.5694433848,0.0,0.0,74.1608333588,79.9976660411,2.0,0.0,123.500999133,73.8964996338,41.4270833333,0.494728367361,816.141662598,0.0,0.500524558807,0.0,1.0,14.7672596773,82.746500651,8.64749908447,2700.41617839,82.5349992116,82.5023473104,73.8875001272,73.7886708577,,1636.66629028,53.9195000331,53.8138376872,41.4710003535,41.2169647217,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,91.4464988708,100.0,8.92623917262,41.0639988581,1.32300027212,5.84102050463,40.1480000814,207.0,60.2416664759,424.89999644,0.500524558807,41.0639988581,0.606350021362,60.635002772,2.0,1.0,1.0,848.890029907,848.890029907,0.0,0.489076132837,0.0,1.0,14.6971580187,81.8419996897,8.0265007019,1680.53959147,81.9319998423,81.7610600789,73.9054991404,73.5690027873,,1565.74996948,53.7410001755,53.6453552246,41.4644997915,42.0342788696,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,8.76551222801,40.4675000509,0.650499979655,5.931645751,40.8154999415,207.0,57.6999994914,391.241666158,0.489076132837,40.4675000509,0.571330962408,57.1330966949,2.0,1.0,1.0,799.863347371,799.863347371,816.141662598,0.494710914885,2.0,0.0,3271.87801107,0.0,5.2820738554,5.56015880903,6.28645833333,3271.87801107,0.0322692710929,53.2141663233,53.2141663233,60.0163590113,2.0,54.312789917,42.212176005,41.4498821894,1.0,1836.34898938,991.263922871,0.0,0.0,0.0,8.86500104268,1.0,0.0,27.0891660055,65.0224990845,1.0,79.4063898722,0.0,1.0,1.0,0.0,24.0583327611,1.0,77.2976175944,0.0,1.0,0.0310035483675,51.1474994024,77.0852279663,51.1474994024,2.0,0.0,56.2979926885,0.0566000007093,30.389740406,0.928420388641,774.466526687,1.0,0.0,3394.09254494,0.00339409254494,536.921201859,0.602945056119,0.325470640418,0.602945056119,0.0,0.0,994.664169312,536.921201859,994.664169312,0.0,0.0,0.000994664169312,0.602919181188,1.0,8.54646680784,2.0,2.0,2.0,0.0,60.1853399277,74.8820622762,65.0224990845,0.650224990845,1.0,10.5,2827.61291225,86.6877330946,1531.58537117,0.928415696537,1531.58537117,1.0,0.0,0.0,0.0,26.9258335431,1.0,60.111114502,,1.0,0.0,35.9666671753,26.288333257,1.0,59.9444452922,0.0,1.0,53.2141663233,0.0,1044.27001953,0.000180362035254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350565637388,168493.0,1557.57713739,47.7515258807,843.666524422,0.511413375095,843.666524422,0.350575362687,1.0,1.0,1.0,0.0,1649.67630005,1649.67630005,1649.67630005,0.0,0.0,994.664169312,1649.67630005
2017-05-11T02:00:00.000Z,0.0,0.0308755634953,0.786096014608,0.5090006513,49.0359999339,0.0446790036365,70.2266667684,0.0,35.0066665014,1.0,78.3750025431,0.0,0.0,0.0,46.9166666667,35.2475004196,1.0,78.1944459279,0.0,0.0,70.2266667684,78.6474577586,2.0,0.0,122.384250641,73.348250707,41.375,0.491449625766,772.549997965,0.0,0.486865755557,0.0,1.0,14.5424510638,81.9605007172,8.43299992879,2643.33284505,81.7760009766,81.7311197917,73.3430010478,73.2401072184,,1592.99965413,53.8175007502,53.7112782796,41.4095001221,41.2640457153,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,90.9410006205,100.0,8.69717295965,40.3665008545,1.23300011953,5.84527802467,40.1765000025,207.0,57.8666664759,400.900001526,0.486865755557,40.3665008545,0.588211684454,58.8211685816,2.0,1.0,1.0,823.496358236,823.496358236,0.0,0.484268531393,0.0,1.0,14.4832274119,81.1145000458,7.8629989624,1645.29401652,81.2164993286,81.0499242147,73.3535003662,73.0255610148,,1514.49994914,53.6464999517,53.5490900675,41.4839998881,42.0495986938,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,8.55604187648,39.7324994405,0.703000386556,5.92718549569,40.7809995015,207.0,55.75,371.649998983,0.484268531393,39.7324994405,0.548193831671,54.8193836212,2.0,1.0,1.0,767.471364339,767.471364339,772.549997965,0.491494077934,2.0,0.0,3153.44163005,0.0,5.33859785398,6.66596587499,7.39583333333,3153.44163005,0.0333493276334,52.4150005976,52.4150005976,60.0,2.0,54.2084070841,42.244023641,41.4690637589,1.0,1742.31739812,960.502202067,0.0,0.0,0.0,8.80291175842,1.0,0.0,25.7833328247,64.5400892893,1.0,78.0993131002,0.0,1.0,1.0,0.0,22.7524992625,1.0,75.8392836253,0.0,1.0,0.0308785817676,48.5358320872,75.6342315674,48.5358320872,2.0,0.0,53.415212853,0.0566000007093,29.4466608809,0.931315900265,765.236318849,1.0,0.0,3220.29555714,0.00322029555714,520.259019644,0.600345057702,0.330957350565,0.600345057702,0.0,0.0,943.731664022,520.259019644,943.731664022,0.0,0.0,0.000943731664022,0.600437690814,1.0,8.12642516213,2.0,2.0,2.0,0.0,63.6618560155,73.2195034027,64.5400892893,0.645400892893,1.0,9.91666666667,2702.81960018,82.8618737339,1463.99068367,0.931302408267,1463.99068367,1.0,0.0,0.0,0.0,26.5333334605,1.0,60.1666717529,,1.0,0.0,36.0,25.8816666603,1.0,60.0,0.0,1.0,52.4150005976,0.0,965.390014648,0.000174764891603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355370444258,168493.0,1477.24662168,45.2887876909,800.155249529,0.509010418706,800.155249529,0.355316889199,1.0,1.0,1.0,0.0,1571.98206584,1571.98206584,1571.98206584,0.0,0.0,943.731664022,1571.98206584
2017-05-11T03:00:00.000Z,0.0,0.0306432079647,0.791203414339,0.508075171493,48.6062494914,0.0445372948297,67.7624982198,0.0,33.8158327738,1.0,77.4444440206,0.0,0.0,0.0,46.3499997457,33.9483327866,1.0,77.2361100515,0.0,0.0,67.7624982198,77.7153727214,2.0,0.0,121.620749474,73.0144999822,41.3645833333,0.487167253834,741.233322144,0.0,0.485856599378,0.0,1.0,14.3901614348,81.4340000153,8.25149981181,2607.49951172,81.2554995219,81.2123082479,73.0039997101,72.9055048625,,1545.66631063,53.7110004425,53.6023483276,41.4635006587,41.2971343994,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,88.6295000712,100.0,8.54407246908,39.7919988632,1.28400103251,5.84608900547,40.1794996262,207.0,56.1333332062,383.174995422,0.485856599378,39.7919988632,0.563327716646,56.3397013346,2.0,1.0,1.0,788.658803304,788.658803304,0.0,0.482023017667,0.0,1.0,14.3430241744,80.6225013733,7.70549964905,1618.67234294,80.7304999034,80.5662536621,73.0250002543,72.699625651,,1479.49995931,53.5295000076,53.4432601929,41.478000323,42.0636393229,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.10799853007,100.0,8.42232648532,39.2524995804,0.743499755859,5.92069776853,40.7345005671,207.0,54.3916667302,358.058334351,0.482023017667,39.2524995804,0.530568698701,53.0568710963,2.0,1.0,1.0,742.796178182,742.796178182,741.233322144,0.487168116378,2.0,0.0,3082.84653727,0.0,5.32914805412,7.71232883135,8.421875,3082.84653727,0.0342628477109,52.1116660436,52.1116660436,60.0,2.0,54.0983250936,42.252301534,41.4915510813,1.0,1675.78188373,947.216260432,0.0,0.0,0.0,8.74541346232,1.0,0.0,24.8366659482,64.2585862478,1.0,77.1175772349,0.0,1.0,1.0,0.0,21.7874995867,1.0,74.8928559621,0.0,1.0,0.0306446754872,46.6241658529,74.5301787059,46.6241658529,2.0,0.0,51.3753958444,0.0566000007093,29.0393462313,0.933784223049,757.412373657,1.0,0.0,3097.3190997,0.0030973190997,513.062647834,0.596570670481,0.33720464761,0.596570670481,0.0,0.0,907.69249471,513.062647834,907.69249471,0.0,0.0,0.00090769249471,0.596615140637,1.0,7.62010808932,2.0,2.0,2.0,0.0,67.3049945831,71.7713025411,64.2585862478,0.642585862478,1.0,10.5,2622.99814417,80.4147420758,1420.75514254,0.933775318091,1420.75514254,1.0,0.0,0.0,0.0,26.3083335559,1.0,60.1666717529,,1.0,0.0,36.0,25.8033332825,1.0,60.0,0.0,1.0,52.1116660436,0.0,943.219970703,0.000172347493554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361119683801,168493.0,1427.22634702,43.7552877551,773.061611427,0.508086038542,773.061611427,0.361106223735,1.0,1.0,1.0,0.0,1521.51713053,1521.51713053,1521.51713053,0.0,0.0,907.69249471,1521.51713053
2017-05-11T04:00:00.000Z,0.0,0.0304895435397,0.796519475747,0.507514976569,48.2057495117,0.0445889151399,65.7116680145,0.0,32.6466668447,1.0,76.5972213745,0.0,0.0,0.0,45.8500000636,32.9866669973,1.0,76.4166660309,0.0,0.0,65.7116680145,76.8959579468,2.0,0.0,120.774749756,72.5690002441,41.34375,0.485196391141,715.008326213,0.0,0.484635998651,0.0,1.0,14.2269937992,80.8579991659,8.13300005595,2568.33284505,80.6869996389,80.6375427246,72.5539995829,72.4604390462,,1492.66634115,53.6974992752,53.5832392375,41.4095001221,41.2424163818,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,85.5604991913,100.0,8.39590764046,39.2774995168,1.34250068665,5.83108615875,40.0669994354,207.0,54.875,370.349998474,0.484635998651,39.2774995168,0.545953946795,54.5953950882,2.0,1.0,1.0,764.335525513,764.335525513,0.0,0.479694053329,0.0,1.0,14.1726048787,80.0450007121,7.59149932861,1599.549764,80.175500234,80.0161336263,72.5840009054,72.2614262899,,1425.99994914,53.5339997609,53.4483642578,41.4314997991,42.0215123494,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,8.26265247663,38.7335001628,0.784000078837,5.90995244185,40.6579999924,207.0,53.0416669846,344.658332825,0.479694053329,38.7440004349,0.513188734509,51.3188737233,2.0,1.0,1.0,718.464228312,718.464228312,715.008326213,0.485177922752,2.0,0.0,2978.41255697,0.0,5.3234505256,8.67534613609,9.61458333333,2978.41255697,0.0348099581081,51.2874997457,51.2874997457,60.0,2.0,54.0856730143,42.210899353,41.5150391261,1.0,1618.97737246,927.703964643,0.0,0.0,0.0,8.66057268778,1.0,0.0,23.9799995422,63.8934268951,1.0,76.2271677653,0.0,1.0,1.0,0.0,20.9508326848,1.0,73.8214244843,0.0,1.0,0.0304916875727,44.9308319092,73.5970694224,44.9308319092,2.0,0.0,49.6339077184,0.0566000007093,28.4411467104,0.936062729326,750.264637277,1.0,0.0,2992.32828949,0.00299232828949,502.493751838,0.595070601356,0.340986455716,0.595070601356,0.0,0.0,876.924153646,502.493751838,876.924153646,0.0,0.0,0.000876924153646,0.595363070567,1.0,7.30266521161,2.0,2.0,2.0,0.0,71.2463474274,70.3750642141,63.8934268951,0.638934268951,1.0,10.5,2546.6813371,78.0750544288,1379.41790548,0.936057057072,1379.41790548,1.0,0.0,0.0,0.0,25.9733333588,1.0,60.1666717529,,1.0,0.0,36.0,25.3141667048,1.0,60.0,0.0,1.0,51.2874997457,0.0,915.649963379,0.000168797200539,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364279563024,168493.0,1380.7763063,42.3312425067,747.901801701,0.507517523657,747.901801701,0.364295803059,1.0,1.0,1.0,0.0,1473.64724731,1473.64724731,1473.64724731,0.0,0.0,876.924153646,1473.64724731
2017-05-11T05:00:00.000Z,0.0,0.0300457112698,0.786550527979,0.509237467553,48.6474994024,0.0438976391104,68.9599997203,0.0,34.4191668828,1.0,77.8055559794,0.0,0.0,0.0,46.5833333333,34.5408337911,1.0,77.625,0.0,0.0,68.9599997203,78.1193440755,2.0,0.0,121.09199969,72.4445002874,41.3541666667,0.480504383439,754.950002035,0.0,0.473941736221,0.0,1.0,14.2934696674,81.0649992625,8.44649950663,2617.08284505,80.8804995219,80.8130238851,72.4340000153,72.3251953125,,1580.33295695,53.9809996287,53.8539657593,41.5279998779,41.3855895996,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,88.5139993032,100.0,8.43602720896,39.352499644,1.26150004069,5.85744253794,40.2664998372,207.0,56.8000001907,388.633336385,0.473941736221,39.352499644,0.585798060099,58.5798066457,2.0,1.0,1.0,820.117284139,820.117284139,0.0,0.47336517374,0.0,1.0,14.2584187984,80.3269996643,7.9679997762,1629.54597982,80.4230003357,80.2474238078,72.4550005595,72.133219401,,1503.99996948,53.8114995956,53.7320582072,41.4705003103,42.0642776489,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,8.33650461833,38.9525000254,0.725500424703,5.92191418012,40.7449998856,207.0,55.3083333969,366.316663106,0.47336517374,38.9525000254,0.55280586606,55.2805862427,2.0,1.0,1.0,773.928212484,773.928212484,754.950002035,0.480515045656,2.0,0.0,3132.43811035,0.0,5.31372483571,6.735785683,7.84114583333,3132.43811035,0.0333821611574,52.3941656748,52.3941656748,60.0,2.0,54.3070907593,42.2707722982,41.5409205755,1.0,1704.98570125,1014.4592159,0.0,0.0,0.0,8.8083674113,1.0,0.0,25.126666069,63.625632604,1.0,77.4086729685,0.0,1.0,1.0,0.0,22.0799997648,1.0,75.1011880239,0.0,1.0,0.0300468241694,47.2066656748,74.927087148,47.2066656748,2.0,0.0,52.2707138447,0.0566000007093,31.1008516627,0.937502745435,745.778305749,1.0,0.0,3151.29601797,0.00315129601797,549.485004823,0.587788598675,0.349731707716,0.587788598675,0.0,0.0,923.51083374,549.485004823,923.51083374,0.0,0.0,0.00092351083374,0.587626238664,1.0,6.98056209944,2.0,2.0,2.0,0.0,73.1366799672,69.4629071554,63.625632604,0.63625632604,1.0,11.0833333333,2719.44491716,83.3715655075,1472.99583856,0.93752030639,1472.99583856,1.0,0.0,0.0,0.0,26.4749999046,1.0,60.1666717529,,1.0,0.0,36.0,25.9191665649,1.0,60.0,0.0,1.0,52.3941656748,0.0,989.549987793,0.00018458245543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373039074814,168493.0,1477.29111492,45.2901517453,800.17934943,0.509291587392,800.17934943,0.372970148015,1.0,1.0,1.0,0.0,1571.16152954,1571.16152954,1571.16152954,0.0,0.0,923.51083374,1571.16152954
2017-05-11T06:00:00.000Z,0.0,0.0301675684037,0.777277840214,0.512521689998,49.3037497203,0.0437330953424,73.5183353424,0.0,36.6183331807,1.0,79.5555540721,0.0,0.0,0.0,47.5749998093,36.879166921,1.0,79.2916641235,0.0,0.0,73.5183353424,79.8078098297,2.0,0.0,122.010749817,72.7070000966,41.3958333333,0.481860260915,810.100006104,0.0,0.474690260672,0.0,1.0,14.4747667313,81.7054990133,8.80049959819,2689.16617839,81.494000117,81.4335734049,72.6935005188,72.5848795573,,1665.33294678,54.1805000305,54.0527165731,41.5249999364,41.413579305,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,81.779001236,100.0,8.60941727956,39.9690001806,1.19999949137,5.86534937223,40.325000445,207.0,59.6333332062,416.699999491,0.474690260672,39.9690001806,0.627060045515,62.7060044607,2.0,1.0,1.0,877.884063721,877.884063721,0.0,0.475862439198,0.0,1.0,14.4397161007,80.9554990133,8.31299972534,1676.7901001,81.0334993998,80.8639984131,72.7204996745,72.3972854614,,1585.49996948,54.0050001144,53.9277750651,41.4900004069,42.058535258,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,8.51090844472,39.5434989929,0.695500691732,5.92880745729,40.7944997152,207.0,58.1000000636,393.400001526,0.475862439198,39.5434989929,0.590496088664,59.0496085485,2.0,1.0,1.0,826.694524129,826.694524129,810.100006104,0.48189094345,2.0,0.0,3305.13358561,0.0,5.28527597586,4.72017610073,5.83072916667,3305.13358561,0.0320022366362,53.7908334732,53.7908334732,60.0047070185,2.0,54.4658864339,42.2567596436,41.565059344,1.0,1824.28252562,1087.27254048,0.0,0.0,0.0,9.33365058899,1.0,0.0,26.8641662598,63.3598499298,1.0,79.2009105682,0.0,1.0,1.0,0.0,23.8533329964,1.0,77.0535704295,0.0,1.0,0.0301697954631,50.7174990972,76.87601916,50.7174990972,2.0,0.0,55.9280642639,0.0566000007093,33.3331310598,0.938055004238,744.06072407,1.0,0.0,3371.79030559,0.00337179030559,588.924569648,0.58775431681,0.350301622826,0.58775431681,0.0,0.0,988.128331502,588.924569648,988.128331502,0.0,0.0,0.000988128331502,0.587825248639,1.0,7.15788610539,2.0,2.0,2.0,0.0,73.8389091492,69.1099961599,63.3598499298,0.633598499298,1.0,10.5,2911.5550661,89.2611953237,1577.05290115,0.938055939637,1577.05290115,1.0,0.0,0.0,0.0,27.264166832,1.0,60.1666717529,,1.0,0.0,36.0,26.5266666412,1.0,60.0,0.0,1.0,53.7908334732,0.0,1013.34997559,0.000197830954756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373433617362,168493.0,1590.80391851,48.7701781585,861.663914264,0.51253128678,861.663914264,0.373386883341,1.0,1.0,1.0,0.0,1681.19281006,1681.19281006,1681.19281006,0.0,0.0,988.128331502,1681.19281006
2017-05-11T07:00:00.000Z,0.0,0.030303924446,0.77733832273,0.512435266953,49.3255004883,0.0440362667229,73.9691664378,0.0,36.9491666158,1.0,79.6805547078,0.0,0.0,0.0,47.6666666667,37.0291662216,1.0,79.444442749,0.0,0.0,73.9691664378,79.9276593526,2.0,0.0,121.954501152,72.6290006638,41.3645833333,0.484238689187,813.391662598,0.0,0.483965380663,0.0,1.0,14.4796014627,81.7144997915,8.87849998474,2695.83284505,81.5030008952,81.4335734049,72.6245009104,72.5074157715,,1664.66625977,54.1159995397,53.9871063232,41.4995002747,41.2201487223,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,81.606499354,100.0,8.6426358223,40.0035006205,1.38299973806,5.83696568012,40.1165005366,207.0,60.3249998093,423.474998474,0.483965380663,40.0035006205,0.625076068697,62.5076055527,2.0,1.0,1.0,875.106496175,875.106496175,0.0,0.474405032813,0.0,1.0,14.4034566085,80.832499822,8.26950009664,1677.91495768,80.9030005137,80.7304611206,72.6335004171,72.3105367025,,1583.49994914,53.9480002721,53.8653004964,41.4900004069,42.0336405436,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,8.47789295514,39.4130001068,0.719500541687,5.92556357384,40.7704998652,207.0,57.7416667938,389.916666667,0.474405032813,39.4130001068,0.587091187977,58.7091197968,2.0,1.0,1.0,821.927663167,821.927663167,813.391662598,0.484234152589,2.0,0.0,3287.63069661,0.0,5.2378898859,4.73330450058,5.6015625,3287.63069661,0.0319056394212,53.5908327103,53.5908327103,60.0439472198,2.0,54.4159037272,42.1529464722,41.5721346537,1.0,1831.16115311,1085.02390585,0.0,0.0,0.0,9.65047264099,1.0,0.0,26.9533327421,62.9740282694,1.0,79.3264815013,0.0,1.0,1.0,0.0,23.94916598,1.0,77.1130924225,0.0,1.0,0.0303038538333,50.9024991989,76.9940681458,50.9024991989,2.0,0.0,56.138946249,0.0566000007093,33.2641933922,0.940367367168,736.917343173,1.0,0.0,3384.50395556,0.00338450395556,587.706589671,0.590483258132,0.349880975789,0.590483258132,0.0,0.0,991.85416158,587.706589671,991.85416158,0.0,0.0,0.00099185416158,0.590537428856,1.0,7.420028676,2.0,2.0,2.0,0.0,78.0319608053,67.5755812327,62.9740282694,0.629740282694,1.0,10.5,2916.18505896,89.4031396412,1579.56075125,0.940364233921,1579.56075125,1.0,0.0,0.0,0.0,27.0624998411,1.0,60.1944491069,,1.0,0.0,36.0166670481,26.5283330282,1.0,60.0277786255,0.0,1.0,53.5908327103,0.0,1009.61999512,0.000197421812136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372069633412,168493.0,1589.13188156,48.718917573,860.75825022,0.512437569697,860.75825022,0.37207412862,1.0,1.0,1.0,0.0,1679.73291016,1679.73291016,1679.73291016,0.0,0.0,991.85416158,1679.73291016
2017-05-11T08:00:00.000Z,0.0,0.0308277049341,0.773242992068,0.5236236914,50.4407507579,0.0446864176874,82.2099997203,0.0,40.9041665395,1.0,82.4027779897,0.0,0.0,0.0,49.3166662852,41.2841669718,1.0,82.1944440206,0.0,0.0,82.2099997203,82.6903985341,2.0,0.0,124.173750877,73.7330001195,41.3541666667,0.498547362364,916.591664632,0.0,0.501676706472,0.0,1.0,14.9340531031,83.2205003103,9.09899978638,2802.49951172,83.0015010834,82.897181193,73.7420005798,73.6013793945,,1782.99956258,54.3020000458,54.1724777222,41.5775003433,41.3047739665,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,83.7230002085,100.0,9.08147629102,41.4240007401,1.34249973297,5.85257677237,40.2350006104,207.0,65.8416671753,474.991671244,0.501676706472,41.4240007401,0.675247493926,67.524749438,2.0,1.0,1.0,945.346491496,945.346491496,0.0,0.493578372775,0.0,1.0,14.8518650532,82.3069998423,8.62049992879,1746.15642293,82.344499588,82.1712544759,73.7239996592,73.3904062907,,1703.49992879,54.1325003306,54.052734375,41.5574998856,42.0330022176,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,8.917989254,40.7869997025,0.725499471029,5.93387599786,40.8320004145,207.0,63.2833340963,441.599998474,0.493578372775,40.7869997025,0.637485231672,63.7485237122,2.0,1.0,1.0,892.479324341,892.479324341,916.591664632,0.497816146005,2.0,0.0,3559.509257,0.0,5.17538909117,4.07101811965,5.04427083333,3559.509257,0.033567783061,62.2291663488,62.2291663488,62.7290461858,2.0,54.5791295369,42.1854324341,41.4180809657,1.0,2063.51315317,1112.83834441,0.0,0.0,0.0,9.22173849742,1.0,0.0,29.8074989319,64.5202620824,1.0,82.0433794657,0.0,1.0,1.0,0.0,26.8616657257,1.0,80.3333320618,0.0,1.0,0.0308016532414,56.6774984996,80.0606218974,56.6774984996,2.0,0.0,63.2622933231,0.0566000007093,34.1169164137,0.93599364948,750.509000823,1.0,0.0,3813.9561979,0.0038139561979,602.772367246,0.607937613426,0.327856542223,0.607937613426,0.0,0.0,1117.70834859,602.772367246,1117.70834859,0.0,0.0,0.00111770834859,0.606942743063,1.0,8.6324758568,2.0,2.0,2.0,0.0,73.0586999257,70.3910655975,64.5202620824,0.645202620824,1.0,9.33333333333,3176.35149758,97.3792097368,1720.48071584,0.935794155649,1720.48071584,1.0,0.0,0.0,0.0,31.5250000954,1.0,62.7916701635,,1.0,0.0,37.575000445,30.7041668892,1.0,62.6250003179,0.0,1.0,62.2291663488,0.0,1391.13000488,0.000202482693131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350351132505,168493.0,1781.93582584,54.6298174663,965.191109217,0.524981297829,965.191109217,0.351593223673,1.0,1.0,1.0,0.0,1838.52474976,1838.52474976,1838.52474976,0.0,0.0,1117.70834859,1838.52474976
2017-05-11T09:00:00.000Z,0.0,0.0333462020905,0.804176480879,0.60403444325,54.3895012538,0.047751671246,119.114999771,0.0,59.2500006358,1.0,93.0833339691,0.0,0.0,0.0,55.7249997457,59.8649994532,1.0,92.875,0.0,0.0,119.114999771,93.3217665354,2.0,0.0,131.202000936,76.8124996821,41.34375,0.547580674133,1364.78334554,0.0,0.564450920155,0.0,1.0,16.236975352,88.0490004222,,3244.16603597,87.8435007731,87.7070236206,76.8379999797,76.6692759196,,2445.99951172,54.1805000305,54.0622736613,41.6375001272,41.3213144938,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,93.3830013275,100.0,10.3627051512,46.206000646,1.24650033315,5.87427008152,40.390999794,207.0,90.366666158,722.291666667,0.564450920155,46.206000646,0.912753027053,91.275302887,2.0,1.0,1.0,1277.85423787,1277.85423787,0.0,0.560033000284,0.0,1.0,16.2381842931,86.8055000305,9.81450080872,2023.2467041,86.7170003255,86.5473047892,76.7869993846,76.4469502767,,2218.99990845,54.001999855,53.9296925863,41.5979995728,41.7961832682,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,10.2980233828,45.1190007528,0.719499588013,5.94016095002,40.8784999847,207.0,83.441666921,642.491663615,0.560033000284,45.1190007528,0.818859696161,81.8859704336,2.0,1.0,1.0,1146.40357463,1146.40357463,1364.78334554,0.547017815622,2.0,0.0,4844.80659993,0.0,5.07729856173,3.65729957819,5.05208333333,4844.80659993,0.0551153379645,137.905000687,137.905000687,81.6495634715,2.0,54.4032567342,42.0516840617,41.3035411835,1.0,3147.56172869,1131.2582645,0.0,0.0,0.0,10.2709039052,1.0,0.0,42.7791652679,66.5670960744,1.0,92.9280796051,0.0,1.0,1.0,0.0,40.3324988683,1.0,92.3749987284,0.0,1.0,0.0333044500099,83.1116644541,92.233083725,83.1116644541,2.0,0.0,96.4965854602,0.0566000007093,34.681626353,0.929902123999,769.72346685,1.0,0.0,5817.58470741,0.00581758470741,612.74957453,0.68403749418,0.245848417034,0.68403749418,0.0,0.0,1704.88664754,612.74957453,1704.88664754,0.0,0.0,0.00170488664754,0.683147067825,1.0,11.1647376226,2.0,2.0,2.0,0.0,68.0194085439,74.0443083445,66.5670960744,0.665670960744,1.0,10.5,4278.81999319,131.178211813,2317.63622207,0.929885911214,2317.63622207,1.0,0.0,0.0,0.0,69.3591674169,1.0,81.5972220103,,1.0,0.0,48.8583335876,68.5458329519,1.0,81.4305559794,0.0,1.0,137.905000687,0.0,1832.86999512,0.000205834226662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264385570391,168493.0,2783.38613964,85.3318478376,1507.62980156,0.604893769973,1507.62980156,0.265313582319,1.0,1.0,1.0,0.0,2492.38771566,2492.38771566,2492.38771566,0.0,0.0,1704.88664754,2492.38771566
2017-05-11T10:00:00.000Z,0.0,0.0340188052194,0.808130171242,0.61009443832,54.911500295,0.0482332127624,121.939167023,0.0,60.7675002416,1.0,93.9305559794,0.0,0.0,0.0,56.2250003815,61.1483335495,1.0,93.7083339691,0.0,0.0,121.939167023,94.1790847778,2.0,0.0,132.654750506,77.7432502111,41.375,0.557149912369,1408.5916748,0.0,0.579347233554,0.0,1.0,16.3493796984,89.0675004323,,3271.2493693,88.8455003103,88.7497431437,77.7590007782,77.6108500163,,2496.99949137,53.9704999924,53.8546066284,41.5249999364,41.2080535889,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,91.5665003459,100.0,10.4870715141,47.3205003738,1.22249984741,5.86230830352,40.302500089,207.0,93.058333079,750.199996948,0.579347233554,47.3205003738,0.924667118617,92.4667129517,2.0,1.0,1.0,1294.53396606,1294.53396606,0.0,0.571379132147,0.0,1.0,16.5282595952,87.7190004985,9.8513999939,2045.36897786,87.6185003916,87.4584223429,77.727499644,77.3794809977,,2241.74987793,53.7995007833,53.7129313151,41.4659992854,41.694694519,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,10.597019275,46.1525011063,0.653499603271,5.93124032021,40.8124996821,207.0,84.9500007629,658.391667684,0.571379132147,46.1525011063,0.822925015404,82.2925008138,2.0,1.0,1.0,1152.09502157,1152.09502157,1408.5916748,0.557113560467,2.0,0.0,4934.07124837,0.0,4.94787653287,4.30226115386,6.34895833333,4934.07124837,0.0586028522485,148.254998525,148.254998525,83.9331423442,2.0,54.226117452,41.929397583,41.2950162888,1.0,3258.26144248,1082.48897065,0.0,0.0,0.0,10.6750392914,1.0,0.0,44.1549990972,67.0839614868,1.0,94.0353870392,0.0,1.0,1.0,0.0,41.8516658147,1.0,93.5833320618,0.0,1.0,0.0340208960322,86.0066649119,93.2924493154,86.0066649119,2.0,0.0,99.8903693833,0.0566000007093,33.1864784459,0.929984891206,769.458155264,1.0,0.0,6022.18910203,0.00602218910203,586.333534099,0.698062216276,0.231916518452,0.698062216276,0.0,0.0,1764.84749349,586.333534099,1764.84749349,0.0,0.0,0.00176484749349,0.698018347224,1.0,12.5253775104,2.0,2.0,2.0,0.0,70.8567536672,73.9977690379,67.0839614868,0.670839614868,1.0,11.0833333333,4340.75041313,133.076847829,2351.18102759,0.929978734728,2351.18102759,1.0,0.0,0.0,0.0,74.7249997457,1.0,84.0138905843,,1.0,0.0,50.3000005086,73.5299994151,1.0,83.8333333333,0.0,1.0,148.254998525,0.0,1876.55993652,0.000196960576676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249378302742,168493.0,2849.70399248,87.3649918729,1543.55107382,0.610531327777,1543.55107382,0.249456772522,1.0,1.0,1.0,0.0,2528.20945231,2528.20945231,2528.20945231,0.0,0.0,1764.84749349,2528.20945231
2017-05-11T11:00:00.000Z,0.0,0.0343858087222,0.822616912913,0.629674118507,55.4717496236,0.0487969617718,128.290000916,0.0,63.6900002162,1.0,95.388888677,0.0,0.0,0.0,57.1333332062,64.6000000636,1.0,95.2222226461,0.0,0.0,128.290000916,95.6768455505,2.0,0.0,133.700250308,78.2285006841,41.3958333333,0.563774749105,1482.19999186,0.0,0.591676889341,0.0,1.0,16.5766056379,89.7724990845,,3342.49943034,89.5670000712,89.4618479411,78.2510000865,78.0933863322,,2601.33270264,54.0604998271,53.9552536011,41.7500003179,41.4142125448,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,95.386999766,100.0,10.6873327891,47.8169997533,1.24200026194,5.88927292824,40.5080000559,207.0,97.3999996185,789.325002035,0.591676889341,47.8169997533,0.953087390718,95.3087406158,2.0,1.0,1.0,1334.32234701,1334.32234701,0.0,0.585177160917,0.0,1.0,16.7470243772,88.3969999949,9.97199821472,2071.61570231,88.266500473,88.1126887004,78.2060012817,77.8533960978,,2289.49989827,53.8850002289,53.7964553833,41.4735002518,41.6321512858,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,10.8214608033,46.7930002213,0.703000068665,5.92556357384,40.7705001831,207.0,88.3333326976,692.874989827,0.585177160917,46.7930002213,0.845715470087,84.6123682658,2.0,1.0,1.0,1184.00165812,1184.00165812,1482.19999186,0.563781910487,2.0,0.0,5127.18697103,0.0,4.8755039374,4.2659286658,6.73177083333,5127.18697103,0.0629138279667,165.382499695,165.382499695,87.1641756694,2.0,54.3267059326,42.0198364258,41.2393506368,1.0,3445.6661425,1052.12286274,0.0,0.0,0.0,10.6145356496,1.0,0.0,46.2999986013,67.6364644368,1.0,95.4965744019,0.0,1.0,1.0,0.0,44.1024993261,1.0,95.2797597249,0.0,1.0,0.0343868421348,90.4024976095,94.9800783793,90.4024976095,2.0,0.0,105.635741583,0.0566000007093,32.2555274496,0.926720268349,779.966129509,1.0,0.0,6368.56601564,0.00636856601564,569.885636844,0.709893603005,0.216763684857,0.709893603005,0.0,0.0,1866.35583496,569.885636844,1866.35583496,0.0,0.0,0.00186635583496,0.709929049015,1.0,11.9282183619,2.0,2.0,2.0,0.0,66.284564654,75.8112258911,67.6364644368,0.676364644368,1.0,10.5,4498.48315366,137.912549934,2436.61745946,0.926800299837,2436.61745946,1.0,0.0,0.0,0.0,83.4399998983,1.0,87.2083339691,,1.0,0.0,52.208334287,81.9425010681,1.0,87.0138905843,0.0,1.0,165.382499695,0.0,1901.25,0.000191435415415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23388391749,168493.0,3056.58705304,93.7075232207,1655.60993015,0.629733556949,1655.60993015,0.233844898115,1.0,1.0,1.0,0.0,2629.06416829,2629.06416829,2629.06416829,0.0,0.0,1866.35583496,2629.06416829
