timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-11T12:00:00.000Z,0.0,0.034635146711,0.829218403803,0.638065601353,55.7499987284,0.0490708384419,130.961669286,0.0,65.163333257,1.0,96.0694459279,0.0,0.0,0.0,57.549999555,65.7350006104,1.0,95.875,0.0,0.0,130.961669286,96.3915074666,2.0,0.0,134.349748929,78.5997502009,41.6223958333,0.570590927201,1522.74997965,0.0,0.594570385162,0.0,1.0,16.8836021423,90.142999649,,3382.49940999,89.92699941,89.8325093587,78.6125005086,78.4743321737,,2699.33268229,54.0200004578,53.921488444,42.048500061,41.7215576172,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,96.317000707,100.0,10.9533754985,47.878499349,1.24350039164,5.93022660414,40.8049996694,207.0,98.75,800.299997965,0.594570385162,47.878499349,0.961567128499,96.361623764,2.0,1.0,1.0,1346.1939799,1346.1939799,0.0,0.591330724726,0.0,1.0,16.9428259532,88.988000234,,2118.8597819,88.8454990387,88.6947580973,78.5869998932,78.2309977214,,2392.74991862,53.838499705,53.7409896851,41.5829998652,41.7291641235,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.142501195272,100.0,11.0032732487,47.2624991735,0.707500139872,5.93955270449,40.8754997253,207.0,91.4166666667,722.450002035,0.591330724726,47.2624991735,0.872419397263,87.2419389089,2.0,1.0,1.0,1221.38715617,1221.38715617,1522.74997965,0.570536668939,2.0,0.0,5316.8017985,0.0,4.68476609389,3.83614881833,6.64583333333,5316.8017985,0.0741745027756,198.158331553,198.158331553,93.0311921438,2.0,54.2950719198,42.2452977498,41.2002747854,1.0,3589.58671384,946.150151763,0.0,0.0,0.333333333333,10.3381322225,1.0,0.0,47.2666657766,68.2743682861,1.0,96.1872113546,0.0,1.0,1.0,0.0,45.1649990082,1.0,96.0535672506,0.0,1.0,0.0346339369955,92.431664149,95.7739963531,92.431664149,2.0,0.0,110.047996181,0.0566000007093,29.0066619331,0.920609926154,799.944432866,1.0,0.0,6634.57195516,0.00663457195516,512.485186742,0.728554360509,0.192033755893,0.728554360509,0.0,0.0,1944.31086222,512.485186742,1944.31086222,0.0,0.0,0.00194431086222,0.728399847945,1.0,13.6581970371,2.0,2.0,2.0,0.0,58.3719978333,79.0569604238,68.2743682861,0.682743682861,1.0,9.91666666667,4535.7368656,139.054658114,2456.79604897,0.920588116403,2456.79604897,1.0,0.0,0.0,0.0,99.8483333588,1.0,93.0694446564,,1.0,0.0,55.7333342234,98.3100001017,1.0,92.8888899485,0.0,1.0,198.158331553,0.0,2049.57006836,0.000172153513399,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208598995003,168493.0,3144.07853267,96.3897991439,1702.99996353,0.63813255045,1702.99996353,0.208721383736,1.0,1.0,1.0,0.0,2668.7244873,2668.7244873,2668.7244873,0.0,0.0,1944.31086222,2668.7244873
2017-05-11T13:00:00.000Z,0.0,0.0348517631262,0.842570857867,0.654582508375,55.8745005925,0.0495245025197,135.867499034,0.0,67.0408344269,1.0,97.2083320618,0.0,0.0,0.0,58.2416664759,68.8349997203,1.0,97.069442749,0.0,0.0,135.867499034,97.5303770701,2.0,0.0,134.441999435,78.5674988429,41.5989583333,0.574628705302,1576.46669515,0.0,0.589538957481,0.0,1.0,17.0806115468,90.0244998932,,3415.83272298,89.7934996287,89.7174326579,78.5704987844,78.442586263,,2758.66601562,54.1939996084,54.1106821696,42.3559999466,42.0142593384,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,97.8680000305,100.0,11.1130805016,47.4374996821,1.28249994914,5.96753096581,41.0734999975,207.0,98.7916653951,801.958333333,0.589538957481,47.4374996821,0.971960282099,97.1960290273,2.0,1.0,1.0,1360.74439494,1360.74439494,0.0,0.605473368546,0.0,1.0,17.0951153437,89.4619998932,,2151.85561117,89.2969996134,89.145846049,78.5644989014,78.2016601562,,2511.24993896,54.0199991862,53.9194946289,41.7930002213,41.9302317301,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.165000279744,100.0,11.1292060216,47.5039993922,0.724000295003,5.96590908368,41.0689999262,207.0,96.9999993642,774.508341471,0.605473368546,47.5039993922,0.913724481492,91.3724486033,2.0,1.0,1.0,1279.21427409,1279.21427409,1576.46669515,0.574636913253,2.0,0.0,5504.08292643,0.0,4.53307644526,3.11511168877,5.42708333333,5504.08292643,0.0874312105706,239.859998067,239.859998067,100.0,2.0,54.4677861532,42.505144755,41.1963774363,1.0,3780.81610383,860.615128448,0.0,0.0,1.0,10.4926865896,1.0,0.0,48.7924992243,68.0778121948,1.0,97.2773952484,0.0,1.0,1.0,0.0,46.8216657639,1.0,97.2678565979,0.0,1.0,0.0348525897915,95.6141649882,97.005613327,95.6141649882,2.0,0.0,115.91062407,0.0566000007093,26.3843662012,0.916378801646,814.019095923,1.0,0.0,6988.01797806,0.00698801797806,466.154874037,0.746464785149,0.169915401678,0.746464785149,0.0,0.0,2047.89085897,466.154874037,2047.89085897,0.0,0.0,0.00204789085897,0.746472751101,1.0,14.265714825,2.0,2.0,2.0,0.0,51.7430124283,81.2088921865,68.0778121948,0.680778121948,1.0,11.0833333333,4641.43123227,142.294990271,2514.04573301,0.916380186827,2514.04573301,1.0,0.0,0.0,0.0,120.404167811,1.0,100.0,,1.0,0.0,59.9166679382,119.455832799,1.0,99.8611132304,0.0,1.0,239.859998067,0.0,2090.5300293,0.000156590280909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18542020454,168493.0,3315.49168015,101.644909245,1795.84643059,0.654593536613,1795.84643059,0.185406894248,1.0,1.0,1.0,0.0,2743.45273844,2743.45273844,2743.45273844,0.0,0.0,2047.89085897,2743.45273844
2017-05-11T14:00:00.000Z,0.0,0.0354308021136,0.842714531271,0.654757377963,56.2330001195,0.0497462351994,136.512502035,0.0,67.7075004578,1.0,97.4583333333,0.0,0.0,0.0,58.3666671117,68.8050003052,1.0,97.2777779897,0.0,0.0,136.512502035,97.6925633748,2.0,0.0,135.629999797,79.396999677,42.1432291667,0.577735022938,1585.43333944,0.0,0.593764321029,0.0,1.0,17.3598095576,90.7699991862,,3417.08278402,90.5464998881,90.4689559937,79.3939990997,79.2743250529,,2751.66601562,54.4084997177,54.334274292,42.6199998856,42.292330424,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,94.3744996389,100.0,11.3545685609,47.9265000025,1.25250053406,6.00524087747,41.3674993515,207.0,99.1000003815,802.274998983,0.593764321029,47.9265000025,0.965444568452,96.5444583893,2.0,1.0,1.0,1351.62239583,1351.62239583,0.0,0.610956088286,0.0,1.0,17.4009032249,90.339501063,,2155.23018392,90.1669998169,89.9988225301,79.4000002543,79.0238393148,,2530.99985758,54.2390003204,54.132425944,42.082499822,42.1478932699,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.172501246134,100.0,11.4037721157,48.0844999949,0.784000396729,5.99713110924,41.2984994253,207.0,98.0333334605,783.158330282,0.610956088286,48.0844999949,0.915708632696,91.5708637238,2.0,1.0,1.0,1281.99208577,1281.99208577,1585.43333944,0.577736897021,2.0,0.0,5510.50065104,0.0,4.50808592637,2.89226357142,5.6640625,5510.50065104,0.0873397894408,239.675833384,239.675833384,100.0,2.0,54.7208404541,42.768178304,41.101322492,1.0,3801.05198005,818.768301556,0.0,0.0,1.0,10.1043217977,1.0,0.0,49.5733324687,69.289677302,1.0,97.8767096202,0.0,1.0,1.0,0.0,47.6566654841,1.0,97.9345213572,0.0,1.0,0.0354327268111,97.2299976349,97.5963516235,97.2299976349,2.0,0.0,116.531006807,0.0566000007093,25.1014442903,0.911855220323,829.398998536,1.0,0.0,7025.41960326,0.00702541960326,443.488409466,0.750249597775,0.161608047492,0.750249597775,0.0,0.0,2058.85168457,443.488409466,2058.85168457,0.0,0.0,0.00205885168457,0.750271489223,1.0,14.8306000777,2.0,2.0,2.0,0.0,49.9782450994,83.4120190938,69.289677302,0.69289677302,1.0,10.5,4619.82028161,141.632451097,2502.34009404,0.911857645267,2502.34009404,1.0,0.0,0.0,0.0,120.168334325,1.0,100.0,,1.0,0.0,59.9166679382,119.507500331,1.0,99.8611132304,0.0,1.0,239.675833384,0.0,2080.18994141,0.00014897618471,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177229470336,168493.0,3317.30191786,101.700406729,1796.8269515,0.654767270385,1796.8269515,0.177217995654,1.0,1.0,1.0,0.0,2744.22231038,2744.22231038,2744.22231038,0.0,0.0,2058.85168457,2744.22231038
2017-05-11T15:00:00.000Z,0.0,0.0354867740022,0.843330823501,0.655501936731,56.3387498856,0.0492513633735,135.315834045,0.0,67.3483339945,1.0,97.1666666667,0.0,0.0,0.0,58.2083333333,68.0133336385,1.0,97.0138880412,0.0,0.0,135.315834045,97.4914779663,2.0,0.0,135.936749458,79.5979995728,42.21875,0.576612326169,1584.2166748,0.0,0.589084610774,0.0,1.0,17.4057380358,90.9890003204,,3405.83272298,90.7459996541,90.6991119385,79.5949986776,79.494005839,,2750.33274333,54.5584996541,54.5043614705,42.7475007375,42.431678772,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,93.4565016429,100.0,11.3796147505,47.9984989166,1.23000144958,6.02612320582,41.5174992879,207.0,98.8083337148,797.25,0.589084610774,47.9984989166,0.966901150658,96.6901143392,2.0,1.0,1.0,1353.66161092,1353.66161092,0.0,0.615080408893,0.0,1.0,17.4758396149,90.5615005493,,2139.85713704,90.3814996084,90.2096684774,79.6010004679,79.2158330282,,2522.24987793,54.3755000432,54.2663040161,42.2025003433,42.2500152588,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.180000940959,100.0,11.4637055397,48.178999265,0.791500409444,6.01213403543,41.4109999339,207.0,98.4750003815,786.966669718,0.615080408893,48.178999265,0.91395770845,91.395450592,2.0,1.0,1.0,1279.54079183,1279.54079183,1584.2166748,0.576599842913,2.0,0.0,5513.41780599,0.0,4.52206814289,3.1785154144,6.19270833333,5513.41780599,0.0872868810997,239.811667124,239.811667124,100.0,2.0,54.8872248332,42.931215922,41.0947195689,1.0,3797.16108876,796.241813889,0.0,0.0,1.0,10.0940704346,1.0,0.0,49.7024987539,69.500928243,1.0,97.9566173553,0.0,1.0,1.0,0.0,47.7958323161,1.0,98.0476163228,0.0,1.0,0.0354870367439,97.4983304342,97.7311369578,97.4983304342,2.0,0.0,116.411721546,0.0566000007093,24.4108369791,0.905570684655,851.215914124,1.0,0.0,7018.22813519,0.00701822813519,431.286867018,0.748599645313,0.156976837571,0.748599645313,0.0,0.0,2056.74417114,431.286867018,2056.74417114,0.0,0.0,0.00205674417114,0.748589376609,1.0,14.4752025003,2.0,2.0,2.0,0.0,43.5692090988,86.3751627604,69.500928243,0.69500928243,1.0,9.91666666667,4593.40290265,140.822558525,2488.03103816,0.905576482883,2488.03103816,1.0,0.0,0.0,0.0,120.382500966,1.0,100.0,,1.0,0.0,59.9250011444,119.429166158,1.0,99.8750019073,0.0,1.0,239.811667124,0.0,2097.08007812,0.000144877454726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173344649003,168493.0,3325.00351772,101.936519045,1800.99854713,0.655515106113,1800.99854713,0.173346622881,1.0,1.0,1.0,0.0,2747.45544434,2747.45544434,2747.45544434,0.0,0.0,2056.74417114,2747.45544434
2017-05-11T16:00:00.000Z,0.0,0.0356215659444,0.810576341012,0.607473005826,55.3554989497,0.0492801262204,122.055833181,0.0,60.5175002416,1.0,93.8333326976,0.0,0.0,0.0,56.1833337148,61.5141671499,1.0,93.6250006358,0.0,0.0,122.055833181,94.1218986511,2.0,0.0,134.831999779,79.4765008291,42.5260416667,0.572092134978,1417.09168498,0.0,0.587283174125,0.0,1.0,17.196641922,90.3965009054,9.57599639893,3272.08268229,90.136999766,90.1357879639,79.4720013936,79.4006729126,,2445.99946086,54.183499972,54.1399841309,41.9330005646,41.6381988525,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,91.0265000661,100.0,11.2804044088,48.2039992015,1.22400061289,5.91623743375,40.7089999517,207.0,91.6666673024,730.250005086,0.587283174125,48.2039992015,0.886046375093,88.6046365102,2.0,1.0,1.0,1240.46492513,1240.46492513,0.0,0.595794860606,0.0,1.0,17.1180796623,89.4950002035,9.19440002441,2064.49157715,89.3900000254,89.2295481364,79.4810002645,79.0850728353,,2201.24995931,54.0094995499,53.8895289103,41.467499733,41.645556132,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,11.1894749006,47.9225002925,0.67449982961,5.92860468229,40.7929999034,207.0,88.0333334605,686.841672262,0.595794860606,47.9225002925,0.819939920335,81.9939931234,2.0,1.0,1.0,1147.91588847,1147.91588847,1417.09168498,0.57108625125,2.0,0.0,4825.55326335,0.0,4.55409975847,5.23716624578,9.0625,4825.55326335,0.0667071124267,169.979167938,169.979167938,87.3701814016,2.0,54.6202468872,42.2554906209,41.1058998108,1.0,3318.2906813,797.461273027,0.0,0.0,0.666666666667,9.39544232686,1.0,0.0,45.2216657003,70.0765590668,1.0,94.6289933523,0.0,1.0,1.0,0.0,43.0141655604,1.0,94.2321402232,0.0,1.0,0.0356002374895,88.2358309428,93.9673830668,88.2358309428,2.0,0.0,101.730719811,0.0566000007093,24.4482226297,0.899875414569,871.480355793,1.0,0.0,6133.14012123,0.00613314012123,431.947390871,0.725610750053,0.174380887039,0.725610750053,0.0,0.0,1797.36251831,431.947390871,1797.36251831,0.0,0.0,0.00179736251831,0.722665419181,1.0,15.8401531899,2.0,2.0,2.0,0.0,39.4528795878,88.9765300751,70.0765590668,0.700765590668,1.0,11.0833333333,4115.75195433,126.178942441,2229.30990918,0.899991637092,2229.30990918,1.0,0.0,0.0,0.0,85.6891670227,1.0,87.5972232819,,1.0,0.0,52.4166676203,84.289999644,1.0,87.3611125946,0.0,1.0,169.979167938,0.0,2088.19995117,0.000145099337241,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19375834158,168493.0,2801.61063797,85.8905666213,1517.50115804,0.612628305238,1517.50115804,0.196950250875,1.0,1.0,1.0,0.0,2477.0340271,2477.0340271,2477.0340271,0.0,0.0,1797.36251831,2477.0340271
2017-05-11T17:00:00.000Z,0.0,0.0326365168994,0.769530409012,0.522019573319,51.7255004247,0.0470320352159,87.0,0.0,43.2266667684,1.0,84.0694433848,0.0,0.0,0.0,50.3333336512,43.7733332316,1.0,83.8888893127,0.0,0.0,87.0,84.4261037653,2.0,0.0,128.436000506,76.7105000814,42.7916666667,0.527295024763,975.508331299,0.0,0.532078122684,0.0,1.0,15.7547249794,86.0704994202,9.12449963888,2863.74951172,85.8305002848,85.8320490519,76.706000646,76.6699142456,,1746.66626994,54.5134995778,54.4788767497,41.4515005747,41.2627766927,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,92.2384999593,100.0,9.90498669942,44.3789997101,1.24199994405,5.84973831971,40.2095006307,207.0,69.2416655223,505.599995931,0.532078122684,44.3789997101,0.678957475935,67.8957468669,2.0,1.0,1.0,950.540466309,950.540466309,0.0,0.526427914613,0.0,1.0,15.7184654872,85.1570002238,8.4960009257,1779.52727254,85.2110004425,85.0023651123,76.7149995168,76.3436203003,,1662.74995931,54.3409999212,54.2274195353,41.4555002848,41.9257634481,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,9.78276467323,43.7555001577,0.609999974569,5.93570061525,40.8455003103,207.0,66.0750001272,469.908332825,0.526427914613,43.7555001577,0.637609648932,63.7609650294,2.0,1.0,1.0,892.653508504,892.653508504,975.508331299,0.527331491026,2.0,0.0,3468.49407959,0.0,4.64152582486,4.45495386918,7.80989583333,3468.49407959,0.0360954342254,66.7641671499,66.7641671499,64.8962732951,2.0,55.0985234578,42.2968826294,41.2060054143,1.0,2196.33335873,871.235590035,0.0,0.0,0.0,8.11195119222,1.0,0.0,31.6191660563,68.5940494537,1.0,83.8184903463,0.0,1.0,1.0,0.0,28.7466661135,1.0,82.2916641235,0.0,1.0,0.0326413021298,60.3783321381,81.9895769755,60.3783321381,2.0,0.0,67.3342377111,0.0566000007093,26.7099637168,0.898130987918,877.796731659,1.0,0.0,4059.44552053,0.00405944552053,471.907480249,0.64304623826,0.255081846561,0.64304623826,0.0,0.0,1189.65082804,471.907480249,1189.65082804,0.0,0.0,0.00118965082804,0.64306037128,1.0,12.6680315783,2.0,2.0,2.0,0.0,34.32817777,89.758638382,68.5940494537,0.685940494537,1.0,10.5,3067.56894877,94.0442014279,1661.55830829,0.898128084821,1661.55830829,1.0,0.0,0.0,0.0,33.9266668955,1.0,65.0555585225,,1.0,0.0,38.8666671117,32.8375000954,1.0,64.7777779897,0.0,1.0,66.7641671499,0.0,1234.77990723,0.000158522690657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284014998386,168493.0,1783.12276498,54.6662061328,965.834018511,0.522065733698,965.834018511,0.283954995811,1.0,1.0,1.0,0.0,1850.02377319,1850.02377319,1850.02377319,0.0,0.0,1189.65082804,1850.02377319
2017-05-11T18:00:00.000Z,0.0,0.0327622500381,0.771081578249,0.543402741143,52.9179995855,0.0470391906175,97.7291666667,0.0,48.576666832,1.0,87.3194452922,0.0,0.0,0.0,52.2583335241,49.1524998347,1.0,87.0972232819,0.0,0.0,97.7291666667,87.6229286194,2.0,0.0,130.40999953,77.4919999441,42.0729166667,0.532563430652,1107.25001526,0.0,0.545041390077,0.0,1.0,16.1874210835,87.4070002238,9.65849939982,2992.91617839,87.1609992981,87.1233647664,77.5024998983,77.4248199463,,1957.99955241,54.4699999491,54.4285532633,41.5610005061,41.3302230835,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,89.2009989421,100.0,10.3214635849,45.599998792,1.23150030772,5.86595757802,40.3295001984,207.0,76.0166651408,574.050008138,0.545041390077,45.599998792,0.752149443853,75.2149429321,2.0,1.0,1.0,1053.00922139,1053.00922139,0.0,0.543425208623,0.0,1.0,16.1463266214,86.4995015462,9.01650047302,1866.51638794,86.4980004628,86.2949295044,77.4814999898,77.1026509603,,1846.24993896,54.28850015,54.1738637288,41.5380001068,41.851079305,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,10.2067741553,44.960000356,0.66250038147,5.93955262502,40.8754997253,207.0,73.1083342234,533.200002035,0.543425208623,44.960000356,0.700429513114,70.0429522196,2.0,1.0,1.0,980.601318359,980.601318359,1107.25001526,0.53289804454,2.0,0.0,3913.06813558,0.0,4.76300056775,4.06117266417,6.6484375,3913.06813558,0.0405221493538,84.3474992116,84.3474992116,69.8133818309,2.0,54.989074707,42.2363789876,41.1675332387,1.0,2506.11039008,965.82991083,0.0,0.0,0.0,8.66818237305,1.0,0.0,35.4458328883,68.8343175252,1.0,87.1746546427,0.0,1.0,1.0,0.0,32.6699989637,1.0,85.9166653951,0.0,1.0,0.032780558131,68.1158332825,85.6757456462,68.1158332825,2.0,0.0,76.8312478907,0.0566000007093,29.6099954707,0.904445732404,855.196853481,1.0,0.0,4632.00112884,0.00463200112884,523.144789746,0.652900644105,0.251621386422,0.652900644105,0.0,0.0,1357.44252523,523.144789746,1357.44252523,0.0,0.0,0.00135744252523,0.653239940604,1.0,12.8277377341,2.0,2.0,2.0,0.0,40.8561112086,86.8923091888,68.8343175252,0.688343175252,1.0,11.0833333333,3471.94030091,106.441243361,1880.58731497,0.904522030527,1880.58731497,1.0,0.0,0.0,0.0,42.4774999619,1.0,69.8750006358,,1.0,0.0,41.8000005086,41.8699998856,1.0,69.6666660309,0.0,1.0,84.3474992116,0.0,1452.96008301,0.000175734276621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278181600812,168493.0,2087.69044117,64.0035101566,1130.8040522,0.543892415566,1130.8040522,0.277782235363,1.0,1.0,1.0,0.0,2079.09509277,2079.09509277,2079.09509277,0.0,0.0,1357.44252523,2079.09509277
2017-05-11T19:00:00.000Z,0.0,0.0331852560939,0.771219821463,0.527675492066,52.1799996694,0.0477383537381,90.6474990845,0.0,45.1483335495,1.0,85.1666673024,0.0,0.0,0.0,50.9916667938,45.4991661708,1.0,84.9861119588,0.0,0.0,90.6474990845,85.472515742,2.0,0.0,129.509999275,77.3299996058,41.7682291667,0.537100939128,1020.78331502,0.0,0.543008296463,0.0,1.0,15.9819506009,86.7845007579,9.21899986267,2905.83284505,86.5474993388,86.5377883911,77.3284994761,77.2591094971,,1820.66624959,54.2015002569,54.1457214355,41.3570000331,41.1386998494,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.237001419067,90.5254999797,100.0,10.1443766753,45.1904993057,1.24050013224,5.83757388592,40.1164999008,207.0,71.4333327611,528.908330282,0.543008296463,45.1904993057,0.695301462809,69.5301472346,2.0,1.0,1.0,973.422047933,973.422047933,0.0,0.53976624627,0.0,1.0,15.9444828033,85.8889993032,8.59350013733,1805.39902751,85.9249998728,85.724357605,77.3314997355,76.9585062663,,1727.49995931,54.0335000356,53.9118448893,41.3774998983,41.754061381,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,10.0278398196,44.5474999746,0.671499888102,5.91664302349,40.7060000102,207.0,68.6083329519,491.875,0.53976624627,44.5474999746,0.650150411697,65.0150410334,2.0,1.0,1.0,910.210576375,910.210576375,1020.78331502,0.537305904013,2.0,0.0,3620.7695109,0.0,4.83151634534,5.00877916813,8.44010416667,3620.7695109,0.0386634110938,74.0166654587,74.0166654587,66.947084109,2.0,54.7385559082,42.1312942505,41.1904525757,1.0,2304.89607499,889.412007022,0.0,0.0,0.0,8.92910957336,1.0,0.0,32.9516663551,68.3993899028,1.0,85.0228290558,0.0,1.0,1.0,0.0,30.118332545,1.0,83.4642829895,0.0,1.0,0.0332131686606,63.069999059,83.3085276286,63.069999059,2.0,0.0,70.6625064885,0.0566000007093,27.2672084435,0.910490993144,834.0723078,1.0,0.0,4260.10013903,0.00426010013903,481.752793317,0.656893479077,0.253481687945,0.656893479077,0.0,0.0,1248.4541626,481.752793317,1248.4541626,0.0,0.0,0.0012484541626,0.656916399797,1.0,13.801453094,2.0,2.0,2.0,0.0,46.0972490311,84.0680764516,68.3993899028,0.683993899028,1.0,10.5,3194.30808201,97.929714932,1730.20695591,0.910375167023,1730.20695591,1.0,0.0,0.0,0.0,37.5533329646,1.0,67.1388905843,,1.0,0.0,40.1500005722,36.4633334478,1.0,66.9166673024,0.0,1.0,74.0166654587,0.0,1385.22998047,0.000161829918415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278436514008,168493.0,1854.71511416,56.8610533945,1004.6122382,0.528592276788,1004.6122382,0.278510918385,1.0,1.0,1.0,0.0,1900.54278564,1900.54278564,1900.54278564,0.0,0.0,1248.4541626,1900.54278564
2017-05-11T20:00:00.000Z,0.0,0.0325060516495,0.781482827882,0.510537397641,50.3177493413,0.0471869767533,76.7058327993,0.0,38.1716661453,1.0,80.6250012716,0.0,0.0,0.0,48.2499996821,38.4908332825,1.0,80.4166660309,0.0,0.0,76.7058327993,80.9018268585,2.0,0.0,126.015749613,75.6980002721,41.7421875,0.521744409559,848.158330282,0.0,0.519395293734,0.0,1.0,15.2507187525,84.4130001068,8.510998408,2715.41617839,84.2044989268,84.1980361938,75.6935005188,75.6324590047,,1561.6663208,54.4399998983,54.3744049072,41.4395001729,41.2761433919,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,91.7689984639,100.0,9.40645432472,42.7679990133,1.2660001119,5.84426434835,40.1689999898,207.0,61.7249997457,439.566663106,0.519395293734,42.7649987539,0.604462886992,60.4462893804,2.0,1.0,1.0,846.248041789,846.248041789,0.0,0.515451092943,0.0,1.0,15.2120420138,83.5369993846,7.92000134786,1685.41400146,83.6225013733,83.4242019653,75.7025000254,75.346669515,,1481.49994914,54.2614997228,54.1439005534,41.4240001043,42.0023625692,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0855019887288,100.0,9.2876950105,42.198501269,0.65950012207,5.92434712251,40.7644999822,207.0,59.2999998728,408.591667175,0.515451092943,42.198501269,0.566135722569,56.6135730743,2.0,1.0,1.0,792.590011597,792.590011597,848.158330282,0.521707001895,2.0,0.0,3081.09625244,0.0,4.91167513529,5.30044277509,7.93489583333,3081.09625244,0.0318144090889,51.6966660817,51.6966660817,60.0,2.0,54.9783299764,42.3134409587,41.2638409932,1.0,1900.48440996,848.908239594,0.0,0.0,0.0,8.29287528992,1.0,0.0,27.9083328247,67.4006252289,1.0,80.3196328481,0.0,1.0,1.0,0.0,24.9341662725,1.0,78.2261886597,0.0,1.0,0.032505840252,52.8424990972,78.0838158925,52.8424990972,2.0,0.0,58.2642286598,0.0566000007093,26.0254614685,0.916113311675,814.919340597,1.0,0.0,3512.6329499,0.0035126329499,459.813801102,0.63323722515,0.282854358199,0.63323722515,0.0,0.0,1029.40332031,459.813801102,1029.40332031,0.0,0.0,0.00102940332031,0.633066912492,1.0,11.2874474426,2.0,2.0,2.0,0.0,49.6657613118,81.3386478424,67.4006252289,0.674006252289,1.0,10.5,2749.39264955,84.2896901283,1489.21712141,0.916091583349,1489.21712141,1.0,0.0,0.0,0.0,25.9983331362,1.0,60.0,,1.0,0.0,35.9083347321,25.6983332634,1.0,59.8472245534,0.0,1.0,51.6966660817,0.0,1068.70996094,0.000154460194005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308762096869,168493.0,1532.30622608,46.9767812172,829.978456334,0.510561064115,829.978456334,0.308798892895,1.0,1.0,1.0,0.0,1625.62035116,1625.62035116,1625.62035116,0.0,0.0,1029.40332031,1625.62035116
2017-05-11T21:00:00.000Z,0.0,0.0320464482019,0.792282890256,0.508171503608,49.3465023041,0.0466274746111,70.5966682434,0.0,35.215833346,1.0,78.4999987284,0.0,0.0,0.0,46.9583330154,35.3808336258,1.0,78.2638867696,0.0,0.0,70.5966682434,78.7650483449,2.0,0.0,124.280251185,74.933748881,41.6171875,0.512591292185,776.183344523,0.0,0.512506172594,0.0,1.0,14.8917502562,83.2504997253,8.12100219727,2631.24951172,83.0510012309,83.0421498617,74.9299990336,74.8553263346,,1483.33300781,54.14899985,54.0775629679,41.4469995499,41.2564214071,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,83.9465001424,100.0,9.05519008636,41.604001681,1.33649953206,5.83656009038,40.1105000178,207.0,57.7250000636,401.983334859,0.512506172594,41.604001681,0.560708988735,56.0708977381,2.0,1.0,1.0,784.992584229,784.992584229,0.0,0.512417812995,0.0,1.0,14.8482390245,82.3609987895,7.52100118001,1635.54522705,82.4584999084,82.2785924276,74.9374987284,74.5863698324,,1401.49993896,53.9749991099,53.8640263875,41.4630002975,42.0636367798,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0975011189779,100.0,8.92916329702,40.9954996109,0.737499237061,5.91907584667,40.7255010605,207.0,55.6500008901,374.200002035,0.512417812995,40.9954996109,0.521910091582,52.1239786148,2.0,1.0,1.0,730.674128215,730.674128215,776.183344523,0.512692657914,2.0,0.0,2941.65639242,0.0,5.007827878,7.32467850049,9.71354166667,2941.65639242,0.0334121359358,50.5374994278,50.5374994278,60.0,2.0,54.6721293132,42.3191731771,41.3055289586,1.0,1746.23135188,826.517635712,0.0,0.0,0.0,7.91260019938,1.0,0.0,25.7783328692,67.0173988342,1.0,78.1735140483,0.0,1.0,1.0,0.0,22.747499307,1.0,75.9523804983,0.0,1.0,0.0320490322293,48.525832812,75.7648646037,48.525832812,2.0,0.0,53.5352051539,0.0566000007093,25.3390200236,0.92032470141,800.860884655,1.0,0.0,3227.52965119,0.00322752965119,447.685860531,0.624640212662,0.29565163355,0.624640212662,0.0,0.0,945.851669312,447.685860531,945.851669312,0.0,0.0,0.000945851669312,0.624778315425,1.0,9.98035727161,2.0,2.0,2.0,0.0,54.1161457698,79.2136249542,67.0173988342,0.670173988342,1.0,9.91666666667,2572.7489876,78.8742251775,1393.53752984,0.920291846212,1393.53752984,1.0,0.0,0.0,0.0,25.3216665586,1.0,60.0,,1.0,0.0,35.9166679382,25.215833346,1.0,59.8611132304,0.0,1.0,50.5374994278,0.0,978.739990234,0.00015038618829,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321258560278,168493.0,1420.68832425,43.5548478823,769.520270963,0.508191000024,769.520270963,0.321125257857,1.0,1.0,1.0,0.0,1514.23435465,1514.23435465,1514.23435465,0.0,0.0,945.851669312,1514.23435465
2017-05-11T22:00:00.000Z,0.0,0.0312316181328,0.78501016025,0.513588293404,49.8362496694,0.0456827923152,74.4500007629,0.0,37.066666921,1.0,79.8472226461,0.0,0.0,0.0,47.7666664124,37.4058332443,1.0,79.6111106873,0.0,0.0,74.4500007629,80.139600118,2.0,0.0,124.677750587,74.8415009181,41.5989583333,0.505837796455,825.891662598,0.0,0.50939939941,0.0,1.0,14.9944854577,83.475499471,8.45099957784,2683.74951172,83.2939999898,83.222076416,74.843000412,74.7467524211,,1657.66629028,53.738000234,53.642481486,41.6389996211,41.5007553101,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,87.8795000712,100.0,9.11798516909,41.6534999212,1.2225001653,5.87650016944,40.4164994558,207.0,60.5166664124,426.066665649,0.50939939941,41.6550003688,0.596989891416,59.6989895503,2.0,1.0,1.0,835.785847982,835.785847982,0.0,0.503822069277,0.0,1.0,14.9618518353,82.6924997965,7.92749977112,1674.91533407,82.7675011953,82.5622787476,74.8400014242,74.4926020304,,1584.99991862,53.5610001882,53.4470876058,41.5499998728,42.1255518595,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,9.01824426651,41.2175013224,0.647499720256,5.94360756874,40.9025001526,207.0,58.6166664759,399.824999491,0.503822069277,41.2175013224,0.566884554908,56.6884552638,2.0,1.0,1.0,793.638376872,793.638376872,825.891662598,0.506256287024,2.0,0.0,3318.55246989,0.0,5.1372358799,5.55853116512,6.80729166667,3318.55246989,0.03419059359,55.9524993896,55.9524993896,61.1946283976,2.0,54.2109349569,42.4115244548,41.3086080551,1.0,1859.65265377,924.572863375,0.0,0.0,0.0,7.79890569051,1.0,0.0,26.9999993642,67.0440947215,1.0,79.3892669678,0.0,1.0,1.0,0.0,23.9924995104,1.0,77.2619037628,0.0,1.0,0.0313152877316,50.9924983978,77.1550528208,50.9924983978,2.0,0.0,57.0124263472,0.0566000007093,28.3451547626,0.923566935959,790.194541982,1.0,0.0,3437.16431072,0.00343716431072,500.79778105,0.616937660974,0.30672599992,0.616937660974,0.0,0.0,1007.28667196,500.79778105,1007.28667196,0.0,0.0,0.00100728667196,0.617517138521,1.0,9.45591794716,2.0,2.0,2.0,0.0,59.1792726517,77.5217634837,67.0440947215,0.670440947215,1.0,11.0833333333,2784.22551714,85.3575811098,1508.08445301,0.923663660894,1508.08445301,1.0,0.0,0.0,0.0,28.4591666857,1.0,61.1944446564,,1.0,0.0,36.6250012716,27.4933331807,1.0,61.0416688919,0.0,1.0,55.9524993896,0.0,1306.22998047,0.000168227491722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332075421938,168493.0,1551.21598424,47.5565084,840.220985938,0.514614145305,840.220985938,0.331449721442,1.0,1.0,1.0,0.0,1632.72034709,1632.72034709,1632.72034709,0.0,0.0,1007.28667196,1632.72034709
2017-05-11T23:00:00.000Z,0.0,0.0323495001708,0.770256403897,0.540225777355,52.4042510986,0.0464430981953,95.1791674296,0.0,47.349167188,1.0,86.611111323,0.0,0.0,0.0,51.8500003815,47.8791666031,1.0,86.4166679382,0.0,0.0,95.1791674296,86.8782723745,2.0,0.0,128.646001498,76.2417503993,41.5338541667,0.524686918707,1075.51665243,0.0,0.532876543896,0.0,1.0,15.8453734716,86.2804997762,9.61200141907,2960.4161377,86.0255012512,85.9642944336,76.2514998118,76.1289571126,,2072.99951172,53.6240005493,53.5335540771,41.4229996999,41.2086919149,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.254998524984,87.1969985962,100.0,9.99462159475,44.6025015513,1.20899963379,5.85075207551,40.2140000661,207.0,74.9166666667,561.866663615,0.532876543896,44.6025015513,0.753060055687,75.3060048421,2.0,1.0,1.0,1054.28407796,1054.28407796,0.0,0.527261836385,0.0,1.0,15.7365953922,85.2170003255,9.00899950663,1850.01845296,85.2410004934,85.0681737264,76.2320009867,75.8894729614,,1952.24993896,53.4439996084,53.3406194051,41.4764998754,41.8542709351,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,9.80109755198,43.764500618,0.632500012716,5.93549791972,40.8439998627,207.0,71.1250006358,513.650001526,0.527261836385,43.764500618,0.695598129999,69.5598138173,2.0,1.0,1.0,973.837381999,973.837381999,1075.51665243,0.524677427792,2.0,0.0,4130.68770345,0.0,5.12003052235,4.48338045677,5.76302083333,4130.68770345,0.0446626110284,91.5825010935,91.5825010935,71.5026270549,2.0,53.9888788859,42.0841649373,41.3203134537,1.0,2452.87363251,1057.36863166,0.0,0.0,0.0,9.47437604268,1.0,0.0,34.5299994151,66.7771237691,1.0,86.4554773966,0.0,1.0,1.0,0.0,31.7808326085,1.0,85.1904748281,0.0,1.0,0.0323507366558,66.3108320236,84.9268887838,66.3108320236,2.0,0.0,75.1991384139,0.0566000007093,32.4163499631,0.927590356345,777.139702059,1.0,0.0,4533.604537,0.004533604537,572.727023973,0.648155970264,0.279402812398,0.648155970264,0.0,0.0,1328.60666911,572.727023973,1328.60666911,0.0,0.0,0.00132860666911,0.648159061869,1.0,12.4630520012,2.0,2.0,2.0,0.0,65.0562222799,75.3419500987,66.7771237691,0.667771237691,1.0,10.5,3510.24226417,107.615488377,1901.33369308,0.927558782662,1901.33369308,1.0,0.0,0.0,0.0,46.1983331045,1.0,71.6250012716,,1.0,0.0,42.8500010173,45.3841670354,1.0,71.4166679382,0.0,1.0,91.5825010935,0.0,1432.85998535,0.000192389891349,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301223833595,168493.0,2046.34913929,62.7360864127,1108.41140683,0.540734505967,1108.41140683,0.301259320188,1.0,1.0,1.0,0.0,2049.82555135,2049.82555135,2049.82555135,0.0,0.0,1328.60666911,2049.82555135
2017-05-12T00:00:00.000Z,0.0,0.0321166367725,0.770458574732,0.524557029947,51.5214996338,0.0465954553475,86.9450009664,0.0,43.3058331807,1.0,84.0277773539,0.0,0.0,0.0,50.3083337148,43.6391665141,1.0,83.8472226461,0.0,0.0,86.9450009664,84.2994117737,2.0,0.0,127.517999967,75.9965003332,41.6119791667,0.519790693636,972.700012207,0.0,0.523815532483,0.0,1.0,15.5963920752,85.4884999593,9.25050036112,2859.99951172,85.2514998118,85.2000579834,76.0009994507,75.8870620728,,1886.33287557,53.691500028,53.5870641073,41.3749993642,41.1412378947,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,86.1410001119,100.0,9.75780447324,43.8765004476,1.25099976858,5.83858764172,40.1239995956,207.0,69.3666655223,506.958333333,0.523815532483,43.8765004476,0.691283442179,69.1283442179,2.0,1.0,1.0,967.796819051,967.796819051,0.0,0.518069908504,0.0,1.0,15.5045345624,84.4775002797,8.54099909465,1784.02669271,84.5330003103,84.3589604696,75.9920012156,75.6566645304,,1786.49990845,53.515999794,53.4113845825,41.4375003179,41.8740590413,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,9.57653808594,43.0954999924,0.650500297546,5.92799647649,40.7870000203,207.0,65.6750005086,465.741668701,0.518069908504,43.0954999924,0.642103202457,64.2103201548,2.0,1.0,1.0,898.944483439,898.944483439,972.700012207,0.521257701693,2.0,0.0,3732.78808594,0.0,5.08525343736,4.65626013279,5.26302083333,3732.78808594,0.0387257111702,72.2058334351,72.2058334351,66.0523262024,2.0,54.0913645426,42.0631459554,41.3201990128,1.0,2200.58117376,1005.8859812,0.0,0.0,0.0,8.97117805481,1.0,0.0,31.5024989446,67.0298213959,1.0,83.8127841949,0.0,1.0,1.0,0.0,28.598332564,1.0,82.2559490204,0.0,1.0,0.0322130830808,60.1008316676,82.0156536102,60.1008316676,2.0,0.0,67.4644653861,0.0566000007093,30.8380171431,0.928103459616,775.487888149,1.0,0.0,4067.29668466,0.00406729668466,544.841285453,0.636954228155,0.291151872246,0.636954228155,0.0,0.0,1191.95167033,544.841285453,1191.95167033,0.0,0.0,0.00119195167033,0.638766894738,1.0,11.8484029967,2.0,2.0,2.0,0.0,66.7170613607,75.0571880341,67.0298213959,0.670298213959,1.0,10.5,3206.46715496,98.3024825292,1736.79295578,0.9281061004,1736.79295578,1.0,0.0,0.0,0.0,36.6866668065,1.0,66.1944440206,,1.0,0.0,39.6083339055,35.5191663106,1.0,66.0138893127,0.0,1.0,72.2058334351,0.0,1229.63000488,0.000183022541845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313705374978,168493.0,1814.10553174,55.6160623894,982.615930962,0.525089554768,982.615930962,0.311714861416,1.0,1.0,1.0,0.0,1871.33017985,1871.33017985,1871.33017985,0.0,0.0,1191.95167033,1871.33017985
2017-05-12T01:00:00.000Z,0.0,0.0316710931266,0.771658266606,0.521675177894,51.1757500966,0.0460884079902,83.9949995677,0.0,41.8358335495,1.0,83.1527773539,0.0,0.0,0.0,49.7583335241,42.1666663488,1.0,82.9305559794,0.0,0.0,83.9949995677,83.4173774719,2.0,0.0,126.894001007,75.7182509104,41.78125,0.513339294241,939.049992879,0.0,0.517391931221,0.0,1.0,15.4646496773,85.0474999746,9.09749984741,2823.74951172,84.8180007935,84.7607167562,75.720500946,75.601348877,,1866.33291626,53.6120001475,53.501063029,41.4694992701,41.2430521647,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,88.3460006714,100.0,9.60964020093,43.3485015233,1.22099876404,5.85500959555,40.2485005061,207.0,67.258333842,488.424992879,0.517391931221,43.3485015233,0.67434652056,67.4346523285,2.0,1.0,1.0,944.085128784,944.085128784,0.0,0.510990692941,0.0,1.0,15.3824613094,84.0919996897,8.43599955241,1761.90444946,84.1520004272,83.9717636108,75.7160008748,75.3830312093,,1767.99994914,53.4319995244,53.3361638387,41.4615001678,41.9615097046,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,9.44493603706,42.6905002594,0.601000467936,5.93752527237,40.8604996999,207.0,63.9750000636,450.625,0.510990692941,42.6905002594,0.629860861642,62.9773305257,2.0,1.0,1.0,881.805206299,881.805206299,939.049992879,0.515193112262,2.0,0.0,3705.36694336,0.0,5.06881399949,4.33053431908,5.35677083333,3705.36694336,0.0374775721024,68.327501297,68.327501297,64.935500145,2.0,54.0059585571,42.1580454508,41.3423741659,1.0,2121.85301871,1021.28079684,0.0,0.0,0.0,9.03824424744,1.0,0.0,30.4324994087,66.6822566986,1.0,82.8310476939,0.0,1.0,1.0,0.0,27.5033329328,1.0,81.1309509277,0.0,1.0,0.0317865166151,57.9358332952,80.8921979268,57.9358332952,2.0,0.0,65.0508516758,0.0566000007093,31.3099847392,0.930685141017,767.228848122,1.0,0.0,3921.78477724,0.00392178477724,553.179935456,0.628278713446,0.30240029797,0.628278713446,0.0,0.0,1149.30831909,553.179935456,1149.30831909,0.0,0.0,0.00114930831909,0.63140027225,1.0,10.9890883036,2.0,2.0,2.0,0.0,70.2304261525,73.5939763387,66.6822566986,0.666822566986,1.0,11.0833333333,3143.13381555,96.360836415,1702.48825455,0.930679011416,1702.48825455,1.0,0.0,0.0,0.0,34.5358335177,1.0,65.0277779897,,1.0,0.0,38.8833344777,33.7916668256,1.0,64.8055569331,0.0,1.0,68.327501297,0.0,1196.98999023,0.000185823652847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324924376998,168493.0,1763.40682486,54.0617633722,955.154817927,0.522143127462,955.154817927,0.322500776387,1.0,1.0,1.0,0.0,1829.29692586,1829.29692586,1829.29692586,0.0,0.0,1149.30831909,1829.29692586
2017-05-12T02:00:00.000Z,0.0,0.0318293082766,0.772995996619,0.516927127601,50.820251147,0.0463863459525,81.7541662852,0.0,40.7491661708,1.0,82.3888893127,0.0,0.0,0.0,49.2833331426,40.9425001144,1.0,82.1527767181,0.0,0.0,81.7541662852,82.6245740255,2.0,0.0,126.169500351,75.349249204,41.7552083333,0.514678964091,908.375,0.0,0.513828887043,0.0,1.0,15.3196115494,84.5630009969,8.99400075277,2792.91617839,84.3425000509,84.2806930542,75.3484992981,75.233098348,,1819.3329366,53.5669994354,53.4583816528,41.3944997787,41.181330363,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,89.9344997406,100.0,9.47575259209,42.9480002721,1.22999986013,5.84385883808,40.1644999186,207.0,65.5999997457,473.966667175,0.513828887043,42.9480002721,0.659052694412,65.9052683512,2.0,1.0,1.0,922.673772176,922.673772176,0.0,0.506756451498,0.0,1.0,15.2313805421,83.5925006866,8.30400149028,1745.03157552,83.6540006002,83.4817021688,75.3499991099,75.0207341512,,1724.24993896,53.3975000381,53.306195577,41.4675003688,41.9576797485,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,9.29831560453,42.1895004908,0.641500473022,5.93306497733,40.8229996363,207.0,62.2083333333,434.408330282,0.506756451498,42.1865002314,0.612302028111,61.2302026749,2.0,1.0,1.0,857.222839355,857.222839355,908.375,0.515400150944,2.0,0.0,3577.01220703,0.0,5.06039031347,4.3755745093,5.25260416667,3577.01220703,0.0365222253858,64.3458321889,64.3458321889,63.5660651525,2.0,53.9629364014,42.1191940308,41.3550100327,1.0,2050.48506118,983.40124085,0.0,0.0,0.0,8.83139928182,1.0,0.0,29.5666661263,66.5171000163,1.0,82.0433769226,0.0,1.0,1.0,0.0,26.6099993388,1.0,80.3273779551,0.0,1.0,0.0318742511627,56.1766653061,80.0265452067,56.1766653061,2.0,0.0,62.8628837162,0.0566000007093,30.148689703,0.931079633014,765.974118194,1.0,0.0,3789.87659747,0.00378987659747,532.662355568,0.629287504049,0.301802790008,0.629287504049,0.0,0.0,1110.65164185,532.662355568,1110.65164185,0.0,0.0,0.00111065164185,0.630182976524,1.0,11.2113419666,2.0,2.0,2.0,0.0,70.9806276957,73.3657201131,66.5171000163,0.665171000163,1.0,9.33333333333,3033.88630203,93.0115734192,1643.31399741,0.931090294057,1643.31399741,1.0,0.0,0.0,0.0,32.5791662534,1.0,63.6666666667,,1.0,0.0,38.0666672389,31.7666668892,1.0,63.4444449743,0.0,1.0,64.3458321889,0.0,1135.97998047,0.000178931407851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324139121559,168493.0,1684.78931419,51.6515417497,912.571397569,0.517056613799,912.571397569,0.323166111461,1.0,1.0,1.0,0.0,1764.93516032,1764.93516032,1764.93516032,0.0,0.0,1110.65164185,1764.93516032
2017-05-12T03:00:00.000Z,0.0,0.031268917496,0.776857344884,0.513259784817,50.1107514699,0.0453726777469,76.7808335622,0.0,38.2991666794,1.0,80.7083346049,0.0,0.0,0.0,48.3333330154,38.4816668828,1.0,80.5555553436,0.0,0.0,76.7808335622,81.0185159047,2.0,0.0,124.749001185,74.6382497152,41.7682291667,0.503068170992,851.641667684,0.0,0.509424816129,0.0,1.0,15.0210757256,83.5955003103,8.75550079346,2724.16617839,83.3840007782,83.3314285278,74.6284999847,74.5156478882,,1719.66626994,53.5685002009,53.4545644124,41.4230003357,41.1603317261,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,91.4270006816,100.0,9.18248820305,41.9610004425,1.29900010427,5.83858760198,40.1240002314,207.0,62.2250000636,443.233334859,0.509424816129,41.9610004425,0.621549312047,62.1549317042,2.0,1.0,1.0,870.169036865,870.169036865,0.0,0.500096505199,0.0,1.0,14.9413047632,82.6504993439,8.0820013682,1706.4113973,82.7300008138,82.5673955282,74.6479994456,74.3140055339,,1640.99993896,53.3855002721,53.3010940552,41.4420003891,41.9500198364,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,9.01675494512,41.2880004247,0.678999582926,5.92454985778,40.7630008062,207.0,59.3916660945,408.408335368,0.500096505199,41.2880004247,0.583307967413,58.3307962418,2.0,1.0,1.0,816.631154378,816.631154378,851.641667684,0.503206270074,2.0,0.0,3432.9048055,0.0,5.01385521889,4.4990601937,5.3359375,3432.9048055,0.033781861254,57.1958328883,57.1958328883,61.1919460297,2.0,53.946492513,42.1109135946,41.4011713664,1.0,1917.40021934,1006.63779587,0.0,0.0,0.0,9.02185440063,1.0,0.0,27.9541660945,65.6066455841,1.0,80.450911204,0.0,1.0,1.0,0.0,24.9808328946,1.0,78.3809490204,0.0,1.0,0.0312764216679,52.9349988302,78.2596028646,52.9349988302,2.0,0.0,58.7828262239,0.0566000007093,30.8610659519,0.935594160255,751.739143489,1.0,0.0,3543.89815212,0.00354389815212,545.248508218,0.613485023122,0.322080494853,0.613485023122,0.0,0.0,1038.56582133,545.248508218,1038.56582133,0.0,0.0,0.00103856582133,0.613688409328,1.0,9.59458407802,2.0,2.0,2.0,0.0,77.2855383555,70.6580149333,65.6066455841,0.656066455841,1.0,11.0833333333,2924.03801521,89.6438921758,1583.81432955,0.935565517975,1583.81432955,1.0,0.0,0.0,0.0,28.8883330027,1.0,61.2638896306,,1.0,0.0,36.6666676203,28.3074998856,1.0,61.1111129125,0.0,1.0,57.1958328883,0.0,1112.25,0.00018315933571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344262896253,168493.0,1604.44048607,49.1882421459,869.050203701,0.513351463492,869.050203701,0.344108055194,1.0,1.0,1.0,0.0,1692.89515177,1692.89515177,1692.89515177,0.0,0.0,1038.56582133,1692.89515177
2017-05-12T04:00:00.000Z,0.0,0.0311031882095,0.781739980123,0.510407776191,49.6007506053,0.0454531824765,73.7233333588,0.0,36.6616668701,1.0,79.6527760824,0.0,0.0,0.0,47.6416667302,37.0391667684,1.0,79.4027767181,0.0,0.0,73.7233333588,79.8807449341,2.0,0.0,123.665250142,74.0644995372,41.78125,0.500828945626,812.408320109,0.0,0.499968232476,0.0,1.0,14.8047277927,82.8484999339,8.5905011495,2687.91617839,82.6504999797,82.5850067139,74.0599988302,73.9378763835,,1673.99961344,53.568499883,53.447555542,41.4529994329,41.1966018677,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,91.9399998983,100.0,8.96289634705,41.1975005468,1.3019990921,5.84183148543,40.1510003408,207.0,60.1000003815,422.441663106,0.499968232476,41.1975005468,0.603677738735,60.3677740097,2.0,1.0,1.0,845.148834229,845.148834229,0.0,0.491320868621,0.0,1.0,14.7297913233,81.9515005747,7.96050008138,1678.28989665,82.0295003255,81.86008962,74.0690002441,73.739944458,,1592.24995931,53.397500356,53.3112945557,41.4345000585,41.991511027,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,8.80524921417,40.595000267,0.680500030518,5.92333340645,40.754000028,207.0,57.5916665395,389.966667175,0.491320868621,40.595000267,0.566942236764,56.694223086,2.0,1.0,1.0,793.71913147,793.71913147,812.408320109,0.500834125066,2.0,0.0,3309.21761068,0.0,4.99909098943,4.55919633309,4.94010416667,3309.21761068,0.0331181827892,53.710000356,53.710000356,60.0372209549,2.0,53.9376373291,42.173324585,41.4534667333,1.0,1828.30880566,983.105399916,0.0,0.0,0.0,9.18056996663,1.0,0.0,26.7191659609,64.8794288635,1.0,79.252281189,0.0,1.0,1.0,0.0,23.7341663043,1.0,77.1130949656,0.0,1.0,0.0311054599014,50.4533316294,76.9637743632,50.4533316294,2.0,0.0,56.0515002152,0.0566000007093,30.1396199396,0.938764508513,741.864964576,1.0,0.0,3379.23201038,0.00337923201038,532.502112402,0.610500273718,0.328273929373,0.610500273718,0.0,0.0,990.30917867,532.502112402,990.30917867,0.0,0.0,0.00099030917867,0.610530038675,1.0,9.18802190027,2.0,2.0,2.0,0.0,82.5731093089,68.6443773905,64.8794288635,0.648794288635,1.0,11.0833333333,2811.41420558,86.1911201548,1522.81129107,0.938774203091,1522.81129107,1.0,0.0,0.0,0.0,27.2233338356,1.0,60.0277779897,,1.0,0.0,35.9250014623,26.4866665204,1.0,59.8750025431,0.0,1.0,53.710000356,0.0,1019.96002197,0.000178877579126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349683585565,168493.0,1528.61046962,46.8634783149,827.976638297,0.510426415507,827.976638297,0.349656534755,1.0,1.0,1.0,0.0,1622.12732951,1622.12732951,1622.12732951,0.0,0.0,990.30917867,1622.12732951
2017-05-12T05:00:00.000Z,0.0,0.0312702473147,0.771906120004,0.533650258,51.4389988581,0.0452172468063,88.7608331045,0.0,44.2416671117,1.0,84.6388880412,0.0,0.0,0.0,50.6666663488,44.4958337148,1.0,84.4444433848,0.0,0.0,88.7608331045,84.9452730815,2.0,0.0,126.374249776,74.9352509181,41.7682291667,0.511813874646,1004.33332316,0.0,0.515421241198,0.0,1.0,15.3885047436,84.7055002848,9.29599846734,2887.49951172,84.4789994558,84.3735198975,74.9390010834,74.7969156901,,1971.66619873,53.9375003179,53.8125635783,41.6135005951,41.3550389608,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,86.7274990082,100.0,9.52234435081,42.8654988607,1.27500025431,5.8661604325,40.3385003408,207.0,70.8583339055,522.608329773,0.515421241198,42.8654988607,0.722896957397,72.2896966934,2.0,1.0,1.0,1012.05574036,1012.05574036,0.0,0.509056645765,0.0,1.0,15.2918128173,83.761999766,8.8589998881,1802.77435303,83.7905006409,83.6075744629,74.9315007528,74.5965703328,,1860.99992879,53.7665007909,53.682337443,41.5844999949,42.0234273275,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,9.34820516904,42.206000646,0.679000218709,5.94360760848,40.9054997762,207.0,67.6249993642,481.72500356,0.509056645765,42.206000646,0.674587358747,67.458735466,2.0,1.0,1.0,944.422302246,944.422302246,1004.33332316,0.511173910466,2.0,0.0,3918.31892904,0.0,4.96053059896,3.52147579193,4.6953125,3918.31892904,0.0394885723469,78.4816659292,78.4816659292,67.4133008321,2.0,54.2235794067,42.203898112,41.4413642883,1.0,2276.24919372,1125.27369369,0.0,0.0,0.0,9.8609491984,1.0,0.0,32.0916660627,65.078051885,1.0,84.3036518097,0.0,1.0,1.0,0.0,29.2699991862,1.0,82.7738068899,0.0,1.0,0.0312487684058,61.361664772,82.6008103689,61.361664772,2.0,0.0,69.7842627988,0.0566000007093,34.4981539709,0.938909878017,741.411162525,1.0,0.0,4207.15259654,0.00420715259654,609.508013049,0.628311835635,0.310608689956,0.628311835635,0.0,0.0,1232.93748983,609.508013049,1232.93748983,0.0,0.0,0.00123293748983,0.626649926106,1.0,10.3435213049,2.0,2.0,2.0,0.0,83.4372399648,68.5535710653,65.078051885,0.65078051885,1.0,10.5,3401.52288741,104.28241677,1842.44550288,0.938920525591,1842.44550288,1.0,0.0,0.0,0.0,39.6991666158,1.0,67.4722232819,,1.0,0.0,40.3666674296,38.7824999491,1.0,67.2777795792,0.0,1.0,78.4816659292,0.0,1471.31994629,0.000204745324559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330814676525,168493.0,1938.86034577,59.4407414939,1050.18976588,0.535182574146,1050.18976588,0.332068838035,1.0,1.0,1.0,0.0,1962.30186971,1962.30186971,1962.30186971,0.0,0.0,1232.93748983,1962.30186971
