timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-12T06:00:00.000Z,0.0,0.0319156110666,0.771506458756,0.543688021438,52.0450007121,0.045871999363,95.3600006104,0.0,47.5416669846,1.0,86.5972226461,0.0,0.0,0.0,51.858332634,47.8933334351,1.0,86.4305534363,0.0,0.0,95.3600006104,86.8860626221,2.0,0.0,127.197000504,75.1519997915,41.78125,0.517927184711,1076.67503357,0.0,0.524439510695,0.0,1.0,15.4815704823,85.315999349,9.67500050863,2975.41615804,85.0610001882,84.9966023763,75.1474997203,75.0165964762,,2134.3328654,53.4409999847,53.3118769328,41.3674999873,41.1043395996,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,86.5099995931,100.0,9.64541602135,43.6935002009,1.25850009918,5.83615461985,40.1089998881,207.0,75.0333334605,563.516667684,0.524439510695,43.6935002009,0.767110014416,76.7110010783,2.0,1.0,1.0,1073.95402018,1073.95402018,0.0,0.519051542554,0.0,1.0,15.4368505478,84.2479991913,9.11550076803,1863.14183553,84.2720006307,84.1123326619,75.1564998627,74.8204498291,,1999.4998881,53.2625001272,53.1895268758,41.4030001958,41.7680969238,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0240014394124,100.0,9.51959927877,42.8690004349,0.697000185649,5.91725118955,40.7060000102,207.0,71.1999994914,513.158332825,0.519051542554,42.8690004349,0.705564960298,70.5564956665,2.0,1.0,1.0,987.790944417,987.790944417,1076.67503357,0.517722579077,2.0,0.0,4239.20581055,0.0,4.89139842987,4.51601590713,6.13541666667,4239.20581055,0.0487640296204,101.675833384,101.675833384,74.0164063772,2.0,53.6896362305,41.9192097982,41.4772879283,1.0,2474.01414749,1133.96782395,0.0,0.0,0.0,10.7877219518,1.0,0.0,34.5791657766,64.3597777685,1.0,86.4840151469,0.0,1.0,1.0,0.0,31.7674988111,1.0,85.1666641235,0.0,1.0,0.0319081425814,66.3466653824,84.9622974396,66.3466653824,2.0,0.0,75.8472551741,0.0566000007093,34.7646948543,0.94014965386,737.5899265,1.0,0.0,4572.67819059,0.00457267819059,614.217215878,0.64462552224,0.295465004297,0.64462552224,0.0,0.0,1340.05749512,614.217215878,1340.05749512,0.0,0.0,0.00134005749512,0.644133875767,1.0,11.7909380706,2.0,2.0,2.0,0.0,83.9939066569,67.7198829651,64.3597777685,0.643597777685,1.0,11.0833333333,3607.98197144,110.611950028,1954.27471099,0.940090526537,1954.27471099,1.0,0.0,0.0,0.0,51.4208329519,1.0,74.1527792613,,1.0,0.0,44.3583345413,50.2549997965,1.0,73.9305559794,0.0,1.0,101.675833384,0.0,1474.19995117,0.000206327235282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314294204608,168493.0,2089.41291792,64.0563171035,1131.73703712,0.544414386135,1131.73703712,0.314708313389,1.0,1.0,1.0,0.0,2078.81545003,2078.81545003,2078.81545003,0.0,0.0,1340.05749512,2078.81545003
2017-05-12T07:00:00.000Z,0.0,0.0322531621053,0.772415867741,0.520319320003,50.8727502823,0.046861401314,84.4325002035,0.0,42.1925001144,1.0,83.2916666667,0.0,0.0,0.0,49.8749996821,42.2399997711,1.0,83.125,0.0,0.0,84.4325002035,83.5615539551,2.0,0.0,125.20574983,74.3329995473,41.78125,0.522113518262,943.975016276,0.0,0.506791531226,0.0,1.0,15.1129329205,83.9599990845,9.38699976603,2836.66617839,83.7214997609,83.6359888713,74.3344999949,74.2013600667,,1899.3328654,53.7409998576,53.6068115234,41.4349994659,41.1660588582,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,85.3864994049,100.0,9.27252062162,42.286500295,1.29449939728,5.84041221937,40.1405000687,207.0,67.9416662852,493.533340454,0.506791531226,42.286500295,0.695593777611,69.5593776703,2.0,1.0,1.0,973.831288656,973.831288656,0.0,0.497141150208,0.0,1.0,15.0271188418,82.9265003204,8.6370010376,1774.27792358,82.9685001373,82.7974065145,74.3314990997,73.9938074748,,1802.24998983,53.5714998245,53.4929885864,41.5079997381,41.9659779867,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,9.09587860107,41.4605003993,0.695500055949,5.93124028047,40.8124996821,207.0,64.2500006358,450.441665649,0.497141150208,41.4605003993,0.647070810227,64.7070808411,2.0,1.0,1.0,905.899134318,905.899134318,943.975016276,0.523829122183,2.0,0.0,3627.77067057,0.0,4.83154594898,4.1775560379,5.61979166667,3627.77067057,0.0413535278835,74.5166651408,74.5166651408,67.036078771,2.0,54.0318934123,42.0707906087,41.4731594721,1.0,2143.87668752,996.119278672,0.0,0.0,0.0,10.0016145706,1.0,0.0,30.6124992371,64.3328854243,1.0,83.0022824605,0.0,1.0,1.0,0.0,27.7008330027,1.0,81.2976175944,0.0,1.0,0.0323653713358,58.3133325577,81.112663269,58.3133325577,2.0,0.0,65.7260437843,0.0566000007093,30.5385938032,0.940758468199,735.71912541,1.0,0.0,3962.49074902,0.00396249074902,539.551120503,0.642281618113,0.298426260177,0.642281618113,0.0,0.0,1161.23750814,539.551120503,1161.23750814,0.0,0.0,0.00116123750814,0.644376680255,1.0,12.435863972,2.0,2.0,2.0,0.0,85.447435379,67.3026243846,64.3328854243,0.643328854243,1.0,9.91666666667,3139.9959662,96.2646375874,1700.78862864,0.94070787829,1700.78862864,1.0,0.0,0.0,0.0,37.7625001272,1.0,67.0277773539,,1.0,0.0,40.0916678111,36.7541666031,1.0,66.8194452922,0.0,1.0,74.5166651408,0.0,1254.22998047,0.000181245474905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317235846605,168493.0,1738.23902361,53.2901798123,941.522599725,0.520757084234,941.522599725,0.315026813298,1.0,1.0,1.0,0.0,1807.9880778,1807.9880778,1807.9880778,0.0,0.0,1161.23750814,1807.9880778
2017-05-12T08:00:00.000Z,0.0,0.0323578695347,0.782759479606,0.571503062811,53.3170003891,0.0465129486115,107.072500229,0.0,53.275832812,1.0,89.9027779897,0.0,0.0,0.0,53.8333336512,53.7791665395,1.0,89.7222232819,0.0,0.0,107.072500229,90.1703713735,2.0,0.0,129.545249303,76.2282489141,41.7682291667,0.530784058488,1221.59998576,0.0,0.543057802836,0.0,1.0,15.7063790957,86.8775011698,,3104.99949137,86.6599992116,86.5384165446,76.245499293,76.0864232381,,2310.33284505,53.7904996872,53.6615905762,41.5669997533,41.2697779338,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.217501958211,86.3299992879,100.0,9.84285434087,45.0929994583,1.25549983978,5.86352479458,40.3114999135,207.0,82.1666660309,640.066660563,0.543057802836,45.0929994583,0.841700177874,84.1700172424,2.0,1.0,1.0,1178.38024902,1178.38024902,0.0,0.541896971826,0.0,1.0,15.925144275,85.8094991048,9.55950164795,1955.75520833,85.7705001831,85.5933812459,76.2109985352,75.8709843953,,2136.49995931,53.6089995702,53.5331548055,41.5544999441,41.8459726969,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,9.98518602053,44.2160002391,0.674499511719,5.93995817502,40.8800004323,207.0,77.7750002543,581.533330282,0.541896971826,44.2160002391,0.766324513753,76.632449468,2.0,1.0,1.0,1072.85431925,1072.85431925,1221.59998576,0.530620166119,2.0,0.0,4609.10066732,0.0,4.73762639364,3.88326948881,5.58333333333,4609.10066732,0.051859817576,119.490834554,119.490834554,77.9900709788,2.0,54.030632019,42.0434036255,41.3460175196,1.0,2811.08869869,1163.78129842,0.0,0.0,0.0,10.071521759,1.0,0.0,38.5499989192,66.173977534,1.0,89.8116423289,0.0,1.0,1.0,0.0,35.9216661453,1.0,88.9047597249,0.0,1.0,0.0323455106603,74.4716657003,88.6738179525,74.4716657003,2.0,0.0,86.1811409054,0.0566000007093,35.6787034537,0.935492519963,752.051171832,1.0,0.0,5195.68733969,0.00519568733969,630.365777502,0.661583483385,0.273893344478,0.661583483385,0.0,0.0,1522.63497925,630.365777502,1522.63497925,0.0,0.0,0.00152263497925,0.661343837778,1.0,11.7104461946,2.0,2.0,2.0,0.0,78.7383848826,70.726339976,66.173977534,0.66173977534,1.0,11.0833333333,3974.86999711,121.859844359,2153.00075675,0.935476827863,2153.00075675,1.0,0.0,0.0,0.0,60.1849997838,1.0,78.0833333333,,1.0,0.0,46.7166678111,59.3058334986,1.0,77.8611125946,0.0,1.0,119.490834554,0.0,1582.13000488,0.000211751844016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292784744978,168493.0,2429.11298325,74.4706947109,1315.73663918,0.571686346912,1315.73663918,0.293046965749,1.0,1.0,1.0,0.0,2301.50089518,2301.50089518,2301.50089518,0.0,0.0,1522.63497925,2301.50089518
2017-05-12T09:00:00.000Z,0.0,0.0333992079475,0.799810654831,0.598466027399,54.3842496872,0.0478023961037,117.891667048,0.0,58.6950003306,1.0,92.8333326976,0.0,0.0,0.0,55.575000445,59.2199996312,1.0,92.6250006358,0.0,0.0,117.891667048,93.0922966003,2.0,0.0,131.515499433,77.1312497457,41.6510416667,0.548966086769,1353.64164225,0.0,0.566590554071,0.0,1.0,16.0774339835,88.2859999339,,3227.4993693,88.068499883,87.9537200928,77.1515000661,76.9930852254,,2481.99951172,53.8040002187,53.6813405355,41.5160001119,41.1838785807,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,90.6620006561,100.0,10.2173714638,46.5524997711,1.24800046285,5.85764531295,40.267999649,207.0,89.9833335876,720.325002035,0.566590554071,46.5524997711,0.907725735619,90.7725715637,2.0,1.0,1.0,1270.81602987,1270.81602987,0.0,0.561817997393,0.0,1.0,16.2877386411,86.9735012054,9.78299967448,2001.87440999,86.8939990997,86.7300415039,77.1109994253,76.7684326172,,2238.49991862,53.6270001729,53.5484517415,41.5440003077,41.7412897746,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0795021057129,100.0,10.3546738625,45.349998792,0.716499646505,5.93306513627,40.8275006612,207.0,82.566666921,633.316660563,0.561817997393,45.349998792,0.805029493059,80.5029493968,2.0,1.0,1.0,1127.04129028,1127.04129028,1353.64164225,0.548829052891,2.0,0.0,4894.98156738,0.0,4.59757614136,3.9883920153,5.796875,4893.81473796,0.058388447629,144.094168345,144.094168345,83.1724491119,2.0,54.0464452108,41.9567820231,41.2943026225,1.0,3134.7952587,1111.23540444,0.0,0.0,0.0,10.4332351685,1.0,0.0,42.3774992625,66.7182648977,1.0,92.7853870392,0.0,1.0,1.0,0.0,39.9783322016,1.0,92.1785691579,0.0,1.0,0.033390132534,82.355831782,91.9739557902,82.355831782,2.0,0.0,96.1051965474,0.0566000007093,34.0677741736,0.932747609929,760.696773861,1.0,0.0,5793.98865846,0.00579398865846,601.9041298,0.688608286413,0.244100760816,0.688608286413,0.0,0.0,1697.97164917,601.9041298,1697.97164917,0.0,0.0,0.00169797164917,0.688390731812,1.0,12.5404736825,2.0,2.0,2.0,0.0,74.756163915,72.3801593781,66.7182648977,0.667182648977,1.0,11.0833333333,4246.03066313,130.172970721,2299.87577897,0.932709047229,2299.87577897,1.0,0.0,0.0,0.0,72.6083335876,1.0,83.1944465637,,1.0,0.0,49.7916673024,71.4858328501,1.0,82.9861125946,0.0,1.0,144.094168345,0.0,1787.17993164,0.000202191035673,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261711582558,168493.0,2725.74539611,83.5647228649,1476.40851268,0.598753893482,1476.40851268,0.26194066597,1.0,1.0,1.0,0.0,2465.80194092,2465.80194092,2465.80194092,0.0,0.0,1697.97164917,2465.80194092
2017-05-12T10:00:00.000Z,0.0,0.0339629361348,0.809336007231,0.611956150224,54.9632517497,0.0483882451113,122.880834579,0.0,60.9208332698,1.0,94.0694452922,0.0,0.0,0.0,56.3416665395,61.9599997203,1.0,93.9027773539,0.0,0.0,122.880834579,94.3867435455,2.0,0.0,132.824251493,77.8609997431,41.7291666667,0.558754823598,1418.86665853,0.0,0.58270543173,0.0,1.0,16.3590490023,89.1875,,3277.91597493,88.9790013631,88.8711802165,77.8789997101,77.73021698,,2521.99947103,53.8445002238,53.729115804,41.4724995295,41.1692403158,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,91.6069997152,100.0,10.4993761381,47.5065018336,1.18949985504,5.85967274507,40.2829996745,207.0,93.8083337148,757.683334351,0.58270543173,47.5065018336,0.928731812977,92.8731829325,2.0,1.0,1.0,1300.22453817,1300.22453817,0.0,0.574477125403,0.0,1.0,16.5536411603,87.8029994965,9.83127316562,2022.49680583,87.6905002594,87.5408426921,77.8429997762,77.4949289958,,2263.24993896,53.6689996719,53.5886154175,41.4660002391,41.6449127197,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,10.6305105686,46.2245000203,0.713500022888,5.92313063145,40.7525002162,207.0,85.1583334605,661.183329264,0.574477125403,46.2245000203,0.822020590646,82.2020594279,2.0,1.0,1.0,1150.8288269,1150.8288269,1418.86665853,0.558700270362,2.0,0.0,4994.74816895,0.0,4.45849535682,4.28920517365,6.73697916667,4994.74816895,0.0609486446022,154.780836741,154.780836741,85.2238763173,2.0,54.11949019,41.9058354696,41.2590621312,1.0,3291.35301494,1055.67608123,0.0,0.0,0.0,9.90980529785,1.0,0.0,44.3108323415,67.9691944122,1.0,94.1495418549,0.0,1.0,1.0,0.0,41.9324989319,1.0,93.6904741923,0.0,1.0,0.033960304156,86.2433319092,93.4756476084,86.2433319092,2.0,0.0,100.904876492,0.0566000007093,32.3644604844,0.926979335504,779.116256318,1.0,0.0,6083.35169152,0.00608335169152,571.810248742,0.702061924722,0.225180944768,0.702061924722,0.0,0.0,1782.77164714,571.810248742,1782.77164714,0.0,0.0,0.00178277164714,0.702079196771,1.0,12.9189628853,2.0,2.0,2.0,0.0,67.8534206044,75.6757347801,67.9691944122,0.679691944122,1.0,9.91666666667,4355.05699573,133.515452848,2358.93023276,0.928955260287,2358.93023276,1.0,0.0,0.0,0.0,78.1575005849,1.0,85.3333333333,,1.0,0.0,51.083334287,76.6233342489,1.0,85.1388905843,0.0,1.0,154.780836741,0.0,1850.16003418,0.000192081929127,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242402357137,168493.0,2869.95744993,87.9859136071,1554.52142234,0.612176160387,1554.52142234,0.242479701675,1.0,1.0,1.0,0.0,2539.3367513,2539.3367513,2539.3367513,0.0,0.0,1782.77164714,2539.3367513
2017-05-12T11:00:00.000Z,0.0,0.0344552383917,0.822774946231,0.629846016841,55.5857499441,0.0490571377337,129.011666616,0.0,64.1733328501,1.0,95.5694459279,0.0,0.0,0.0,57.2416664759,64.8383340836,1.0,95.4027773539,0.0,0.0,129.011666616,95.826625824,2.0,0.0,134.056499799,78.470749855,41.703125,0.567432259748,1492.15834554,0.0,0.599459529193,0.0,1.0,16.7772409121,90.0094998678,,3319.16605632,89.8100001017,89.7072601318,78.4984995524,78.3460820516,,2638.99938965,54.0004997253,53.892829895,41.9420000712,41.5675684611,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,95.3015003204,100.0,10.8602002462,47.8680000305,1.24350039164,5.91583204269,40.6984996796,207.0,97.9500007629,794.508346558,0.599459529193,47.8680000305,0.946812250047,94.6929028829,2.0,1.0,1.0,1325.53715007,1325.53715007,0.0,0.586843025413,0.0,1.0,16.8243781726,88.629500707,9.87479858398,2055.49271647,88.4929993947,88.3414281209,78.4430001577,78.0970586141,,2322.49987793,53.8220001856,53.7492726644,41.5410000483,41.7406489054,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.136501312256,100.0,10.890096585,46.9519993464,0.704500516256,5.93428154786,40.8364995321,207.0,88.8750006358,697.649993896,0.586843025413,46.9519993464,0.848913261777,84.8913237254,2.0,1.0,1.0,1188.47856649,1188.47856649,1492.15834554,0.567391150249,2.0,0.0,5222.86950684,0.0,4.40111410618,3.91259549061,6.60416666667,5222.86950684,0.0680482889462,179.076667786,179.076667786,89.6366144816,2.0,54.2242151896,42.1370239258,41.2053877513,1.0,3490.8918825,994.254325475,0.0,0.0,0.0,9.66744105021,1.0,0.0,46.3849989573,68.8310585022,1.0,95.644976298,0.0,1.0,1.0,0.0,44.220831871,1.0,95.4166653951,0.0,1.0,0.0344534942447,90.6058311462,95.1465104421,90.6058311462,2.0,0.0,107.022252749,0.0566000007093,30.481418875,0.923846873264,789.277867028,1.0,0.0,6452.1559802,0.0064521559802,538.540962775,0.719046144941,0.204794294377,0.719046144941,0.0,0.0,1890.85249837,538.540962775,1890.85249837,0.0,0.0,0.00189085249837,0.718915765484,1.0,13.2616750187,2.0,2.0,2.0,0.0,65.503484726,77.3740107218,68.8310585022,0.688310585022,1.0,11.0833333333,4485.14620797,137.503671624,2429.39346115,0.923840439319,2429.39346115,1.0,0.0,0.0,0.0,90.2758324941,1.0,89.6805566152,,1.0,0.0,53.6750008265,88.8008327484,1.0,89.4583352407,0.0,1.0,179.076667786,0.0,1969.38000488,0.000180906143727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221677126982,168493.0,3058.31760488,93.7605777303,1656.54728896,0.629945457442,1656.54728896,0.221780983661,1.0,1.0,1.0,0.0,2629.66780599,2629.66780599,2629.66780599,0.0,0.0,1890.85249837,2629.66780599
2017-05-12T12:00:00.000Z,0.0,0.035173812198,0.841395332643,0.653141079232,56.1497491201,0.0497594943701,136.187497457,0.0,67.730000178,1.0,97.2777773539,0.0,0.0,0.0,58.2750002543,68.3816661835,1.0,97.1249993642,0.0,0.0,136.187497457,97.5276311239,2.0,0.0,135.411749522,79.2620004018,41.84375,0.578809361201,1584.21669515,0.0,0.595287748192,0.0,1.0,17.236527284,90.6335004171,,3392.91603597,90.417500178,90.3252614339,79.2560005188,79.1155980428,,2760.9993693,54.2929995855,54.1915868123,42.546500206,42.1956075033,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,94.3819993337,100.0,11.2428425153,47.870999972,1.27800019582,5.99368460973,41.2685000102,207.0,99.133333842,804.358342489,0.595287748192,47.870999972,0.96523634411,96.4866676331,2.0,1.0,1.0,1351.33088175,1351.33088175,0.0,0.609484889842,0.0,1.0,17.3428880374,90.1685002645,,2106.48628743,89.9884986877,89.8416468302,79.2680002848,78.9071121216,,2522.24987793,54.1189997991,54.033610026,41.9414997101,42.1159744263,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.180001576742,100.0,11.3587320646,48.0469989777,0.74199962616,5.98415581385,41.1995000839,207.0,97.6916675568,779.858337402,0.609484889842,48.0469989777,0.914113355364,91.4113343557,2.0,1.0,1.0,1279.75869751,1279.75869751,1584.21669515,0.578815258817,2.0,0.0,5516.33500163,0.0,4.24431014061,3.04614186287,5.1796875,5516.33500163,0.086861660171,237.745831807,237.745831807,99.5478210449,2.0,54.5487670898,42.6408030192,41.1665198008,1.0,3792.87329001,865.321543798,0.0,0.0,0.5,9.31090863546,1.0,0.0,49.1166658401,69.9450918833,1.0,97.6084448497,0.0,1.0,1.0,0.0,47.1549994151,1.0,97.6428565979,0.0,1.0,0.035172725242,96.2716643016,97.445751826,96.2716643016,2.0,0.0,116.280268067,0.0566000007093,26.5286534464,0.921852647476,795.814129071,1.0,0.0,7010.30306983,0.00701030306983,468.704118621,0.750603436379,0.171245721827,0.750603436379,0.0,0.0,2054.42167155,468.704118621,2054.42167155,0.0,0.0,0.00205442167155,0.750577822328,1.0,15.0932930703,2.0,2.0,2.0,0.0,66.3061828613,78.4242642721,69.9450918833,0.699450918833,1.0,9.91666666667,4658.19483381,142.808921513,2523.12579017,0.921849158206,2523.12579017,1.0,0.0,0.0,0.0,119.448333104,1.0,99.5694440206,,1.0,0.0,59.6833340327,118.297499975,1.0,99.4722232819,0.0,1.0,237.745831807,0.0,2088.18994141,0.00015744662061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185763278409,168493.0,3300.5546095,101.186974997,1787.75571959,0.653174372676,1787.75571959,0.185758906258,1.0,1.0,1.0,0.0,2737.0267334,2737.0267334,2737.0267334,0.0,0.0,2054.42167155,2737.0267334
2017-05-12T13:00:00.000Z,0.0,0.035724487481,0.838907738907,0.650058476458,56.2719974518,0.0499168657942,135.922496796,0.0,67.4808330536,1.0,97.1944433848,0.0,0.0,0.0,58.2333332698,68.4241669973,1.0,97.0555547078,0.0,0.0,135.922496796,97.4969952901,2.0,0.0,135.857248306,79.5852508545,42.0,0.580200469654,1579.90836589,0.0,0.603922848818,0.0,1.0,17.4154070218,90.9545014699,,3385.41605632,90.7219982147,90.6450703939,79.5770009359,79.452100118,,2727.66605632,54.3965005875,54.316444397,42.6619997025,42.2802352905,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.232503255208,92.496500651,100.0,11.4091525078,48.0599985123,1.29449971517,6.00625459353,41.3674999873,207.0,99.9000015259,805.183344523,0.603922848818,48.0599985123,0.952505028134,95.2263609568,2.0,1.0,1.0,1333.50703939,1333.50703939,0.0,0.611906466419,0.0,1.0,17.4226587613,90.4474995931,,2098.23736572,90.2705001831,90.1202163696,79.5935007731,79.22412618,,2476.24991862,54.2164999644,54.1203130086,41.9414997101,42.0649083455,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.176999409993,100.0,11.439719518,48.329000473,0.747999827067,5.98293932279,41.193499883,207.0,97.0333328247,774.725006104,0.611906466419,48.329000473,0.904345812116,90.4345823924,2.0,1.0,1.0,1266.08413696,1266.08413696,1579.90836589,0.580207823531,2.0,0.0,5454.4913737,0.0,4.08925584952,4.06255253156,7.6953125,5454.4913737,0.0843322917806,229.831668854,229.831668854,98.3040523529,2.0,54.7043889364,42.720413208,41.156449,1.0,3771.72353502,854.477542512,0.0,0.0,1.0,9.11687533061,1.0,0.0,49.6041650772,70.4601256053,1.0,97.9337882996,0.0,1.0,1.0,0.0,47.6749986013,1.0,97.982140859,0.0,1.0,0.0357258291092,97.2791639964,97.5838667552,97.2791639964,2.0,0.0,115.63186803,0.0566000007093,26.1962027474,0.920214222149,801.228134586,1.0,0.0,6971.21233808,0.00697121233808,462.830431433,0.750252208186,0.169968359866,0.750252208186,0.0,0.0,2042.96584066,462.830431433,2042.96584066,0.0,0.0,0.00204296584066,0.750141685208,1.0,15.4259554981,2.0,2.0,2.0,0.0,65.6988220215,79.2698529561,70.4601256053,0.704601256053,1.0,11.0833333333,4626.20107753,141.828070778,2505.79627209,0.920220568051,2505.79627209,1.0,0.0,0.0,0.0,115.833333333,1.0,98.4444440206,,1.0,0.0,58.9833342234,113.998332977,1.0,98.305557251,0.0,1.0,229.831668854,0.0,2084.54003906,0.000155473537461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184703934868,168493.0,3268.55394697,100.205912532,1770.42246072,0.650164253429,1770.42246072,0.184761006831,1.0,1.0,1.0,0.0,2723.03875732,2723.03875732,2723.03875732,0.0,0.0,2042.96584066,2723.03875732
2017-05-12T14:00:00.000Z,0.0,0.0343266839535,0.776844773256,0.543697778318,53.2052497864,0.048852717554,99.4716663361,0.0,49.5566663742,1.0,87.6944446564,0.0,0.0,0.0,52.5083332062,49.9808340073,1.0,87.5138874054,0.0,0.0,99.4716663361,88.0128409068,2.0,0.0,131.556749344,78.3514995575,42.2682291667,0.554808118006,1129.26667786,0.0,0.56258413101,0.0,1.0,16.4448628426,88.1720002492,9.15749931335,3004.99949137,87.9394995372,87.9053980509,78.3439992269,78.2451248169,,1938.33290609,54.2645003001,54.1858495076,41.3210000992,41.060429891,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,92.7769997915,100.0,10.6174259186,46.6169996262,1.26450061798,5.82743676503,40.0564994812,207.0,77.0416666667,587.758331299,0.56258413101,46.618499438,0.743760742914,74.3760732015,2.0,1.0,1.0,1041.26504008,1041.26504008,0.0,0.556727921977,0.0,1.0,16.3735526403,87.2420005798,8.87549972534,1845.1440328,87.2344996134,87.0757064819,78.3589998881,78.0007400513,,1823.49993896,54.0994997025,53.992805481,41.2875003815,41.6647033691,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,10.4670467377,45.946999232,0.667000452677,5.90650590261,40.6204999288,207.0,73.4083321889,541.508338928,0.556727921977,45.946999232,0.693012549991,69.3012545904,2.0,1.0,1.0,970.217569987,970.217569987,1129.26667786,0.554016770159,2.0,0.0,3840.72269694,0.0,4.06565254385,5.34981822968,9.02083333333,3840.72269694,0.0424473741256,88.8424984614,88.8424984614,70.1680990855,2.0,54.7620156028,41.9682490031,41.1479231517,1.0,2561.52559378,895.227328723,0.0,0.0,0.0,8.00646018982,1.0,0.0,36.3033328056,70.3375390371,1.0,87.699769338,0.0,1.0,1.0,0.0,33.5658326149,1.0,86.6071402232,0.0,1.0,0.0342684105534,69.8691657384,86.2239964803,69.8691657384,2.0,0.0,78.5301432265,0.0566000007093,27.4454920598,0.920964393003,798.742925762,1.0,0.0,4734.42410555,0.00473442410555,484.902680491,0.681657545969,0.238232428934,0.681657545969,0.0,0.0,1387.45834351,484.902680491,1387.45834351,0.0,0.0,0.00138745834351,0.679394861062,1.0,15.4711756399,2.0,2.0,2.0,0.0,66.2242729881,78.8850395896,70.3375390371,0.703375390371,1.0,11.0833333333,3426.83749922,105.058501184,1856.15724148,0.911929065174,1856.15724148,1.0,0.0,0.0,0.0,44.8225003878,1.0,70.5555566152,,1.0,0.0,42.2000007629,44.019999663,1.0,70.3333352407,0.0,1.0,88.8424984614,0.0,1751.08996582,0.000162888025376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261240087669,168493.0,2056.88099822,63.0589675866,1114.11602114,0.547364608421,1114.11602114,0.263549239647,1.0,1.0,1.0,0.0,2035.41844686,2035.41844686,2035.41844686,0.0,0.0,1387.45834351,2035.41844686
2017-05-12T15:00:00.000Z,0.0,0.033816604219,0.771576112474,0.535726077485,53.0124994914,0.0484871432333,96.8249994914,0.0,48.1583331426,1.0,87.0972220103,0.0,0.0,0.0,52.1583334605,48.6316665014,1.0,86.9305553436,0.0,0.0,96.8249994914,87.4354972839,2.0,0.0,130.982248942,77.9697494507,42.7526041667,0.554185962028,1101.94167074,0.0,0.548264273847,0.0,1.0,16.3276238441,87.753499349,9.51218136874,2978.33278402,87.5404993693,87.4406255086,77.9765001933,77.8559265137,,1889.66623942,54.7894999186,54.7088394165,41.5985002518,41.3626785278,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,91.5904998779,100.0,10.4580248197,45.9419991175,1.24800014496,5.86839048068,40.3505001068,207.0,75.6000003815,569.550003052,0.548264273847,45.9419991175,0.741391241891,74.1391245524,2.0,1.0,1.0,1037.94773865,1037.94773865,0.0,0.548889409918,0.0,1.0,16.2720263004,86.8999996185,8.92050043742,1832.02069092,86.8834991455,86.7038421631,77.9629987081,77.6078262329,,1788.99992879,54.6094996134,54.5098419189,41.6040000916,41.9723612467,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,10.3265941938,45.279499054,0.683500607808,5.94543222586,40.9204994837,207.0,72.9416662852,532.391670227,0.548889409918,45.279499054,0.692104604812,69.2104600271,2.0,1.0,1.0,968.946446737,968.946446737,1101.94167074,0.551771758122,2.0,0.0,3700.11604818,0.0,4.09924671867,3.87945824862,6.60416666667,3673.70254794,0.037125511515,75.0558312734,75.0558312734,67.1266212463,2.0,55.2451255105,42.2930575284,41.1347805659,1.0,2475.79880373,920.299686307,0.0,0.0,0.0,7.28200276693,1.0,0.0,34.9999996821,70.6944974264,1.0,86.8378976186,0.0,1.0,1.0,0.0,32.2408329646,1.0,85.505950292,0.0,1.0,0.0337071981023,67.2408323288,85.3745765686,67.2408323288,2.0,0.0,75.901968393,0.0566000007093,28.2141495492,0.92045454717,800.427277247,1.0,0.0,4575.97674031,0.00457597674031,498.483201336,0.674424775658,0.250696021236,0.674424775658,0.0,0.0,1341.02415975,498.483201336,1341.02415975,0.0,0.0,0.00134102415975,0.671570499738,1.0,14.929227918,2.0,2.0,2.0,0.0,66.4530313665,79.1482849121,70.6944974264,0.706944974264,1.0,10.5,3378.828819,103.586671841,1830.1531898,0.920416418655,1830.1531898,1.0,0.0,0.0,0.0,37.9841664632,1.0,67.1666673024,,1.0,0.0,40.1416676839,37.0716665586,1.0,66.9027789434,0.0,1.0,75.0558312734,0.0,1535.41003418,0.00016744998041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27237239162,168493.0,1971.5619907,60.4432943733,1067.90271406,0.537067168491,1067.90271406,0.270933287848,1.0,1.0,1.0,0.0,2000.40918986,1988.39693936,1988.39693936,0.0,0.0,1341.02415975,1988.39693936
2017-05-12T16:00:00.000Z,0.0,0.0341320567496,0.782008823144,0.570356531768,54.5665009816,0.0488606288655,112.115831375,0.0,55.8558336894,1.0,91.3472226461,0.0,0.0,0.0,54.6916666031,56.1733325322,1.0,91.1527779897,0.0,0.0,112.115831375,91.658009847,2.0,0.0,133.674750964,79.1082499822,41.9296875,0.55999335862,1285.02500407,0.0,0.571464121087,0.0,1.0,16.9331566493,89.6075000763,,3152.49951172,89.373500824,89.2920837402,79.1120001475,78.9854405721,,2186.66617839,54.3440001806,54.2648417155,41.526500384,41.2430521647,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,91.7450008392,100.0,11.0710510413,47.84700044,1.2255004247,5.86210552851,40.3009999593,207.0,84.7666657766,667.349995931,0.571464121087,47.84700044,0.834119255429,83.4119275411,2.0,1.0,1.0,1167.7669576,1167.7669576,0.0,0.575082252748,0.0,1.0,16.8412993749,88.6715005239,9.49800046285,1944.88152059,88.6025002797,88.4417444865,79.1044998169,78.736172994,,2037.74985758,54.1700000763,54.0680389404,41.519999822,41.7489496867,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,10.9060042699,47.0825004578,0.671499888102,5.93529514472,40.8484999339,207.0,81.0666662852,617.675003052,0.575082252748,47.0825004578,0.767160717192,76.716070811,2.0,1.0,1.0,1074.02500407,1074.02500407,1285.02500407,0.56002975024,2.0,0.0,4345.39005534,0.0,4.07952009548,4.38503797849,7.7890625,4345.39005534,0.0470222702446,107.899166743,107.899166743,75.6924788157,2.0,54.7730601918,42.0860124068,41.0897363027,1.0,2923.20538375,971.075580437,0.0,0.0,0.0,8.02132542928,1.0,0.0,40.4199994405,71.0906747182,1.0,91.2956600189,0.0,1.0,1.0,0.0,37.9033327103,1.0,90.6071414948,0.0,1.0,0.0341342632058,78.3233331045,90.3378880819,78.3233331045,2.0,0.0,89.6183657206,0.0566000007093,29.7708149396,0.918941361505,805.458694499,1.0,0.0,5402.91069817,0.00540291069817,525.986123084,0.690004433734,0.229216345768,0.690004433734,0.0,0.0,1583.36333211,525.986123084,1583.36333211,0.0,0.0,0.00158336333211,0.689551775654,1.0,15.5286879834,2.0,2.0,2.0,0.0,65.9515498768,79.9181026112,71.0906747182,0.710906747182,1.0,11.0833333333,3898.60835226,119.521847851,2111.69339847,0.92024223252,2111.69339847,1.0,0.0,0.0,0.0,54.6441666285,1.0,75.7916679382,,1.0,0.0,45.3416674932,53.2550001144,1.0,75.5694465637,0.0,1.0,107.899166743,0.0,1630.5300293,0.000176688734485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24908261941,168493.0,2416.68482905,74.0896777372,1309.00489061,0.570443409913,1309.00489061,0.249032836768,1.0,1.0,1.0,0.0,2294.71472168,2294.71472168,2294.71472168,0.0,0.0,1583.36333211,2294.71472168
2017-05-12T17:00:00.000Z,0.0,0.0342924668227,0.772840280476,0.536010949011,53.0155013402,0.0492778519824,97.2416674296,0.0,48.3350006739,1.0,87.1527767181,0.0,0.0,0.0,52.1833333969,48.8058334986,1.0,86.9722220103,0.0,0.0,97.2416674296,87.4053529104,2.0,0.0,131.243250847,78.2277495066,41.9166666667,0.555048999109,1099.87501017,0.0,0.552589277164,0.0,1.0,16.377178669,87.9620011648,9.44345647638,2989.16615804,87.7220007579,87.6809590658,78.2269992828,78.1175181071,,1920.66623942,54.2164999644,54.1317087809,41.3075002035,41.0960642497,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,91.6445007324,100.0,10.5410238902,46.4145005544,1.19849999746,5.83615473906,40.109000206,207.0,75.4833329519,570.550000509,0.552589277164,46.4145005544,0.737254834856,73.7254829407,2.0,1.0,1.0,1032.1567688,1032.1567688,0.0,0.550697612219,0.0,1.0,16.302242438,87.0289993286,8.81400044759,1829.0210673,87.042500178,86.8706003825,78.2284997304,77.8725331624,,1818.24995931,54.042500178,53.9398930868,41.3714996974,41.7259724935,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,10.3864103953,45.6860005061,0.657999356588,5.91583192348,40.6985003153,207.0,72.4166666667,529.324999491,0.550697612219,45.6710004807,0.685656945365,68.5656944911,2.0,1.0,1.0,959.919723511,959.919723511,1099.87501017,0.556994802717,2.0,0.0,3758.45902507,0.0,4.06845462322,5.0908236901,8.61197916667,3758.45902507,0.0415975585342,82.9500001272,82.9500001272,69.4912246068,2.0,54.6676966349,42.0051905314,41.1393127441,1.0,2488.60225256,889.418314946,0.0,0.0,0.0,8.03225708008,1.0,0.0,35.3508321444,70.1947422028,1.0,87.1518236796,0.0,1.0,1.0,0.0,32.6024990082,1.0,85.9880917867,0.0,1.0,0.0344241817625,67.9533290863,85.5476671855,67.9533290863,2.0,0.0,76.294490987,0.0566000007093,27.2674018291,0.923386721906,790.781006576,1.0,0.0,4599.64113662,0.00459964113662,481.756210024,0.680244019659,0.243116990308,0.680244019659,0.0,0.0,1347.95918783,481.756210024,1347.95918783,0.0,0.0,0.00134795918783,0.682223429283,1.0,15.9865848729,2.0,2.0,2.0,0.0,69.7361660004,77.6184851329,70.1947422028,0.701947422028,1.0,10.5,3378.02056751,103.561892816,1829.71539785,0.923361009967,1829.71539785,1.0,0.0,0.0,0.0,42.0833330154,1.0,69.5277783076,,1.0,0.0,41.575000445,40.8666667938,1.0,69.2916666667,0.0,1.0,82.9500001272,0.0,1508.94995117,0.000161831066151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263295707404,168493.0,1967.14584581,60.3079061141,1065.51069538,0.537707139029,1065.51069538,0.261132260234,1.0,1.0,1.0,0.0,1981.5818278,1981.5818278,1981.5818278,0.0,0.0,1347.95918783,1981.5818278
2017-05-12T18:00:00.000Z,0.0,0.0332186227152,0.769045664918,0.523665111917,52.1927490234,0.0479698320657,89.7941672007,0.0,44.7283334732,1.0,84.9999993642,0.0,0.0,0.0,50.8750003179,44.9883333842,1.0,84.7916666667,0.0,0.0,89.7941672007,85.2685330709,2.0,0.0,129.760499318,77.567750295,42.0755208333,0.539921676777,1010.99999491,0.0,0.541470557895,0.0,1.0,16.0448002815,86.9210001628,9.14549891154,2904.99951172,86.7139994303,86.6433308919,77.5685005188,77.4540278117,,1763.66625977,54.6260000865,54.5355733236,41.4785000483,41.2449620565,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,95.4650001526,100.0,10.1942508221,45.235499382,1.26150004069,5.85054930051,40.2170000076,207.0,71.116666158,523.074999491,0.541470557895,45.235499382,0.690065027873,69.0065008799,2.0,1.0,1.0,966.091039022,966.091039022,0.0,0.536918931636,0.0,1.0,16.0000803471,86.0644995372,8.525999705,1769.02857463,86.0929997762,85.9154001872,77.5670000712,77.2193806966,,1679.74992879,54.4504995346,54.348546346,41.4645001094,41.9276784261,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,10.0682316621,44.6284996668,0.647500356038,5.93184860547,40.8169997533,207.0,68.1166674296,487.924997965,0.536918931636,44.6284996668,0.649125057402,64.9125061035,2.0,1.0,1.0,908.775080363,908.775080363,1010.99999491,0.540074345014,2.0,0.0,3485.99700928,0.0,4.07919343313,4.4469217062,6.9921875,3485.99700928,0.0346282423132,64.8366664251,64.8366664251,64.1375137965,2.0,55.10105896,42.2083587646,41.1600030263,1.0,2266.82436,927.085349728,0.0,0.0,0.0,7.41142463684,1.0,0.0,32.5224987666,70.157075882,1.0,84.7659778595,0.0,1.0,1.0,0.0,29.679166158,1.0,83.3392836253,0.0,1.0,0.0332300798498,62.2016652425,83.0458221436,62.2016652425,2.0,0.0,69.4953203248,0.0566000007093,28.4221814821,0.923889757105,789.139882541,1.0,0.0,4189.73283697,0.00418973283697,502.158677136,0.655720460037,0.268176415758,0.655720460037,0.0,0.0,1227.83249919,502.158677136,1227.83249919,0.0,0.0,0.00122783249919,0.655902499954,1.0,13.9890579873,2.0,2.0,2.0,0.0,71.0094057719,77.3502229055,70.157075882,0.70157075882,1.0,10.5,3193.90970973,97.9175018069,1729.99117632,0.923896875795,1729.99117632,1.0,0.0,0.0,0.0,32.6908330917,1.0,64.2500019073,,1.0,0.0,38.4250001907,32.1458336512,1.0,64.0416663488,0.0,1.0,64.8366664251,0.0,1276.35998535,0.000168684642579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290266611766,168493.0,1810.52403257,55.5062623376,980.676000741,0.523727233788,980.676000741,0.290069001696,1.0,1.0,1.0,0.0,1872.49380493,1872.49380493,1872.49380493,0.0,0.0,1227.83249919,1872.49380493
2017-05-12T19:00:00.000Z,0.0,0.0330257731758,0.775953460434,0.516062750199,51.1825008392,0.0477234697398,82.6433340708,0.0,41.1316671371,1.0,82.6388880412,0.0,0.0,0.0,49.4833332698,41.4766667684,1.0,82.4722226461,0.0,0.0,82.6433340708,82.9156983693,2.0,0.0,127.890751203,76.7082503637,41.8177083333,0.531588174979,920.633336385,0.0,0.531183114344,0.0,1.0,15.6447379589,85.6640008291,8.75549952189,2807.49951172,85.4555009206,85.4175059001,76.7000013987,76.6000722249,,1660.33296712,54.3289998372,54.236172994,41.3645000458,41.1813329061,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,91.5335013072,100.0,9.80736684799,44.0910008748,1.24499956767,5.83737115065,40.1195004781,207.0,65.9083331426,476.966669718,0.531183114344,44.0910008748,0.640728770665,64.0728782018,2.0,1.0,1.0,897.020278931,897.020278931,0.0,0.526498159473,0.0,1.0,15.5988094807,84.8074989319,8.15400123596,1711.66071574,84.8705005646,84.7033462524,76.7164993286,76.3767878215,,1585.24994914,54.1475000381,54.0514551799,41.3999999364,41.9149119059,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0630016326904,100.0,9.68095016479,43.4705006282,0.686499913534,5.91785931587,40.7135000229,207.0,63.0833333333,443.66666921,0.526498159473,43.4705006282,0.601542162214,60.1542158127,2.0,1.0,1.0,842.1590271,842.1590271,920.633336385,0.531374186436,2.0,0.0,3296.96555583,0.0,4.09637773037,5.28467361132,8.13020833333,3296.96555583,0.0337178308774,58.5474996567,58.5474996567,62.2124538422,2.0,54.779045105,42.1771469116,41.2379598618,1.0,2065.93476006,902.472019834,0.0,0.0,0.0,7.92422358195,1.0,0.0,30.0516657829,68.7757778168,1.0,82.4543361664,0.0,1.0,1.0,0.0,27.1441659927,1.0,80.8035691579,0.0,1.0,0.0330210030944,57.1958316167,80.4421602885,57.1958316167,2.0,0.0,63.3365338992,0.0566000007093,27.6675966649,0.928498174339,774.230226779,1.0,0.0,3818.43201265,0.00381843201265,488.826790074,0.646139767525,0.282256280482,0.646139767525,0.0,0.0,1119.02001953,488.826790074,1119.02001953,0.0,0.0,0.00111902001953,0.645835965872,1.0,12.7071285711,2.0,2.0,2.0,0.0,74.7694994609,74.8306261698,68.7757778168,0.687757778168,1.0,10.5,2968.40677989,91.0041305641,1607.84680961,0.928396048007,1607.84680961,1.0,0.0,0.0,0.0,29.8324999809,1.0,62.3611141841,,1.0,0.0,37.2750008901,28.7149999936,1.0,62.1250012716,0.0,1.0,58.5474996567,0.0,1248.0,0.000164206208358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304025723815,168493.0,1651.44888596,50.6294053281,894.512450417,0.516505564398,894.512450417,0.304418065292,1.0,1.0,1.0,0.0,1731.85443115,1731.85443115,1731.85443115,0.0,0.0,1119.02001953,1731.85443115
2017-05-12T20:00:00.000Z,0.0,0.0323239021834,0.792616592693,0.507959668256,49.3900003433,0.0470714263286,71.0275001526,0.0,35.4083337784,1.0,78.5694465637,0.0,0.0,0.0,47.0583333969,35.596666654,1.0,78.4305559794,0.0,0.0,71.0275001526,78.8893235524,2.0,0.0,124.49025027,75.1002499262,41.7395833333,0.517395584647,780.841664632,0.0,0.513625132728,0.0,1.0,14.9449310303,83.3614991506,8.08500099182,2647.91617839,83.169500351,83.1317927043,75.0844993591,74.9873860677,,1481.99963379,54.1370004018,54.0355173747,41.427500089,41.2755025228,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,83.4004999797,100.0,9.10816820463,41.7420002619,1.31249968211,5.83676290512,40.1150004069,207.0,57.8583335876,403.141665141,0.513625132728,41.7420002619,0.560610057286,56.0610052745,2.0,1.0,1.0,784.8540802,784.8540802,0.0,0.518425120051,0.0,1.0,14.9086713791,82.5334993998,7.52549934387,1600.29964193,82.6414998372,82.4868876139,75.1160004934,74.7828241984,,1409.24992879,53.9615001678,53.8723144531,41.4990002314,42.0834223429,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,8.99000104268,41.1424996058,0.755499839783,5.91867033641,40.7435003916,207.0,56.1500002543,379.383331299,0.518425120051,41.1424996058,0.522785909744,52.2785905202,2.0,1.0,1.0,731.900273641,731.900273641,780.841664632,0.517422037976,2.0,0.0,2948.07411702,0.0,4.14187236627,7.2733087937,10.140625,2948.07411702,0.0335323454037,50.580833753,50.580833753,60.0,2.0,54.5955759684,42.3108927409,41.3294175466,1.0,1756.01773874,848.449252451,0.0,0.0,0.0,7.57180913289,1.0,0.0,25.9049990972,67.5126902262,1.0,78.361869812,0.0,1.0,1.0,0.0,22.8774994214,1.0,76.16071256,0.0,1.0,0.0323272365642,48.7824989955,75.9224936167,48.7824989955,2.0,0.0,53.8352319674,0.0566000007093,26.0113900393,0.934816653519,754.197683601,1.0,0.0,3245.61766325,0.00324561766325,459.565189281,0.630245700533,0.304513719697,0.630245700533,0.0,0.0,951.152496338,459.565189281,951.152496338,0.0,0.0,0.000951152496338,0.630239506563,1.0,10.4441860416,2.0,2.0,2.0,0.0,84.127524058,71.1178137461,67.5126902262,0.675126902262,1.0,9.91666666667,2604.46699119,79.8466220067,1410.71768562,0.93475942023,1410.71768562,1.0,0.0,0.0,0.0,25.4108330409,1.0,60.1666717529,,1.0,0.0,35.9500007629,25.1699999173,1.0,59.9166679382,0.0,1.0,50.580833753,0.0,998.760009766,0.00015437668057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325766943993,168493.0,1415.34537075,43.3910459257,766.626243498,0.507976266414,766.626243498,0.325750056202,1.0,1.0,1.0,0.0,1509.17728678,1509.17728678,1509.17728678,0.0,0.0,951.152496338,1509.17728678
2017-05-12T21:00:00.000Z,0.0,0.0309163186198,0.77390734553,0.522432782941,50.6605008443,0.0449698698267,81.8308334351,0.0,40.8108336131,1.0,82.3055559794,0.0,0.0,0.0,49.2583332062,41.0200001399,1.0,82.0972220103,0.0,0.0,81.8308334351,82.5675385793,2.0,0.0,125.420250575,74.7597497304,41.6875,0.501701109433,913.13331604,0.0,0.507798387956,0.0,1.0,15.1588614782,84.0065002441,9.05250104268,2794.58284505,83.8070004781,83.7141901652,74.7544994354,74.6369196574,,1829.33291626,53.7980003357,53.6858011882,41.643500646,41.4473063151,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,89.0630003611,100.0,9.2797258695,42.1634998322,1.21650028229,5.87913576762,40.4270003637,207.0,65.5583333969,471.41666158,0.507798387956,42.1634998322,0.661983050392,66.1983048121,2.0,1.0,1.0,926.776270549,926.776270549,0.0,0.504387216492,0.0,1.0,15.1105155945,83.175500234,8.46150016785,1693.28801473,83.2265001933,83.0523401896,74.7650000254,74.4358291626,,1748.24993896,53.6195001602,53.5376154582,41.6039997737,42.1012954712,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.1616367499,41.6225004196,0.665500005086,5.94928431511,40.9384997686,207.0,63.174999555,441.716664632,0.504387216492,41.6225004196,0.625229597546,62.5229593913,2.0,1.0,1.0,875.321436564,875.321436564,913.13331604,0.501527322417,2.0,0.0,3681.44620768,0.0,4.16060809294,3.88838098447,5.26041666667,3681.44620768,0.0361871838378,66.4208329519,66.4208329519,64.2289791107,2.0,54.170443217,42.3121693929,41.4350086848,1.0,2063.41463997,1092.4358419,0.0,0.0,0.0,8.69156265259,1.0,0.0,29.6058327357,66.0629367828,1.0,81.923514684,0.0,1.0,1.0,0.0,26.6641659737,1.0,80.0773798625,0.0,1.0,0.0309192889831,56.2699982325,79.9640903473,56.2699982325,2.0,0.0,63.2592731479,0.0566000007093,33.4914253203,0.939104577382,740.812359234,1.0,0.0,3813.77411762,0.00381377411762,591.721287996,0.614071064868,0.32510830724,0.614071064868,0.0,0.0,1117.65498861,591.721287996,1117.65498861,0.0,0.0,0.00111765498861,0.613603666425,1.0,9.33193937396,2.0,2.0,2.0,0.0,89.1920642853,68.4211851756,66.0629367828,0.660629367828,1.0,9.91666666667,3155.85048186,96.7506984682,1709.3762766,0.939179372109,1709.3762766,1.0,0.0,0.0,0.0,33.7216668129,1.0,64.2916682561,,1.0,0.0,38.4333343506,32.6991667747,1.0,64.055557251,0.0,1.0,66.4208329519,0.0,1280.45996094,0.000198770425598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346162103742,168493.0,1759.02194993,53.9273337739,952.779736716,0.523483967301,952.779736716,0.346614213803,1.0,1.0,1.0,0.0,1820.07434082,1820.07434082,1820.07434082,0.0,0.0,1117.65498861,1820.07434082
2017-05-12T22:00:00.000Z,0.0,0.0311582079123,0.782514098614,0.513363167132,49.5084994634,0.0450547463774,74.3991673787,0.0,37.1316668193,1.0,79.6944459279,0.0,0.0,0.0,47.7416674296,37.2675002416,1.0,79.5694465637,0.0,0.0,74.3991673787,79.9986248016,2.0,0.0,123.120749474,73.6122500102,41.6666666667,0.496384416152,818.858337402,0.0,0.494205688804,0.0,1.0,14.6911147436,82.4839998881,8.69399960836,2699.58284505,82.2859999339,82.2531178792,73.5920003255,73.4928029378,,1722.99961344,53.3104998271,53.1895624797,41.3389997482,41.067431132,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,89.2084999084,100.0,8.8675301075,40.9470001856,1.32449976603,5.82358471553,40.0144999822,207.0,60.6333335241,425.725006104,0.494205688804,40.9470001856,0.614541822161,61.4541835785,2.0,1.0,1.0,860.358551025,860.358551025,0.0,0.490318160733,0.0,1.0,14.618595918,81.5600001017,8.03699938456,1621.29703776,81.6694990794,81.5048497518,73.6324996948,73.303024292,,1634.74996948,53.1215003332,53.0511856079,41.3744996389,41.8995920817,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,8.70722428958,40.2829993566,0.720999717712,5.91137170792,40.6655000051,207.0,58.0833330154,393.133331299,0.490318160733,40.2949994405,0.571528400239,57.1528399785,2.0,1.0,1.0,800.139760335,800.139760335,818.858337402,0.495441742494,2.0,0.0,3403.14994303,0.0,4.16264390945,4.92077664534,5.62760416667,3403.14994303,0.0360105404249,59.9158334732,59.9158334732,62.1438697179,2.0,53.6643295288,42.0427678426,41.5302499135,1.0,1854.740215,1013.00292771,0.0,0.0,0.0,9.40570100149,1.0,0.0,27.1966660817,64.186299324,1.0,79.5376688639,0.0,1.0,1.0,0.0,24.2033327421,1.0,77.5238081614,0.0,1.0,0.0311120212511,51.3999986649,77.1678244273,51.3999986649,2.0,0.0,56.8618229253,0.0566000007093,31.0562054095,0.941654759584,732.959003872,1.0,0.0,3428.08473386,0.00342808473386,548.696201772,0.608994969407,0.332614606606,0.608994969407,0.0,0.0,1004.62583415,548.696201772,1004.62583415,0.0,0.0,0.00100462583415,0.607653101285,1.0,8.85344235165,2.0,2.0,2.0,0.0,87.8503901164,66.6966692607,64.186299324,0.64186299324,1.0,11.0833333333,2867.74314271,87.9180283348,1553.32203592,0.941609576013,1553.32203592,1.0,0.0,0.0,0.0,30.2841669718,1.0,62.2222232819,,1.0,0.0,37.2333342234,29.6316663424,1.0,62.0555569331,0.0,1.0,59.9158334732,0.0,1284.75,0.000184317481495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353240467259,168493.0,1565.95531986,48.0083805737,848.204593145,0.514173847313,848.204593145,0.354687697362,1.0,1.0,1.0,0.0,1649.64553833,1649.64553833,1649.64553833,0.0,0.0,1004.62583415,1649.64553833
2017-05-12T23:00:00.000Z,0.0,0.0298698924059,0.796908828803,0.507503908042,47.995751063,0.0437249187528,64.2949997584,0.0,32.1008335749,1.0,76.1111125946,0.0,0.0,0.0,45.5666659673,32.2158330282,1.0,75.9444433848,0.0,0.0,64.2949997584,76.4062379201,2.0,0.0,119.923500697,71.9277496338,41.7682291667,0.477330048685,701.908330282,0.0,0.474067011411,0.0,1.0,14.068661054,80.2835006714,8.22900009155,2535.83284505,80.1365006765,80.0716756185,71.9075005849,71.8185373942,,1636.99962362,52.8545001348,52.7385609945,41.5265000661,41.3009541829,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,86.3239994049,100.0,8.22034192085,38.6100006104,1.33199977875,5.84831917286,40.1945002874,207.0,54.5000006358,365.100001017,0.474067011411,38.6100006104,0.550333448138,55.0333445867,2.0,1.0,1.0,770.466827393,770.466827393,0.0,0.466103001461,0.0,1.0,13.9973509312,79.4495004018,7.62600135803,1523.05938721,79.5740000407,79.3925348918,71.9479986827,71.6210276286,,1554.99993896,52.6804997126,52.6119308472,41.5034996668,42.1089553833,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,8.06955718994,38.0705003738,0.707499504089,5.92779370149,40.7960001628,207.0,52.3166666031,336.808334351,0.466103001461,38.0705003738,0.516076954433,51.6076955795,2.0,1.0,1.0,722.507736206,722.507736206,701.908330282,0.477322761305,2.0,0.0,3213.53501383,0.0,4.16956182321,5.77638743321,6.30208333333,3213.53501383,0.0372909309923,54.8258326848,54.8258326848,60.715089798,2.0,53.2455215454,42.2491175334,41.5976031621,1.0,1596.87530437,962.517545077,0.0,0.0,0.0,8.67475446065,1.0,0.0,23.4924995104,63.2327461243,1.0,75.6735140483,0.0,1.0,1.0,0.0,20.4308328629,1.0,73.1904748281,0.0,1.0,0.0298712709822,43.9233322144,72.9673245748,43.9233322144,2.0,0.0,48.956312079,0.0566000007093,29.5084463948,0.942750566368,729.604681571,1.0,0.0,2951.47741367,0.00295147741367,521.350636484,0.588207606082,0.354542486474,0.588207606082,0.0,0.0,864.95249939,521.350636484,864.95249939,0.0,0.0,0.00086495249939,0.588219066461,1.0,6.71667924546,2.0,2.0,2.0,0.0,87.2336146037,65.9264424642,63.2327461243,0.632327461243,1.0,10.5,2559.39284945,78.4647584738,1386.30313587,0.942750092556,1386.30313587,1.0,0.0,0.0,0.0,27.7499998411,1.0,60.6944446564,,1.0,0.0,36.3333346049,27.0758331617,1.0,60.5555578868,0.0,1.0,54.8258326848,0.0,947.770019531,0.000175131586445,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376072608503,168493.0,1377.7881477,42.2396328335,746.283256257,0.507507045684,746.283256257,0.37607309272,1.0,1.0,1.0,0.0,1470.48846436,1470.48846436,1470.48846436,0.0,0.0,864.95249939,1470.48846436
