timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-13T00:00:00.000Z,0.0,0.0304693795356,0.772326305217,0.544671855335,51.0595000585,0.0437762468736,91.225833257,0.0,45.3358335495,1.0,85.2916647593,0.0,0.0,0.0,51.0833339691,45.8900000254,1.0,85.1527786255,0.0,0.0,91.225833257,85.6025028229,2.0,0.0,123.815999667,72.7564996084,41.8072916667,0.491846912199,1024.67500305,0.0,0.50040072067,0.0,1.0,14.8917503357,83.0839996338,9.67950057983,2915.83284505,82.8575000763,82.7751057943,72.7609996796,72.6451924642,,2270.66617839,52.8964996338,52.7729593913,41.4980004628,41.1806920369,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,88.1330013275,100.0,9.04687786102,41.3594996134,1.32600053151,5.84466973941,40.1719999313,207.0,72.8249982198,540.491663615,0.50040072067,41.3594996134,0.770709410168,77.0709425608,2.0,1.0,1.0,1078.99317424,1078.99317424,0.0,0.491667769235,0.0,1.0,14.7225395838,81.8929990133,9.16499964396,1770.52838135,81.9169991811,81.7482833862,72.7519995372,72.4240748088,,2102.24991862,52.7239993413,52.6533711751,41.4975004196,41.8849105835,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,8.78947456678,40.4194987615,0.66700108846,5.93306493759,40.8304993312,207.0,68.1583331426,484.291666667,0.491667769235,40.4194987615,0.702705481393,70.2705478668,2.0,1.0,1.0,983.78767395,983.78767395,1024.67500305,0.49148963849,2.0,0.0,4489.49731445,0.0,4.13951714834,3.98842769861,4.40885416667,4489.49731445,0.0552121879134,115.251666387,115.251666387,77.2164001465,2.0,53.1322809855,42.0026397705,41.6578235626,1.0,2390.77669626,1240.72024867,0.0,0.0,0.0,10.6074762344,1.0,0.0,33.1458323797,62.1535234451,1.0,85.0913232168,0.0,1.0,1.0,0.0,30.3316661517,1.0,83.7023785909,0.0,1.0,0.030450973156,63.4774983724,83.3819770813,63.4774983724,2.0,0.0,73.2953974131,0.0566000007093,38.0374644973,0.944172489422,725.27109052,1.0,0.0,4418.83182789,0.00441883182789,672.040000364,0.621590079918,0.3225811092,0.621590079918,0.0,0.0,1294.97166951,672.040000364,1294.97166951,0.0,0.0,0.00129497166951,0.621115639806,1.0,8.95655837605,2.0,2.0,2.0,0.0,86.6074091593,64.8951733907,62.1535234451,0.621535234451,1.0,11.0833333333,3631.49694493,111.33286191,1967.01166988,0.944171189118,1967.01166988,1.0,0.0,0.0,0.0,58.1058327357,1.0,77.2083346049,,1.0,0.0,46.1833340327,57.1458336512,1.0,76.9722239176,0.0,1.0,115.251666387,0.0,1424.19995117,0.000225751007444,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341655319414,168493.0,2098.62832406,64.338839037,1136.72859065,0.54563295255,1136.72859065,0.342160126697,1.0,1.0,1.0,0.0,2083.32100423,2083.32100423,2083.32100423,0.0,0.0,1294.97166951,2083.32100423
2017-05-13T01:00:00.000Z,0.0,0.02956837676,0.792945355997,0.508196568051,47.8457492193,0.0429255225613,64.8291654587,0.0,32.3166666031,1.0,76.2916673024,0.0,0.0,0.0,45.6583337784,32.5549999873,1.0,76.0972232819,0.0,0.0,64.8291654587,76.5830923716,2.0,0.0,118.817249298,70.9715000788,41.78125,0.467865543546,706.174997965,0.0,0.461935180714,0.0,1.0,13.8656082153,79.6099999746,8.4764995575,2553.74951172,79.4224993388,79.404083252,70.9459997813,70.8731562297,,1743.3329366,52.3894996643,52.2646230062,41.3825003306,41.1647847493,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,82.8064994812,100.0,8.03188633919,38.0399990082,1.29150040944,5.83372175694,40.0909999212,207.0,55.0000003179,369.508336385,0.461935180714,38.0399990082,0.571422515143,57.1498037974,2.0,1.0,1.0,799.9915212,799.9915212,0.0,0.452880180387,0.0,1.0,13.7737510999,78.6665000916,7.79249954224,1524.93410238,78.7894999186,78.6245346069,70.9970003764,70.6770222982,,1648.99996948,52.2080001831,52.1439921061,41.3985001246,41.9978942871,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,7.85345864296,37.390999794,0.666999816895,5.92029237747,40.7315003077,207.0,52.2916666667,336.666664124,0.452880180387,37.390999794,0.530829802014,53.0829795202,2.0,1.0,1.0,743.161722819,743.161722819,706.174997965,0.467539367406,2.0,0.0,3397.89898682,0.0,4.12705278397,4.17619363467,4.4453125,3397.89898682,0.0388727392835,58.7533337275,58.7533337275,61.8877798716,2.0,52.7235972087,42.0924402873,41.6935723623,1.0,1614.24804374,1020.10753024,0.0,0.0,0.0,9.75596650441,1.0,0.0,23.8349994024,61.1900332769,1.0,76.0045636495,0.0,1.0,1.0,0.0,20.794166247,1.0,73.5119037628,0.0,1.0,0.0295427074548,44.6291646957,73.3112169902,44.6291646957,2.0,0.0,49.488918005,0.0566000007093,31.2740152394,0.945375568286,721.6206893,1.0,0.0,2983.58715181,0.00298358715181,552.544431934,0.579295622962,0.366079940135,0.579295622962,0.0,0.0,874.362497965,552.544431934,874.362497965,0.0,0.0,0.000874362497965,0.578901862105,1.0,6.07006373974,2.0,2.0,2.0,0.0,86.3774248759,63.9917106628,61.1900332769,0.611900332769,1.0,10.5,2634.35557398,80.7629332444,1426.9069299,0.945375563097,1426.9069299,1.0,0.0,0.0,0.0,29.7441666921,1.0,61.8750019073,,1.0,0.0,37.0083341599,29.0091668765,1.0,61.6805566152,0.0,1.0,58.7533337275,0.0,1034.43005371,0.000185610175137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387232285691,168493.0,1416.25243357,43.4188542653,767.117556911,0.508242112453,767.117556911,0.387683245876,1.0,1.0,1.0,0.0,1509.35457357,1509.35457357,1509.35457357,0.0,0.0,874.362497965,1509.35457357
2017-05-13T02:00:00.000Z,0.0,0.0287302286657,0.797155048437,0.507641295629,47.3177480698,0.0420501395216,61.8100001017,0.0,30.8125,1.0,75.1250012716,0.0,0.0,0.0,44.9666665395,30.9924998283,1.0,74.9444440206,0.0,0.0,61.8100001017,75.4287325541,2.0,0.0,117.621748288,70.3040002187,41.8984375,0.45654571851,671.199996948,0.0,0.457821423571,0.0,1.0,13.6432171663,78.8059997559,8.34749794006,2495.83284505,78.6304982503,78.5953445435,70.2830003103,70.203318278,,1679.33296712,52.4104998906,52.2939275106,41.4305000305,41.1482416789,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.175501505534,85.701499939,100.0,7.81699673335,37.1999982198,1.40250015259,5.82622043292,40.0279998779,207.0,53.3000001907,351.699996948,0.457821423571,37.1999982198,0.548840397426,54.8840411504,2.0,1.0,1.0,768.376556396,768.376556396,0.0,0.444762413733,0.0,1.0,13.5525686741,77.8564999898,7.65749994914,1490.06350708,77.9825000763,77.8098958333,70.3250001272,70.0053736369,,1594.74993896,52.230500857,52.1656646729,41.4225002925,42.0413004557,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,7.63247911135,36.5599997838,0.691000620524,5.92008956273,40.7314996719,207.0,50.6166667938,319.5,0.444762413733,36.5599997838,0.513035285586,51.3035287857,2.0,1.0,1.0,718.249399821,718.249399821,671.199996948,0.45660489709,2.0,0.0,3315.05196126,0.0,4.12953519821,4.5997342666,4.70052083333,3315.05196126,0.0367470078438,53.9875011444,53.9875011444,60.1638259888,2.0,52.7552337646,42.1134567261,41.7082045873,1.0,1530.93516996,1036.95016207,0.0,0.0,0.0,9.45021184285,1.0,0.0,22.6483327548,60.8327884674,1.0,74.7659784953,0.0,1.0,1.0,0.0,19.5899993579,1.0,72.0952364604,0.0,1.0,0.0287347875012,42.2383314768,71.9408906301,42.2383314768,2.0,0.0,46.9347479718,0.0566000007093,31.7903693578,0.94609262594,719.451707462,1.0,0.0,2829.60138688,0.00282960138688,561.667296103,0.564040620901,0.382042312915,0.564040620901,0.0,0.0,829.235819499,561.667296103,829.235819499,0.0,0.0,0.000829235819499,0.564184427261,1.0,4.69244423281,2.0,2.0,2.0,0.0,87.0193869273,63.4388494492,60.8327884674,0.608327884674,1.0,9.91666666667,2567.88533202,78.7251173296,1390.9031156,0.946082933816,1390.9031156,1.0,0.0,0.0,0.0,27.3533334732,1.0,60.2222232819,,1.0,0.0,36.0416676203,26.6341668765,1.0,60.0694462458,0.0,1.0,53.9875011444,0.0,872.41998291,0.000188674718581,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403814823479,168493.0,1377.8752683,42.242303739,746.3304454,0.507648943668,746.3304454,0.403719612628,1.0,1.0,1.0,0.0,1470.17038981,1470.17038981,1470.17038981,0.0,0.0,829.235819499,1470.17038981
2017-05-13T03:00:00.000Z,0.0,0.029607791633,0.792751782049,0.549461788254,49.861749649,0.042779072085,85.0266666412,0.0,42.2566665014,1.0,82.7361100515,0.0,0.0,0.0,49.516667366,42.7450002035,1.0,82.5277779897,0.0,0.0,85.0266666412,83.0178451538,2.0,0.0,120.918000221,71.0562505722,41.8411458333,0.483721869801,954.649993896,0.0,0.497758677366,0.0,1.0,14.3804922899,81.1939996084,8.61000188192,2546.24951172,81.024500529,80.8918609619,71.0659999847,70.9525146484,,2228.99954224,52.6460005442,52.5206985474,41.7080001831,41.3404083252,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,84.8120002747,100.0,8.52304991086,39.3165003459,1.44000053406,5.85744253794,40.267999649,207.0,69.8666664759,517.266665141,0.497758677366,39.3165003459,0.728312901088,72.8312908808,2.0,1.0,1.0,1019.63806152,1019.63806152,0.0,0.472250062986,0.0,1.0,14.1121725241,79.7555007935,8.74049822489,1689.91348267,79.7869993846,79.602742513,71.0465011597,70.7229487101,,2025.74990845,52.4689998627,52.4066518148,41.6655000051,42.0834248861,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,8.16390196482,38.1214993795,0.72699991862,5.94827059905,40.9385000865,207.0,63.058333079,437.383336385,0.472250062986,38.1214993795,0.653501532418,65.3501526515,2.0,1.0,1.0,914.902145386,914.902145386,954.649993896,0.477533565041,2.0,0.0,4397.89880371,0.0,4.13934119542,3.70474906762,3.61979166667,4397.89880371,0.0592576711344,124.707502365,124.707502365,77.0915209452,2.0,52.8931503296,42.1758804321,41.5340360006,1.0,2257.49338191,1192.31043198,0.0,0.0,0.0,10.5104036331,1.0,0.0,30.634999752,60.5555963516,1.0,82.305934906,0.0,1.0,1.0,0.0,27.7974994977,1.0,80.5357131958,0.0,1.0,0.0293265215626,58.4324998856,80.3619696299,58.4324998856,2.0,0.0,69.2092552364,0.0566000007093,36.5533372852,0.946814029222,717.274468527,1.0,0.0,4172.48654918,0.00417248654918,645.818671857,0.619582707313,0.327236806683,0.619582707313,0.0,0.0,1222.77834574,645.818671857,1222.77834574,0.0,0.0,0.00122277834574,0.608862598737,1.0,6.795069673,2.0,2.0,2.0,0.0,88.2412910461,62.871222496,60.5555963516,0.605555963516,1.0,10.5,3449.80381389,105.762592522,1868.5970176,0.946819513996,1868.5970176,1.0,0.0,0.0,0.0,62.8983329137,1.0,77.1111119588,,1.0,0.0,46.1750005086,61.8091672262,1.0,76.9583346049,0.0,1.0,124.707502365,0.0,1741.47998047,0.000216942764893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345616880351,168493.0,2035.84925695,62.4141855634,1102.72411274,0.558751137171,1102.72411274,0.356923262806,1.0,1.0,1.0,0.0,1973.55144246,1973.55144246,1973.55144246,0.0,0.0,1222.77834574,1973.55144246
2017-05-13T04:00:00.000Z,0.0,0.0317421340535,0.799740163404,0.597959968373,52.7567497889,0.0452812748664,111.473333359,0.0,55.3608334859,1.0,91.0972220103,0.0,0.0,0.0,54.5499998728,56.0916665395,1.0,90.9166660309,0.0,0.0,111.473333359,91.3393465678,2.0,0.0,125.870250384,73.1135005951,41.5598958333,0.517021318731,1272.13331095,0.0,0.543739534994,0.0,1.0,15.2519273758,84.6665000916,,2737.49951172,84.4370002747,84.3582509359,73.1255009969,73.0153477987,,2583.99947103,53.3015000025,53.1710917155,41.4184996287,41.0489781698,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,87.6305007935,100.0,9.42753179868,43.018500646,1.39349969228,5.82439569632,40.0249999364,207.0,87.3333333333,696.258326213,0.543739534994,43.018500646,0.913787885393,91.3787886302,2.0,1.0,1.0,1279.30303955,1279.30303955,0.0,0.517622385494,0.0,1.0,15.0186582406,82.8859996796,9.74290951816,1921.63447062,82.8665002187,82.7041193644,73.1015001933,72.7685089111,,2282.74991862,53.1244999568,53.0467224121,41.4345003764,41.6966120402,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,9.10201541583,41.4319998423,0.728500684102,5.91664290428,40.7059996923,207.0,77.2833328247,575.874989827,0.517622385494,41.4319998423,0.794340863909,79.4340871175,2.0,1.0,1.0,1112.07720947,1112.07720947,1272.13331095,0.516642089456,2.0,0.0,5069.42728678,0.0,4.13944884141,4.41156989336,4.29166666667,5069.42728678,0.0689126952145,170.008335114,170.008335114,88.0335979462,2.0,53.4435399373,41.7962900798,41.4752044678,1.0,3012.42910617,1295.11417852,0.0,0.0,0.0,13.3436120351,1.0,0.0,40.2966661453,59.7818889618,1.0,91.0616429647,0.0,1.0,1.0,0.0,37.8049987157,1.0,90.1964263916,0.0,1.0,0.0317261006162,78.1016654968,90.0292619069,78.1016654968,2.0,0.0,92.3537479937,0.0566000007093,39.7050500612,0.94827176961,712.891325517,1.0,0.0,5567.82138392,0.00556782138392,701.502642467,0.663153268862,0.285105199415,0.663153268862,0.0,0.0,1631.69164022,701.502642467,1631.69164022,0.0,0.0,0.00163169164022,0.662543555101,1.0,8.98801278302,2.0,2.0,2.0,0.0,90.3291358948,61.6812095642,59.7818889618,0.597818889618,1.0,9.91666666667,4307.54328469,132.058798055,2333.19428269,0.948258468277,2333.19428269,1.0,0.0,0.0,0.0,85.796667099,1.0,88.1805559794,,1.0,0.0,52.766667366,84.211666743,1.0,87.9444459279,0.0,1.0,170.008335114,0.0,1783.5300293,0.000235648068829,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300661907014,168493.0,2719.25474235,83.3657352107,1472.89282979,0.598614144169,1472.89282979,0.301299721849,1.0,1.0,1.0,0.0,2460.50455729,2460.50455729,2460.50455729,0.0,0.0,1631.69164022,2460.50455729
2017-05-13T05:00:00.000Z,0.0,0.0316654150958,0.804012917504,0.603908678318,52.7627496719,0.0450618962579,112.372500102,0.0,55.9049994151,1.0,91.3749987284,0.0,0.0,0.0,54.7333332698,56.5016670227,1.0,91.2222220103,0.0,0.0,112.372500102,91.6799468994,2.0,0.0,125.640000025,72.8772503535,41.5989583333,0.516827513052,1288.06666056,0.0,0.541031645462,0.0,1.0,15.1467750867,84.4744993846,,3144.99945068,84.2510000865,84.1611531576,72.8945007324,72.7823308309,,2611.99938965,53.3824996948,53.2513554891,41.5174999237,41.1654230754,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,85.1254997253,100.0,9.30717372894,42.7335001628,1.38300037384,5.83939858278,40.1344995499,207.0,87.7166665395,699.041671753,0.541031645462,42.7335001628,0.922226380848,92.2226390839,2.0,1.0,1.0,1291.11693319,1291.11693319,0.0,0.518399750512,0.0,1.0,14.998111248,82.8034998576,9.71999931335,1931.38319906,82.7779998779,82.6114781698,72.8599999746,72.5356953939,,2340.24987793,53.199499766,53.1264139811,41.5590003332,41.8389511108,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,9.06261340777,41.2189995448,0.715000152588,5.93549791972,40.8440001806,207.0,78.3999996185,589.024998983,0.518399750512,41.2189995448,0.810679960705,81.0679969788,2.0,1.0,1.0,1134.95194499,1134.95194499,1288.06666056,0.516370200731,2.0,0.0,5159.85900879,0.0,4.14517287413,3.98452101151,3.7109375,5159.85900879,0.0732070577708,183.711663564,183.711663564,90.2071463267,2.0,53.5257848104,41.930035909,41.4752044678,1.0,3070.35830752,1295.78231659,0.0,0.0,0.0,13.353295962,1.0,0.0,40.6641658147,59.5412047704,1.0,91.2728296916,0.0,1.0,1.0,0.0,38.2541653315,1.0,90.4702370962,0.0,1.0,0.0316426884996,78.9183324178,90.3432496389,78.9183324178,2.0,0.0,94.1297163814,0.0566000007093,39.725533549,0.948908786544,710.981554222,1.0,0.0,5674.89093963,0.00567489093963,701.864541539,0.667294582744,0.281618115436,0.667294582744,0.0,0.0,1663.06917318,701.864541539,1663.06917318,0.0,0.0,0.00166306917318,0.666281839212,1.0,8.81913091213,2.0,2.0,2.0,0.0,91.087383906,61.1448653539,59.5412047704,0.595412047704,1.0,10.5,4366.14062411,133.85524993,2364.93371472,0.94891269818,2364.93371472,1.0,0.0,0.0,0.0,92.8133328756,1.0,90.3055566152,,1.0,0.0,54.0666675568,90.8983338674,1.0,90.111111323,0.0,1.0,183.711663564,0.0,1884.32006836,0.000235769637605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296779794365,168493.0,2782.69259575,85.3105854693,1507.25414135,0.604774918302,1507.25414135,0.297846992657,1.0,1.0,1.0,0.0,2492.256368,2492.256368,2492.256368,0.0,0.0,1663.06917318,2492.256368
2017-05-13T06:00:00.000Z,0.0,0.0316454152173,0.800373475252,0.597843273126,52.6097504298,0.0451344543597,110.90583547,0.0,55.2183335622,1.0,90.8194440206,0.0,0.0,0.0,54.3916667302,55.7199999491,1.0,90.6527779897,0.0,0.0,110.90583547,91.0908737183,2.0,0.0,125.577000618,72.9672501882,41.7161458333,0.514346262084,1261.98332723,0.0,0.540587479292,0.0,1.0,15.1685307821,84.418999354,,3325.83270264,84.1835002899,84.1153793335,72.9770005544,72.8731282552,,2571.99943034,53.2714996338,53.1487986247,41.4724998474,41.1005172729,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,88.5665003459,100.0,9.33866119385,42.7110004425,1.40699958801,5.82986966769,40.0655002594,207.0,86.3250007629,685.016667684,0.540587479292,42.7110004425,0.894464412541,90.3586025238,2.0,1.0,1.0,1265.02045695,1265.02045695,0.0,0.516432806315,0.0,1.0,14.998111407,82.8080018361,9.65200042725,1915.63521322,82.7870006561,82.6242599487,72.957499822,72.6313730876,,2300.24989827,53.0870002111,53.0193099976,41.4539998372,41.740020752,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0225016276042,100.0,9.07680543264,41.3315003713,0.713499704997,5.92130597432,40.7405001322,207.0,77.5083325704,576.966659546,0.516432806315,41.3330008189,0.796713649205,79.6713644663,2.0,1.0,1.0,1115.39910889,1115.39910889,1261.98332723,0.51345388937,2.0,0.0,5085.17976888,0.0,4.14512240887,4.28857578834,4.00260416667,5085.17976888,0.0700353723027,173.213336945,173.213336945,88.3771934509,2.0,53.420135498,41.8446909587,41.4752044678,1.0,2997.76110877,1300.07269138,0.0,0.0,0.0,13.2976328532,1.0,0.0,40.0799986521,59.6793677012,1.0,90.736298879,0.0,1.0,1.0,0.0,37.5666659673,1.0,89.827381134,0.0,1.0,0.0315976216496,77.6441656748,89.6467463175,77.6441656748,2.0,0.0,91.9040628766,0.0566000007093,39.8570660026,0.94879004074,711.337001912,1.0,0.0,5540.71077427,0.00554071077427,704.188436451,0.661790068148,0.287005923356,0.661790068148,0.0,0.0,1623.74667358,704.188436451,1623.74667358,0.0,0.0,0.00162374667358,0.660195847352,1.0,8.66278346358,2.0,2.0,2.0,0.0,91.5214099884,61.2465731303,59.6793677012,0.596793677012,1.0,10.5,4297.83380015,131.761128879,2327.93511003,0.948795991504,2327.93511003,1.0,0.0,0.0,0.0,87.6050008138,1.0,88.6111119588,,1.0,0.0,53.0500008265,85.6083342234,1.0,88.4166679382,0.0,1.0,173.213336945,0.0,1890.5300293,0.000236550278068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302494873425,168493.0,2715.19519658,83.241279413,1470.69396413,0.59941040963,1470.69396413,0.304146450258,1.0,1.0,1.0,0.0,2453.56760661,2453.56760661,2453.56760661,0.0,0.0,1623.74667358,2453.56760661
2017-05-13T07:00:00.000Z,0.0,0.0322377322746,0.814779605242,0.619411340018,53.1917502085,0.0456993460308,117.834999084,0.0,58.6291666031,1.0,92.8472226461,0.0,0.0,0.0,55.6083335876,59.1933333079,1.0,92.6805566152,0.0,0.0,117.834999084,93.1134681702,2.0,0.0,126.191249847,72.9994996389,42.2265625,0.52546219975,1354.8500061,0.0,0.558538661203,0.0,1.0,15.4743184249,84.966501236,,3465.41603597,84.7249997457,84.642461141,73.0249989827,72.9163004557,,2709.3326416,53.3974997203,53.2711003621,41.5055004756,41.1151555379,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.241501490275,83.9870007833,100.0,9.64485406876,43.2194992701,1.44750022888,5.8292615811,40.0580002467,207.0,92.7416680654,749.783330282,0.558538661203,43.2194992701,0.958924153646,95.8924172719,2.0,1.0,1.0,1342.4938151,1342.4938151,0.0,0.52469792769,0.0,1.0,15.0452486674,82.9624996185,9.94319992065,1973.75293986,82.9325002035,82.7565129598,72.974000295,72.6428553263,,2359.24989827,53.2145004272,53.1385269165,41.4855000178,41.7342656453,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,9.12272636096,41.4470001856,0.737499872843,5.92252238592,40.748000145,207.0,79.8833325704,605.066675822,0.52469792769,41.4470001856,0.823649975005,82.3649991353,2.0,1.0,1.0,1153.10996501,1153.10996501,1354.8500061,0.5254526385,2.0,0.0,5301.04923503,0.0,4.15865687529,4.05508828163,3.74739583333,5301.04923503,0.0772151889568,199.072498322,199.072498322,93.1352481842,2.0,53.5270512899,41.853612264,41.4752044678,1.0,3239.85638501,1274.33421073,0.0,0.0,0.0,13.2458575567,1.0,0.0,42.7599989573,59.7791414261,1.0,92.8082173665,0.0,1.0,1.0,0.0,40.3616657257,1.0,92.2738068899,0.0,1.0,0.0322372790559,83.1216627757,91.9897791545,83.1216627757,2.0,0.0,99.3261150956,0.0566000007093,39.0679868005,0.948310950308,712.77305897,1.0,0.0,5988.17134794,0.00598817134794,690.247107967,0.680608352868,0.267703998295,0.680608352868,0.0,0.0,1754.87833659,690.247107967,1754.87833659,0.0,0.0,0.00175487833659,0.680654769142,1.0,8.91871230653,2.0,2.0,2.0,0.0,89.4744485219,61.6506684621,59.7791414261,0.597791414261,1.0,9.91666666667,4514.19059574,138.394101896,2445.12544456,0.948312351163,2445.12544456,1.0,0.0,0.0,0.0,100.425000509,1.0,93.2500012716,,1.0,0.0,55.8416678111,98.6474997203,1.0,93.0694452922,0.0,1.0,199.072498322,0.0,1785.0,0.000231867120893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282295172014,168493.0,2948.94249006,90.4074027891,1597.30391619,0.619495018406,1597.30391619,0.282297788269,1.0,1.0,1.0,0.0,2578.39670817,2578.39670817,2578.39670817,0.0,0.0,1754.87833659,2578.39670817
2017-05-13T08:00:00.000Z,0.0,0.0314777428713,0.803318009125,0.60051282611,52.5459988912,0.0447322481554,110.219999313,0.0,54.7750002543,1.0,90.6944440206,0.0,0.0,0.0,54.3000005086,55.4741665522,1.0,90.5000006358,0.0,0.0,110.219999313,90.9711888631,2.0,0.0,125.360249201,72.8142503103,42.2578125,0.512372507702,1259.80833944,0.0,0.539421543521,0.0,1.0,15.2603878975,84.2600008647,,3360.4161377,84.0349992116,83.9513422648,72.8285001119,72.7226537069,,2581.33278402,53.1770000458,53.0538787842,41.4695005417,41.1081542969,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.225001653035,88.5709997813,100.0,9.43092362086,42.5654986699,1.41000048319,5.8294642369,40.0595000585,207.0,86.2166671753,681.241668701,0.539421543521,42.5654986699,0.876856270926,89.9731566111,2.0,1.0,1.0,1259.62416585,1259.62416585,0.0,0.517066595485,0.0,1.0,14.9570172628,82.6729990641,9.51974964142,1913.38549805,82.6504999797,82.4785842896,72.8000005086,72.4731903076,,2329.74991862,53.0,52.9300613403,41.5214996338,41.8249130249,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,9.02557412783,41.1290003459,0.709000269572,5.93144301573,40.8124993642,207.0,77.5333334605,578.566663106,0.517066595485,41.1290003459,0.79666448684,79.6560007731,2.0,1.0,1.0,1115.33028158,1115.33028158,1259.80833944,0.510891168182,2.0,0.0,5154.60803223,0.0,4.15488557021,3.8266188701,3.671875,5154.60803223,0.0747693417874,186.24000295,186.24000295,90.410364151,2.0,53.3302993774,41.8899180094,41.4752044678,1.0,3015.98925377,1283.39089878,0.0,0.0,0.0,12.5625476837,1.0,0.0,39.9774986903,60.2659524282,1.0,90.5993118286,0.0,1.0,1.0,0.0,37.4191656113,1.0,89.6011867523,0.0,1.0,0.0314086665422,77.3966643016,89.5271110535,77.3966643016,2.0,0.0,92.4628934581,0.0566000007093,39.3456428237,0.94713160888,716.317466407,1.0,0.0,5574.40154405,0.00557440154405,695.152691353,0.664404221293,0.282723265559,0.664404221293,0.0,0.0,1633.62000529,695.152691353,1633.62000529,0.0,0.0,0.00163362000529,0.661799326539,1.0,8.47239792959,2.0,2.0,2.0,0.0,87.2370891571,62.6177024841,60.2659524282,0.602659524282,1.0,9.91666666667,4299.38015254,131.808536282,2328.77269664,0.947127486853,2328.77269664,1.0,0.0,0.0,0.0,93.9291680654,1.0,90.4722232819,,1.0,0.0,54.1916678747,92.3108336131,1.0,90.3194465637,0.0,1.0,186.24000295,0.0,1972.23999023,0.000233514999577,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29850602953,168493.0,2739.63340815,83.9904955285,1483.93099781,0.603524697212,1483.93099781,0.30127607196,1.0,1.0,1.0,0.0,2458.77427165,2458.77427165,2458.77427165,0.0,0.0,1633.62000529,2458.77427165
2017-05-13T09:00:00.000Z,0.0,0.0325159233656,0.819119578732,0.625064705305,53.4572502772,0.046035475895,119.984167099,0.0,59.6091667811,1.0,93.4583326976,0.0,0.0,0.0,55.9583336512,60.4399998983,1.0,93.2638905843,0.0,0.0,119.984167099,93.7334035238,2.0,0.0,127.099500338,73.642250061,42.4270833333,0.532329617408,1387.30832926,0.0,0.556397159526,0.0,1.0,15.5988093217,85.3550008138,,3445.83272298,85.1255003611,85.0366490682,73.6490001678,73.534072876,,2749.66609701,53.1635004679,53.0443267822,41.5445000331,41.1775105794,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,84.7355009715,100.0,9.76143813133,43.5810003281,1.42499987284,5.83737111092,40.1195001602,207.0,91.8583335876,740.70833842,0.556397159526,43.5810003281,0.950884130569,95.0884132385,2.0,1.0,1.0,1331.2377828,1331.2377828,0.0,0.541883402013,0.0,1.0,15.3607058525,83.9960002899,9.91799926758,1994.75030518,83.9479999542,83.7685902913,73.6354999542,73.2985585531,,2497.49993896,52.9835001628,52.9122034709,41.5185000102,41.7425638835,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,9.4345339934,42.4294999441,0.74650033315,5.92617181937,40.771999677,207.0,83.6749992371,646.599995931,0.541883402013,42.4294999441,0.852236233666,85.2236239115,2.0,1.0,1.0,1193.13072713,1193.13072713,1387.30832926,0.532262111921,2.0,0.0,5485.99662272,0.0,4.13205635548,3.68598377705,3.5703125,5485.99662272,0.0920160812919,239.735834757,239.735834757,99.9291330973,2.0,53.3075205485,41.9064788818,41.4752044678,1.0,3381.87071503,1167.73027824,0.0,0.0,0.0,12.6754271189,1.0,0.0,43.5774990718,60.9735730489,1.0,93.390408198,0.0,1.0,1.0,0.0,41.1624994278,1.0,92.880950292,0.0,1.0,0.0325135248183,84.7399991353,92.676264445,84.7399991353,2.0,0.0,103.679928973,0.0566000007093,35.7997695683,0.945588064781,720.979678609,1.0,0.0,6250.65401413,0.00625065401413,632.504754764,0.702887614073,0.242700924524,0.702887614073,0.0,0.0,1831.80084229,632.504754764,1831.80084229,0.0,0.0,0.00183180084229,0.702768633763,1.0,11.457378182,2.0,2.0,2.0,0.0,85.0382881165,63.8240791957,60.9735730489,0.609735730489,1.0,9.33333333333,4549.60099327,139.479698541,2464.30559705,0.945588538597,2464.30559705,1.0,0.0,0.0,0.0,120.82333374,1.0,99.9722220103,,1.0,0.0,59.8833344777,118.912500381,1.0,99.805557251,0.0,1.0,239.735834757,0.0,1874.90002441,0.000212470367127,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256666525256,168493.0,3008.14966671,92.2225507906,1629.37366846,0.625213475079,1629.37366846,0.256717644044,1.0,1.0,1.0,0.0,2606.10772705,2606.10772705,2606.10772705,0.0,0.0,1831.80084229,2606.10772705
2017-05-13T10:00:00.000Z,0.0,0.0334039161098,0.834695266323,0.644859587591,54.0985002518,0.0472686613097,127.619999568,0.0,63.2166671753,1.0,95.3472220103,0.0,0.0,0.0,57.058333079,64.3624992371,1.0,95.0972220103,0.0,0.0,127.619999568,95.6047217051,2.0,0.0,128.564250946,74.4657506943,42.4166666667,0.546480470489,1475.28334554,0.0,0.567107625617,0.0,1.0,15.6725367705,86.2925008138,,3507.91601562,86.0615005493,85.9636535645,74.474000295,74.3486658732,,2750.3326416,53.5235001246,53.3997777303,41.5640001297,41.1946868896,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,85.3625005086,100.0,9.83212447166,44.4975004196,1.42500019073,5.84041229884,40.138999939,207.0,95.7583332062,777.966664632,0.567107625617,44.4975004196,0.973228463309,97.9906177521,2.0,1.0,1.0,1371.86864217,1371.86864217,0.0,0.559720679462,0.0,1.0,15.702753067,85.0954990387,,2041.99435425,85.0055007935,84.8451868693,74.4575010935,74.1156361898,,2522.49985758,53.3420003255,53.2628453573,41.5065002441,41.7144775391,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0899982452393,100.0,9.78124435743,43.4990005493,0.761500358582,5.92150870959,40.7449998856,207.0,88.5249989827,696.375,0.559720679462,43.4990005493,0.888588685535,88.8588676453,2.0,1.0,1.0,1244.02415975,1244.02415975,1475.28334554,0.546441562986,2.0,0.0,5519.83557129,0.0,4.12601621946,2.61177700758,2.56510416667,5519.83557129,0.0887945135106,239.668334961,239.668334961,100.0,2.0,53.6523157756,41.9147542318,41.4752044678,1.0,3568.24147244,1137.20121428,0.0,0.0,0.416666666667,12.8179543813,1.0,0.0,46.1458320618,61.6560459137,1.0,95.4052492778,0.0,1.0,1.0,0.0,44.031665802,1.0,95.1488081614,0.0,1.0,0.0334015129983,90.177497228,94.8156808217,90.177497228,2.0,0.0,109.393603007,0.0566000007093,34.8638227358,0.944105261492,725.475556336,1.0,0.0,6595.11990922,0.00659511990922,615.968591853,0.715936816861,0.22816959664,0.715936816861,0.0,0.0,1932.74914551,615.968591853,1932.74914551,0.0,0.0,0.00193274914551,0.71590320766,1.0,10.8413416444,2.0,2.0,2.0,0.0,83.7455978394,64.9447072347,61.6560459137,0.616560459137,1.0,11.6666666667,4705.44268672,144.257425742,2548.71773736,0.944106413501,2548.71773736,1.0,0.0,0.0,0.0,120.450833003,1.0,100.0,,1.0,0.0,59.9000015259,119.217500051,1.0,99.8333358765,0.0,1.0,239.668334961,0.0,1985.76000977,0.000206915555755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241677837771,168493.0,3214.6145344,98.5522613622,1741.20600931,0.644984627573,1741.20600931,0.241710137656,1.0,1.0,1.0,0.0,2699.60854085,2699.60854085,2699.60854085,0.0,0.0,1932.74914551,2699.60854085
2017-05-13T11:00:00.000Z,0.0,0.0338014568175,0.826648644061,0.631599234011,54.0947504044,0.0474503999142,124.347499847,0.0,61.7375005086,1.0,94.388888677,0.0,0.0,0.0,56.5000003179,62.6091661453,1.0,94.1666673024,0.0,0.0,124.347499847,94.6340815226,2.0,0.0,129.396000226,75.301249822,42.5026041667,0.548726572734,1435.47501628,0.0,0.564752423339,0.0,1.0,15.6797887484,86.8024991353,9.7200012207,3458.74930827,86.5579999288,86.4907353719,75.300500234,75.1816762288,,2619.99940999,53.6284999847,53.5048853556,41.4739996592,41.1577835083,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,86.8339996338,100.0,9.84039036433,45.0840002696,1.34850025177,5.83939858278,40.1254994075,207.0,93.2083326976,749.924997965,0.564752423339,45.0840002696,0.93337071882,94.6469631195,2.0,1.0,1.0,1325.05748494,1325.05748494,0.0,0.562352099174,0.0,1.0,15.8973454634,85.7525005341,9.40799967448,2019.4972229,85.6760005951,85.5115941366,75.30199941,74.9677912394,,2406.99991862,53.4455000559,53.3731358846,41.3280003866,41.5593770345,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,9.99712451299,44.3480002085,0.745000203451,5.90022091071,40.5830001831,207.0,87.6083335876,685.550003052,0.562352099174,44.3480002085,0.867891169957,86.7891165415,2.0,1.0,1.0,1215.04763794,1215.04763794,1435.47501628,0.547314808093,2.0,0.0,5250.29073079,0.0,4.10900386175,3.75685838858,4.09895833333,5245.0398763,0.0778249134301,206.996669769,206.996669769,93.8054478963,2.0,53.7756754557,41.8128509521,41.4866943359,1.0,3425.15176998,1122.18609602,0.0,0.0,0.833333333333,12.3593562444,1.0,0.0,45.2999992371,62.9411439896,1.0,94.6974875132,0.0,1.0,1.0,0.0,43.1249990463,1.0,94.4642836253,0.0,1.0,0.0337769131426,88.4249992371,93.9332129161,88.4249992371,2.0,0.0,105.006820827,0.0566000007093,34.4034957377,0.941495001802,733.450906596,1.0,0.0,6330.64965048,0.00633064965048,607.835606122,0.709188079549,0.232352040371,0.709188079549,0.0,0.0,1855.24416097,607.835606122,1855.24416097,0.0,0.0,0.00185524416097,0.706405381362,1.0,10.9875308682,2.0,2.0,2.0,0.0,81.2019220988,66.8044656118,62.9411439896,0.629411439896,1.0,11.0833333333,4547.33786601,139.410316564,2463.07976709,0.94154011992,2463.07976709,1.0,0.0,0.0,0.0,104.603333473,1.0,94.0555559794,,1.0,0.0,56.341668129,102.393333117,1.0,93.9027798971,0.0,1.0,206.996669769,0.0,2028.77001953,0.00020418353129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246778693181,168493.0,3066.75637714,94.0192899586,1661.11817633,0.63498122466,1661.11817633,0.249757216929,1.0,1.0,1.0,0.0,2616.01148478,2616.01148478,2616.01148478,0.0,0.0,1855.24416097,2616.01148478
2017-05-13T12:00:00.000Z,0.0,0.0316126824065,0.779546422898,0.554747306225,52.0524984996,0.0451051588316,96.6374994914,0.0,48.1708329519,1.0,86.861111323,0.0,0.0,0.0,52.0083332062,48.4808336894,1.0,86.6805547078,0.0,0.0,96.6374994914,87.146595637,2.0,0.0,126.733499209,74.6810007095,42.4479166667,0.513551626931,1097.85831197,0.0,0.525678887017,0.0,1.0,15.4864050547,85.0250002543,9.4283996582,3130.41609701,84.8089993795,84.7073160807,74.6870002747,74.5639063517,,2249.99952189,53.2999998728,53.1774597168,41.5999997457,41.2767766317,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,87.0260003408,100.0,9.62975796064,43.2089996338,1.32149918874,5.85906442006,40.2785005569,207.0,76.3666667938,580.708328247,0.525678887017,43.2089996338,0.784880200341,78.488020579,2.0,1.0,1.0,1098.83228048,1098.83228048,0.0,0.51849063689,0.0,1.0,15.3099425634,83.8340002696,9.09818059748,1809.52347819,83.8489996592,83.6810506185,74.6750011444,74.3382441203,,2067.49993896,53.1109997431,53.0454457601,41.5994997025,41.9257634481,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,9.36957899729,42.2494999568,0.716499328613,5.94036368529,40.8830003738,207.0,71.2666667302,517.14999644,0.51849063689,42.2494999568,0.70961785816,70.9617872238,2.0,1.0,1.0,993.465001424,993.465001424,1097.85831197,0.511639934591,2.0,0.0,4442.23954264,0.0,4.08098554611,3.57291140159,4.37239583333,4442.23954264,0.0507815333369,109.92916743,109.92916743,75.6873130798,2.0,53.5763982137,42.048500061,41.3807760874,1.0,2533.06174744,1159.89460846,0.0,0.0,0.0,9.74793434143,1.0,0.0,35.120833079,64.9390659332,1.0,86.6952050527,0.0,1.0,1.0,0.0,32.4599992434,1.0,85.5714276632,0.0,1.0,0.0315412648859,67.5808318456,85.2762686412,67.5808318456,2.0,0.0,77.6575109423,0.0566000007093,35.5595469947,0.935927635728,750.70782482,1.0,0.0,4681.81486338,0.00468181486338,628.260539736,0.641807584481,0.293885120511,0.641807584481,0.0,0.0,1372.04081217,628.260539736,1372.04081217,0.0,0.0,0.00137204081217,0.639089792967,1.0,10.0769668509,2.0,2.0,2.0,0.0,75.0588671366,70.4393208822,64.9390659332,0.649390659332,1.0,9.91666666667,3692.9563559,113.217057937,2000.30135191,0.935692704992,2000.30135191,1.0,0.0,0.0,0.0,55.230000178,1.0,75.5972239176,,1.0,0.0,45.2500006358,54.6991672516,1.0,75.4166673024,0.0,1.0,109.92916743,0.0,1812.41992188,0.000211044654642,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31408294512,168493.0,2204.3674724,67.5805440913,1194.00253082,0.558525572541,1194.00253082,0.31711049602,1.0,1.0,1.0,0.0,2137.77593994,2137.77593994,2137.77593994,0.0,0.0,1372.04081217,2137.77593994
2017-05-13T13:00:00.000Z,0.0,0.0341806904216,0.831667903113,0.641105675544,55.1800012589,0.0483354471382,129.6774985,0.0,64.3108332952,1.0,95.8888893127,0.0,0.0,0.0,57.4166663488,65.4575007757,1.0,95.6944452922,0.0,0.0,129.6774985,96.1453533173,2.0,0.0,132.176250776,76.9962495168,42.4270833333,0.562376921704,1508.60835775,0.0,0.582312068247,0.0,1.0,16.6237424215,88.7104994456,,3505.8326416,88.4960009257,88.3886108398,77.0164998372,76.8813323975,,2756.99930827,53.796500206,53.6902567546,41.884999911,41.5370305379,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,95.6075007121,100.0,10.7287928263,46.6110010147,1.33950010935,5.89494959513,40.5454998016,207.0,98.0499998728,796.716674805,0.582312068247,46.6110010147,0.974758395901,97.903102239,2.0,1.0,1.0,1368.31242879,1368.31242879,0.0,0.58109563653,0.0,1.0,16.4496974945,87.47899882,,2042.36932373,87.3604996999,87.2034861247,76.9759991964,76.63575236,,2442.74989827,53.6060005824,53.5293299357,41.583000501,41.7400156657,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.118499120076,100.0,10.5164301395,45.7774991989,0.757000287374,5.93326767286,40.8260002136,207.0,90.241666158,711.250005086,0.58109563653,45.7774991989,0.873996080671,87.3996092478,2.0,1.0,1.0,1223.59451294,1223.59451294,1508.60835775,0.562325953672,2.0,0.0,5421.23583984,0.0,3.99895644188,3.65664503972,5.05208333333,5421.23583984,0.0805559043667,216.156669617,216.156669617,95.9933700562,2.0,54.0021591187,42.1261952718,41.3302354813,1.0,3592.95293381,1032.08727818,0.0,0.0,0.0,11.0487130483,1.0,0.0,46.8383321762,65.9677867889,1.0,95.9646097819,0.0,1.0,1.0,0.0,44.8533322016,1.0,95.7261873881,0.0,1.0,0.0341810226566,91.6916631063,95.5227063497,91.6916631063,2.0,0.0,110.151196296,0.0566000007093,31.6412851679,0.933859285204,757.185329659,1.0,0.0,6640.79368217,0.00664079368217,559.033299847,0.72547719029,0.208395654633,0.72547719029,0.0,0.0,1946.13418579,559.033299847,1946.13418579,0.0,0.0,0.00194613418579,0.725380102793,1.0,12.7939165978,2.0,2.0,2.0,0.0,74.5953330994,71.7185446421,65.9677867889,0.659677867889,1.0,11.0833333333,4625.04021199,141.792481464,2505.16748564,0.933872844924,2505.16748564,1.0,0.0,0.0,0.0,108.674999237,1.0,95.9722232819,,1.0,0.0,57.4750006994,107.481667837,1.0,95.791668574,0.0,1.0,216.156669617,0.0,2014.54992676,0.000187789909182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223152065901,168493.0,3175.63617538,97.3572796983,1720.09325933,0.641213968661,1720.09325933,0.22323883573,1.0,1.0,1.0,0.0,2682.55737305,2682.55737305,2682.55737305,0.0,0.0,1946.13418579,2682.55737305
2017-05-13T14:00:00.000Z,0.0,0.0345351347295,0.845708802246,0.658316674884,55.4605000814,0.0485719134662,134.014163971,0.0,66.5833326976,1.0,96.9722213745,0.0,0.0,0.0,58.058333079,67.430832545,1.0,96.7638861338,0.0,0.0,134.014163971,97.2852789561,2.0,0.0,132.867750168,77.4072500865,42.7994791667,0.569693221331,1571.90834554,0.0,0.589712624591,0.0,1.0,16.5113385518,88.9864997864,,3550.8326416,88.7510000865,88.6664530436,77.4109992981,77.2864074707,,2744.66607666,53.9749997457,53.868619283,42.0799992879,41.6999181112,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,96.6230004628,100.0,10.5928789775,46.6710007985,1.37249978383,5.91725114981,40.7074995041,207.0,98.7999992371,802.158330282,0.589712624591,46.6710007985,0.971677318755,97.1677328746,2.0,1.0,1.0,1360.34824626,1360.34824626,0.0,0.601733765217,0.0,1.0,16.7446074486,88.3835004171,,2048.36857096,88.2335001628,88.089050293,77.4035008748,77.0662968953,,2539.99983724,53.7965005239,53.7116572062,41.7105007172,41.7878952026,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.150000254313,100.0,10.8074878057,46.5229994456,0.854500770569,5.93711972237,40.8559999466,207.0,96.2916673024,769.750010173,0.601733765217,46.5229994456,0.913729240781,91.3729241689,2.0,1.0,1.0,1279.22093709,1279.22093709,1571.90834554,0.56969175646,2.0,0.0,5543.17277018,0.0,3.94775809844,2.75618432959,4.4375,5543.17277018,0.0873073925581,240.855002085,240.855002085,100.0,2.0,54.1837336222,42.2351023356,41.3041617076,1.0,3770.0650463,990.468904445,0.0,0.0,0.166666666667,11.310455958,1.0,0.0,48.5399990082,66.10054334,1.0,97.2089010874,0.0,1.0,1.0,0.0,46.7499990463,1.0,97.1607112885,0.0,1.0,0.0345370825133,95.2899990082,96.8521842957,95.2899990082,2.0,0.0,115.581022801,0.0566000007093,30.3653670751,0.934533785099,755.058513642,1.0,0.0,6968.14698162,0.00696814698162,536.490577643,0.740088965192,0.194435665577,0.740088965192,0.0,0.0,2042.06751506,536.490577643,2042.06751506,0.0,0.0,0.00204206751506,0.74009864529,1.0,12.7539186862,2.0,2.0,2.0,0.0,76.588031133,71.3142840068,66.10054334,0.6610054334,1.0,10.5,4760.53395074,145.946389876,2578.5580927,0.93452463077,2578.5580927,1.0,0.0,0.0,0.0,120.652501424,1.0,100.0,,1.0,0.0,59.9500007629,120.202498118,1.0,99.9166679382,0.0,1.0,240.855002085,0.0,2093.25,0.000180217380396,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208058363766,168493.0,3354.05295472,102.827104114,1816.73326547,0.658423011267,1816.73326547,0.208044722594,1.0,1.0,1.0,0.0,2759.2189738,2759.2189738,2759.2189738,0.0,0.0,2042.06751506,2759.2189738
2017-05-13T15:00:00.000Z,0.0,0.0348380861946,0.84234747615,0.654216442559,55.660001119,0.0490365159659,134.414166768,0.0,66.6991666158,1.0,96.9722213745,0.0,0.0,0.0,58.0583333969,67.7891661326,1.0,96.7777767181,0.0,0.0,134.414166768,97.1547406514,2.0,0.0,133.561501185,77.9015000661,42.3072916667,0.571894397517,1567.62498983,0.0,0.583739566158,0.0,1.0,16.8122916222,89.4320004781,,3546.66597493,89.2070013682,89.115331014,77.9029992421,77.772122701,,2751.33268229,54.0995000203,54.0074869792,42.2104997635,41.8723627726,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,96.9694989522,100.0,10.8701032797,46.9980014165,1.3094997406,5.94218834241,40.9010000229,207.0,98.3833332062,795.491658529,0.583739566158,46.9965016047,0.970484397195,97.3685677846,2.0,1.0,1.0,1363.15992228,1363.15992228,0.0,0.604494367416,0.0,1.0,16.9126095772,88.8709996541,,2033.37046305,88.7089996338,88.5650558472,77.9000008901,77.5574391683,,2532.24985758,53.9195000331,53.8372548421,41.8155002594,41.9219309489,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.162000020345,100.0,10.9564321836,46.8934993744,0.818500200907,5.95617747307,40.9970000585,207.0,96.6749998728,772.133326213,0.604494367416,46.8934993744,0.912315739223,91.2315750122,2.0,1.0,1.0,1277.24203491,1277.24203491,1567.62498983,0.57190971001,2.0,0.0,5515.1681722,0.0,3.90241221587,3.01645839214,5.10416666667,5515.1681722,0.0875502665783,239.92500178,239.92500178,99.9429136912,2.0,54.3298670451,42.4019673665,41.2888393402,1.0,3761.90015994,959.644705556,0.0,0.0,1.0,10.8212776184,1.0,0.0,48.7408326467,67.0817216237,1.0,97.2945181529,0.0,1.0,1.0,0.0,46.7541656494,1.0,97.2738075256,0.0,1.0,0.0348392642097,95.4949982961,96.9189103444,95.4949982961,2.0,0.0,115.330707248,0.0566000007093,29.4203721239,0.932996098277,759.897564562,1.0,0.0,6953.0559613,0.0069530559613,519.794553979,0.743365125646,0.189629276906,0.743365125646,0.0,0.0,2037.64497884,519.794553979,2037.64497884,0.0,0.0,0.00203764497884,0.743483801683,1.0,13.8057933379,2.0,2.0,2.0,0.0,77.2225424449,72.2432982127,67.0817216237,0.670817216237,1.0,11.0833333333,4721.54486549,144.751079372,2557.43953282,0.932994402552,2557.43953282,1.0,0.0,0.0,0.0,120.566667557,1.0,99.9583333333,,1.0,0.0,59.9166676203,119.358333588,1.0,99.8611125946,0.0,1.0,239.92500178,0.0,2080.95996094,0.00017460886876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203248032772,168493.0,3311.57762741,101.52491391,1793.72637169,0.654379758746,1793.72637169,0.203206313359,1.0,1.0,1.0,0.0,2741.10919189,2741.10919189,2741.10919189,0.0,0.0,2037.64497884,2741.10919189
2017-05-13T16:00:00.000Z,0.0,0.0337259051518,0.797796636301,0.59329486712,54.5072507858,0.0480208511263,116.443332672,0.0,57.7883338928,1.0,92.5416679382,0.0,0.0,0.0,55.4166666667,58.654999733,1.0,92.361111323,0.0,0.0,116.443332672,92.8539702098,2.0,0.0,132.292500496,77.7852497101,41.8984375,0.554512316084,1343.74167887,0.0,0.570095456996,0.0,1.0,16.6261599859,88.7419999441,,3357.4993693,88.5275001526,88.4426523844,77.7919991811,77.6711654663,,2466.33278402,53.4845002492,53.380666097,41.4350001017,41.1488774618,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,90.858499527,100.0,10.7758134206,47.0925000509,1.22399997711,5.85034656525,40.2110001246,207.0,88.6749992371,705.958328247,0.570095456996,47.0925000509,0.883124818348,88.2903035482,2.0,1.0,1.0,1236.37474569,1236.37474569,0.0,0.572260822013,0.0,1.0,16.4944171906,87.599000295,9.48150062561,1915.2602946,87.5300006866,87.3721669515,77.7785002391,77.4343363444,,2236.99995931,53.3179998398,53.225865682,41.3819999695,41.6078923543,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,10.5802072684,46.1480007172,0.696999867757,5.91421004136,40.6850001017,207.0,83.0750007629,637.78334554,0.572260822013,46.1480007172,0.794505709694,79.4505710602,2.0,1.0,1.0,1112.30799357,1112.30799357,1343.74167887,0.553774064998,2.0,0.0,4891.48095703,0.0,3.89376423756,4.85348908106,6.9453125,4891.48095703,0.0642370509094,157.989167531,157.989167531,85.2277577718,2.0,53.8079401652,41.9064737956,41.2565771739,1.0,3138.3584863,1043.52014809,0.0,0.0,0.416666666667,10.0127665202,1.0,0.0,42.0583321253,67.7792326609,1.0,92.4372113546,0.0,1.0,1.0,0.0,39.6449995041,1.0,91.8690458934,0.0,1.0,0.0336828590648,81.7274983724,91.5997053782,81.7274983724,2.0,0.0,96.2144364373,0.0566000007093,31.9917891464,0.934695895904,754.568742494,1.0,0.0,5800.57451132,0.00580057451132,565.225949568,0.701486330236,0.233247770262,0.701486330236,0.0,0.0,1699.90168254,565.225949568,1699.90168254,0.0,0.0,0.00169990168254,0.700354397297,1.0,14.5507994453,2.0,2.0,2.0,0.0,84.6203816732,71.198682785,67.7792326609,0.677792326609,1.0,11.0833333333,4181.87863439,128.206225584,2265.1276321,0.934734100498,2265.1276321,1.0,0.0,0.0,0.0,79.5916671753,1.0,85.4027786255,,1.0,0.0,51.1416676839,78.3975000381,1.0,85.2361132304,0.0,1.0,157.989167531,0.0,1963.63000488,0.000189870137908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249533819444,168493.0,2663.73506582,81.6636369919,1442.82042347,0.595398436538,1442.82042347,0.251424131882,1.0,1.0,1.0,0.0,2423.28554281,2423.28554281,2423.28554281,0.0,0.0,1699.90168254,2423.28554281
2017-05-13T17:00:00.000Z,0.0,0.0336304895334,0.803163879547,0.603286515814,54.7660001119,0.0479253172328,119.479166667,0.0,59.3708333969,1.0,93.2916673024,0.0,0.0,0.0,55.8833332062,60.1083332698,1.0,93.1388880412,0.0,0.0,119.479166667,93.5801912944,2.0,0.0,132.568500201,77.802500089,42.3229166667,0.552400603346,1376.87497965,0.0,0.581046660588,0.0,1.0,16.7736152013,89.0375003815,,3404.16601562,88.8170000712,88.7300313314,77.8219998678,77.6914876302,,2519.99943034,53.7049999237,53.6042556763,41.5864995321,41.2347768148,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,90.1669998169,100.0,10.907049497,47.2305005391,1.25549952189,5.86656586329,40.3310000102,207.0,91.866666158,738.324996948,0.581046660588,47.2305005391,0.907238035656,90.7238025665,2.0,1.0,1.0,1270.13324992,1270.13324992,0.0,0.567223636693,0.0,1.0,16.4799137115,87.5884990692,9.71999994914,1941.50695801,87.5030002594,87.3478851318,77.7830003103,77.4394353231,,2256.99993896,53.521999677,53.4407170614,41.5530001322,41.7502237956,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,10.5427939892,45.9500001272,0.69850063324,5.93711980184,40.854499499,207.0,83.0333334605,638.549992879,0.567223636693,45.9500001272,0.803979695638,80.3979682922,2.0,1.0,1.0,1125.57157389,1125.57157389,1376.87497965,0.552248266384,2.0,0.0,4969.66068522,0.0,3.8359918197,3.85276816289,5.66666666667,4969.66068522,0.0597950954565,149.26499939,149.26499939,84.0968106588,2.0,54.0331598918,41.9950027466,41.2422777812,1.0,3192.88133371,1083.6804089,0.0,0.0,0.0,9.18451627096,1.0,0.0,43.0624987284,68.6374835968,1.0,93.2362995148,0.0,1.0,1.0,0.0,40.7624988556,1.0,92.7678546906,0.0,1.0,0.0336230632089,83.8249982198,92.5536632538,83.8249982198,2.0,0.0,97.8859743,0.0566000007093,33.2230050441,0.929388726805,771.391553662,1.0,0.0,5901.3481611,0.0059013481611,586.978880349,0.69384692424,0.235495228287,0.69384692424,0.0,0.0,1729.43415324,586.978880349,1729.43415324,0.0,0.0,0.00172943415324,0.693658883373,1.0,12.7360223503,2.0,2.0,2.0,0.0,75.6033668518,74.3197816213,68.6374835968,0.686374835968,1.0,9.91666666667,4276.56174261,131.108979344,2316.41303359,0.929342152526,2316.41303359,1.0,0.0,0.0,0.0,75.1849994659,1.0,84.1250019073,,1.0,0.0,50.3583342234,74.0799999237,1.0,83.9305566152,0.0,1.0,149.26499939,0.0,1823.39001465,0.000197177360745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253399921274,168493.0,2777.45299151,85.1499519497,1504.41609333,0.603569946378,1504.41609333,0.253683933528,1.0,1.0,1.0,0.0,2492.52982585,2492.52982585,2492.52982585,0.0,0.0,1729.43415324,2492.52982585
