timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-13T18:00:00.000Z,0.0,0.0335566655065,0.794654889899,0.590349769723,54.4240004222,0.0476878585586,115.272500356,0.0,57.3683334986,1.0,92.25,0.0,0.0,0.0,55.2166662216,57.9041668574,1.0,92.0277767181,0.0,0.0,115.272500356,92.5153096517,2.0,0.0,132.06900088,77.6450004578,41.9661458333,0.549370236159,1327.55833944,0.0,0.577390950935,0.0,1.0,16.6515418688,88.6955000559,,3364.58278402,88.4795004527,88.4051335653,77.6615009308,77.5384724935,,2477.33282471,53.3975000381,53.2991307576,41.4619998932,41.1304244995,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,89.5685005188,100.0,10.8001815478,47.0070006053,1.25399971008,5.85136024157,40.2185001373,207.0,89.0666656494,711.108332316,0.577390950935,47.0175005595,0.879204305013,87.9204305013,2.0,1.0,1.0,1230.88602702,1230.88602702,0.0,0.564171269559,0.0,1.0,16.3723438581,87.2479991913,9.55050086975,1917.88492839,87.1790008545,87.0252278646,77.6284999847,77.283164978,,2230.24991862,53.2174994151,53.1276957194,41.4644994736,41.6812871297,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.068998336792,100.0,10.4459693432,45.7145013809,0.68799940745,5.9263745149,40.7765000661,207.0,80.9500001272,616.450002035,0.564171269559,45.7145013809,0.780214197068,78.0419101715,2.0,1.0,1.0,1092.2998759,1092.2998759,1327.55833944,0.549150216429,2.0,0.0,4904.89986165,0.0,3.72891024748,4.69838754336,6.75260416667,4904.89986165,0.0614537211249,148.886669159,148.886669159,83.9964249929,2.0,53.7370859782,41.9134775798,41.2451489766,1.0,3088.33723505,1057.53973661,0.0,0.0,0.0,9.7599697113,1.0,0.0,41.7641652425,67.9015312195,1.0,92.2260252635,0.0,1.0,1.0,0.0,39.3258323669,1.0,91.6785691579,0.0,1.0,0.0335428158418,81.0899976095,91.3346411387,81.0899976095,2.0,0.0,94.6809065617,0.0566000007093,32.4215956245,0.929326637438,771.572253017,1.0,0.0,5708.12108501,0.00570812108501,572.819703502,0.692241261659,0.237044268746,0.692241261659,0.0,0.0,1672.80751546,572.819703502,1672.80751546,0.0,0.0,0.00167280751546,0.691841532787,1.0,13.8467750519,2.0,2.0,2.0,0.0,72.576327006,74.366013209,67.9015312195,0.679015312195,1.0,11.0833333333,4145.87697165,127.102502186,2245.62721896,0.929285530406,2245.62721896,1.0,0.0,0.0,0.0,75.316666921,1.0,84.1388912201,,1.0,0.0,50.3916670481,73.5700003306,1.0,83.986111323,0.0,1.0,148.886669159,0.0,1832.84997559,0.000192421024164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255082276642,168493.0,2636.67794564,80.8341315098,1428.16484977,0.591003225609,1428.16484977,0.255540755322,1.0,1.0,1.0,0.0,2416.50939941,2416.50939941,2416.50939941,0.0,0.0,1672.80751546,2416.50939941
2017-05-13T19:00:00.000Z,0.0,0.033178452568,0.784339830041,0.57425830246,53.9139995575,0.0474484232762,110.064167023,0.0,54.7025006612,1.0,90.7638893127,0.0,0.0,0.0,54.3249998093,55.2858333588,1.0,90.5416666667,0.0,0.0,110.064167023,91.0500628153,2.0,0.0,131.398499807,77.4845002492,41.6901041667,0.541673565868,1256.50834147,0.0,0.558905091354,0.0,1.0,16.4581580162,88.1345005035,,3300.83272298,87.9140001933,87.8284606934,77.4920012156,77.3714904785,,2314.66617839,53.6990000407,53.6055348714,41.4470001856,41.1119715373,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,87.8780008952,100.0,10.6145018737,46.4670000076,1.27949968974,5.84365610282,40.1675004959,207.0,84.0833326976,660.441665649,0.558905091354,46.4670000076,0.844156595866,84.4156595866,2.0,1.0,1.0,1181.81923421,1181.81923421,0.0,0.557279035234,0.0,1.0,16.2986164093,87.015499115,9.49199994405,1882.63931274,86.9689992269,86.8124669393,77.4769992828,77.135190328,,2128.24987793,53.52799956,53.4362462362,41.4674994151,41.7049102783,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,10.3716336886,45.5014998118,0.68799940745,5.92698276043,40.7795000076,207.0,79.0333328247,596.066665649,0.557279035234,45.5014998118,0.763974231538,76.3974234263,2.0,1.0,1.0,1069.56392415,1069.56392415,1256.50834147,0.541654291667,2.0,0.0,4581.67944336,0.0,3.69439631701,4.56188793977,6.515625,4581.67944336,0.0519646899957,120.541665395,120.541665395,78.2675437927,2.0,54.0609995524,41.9109344482,41.2620951335,1.0,2887.66141374,1099.53012781,0.0,0.0,0.0,9.82072575887,1.0,0.0,39.7683321635,67.6712754567,1.0,90.7020524343,0.0,1.0,1.0,0.0,37.1949993769,1.0,89.9404735565,0.0,1.0,0.0331792848356,76.9633318583,89.6375179291,76.9633318583,2.0,0.0,88.5286740688,0.0566000007093,33.708918868,0.931015921499,766.173905166,1.0,0.0,5337.21538409,0.00533721538409,595.563930133,0.67427924078,0.256744207014,0.67427924078,0.0,0.0,1564.11082967,595.563930133,1564.11082967,0.0,0.0,0.00156411082967,0.674291258057,1.0,13.1051383612,2.0,2.0,2.0,0.0,75.5572745005,73.4045728048,67.6712754567,0.676712754567,1.0,10.5,3987.19154155,122.237592937,2159.6747598,0.931023447794,2159.6747598,1.0,0.0,0.0,0.0,60.7558333079,1.0,78.4027779897,,1.0,0.0,46.9250001907,59.7858330409,1.0,78.2083339691,0.0,1.0,120.541665395,0.0,1635.04003906,0.000200061242117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275765564898,168493.0,2460.19310739,75.4235357077,1332.57128556,0.574463866412,1332.57128556,0.275778760843,1.0,1.0,1.0,0.0,2319.67816162,2319.67816162,2319.67816162,0.0,0.0,1564.11082967,2319.67816162
2017-05-13T20:00:00.000Z,0.0,0.0329188883336,0.770217076501,0.541382034155,52.7365004222,0.0471517401815,97.3074995677,0.0,48.3699998856,1.0,87.2361100515,0.0,0.0,0.0,52.1999998093,48.9374996821,1.0,87.013888677,0.0,0.0,97.3074995677,87.4839407603,2.0,0.0,129.691499392,76.95499897,41.7552083333,0.533446597052,1100.60831706,0.0,0.542220396526,0.0,1.0,16.0508435567,86.95850118,9.68040084839,3149.58274333,86.7169996897,86.653503418,76.9594993591,76.8445103963,,2099.33284505,53.5055004756,53.4004109701,41.4079996745,41.1266021729,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.241501490275,87.996500651,100.0,10.2092146873,45.3090000153,1.2599995931,5.84162871043,40.1480000814,207.0,76.0833333333,574.208333333,0.542220396526,45.3090000153,0.756068246024,75.6068255107,2.0,1.0,1.0,1058.49554443,1058.49554443,0.0,0.537768613553,0.0,1.0,15.957777818,85.9310003916,8.99850082397,1786.27641805,85.9489994049,85.7825037638,76.9504985809,76.6147028605,,1967.74997965,53.3270003001,53.2373402913,41.3954995473,41.7655487061,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,10.03789107,44.5534998576,0.668499628703,5.91988682747,40.7269999186,207.0,72.5166664124,526.400001526,0.537768613553,44.5534998576,0.698838511876,69.8838500977,2.0,1.0,1.0,978.373916626,978.373916626,1100.60831706,0.533233690603,2.0,0.0,4169.7775472,0.0,3.73770513137,4.78150236607,6.19010416667,4169.7775472,0.0450687247655,93.140832901,93.140832901,71.9319591522,2.0,53.8572896322,41.9848098755,41.2783985138,1.0,2508.93967505,1050.01812595,0.0,0.0,0.0,9.89055951436,1.0,0.0,35.338332812,67.0689398448,1.0,87.111869812,0.0,1.0,1.0,0.0,32.579999129,1.0,85.9761886597,0.0,1.0,0.0329060709804,67.9183305105,85.5967432658,67.9183305105,2.0,0.0,76.9179868851,0.0566000007093,32.1910013399,0.934373719413,755.564722799,1.0,0.0,4637.23044804,0.00463723044804,568.745599586,0.658672651003,0.275661559145,0.658672651003,0.0,0.0,1358.97501628,568.745599586,1358.97501628,0.0,0.0,0.00135897501628,0.658384616176,1.0,13.6524704717,2.0,2.0,2.0,0.0,81.022644043,71.4088420868,67.0689398448,0.670689398448,1.0,10.5,3558.957801,109.108988225,1927.72061586,0.934334210147,1927.72061586,1.0,0.0,0.0,0.0,47.2024997075,1.0,72.0277792613,,1.0,0.0,43.0833339691,45.9383335114,1.0,71.8055566152,0.0,1.0,93.140832901,0.0,1533.20007324,0.000191052455235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29503528411,168493.0,2063.61828514,63.2655164134,1117.76529365,0.541762299049,1117.76529365,0.295388023529,1.0,1.0,1.0,0.0,2063.20243327,2063.20243327,2063.20243327,0.0,0.0,1358.97501628,2063.20243327
2017-05-13T21:00:00.000Z,0.0,0.0325909990638,0.771061882462,0.530683780804,51.9669984182,0.0471156738168,90.977499644,0.0,45.3033336004,1.0,85.2222226461,0.0,0.0,0.0,50.9999996821,45.6741669973,1.0,84.9999987284,0.0,0.0,90.977499644,85.4979998271,2.0,0.0,128.262749036,76.295750618,41.5598958333,0.527543260753,1021.18333435,0.0,0.534658224727,0.0,1.0,15.7571421464,85.9865010579,9.45899836222,3057.9161377,85.7569993337,85.6902618408,76.2980009715,76.1765823364,,1958.99954224,53.6300001144,53.5201746623,41.4350004196,41.1666946411,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,88.4029998779,100.0,9.91206669807,44.3219989141,1.25850009918,5.84507532914,40.1765003204,207.0,71.8666655223,532.741671244,0.534658224727,44.3219989141,0.711288757324,71.1288757324,2.0,1.0,1.0,995.804260254,995.804260254,0.0,0.525215602815,0.0,1.0,15.6568245093,84.9635009766,8.71799914042,1727.78371175,85.0114994049,84.839436849,76.2935002645,75.9634730021,,1861.49991862,53.4575004578,53.3750508626,41.4870001475,41.8970387777,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,9.72598958015,43.5304991404,0.673000653585,5.93083480994,40.8079996109,207.0,68.3666674296,488.441675822,0.525215602815,43.5244992574,0.66364864531,66.3648637136,2.0,1.0,1.0,929.108103434,929.108103434,1021.18333435,0.528661815236,2.0,0.0,3894.98181152,0.0,3.76138967276,4.56423314412,5.671875,3894.98181152,0.0407756755373,79.1024990082,79.1024990082,67.9510027568,2.0,53.968633016,42.0472259521,41.3116788864,1.0,2315.78254005,1032.41450301,0.0,0.0,0.0,9.8587252299,1.0,0.0,32.9616664251,66.4392757416,1.0,85.0513680776,0.0,1.0,1.0,0.0,30.1258325577,1.0,83.5654741923,0.0,1.0,0.0326663936396,63.0874993006,83.2905171712,63.0874993006,2.0,0.0,70.9962590237,0.0566000007093,31.6513170852,0.9369017948,747.646244353,1.0,0.0,4280.2214069,0.0042802214069,559.2105422,0.647997588191,0.288888138844,0.647997588191,0.0,0.0,1254.35085042,559.2105422,1254.35085042,0.0,0.0,0.00125435085042,0.64922949175,1.0,12.7409755358,2.0,2.0,2.0,0.0,84.1365146637,69.8480326335,66.4392757416,0.664392757416,1.0,9.91666666667,3348.19704306,102.647576109,1813.56139262,0.936885727036,1813.56139262,1.0,0.0,0.0,0.0,39.9116668701,1.0,68.013888677,,1.0,0.0,40.708334287,39.1908334096,1.0,67.8472232819,0.0,1.0,79.1024990082,0.0,1385.93994141,0.000187849448257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308349386172,168493.0,1900.19263299,58.2552834878,1029.24527841,0.531708060659,1029.24527841,0.307050930909,1.0,1.0,1.0,0.0,1935.73382568,1935.73382568,1935.73382568,0.0,0.0,1254.35085042,1935.73382568
2017-05-13T22:00:00.000Z,0.0,0.03243750103,0.779470764877,0.514108237677,50.376999855,0.0468392227202,78.7608331045,0.0,39.1658334732,1.0,81.3194459279,0.0,0.0,0.0,48.6500002543,39.5741672516,1.0,81.0833333333,0.0,0.0,78.7608331045,81.5431880951,2.0,0.0,125.398500443,75.0215005875,41.5729166667,0.518931661569,872.858347575,0.0,0.513785290956,0.0,1.0,15.1552356084,84.0244998932,8.80200004578,2892.08278402,83.8145001729,83.7637812297,75.0125001272,74.899134318,,1745.66626994,53.5700000127,53.4513778687,41.4170001348,41.1641540527,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,89.2984987895,100.0,9.31644535065,42.3975000381,1.28999996185,5.83879033724,40.1270001729,207.0,63.6249996821,455.058336894,0.513785290956,42.3975000381,0.631860202608,63.1860202154,2.0,1.0,1.0,884.604283651,884.604283651,0.0,0.502538039774,0.0,1.0,15.0694216092,83.0855007172,8.13749949137,1622.04696655,83.1680005391,82.995475769,75.0305010478,74.6992594401,,1661.74997965,53.3929999669,53.3119277954,41.4134998322,41.9755528768,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,9.14547983805,41.754500707,0.653500239054,5.92394161224,40.7599995931,207.0,60.5083341599,417.800000509,0.502538039774,41.754500707,0.593126478649,59.3126475016,2.0,1.0,1.0,830.377070109,830.377070109,872.858347575,0.518868561566,2.0,0.0,3416.56884766,0.0,3.78174430132,5.15809712807,5.828125,3416.56884766,0.0357886455046,60.3799994787,60.3799994787,62.2078911463,2.0,53.9192860921,42.1134592692,41.3784481684,1.0,1969.08307688,946.216392813,0.0,0.0,0.0,9.52683830261,1.0,0.0,28.7574996948,65.4856618245,1.0,81.1244271596,0.0,1.0,1.0,0.0,25.8033329646,1.0,79.1904767354,0.0,1.0,0.0324426612735,54.5608326594,78.8853473663,54.5608326594,2.0,0.0,60.3672969062,0.0566000007093,29.0086927225,0.938837569302,741.637040545,1.0,0.0,3639.42269703,0.00363942269703,512.521066413,0.63409115107,0.304703975533,0.63409115107,0.0,0.0,1066.56000264,512.521066413,1066.56000264,0.0,0.0,0.00106656000264,0.633957202236,1.0,11.3697946342,2.0,2.0,2.0,0.0,85.3598397573,68.598540624,65.4856618245,0.654856618245,1.0,11.0833333333,2915.2994697,89.3759896287,1579.08106906,0.938795126603,1579.08106906,1.0,0.0,0.0,0.0,30.3599998156,1.0,62.3611148198,,1.0,0.0,37.3000001907,30.0199999809,1.0,62.1666663488,0.0,1.0,60.3799994787,0.0,1234.82995605,0.000172165566062,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324569191827,168493.0,1598.2188615,48.997502272,865.680241307,0.514664134515,865.680241307,0.324750406913,1.0,1.0,1.0,0.0,1682.02946981,1682.02946981,1682.02946981,0.0,0.0,1066.56000264,1682.02946981
2017-05-13T23:00:00.000Z,0.0,0.0309977552092,0.786290585229,0.508934996259,49.1590000788,0.0449880684042,70.6200002035,0.0,35.2266658147,1.0,78.5277760824,0.0,0.0,0.0,46.9916667938,35.4125000636,1.0,78.3194465637,0.0,0.0,70.6200002035,78.7936973572,2.0,0.0,122.84924984,73.6902497609,41.546875,0.494077340794,775.558339437,0.0,0.490463934116,0.0,1.0,14.6343083382,82.2710005442,8.42250061035,2763.33284505,82.1015001933,82.0331293742,73.6789995829,73.5658187866,,1642.99963379,53.4065004985,53.2819315592,41.4034999212,41.2417755127,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,90.9710006714,100.0,8.78720585505,40.6980002721,1.2119995753,5.84710264206,40.1915003459,207.0,58.1000003815,402.991668701,0.490463934116,40.6980002721,0.586968292963,58.6968288422,2.0,1.0,1.0,821.755610148,821.755610148,0.0,0.486317027999,0.0,1.0,14.5666241646,81.3949991862,7.79399935404,1544.8066508,81.495499293,81.3214696248,73.701499939,73.3706334432,,1562.49992879,53.2295001348,53.1538263957,41.4629993439,42.0661951701,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,8.63842495282,40.0324999491,0.67299969991,5.92819921176,40.789999644,207.0,55.8083337148,372.566663106,0.486317027999,40.0324999491,0.547178068615,54.7387781143,2.0,1.0,1.0,766.049296061,766.049296061,775.558339437,0.494067282497,2.0,0.0,3256.12538656,0.0,3.7917188406,5.66458161672,6.390625,3256.12538656,0.0339005074793,53.2074995041,53.2074995041,60.0,2.0,53.7598597209,42.1892496745,41.4516124725,1.0,1750.2776144,975.949525146,0.0,0.0,0.0,9.00116634369,1.0,0.0,25.8608326912,64.6778332392,1.0,78.1963456472,0.0,1.0,1.0,0.0,22.7966663043,1.0,75.9880943298,0.0,1.0,0.0309973452652,48.6574986776,75.7558911641,48.6574986776,2.0,0.0,53.6592537191,0.0566000007093,29.9202382274,0.940739444497,735.773835045,1.0,0.0,3235.00828924,0.00323500828924,528.626110468,0.603960667547,0.336766648817,0.603960667547,0.0,0.0,948.043340047,528.626110468,948.043340047,0.0,0.0,0.000948043340047,0.604015101989,1.0,8.44205010999,2.0,2.0,2.0,0.0,87.0428314209,67.3205725352,64.6778332392,0.646778332392,1.0,11.0833333333,2726.22713954,83.5794919465,1476.66945051,0.940727316364,1476.66945051,1.0,0.0,0.0,0.0,26.7449997266,1.0,60.1666717529,,1.0,0.0,36.0,26.4625000954,1.0,60.0,0.0,1.0,53.2074995041,0.0,965.570007324,0.000177575556417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357985404441,168493.0,1474.91166532,45.2172036091,798.890513118,0.508941339724,798.890513118,0.357997298768,1.0,1.0,1.0,0.0,1569.71039836,1569.71039836,1569.71039836,0.0,0.0,948.043340047,1569.71039836
2017-05-14T00:00:00.000Z,0.0,0.030860824892,0.798541746167,0.507554820704,48.2297509511,0.0448683116654,65.4308344523,0.0,32.6233334541,1.0,76.5694433848,0.0,0.0,0.0,45.8083327611,32.7749997775,1.0,76.3472213745,0.0,0.0,65.4308344523,76.7503700256,2.0,0.0,120.938250542,72.7084995906,41.5598958333,0.487825953923,711.433334351,0.0,0.485215620626,0.0,1.0,14.2560015519,80.9629999797,8.13450113932,2679.16617839,80.8205006917,80.7500788371,72.6859995524,72.5874176025,,1563.99964396,53.1229995092,52.9959131877,41.4259999593,41.2436904907,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,85.1720002492,100.0,8.41883309682,39.3945007324,1.30800056458,5.83716841539,40.1179993947,207.0,54.8083337148,369.916664124,0.485215620626,39.3945007324,0.544533956619,54.4533964793,2.0,1.0,1.0,762.347539266,762.347539266,0.0,0.479090672424,0.0,1.0,14.1919432481,80.1200002035,7.50450007121,1487.06385295,80.2354996999,80.0666097005,72.7309996287,72.4043019613,,1489.99995931,52.9369999568,52.8720474243,41.4569997787,42.0961888631,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,8.27002906799,38.7784999212,0.716499964396,5.92191421986,40.7404998144,207.0,52.6666666667,341.516667684,0.479090672424,38.7784999212,0.50909551348,50.9095513026,2.0,1.0,1.0,712.733718872,712.733718872,711.433334351,0.487794660245,2.0,0.0,3098.01574707,0.0,3.75590978066,7.28324385484,7.86979166667,3098.01574707,0.0358659817679,52.2658338547,52.2658338547,60.0,2.0,53.5023752848,42.215365092,41.4821859996,1.0,1613.83109747,922.095850453,0.0,0.0,0.0,8.76307900747,1.0,0.0,24.0474994977,63.9229205449,1.0,76.244290034,0.0,1.0,1.0,0.0,20.9591662089,1.0,73.8154767354,0.0,1.0,0.0308611935307,45.0066655477,73.4651610057,45.0066655477,2.0,0.0,49.4761354467,0.0566000007093,28.2692155723,0.941878308835,732.273245182,1.0,0.0,2982.81651712,0.00298281651712,499.456099259,0.599390734619,0.342474320924,0.599390734619,0.0,0.0,874.136657715,499.456099259,874.136657715,0.0,0.0,0.000874136657715,0.599341173967,1.0,7.58007085155,2.0,2.0,2.0,0.0,87.4498195648,66.5417760213,63.9229205449,0.639229205449,1.0,9.91666666667,2535.92694793,77.745351019,1373.59275697,0.941865055543,1373.59275697,1.0,0.0,0.0,0.0,26.4691669146,1.0,60.1666717529,,1.0,0.0,36.0,25.7966666222,1.0,60.0,0.0,1.0,52.2658338547,0.0,929.58001709,0.000167776795311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363612938932,168493.0,1366.58151036,41.8960645951,740.213146115,0.507560113752,740.213146115,0.36362275626,1.0,1.0,1.0,0.0,1458.37532552,1458.37532552,1458.37532552,0.0,0.0,874.136657715,1458.37532552
2017-05-14T01:00:00.000Z,0.0,0.0295820142084,0.784518475794,0.520027603629,49.0795008341,0.0431568380219,73.7350006104,0.0,36.7066664696,1.0,79.4027779897,0.0,0.0,0.0,47.5166664124,37.028333505,1.0,79.1944433848,0.0,0.0,73.7350006104,79.6673583984,2.0,0.0,121.171500524,72.0919996897,41.46875,0.47697172115,815.483322144,0.0,0.483095502356,0.0,1.0,14.3406068484,81.1745007833,8.824909557,2795.41615804,81.0065002441,80.9001261393,72.0814997355,71.9721857707,,1887.33292643,52.7930002213,52.6621195475,41.6450001399,41.3779474894,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,83.4259999593,100.0,8.47687943776,39.3615001043,1.32900047302,5.86372745037,40.3159996668,207.0,61.0000006358,426.199999491,0.483095502356,39.3615001043,0.627716118949,62.7716118495,2.0,1.0,1.0,878.802566528,878.802566528,0.0,0.473006723869,0.0,1.0,14.2402891318,80.2355003357,8.22750091553,1563.5542806,80.3300005595,80.1336975098,72.102499644,71.7741165161,,1786.24989827,52.6189997991,52.5430781047,41.6145000458,42.1440607707,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,8.29262673855,38.7155005137,0.67750008901,5.94766235352,40.9369999568,207.0,57.9666665395,389.283330282,0.473006723869,38.7155005137,0.586253022693,58.6253023148,2.0,1.0,1.0,820.754231771,820.754231771,815.483322144,0.476324099292,2.0,0.0,3774.21166992,0.0,3.7303857406,4.11679542065,4.5859375,3774.21166992,0.0424131763401,73.9616673787,73.9616673787,66.2873312632,2.0,53.102549235,42.2593104045,41.5569117864,1.0,1871.56832875,1109.3699171,0.0,0.0,0.0,9.65476703644,1.0,0.0,26.7949995995,62.4267326991,1.0,78.8812764486,0.0,1.0,1.0,0.0,23.7816664378,1.0,76.6071402232,0.0,1.0,0.0295996153464,50.5766655604,76.6856950124,50.5766655604,2.0,0.0,57.3777319548,0.0566000007093,34.0105828701,0.944300656663,724.885983108,1.0,0.0,3459.18784975,0.00345918784975,600.893682753,0.592931452462,0.35145941837,0.592931452462,0.0,0.0,1013.74083455,600.893682753,1013.74083455,0.0,0.0,0.00101374083455,0.59148572882,1.0,6.8471991897,2.0,2.0,2.0,0.0,88.3023268382,64.7917366028,62.4267326991,0.624267326991,1.0,11.0833333333,2980.93824585,91.3883148249,1614.63451731,0.944390870832,1614.63451731,1.0,0.0,0.0,0.0,37.3649997711,1.0,66.208334287,,1.0,0.0,39.6250006358,36.5966663361,1.0,66.0416673024,0.0,1.0,73.9616673787,0.0,1283.2199707,0.000201851607307,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372154612274,168493.0,1648.22382371,50.5305327651,892.765585369,0.522173692918,892.765585369,0.37362067168,1.0,1.0,1.0,0.0,1709.71000163,1709.71000163,1709.71000163,0.0,0.0,1013.74083455,1709.71000163
2017-05-14T02:00:00.000Z,0.0,0.0307041367376,0.774225491461,0.53793008842,50.5337492625,0.0438533499518,87.4191665649,0.0,43.4708331426,1.0,83.986111323,0.0,0.0,0.0,50.3083333969,43.9725001653,1.0,83.8472239176,0.0,0.0,87.4191665649,84.2567526499,2.0,0.0,122.879249891,72.3455006282,41.5859375,0.489404174397,975.116678874,0.0,0.497773759915,0.0,1.0,14.6778197289,82.4254995982,9.17099952698,2997.91607666,82.1899998983,82.1552047729,72.32300059,72.2369435628,,2119.66619873,52.9729995728,52.8481267293,41.3690007528,41.0648829142,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,86.0629990896,100.0,8.85281574726,40.8209991455,1.35150082906,5.82500394185,40.0174999237,207.0,69.9750013351,512.733334859,0.497773759915,40.8209991455,0.733477634248,73.3477627436,2.0,1.0,1.0,1026.86868795,1026.86868795,0.0,0.487434609906,0.0,1.0,14.546077013,81.317000707,9.01049931844,1694.7878418,81.3784999847,81.2243525187,72.3680006663,72.0394566854,,1986.99989827,52.7914994558,52.7235005697,41.3910001119,41.8025690715,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,8.62923117479,39.9874998728,0.683500289917,5.91684571902,40.707499822,207.0,65.7666657766,462.383331299,0.487434609906,39.9874998728,0.675455391293,67.5455382665,2.0,1.0,1.0,945.637547811,945.637547811,975.116678874,0.488422902953,2.0,0.0,4223.45308431,0.0,3.71828579903,4.24340738853,4.70572916667,4223.45308431,0.0509592009022,102.309999466,102.309999466,73.9104563395,2.0,53.1942799886,41.8994649251,41.6666555405,1.0,2263.48273311,1213.26558346,0.0,0.0,0.0,11.2369483312,1.0,0.0,32.0558328629,61.0860522588,1.0,83.9098167419,0.0,1.0,1.0,0.0,29.1208326022,1.0,82.2916647593,0.0,1.0,0.030692245743,61.1766662598,82.0194708506,61.1766662598,2.0,0.0,69.3928741739,0.0566000007093,37.1957712513,0.94523275877,722.055417501,1.0,0.0,4183.55656495,0.00418355656495,657.169095144,0.61533203227,0.329828527617,0.61533203227,0.0,0.0,1226.02249654,657.169095144,1226.02249654,0.0,0.0,0.00122602249654,0.613926544785,1.0,8.52682258553,2.0,2.0,2.0,0.0,85.4396953583,64.0958420436,61.0860522588,0.610860522588,1.0,11.0833333333,3476.74831657,106.588645425,1883.19159169,0.945160559888,1883.19159169,1.0,0.0,0.0,0.0,51.4583330154,1.0,74.0694452922,,1.0,0.0,44.325000445,50.8516667684,1.0,73.875,0.0,1.0,102.309999466,0.0,1352.15002441,0.000220755587777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348965606073,168493.0,1985.35164371,60.8660515883,1075.37192271,0.539721573231,1075.37192271,0.35049077696,1.0,1.0,1.0,0.0,1992.45680745,1992.45680745,1992.45680745,0.0,0.0,1226.02249654,1992.45680745
2017-05-14T03:00:00.000Z,0.0,0.0280982734369,0.798557591084,0.507480376935,46.702750206,0.0408348390504,59.4958340327,0.0,29.6441666285,1.0,74.1388874054,0.0,0.0,0.0,44.3916670481,29.8708335559,1.0,73.9861119588,0.0,0.0,59.4958340327,74.4414399465,2.0,0.0,115.631250064,68.9284998576,41.6171875,0.440166264386,641.491648356,0.0,0.441804463512,0.0,1.0,13.2782053947,77.5205001831,8.41050084432,2566.24951172,77.3120002747,77.3078435262,68.9014994303,68.8471374512,,1678.99962362,52.2740001678,52.1480458577,41.3464997609,41.0687001546,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,79.8319988251,100.0,7.46617690722,35.9655005137,1.41749986013,5.81202848752,39.9289999008,207.0,52.0666662852,337.599993388,0.441804463512,35.9655005137,0.54606043861,54.6060431798,2.0,1.0,1.0,764.484614054,764.484614054,0.0,0.42886112684,0.0,1.0,13.1803050836,76.5050004323,7.68299929301,1416.19773356,76.6384995778,76.4841079712,68.9555002848,68.6410242716,,1589.99992879,52.0909996033,52.0266825358,41.3939997355,42.0093841553,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,7.26731153329,35.2444998423,0.714999516805,5.9129935503,40.6790002187,207.0,48.8083333969,303.891665141,0.42886112684,35.2444998423,0.506196757725,50.6196759542,2.0,1.0,1.0,708.675460815,708.675460815,641.491648356,0.440290590241,2.0,0.0,3314.46846517,0.0,3.73994151751,4.2723164161,4.55729166667,3314.46846517,0.0377238988486,54.9616661072,54.9616661072,60.5244016647,2.0,52.5913772583,42.0389429728,41.8031775157,1.0,1471.23522873,1078.36819344,0.0,0.0,0.0,9.90998236338,1.0,0.0,22.0208330154,58.991517067,1.0,73.7842458089,0.0,1.0,1.0,0.0,18.929166158,1.0,71.2023792267,0.0,1.0,0.0281075204163,40.9499982198,70.8786023458,40.9499982198,2.0,0.0,45.104493007,0.0566000007093,33.0601454411,0.947573567912,714.992131784,1.0,0.0,2719.25900281,0.00271925900281,584.10150224,0.546800768393,0.400787409972,0.546800768393,0.0,0.0,796.899159749,584.10150224,796.899159749,0.0,0.0,0.000796899159749,0.54693518579,1.0,3.24310074108,2.0,2.0,2.0,0.0,83.5865605672,62.2464777629,58.991517067,0.58991517067,1.0,11.0833333333,2549.60342216,78.1646384481,1381.00066199,0.947588178365,1381.00066199,1.0,0.0,0.0,0.0,27.927500089,1.0,60.6666692098,,1.0,0.0,36.2583344777,27.034166654,1.0,60.4305578868,0.0,1.0,54.9616661072,0.0,835.890014648,0.000196210794758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422955265929,168493.0,1365.45055535,41.861392266,739.600560802,0.507484730035,739.600560802,0.422770295238,1.0,1.0,1.0,0.0,1457.38485718,1457.38485718,1457.38485718,0.0,0.0,796.899159749,1457.38485718
2017-05-14T04:00:00.000Z,0.0,0.0273448848714,0.79708483425,0.522133118931,47.0672518412,0.0401923190713,65.8858346939,0.0,32.7766669591,1.0,76.2222220103,0.0,0.0,0.0,45.616666158,33.1091666222,1.0,76.0277760824,0.0,0.0,65.8858346939,76.461300532,2.0,0.0,114.905251503,67.8379996618,41.7916666667,0.440984017026,720.583333333,0.0,0.442342018271,0.0,1.0,13.1911829313,77.0614992778,8.38200208876,2650.83282471,76.8710015615,76.8017501831,67.8409996033,67.7665227254,9.7379989624,1891.99955241,52.4884993235,52.3506164551,41.6479991277,41.3614044189,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.190497716268,79.1165008545,100.0,7.34002530575,35.2230024338,1.42799981435,5.85115758578,40.2199993134,207.0,56.5499998728,383.099998474,0.442342018271,35.2230024338,0.610343253726,61.0343265533,2.0,1.0,1.0,854.480555216,854.480555216,0.0,0.426402793517,0.0,1.0,13.04977115,75.9829998016,8.23350016276,1464.19174194,76.068499883,75.8911768595,67.8349997203,67.536916097,9.60799789429,1760.99989827,52.2964995702,52.2319691976,41.6190004349,42.1478932699,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,7.11123216152,34.4494994481,0.751000086466,5.93853898843,40.8680003484,207.0,52.5166670481,337.483334859,0.426402793517,34.4494994481,0.560449022566,56.0449028015,2.0,1.0,1.0,784.628631592,784.628631592,720.583333333,0.437488365743,2.0,0.0,3728.12062581,0.0,3.7889038523,3.90843854348,3.83333333333,3728.12062581,0.0478107609558,83.0350004832,83.0350004832,67.7372442881,2.0,52.7343521118,42.2306518555,41.7001072566,1.0,1687.74374001,1176.15844243,0.0,0.0,0.0,10.1327873866,1.0,0.0,23.8658326467,57.7082122167,1.0,75.4452031453,0.0833333333333,1.0,1.0,0.0,20.8166659673,1.0,72.8630930583,0.0,1.0,0.0273162114055,44.6824998856,72.9146785736,44.6824998856,2.0,0.0,51.7421172581,0.0566000007093,36.0581565789,0.949281530088,709.866415033,0.916666666667,0.0833333333333,3119.42799483,0.00311942799483,637.069896236,0.559456592073,0.38987529821,0.562903253765,0.516191087928,0.0,914.171671549,637.069896236,851.935836792,62.2358347575,0.0,0.000914171671549,0.552770003676,1.0,2.90858373086,2.0,2.0,2.0,0.0833333333333,83.5588512421,60.8234008153,57.7082122167,0.577082122167,1.0,11.0833333333,2863.90218245,87.800273837,1551.24156779,0.949331890283,1551.24156779,1.0,0.0,0.0,0.0,41.784166495,1.0,67.7083361944,,1.0,0.0,40.5000009537,41.2508333524,1.0,67.5000022252,0.0,1.0,83.0350004832,0.0,1459.59997559,0.000214003884902,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.410683873786,168493.0,1592.87046764,48.8335335273,862.783267055,0.528007814403,862.783267055,0.41767581029,1.0,1.0,1.0,0.0,1634.03503418,1634.03503418,1513.4676005,120.567433675,0.0,914.171671549,1634.03503418
2017-05-14T05:00:00.000Z,0.0,0.0311601481574,0.816136111276,0.621119847828,52.0225006739,0.0439321449657,113.647500356,0.0,56.5941661199,1.0,91.7222207387,0.0,0.0,0.0,54.9166669846,57.0533323288,1.0,91.5277767181,0.0,0.0,113.647500356,91.9903723399,2.0,0.0,122.314500173,70.291999499,41.5182291667,0.503263321144,1301.62502035,0.0,0.530931750062,0.0,1.0,14.6681503455,82.2454986572,,3330.8326416,82.0295003255,81.9383926392,70.305498759,70.2064946493,,2749.33272298,53.1709998449,53.0379587809,41.5310001373,41.147605896,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.215998331706,81.3635005951,100.0,8.84375460943,40.4970003764,1.51200008392,5.82439573606,40.0204998652,207.0,88.2749996185,707.933339437,0.530931750062,40.4985001882,0.952339404878,95.2339420319,2.0,1.0,1.0,1333.27516683,1333.27516683,0.0,0.504324552007,0.0,1.0,14.3406070868,80.5940004985,9.93599700928,1896.51260376,80.5699996948,80.3969370524,70.2785002391,69.9537073771,,2471.74989827,52.9909998576,52.9166692098,41.5604995092,41.8312911987,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0225009918213,100.0,8.41179958979,39.0109999975,0.765999794006,5.92880745729,40.7944997152,207.0,78.7916666667,593.691660563,0.504324552007,39.0095001856,0.840595020113,84.0595010122,2.0,1.0,1.0,1176.83302816,1176.83302816,1301.62502035,0.503141973083,2.0,0.0,5473.74458822,0.0,3.82961271207,3.2664813598,3.11458333333,5473.74458822,0.091544598855,236.779167175,236.779167175,99.4709822337,2.0,53.2575429281,41.9179331462,41.4752044678,1.0,3198.80609871,1341.63182147,0.0,0.0,0.0,13.955171903,1.0,0.0,41.5916652679,56.350326856,1.0,91.6438331604,0.0,1.0,1.0,0.0,38.9999990463,1.0,90.8333333333,0.0,1.0,0.0311517694274,80.5916639964,90.6697661082,80.5916639964,2.0,0.0,98.0676131817,0.0566000007093,41.1311678296,0.950884774223,705.085000708,1.0,0.0,5912.29880329,0.00591229880329,726.699069155,0.669913237925,0.280972615999,0.669913237925,0.0,0.0,1732.64332072,726.699069155,1732.64332072,0.0,0.0,0.00173264332072,0.669758285085,1.0,7.11642292453,2.0,2.0,2.0,0.0,84.1685612996,59.3850831985,56.350326856,0.56350326856,1.0,9.33333333333,4540.43792019,139.198781011,2459.34238987,0.950885853924,2459.34238987,1.0,0.0,0.0,0.0,118.592500051,1.0,99.4166666667,,1.0,0.0,59.5583343506,118.186666489,1.0,99.2638905843,0.0,1.0,236.779167175,0.0,1788.07995605,0.000244112027382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295485115105,168493.0,2966.67995315,90.9511902571,1606.9114685,0.621299982548,1606.9114685,0.295636432027,1.0,1.0,1.0,0.0,2586.36973063,2586.36973063,2586.36973063,0.0,0.0,1732.64332072,2586.36973063
2017-05-14T06:00:00.000Z,0.0,0.0303195853509,0.789778409619,0.580591011074,50.8449996312,0.042653100861,100.220000585,0.0,49.9016669591,1.0,87.9583339691,0.0,0.0,0.0,52.6166664759,50.3850005468,1.0,87.6944440206,0.0,0.0,100.220000585,88.1686909993,2.0,0.0,120.437250137,69.5922505061,41.3645833333,0.483400576349,1134.07501221,0.0,0.505700245985,0.0,1.0,14.2850091457,80.9870001475,,3172.49945068,80.7590001424,80.7303695679,69.587000529,69.5226872762,,2529.99947103,52.876999855,52.7513020833,41.3075002035,40.9420776367,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,80.574499766,100.0,8.48413141569,39.4544995626,1.46250025431,5.80087773005,39.8449999491,207.0,80.0583343506,619.183339437,0.505700245985,39.451499939,0.871879613967,87.1879615784,2.0,1.0,1.0,1220.63145955,1220.63145955,0.0,0.477620334295,0.0,1.0,13.9743864536,79.3190015157,9.59624862671,1798.64987183,79.3564999898,79.1983006795,69.5975004832,69.2750396729,,2268.99985758,52.6955003738,52.6246821086,41.3159999847,41.6774622599,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0374984741211,100.0,8.07092173894,38.0405000051,0.706000328064,5.90346471469,40.6099996567,207.0,71.2000001272,514.891660055,0.477620334295,38.0405000051,0.768758962722,76.8758970896,2.0,1.0,1.0,1076.26254781,1076.26254781,1134.07501221,0.48236094157,2.0,0.0,5002.33272298,0.0,3.90013200045,4.50576599439,4.4375,5002.33272298,0.0731657443548,173.543334961,173.543334961,88.386548996,2.0,52.9703241984,41.7192255656,41.4752044678,1.0,2730.47285747,1394.318105,0.0,0.0,0.0,14.3973566691,1.0,0.0,36.9316657384,55.1896438599,1.0,87.8367563883,0.0,1.0,1.0,0.0,34.1991656621,1.0,86.6547597249,0.0,1.0,0.0302635262821,71.1308298111,86.3892377218,71.1308298111,2.0,0.0,83.7096553296,0.0566000007093,42.7464011114,0.952364361975,700.692336484,1.0,0.0,5046.68645409,0.00504668645409,755.236759288,0.630412040785,0.321920402787,0.630412040785,0.0,0.0,1478.9691569,755.236759288,1478.9691569,0.0,0.0,0.0014789691569,0.6284387211,1.0,6.36389655961,2.0,2.0,2.0,0.0,84.9360891978,57.9707520803,55.1896438599,0.551896438599,1.0,11.0833333333,4124.79096247,126.456056441,2234.20591619,0.952332443572,2234.20591619,1.0,0.0,0.0,0.0,87.3133322398,1.0,88.5694465637,,1.0,0.0,53.0250005722,86.2299995422,1.0,88.3750006358,0.0,1.0,173.543334961,0.0,1691.0,0.000253698379822,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338033640416,168493.0,2522.89289844,77.34575877,1366.53282333,0.582485944307,1366.53282333,0.340108180212,1.0,1.0,1.0,0.0,2346.03570557,2346.03570557,2346.03570557,0.0,0.0,1478.9691569,2346.03570557
2017-05-14T07:00:00.000Z,0.0,0.029598994816,0.786065000462,0.577196844832,50.6837501526,0.0417626765616,97.6975002289,0.0,48.7308330536,1.0,87.3333358765,0.0,0.0,0.0,52.2999998728,48.9950002035,1.0,87.1666673024,0.0,0.0,97.6975002289,87.6538441976,2.0,0.0,119.968500455,69.2847503026,41.4947916667,0.474059979382,1108.70002238,0.0,0.49847817025,0.0,1.0,14.1919432481,80.6210002899,,3155.4161377,80.4380003611,80.3520685832,69.2974993388,69.2096735636,,2488.33282471,53.2249997457,53.0965601603,41.5985002518,41.1775105794,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,79.722501119,100.0,8.35639683406,38.8395001094,1.49549929301,5.83554645379,40.1030009588,207.0,78.4583326976,601.300003052,0.49847817025,38.8395001094,0.861220862979,86.1220868429,2.0,1.0,1.0,1205.70920817,1205.70920817,0.0,0.472026799909,0.0,1.0,13.8958243529,79.0264987946,9.78899892171,1775.402771,79.0610001882,78.8877741496,69.2720012665,68.952293396,,2245.74989827,53.0494998296,52.9797821045,41.5650002162,41.9091669718,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0345013936361,100.0,7.9621510903,37.495999972,0.734500567118,5.93367322286,40.830499649,207.0,70.9083328247,507.399998983,0.472026799909,37.495999972,0.767646862212,76.7646884918,2.0,1.0,1.0,1074.7056071,1074.7056071,1108.70002238,0.473869247714,2.0,0.0,4938.15535482,0.0,3.99537495772,3.44231939316,3.26041666667,4940.48909505,0.0651517358887,152.48500061,152.48500061,84.9330202738,2.0,53.3119557699,41.9446868896,41.4752044678,1.0,2636.57053251,1475.70007629,0.0,0.0,0.0,13.8465461731,1.0,0.0,35.9983329773,55.4509531657,1.0,87.1518236796,0.0,1.0,1.0,0.0,33.225833257,1.0,86.0357112885,0.0,1.0,0.0295883026342,69.2241649628,85.7119750977,69.2241649628,2.0,0.0,80.8308384845,0.0566000007093,45.2413743715,0.952423463418,700.518275587,1.0,0.0,4873.128387,0.004873128387,799.317558384,0.610632456432,0.341773660682,0.610632456432,0.0,0.0,1428.10666911,799.317558384,1428.10666911,0.0,0.0,0.00142810666911,0.610392575463,1.0,4.39774725214,2.0,2.0,2.0,0.0,85.7451388041,57.9068059921,55.4509531657,0.554509531657,1.0,10.5,4112.2706088,126.072212856,2227.42422749,0.952406117114,2227.42422749,1.0,0.0,0.0,0.0,76.8491662343,1.0,84.9861125946,,1.0,0.0,50.9000008901,75.635834376,1.0,84.8333339691,0.0,1.0,152.48500061,0.0,1511.80004883,0.000268505957942,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358852861758,168493.0,2493.12316722,76.4330912323,1350.40795538,0.577409898586,1350.40795538,0.359128629175,1.0,1.0,1.0,0.0,2338.73364258,2338.73364258,2338.73364258,0.0,0.0,1428.10666911,2338.73364258
2017-05-14T08:00:00.000Z,0.0,0.0317483066889,0.825274903472,0.632108914424,52.540749232,0.0446427936406,117.736667633,0.0,58.4466663996,1.0,92.7361106873,0.0,0.0,0.0,55.5416666667,59.2900005976,1.0,92.5694440206,0.0,0.0,117.736667633,93.0150826772,2.0,0.0,123.731249173,71.1904999415,41.9505208333,0.514790738019,1355.85001628,0.0,0.543679757657,0.0,1.0,14.9630604585,83.1965001424,,3382.08266195,82.9849993388,82.8831965129,71.2160002391,71.1055297852,,2705.9993693,53.5654999415,53.4329020182,41.5670000712,41.1679662069,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,82.332499822,100.0,9.13623189926,41.4179992676,1.52700042725,5.82682867845,40.039999644,207.0,91.2916666667,736.533335368,0.543679757657,41.4179992676,0.944072734288,96.6503887177,2.0,1.0,1.0,1353.27369181,1353.27369181,0.0,0.514820173594,0.0,1.0,14.6246391137,81.5345007579,9.79650115967,1919.75970459,81.4924996694,81.3093312581,71.164999644,70.8332901001,,2448.99993896,53.3929999669,53.3163986206,41.6400000254,41.8944854736,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0420010884603,100.0,8.68772212664,39.852499644,0.786999702454,5.93691710631,40.853000323,207.0,81.3250001272,619.316670736,0.514820173594,39.852499644,0.857175111316,85.70631663,2.0,1.0,1.0,1200.04515584,1200.04515584,1355.85001628,0.513932237672,2.0,0.0,5403.73303223,0.0,4.07229876518,2.6147677501,2.9609375,5403.73303223,0.0829266258445,219.267500559,219.267500559,96.5177249908,2.0,53.6364924113,41.9434127808,41.4752044678,1.0,3279.80202004,1336.34098399,0.0,0.0,0.0,13.9924001694,1.0,0.0,43.0358324051,57.2236000697,1.0,92.6769396464,0.0,1.0,1.0,0.0,40.5824991862,1.0,92.0476169586,0.0,1.0,0.0317018221098,83.6183306376,91.8712329865,83.6183306376,2.0,0.0,100.550751089,0.0566000007093,40.9689636235,0.949391397701,709.543956555,1.0,0.0,6062.00218448,0.00606200218448,723.833270497,0.674509322207,0.274825872367,0.674509322207,0.0,0.0,1776.51501465,723.833270497,1776.51501465,0.0,0.0,0.00177651501465,0.673157359163,1.0,6.1282818239,2.0,2.0,2.0,0.0,80.9143594106,60.7071142197,57.2236000697,0.572236000697,1.0,10.5,4616.14300404,141.519714713,2500.34828515,0.949335194574,2500.34828515,1.0,0.0,0.0,0.0,110.585000356,1.0,96.513888677,,1.0,0.0,57.8000014623,108.682499568,1.0,96.3333365122,0.0,1.0,219.267500559,0.0,1959.98999023,0.000243149351151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289492977757,168493.0,3079.90743062,94.4224692653,1668.24148555,0.633399900601,1668.24148555,0.290858109636,1.0,1.0,1.0,0.0,2633.78867594,2633.78867594,2633.78867594,0.0,0.0,1776.51501465,2633.78867594
2017-05-14T09:00:00.000Z,0.0,0.0334947441451,0.856172126477,0.670797067223,53.8727518717,0.0471903014165,132.708334605,0.0,66.0150000254,1.0,96.4305566152,0.0,0.0,0.0,57.7250000636,66.7024993896,1.0,96.2083333333,0.0,0.0,132.708334605,96.70946757,2.0,0.0,127.051500956,73.1787490845,42.296875,0.54592907015,1535.22499593,0.0,0.561619365117,0.0,1.0,15.4948655764,85.2199999491,,3454.58268229,84.990500768,84.9006017049,73.1824989319,73.0667826335,,2761.9993693,54.1339998245,53.999206543,41.7304995855,41.3404057821,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,84.2960007985,100.0,9.64715449015,43.2600011826,1.53749974569,5.84771088759,40.1929998398,207.0,98.1499996185,801.641667684,0.561619365117,43.2600011826,,101.960247676,2.0,1.0,1.0,1427.44345093,1427.44345093,0.0,0.564373319716,0.0,1.0,15.4271814823,84.2075004578,,2032.99552409,84.1220003764,83.9474868774,73.1749992371,72.8399480184,,2506.49989827,53.9555006027,53.8780517578,41.5095001856,41.6672515869,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,9.51702642441,42.6170002619,0.851500193278,5.91015513738,40.6579999924,207.0,92.1583340963,733.583333333,0.564373319716,42.6125001907,0.928319462367,92.8133621216,2.0,1.0,1.0,1299.64724731,1299.64724731,1535.22499593,0.545904595263,2.0,0.0,5497.66520182,0.0,4.0984364748,2.49557125568,3.3515625,5497.66520182,0.0850531728472,239.156667074,239.156667074,99.8880252838,2.0,54.2096659342,41.9332173665,41.5246162415,1.0,3694.77393254,1208.54400376,0.0,0.0,0.75,13.8590981166,1.0,0.0,48.1266657511,59.3234008153,1.0,96.5296777089,0.0,1.0,1.0,0.0,46.0649989446,1.0,96.3392829895,0.0,1.0,0.0334941016289,94.1916656494,96.1370550791,94.1916656494,2.0,0.0,113.272780415,0.0566000007093,37.0510191042,0.944455883939,724.422564693,1.0,0.0,6828.98769907,0.00682898769907,654.611636747,0.711661238573,0.232781203476,0.711661238573,0.0,0.0,2001.28584798,654.611636747,2001.28584798,0.0,0.0,0.00200128584798,0.711637049913,1.0,6.49210742833,2.0,2.0,2.0,0.0,73.5283877055,64.6597881317,59.3234008153,0.593234008153,1.0,10.5,4903.31793631,150.323799519,2655.89748473,0.944442442049,2655.89748473,1.0,0.0,0.0,0.0,120.656666438,1.0,99.9305553436,,1.0,0.0,59.8500013351,118.499998728,1.0,99.7500019073,0.0,1.0,239.156667074,0.0,2040.48010254,0.0002198964889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246474738017,168493.0,3483.01194343,106.780672987,1886.58430475,0.670873141058,1886.58430475,0.246496877644,1.0,1.0,1.0,0.0,2812.13271077,2812.13271077,2812.13271077,0.0,0.0,2001.28584798,2812.13271077
2017-05-14T10:00:00.000Z,0.0,0.0312926675324,0.783401476735,0.562556959856,51.2754999797,0.0438666350735,96.6633319855,0.0,48.0999997457,1.0,86.7777779897,0.0,0.0,0.0,51.9333333969,48.5991662343,1.0,86.5555553436,0.0,0.0,96.6633319855,87.0251522064,2.0,0.0,123.547499657,72.271999677,42.1796875,0.496886121075,1089.99167379,0.0,0.512821514817,0.0,1.0,14.7962671916,82.9160003662,9.79200172424,2979.58282471,82.6789995829,82.6485900879,72.2569993337,72.1855163574,,2236.33282471,53.3854999542,53.2723770142,41.3900003433,41.0629730225,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,86.4065004985,100.0,8.97470990817,41.2889992396,1.38450050354,5.8215572834,40.0054998398,207.0,76.3416665395,577.975008647,0.512821514817,41.2889992396,0.781091106464,79.9418360392,2.0,1.0,1.0,1119.18570455,1119.18570455,0.0,0.496027109827,0.0,1.0,14.6621072292,81.69800059,9.25380020142,1784.02666219,81.7370001475,81.5898234049,72.2870000203,71.960357666,,2076.24987793,53.1965001424,53.1308771769,41.3505001068,41.7157669067,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,8.7539794445,40.3865000407,0.708999633789,5.9081278642,40.641500473,207.0,70.5916665395,512.016665141,0.496027109827,40.3865000407,0.733146849133,73.3146839142,2.0,1.0,1.0,1026.40558879,1026.40558879,1089.99167379,0.493962061803,2.0,0.0,4476.07857259,0.0,4.08655011654,4.41119724512,5.67708333333,4476.07857259,0.0554273358564,124.535833995,124.535833995,78.5410906474,2.0,53.5713322957,41.8319574992,41.7352333069,1.0,2547.45292001,1254.1185995,0.0,0.0,0.25,12.4206927617,1.0,0.0,35.6733326912,59.836306572,1.0,86.7237421672,0.0,1.0,1.0,0.0,32.9716658592,1.0,85.5178559621,0.0,1.0,0.0311193258335,68.6449985504,85.1522776286,68.6449985504,2.0,0.0,78.0987092836,0.0566000007093,38.4482253392,0.938510822528,742.669323319,1.0,0.0,4708.41382241,0.00470841382241,679.297258964,0.629015149974,0.309666016888,0.629015149974,0.0,0.0,1379.83583577,679.297258964,1379.83583577,0.0,0.0,0.00137983583577,0.624368627866,1.0,7.62394534177,2.0,2.0,2.0,0.0,59.9239956538,68.7884381612,59.836306572,0.59836306572,1.0,9.91666666667,3801.57151951,116.546934623,2059.13309474,0.938681166863,2059.13309474,1.0,0.0,0.0,0.0,63.06833299,1.0,78.7361119588,,1.0,0.0,47.1250006358,61.4675006866,1.0,78.5416692098,0.0,1.0,124.535833995,0.0,1940.43005371,0.000228188858523,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329894779847,168493.0,2298.77221835,70.4747639418,1245.13715651,0.567611099043,1245.13715651,0.334792725293,1.0,1.0,1.0,0.0,2193.64483643,2193.64483643,2193.64483643,0.0,0.0,1379.83583577,2193.64483643
2017-05-14T11:00:00.000Z,0.0,0.0302756866249,0.777492878717,0.561605911422,50.9822489421,0.0430420257798,96.0949999491,0.0,47.724167188,1.0,86.7222220103,0.0,0.0,0.0,51.9083331426,48.3983338674,1.0,86.5138880412,0.0,0.0,96.0949999491,86.97985967,2.0,0.0,122.093999545,71.1117506027,42.2317708333,0.483419659979,1079.33332316,0.0,0.494496534224,0.0,1.0,14.5315732956,81.8704999288,,2962.91617839,81.6604995728,81.5931523641,71.1035003662,71.0356877645,,2206.99951172,53.9405002594,53.8291269938,41.5100005468,41.2182337443,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,91.1225007375,100.0,8.69116091728,40.150499026,1.36800034841,5.8404122591,40.1420001984,207.0,75.3499997457,565.20833842,0.494496534224,40.150499026,0.81653103783,81.6531047821,2.0,1.0,1.0,1143.14345296,1143.14345296,0.0,0.488607997934,0.0,1.0,14.4094997247,80.833998998,9.74699910482,1764.15418498,80.8669999441,80.7004267375,71.1200008392,70.7969360352,,2061.24990845,53.7679999669,53.6976369222,41.5169995626,41.8306528727,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,8.48434178034,39.3500003815,0.752499262492,5.92515806357,40.7645003001,207.0,71.5666675568,514.124997457,0.488607997934,39.3500003815,0.751561024984,75.1561031342,2.0,1.0,1.0,1052.18543498,1052.18543498,1079.33332316,0.483404366456,2.0,0.0,4402.5662028,0.0,4.1464385589,3.63210741679,4.74739583333,4402.5662028,0.0485359385805,108.379168193,108.379168193,75.6131102244,2.0,54.1255315145,41.9548797607,41.7897780736,1.0,2494.87774373,1350.21269678,0.0,0.0,0.0,12.515147845,1.0,0.0,35.1791655223,58.5883525213,1.0,86.5011386871,0.0,1.0,1.0,0.0,32.4174993833,1.0,85.1607131958,0.0,1.0,0.0302757518269,67.5966663361,84.9675216675,67.5966663361,2.0,0.0,76.4868822797,0.0566000007093,41.3942365917,0.93283289713,760.423287183,1.0,0.0,4611.24002001,0.00461124002001,731.346927085,0.605256197544,0.327560981609,0.605256197544,0.0,0.0,1351.35832723,731.346927085,1351.35832723,0.0,0.0,0.00135135832723,0.60524194936,1.0,5.49986092705,2.0,2.0,2.0,0.0,44.2198190689,72.3324254354,58.5883525213,0.585883525213,1.0,11.0833333333,3845.09044052,117.881118871,2082.70525431,0.932817179153,2082.70525431,1.0,0.0,0.0,0.0,54.724167188,1.0,75.6805566152,,1.0,0.0,45.2833340963,53.6550003688,1.0,75.4722239176,0.0,1.0,108.379168193,0.0,1422.47998047,0.000245673331187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351152389696,168493.0,2315.48122224,70.9870213527,1254.18764069,0.561734683625,1254.18764069,0.351179895281,1.0,1.0,1.0,0.0,2232.70465088,2232.70465088,2232.70465088,0.0,0.0,1351.35832723,2232.70465088
