timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-14T12:00:00.000Z,0.0,0.0316981803005,0.80676738592,0.608348718509,52.5625003179,0.0445415033627,112.282499949,0.0,55.8791672389,1.0,91.4027779897,0.0,0.0,0.0,54.7083333333,56.5133333206,1.0,91.1805559794,0.0,0.0,112.282499949,91.6446507772,2.0,0.0,124.926750501,72.3642501831,42.4375,0.510970698809,1287.57499186,0.0,0.530091949705,0.0,1.0,15.1395231883,83.841501236,,3154.16611735,83.6330006917,83.5444310506,72.3784999847,72.2871042887,,2398.66617839,54.4219999313,54.3177083333,41.5820000966,41.2258758545,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,83.0450000763,100.0,9.29262320201,42.0510005951,1.39649963379,5.84689998627,40.1855004628,207.0,85.941666921,680.708333333,0.530091949705,42.0510005951,0.916725521996,91.672551473,2.0,1.0,1.0,1283.41573079,1283.41573079,0.0,0.523071869461,0.0,1.0,14.9473481973,82.6085001628,,1898.76235962,82.5874996185,82.4102172852,72.3500003815,72.0235087077,,2191.74987793,54.254000028,54.1776936849,41.5575002035,41.7840550741,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,9.01935164134,41.0299994151,0.769000689189,5.92799643675,40.7884995143,207.0,80.0499998728,606.866658529,0.523071869461,41.0299994151,0.828348672049,82.8348674774,2.0,1.0,1.0,1159.68814087,1159.68814087,1287.57499186,0.510698388139,2.0,0.0,4768.96044922,0.0,4.22969830036,3.5362393856,4.86458333333,4768.96044922,0.0527044573405,132.89833196,132.89833196,80.9566961924,2.0,54.6063308716,41.9255777995,41.6618522008,1.0,2977.11746995,1341.21100341,0.0,0.0,0.0,12.2513914108,1.0,0.0,41.1291659673,60.1271085739,1.0,91.2728303274,0.0,1.0,1.0,0.0,38.7458324432,1.0,90.505950292,0.0,1.0,0.0316830322171,79.8749993642,90.3206253052,79.8749993642,2.0,0.0,91.2711791304,0.0566000007093,41.1182665714,0.928264652008,774.974052761,1.0,0.0,5502.55548841,0.00550255548841,726.471131733,0.639942108991,0.288298129579,0.639942108991,0.0,0.0,1612.5649821,726.471131733,1612.5649821,0.0,0.0,0.0016125649821,0.639600296815,1.0,4.46492080963,2.0,2.0,2.0,0.0,42.2698710759,74.9649035136,60.1271085739,0.601271085739,1.0,9.91666666667,4318.32847335,132.389445702,2339.03611383,0.92824023857,2339.03611383,1.0,0.0,0.0,0.0,67.0141665141,1.0,81.0138912201,,1.0,0.0,48.4833342234,65.8841663996,1.0,80.8055566152,0.0,1.0,132.89833196,0.0,1728.84997559,0.00024403545887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310585684179,168493.0,2831.47901243,86.8062583208,1533.67945641,0.60863659868,1533.67945641,0.310951529339,1.0,1.0,1.0,0.0,2519.86071777,2519.86071777,2519.86071777,0.0,0.0,1612.5649821,2519.86071777
2017-05-14T13:00:00.000Z,0.0,0.0330487867801,0.82455096875,0.631975281946,53.8704986572,0.046172348588,121.868334452,0.0,60.3941669464,1.0,93.8888893127,0.0,0.0,0.0,56.2333332698,61.4458335241,1.0,93.7222220103,0.0,0.0,121.868334452,94.1584262848,2.0,0.0,128.174249013,74.303750356,41.890625,0.534797866475,1411.2250061,0.0,0.565719766486,0.0,1.0,15.8405391375,86.1229998271,,3246.66607666,85.9039993286,85.8250579834,74.3254998525,74.2299372355,,2546.6661377,54.2659994761,54.1813964844,41.6239995956,41.2475077311,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,85.5454991659,100.0,9.98897631963,44.279999733,1.39949989319,5.8515629371,40.2244997025,207.0,93.8666667938,759.116668701,0.565719766486,44.279999733,0.958186216809,95.8186213175,2.0,1.0,1.0,1341.46070353,1341.46070353,0.0,0.547409485314,0.0,1.0,15.5504633586,84.599000295,9.93599700928,1972.25311279,84.5404993693,84.3691864014,74.2820008596,73.9491577148,,2272.49987793,54.1039997737,54.0189488729,41.5260006587,41.6780954997,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,9.62854909897,43.0144987106,0.784001032511,5.92191425959,40.7419996262,207.0,84.2333323161,652.108332316,0.547409485314,43.0144987106,0.850667448498,85.0667438507,2.0,1.0,1.0,1190.9344279,1190.9344279,1411.2250061,0.534648802284,2.0,0.0,5035.58825684,0.0,4.31084190715,3.85627452532,5.06510416667,5036.17171224,0.0597899159666,157.792499542,157.792499542,85.8186537425,2.0,54.4930928548,41.9160257975,41.5099306107,1.0,3282.71899125,1209.55036243,0.0,0.0,0.0,12.0595092773,1.0,0.0,44.682498614,62.2659905752,1.0,94.0011386871,0.0,1.0,1.0,0.0,42.5266660055,1.0,93.5654735565,0.0,1.0,0.0330424517739,87.20916303,93.1894804637,87.20916303,2.0,0.0,100.64017833,0.0566000007093,37.0818716126,0.923013788879,792.012784791,1.0,0.0,6067.39357267,0.00606739357267,655.156734062,0.673826929745,0.248278213657,0.673826929745,0.0,0.0,1778.09500122,655.156734062,1778.09500122,0.0,0.0,0.00177809500122,0.67366677026,1.0,6.20670920874,2.0,2.0,2.0,0.0,42.1768056696,77.810790322,62.2659905752,0.622659905752,1.0,10.5,4501.74623334,138.012588019,2438.38491677,0.924050413996,2438.38491677,1.0,0.0,0.0,0.0,79.5083325704,1.0,85.9166679382,,1.0,0.0,51.4333337148,78.2841663361,1.0,85.7222213745,0.0,1.0,157.792499542,0.0,1881.25,0.000220079597447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26868470583,168493.0,3080.26622805,94.4334691215,1668.4358293,0.632270486987,1668.4358293,0.268878444803,1.0,1.0,1.0,0.0,2638.80074056,2638.80074056,2638.80074056,0.0,0.0,1778.09500122,2638.80074056
2017-05-14T14:00:00.000Z,0.0,0.0336782720747,0.83557278791,0.645746251437,54.5514993668,0.0471206882923,127.340831757,0.0,63.5124998093,1.0,95.2499993642,0.0,0.0,0.0,57.0416666667,64.028333346,1.0,95.0694440206,0.0,0.0,127.340831757,95.5578263601,2.0,0.0,129.859499296,75.3079999288,41.5729166667,0.546951585221,1477.92499797,0.0,0.574512689011,0.0,1.0,16.1801692645,87.2255007426,,3299.16597493,87.0064996084,86.931350708,75.3305002848,75.2496058146,,2594.66607666,54.477499644,54.4030736287,41.7664995193,41.4097620646,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,86.853501002,100.0,10.3046827316,45.240000089,1.36049969991,5.87548649311,40.4059998194,207.0,97.1583340963,789.199991862,0.574512689011,45.240000089,0.979049587497,98.1157817841,2.0,1.0,1.0,1373.62093099,1373.62093099,0.0,0.565059043504,0.0,1.0,15.9118493398,85.7824986776,,2004.49905396,85.7059993744,85.5403442383,75.2854995728,74.953125,,2284.99983724,54.3019997279,54.2191263835,41.5080003738,41.6334228516,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.076499303182,100.0,9.99236806234,44.1994988124,0.78250058492,5.91948135694,40.7239999771,207.0,87.8833332062,688.725001017,0.565059043504,44.1979990005,0.870151875814,87.0151850382,2.0,1.0,1.0,1218.21262614,1218.21262614,1477.92499797,0.546872672324,2.0,0.0,5098.01538086,0.0,4.38928127289,3.82940115531,5.515625,5098.01538086,0.061231163212,165.599999746,165.599999746,87.317914327,2.0,54.7252655029,42.0051905314,41.4378487269,1.0,3437.26129747,1145.72706009,0.0,0.0,1.0,11.9019374847,1.0,0.0,46.5074984233,63.4285628001,1.0,95.3367570241,0.0,1.0,1.0,0.0,44.4949992498,1.0,95.0535691579,0.0,1.0,0.0336747380939,91.0024973551,94.8496278127,91.0024973551,2.0,0.0,105.378069481,0.0566000007093,35.1252044273,0.918946972534,805.436056037,1.0,0.0,6353.03148379,0.00635303148379,620.586642881,0.689017562489,0.229667167521,0.689017562489,0.0,0.0,1861.80332438,620.586642881,1861.80332438,0.0,0.0,0.00186180332438,0.688797324896,1.0,6.55321525183,2.0,2.0,2.0,0.0,40.6906963695,79.9166176536,63.4285628001,0.634285628001,1.0,11.0833333333,4599.57954825,141.011919453,2491.37663755,0.922010523652,2491.37663755,1.0,0.0,0.0,0.0,83.3200009664,1.0,87.3472232819,,1.0,0.0,52.3000008265,82.2799987793,1.0,87.166668574,0.0,1.0,165.599999746,0.0,1966.38000488,0.000208466846856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249093867835,168493.0,3223.50607051,98.8248542287,1746.02213764,0.64616917457,1746.02213764,0.249223223092,1.0,1.0,1.0,0.0,2702.11301676,2702.11301676,2702.11301676,0.0,0.0,1861.80332438,2702.11301676
2017-05-14T15:00:00.000Z,0.0,0.0343057117953,0.846011022545,0.657381362853,54.9362506866,0.0481380168291,132.183333079,0.0,65.4316666921,1.0,96.3055528005,0.0,0.0,0.0,57.6583331426,66.6266657511,1.0,96.0972213745,0.0,0.0,132.183333079,96.571955363,2.0,0.0,130.956750234,76.0204995473,41.4270833333,0.559198045706,1535.17497762,0.0,0.581373430915,0.0,1.0,16.3409194152,87.7535012563,,3347.08268229,87.5135002136,87.4730555216,76.0249996185,75.9543660482,,2642.33270264,54.5734996796,54.5081837972,42.2299998601,41.8558197021,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,87.7534999847,100.0,10.4060298602,45.2835003535,1.38599967957,5.93488959471,40.8440001806,207.0,97.5166670481,789.599985758,0.581373430915,45.2835003535,0.966433588994,96.9321015676,2.0,1.0,1.0,1357.04939779,1357.04939779,0.0,0.583242426037,0.0,1.0,16.2937817574,87.0004997253,9.61199951172,2032.24561564,86.8865000407,86.7294006348,76.0159994761,75.6796315511,,2397.24990845,54.3904997508,54.3000946045,41.6070000331,41.7738520304,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,10.3584867318,45.2795000076,0.761499722799,5.93529514472,40.8455003103,207.0,93.866666158,745.574996948,0.583242426037,45.2795000076,0.911719774519,91.1943715413,2.0,1.0,1.0,1276.40768433,1276.40768433,1535.17497762,0.558733878813,2.0,0.0,5286.46337891,0.0,4.3666120009,3.92669427395,5.8359375,5286.46337891,0.0755858430623,209.38999939,209.38999939,94.5740699768,2.0,54.8137817383,42.3291875666,41.4157028198,1.0,3638.79713502,1002.39648517,0.0,0.0,0.916666666667,11.9580624898,1.0,0.0,48.0616661708,64.0669371287,1.0,96.5239709218,0.0,1.0,1.0,0.0,46.1183322271,1.0,96.2976182302,0.0,1.0,0.0343145084658,94.1799971263,96.0883089701,94.1799971263,2.0,0.0,111.556667979,0.0566000007093,30.7310376835,0.915244039547,817.862467125,1.0,0.0,6725.52673808,0.00672552673808,542.951189018,0.71793786527,0.197773705433,0.71793786527,0.0,0.0,1970.96584066,542.951189018,1970.96584066,0.0,0.0,0.00197096584066,0.716712454955,1.0,9.11669742142,2.0,2.0,2.0,0.0,38.375319741,81.7650937167,64.0669371287,0.640669371287,1.0,9.91666666667,4625.21323339,141.797785879,2505.26120322,0.912558626377,2505.26120322,1.0,0.0,0.0,0.0,105.597500165,1.0,94.7638899485,,1.0,0.0,56.7333345413,103.79249986,1.0,94.5555578868,0.0,1.0,209.38999939,0.0,2080.55004883,0.000182387622534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216724383198,168493.0,3341.42528752,102.439970558,1809.89345007,0.65926613902,1809.89345007,0.218015912924,1.0,1.0,1.0,0.0,2745.31534831,2745.31534831,2745.31534831,0.0,0.0,1970.96584066,2745.31534831
2017-05-14T16:00:00.000Z,0.0,0.0326723803633,0.771747418308,0.529556144708,51.4262491862,0.0469578971996,89.3383337657,0.0,44.5408334732,1.0,84.7777786255,0.0,0.0,0.0,50.7666670481,44.947499911,1.0,84.6111132304,0.0,0.0,89.3383337657,85.0973027547,2.0,0.0,125.906249364,74.480000178,41.34375,0.52270683323,1002.3416748,0.0,0.514338398692,0.0,1.0,15.2422583103,84.3935000102,9.67199961344,2878.74951172,84.1459992727,84.1439946493,74.4739996592,74.4388275146,,1850.9995931,54.5075000127,54.4483032227,41.4065001806,41.1596959432,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,86.7905006409,100.0,9.40833377838,42.7394990921,1.31549994151,5.83392453194,40.0910002391,207.0,70.8749993642,519.816670736,0.514338398692,42.7394990921,0.721900721959,72.1900723775,2.0,1.0,1.0,1010.66101074,1010.66101074,0.0,0.50715163516,0.0,1.0,15.1914951801,83.4664999644,9.03449948629,1721.78447469,83.5205001831,83.342414856,74.4860006968,74.1475270589,,1760.24993896,54.3439995448,54.2363433838,41.3775008519,41.8006540934,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,9.27525790532,42.1429993312,0.677501360575,5.91623739401,40.6999994914,207.0,67.7416655223,482.525001526,0.50715163516,42.1429993312,0.67945682344,67.9456837972,2.0,1.0,1.0,951.239552816,951.239552816,1002.3416748,0.526617118415,2.0,0.0,3568.84417725,0.0,4.43174388192,4.41938350598,5.97395833333,3568.84417725,0.0373781677984,70.9958337148,70.9958337148,66.0597712199,2.0,54.9828713157,42.0841598511,41.3837884267,1.0,2262.13191622,966.664158249,0.0,0.0,0.0,9.34205500285,1.0,0.0,32.7124989827,65.1319446564,1.0,84.5604998271,0.0,1.0,1.0,0.0,29.9399992625,1.0,83.0238062541,0.0,1.0,0.0329416520177,62.6524972916,82.8241469065,62.6524972916,2.0,0.0,69.3514614139,0.0566000007093,29.6355714671,0.909618907831,837.067748382,1.0,0.0,4181.05987309,0.00418105987309,523.596662469,0.638971621787,0.273048163324,0.638971621787,0.0,0.0,1225.29082235,523.596662469,1225.29082235,0.0,0.0,0.00122529082235,0.643847947319,1.0,11.7519365549,2.0,2.0,2.0,0.0,35.5638250871,84.4853612726,65.1319446564,0.651319446564,1.0,10.5,3235.88561229,99.2043808639,1752.72755514,0.914022326806,1752.72755514,1.0,0.0,0.0,0.0,35.9583333333,1.0,66.2083339691,,1.0,0.0,39.583334287,35.0375003815,1.0,65.9722226461,0.0,1.0,70.9958337148,0.0,1284.07995605,0.000175886069256,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298732487508,168493.0,1878.80285269,57.599524859,1017.65943705,0.530694826944,1017.65943705,0.292959308607,1.0,1.0,1.0,0.0,1917.59818522,1917.59818522,1917.59818522,0.0,0.0,1225.29082235,1917.59818522
2017-05-14T17:00:00.000Z,0.0,0.0324311224863,0.76963863172,0.52440449514,51.0782499313,0.045864285554,85.9216677348,0.0,42.8258333206,1.0,83.7361106873,0.0,0.0,0.0,50.125,43.0933338801,1.0,83.5416660309,0.0,0.0,85.9216677348,84.0337467194,2.0,0.0,125.403749148,74.3254992167,42.3229166667,0.513486119554,963.366658529,0.0,0.510130130386,0.0,1.0,15.143149217,84.0620002747,9.50400034587,2841.66617839,83.8249994914,83.8178202311,74.3209991455,74.2743810018,,1826.6662089,54.3439998627,54.2935078939,41.4455000559,41.2207768758,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,86.4440002441,100.0,9.30070956548,42.3794994354,1.29000059764,5.84243965149,40.1554994583,207.0,68.8666674296,500.824996948,0.510130130386,42.3794994354,0.701305353074,70.1305344899,2.0,1.0,1.0,981.827494303,981.827494303,0.0,0.502662513258,0.0,1.0,15.0875513554,83.1035003662,8.82750002543,1694.41288249,83.1574993134,82.9743932088,74.3299992879,73.983601888,,1740.24994914,54.1655000051,54.0584742228,41.4749997457,41.8836339315,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,9.16198770205,41.6824995677,0.709000269572,5.92556365331,40.7659994761,207.0,65.616666158,462.54166921,0.502662513258,41.6824995677,0.657277635847,65.7277641296,2.0,1.0,1.0,920.188690186,920.188690186,963.366658529,0.514225843992,2.0,0.0,3546.09029134,0.0,4.51738131046,4.43496064345,6.46875,3546.09029134,0.0367994273451,68.9250005086,68.9250005086,65.3924636841,2.0,54.8366165161,42.1370264689,41.4113728205,1.0,2176.82365,971.664716657,0.0,0.0,0.0,8.58269309998,1.0,0.0,31.8316659927,65.7383060455,1.0,83.8356132507,0.0,1.0,1.0,0.0,29.0133326848,1.0,82.3095213572,0.0,1.0,0.0324874895827,60.8449983597,81.8412138621,60.8449983597,2.0,0.0,66.736117503,0.0566000007093,29.7888764229,0.90745495278,844.579439553,1.0,0.0,4023.38605833,0.00402338605833,526.305230558,0.62846572497,0.280527074658,0.62846572497,0.0,0.0,1179.08333333,526.305230558,1179.08333333,0.0,0.0,0.00117908333333,0.62614098688,1.0,11.0191755109,2.0,2.0,2.0,0.0,34.919840726,85.5045693137,65.7383060455,0.657383060455,1.0,9.91666666667,3156.20436621,96.7615477012,1709.56795916,0.911220468026,1709.56795916,1.0,0.0,0.0,0.0,34.6758335431,1.0,65.5277779897,,1.0,0.0,39.1750001907,34.2491666476,1.0,65.2916666667,0.0,1.0,68.9250005086,0.0,1232.90002441,0.00017679592875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307858618745,168493.0,1817.39606037,55.7169419921,984.398256076,0.524696216268,984.398256076,0.306775314396,1.0,1.0,1.0,0.0,1876.12989299,1876.12989299,1876.12989299,0.0,0.0,1179.08333333,1876.12989299
2017-05-14T18:00:00.000Z,0.0,0.0312274031432,0.772514517788,0.5176544868,50.2524998983,0.0446433877297,79.3441670736,0.0,39.4733333588,1.0,81.5,0.0,0.0,0.0,48.8000008265,39.8508338928,1.0,81.3333352407,0.0,0.0,79.3441670736,81.8117294312,2.0,0.0,124.235249519,73.9827496211,42.3046875,0.494719959681,879.100001017,0.0,0.497663089882,0.0,1.0,14.8941676617,83.2460009257,9.04800097148,2753.74951172,83.0210005442,83.0230738322,73.9729995728,73.932800293,,1690.33294678,54.4069999059,54.357208252,41.4170001348,41.2665939331,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,84.8210010529,100.0,9.0482814312,41.6040004094,1.23600006104,5.84588630994,40.1810000738,207.0,63.7666664124,455.575002035,0.497663089882,41.6040004094,0.653436446417,65.3040018082,2.0,1.0,1.0,914.811024984,914.811024984,0.0,0.492679981885,0.0,1.0,14.8542822202,82.3519992828,8.43599828084,1633.67047119,82.4284979502,82.2587890625,73.9924996694,73.6480967204,,1610.24991862,54.2314996719,54.1439056396,41.4254999161,41.9404424032,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0764986673991,100.0,8.92932701111,41.0029980342,0.666999816895,5.92495532831,40.7585000992,207.0,61.2916666667,423.525001526,0.492679981885,41.0029980342,0.613765898205,61.3765897751,2.0,1.0,1.0,859.272257487,859.272257487,879.100001017,0.494537114826,2.0,0.0,3348.30741374,0.0,4.59181551139,4.64415641626,6.078125,3348.30741374,0.0321291570237,57.1499996185,57.1499996185,61.3592802684,2.0,54.9460601807,42.2096354167,41.4270407359,1.0,1977.43561817,1016.28882455,0.0,0.0,0.0,9.20121892293,1.0,0.0,29.1941661835,64.7717806498,1.0,81.4155235291,0.0,1.0,1.0,0.0,26.295832475,1.0,79.5595226288,0.0,1.0,0.0312227102838,55.4899991353,79.1751461029,55.4899991353,2.0,0.0,60.6233655028,0.0566000007093,31.1569430128,0.912604514415,826.82490315,1.0,0.0,3654.86055676,0.00365486055676,550.476018062,0.602760463072,0.309784408083,0.602760463072,0.0,0.0,1071.08418274,550.476018062,1071.08418274,0.0,0.0,0.00107108418274,0.602561280131,1.0,8.54250418732,2.0,2.0,2.0,0.0,37.8331724803,83.0536632538,64.7717806498,0.647717806498,1.0,10.5,2993.72444272,91.7803085155,1621.5602008,0.912544871155,1621.5602008,1.0,0.0,0.0,0.0,28.8758331935,1.0,61.4583339691,,1.0,0.0,36.766667366,28.274166743,1.0,61.2777792613,0.0,1.0,57.1499996185,0.0,1157.09997559,0.00018491535561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339473069079,168493.0,1698.79302042,52.0808613154,920.156548812,0.517824832444,920.156548812,0.339746784091,1.0,1.0,1.0,0.0,1776.96489461,1776.96489461,1776.96489461,0.0,0.0,1071.08418274,1776.96489461
2017-05-14T19:00:00.000Z,0.0,0.0309554915268,0.770690313703,0.519638148283,50.3664976756,0.0445449083527,80.7991669973,0.0,40.2883335749,1.0,82.0277760824,0.0,0.0,0.0,49.116666158,40.528333346,1.0,81.8611094157,0.0,0.0,80.7991669973,82.2837104797,2.0,0.0,124.293748538,73.9272508621,41.6901041667,0.495359551199,898.51667277,0.0,0.497876681679,0.0,1.0,14.9110887845,83.268500646,9.12599754333,2784.16617839,83.0479990641,83.0148035685,73.9220015208,73.8597793579,,1706.66629028,54.6439997355,54.5782496134,41.5085004171,41.333404541,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,84.053000768,100.0,9.05749845505,41.5394986471,1.26900068919,5.85359040896,40.2394997279,207.0,64.7749993006,464.858334859,0.497876681679,41.5394986471,0.667087500436,66.6787481308,2.0,1.0,1.0,933.92250061,933.92250061,0.0,0.49456934943,0.0,1.0,14.8808725675,82.4270000458,8.55899874369,1654.29288737,82.4914989471,82.3086242676,73.9325002035,73.5881373088,,1621.49995931,54.4729992549,54.3689448039,41.4915002187,41.9576797485,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,8.95429515839,40.9999987284,0.707500775655,5.92657725016,40.7839994431,207.0,62.3083333969,433.658330282,0.49456934943,40.9999987284,0.626324764433,62.6324761709,2.0,1.0,1.0,876.854670207,876.854670207,898.51667277,0.495365554263,2.0,0.0,3381.56296794,0.0,4.66207500299,4.20481220881,5.47395833333,3381.56296794,0.0312849609157,56.7525005341,56.7525005341,61.2448527018,2.0,55.1212997437,42.2446594238,41.4332180023,1.0,2016.45192747,1051.87407243,0.0,0.0,0.0,9.13679949443,1.0,0.0,29.5183326403,64.7852020264,1.0,81.757991155,0.0,1.0,1.0,0.0,26.6308328311,1.0,79.8154741923,0.0,1.0,0.0309555544,56.1491651535,79.6711470286,56.1491651535,2.0,0.0,61.8195106298,0.0566000007093,32.2479001439,0.916256968551,814.434944814,1.0,0.0,3726.97373637,0.00372697373637,569.750878794,0.60214838674,0.314108294446,0.60214838674,0.0,0.0,1092.21748861,569.750878794,1092.21748861,0.0,0.0,0.00109221748861,0.602136562268,1.0,8.46477750352,2.0,2.0,2.0,0.0,41.905005455,81.2676169078,64.7852020264,0.647852020264,1.0,10.5,3068.3259999,94.0674107737,1661.9683674,0.916256681186,1661.9683674,1.0,0.0,0.0,0.0,28.7916668256,1.0,61.3333339691,,1.0,0.0,36.6500005722,27.9608335495,1.0,61.0833352407,0.0,1.0,56.7525005341,0.0,1136.34997559,0.000191390147626,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34281692117,168493.0,1740.34464776,53.3547331263,942.663117627,0.519697845383,942.663117627,0.342814530192,1.0,1.0,1.0,0.0,1813.86766561,1813.86766561,1813.86766561,0.0,0.0,1092.21748861,1813.86766561
2017-05-14T20:00:00.000Z,0.0,0.0311626586637,0.781787213438,0.510503868385,49.3240003586,0.0446104169499,72.3983345032,0.0,36.1424999237,1.0,79.0694440206,0.0,0.0,0.0,47.3250001272,36.2558339437,1.0,78.8749987284,0.0,0.0,72.3983345032,79.4036076864,2.0,0.0,122.774999936,73.4509995778,41.546875,0.489168549921,793.849985758,0.0,0.488008504152,0.0,1.0,14.5944229762,82.2259991964,8.59500058492,2666.66617839,82.0340003967,82.0204086304,73.4389998118,73.378519694,,1591.66633097,54.1400000254,54.0559005737,41.3945004145,41.2818628947,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,89.7335007985,100.0,8.74813127518,40.6394999822,1.21199989319,5.84629178047,40.1825005213,207.0,59.0916662216,412.349998474,0.488008504152,40.6394999822,0.603460573469,60.3460569382,2.0,1.0,1.0,844.844802856,844.844802856,0.0,0.484457638916,0.0,1.0,14.5460770925,81.3680000305,8.01899973551,1578.55241903,81.4819990794,81.3227513631,73.4629993439,73.1257019043,,1515.24995931,53.9240001043,53.8264160156,41.4525000254,41.9819361369,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.113999048869,100.0,8.62314915657,40.029499054,0.716500282288,5.92292785645,40.7359997431,207.0,56.7833337784,381.516662598,0.484457638916,40.029499054,0.562373973301,56.2440795898,2.0,1.0,1.0,787.323562622,787.323562622,793.849985758,0.489117662034,2.0,0.0,3159.85939535,0.0,4.7916916067,6.41200494766,7.69270833333,3159.85939535,0.0321850007769,52.2016665141,52.2016665141,60.0,2.0,54.5439369895,42.234471639,41.4499111176,1.0,1789.0800981,978.670937795,0.0,0.0,0.0,9.08533891042,1.0,0.0,26.7508328756,64.3536609014,1.0,79.1095867157,0.0,1.0,1.0,0.0,23.8216662407,1.0,76.8095232646,0.0,1.0,0.0311634081867,50.5724992752,76.5948944092,50.5724992752,2.0,0.0,54.848843474,0.0566000007093,30.0036701188,0.924245068041,788.007695479,1.0,0.0,3306.72625867,0.00330672625867,530.100172135,0.597133070287,0.326646516556,0.597133070287,0.0,0.0,969.060826619,530.100172135,969.060826619,0.0,0.0,0.000969060826619,0.597100024422,1.0,7.95357920498,2.0,2.0,2.0,0.0,50.9666408192,77.1490339799,64.3536609014,0.643536609014,1.0,11.0833333333,2762.14544665,84.6806598632,1496.12471382,0.921908634992,1496.12471382,1.0,0.0,0.0,0.0,26.3425003688,1.0,60.0,,1.0,0.0,35.9083347321,25.8591667811,1.0,59.8472245534,0.0,1.0,52.2016665141,0.0,1035.70996094,0.000178070721744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354315497391,168493.0,1529.64727577,46.895264269,828.538227586,0.510543365388,828.538227586,0.354347801472,1.0,1.0,1.0,0.0,1622.85573324,1622.85573324,1622.85573324,0.0,0.0,969.060826619,1622.85573324
2017-05-14T21:00:00.000Z,0.0,0.0304032373701,0.793413457054,0.507956579339,48.2582505544,0.0440421424975,66.2008330027,0.0,33.0124996503,1.0,76.8055559794,0.0,0.0,0.0,45.9666659037,33.1499997775,1.0,76.6111094157,0.0,0.0,66.2008330027,77.0839309692,2.0,0.0,120.515250524,72.2569999695,41.4713541667,0.480115329971,721.583343506,0.0,0.477190087692,0.0,1.0,14.1653530598,80.6870002747,8.28150049845,2564.58284505,80.5235004425,80.4951197306,72.2419999441,72.1759974162,,1498.66633097,53.9795001348,53.8781738281,41.3765001297,41.2220535278,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,88.3669993083,100.0,8.33771363894,39.1470003128,1.33199977875,5.82763954004,40.044500351,207.0,55.4750003815,375.633333842,0.477190087692,39.1470003128,0.562192023141,56.1572376887,2.0,1.0,1.0,787.068832397,787.068832397,0.0,0.470416775077,0.0,1.0,14.1170070966,79.8620007833,7.71150016785,1508.43620809,79.9835001628,79.8174285889,72.2719999949,71.9514312744,,1428.49996948,53.7979996999,53.7052866618,41.4480002721,42.0406621297,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,8.20401346684,38.5354998906,0.773499806722,5.91299359004,40.6745004654,207.0,53.2166668574,345.949999491,0.470416775077,38.5354998906,0.5250709788,52.50709788,2.0,1.0,1.0,735.099370321,735.099370321,721.583343506,0.479986838853,2.0,0.0,2974.91192627,0.0,4.87476170063,8.6533468167,9.7734375,2974.91192627,0.0336919295559,50.5991655986,50.5991655986,60.0,2.0,54.3709894816,42.2465693156,41.4931856791,1.0,1632.18386059,945.172166623,0.0,0.0,0.0,8.81847381592,1.0,0.0,24.3516661326,63.4235261281,1.0,76.5468031565,0.0,1.0,1.0,0.0,21.3424994151,1.0,74.0952383677,0.0,1.0,0.0304022494039,45.6941661835,73.8799756368,45.6941661835,2.0,0.0,50.0387865168,0.0566000007093,28.9766792879,0.928910906062,772.903675123,1.0,0.0,3016.73761646,0.00301673761646,511.955458034,0.588233028486,0.340636554151,0.588233028486,0.0,0.0,884.077489217,511.955458034,884.077489217,0.0,0.0,0.000884077489217,0.588218991955,1.0,6.82679599029,2.0,2.0,2.0,0.0,55.0858481725,74.6003996531,63.4235261281,0.634235261281,1.0,9.33333333333,2577.35602722,79.0154658046,1396.03294725,0.928869582636,1396.03294725,1.0,0.0,0.0,0.0,25.4808332125,1.0,60.0277786255,,1.0,0.0,35.9166679382,25.1183333397,1.0,59.8611132304,0.0,1.0,50.5991655986,0.0,949.479980469,0.000171975567459,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366721615734,168493.0,1409.50487474,43.2119905265,763.462720582,0.507980345322,763.462720582,0.366860117393,1.0,1.0,1.0,0.0,1502.93752035,1502.93752035,1502.93752035,0.0,0.0,884.077489217,1502.93752035
2017-05-14T22:00:00.000Z,0.0,0.0295427089766,0.803091775106,0.507613940074,47.3439995448,0.0431441275858,61.3775002162,0.0,30.730000178,1.0,74.9583326976,0.0,0.0,0.0,44.8333330154,30.6799999873,1.0,74.7222220103,0.0,0.0,61.3775002162,75.1904354095,2.0,0.0,118.544249535,71.2002499898,41.4479166667,0.467505429331,665.574996948,0.0,0.466029363893,0.0,1.0,13.7894633611,79.3429997762,8.02799987793,2490.41617839,79.2064997355,79.1669286092,71.1784998576,71.1080703735,,1479.33299764,53.598499616,53.4908701579,41.5460001628,41.3283131917,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.13650004069,83.0405000051,100.0,7.95270045598,37.6604995728,1.43100007375,5.83716837565,40.115000089,207.0,52.4999996821,345.025001526,0.466029363893,37.6604995728,0.529159317017,52.9159320196,2.0,1.0,1.0,740.823043823,740.823043823,0.0,0.46532773546,0.0,1.0,13.7507867813,78.5344988505,7.45349947611,1454.44295247,78.6754995982,78.5127207438,71.2220001221,70.9009068807,,1400.74993896,53.4424997965,53.3565572103,41.5994997025,42.2123540243,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.141000747681,100.0,7.82400683562,37.0759998957,0.821499506632,5.92677994569,40.7780001958,207.0,50.5083332062,320.550000509,0.46532773546,37.0759998957,0.492453994751,49.2453991572,2.0,1.0,1.0,689.435592651,689.435592651,665.574996948,0.467697222743,2.0,0.0,2933.48832194,0.0,4.96455001831,9.0396023194,9.84114583333,2933.48832194,0.0354637620227,50.4533335368,50.4533335368,60.0,2.0,54.0046946208,42.3331832886,41.5465335846,1.0,1512.89628563,941.781561842,0.0,0.0,0.0,8.32979710897,1.0,0.0,22.568333149,62.8487027486,1.0,74.5376682281,0.0,1.0,1.0,0.0,19.4908331235,1.0,71.9880943298,0.0,1.0,0.0295688484497,42.0591659546,71.7396564484,42.0591659546,2.0,0.0,46.3817196618,0.0566000007093,28.8727315937,0.933898141005,757.073306013,1.0,0.0,2796.26042436,0.00279626042436,510.118926358,0.575599052052,0.35831178871,0.575599052052,0.0,0.0,819.465001424,510.118926358,819.465001424,0.0,0.0,0.000819465001424,0.575866768758,1.0,5.47889546135,2.0,2.0,2.0,0.0,62.3844731649,71.6860389709,62.8487027486,0.628487027486,1.0,10.5,2454.67784747,75.2544512555,1329.58392778,0.933910840761,1329.58392778,1.0,0.0,0.0,0.0,25.3633335431,1.0,60.0694465637,,1.0,0.0,35.9250011444,25.0899998347,1.0,59.8750019073,0.0,1.0,50.4533335368,0.0,875.33996582,0.000171358641568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383668090219,168493.0,1334.18362354,40.9028242005,722.664729469,0.507605733632,722.664729469,0.383348340187,1.0,1.0,1.0,0.0,1423.67329915,1423.67329915,1423.67329915,0.0,0.0,819.465001424,1423.67329915
2017-05-14T23:00:00.000Z,0.0,0.0309632763885,0.788425020706,0.568242882945,51.5642512639,0.0444360639091,98.8341662089,0.0,49.1724996567,1.0,87.2916653951,0.0,0.0,0.0,52.2666664124,49.670832634,1.0,87.1111100515,0.0,0.0,98.8341662089,87.6008841197,2.0,0.0,124.271251361,72.7070000966,41.46875,0.504978785034,1120.31668599,0.0,0.509531537649,0.0,1.0,15.0053632259,83.3465010325,9.06600189209,2988.74951172,83.1635004679,83.034517924,72.7189998627,72.593132019,,2259.99953206,53.8564999898,53.7246576945,41.6584997177,41.3658625285,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,89.4844989777,100.0,9.13697282473,41.5050007502,1.31249968211,5.86839056015,40.3460000356,207.0,77.25,591.716667175,0.509531537649,41.5050007502,0.823223237537,82.3223250707,2.0,1.0,1.0,1152.51253255,1152.51253255,0.0,0.500534893888,0.0,1.0,14.8361524741,82.2244987488,9.41040115356,1794.90031942,82.2155017853,82.0306854248,72.6950003306,72.366666158,,2087.4998881,53.691500028,53.6077423096,41.6580006282,42.0138448079,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.00899696350098,100.0,8.88301602999,40.5575011571,0.692500432332,5.95313640436,40.9655001958,207.0,72.4500001272,528.600008647,0.500534893888,40.5575011571,0.749641316732,74.9641313553,2.0,1.0,1.0,1049.49784342,1049.49784342,1120.31668599,0.5025621643,2.0,0.0,4460.90938314,0.0,5.0279545784,3.3096867005,3.7265625,4460.90938314,0.0506081029942,114.080830892,114.080830892,76.3620087306,2.0,54.0312678019,42.1433944702,41.597837766,1.0,2588.1447144,1257.08778979,0.0,0.0,0.0,10.7492469152,1.0,0.0,35.7041659355,61.9697529475,1.0,86.9006843567,0.0,1.0,1.0,0.0,32.9891661008,1.0,85.6011880239,0.0,1.0,0.0308247080911,68.6933317184,85.5321915944,68.6933317184,2.0,0.0,79.3462207077,0.0566000007093,38.5392534902,0.93867950279,742.129261732,1.0,0.0,4783.62377258,0.00478362377258,680.905530163,0.631890953818,0.306915760198,0.631890953818,0.0,0.0,1401.87667338,680.905530163,1401.87667338,0.0,0.0,0.00140187667338,0.628444552422,1.0,7.41214864091,2.0,2.0,2.0,0.0,69.3119576772,68.6987539927,61.9697529475,0.619697529475,1.0,11.0833333333,3845.23250418,117.885474198,2082.78220354,0.938806714017,2082.78220354,1.0,0.0,0.0,0.0,57.5208334923,1.0,76.3611122767,,1.0,0.0,45.6916675568,56.5599997838,1.0,76.1527795792,0.0,1.0,114.080830892,0.0,1628.80993652,0.000228729107383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326921138948,168493.0,2346.37247677,71.9340720668,1270.91998525,0.572862689677,1270.91998525,0.330563064048,1.0,1.0,1.0,0.0,2218.54208374,2218.54208374,2218.54208374,0.0,0.0,1401.87667338,2218.54208374
2017-05-15T00:00:00.000Z,0.0,0.0311815265992,0.778332498651,0.530555652927,50.0927508672,0.044543873613,83.6725006104,0.0,41.6400003433,1.0,82.6666666667,0.0,0.0,0.0,49.5,42.0324999491,1.0,82.5,0.0,0.0,83.6725006104,82.9123179118,2.0,0.0,122.391750654,72.2989997864,41.4661458333,0.493819697876,926.341674805,0.0,0.492743314211,0.0,1.0,14.578710556,82.0700003306,9.19200134277,2814.58284505,81.8525002797,81.8137791951,72.2809995015,72.1899617513,,1976.33289591,53.2834993998,53.1558024089,41.3629999161,41.0801544189,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,85.6775010427,100.0,8.75269285838,40.4895003637,1.33049933116,5.82601769765,40.0325005849,207.0,66.9083347321,487.525001526,0.492743314211,40.4895003637,0.703176058815,70.3176059723,2.0,1.0,1.0,984.44648234,984.44648234,0.0,0.477613470177,0.0,1.0,14.4566371441,81.0109996796,8.76150067647,1670.41589355,81.0785007477,80.9317220052,72.3170000712,71.9897054036,,1866.74990845,53.0974998474,53.0256881714,41.3805001577,41.8542785645,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,8.53938595454,39.69800059,0.670000076294,5.91725114981,40.7105000814,207.0,62.9666662216,438.816670736,0.477613470177,39.69800059,0.652787987845,65.2787996928,2.0,1.0,1.0,913.903182983,913.903182983,926.341674805,0.49236518872,2.0,0.0,3885.64683024,0.0,5.02259886265,4.13122057915,4.6640625,3885.64683024,0.0443009512408,84.666668574,84.666668574,69.1150430044,2.0,53.4909896851,41.9408671061,41.6451222102,1.0,2128.88244436,1133.58174689,0.0,0.0,0.0,11.1886968613,1.0,0.0,30.7016657194,61.0923026403,1.0,82.5513674418,0.0,1.0,1.0,0.0,27.7908326785,1.0,80.8154735565,0.0,1.0,0.0310876360755,58.492497762,80.5549901326,58.492497762,2.0,0.0,65.2663567658,0.0566000007093,34.7528586707,0.942131089405,731.50151469,1.0,0.0,3934.77714489,0.00393477714489,614.008096029,0.61470980526,0.327319066734,0.61470980526,0.0,0.0,1153.11582947,614.008096029,1153.11582947,0.0,0.0,0.00115311582947,0.612413480878,1.0,8.51599947175,2.0,2.0,2.0,0.0,74.9757092794,66.3610490163,61.0923026403,0.610923026403,1.0,9.91666666667,3262.46419125,100.019215437,1767.1239255,0.942028871995,1767.1239255,1.0,0.0,0.0,0.0,42.8458337784,1.0,69.3055562973,,1.0,0.0,41.450000445,41.8208332062,1.0,69.0833339691,0.0,1.0,84.666668574,0.0,1580.85998535,0.00020625698795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347461820402,168493.0,1851.10438734,56.750357294,1002.65647673,0.534502043769,1002.65647673,0.350101318873,1.0,1.0,1.0,0.0,1875.87023926,1875.87023926,1875.87023926,0.0,0.0,1153.11582947,1875.87023926
2017-05-15T01:00:00.000Z,0.0,0.0302599415309,0.768453743318,0.534010933417,50.482749939,0.0433819730626,86.5225009918,0.0,43.0749994914,1.0,83.875,0.0,0.0,0.0,50.2000001272,43.447499911,1.0,83.6666666667,0.0,0.0,86.5225009918,84.1174316406,2.0,0.0,122.751000086,72.2682501475,41.7734375,0.484931334389,967.033335368,0.0,0.492259598701,0.0,1.0,14.6548553308,82.3085002899,9.80018268932,2863.74951172,82.0775000254,82.0076904297,72.2539997101,72.148050944,,2038.33285522,53.6435003281,53.5150807699,41.5265000661,41.2360483805,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,83.8414993286,100.0,8.8085638682,40.5509999593,1.33949979146,5.84629166126,40.1870002747,207.0,69.5416660309,506.674995422,0.492259598701,40.5509999593,0.735111265637,73.5203062693,2.0,1.0,1.0,1029.15577189,1029.15577189,0.0,0.481531098247,0.0,1.0,14.5448684692,81.300500234,9.06449953715,1701.91194661,81.3470001221,81.1783472697,72.2825005849,71.9546203613,,1922.49990845,53.4635006587,53.3890736898,41.531999588,41.992149353,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,8.60612678528,39.8150005341,0.663999239604,5.93874176343,40.8680003484,207.0,65.4166666667,460.358332316,0.481531098247,39.8150005341,0.682688878377,68.2688884735,2.0,1.0,1.0,955.764429728,955.764429728,967.033335368,0.484834117069,2.0,0.0,4062.4263916,0.0,4.98325399558,3.75278478861,4.25260416667,4062.4263916,0.0438141946748,87.4041671753,87.4041671753,70.3181260427,2.0,53.8440043132,42.0625127157,41.6764383316,1.0,2217.84617869,1258.59675948,0.0,0.0,0.0,11.5121831894,1.0,0.0,31.6374988556,60.7418165207,1.0,83.6301358541,0.0,1.0,1.0,0.0,28.7058327993,1.0,82.0238075256,0.0,1.0,0.0302538264316,60.343331337,81.7316710154,60.343331337,2.0,0.0,67.9937684363,0.0566000007093,38.58551483,0.944250203052,725.039715641,1.0,0.0,4099.20729908,0.00409920729908,681.722868313,0.60240903582,0.341858722056,0.60240903582,0.0,0.0,1201.30331421,681.722868313,1201.30331421,0.0,0.0,0.00120130331421,0.602269381285,1.0,7.70776263897,2.0,2.0,2.0,0.0,80.0718797048,64.8283042908,60.7418165207,0.607418165207,1.0,10.5,3476.44293817,106.579283266,1883.02618252,0.944267757876,1883.02618252,1.0,0.0,0.0,0.0,44.05666701,1.0,70.3888899485,,1.0,0.0,42.1333335241,43.3474995295,1.0,70.2222232819,0.0,1.0,87.4041671753,0.0,1267.84997559,0.000229003666799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362035788265,168493.0,1966.43149308,60.2860057973,1065.12376399,0.534120044543,1065.12376399,0.36216160118,1.0,1.0,1.0,0.0,1994.16549683,1994.16549683,1994.16549683,0.0,0.0,1201.30331421,1994.16549683
2017-05-15T02:00:00.000Z,0.0,0.0307118752693,0.774553550656,0.518529844104,49.4942496618,0.0443841806296,78.1916662852,0.0,38.9641663233,1.0,81.0694433848,0.0,0.0,0.0,48.5333331426,39.2433331807,1.0,80.8888880412,0.0,0.0,78.1916662852,81.3347695669,2.0,0.0,121.18200016,71.6877504985,42.0755208333,0.487735605822,863.741658529,0.0,0.478568547237,0.0,1.0,14.3393983046,81.2480004628,9.35850016276,2750.41617839,81.0244998932,80.9738845825,71.6659997304,71.5772730509,,1937.66623942,53.1229998271,52.9959131877,41.4154993693,41.1310628255,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,83.8744990031,100.0,8.50790651639,39.6090005239,1.34249941508,5.83149166902,40.0729999542,207.0,63.5416669846,452.574999491,0.478568547237,39.6090005239,0.675156664167,67.5238637924,2.0,1.0,1.0,945.219329834,945.219329834,0.0,0.469196650764,0.0,1.0,14.2342458566,80.2399997711,8.60549926758,1623.17181396,80.3150005341,80.1605275472,71.7095012665,71.3843917847,,1829.74994914,52.9369999568,52.8682174683,41.4509998957,41.91746521,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,8.3129401207,38.8640006383,0.714999834696,5.92130593459,40.736000061,207.0,60.058333079,411.166664124,0.469196650764,38.8640006383,0.625498046875,62.5498056412,2.0,1.0,1.0,875.697265625,875.697265625,863.741658529,0.490134127508,2.0,0.0,3747.95727539,0.0,4.94867527485,4.11907259623,4.52864583333,3747.95727539,0.0435695271005,77.0799999237,77.0799999237,67.6671098073,2.0,53.3410542806,41.9873606364,41.7112782796,1.0,1981.79877375,1109.8039285,0.0,0.0,0.0,11.2773717244,1.0,0.0,28.689166069,60.388628006,1.0,80.8390394847,0.0,1.0,1.0,0.0,25.6883327166,1.0,78.9166660309,0.0,1.0,0.0308812514108,54.3883320491,78.619749705,54.3883320491,2.0,0.0,60.7571292384,0.0566000007093,34.0238886037,0.945611929803,720.905691095,1.0,0.0,3662.92490286,0.00366292490286,601.128766384,0.606151806345,0.33944397628,0.606151806345,0.0,0.0,1073.44749959,601.128766384,1073.44749959,0.0,0.0,0.00107344749959,0.608901167909,1.0,8.73112918738,2.0,2.0,2.0,0.0,82.374405543,63.8096033732,60.388628006,0.60388628006,1.0,10.5,3091.60270225,94.7810178421,1674.57626598,0.945595782625,1674.57626598,1.0,0.0,0.0,0.0,38.8566668828,1.0,67.7777805328,,1.0,0.0,40.5416669846,38.2233333588,1.0,67.5694446564,0.0,1.0,77.0799999237,0.0,1162.36999512,0.000201930576366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358973657156,168493.0,1697.00353517,52.026000051,919.187268534,0.519044502318,919.187268534,0.355978160845,1.0,1.0,1.0,0.0,1770.92188517,1770.92188517,1770.92188517,0.0,0.0,1073.44749959,1770.92188517
2017-05-15T03:00:00.000Z,0.0,0.0302387184597,0.774525213998,0.517278683038,49.2219988505,0.0436616606092,76.5008328756,0.0,38.1791671117,1.0,80.5416653951,0.0,0.0,0.0,48.2083333333,38.3216663996,1.0,80.3333320618,0.0,0.0,76.5008328756,80.7828966777,2.0,0.0,120.479249636,71.2572507858,41.8541666667,0.479388426384,842.241663615,0.0,0.474620875805,0.0,1.0,14.2028210958,80.7845001221,9.31949869792,2726.66617839,80.5609995524,80.5072046916,71.2415008545,71.1467971802,,1892.99956258,53.1740007401,53.0449651082,41.3554995855,41.0903371175,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,83.8700002035,100.0,8.3788309892,39.2054999669,1.33950042725,5.82399018606,40.0159991582,207.0,62.4583333333,442.583333333,0.474620875805,39.2054999669,0.665973481678,66.5973482132,2.0,1.0,1.0,932.362874349,932.362874349,0.0,0.461143085081,0.0,1.0,14.091625611,79.7525005341,8.56349945068,1608.54863485,79.8365001678,79.6653569539,71.2730007172,70.9455540975,,1795.49992879,52.9939997991,52.9249598185,41.425500234,41.9251251221,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,8.17031963666,38.4109999339,0.685000101725,5.92130597432,40.7405001322,207.0,58.8083333969,399.658335368,0.461143085081,38.4109999339,0.618791053409,61.8791065216,2.0,1.0,1.0,866.307474772,866.307474772,842.241663615,0.480557490506,2.0,0.0,3694.8651123,0.0,4.91371575991,4.29979532957,4.4375,3694.8651123,0.0418526298104,73.3766670227,73.3766670227,66.5399154027,2.0,53.4011586507,41.9930852254,41.7303533554,1.0,1929.73284999,1137.43119265,0.0,0.0,0.0,10.8470799128,1.0,0.0,28.0666661263,60.3944209417,1.0,80.2168941498,0.0,1.0,1.0,0.0,25.059999307,1.0,78.2499987284,0.0,1.0,0.0303152519149,53.1266654332,77.9398282369,53.1266654332,2.0,0.0,59.1609146777,0.0566000007093,34.8708733131,0.945588603887,720.976274717,1.0,0.0,3566.6923432,0.0035666923432,616.093160355,0.594934654652,0.350668867866,0.594934654652,0.0,0.0,1045.24582926,616.093160355,1045.24582926,0.0,0.0,0.00104524582926,0.596380516887,1.0,7.68333959497,2.0,2.0,2.0,0.0,82.7825387319,63.8275035222,60.3944209417,0.603944209417,1.0,10.5,3067.16404264,94.0317879909,1661.33898962,0.945603522517,1661.33898962,1.0,0.0,0.0,0.0,37.0791665713,1.0,66.6944440206,,1.0,0.0,39.9083337784,36.2975002925,1.0,66.5138902664,0.0,1.0,73.3766670227,0.0,1123.2800293,0.000206957400682,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370841329918,168493.0,1679.11480436,51.4775750828,909.497781584,0.517669368721,909.497781584,0.369298658743,1.0,1.0,1.0,0.0,1756.90863037,1756.90863037,1756.90863037,0.0,0.0,1045.24582926,1756.90863037
2017-05-15T04:00:00.000Z,0.0,0.0295687103237,0.775246556744,0.514553863093,48.8260002136,0.0426248137387,73.2324994405,0.0,36.4208332698,1.0,79.4583333333,0.0,0.0,0.0,47.549999555,36.8758335114,1.0,79.2499993642,0.0,0.0,73.2324994405,79.7291418711,2.0,0.0,119.65575091,70.8297506968,42.0625,0.469609595895,807.850006104,0.0,0.468344759358,0.0,1.0,14.0396535397,80.205499649,9.18450037638,2678.74951172,79.998500824,79.9381535848,70.8140004476,70.7252171834,,1854.33292643,53.1740004222,53.0468775431,41.4694999059,41.1558787028,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,84.5135002136,100.0,8.20674284299,38.5290009181,1.38449986776,5.83291081587,40.0850000381,207.0,60.549999555,423.500002543,0.468344759358,38.5290009181,0.645897031512,64.5897029241,2.0,1.0,1.0,904.255844116,904.255844116,0.0,0.454834156579,0.0,1.0,13.9405445258,79.2229995728,8.46899922689,1577.05257161,79.3145001729,79.1407953898,70.845500946,70.52074941,,1756.74995931,52.9984995524,52.9287821452,41.4570000966,41.9761912028,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,8.01498091221,37.8575000763,0.691000302633,5.92556357384,40.765999794,207.0,57.3416674932,384.349998474,0.454834156579,37.8575000763,0.603485873994,60.3485870361,2.0,1.0,1.0,844.880223592,844.880223592,807.850006104,0.47020805513,2.0,0.0,3630.68782552,0.0,4.87621637185,4.00705897808,4.21614583333,3630.68782552,0.0401608169504,68.9941679637,68.9941679637,65.0757157008,2.0,53.4182357788,42.0421295166,41.7703231176,1.0,1847.96003499,1158.96436963,0.0,0.0,0.0,10.8436705271,1.0,0.0,26.9516660372,59.9703299205,1.0,79.1324183146,0.0,1.0,1.0,0.0,23.9141662916,1.0,76.9583307902,0.0,1.0,0.0296072094725,50.8658320109,76.7779630025,50.8658320109,2.0,0.0,56.6539591003,0.0566000007093,35.531028135,0.946779290488,717.381800323,1.0,0.0,3415.55304267,0.00341555304267,627.756672964,0.581862083966,0.364919917415,0.581862083966,0.0,0.0,1000.95332845,627.756672964,1000.95332845,0.0,0.0,0.00100095332845,0.582622915506,1.0,6.54208801868,2.0,2.0,2.0,0.0,85.6324799856,62.8921833038,59.9703299205,0.599703299205,1.0,9.33333333333,3006.92440461,92.1849872353,1628.71000141,0.946782001381,1628.71000141,1.0,0.0,0.0,0.0,34.9533341726,1.0,65.2222210566,,1.0,0.0,39.0083341599,34.0408328374,1.0,65.0138896306,0.0,1.0,68.9941679637,0.0,1040.08996582,0.000210875396218,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3854318279,168493.0,1634.56776027,50.1118710816,885.368735929,0.514671846452,885.368735929,0.38464279994,1.0,1.0,1.0,0.0,1720.25872803,1720.25872803,1720.25872803,0.0,0.0,1000.95332845,1720.25872803
2017-05-15T05:00:00.000Z,0.0,0.0291037801441,0.77094107077,0.526367193454,49.4919999441,0.0421063170245,79.5500005086,0.0,39.5891666412,1.0,81.4305553436,0.0,0.0,0.0,48.7416667938,39.884999911,1.0,81.2361119588,0.0,0.0,79.5500005086,81.7376658122,2.0,0.0,120.572250366,71.0802504222,42.0104166667,0.466597096895,880.941655477,0.0,0.475177629379,0.0,1.0,14.2282027404,80.8235009511,9.54749997457,2755.41617839,80.6225001017,80.5396270752,71.0750001272,70.9766362508,,1986.33290609,53.2684996923,53.1398773193,41.5865004857,41.2780456543,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,85.0474999746,100.0,8.37663976351,39.0375000636,1.36050033569,5.85156301657,40.22600015,207.0,64.5749998093,460.516665141,0.475177629379,39.035999616,0.69145140875,69.1451406479,2.0,1.0,1.0,968.031972249,968.031972249,0.0,0.465362306801,0.0,1.0,14.1254676183,79.8350009918,8.81399981181,1632.92059326,79.899500529,79.7177505493,71.0855007172,70.7605845133,,1875.74991862,53.1020002365,53.028233846,41.5740000407,42.0368321737,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,8.18611764908,38.3255004883,0.703000068665,5.9393500487,40.870999972,207.0,61.2166674932,420.425000509,0.465362306801,38.3255004883,0.644285292852,64.4202655156,2.0,1.0,1.0,901.999409993,901.999409993,880.941655477,0.46610737751,2.0,0.0,3984.2467041,0.0,4.84035082658,3.26322583357,3.76822916667,3984.2467041,0.0427951210943,81.1058330536,81.1058330536,68.5617345174,2.0,53.4922561646,42.1300226847,41.7836777369,1.0,2024.46907688,1278.34496619,0.0,0.0,0.0,11.2513011297,1.0,0.0,28.9749994278,59.8236989975,1.0,81.0216884613,0.0,1.0,1.0,0.0,25.973332723,1.0,79.0714263916,0.0,1.0,0.0290792736572,54.9483321508,78.9518280029,54.9483321508,2.0,0.0,62.0652969275,0.0566000007093,39.1909468058,0.947551711941,715.053387311,1.0,0.0,3741.79169703,0.00374179169703,692.419546196,0.580800908465,0.366745003009,0.580800908465,0.0,0.0,1096.56000264,692.419546196,1096.56000264,0.0,0.0,0.00109656000264,0.58017385006,1.0,5.74487900316,2.0,2.0,2.0,0.0,87.3216044108,62.2774283091,59.8236989975,0.598236989975,1.0,10.5,3302.81404307,101.256243733,1788.97954884,0.947545911473,1788.97954884,1.0,0.0,0.0,0.0,40.9175000191,1.0,68.5972226461,,1.0,0.0,41.0333340963,40.1883333524,1.0,68.3888902664,0.0,1.0,81.1058330536,0.0,1218.41003418,0.000232596884178,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387047211716,168493.0,1837.24722927,56.3255305383,995.150703753,0.527088742435,995.150703753,0.387793713436,1.0,1.0,1.0,0.0,1888.01358032,1888.01358032,1888.01358032,0.0,0.0,1096.56000264,1888.01358032
