timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-15T06:00:00.000Z,0.0,0.0295829222454,0.768931075459,0.531083999483,49.6937494278,0.0424270789059,83.0416647593,0.0,41.413333257,1.0,82.7083326976,0.0,0.0,0.0,49.508333842,41.6225007375,1.0,82.5138899485,0.0,0.0,83.0416647593,82.9600982666,2.0,0.0,120.366749763,70.6730003357,42.0416666667,0.471001244465,921.875005086,0.0,0.478179085165,0.0,1.0,14.1858999729,80.7064997355,9.7424993515,2814.58284505,80.4889996847,80.437268575,70.6490008036,70.5702972412,,2051.33288574,53.21149985,53.0850957235,41.3944997787,41.0998840332,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,87.6245009104,100.0,8.35988219579,39.0944999059,1.36349995931,5.82601769765,40.0309998194,207.0,66.9000008901,483.191668193,0.478179085165,39.0944999059,0.721610027495,72.161002477,2.0,1.0,1.0,1010.25403849,1010.25403849,0.0,0.466810293529,0.0,1.0,14.0759131114,79.6864992778,9.05850028992,1671.91567993,79.7555001577,79.5995457967,70.6969998678,70.3708572388,,1938.74992879,53.029999733,52.9606602987,41.4044996897,41.8415044149,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,8.15926996867,38.3510004679,0.699999809265,5.91664298375,40.7044998805,207.0,63.0333334605,438.683331807,0.466810293529,38.3510004679,0.670922615415,67.0922616323,2.0,1.0,1.0,939.29166158,939.29166158,921.875005086,0.470970757267,2.0,0.0,4095.68188477,0.0,4.8073682785,4.09888285398,4.515625,4095.68188477,0.0478570630093,93.712498347,93.712498347,72.1777000427,2.0,53.3998921712,41.9338582357,41.8441349665,1.0,2135.05335622,1295.08622936,0.0,0.0,0.0,12.3600565592,1.0,0.0,30.4616657893,58.2889442444,1.0,82.4429206848,0.0,1.0,1.0,0.0,27.4399994214,1.0,80.5654741923,0.0,1.0,0.0295850413733,57.9016656876,80.4335339864,57.9016656876,2.0,0.0,65.4555419112,0.0566000007093,39.7041932079,0.949281089972,709.86945041,1.0,0.0,3946.18273612,0.00394618273612,701.487503716,0.590853756069,0.358401611286,0.590853756069,0.0,0.0,1156.45832316,701.487503716,1156.45832316,0.0,0.0,0.00115645832316,0.590809131662,1.0,6.58476649052,2.0,2.0,2.0,0.0,86.8271141052,60.8180993398,58.2889442444,0.582889442444,1.0,11.0833333333,3430.13958558,105.159735119,1857.94582688,0.949255367354,1857.94582688,1.0,0.0,0.0,0.0,47.2566665014,1.0,72.3333339691,,1.0,0.0,43.2916669846,46.4558331172,1.0,72.1527779897,0.0,1.0,93.712498347,0.0,1224.36999512,0.000235642983435,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377560795136,168493.0,1920.26897914,58.8707754206,1040.11969404,0.531414419075,1040.11969404,0.377628603626,1.0,1.0,1.0,0.0,1957.26660156,1957.26660156,1957.26660156,0.0,0.0,1156.45832316,1957.26660156
2017-05-15T07:00:00.000Z,0.0,0.0289927202286,0.776394996408,0.516947512885,48.5297498703,0.0419663850642,72.6841672262,0.0,36.2791665395,1.0,79.2083326976,0.0,0.0,0.0,47.4083331426,36.4166669846,1.0,79.013888677,0.0,0.0,72.6841672262,79.4831180573,2.0,0.0,118.4977506,69.9680007299,42.0625,0.460727524677,800.966674805,0.0,0.460866238101,0.0,1.0,13.8257230123,79.42699941,9.27449989319,2667.49951172,79.2305005391,79.1675669352,69.956000646,69.8763376872,,1883.66621908,53.0329999924,52.8978144328,41.4439996084,41.1577885946,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,82.8589998881,100.0,7.994028608,37.7865009308,1.36499977112,5.83169440428,40.0789998372,207.0,60.1249996821,419.675005595,0.460866238101,37.7865009308,0.649943259103,64.9943259557,2.0,1.0,1.0,909.920562744,909.920562744,0.0,0.449094153306,0.0,1.0,13.7266139984,78.4504998525,8.55449930827,1571.80327352,78.5345001221,78.3568242391,69.9800008138,69.6558354696,,1787.24993896,52.8515001933,52.7834243774,41.4689998627,41.9404449463,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,7.80611892541,37.0655002594,0.736000061035,5.92049511274,40.7329998016,207.0,57.1333332062,381.29166921,0.449094153306,37.0655002594,0.605826343355,60.5826336543,2.0,1.0,1.0,848.156880697,848.156880697,800.966674805,0.462284509121,2.0,0.0,3708.8674113,0.0,4.78472284476,3.86136555672,4.43489583333,3708.8674113,0.0422141047222,73.1158351898,73.1158351898,66.5616868337,2.0,53.2543818156,42.0115610758,41.8137009939,1.0,1840.8998844,1202.88549678,0.0,0.0,0.0,11.0195967356,1.0,0.0,26.713332812,58.9364039103,1.0,78.8184922536,0.0,1.0,1.0,0.0,23.6899992625,1.0,76.5238087972,0.0,1.0,0.0290998617267,50.4033327103,76.4139035543,50.4033327103,2.0,0.0,56.4375120588,0.0566000007093,36.8775430458,0.948391320001,712.538258379,1.0,0.0,3402.50388666,0.00340250388666,651.546688757,0.573563010061,0.374779004627,0.573563010061,0.0,0.0,997.129175822,651.546688757,997.129175822,0.0,0.0,0.000997129175822,0.575546056032,1.0,5.68326073891,2.0,2.0,2.0,0.0,85.579817454,61.5640408198,58.9364039103,0.589364039103,1.0,9.91666666667,3043.78538119,93.3150551046,1648.67586458,0.948342014688,1648.67586458,1.0,0.0,0.0,0.0,36.9183333715,1.0,66.6805566152,,1.0,0.0,39.8750009537,36.1975002289,1.0,66.4583339691,0.0,1.0,73.1158351898,0.0,1130.27001953,0.000218866914624,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395193926687,168493.0,1661.03364211,50.9232506345,899.704063539,0.517522687492,899.704063539,0.393137192641,1.0,1.0,1.0,0.0,1738.48236084,1738.48236084,1738.48236084,0.0,0.0,997.129175822,1738.48236084
2017-05-15T08:00:00.000Z,0.0,0.0306507300625,0.781455452031,0.562661946261,51.4030017853,0.0437519475012,96.9983323415,0.0,48.2566668193,1.0,87.0000006358,0.0,0.0,0.0,52.0916665395,48.8524999619,1.0,86.8194440206,0.0,0.0,96.9983323415,87.2805620829,2.0,0.0,123.808501244,72.4054994583,42.1015625,0.497761625635,1100.84165955,0.0,0.510858627296,0.0,1.0,14.9147146543,83.0465005239,9.84150314331,2983.33282471,82.8545010885,82.7229741414,72.4219989777,72.2877400716,,2271.66617839,53.5925003688,53.45774587,41.6299997965,41.2914098104,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,88.0715001424,100.0,9.05950244268,41.2245012919,1.37399959564,5.85521229108,40.2560002009,207.0,76.7166665395,581.391667684,0.510858627296,41.2245012919,0.809184337798,80.9184328715,2.0,1.0,1.0,1132.85807292,1132.85807292,0.0,0.501697493715,0.0,1.0,14.7382520835,81.9034996033,9.5190003713,1783.65171305,81.9080003103,81.7156956991,72.388999939,72.0560379028,,2095.74991862,53.421500206,53.345085144,41.6160001755,41.8983154297,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,8.80336229006,40.2920001348,0.778000195821,5.93488971392,40.8379999797,207.0,71.5666662852,519.449996948,0.501697493715,40.2920001348,0.737038650513,73.7038637797,2.0,1.0,1.0,1031.85411072,1031.85411072,1100.84165955,0.495945206981,2.0,0.0,4517.50211589,0.0,4.7597181797,3.19672103723,3.76041666667,4517.50211589,0.0519632916764,116.43083636,116.43083636,76.9267431895,2.0,53.7617594401,42.0255661011,41.5422973633,1.0,2551.58684998,1304.05870247,0.0,0.0,0.0,11.3940556844,1.0,0.0,35.2608324687,61.0279432933,1.0,86.6666647593,0.0,1.0,1.0,0.0,32.5258324941,1.0,85.4880936941,0.0,1.0,0.0305537246991,67.7866649628,85.2543824514,67.7866649628,2.0,0.0,78.2254455197,0.0566000007093,39.979267406,0.944487668808,724.329844029,1.0,0.0,4716.05449473,0.00471605449473,706.34747182,0.624925382078,0.319385320121,0.624925382078,0.0,0.0,1382.07499186,706.34747182,1382.07499186,0.0,0.0,0.00138207499186,0.622104843458,1.0,7.4296053901,2.0,2.0,2.0,0.0,82.0464820862,64.629131635,61.0279432933,0.610279432933,1.0,10.5,3855.64555245,118.204712926,2088.42246368,0.944310702199,2088.42246368,1.0,0.0,0.0,0.0,58.7658332189,1.0,76.9722245534,,1.0,0.0,46.0750007629,57.6649993261,1.0,76.7777792613,0.0,1.0,116.43083636,0.0,1719.31994629,0.000237275539079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33822058712,168493.0,2309.24520158,70.7958401296,1250.80988061,0.565571945914,1250.80988061,0.341145773096,1.0,1.0,1.0,0.0,2211.58402507,2211.58402507,2211.58402507,0.0,0.0,1382.07499186,2211.58402507
2017-05-15T09:00:00.000Z,0.0,0.0339358271789,0.850497895378,0.664035151161,54.8770008087,0.048034753697,133.711664836,0.0,66.5350004832,1.0,96.7222201029,0.0,0.0,0.0,57.9583333333,67.1766665777,1.0,96.5972213745,0.0,0.0,133.711664836,97.0113290151,2.0,0.0,130.623000781,75.745999972,42.0,0.559101546229,1556.26667277,0.0,0.578982189556,0.0,1.0,15.9988716443,87.5569992065,,3377.4993693,87.3320007324,87.2123718262,75.7564996084,75.6102422078,,2746.66609701,54.1670004527,54.0387013753,42.0319999059,41.6331075033,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,86.9719994863,100.0,10.0990561644,45.3000008265,1.4489997228,5.89981540044,40.5830001831,207.0,98.8333339691,803.98332723,0.578982189556,45.3000008265,0.987014615498,99.1984475454,2.0,1.0,1.0,1388.77828979,1388.77828979,0.0,0.585052165184,0.0,1.0,16.2067591349,86.7095006307,,2052.11815389,86.5820000966,86.4048258464,75.7355003357,75.396425883,,2506.49989827,53.9900004069,53.9105707804,41.6789999008,41.8363978068,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.127500534058,100.0,10.2694364389,44.9030001958,0.823000272115,5.9373225371,40.8559996287,207.0,94.3166662852,752.283330282,0.585052165184,44.9030001958,0.918256022135,91.8256003062,2.0,1.0,1.0,1285.55843099,1285.55843099,1556.26667277,0.559079555269,2.0,0.0,5514.58467611,0.0,4.67029488087,2.99727797508,3.734375,5514.58467611,0.0841630523657,234.358332316,234.358332316,98.9101568858,2.0,54.2982355754,42.1835149129,41.4526004791,1.0,3727.1039738,1090.22082109,0.0,0.0,0.0,12.5006160736,1.0,0.0,48.1916656494,63.2558835347,1.0,96.8150666555,0.0,1.0,1.0,0.0,46.2691659927,1.0,96.6666634878,0.0,1.0,0.0339356580132,94.4608313243,96.4729963938,94.4608313243,2.0,0.0,114.26394083,0.0566000007093,33.4235181709,0.937417388591,746.074479786,1.0,0.0,6888.7427634,0.0068887427634,590.521515054,0.725269539208,0.212149689976,0.725269539208,0.0,0.0,2018.79751587,590.521515054,2018.79751587,0.0,0.0,0.00201879751587,0.72520364821,1.0,9.62513821017,2.0,2.0,2.0,0.0,71.6438872019,69.4843616486,63.2558835347,0.632558835347,1.0,11.0833333333,4817.32479489,147.687459001,2609.31903092,0.937419229185,2609.31903092,1.0,0.0,0.0,0.0,117.492500941,1.0,98.8472226461,,1.0,0.0,59.216668129,116.865833918,1.0,98.6944471995,0.0,1.0,234.358332316,0.0,2062.80004883,0.000198367399067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226312500716,168493.0,3413.14761442,104.63880262,1848.74207259,0.664175728652,1848.74207259,0.226337434767,1.0,1.0,1.0,0.0,2783.51344808,2783.51344808,2783.51344808,0.0,0.0,2018.79751587,2783.51344808
2017-05-15T10:00:00.000Z,0.0,0.0343252044315,0.853856278178,0.66809373639,55.2099994024,0.0485922401284,136.108333588,0.0,67.5408318837,1.0,97.263888677,0.0,0.0,0.0,58.2750002543,68.5316670736,1.0,97.1249993642,0.0,0.0,136.108333588,97.6133505503,2.0,0.0,131.622749011,76.4127496084,42.0416666667,0.564307207179,1580.70834351,0.0,0.573442683926,0.0,1.0,16.0750166575,88.1329994202,,3389.16601562,87.9019991557,87.7903111776,76.4134998322,76.2775293986,,2761.33274333,54.3125,54.194770813,42.1910006205,41.8176371257,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,88.0910002391,100.0,10.1504668395,45.7109985352,1.4205010732,5.92454981804,40.7704995473,207.0,98.3166662852,799.666666667,0.573442683926,45.7109985352,0.989598726545,99.6174742381,2.0,1.0,1.0,1394.64464315,1394.64464315,0.0,0.59409354003,0.0,1.0,16.4859571457,87.5885003408,,2062.61682129,87.4414997101,87.284634908,76.4119993846,76.075088501,,2533.99991862,54.1535002391,54.0699488322,41.701499939,41.8606541951,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.147000630697,100.0,10.5427553654,45.7399997711,0.803499857585,5.943201979,40.8980000814,207.0,97.4416662852,781.041671753,0.59409354003,45.7399997711,0.939083513532,93.8524398804,2.0,1.0,1.0,1314.71691895,1314.71691895,1580.70834351,0.564318162545,2.0,0.0,5537.33846029,0.0,4.48603109519,2.42081271609,3.3671875,5537.33846029,0.0860227644341,240.956666311,240.956666311,100.0,2.0,54.4690500895,42.3280893962,41.4040873845,1.0,3792.11940248,1010.47031768,0.0,0.0,0.25,11.9867397944,1.0,0.0,49.0216662089,64.4267600377,1.0,97.3630110423,0.0,1.0,1.0,0.0,47.1283327738,1.0,97.3511886597,0.0,1.0,0.0343263003792,96.149998347,97.0713164012,96.149998347,2.0,0.0,116.257155709,0.0566000007093,30.9785617471,0.928674389221,773.700996488,1.0,0.0,7008.90967234,0.00700890967234,547.324405633,0.733275387753,0.195392849056,0.733275387753,0.0,0.0,2054.01332601,547.324405633,2054.01332601,0.0,0.0,0.00205401332601,0.733296617866,1.0,10.3314403568,2.0,2.0,2.0,0.0,57.7636957169,74.7105350494,64.4267600377,0.644267600377,1.0,11.0833333333,4802.58972016,147.235717456,2601.33773164,0.928668236809,2601.33773164,1.0,0.0,0.0,0.0,121.151666005,1.0,100.0,,1.0,0.0,59.9166679382,119.805000305,1.0,99.8611132304,0.0,1.0,240.956666311,0.0,2086.02001953,0.000183856669102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210401132839,168493.0,3455.12461541,105.925715352,1871.47904637,0.668111304841,1871.47904637,0.210387770515,1.0,1.0,1.0,0.0,2801.14860026,2801.14860026,2801.14860026,0.0,0.0,2054.01332601,2801.14860026
2017-05-15T11:00:00.000Z,0.0,0.0347516149997,0.811804970572,0.583307688238,52.8130003611,0.047841550963,105.747499466,0.0,52.5224994024,1.0,88.7777754466,0.0,0.0,0.0,53.1583328247,53.2075001399,1.0,88.5972201029,0.0,0.0,105.747499466,89.0371106466,2.0,0.0,129.00074927,76.187748909,42.0338541667,0.548683951738,1205.07499186,0.0,0.558004738882,0.0,1.0,15.8296608925,86.5055007935,8.32319946289,3061.66611735,86.2684993744,86.2643890381,76.1794993083,76.0915044149,,2176.99952189,53.9164997737,53.8291295369,41.5174999237,41.2226918538,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.237001419067,88.9714997609,100.0,9.98924867312,44.7509994507,1.37400023142,5.84041229884,40.1434996923,207.0,81.2500003179,631.858324687,0.558004738882,44.7509994507,0.796510180519,79.6510168711,2.0,1.0,1.0,1115.11425273,1115.11425273,0.0,0.552023530518,0.0,1.0,15.7958187262,85.4674987793,7.98900095622,1800.899587,85.4644997915,85.3531392415,76.1959985097,75.8614171346,,1987.24990845,53.7185001373,53.6472676595,41.3355000814,41.673634847,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,9.8982334137,44.1289997101,0.76450030009,5.89758523305,40.5709997813,207.0,75.9249998728,573.216662089,0.552023530518,44.1289997101,0.731478925432,73.1478916804,2.0,1.0,1.0,1024.07049561,1024.07049561,1205.07499186,0.542110705328,2.0,0.0,4314.46822103,0.0,4.36942835649,5.94361555576,8.359375,4314.46822103,0.0593614890194,142.655831655,142.655831655,80.4637870789,2.0,54.2229563395,41.951054891,41.3526236216,1.0,2824.41365432,908.27981357,0.0,0.0,0.5,10.7221419017,1.0,0.0,39.3733326594,65.4573574066,1.0,89.5319620768,0.0,1.0,1.0,0.0,36.9516657194,1.0,88.607140859,0.0,1.0,0.0346152886002,76.3249991735,87.9536234538,76.3249991735,2.0,0.0,86.5896516293,0.0566000007093,27.8456494921,0.920114085753,801.577355012,1.0,0.0,5220.31562813,0.00522031562813,491.972599702,0.696558730104,0.22400055762,0.696558730104,0.0,0.0,1529.85248311,491.972599702,1529.85248311,0.0,0.0,0.00152985248311,0.683918505907,1.0,12.0504030601,2.0,2.0,2.0,0.0,48.2029829025,79.3150030772,65.4573574066,0.654573574066,1.0,11.0833333333,3732.69346789,114.435301121,2021.82508282,0.920559287724,2021.82508282,1.0,0.0,0.0,0.0,71.7683334351,1.0,80.6388912201,,1.0,0.0,48.2083346049,70.8874991735,1.0,80.3472239176,0.0,1.0,142.655831655,0.0,2045.57995605,0.000165262945595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243330940883,168493.0,2431.34909866,74.5392485692,1316.94783808,0.599620894059,1316.94783808,0.256773845882,1.0,1.0,1.0,0.0,2196.30078125,2196.30078125,2196.30078125,0.0,0.0,1529.85248311,2196.30078125
2017-05-15T12:00:00.000Z,0.0,0.0318599929678,0.785235984854,0.551659549027,51.7374986013,0.0455530955239,94.094165802,0.0,46.9033336639,1.0,85.8472213745,0.0,0.0,0.0,51.3999996185,47.2141666412,1.0,85.6666647593,0.0,0.0,94.094165802,86.1967264811,2.0,0.0,126.543749173,74.8062505722,41.9427083333,0.51969986545,1069.29166667,0.0,0.522886298739,0.0,1.0,15.4259726206,84.7910003662,8.76899973551,2922.91611735,84.606499354,84.5089391073,74.8159999847,74.7245330811,,2014.66621908,54.2435000738,54.159731547,41.6870005925,41.4574940999,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,90.5135008494,100.0,9.54562028249,42.9194987615,1.25550047557,5.88035225868,40.4330002467,207.0,73.7750002543,556.791666667,0.522886298739,42.9194987615,0.753340693883,75.334069252,2.0,1.0,1.0,1054.67697144,1054.67697144,0.0,0.521153325201,0.0,1.0,15.3401584625,83.8760007222,8.98527110707,1766.02892049,83.8744996389,83.686803182,74.7965011597,74.46581014,,1888.74989827,54.0799999237,53.973681132,41.6819995244,42.0470326742,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,9.38844124476,42.1925001144,0.710499445597,5.95171717803,40.9715000788,207.0,70.4916667938,512.499997457,0.521153325201,42.1925001144,0.696559153966,69.6559149424,2.0,1.0,1.0,975.182815552,975.182815552,1069.29166667,0.515799488835,2.0,0.0,4005.83355713,0.0,4.40125155449,3.9356756409,5.84895833333,4005.83355713,0.0422508470276,90.1108344396,90.1108344396,70.2994289398,2.0,54.6044311523,42.2911529541,41.3457171122,1.0,2435.22856624,1035.09483996,0.0,0.0,0.0,9.18287467957,1.0,0.0,34.1391657194,65.6331253052,1.0,85.4566192627,0.0,1.0,1.0,0.0,31.4133323034,1.0,84.005950292,0.0,1.0,0.0316643847145,65.5524991353,83.9227803548,65.5524991353,2.0,0.0,74.6581836077,0.0566000007093,31.7334896956,0.913812693234,822.704274401,1.0,0.0,4500.9914617,0.0045009914617,560.662355087,0.64108764178,0.272494549041,0.64108764178,0.0,0.0,1319.04916382,560.662355087,1319.04916382,0.0,0.0,0.00131904916382,0.634575992823,1.0,9.63649449625,2.0,2.0,2.0,0.0,41.269873937,82.4683945974,65.6331253052,0.656331253052,1.0,10.5,3470.3234062,106.391673303,1879.71151891,0.913582190822,1879.71151891,1.0,0.0,0.0,0.0,45.5000001589,1.0,70.3333355586,,1.0,0.0,42.0666675568,44.6108330091,1.0,70.1111129125,0.0,1.0,90.1108344396,0.0,1681.65002441,0.000188337139796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29827042578,168493.0,2120.90178327,65.0216891115,1148.79307945,0.558339345035,1148.79307945,0.304761872063,1.0,1.0,1.0,0.0,2057.51769002,2057.51769002,2057.51769002,0.0,0.0,1319.04916382,2057.51769002
2017-05-15T13:00:00.000Z,0.0,0.0337086772994,0.813995763048,0.617786308598,54.6737496058,0.0475233146539,122.009167353,0.0,60.7133331299,1.0,93.875,0.0,0.0,0.0,56.2333332698,61.3433338801,1.0,93.7222213745,0.0,0.0,122.009167353,94.1749248505,2.0,0.0,131.348250071,76.6745004654,42.421875,0.548738961368,1408.21665446,0.0,0.580319150828,0.0,1.0,16.5052949588,88.2500006358,,3254.58278402,88.0279998779,87.9664357503,76.7015012105,76.6114985148,,2593.99943034,53.7665001551,53.6921641032,41.7289997737,41.3894042969,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,94.7495009104,100.0,10.6277810733,46.2990001043,1.31399981181,5.8775138855,40.4149999619,207.0,93.7250003815,755.408335368,0.580319150828,46.2990001043,0.929053388323,92.9053401947,2.0,1.0,1.0,1300.67474365,1300.67474365,0.0,0.565089620514,0.0,1.0,16.2140110334,86.7230008443,9.81360015869,2131.23320516,86.6405003866,86.4738286336,76.6474997203,76.3066304525,,2297.99995931,53.5909999212,53.4929860433,41.5305000941,41.6915130615,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,10.2817572753,45.1085004807,0.710499763489,5.93225395679,40.8200003306,207.0,84.4416675568,652.808334351,0.565089620514,45.1100002925,0.824782140823,82.4782123566,2.0,1.0,1.0,1154.69499715,1154.69499715,1408.21665446,0.548452079602,2.0,0.0,5124.85310872,0.0,4.43363320827,4.09981344144,6.0234375,5124.85310872,0.0670896188165,172.732500712,172.732500712,88.5350996653,2.0,54.0616353353,42.0446777344,41.3014685313,1.0,3303.78260001,997.265632504,0.0,0.0,0.0,10.7946790059,1.0,0.0,44.4049987793,65.9068222046,1.0,93.9783089956,0.0,1.0,1.0,0.0,42.1008319855,1.0,93.5238062541,0.0,1.0,0.0336920488628,86.5058326721,93.2779998779,86.5058326721,2.0,0.0,101.285937333,0.0566000007093,30.5737382229,0.907862300797,843.182806559,1.0,0.0,6106.3250818,0.0061063250818,540.172046638,0.69731504517,0.210488525962,0.69731504517,0.0,0.0,1789.50417074,540.172046638,1789.50417074,0.0,0.0,0.00178950417074,0.696731050809,1.0,11.4485940983,2.0,2.0,2.0,0.0,35.9046193759,85.3094736735,65.9068222046,0.659068222046,1.0,10.5,4301.04823252,131.859675556,2329.67621737,0.907803571132,2329.67621737,1.0,0.0,0.0,0.0,87.1716664632,1.0,88.5833339691,,1.0,0.0,53.0333340963,85.5608329773,1.0,88.3888905843,0.0,1.0,172.732500712,0.0,1901.84997559,0.000181454055794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231865717051,168493.0,2930.34807423,89.8373432346,1587.23219273,0.618495841626,1587.23219273,0.232482587536,1.0,1.0,1.0,0.0,2566.27787272,2566.27787272,2566.27787272,0.0,0.0,1789.50417074,2566.27787272
2017-05-15T14:00:00.000Z,0.0,0.0333399113065,0.798334620984,0.596257084868,54.0647513072,0.0469433127261,115.190832774,0.0,57.1841669083,1.0,92.1527779897,0.0,0.0,0.0,55.2000001272,58.0066668193,1.0,92.0000006358,0.0,0.0,115.190832774,92.4313513438,2.0,0.0,130.290000598,76.2252492905,42.0078125,0.539030352805,1322.25002035,0.0,0.561499533522,0.0,1.0,16.2454360326,87.4969997406,,3170.41603597,87.2735004425,87.2454325358,76.2454999288,76.1911799113,,2445.6661377,53.7409998576,53.684521993,41.3959995906,41.0820668538,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,92.8909994761,100.0,10.408267498,45.8775008519,1.27800019582,5.83716841539,40.1179993947,207.0,88.566666921,706.583333333,0.561499533522,45.8775008519,0.898277304513,89.8277320862,2.0,1.0,1.0,1257.58822632,1257.58822632,0.0,0.552482889153,0.0,1.0,16.009749651,86.0839996338,9.82800165812,2079.1147054,86.0330003103,85.8706741333,76.2049986521,75.8626836141,,2201.49985758,53.5714998245,53.4630228678,41.4254999161,41.6449127197,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,10.0833750566,44.6075003942,0.650499979655,5.9263745149,40.7749999364,207.0,80.8666655223,615.66666158,0.552482889153,44.6075003942,0.795797635033,79.5797634125,2.0,1.0,1.0,1114.11668905,1114.11668905,1322.25002035,0.538820806389,2.0,0.0,4827.30362956,0.0,4.41946987311,4.73956020673,6.83072916667,4827.30362956,0.0593218311277,145.789162954,145.789162954,83.6833299001,2.0,54.1154073079,41.9179356893,41.3312330246,1.0,3073.99220621,1021.01017783,0.0,0.0,0.0,10.9802176158,1.0,0.0,42.0908327103,65.265282313,1.0,92.2602710724,0.0,1.0,1.0,0.0,39.692498525,1.0,91.5357119242,0.0,1.0,0.0333260034885,81.7833321889,91.3181126912,81.7833321889,2.0,0.0,94.2411228749,0.0566000007093,31.3016882188,0.904207646468,855.989252818,1.0,0.0,5681.60741265,0.00568160741265,553.033353826,0.678771585987,0.225450375677,0.678771585987,0.0,0.0,1665.03748576,553.033353826,1665.03748576,0.0,0.0,0.00166503748576,0.678415387869,1.0,11.4095674415,2.0,2.0,2.0,0.0,31.1696726481,87.0092989604,65.265282313,0.65265282313,1.0,10.5,4095.00238404,125.542811094,2218.07083958,0.904221961664,2218.07083958,1.0,0.0,0.0,0.0,73.5058326721,1.0,83.8333346049,,1.0,0.0,50.1916672389,72.2833337784,1.0,83.6527786255,0.0,1.0,145.789162954,0.0,1807.80004883,0.000185774413292,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249330789602,168493.0,2701.83066652,82.8315554334,1463.45502465,0.596594188781,1463.45502465,0.249713322794,1.0,1.0,1.0,0.0,2453.01588949,2453.01588949,2453.01588949,0.0,0.0,1665.03748576,2453.01588949
2017-05-15T15:00:00.000Z,0.0,0.0332469307764,0.801411908372,0.600889679823,54.1870009104,0.04689808062,116.322499593,0.0,57.7916666667,1.0,92.4444433848,0.0,0.0,0.0,55.4000002543,58.4983329773,1.0,92.3333333333,0.0,0.0,116.322499593,92.8121604919,2.0,0.0,130.500000318,76.3129994075,41.578125,0.540764142739,1341.08331299,0.0,0.561990210471,0.0,1.0,16.2792779605,87.5629997253,,3184.1661377,87.3665002187,87.3102823893,76.3309993744,76.2686487834,,2427.66617839,53.9675000509,53.9163970947,41.5054995219,41.1845118205,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,94.2650000254,100.0,10.4236601194,45.8610006968,1.25699901581,5.85561784108,40.2485005061,207.0,88.8083343506,708.525004069,0.561990210471,45.8610006968,0.900310756138,90.0310745239,2.0,1.0,1.0,1260.43505859,1260.43505859,0.0,0.560776786704,0.0,1.0,16.0907289187,86.3285001119,9.92700004578,2089.61346436,86.2670001984,86.0879109701,76.2949994405,75.9398676554,,2205.74995931,53.7860002518,53.6746851603,41.5140005747,41.6532084147,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,10.160299619,44.75,0.706000645955,5.93042929967,40.8079999288,207.0,82.4749991099,632.558334351,0.560776786704,44.7529996236,0.805604734875,80.56047376,2.0,1.0,1.0,1127.84662882,1127.84662882,1341.08331299,0.540657401804,2.0,0.0,4807.46687826,0.0,4.49066154162,4.00974218051,6.23697916667,4807.46687826,0.0562294630627,139.535001755,139.535001755,82.3949584961,2.0,54.3671976725,41.9860839844,41.2853708267,1.0,3100.49444627,1023.70906786,0.0,0.0,0.0,10.2354545593,1.0,0.0,42.4016660055,66.0955448151,1.0,92.5171203613,0.0,1.0,1.0,0.0,40.0499992371,1.0,91.8690471649,0.0,1.0,0.033241860071,82.4516652425,91.6601333618,82.4516652425,2.0,0.0,95.0536170827,0.0566000007093,31.3844296212,0.900793076533,868.178741374,1.0,0.0,5730.59105135,0.00573059105135,554.495216041,0.67718033662,0.223588741468,0.67718033662,0.0,0.0,1679.39250692,554.495216041,1679.39250692,0.0,0.0,0.00167939250692,0.677050292492,1.0,10.6808694014,2.0,2.0,2.0,0.0,30.5109200478,88.5624993642,66.0955448151,0.660955448151,1.0,11.0833333333,4124.20351413,126.438046704,2233.88772296,0.900769078089,2233.88772296,1.0,0.0,0.0,0.0,70.3533331553,1.0,82.4722232819,,1.0,0.0,49.333334287,69.1816666921,1.0,82.2222239176,0.0,1.0,139.535001755,0.0,1791.0300293,0.000186265480591,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248219823379,168493.0,2752.10185189,84.3727476813,1490.68456933,0.601087758993,1490.68456933,0.248395862787,1.0,1.0,1.0,0.0,2479.97825114,2479.97825114,2479.97825114,0.0,0.0,1679.39250692,2479.97825114
2017-05-15T16:00:00.000Z,0.0,0.0342708700881,0.827949819848,0.636459117692,55.4470001856,0.0482100570221,128.305831273,0.0,63.7933327357,1.0,95.5138905843,0.0,0.0,0.0,57.2250000636,64.4558331172,1.0,95.3750012716,0.0,0.0,128.305831273,95.8455810547,2.0,0.0,133.031250636,77.5842504501,41.3854166667,0.559235749677,1488.22498576,0.0,0.593062644266,0.0,1.0,16.8533859253,89.3299999237,,3290.41603597,89.1200002035,89.0733617147,77.6105003357,77.5467249552,,2611.33274333,54.1834996541,54.1457188924,41.9389998118,41.5726572673,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,98.1890004476,100.0,10.9442444642,47.1810003916,1.29599984487,5.90914150079,40.6429999669,207.0,97.6416664124,789.89998881,0.593062644266,47.1810003916,0.951373523531,95.1373532613,2.0,1.0,1.0,1331.92293294,1331.92293294,0.0,0.582565054464,0.0,1.0,16.6080303192,87.9394989014,,2195.72515869,87.8225008647,87.6456324259,77.5580005646,77.1836649577,,2300.24987793,54.0080003738,53.8895339966,41.5020001729,41.6359786987,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.116998036702,100.0,10.6765873432,46.3205006917,0.686501185099,5.93144301573,40.8154989878,207.0,88.8583329519,698.325007121,0.582565054464,46.3205006917,0.856171221052,85.6171213786,2.0,1.0,1.0,1198.63970947,1198.63970947,1488.22498576,0.559220354247,2.0,0.0,5153.44124349,0.0,4.55700321992,3.93082974354,5.67447916667,5153.44124349,0.0647900126891,172.499165853,172.499165853,88.6416047414,2.0,54.5791320801,42.1784210205,41.225394249,1.0,3471.28218629,937.914151284,0.0,0.0,0.0,10.1063206991,1.0,0.0,46.6024993261,67.5041796366,1.0,95.6678059896,0.0,1.0,1.0,0.0,44.5983324051,1.0,95.4226175944,0.0,1.0,0.0342691434606,91.2008310954,95.123872757,91.2008310954,2.0,0.0,106.421067168,0.0566000007093,28.7541661943,0.897450095577,880.292914753,1.0,0.0,6415.91171285,0.00641591171285,508.024131342,0.706541226163,0.19090208716,0.706541226163,0.0,0.0,1880.23084513,508.024131342,1880.23084513,0.0,0.0,0.00188023084513,0.706498379509,1.0,10.544459719,2.0,2.0,2.0,0.0,31.2740901311,90.0606187185,67.5041796366,0.675041796366,1.0,10.5,4409.19633757,135.175233362,2388.25497648,0.897443313323,2388.25497648,1.0,0.0,0.0,0.0,86.991666158,1.0,88.7222220103,,1.0,0.0,53.091668129,85.5075003306,1.0,88.4861138662,0.0,1.0,172.499165853,0.0,1937.18005371,0.000170654960113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212717710775,168493.0,3127.33905397,95.8766074492,1693.93297257,0.636535392757,1693.93297257,0.212773638763,1.0,1.0,1.0,0.0,2661.17641195,2661.17641195,2661.17641195,0.0,0.0,1880.23084513,2661.17641195
2017-05-15T17:00:00.000Z,0.0,0.0344690284626,0.826716743679,0.634882846805,55.5227495829,0.0483218551768,128.22499911,0.0,63.4816668828,1.0,95.5694452922,0.0,0.0,0.0,57.2083333333,64.8175004323,1.0,95.3472232819,0.0,0.0,128.22499911,95.8626708984,2.0,0.0,133.095000585,77.572251002,41.15625,0.560988844119,1488.67498779,0.0,0.59557815324,0.0,1.0,16.8836023013,89.4200000763,,3283.74934896,89.2055002848,89.1693751017,77.600001653,77.5467224121,,2663.66607666,53.9375,53.9049326579,41.8699995677,41.5230280558,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,98.6524995168,100.0,10.9837870598,47.3355007172,1.28849983215,5.89981540044,40.5814997355,207.0,98.4333343506,797.558319092,0.59557815324,47.3355007172,0.956576247442,95.6576258341,2.0,1.0,1.0,1339.20674642,1339.20674642,0.0,0.579192884062,0.0,1.0,16.5802313487,87.8899987539,,2187.4761556,87.7790006002,87.5945154826,77.544500351,77.1657994588,,2326.24989827,53.7335001628,53.6281458537,41.425500234,41.5957717896,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.110998153687,100.0,10.6528431575,46.3535003662,0.640000343323,5.92738819122,40.7854998906,207.0,88.0499998728,691.116668701,0.579192884062,46.3535003662,0.852156415667,85.2156410217,2.0,1.0,1.0,1193.01898193,1193.01898193,1488.67498779,0.560966640298,2.0,0.0,5231.62080892,0.0,4.60165993373,4.54728903373,7.07291666667,5231.62080892,0.0707276398532,187.744998932,187.744998932,91.3773848216,2.0,54.3330332438,42.1593119303,41.2307691574,1.0,3500.7259437,880.937934532,0.0,0.0,0.75,9.54495811462,1.0,0.0,46.753332456,68.0550435384,1.0,95.7362982432,0.0,1.0,1.0,0.0,44.7158323924,1.0,95.4464270274,0.0,1.0,0.0344716532587,91.4691638947,95.2190888723,91.4691638947,2.0,0.0,107.323741142,0.0566000007093,27.007413996,0.894365407668,891.621010495,1.0,0.0,6470.33210794,0.00647033210794,477.162785468,0.714551770803,0.179812922009,0.714551770803,0.0,0.0,1896.17914836,477.162785468,1896.17914836,0.0,0.0,0.00189617914836,0.714573080341,1.0,11.9515062391,2.0,2.0,2.0,0.0,30.2856403987,91.4267584483,68.0550435384,0.680550435384,1.0,9.91666666667,4381.66387823,134.331155138,2373.34193382,0.894364692812,2373.34193382,1.0,0.0,0.0,0.0,94.8599993388,1.0,91.5138912201,,1.0,0.0,54.7416667938,92.8850002289,1.0,91.2361119588,0.0,1.0,187.744998932,0.0,1953.52001953,0.000160288047551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201051006881,168493.0,3110.88724154,95.3722349028,1685.02179695,0.634979722195,1685.02179695,0.201094230655,1.0,1.0,1.0,0.0,2653.66237386,2653.66237386,2653.66237386,0.0,0.0,1896.17914836,2653.66237386
2017-05-15T18:00:00.000Z,0.0,0.0342567654597,0.824394068115,0.631892946505,55.641248703,0.0482421196822,127.334168116,0.0,63.2908337911,1.0,95.236111323,0.0,0.0,0.0,57.0416663488,64.0433333715,1.0,95.0694440206,0.0,0.0,127.334168116,95.6011912028,2.0,0.0,133.766998927,78.1257502238,41.4375,0.561322192084,1481.47498576,0.0,0.595978751045,0.0,1.0,17.0262227058,89.8310000102,,3268.33268229,89.6330000559,89.5858256022,78.1535002391,78.0838623047,,2613.33268229,54.049999555,54.0138600667,41.8789997101,41.5255737305,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,95.8234996796,100.0,11.1197168032,47.7540003459,1.25699996948,5.90650586287,40.6219997406,207.0,97.4083334605,789.091669718,0.595978751045,47.7540003459,0.945914742606,94.5914732615,2.0,1.0,1.0,1324.28063965,1324.28063965,0.0,0.584367805511,0.0,1.0,16.7651545207,88.3864987691,9.95399475098,2174.7277832,88.2679977417,88.069887797,78.0980002085,77.7092463175,,2297.99989827,53.8790003459,53.756922404,41.5080000559,41.6519292196,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.118501027425,100.0,10.8284400304,46.7599976858,0.653500239054,5.93671437105,40.8544998169,207.0,88.316666921,692.383341471,0.584367805511,46.7599976858,0.846145738874,84.6145744324,2.0,1.0,1.0,1184.60403442,1184.60403442,1481.47498576,0.56129690652,2.0,0.0,5143.52290853,0.0,4.64434357484,4.27998922269,6.51302083333,5143.52290853,0.065878800771,173.884999593,173.884999593,88.9427407583,2.0,54.4867630005,42.1720606486,41.2215080261,1.0,3458.18337625,934.59130266,0.0,0.0,1.0,10.0666007996,1.0,0.0,46.2783323924,68.0868994395,1.0,95.3710034688,0.0,1.0,1.0,0.0,44.1341657639,1.0,95.1369018555,0.0,1.0,0.0342557853743,90.4124972026,94.9178981781,90.4124972026,2.0,0.0,106.019489518,0.0566000007093,28.6522957391,0.901495116535,865.699094383,1.0,0.0,6391.70140547,0.00639170140547,506.2243,0.709720192628,0.191805421282,0.709720192628,0.0,0.0,1873.13583374,506.2243,1873.13583374,0.0,0.0,0.00187313583374,0.709753533204,1.0,11.6051720385,2.0,2.0,2.0,0.0,36.0958900452,88.2400226593,68.0868994395,0.680868994395,1.0,9.33333333333,4392.77467891,134.671785257,2379.36013374,0.90152561391,2379.36013374,1.0,0.0,0.0,0.0,87.6624997457,1.0,89.0138899485,,1.0,0.0,53.2500003179,86.2224998474,1.0,88.7500012716,0.0,1.0,173.884999593,0.0,1940.92004395,0.000170050362562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212756485587,168493.0,3079.64153263,94.4143174798,1668.09746107,0.632032354552,1668.09746107,0.212771467217,1.0,1.0,1.0,0.0,2639.25960286,2639.25960286,2639.25960286,0.0,0.0,1873.13583374,2639.25960286
2017-05-15T19:00:00.000Z,0.0,0.0347380203507,0.829881194468,0.638903209897,55.819000562,0.0487302243217,130.231665293,0.0,64.6208337148,1.0,96.0138905843,0.0,0.0,0.0,57.4833335876,65.6983331045,1.0,95.8055585225,0.0,0.0,130.231665293,96.3329620361,2.0,0.0,133.965000153,78.1459995906,41.7942708333,0.56787002429,1517.71664429,0.0,0.598038220539,0.0,1.0,17.0528128942,89.9074999491,,3298.33270264,89.7080001831,89.6703847249,78.1639989217,78.095296224,,2693.99940999,54.0230000814,53.9858271281,42.1040000916,41.7323760986,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,98.5895004272,100.0,11.1201534271,47.6040000916,1.28099981944,5.93265946706,40.8230002721,207.0,98.8416665395,800.008326213,0.598038220539,47.6040000916,0.9556653268,95.5665327708,2.0,1.0,1.0,1337.93145752,1337.93145752,0.0,0.592934315699,0.0,1.0,16.8376731873,88.6445007324,,2203.97410075,88.513999939,88.3292872111,78.1280002594,77.733484904,,2346.49983724,53.843000412,53.720586141,41.4630002975,41.5804545085,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.130500793457,100.0,10.9115014871,47.0509996414,0.688000679016,5.92617170016,40.7749996185,207.0,90.7749996185,717.708328247,0.592934315699,47.0509996414,0.864575871059,86.4575869242,2.0,1.0,1.0,1210.40621948,1210.40621948,1517.71664429,0.567891505756,2.0,0.0,5268.96044922,0.0,4.66041851044,4.34357239803,6.47135416667,5268.96044922,0.0721631555908,192.841665904,192.841665904,92.2216555278,2.0,54.4291941325,42.2554779053,41.2445831299,1.0,3569.87227868,901.437478838,0.0,0.0,1.0,10.4687449137,1.0,0.0,47.4558321635,67.695254008,1.0,96.244290034,0.0,1.0,1.0,0.0,45.3866656621,1.0,96.0238075256,0.0,1.0,0.034740253448,92.8424981435,95.7583611806,92.8424981435,2.0,0.0,109.443599559,0.0566000007093,27.6358801547,0.906193426835,849.012892379,1.0,0.0,6598.13410061,0.00659813410061,488.26642771,0.72348941135,0.182690141277,0.72348941135,0.0,0.0,1933.63247681,488.26642771,1933.63247681,0.0,0.0,0.00193363247681,0.72352515161,1.0,12.7863809931,2.0,2.0,2.0,0.0,39.4587752024,86.0888601939,67.695254008,0.67695254008,1.0,10.5,4471.30975752,137.079479713,2421.89890452,0.906179552627,2421.89890452,1.0,0.0,0.0,0.0,97.0225009918,1.0,92.3194452922,,1.0,0.0,55.2250006994,95.8191661835,1.0,92.0416673024,0.0,1.0,192.841665904,0.0,1950.73999023,0.000164017971991,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201604793164,168493.0,3152.80131943,96.6572185657,1707.72468824,0.638963579823,1707.72468824,0.201578092041,1.0,1.0,1.0,0.0,2672.64792887,2672.64792887,2672.64792887,0.0,0.0,1933.63247681,2672.64792887
2017-05-15T20:00:00.000Z,0.0,0.0339342389839,0.796336595788,0.590320239133,54.4539995193,0.0476949920112,114.676668167,0.0,56.8141663869,1.0,92.0277779897,0.0,0.0,0.0,55.0416669846,57.8383337657,1.0,91.736111323,0.0,0.0,114.676668167,92.2386595408,2.0,0.0,131.75624911,77.3022495906,41.78125,0.547591699992,1315.16665649,0.0,0.57277966716,0.0,1.0,16.5379288197,88.4525000254,,3136.66611735,88.2184995015,88.208674113,77.3164997101,77.2572072347,,2374.99947103,53.7140000661,53.6641413371,41.4275004069,41.1431503296,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,91.718000412,100.0,10.6867712339,46.7909990946,1.21050039927,5.85115754604,40.2170000076,207.0,87.9583326976,697.941665649,0.57277966716,46.7909990946,0.867887805757,86.7887827555,2.0,1.0,1.0,1215.04292806,1215.04292806,0.0,0.562438340984,0.0,1.0,16.3409191767,87.120499293,9.62774944305,2082.86430868,87.0754992167,86.8942464193,77.287999471,76.9074732463,,2159.74985758,53.5370003382,53.4132995605,41.3654994965,41.5721562703,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,10.4230598609,45.7099997203,0.653499603271,5.91785939535,40.7119998932,207.0,81.1083329519,617.224995931,0.562438340984,45.7099997203,0.782429635184,78.2429637909,2.0,1.0,1.0,1095.40148926,1095.40148926,1315.16665649,0.546576212118,2.0,0.0,4728.12056478,0.0,4.70182450612,5.05026392142,7.02604166667,4728.12056478,0.0572921461436,139.179165522,139.179165522,82.0131498973,2.0,54.1242624919,41.9338556925,41.2560214996,1.0,3047.19616373,1005.43496779,0.0,0.0,0.5,10.3698399862,1.0,0.0,41.9566659927,66.9466597239,1.0,92.0776220957,0.0,1.0,1.0,0.0,39.5441665649,1.0,91.4107112885,0.0,1.0,0.0338850328304,81.5008328756,91.1339988708,81.5008328756,2.0,0.0,93.4196213998,0.0566000007093,30.8241901689,0.914127170164,821.650650807,1.0,0.0,5632.08074395,0.00563208074395,544.596992626,0.687223074946,0.226752093759,0.687223074946,0.0,0.0,1650.5233256,544.596992626,1650.5233256,0.0,0.0,0.0016505233256,0.685522571206,1.0,12.8388408474,2.0,2.0,2.0,0.0,45.8606519699,82.3113422394,66.9466597239,0.669466597239,1.0,10.5,4052.63113151,124.243811569,2195.12031823,0.913975168706,2195.12031823,1.0,0.0,0.0,0.0,70.3700008392,1.0,82.1944452922,,1.0,0.0,49.1750008265,68.8091662725,1.0,81.9583339691,0.0,1.0,139.179165522,0.0,1894.93994141,0.000182940479242,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248094370091,168493.0,2628.41404932,80.5807805524,1423.6886845,0.592776666861,1423.6886845,0.250100500251,1.0,1.0,1.0,0.0,2401.72861735,2401.72861735,2401.72861735,0.0,0.0,1650.5233256,2401.72861735
2017-05-15T21:00:00.000Z,0.0,0.0327418256969,0.778396652271,0.563247239578,53.3785006205,0.0464572148061,104.24166743,0.0,51.8966668447,1.0,89.2916666667,0.0,0.0,0.0,53.4250001907,52.4108336767,1.0,89.0416666667,0.0,0.0,104.24166743,89.5394426982,2.0,0.0,129.658500036,76.2799994151,41.9895833333,0.530412239593,1190.17499797,0.0,0.545405738113,0.0,1.0,16.0544695059,86.9449996948,,3024.99949137,86.7199999491,86.679570516,76.2889995575,76.2165756226,,2212.66617839,53.8505001068,53.783261617,41.486000061,41.1921437581,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,87.1114997864,100.0,10.2043255965,45.2339998881,1.27200031281,5.85014382998,40.2139997482,207.0,80.3916676839,621.800003052,0.545405738113,45.2339998881,0.814232693627,81.4232686361,2.0,1.0,1.0,1139.92577108,1139.92577108,0.0,0.543972440766,0.0,1.0,15.9481085936,85.8799991608,9.60600090027,1991.37571208,85.8770001729,85.6917724609,76.2709992727,75.9079742432,,2056.24989827,53.6765000025,53.5561065674,41.4869998296,41.7361857096,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,10.0164630413,44.3900003433,0.674500465393,5.93164583047,40.8124993642,207.0,76.558333079,568.175003052,0.543972440766,44.3900003433,0.746014960153,74.6014957428,2.0,1.0,1.0,1044.42094421,1044.42094421,1190.17499797,0.530415189581,2.0,0.0,4415.40169271,0.0,4.82961014907,4.342420578,5.00520833333,4415.40169271,0.0481985107313,108.155831655,108.155831655,75.5928713481,2.0,54.2375030518,42.0421295166,41.2912012736,1.0,2725.06660378,1092.40193599,0.0,0.0,0.0,9.71747779846,1.0,0.0,38.0883321762,66.571521759,1.0,89.1438337962,0.0,1.0,1.0,0.0,35.3799991608,1.0,88.1547609965,0.0,1.0,0.0327420387906,73.4683316549,87.8875071208,73.4683316549,2.0,0.0,83.5439127433,0.0566000007093,33.4903858476,0.921508278262,796.996948035,1.0,0.0,5036.69416752,0.00503669416752,591.702922754,0.657810935738,0.263697752825,0.657810935738,0.0,0.0,1476.04084269,591.702922754,1476.04084269,0.0,0.0,0.00147604084269,0.657750864824,1.0,11.9850485377,2.0,2.0,2.0,0.0,54.4273764292,78.5843353271,66.571521759,0.66571521759,1.0,9.91666666667,3817.46853977,117.034298591,2067.74376545,0.921508688562,2067.74376545,1.0,0.0,0.0,0.0,54.4391670227,1.0,75.7499993642,,1.0,0.0,45.3250007629,53.7166668574,1.0,75.5416679382,0.0,1.0,108.155831655,0.0,1521.33007812,0.000198764256364,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286158726551,168493.0,2334.13380637,71.5588642056,1264.29087118,0.563442648036,1264.29087118,0.286153663675,1.0,1.0,1.0,0.0,2243.86789958,2243.86789958,2243.86789958,0.0,0.0,1476.04084269,2243.86789958
2017-05-15T22:00:00.000Z,0.0,0.0320391283426,0.778644426434,0.515003393729,50.3680006663,0.0457617711846,77.7383321126,0.0,38.6241664886,1.0,80.9861119588,0.0,0.0,0.0,48.4749994278,39.177500089,1.0,80.7916647593,0.0,0.0,77.7383321126,81.2724882762,2.0,0.0,124.989750544,74.6217498779,41.7291666667,0.506476694372,860.274998983,0.0,0.503576151547,0.0,1.0,15.0416226387,83.7424996694,8.79872755571,2694.58284505,83.5250002543,83.5336201986,74.6164995829,74.5550130208,,1714.66626994,53.6824995677,53.6074473063,41.3150002162,41.1717809041,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,91.344499588,100.0,9.20283238093,42.2100000381,1.18650054932,5.83879029751,40.1284996668,207.0,62.558333079,445.700002035,0.503576151547,42.2100000381,0.631315532866,63.1315530141,2.0,1.0,1.0,883.841746012,883.841746012,0.0,0.501599720645,0.0,1.0,14.9956940015,82.8379999797,8.3025004069,1743.53175863,82.9295005798,82.7584355672,74.6270001729,74.2770055135,,1627.74993896,53.514500618,53.3992767334,41.3445002238,41.8581059774,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,9.08026734988,41.585000356,0.649000485738,5.91562926769,40.6954997381,207.0,60.2000001272,414.574999491,0.501599720645,41.585000356,0.589661661784,58.9661661784,2.0,1.0,1.0,825.526326497,825.526326497,860.274998983,0.506264460643,2.0,0.0,3389.14756266,0.0,4.93135253588,5.0680239598,5.65885416667,3389.14756266,0.0336670530771,57.5816656748,57.5816656748,61.3547255198,2.0,54.152730306,42.1306533813,41.3409884771,1.0,1938.53769187,967.841770034,0.0,0.0,0.0,8.54133097331,1.0,0.0,28.7191664378,66.0751686096,1.0,80.8504562378,0.0,1.0,1.0,0.0,25.7008326848,1.0,78.8095226288,0.0,1.0,0.0320091235514,54.4199988047,78.5323454539,54.4199988047,2.0,0.0,59.4308497102,0.0566000007093,29.6716741796,0.926867820263,779.480048415,1.0,0.0,3582.96618242,0.00358296618242,524.234519572,0.618183867439,0.308636850847,0.618183867439,0.0,0.0,1050.01499939,524.234519572,1050.01499939,0.0,0.0,0.00105001499939,0.617677966754,1.0,9.84263089172,2.0,2.0,2.0,0.0,61.2980918884,75.7350018819,66.0751686096,0.660751686096,1.0,11.0833333333,2906.37946191,89.1025238898,1574.24951896,0.926820718286,1574.24951896,1.0,0.0,0.0,0.0,29.0350000064,1.0,61.4166666667,,1.0,0.0,36.7666676839,28.5466664632,1.0,61.2777792613,0.0,1.0,57.5816656748,0.0,1351.36999512,0.000176100337578,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333005990002,168493.0,1617.48707483,49.5882188185,876.116929277,0.515803442792,876.116929277,0.333542245228,1.0,1.0,1.0,0.0,1698.54804484,1698.54804484,1698.54804484,0.0,0.0,1050.01499939,1698.54804484
2017-05-15T23:00:00.000Z,0.0,0.0312471422659,0.781385074188,0.51046323623,49.6412493388,0.0450195292979,73.1825008392,0.0,36.3683334986,1.0,79.4722213745,0.0,0.0,0.0,47.5583333969,36.7958335876,1.0,79.2777767181,0.0,0.0,73.1825008392,79.7282822927,2.0,0.0,123.48224926,73.8409999212,41.3567708333,0.496564626983,807.183324178,0.0,0.491025501839,0.0,1.0,14.745503823,82.6819998423,8.6684996287,2650.41617839,82.4974994659,82.4565734863,73.8289998372,73.7448628743,,1668.66625977,53.672000885,53.5755971273,41.457499822,41.3505884806,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,92.077999115,100.0,8.88177633286,41.039999644,1.14599959056,5.86372745037,40.3115002314,207.0,59.5416663488,416.924997965,0.491025501839,41.039999644,0.606594903128,60.6594902674,2.0,1.0,1.0,849.23286438,849.23286438,0.0,0.490956304456,0.0,1.0,14.7080358664,81.8720003764,8.11649958293,1701.53697713,81.969499588,81.795560201,73.8530000051,73.5090459188,,1588.0,53.4890006383,53.3858896891,41.4750000636,42.0176798503,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,8.77639007568,40.4944995244,0.65950012207,5.93164579074,40.8154999415,207.0,57.6999998093,390.258331299,0.490956304456,40.4944995244,0.567785844349,56.7785841624,2.0,1.0,1.0,794.900182088,794.900182088,807.183324178,0.496562297477,2.0,0.0,3308.05069987,0.0,5.03233746688,5.10121186574,5.53385416667,3308.05069987,0.0328559195253,53.4008331299,53.4008331299,60.0,2.0,54.0951588949,42.3013407389,41.4004039764,1.0,1817.71005813,976.527994602,0.0,0.0,0.0,8.37722841899,1.0,0.0,26.9158328374,65.4517714183,1.0,79.1438350677,0.0,1.0,1.0,0.0,23.8774995804,1.0,76.9642836253,0.0,1.0,0.0312469889262,50.7933324178,76.8133500417,50.7933324178,2.0,0.0,55.7265683996,0.0566000007093,29.9379726937,0.931086477608,765.953799756,1.0,0.0,3359.64252592,0.00335964252592,528.939440257,0.605688686621,0.325394006517,0.605688686621,0.0,0.0,984.568333944,528.939440257,984.568333944,0.0,0.0,0.000984568333944,0.605724771818,1.0,8.76062901569,2.0,2.0,2.0,0.0,66.4703807831,73.3607756297,65.4517714183,0.654517714183,1.0,11.0833333333,2794.23805273,85.6645410933,1513.5077742,0.931082693138,1513.5077742,1.0,0.0,0.0,0.0,26.8241667747,1.0,60.0138893127,,1.0,0.0,35.9166679382,26.5766665141,1.0,59.8611132304,0.0,1.0,53.4008331299,0.0,1006.36999512,0.000177680809848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349479169697,168493.0,1531.95258311,46.9659393839,829.786904511,0.510469942046,829.786904511,0.349478360956,1.0,1.0,1.0,0.0,1625.53528849,1625.53528849,1625.53528849,0.0,0.0,984.568333944,1625.53528849
