timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-16T00:00:00.000Z,0.0,0.0308818258017,0.781247475454,0.510523914678,49.4545017878,0.0444385227209,72.3116664886,0.0,36.1241664886,1.0,79.1805540721,0.0,0.0,0.0,47.4000002543,36.2083330154,1.0,78.9999980927,0.0,0.0,72.3116664886,79.4882907867,2.0,0.0,123.036751747,73.5822499593,41.2135416667,0.491405366689,799.66666158,0.0,0.491507708909,0.0,1.0,14.6681505044,82.3850021362,8.64600118001,2649.99951172,82.2200012207,82.1551946004,73.5740000407,73.4769312541,,1672.66630046,53.6075000763,53.4978790283,41.5010000865,41.307317098,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,91.6204999288,100.0,8.81293821335,40.7190011342,1.24800014496,5.85521237055,40.2529999415,207.0,59.299999555,414.624994914,0.491507708909,40.7190011342,0.602699697585,60.2699683507,2.0,1.0,1.0,843.779576619,843.779576619,0.0,0.484976403386,0.0,1.0,14.611344099,81.5419991811,8.04300117493,1705.28652954,81.6335010529,81.4588394165,73.5904998779,73.2596511841,,1594.24994914,53.433499972,53.3342488607,41.4809996287,42.0349171956,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0915018717448,100.0,8.67949565252,40.1525014242,0.667000452677,5.931848526,40.813999176,207.0,57.1166667938,385.041664124,0.484976403386,40.1525014242,0.567114087059,56.7114092509,2.0,1.0,1.0,793.959721883,793.959721883,799.66666158,0.491423704752,2.0,0.0,3319.71934001,0.0,5.05738739173,4.93368117015,5.2578125,3319.71934001,0.0329431625428,53.6033337911,53.6033337911,60.0,2.0,54.0072250366,42.2421112061,41.4369970957,1.0,1801.58810123,1007.26296644,0.0,0.0,0.0,8.71531486511,1.0,0.0,26.6558326085,64.8586851756,1.0,78.9041074117,0.0,1.0,1.0,0.0,23.598332723,1.0,76.8511899312,0.0,1.0,0.0308828970147,50.2541653315,76.5412724813,50.2541653315,2.0,0.0,55.2323084212,0.0566000007093,30.8802321606,0.934934240409,753.804615779,1.0,0.0,3329.8445877,0.0033298445877,545.58713381,0.599663565766,0.335270255009,0.599663565766,0.0,0.0,975.835825602,545.58713381,975.835825602,0.0,0.0,0.000975835825602,0.599677542845,1.0,8.20958113188,2.0,2.0,2.0,0.0,72.2362747192,71.0669326782,64.8586851756,0.648586851756,1.0,11.0833333333,2808.85106767,86.1125405819,1521.42295941,0.934933820776,1521.42295941,1.0,0.0,0.0,0.0,27.0624998411,1.0,60.0138893127,,1.0,0.0,35.9166679382,26.5408334732,1.0,59.8611132304,0.0,1.0,53.6033337911,0.0,996.58996582,0.000183273086482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358603194749,168493.0,1533.80491226,47.0227272894,830.790224383,0.510531193144,830.790224383,0.358577890396,1.0,1.0,1.0,0.0,1627.30551147,1627.30551147,1627.30551147,0.0,0.0,975.835825602,1627.30551147
2017-05-16T01:00:00.000Z,0.0,0.0309493810917,0.781318999323,0.510758358391,49.363000234,0.044765941946,72.9399998983,0.0,36.3033336004,1.0,79.3333326976,0.0,0.0,0.0,47.4666671753,36.6591660182,1.0,79.1111119588,0.0,0.0,72.9399998983,79.5591112773,2.0,0.0,122.737500191,73.3744999568,41.2786458333,0.491903690749,801.525004069,0.0,0.490606463088,0.0,1.0,14.6149699688,82.2245006561,8.67750104268,2665.83284505,82.0415007273,81.986714681,73.3639996847,73.2629674276,,1675.66628011,53.6345001856,53.522084554,41.4469998678,41.188331604,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,89.2639993032,100.0,8.77699049314,40.5945008596,1.32599989573,5.83797939618,40.120999972,207.0,59.633333842,417.508328756,0.490606463088,40.5945008596,0.607871664138,60.7871659597,2.0,1.0,1.0,851.020329793,851.020329793,0.0,0.483566371917,0.0,1.0,14.5351993243,81.2960001628,8.00699869792,1718.03493245,81.3919989268,81.228825887,73.3850002289,73.058728536,,1588.24997965,53.4604994456,53.369951884,41.4645004272,42.0304489136,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,8.606189092,39.9274984996,0.668500582377,5.92901023229,40.7959998449,207.0,57.0333334605,384.016670227,0.483566371917,39.9274984996,0.56720862979,56.7208633423,2.0,1.0,1.0,794.092081706,794.092081706,801.525004069,0.491866247985,2.0,0.0,3306.30041504,0.0,5.06188249588,4.86410699288,5.140625,3306.30041504,0.0330044806427,53.7358334859,53.7358334859,60.0378494263,2.0,53.9920399984,42.1656850179,41.4607623418,1.0,1806.74823624,1011.61382414,0.0,0.0,0.0,9.00659243266,1.0,0.0,26.7299993833,64.357407252,1.0,78.9897244771,0.0,1.0,1.0,0.0,23.6999993324,1.0,76.8154748281,0.0,1.0,0.0309503903747,50.4299993515,76.6007912954,50.4299993515,2.0,0.0,55.3905056075,0.0566000007093,31.0136188733,0.936882586301,747.706418489,1.0,0.0,3339.38197731,0.00333938197731,547.943789482,0.60059525798,0.336278432988,0.60059525798,0.0,0.0,978.630828857,547.943789482,978.630828857,0.0,0.0,0.000978630828857,0.600565135479,1.0,8.2815784294,2.0,2.0,2.0,0.0,75.1107559204,69.8598696391,64.357407252,0.64357407252,1.0,9.91666666667,2818.36206038,86.4041244808,1526.57461834,0.936873690968,1526.57461834,1.0,0.0,0.0,0.0,27.1899998983,1.0,60.0555559794,,1.0,0.0,35.9250014623,26.5458334287,1.0,59.8750025431,0.0,1.0,53.7358334859,0.0,1014.15002441,0.000184064731908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358936787563,168493.0,1536.61661248,47.1089271781,832.313190596,0.510798700271,832.313190596,0.3589512382,1.0,1.0,1.0,0.0,1629.43482463,1629.43482463,1629.43482463,0.0,0.0,978.630828857,1629.43482463
2017-05-16T02:00:00.000Z,0.0,0.0305311381464,0.796879241362,0.507482157761,48.163749059,0.0443045649554,65.1808334986,0.0,32.4416664441,1.0,76.4861094157,0.0,0.0,0.0,45.7500003179,32.6941663424,1.0,76.2500006358,0.0,0.0,65.1808334986,76.7138532003,2.0,0.0,120.649499257,72.4857501984,41.2265625,0.483270842938,710.633326213,0.0,0.483587089079,0.0,1.0,14.1991950671,80.7664998372,8.15249888102,2545.41617839,80.6254990896,80.5618845622,72.4730002085,72.377263387,,1557.33300781,53.1695000331,53.0519714355,41.4065001806,41.2137832642,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.141000747681,85.527498881,100.0,8.36608155568,39.218998909,1.31700007121,5.8331135114,40.0895001094,207.0,54.7083330154,369.016667684,0.483587089079,39.218998909,0.545162916638,54.5162913005,2.0,1.0,1.0,763.228083293,763.228083293,0.0,0.476989587317,0.0,1.0,14.1423888206,79.9265003204,7.5495001475,1626.5463562,80.0480003357,79.8845163981,72.4985001882,72.1759541829,,1486.49996948,52.9924996694,52.911567688,41.4285001755,42.0221506755,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,8.22959812482,38.6195001602,0.751000086466,5.91279085477,40.677500089,207.0,52.7916663488,341.616668701,0.476989587317,38.6195001602,0.511568225679,51.1568222046,2.0,1.0,1.0,716.195515951,716.195515951,710.633326213,0.483528830244,2.0,0.0,3099.76605225,0.0,5.06464490024,7.30135480563,7.80989583333,3102.78930664,0.0355535953629,52.1899998983,52.1899998983,60.0,2.0,53.5425220836,42.1825894442,41.5161911647,1.0,1611.6202925,937.046076032,0.0,0.0,0.0,8.66264915466,1.0,0.0,23.983332634,63.8103510539,1.0,76.1073036194,0.0,1.0,1.0,0.0,20.9116662343,1.0,73.6190465291,0.0,1.0,0.030525147372,44.8949995041,73.4307511648,44.8949995041,2.0,0.0,49.4083575446,0.0566000007093,28.7275531189,0.939096655306,740.833416658,1.0,0.0,2978.73032397,0.00297873032397,507.553935669,0.593647992761,0.345165374715,0.593647992761,0.0,0.0,872.939168294,507.553935669,872.939168294,0.0,0.0,0.000872939168294,0.594612707694,1.0,7.19488041659,2.0,2.0,2.0,0.0,78.2406588468,68.4306529652,63.8103510539,0.638103510539,1.0,9.91666666667,2549.43660195,78.1595241463,1380.9103033,0.939097086615,1380.9103033,1.0,0.0,0.0,0.0,26.2316665649,1.0,60.0138893127,,1.0,0.0,35.9083347321,25.9583333333,1.0,59.8472245534,0.0,1.0,52.1899998983,0.0,895.859985352,0.000170497012451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367550256129,168493.0,1377.70522453,42.2370906108,746.238340663,0.507484265967,746.238340663,0.36753980865,1.0,1.0,1.0,0.0,1468.11073812,1470.46596458,1470.46596458,0.0,0.0,872.939168294,1470.46596458
2017-05-16T03:00:00.000Z,0.0,0.0296990167886,0.794749536333,0.512670164598,48.2560002009,0.043481476968,67.1016664505,0.0,33.4533333778,1.0,77.0694446564,0.0,0.0,0.0,46.1416664124,33.6583334605,1.0,76.9027767181,0.0,0.0,67.1016664505,77.3472010295,2.0,0.0,120.133500417,71.8775002162,41.171875,0.474597935608,733.866668701,0.0,0.477989065756,0.0,1.0,14.1182157199,80.4380003611,8.43300120036,2572.91617839,80.3015003204,80.2064692179,71.8684991201,71.7671076457,,1713.66626994,52.8335002263,52.7175445557,41.6149994532,41.3887659709,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.13650004069,82.3894996643,100.0,8.25550190608,38.6865008672,1.3094997406,5.86271385352,40.3054997126,207.0,56.4083334605,382.408330282,0.477989065756,38.6865008672,0.570739019485,57.0739011765,2.0,1.0,1.0,799.034627279,799.034627279,0.0,0.469108246193,0.0,1.0,14.019106547,79.5394999186,7.77749888102,1640.04468791,79.6640001933,79.4813461304,71.8865013123,71.5642649333,,1627.99992879,52.6550000509,52.5813318888,41.6040004094,42.1804428101,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,8.07712082068,38.0599997838,0.709000905355,5.94198560715,40.8949995041,207.0,53.7666667302,351.458333333,0.469108246193,38.0599997838,0.534697585333,53.4697577159,2.0,1.0,1.0,748.576619466,748.576619466,733.866668701,0.474565786525,2.0,0.0,3420.06935628,0.0,5.03597855568,6.01313521465,6.20833333333,3420.06935628,0.0398329116594,62.6600001653,62.6600001653,63.0643720627,2.0,53.1904856364,42.3242670695,41.5373474757,1.0,1679.32350435,1002.50681793,0.0,0.0,0.0,8.48526191711,1.0,0.0,24.4924993515,63.383237203,1.0,76.5125535329,0.0,1.0,1.0,0.0,21.4308328629,1.0,73.9345232646,0.0,1.0,0.0297562646291,45.9233318965,74.0127309163,45.9233318965,2.0,0.0,51.4839733167,0.0566000007093,30.7344202177,0.939304216124,740.195530679,1.0,0.0,3103.86501673,0.00310386501673,543.010951105,0.588253204522,0.351169888753,0.588253204522,0.0,0.0,909.610824585,543.010951105,909.610824585,0.0,0.0,0.000909610824585,0.587629462282,1.0,6.4922059804,2.0,2.0,2.0,0.0,77.4024855296,68.2887096405,63.383237203,0.63383237203,1.0,10.5,2681.83032228,82.2183935344,1452.62177569,0.939423093274,1452.62177569,1.0,0.0,0.0,0.0,31.5691665014,1.0,63.0555569331,,1.0,0.0,37.7250010173,31.090833346,1.0,62.8750015895,0.0,1.0,62.6600001653,0.0,1241.61999512,0.000182407697754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373814409361,168493.0,1467.55830062,44.9917673363,794.90754015,0.51407359626,794.90754015,0.374364365384,1.0,1.0,1.0,0.0,1546.2913208,1546.2913208,1546.2913208,0.0,0.0,909.610824585,1546.2913208
2017-05-16T04:00:00.000Z,0.0,0.0311732922787,0.779256907748,0.564410478446,51.9677492778,0.0444529904914,100.060000102,0.0,49.6166664759,1.0,87.9722226461,0.0,0.0,0.0,52.6583331426,50.3316672643,1.0,87.7638874054,0.0,0.0,100.060000102,88.2424507141,2.0,0.0,125.402249654,73.4345003764,41.2916666667,0.504698824148,1135.5333252,0.0,0.518270931761,0.0,1.0,15.220502456,84.1220003764,,3019.58282471,83.9164994558,83.8082911174,73.4420000712,73.3105824788,,2322.66617839,53.4514996211,53.3207880656,41.5474999746,41.1934153239,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,91.8140004476,100.0,9.37198058764,42.3689994812,1.34250005086,5.84852190812,40.2049999237,207.0,78.1583334605,597.424997965,0.518270931761,42.3689994812,0.823018021356,82.3018016815,2.0,1.0,1.0,1152.2252299,1152.2252299,0.0,0.513255269293,0.0,1.0,15.0561264356,82.9745006561,9.54449971517,1971.50323486,82.9715003967,82.805712382,73.4270006816,73.0931727091,,2144.49989827,53.2789999644,53.1990890503,41.5529998144,41.8287378947,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,9.12346680959,41.4185005824,0.730000495911,5.93265946706,40.8229993184,207.0,73.808333079,538.108332316,0.513255269293,41.4185005824,0.748478517078,74.8478507996,2.0,1.0,1.0,1047.86992391,1047.86992391,1135.5333252,0.504475438486,2.0,0.0,4622.51949056,0.0,4.98611787955,3.64174371958,3.66145833333,4622.51949056,0.0534707496295,120.502500534,120.502500534,78.1700649261,2.0,53.6421864827,41.9625193278,41.5894765854,1.0,2633.11200629,1278.87316009,0.0,0.0,0.0,11.1502183278,1.0,0.0,36.459165891,62.2917817434,1.0,87.7910944621,0.0,1.0,1.0,0.0,33.678331852,1.0,86.7261899312,0.0,1.0,0.031161338748,70.1374969482,86.371307373,70.1374969482,2.0,0.0,80.7248084844,0.0566000007093,39.207139946,0.941769351784,732.607325758,1.0,0.0,4866.73605193,0.00486673605193,692.705644075,0.633903274797,0.307879756841,0.633903274797,0.0,0.0,1426.23334757,692.705644075,1426.23334757,0.0,0.0,0.00142623334757,0.63355076313,1.0,8.79524903125,2.0,2.0,2.0,0.0,79.3468723297,66.617530187,62.2917817434,0.622917817434,1.0,10.5,3911.98516638,119.93194843,2118.93899165,0.941783031638,2118.93899165,1.0,0.0,0.0,0.0,61.0083332062,1.0,78.2222245534,,1.0,0.0,46.8000005086,59.4941663742,1.0,78.0000006358,0.0,1.0,120.502500534,0.0,1528.51000977,0.000232692989893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326911556588,168493.0,2346.22528265,71.9295594531,1270.8402571,0.564837305261,1270.8402571,0.327269585407,1.0,1.0,1.0,0.0,2249.92266846,2249.92266846,2249.92266846,0.0,0.0,1426.23334757,2249.92266846
2017-05-16T05:00:00.000Z,0.0,0.031245751831,0.778882547637,0.563512913193,51.9362503688,0.0444021620809,99.6108322144,0.0,49.5683326721,1.0,87.9027786255,0.0,0.0,0.0,52.6000000636,50.0058333079,1.0,87.6666673024,0.0,0.0,99.6108322144,88.1528224945,2.0,0.0,125.315250397,73.379000028,41.34375,0.503909943761,1130.17500814,0.0,0.521017345567,0.0,1.0,15.1963296731,84.0830001831,,3017.08280436,83.8745002747,83.7822214762,73.3789997101,73.2616958618,,2368.33284505,53.1350002289,53.0035552979,41.5010000865,41.1565144857,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,90.9995002747,100.0,9.35247087479,42.3735001882,1.33500067393,5.84385879834,40.1659994125,207.0,78.1833343506,598.024998983,0.521017345567,42.3735001882,0.819333031064,81.933303833,2.0,1.0,1.0,1147.06624349,1147.06624349,0.0,0.509563288788,0.0,1.0,15.0186583996,82.8680000305,9.50249989827,1978.25239054,82.8815002441,82.7130686442,73.3790003459,73.0446929932,,2180.49991862,52.9474992752,52.8758672078,41.4584999084,41.7910766602,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,9.09208099047,41.4230003357,0.680499712626,5.92657732964,40.7780001958,207.0,73.1916662852,532.150004069,0.509563288788,41.4230003357,0.745753965832,74.6145559947,2.0,1.0,1.0,1044.05555216,1044.05555216,1130.17500814,0.503711247854,2.0,0.0,4715.28503418,0.0,4.92663915952,3.83668182294,4.1796875,4715.28503418,0.0576647198919,129.458332698,129.458332698,80.1762816111,2.0,53.320177714,41.9083786011,41.6376145681,1.0,2638.81519875,1267.78969035,0.0,0.0,0.0,11.7803748449,1.0,0.0,36.4258327484,61.5986248652,1.0,87.6883557638,0.0,1.0,1.0,0.0,33.65249904,1.0,86.5654754639,0.0,1.0,0.0312388384842,70.0783309937,86.3089103699,70.0783309937,2.0,0.0,80.8996544908,0.0566000007093,38.8673477267,0.943480292183,727.379387517,1.0,0.0,4877.27716536,0.00487727716536,686.702248049,0.637290521557,0.306179210037,0.637290521557,0.0,0.0,1429.32249959,686.702248049,1429.32249959,0.0,0.0,0.00142932249959,0.637033651272,1.0,9.30231948954,2.0,2.0,2.0,0.0,81.3751856486,65.3995399475,61.5986248652,0.615986248652,1.0,9.91666666667,3906.6048891,119.767002217,2116.02474764,0.943469731594,2116.02474764,1.0,0.0,0.0,0.0,65.3741661708,1.0,80.2638899485,,1.0,0.0,48.0333337784,64.0841662089,1.0,80.055557251,0.0,1.0,129.458332698,0.0,1568.93005371,0.00023067633508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32452467714,168493.0,2335.38866118,71.5973350012,1264.97056721,0.564011098097,1264.97056721,0.324820259799,1.0,1.0,1.0,0.0,2242.81148275,2242.81148275,2242.81148275,0.0,0.0,1429.32249959,2242.81148275
2017-05-16T06:00:00.000Z,0.0,0.0318589553574,0.793831187175,0.589802903053,52.7229995728,0.045077601544,108.970832825,0.0,53.9849996567,1.0,90.486111323,0.0,0.0,0.0,54.1749998728,54.8891665141,1.0,90.2916673024,0.0,0.0,108.970832825,90.7611325582,2.0,0.0,126.354000409,73.6310008367,41.5833333333,0.514441286173,1243.58335368,0.0,0.534070138887,0.0,1.0,15.4308071931,84.8540000916,,3127.08276367,84.6545003255,84.559173584,73.6400006612,73.5156606038,,2506.99951172,53.4170001348,53.286394755,41.4709997177,41.1024297078,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,92.9464995066,100.0,9.59059755007,43.1835006078,1.33349990845,5.84020956357,40.1374998093,207.0,84.5,666.475001017,0.534070138887,43.1835006078,0.89132539295,89.1325391134,2.0,1.0,1.0,1247.85555013,1247.85555013,0.0,0.52079841659,0.0,1.0,15.1818257968,83.4155000051,9.77699915568,2069.36595662,83.3990001678,83.2363535563,73.6220010122,73.2845280965,,2251.49987793,53.2369995117,53.1601994832,41.4254999161,41.708732605,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,9.26031708717,41.9735002518,0.684999465942,5.92150866985,40.7420005798,207.0,77.3416671753,577.108337402,0.52079841659,41.9735002518,0.791488945371,79.1488946279,2.0,1.0,1.0,1108.08452352,1108.08452352,1243.58335368,0.514420284945,2.0,0.0,4943.9897054,0.0,4.88140416145,3.98373808463,4.5078125,4943.9897054,0.061783108259,149.335834503,149.335834503,84.2287813822,2.0,53.5782928467,41.8440551758,41.6455513636,1.0,2914.9729063,1298.82264406,0.0,0.0,0.0,12.4556061427,1.0,0.0,39.8399991989,61.1843945185,1.0,90.3995418549,0.0,1.0,1.0,0.0,37.1749989192,1.0,89.6130930583,0.0,1.0,0.0318587472687,77.0141658783,89.3089892069,77.0141658783,2.0,0.0,89.3659779896,0.0566000007093,39.8187425928,0.944184072336,725.23698332,1.0,0.0,5387.6947504,0.0053876947504,703.511344414,0.653155654795,0.291026154208,0.653155654795,0.0,0.0,1578.90418498,703.511344414,1578.90418498,0.0,0.0,0.00157890418498,0.653146391114,1.0,8.65485810613,2.0,2.0,2.0,0.0,82.1272493998,64.8844273885,61.1843945185,0.611843945185,1.0,10.5,4213.79555036,129.184720582,2282.41552939,0.944181809003,2282.41552939,1.0,0.0,0.0,0.0,75.2983328501,1.0,84.3333326976,,1.0,0.0,50.4833339055,74.0375003815,1.0,84.1388880412,0.0,1.0,149.335834503,0.0,1628.47998047,0.000236322829986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308231054054,168493.0,2632.66550639,80.7111198835,1425.99149951,0.5898992608,1425.99149951,0.308248035211,1.0,1.0,1.0,0.0,2417.34749349,2417.34749349,2417.34749349,0.0,0.0,1578.90418498,2417.34749349
2017-05-16T07:00:00.000Z,0.0,0.0318929195564,0.790879168465,0.585249538046,52.7657496134,0.04517721299,107.98583285,0.0,53.8033332825,1.0,90.2222239176,0.0,0.0,0.0,54.0166667302,54.2224998474,1.0,90.0416673024,0.0,0.0,107.98583285,90.454410553,2.0,0.0,126.738749186,73.9729995728,41.5520833333,0.514567370887,1229.92500814,0.0,0.532094380104,0.0,1.0,15.2567620277,85.1090005239,,3109.1661377,84.9139995575,84.8090413411,73.98949941,73.8578796387,,2482.33284505,53.4229996999,53.2946726481,41.4425007502,41.1145172119,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,95.4935003916,100.0,9.41270033518,43.4714988073,1.2750008901,5.84385891755,40.1674998601,207.0,83.8333333333,659.325002035,0.532094380104,43.4714988073,0.885089205787,88.5089213053,2.0,1.0,1.0,1239.1248881,1239.1248881,0.0,0.518336260422,0.0,1.0,15.260387977,83.656999588,9.69299952189,2063.74167887,83.6494992574,83.4785079956,73.9564997355,73.618115743,,2235.74989827,53.2459996541,53.165301005,41.4239997864,41.7917149862,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,9.32752561569,42.225499471,0.596499760946,5.9328622818,40.8275000254,207.0,76.8250001272,570.699996948,0.518336260422,42.225499471,0.786444033668,78.6444021861,2.0,1.0,1.0,1101.02164714,1101.02164714,1229.92500814,0.514550064782,2.0,0.0,4899.64896647,0.0,4.83620254199,4.07467456659,4.56119791667,4899.64896647,0.0607873145196,145.261666616,145.261666616,83.4141178131,2.0,53.6054992676,41.8969167074,41.6202170054,1.0,2878.97040996,1282.94160935,0.0,0.0,0.0,12.0452156067,1.0,0.0,39.4641663233,61.9442838033,1.0,90.1084454854,0.0,1.0,1.0,0.0,36.7666657766,1.0,89.1904748281,0.0,1.0,0.0318931308315,76.2308330536,88.9983863831,76.2308330536,2.0,0.0,88.2622290358,0.0566000007093,39.331868703,0.943154896367,728.376138145,1.0,0.0,5321.1519499,0.0053211519499,694.909332333,0.652412188854,0.29073127693,0.652412188854,0.0,0.0,1559.40332031,694.909332333,1559.40332031,0.0,0.0,0.00155940332031,0.652376875281,1.0,9.07522880974,2.0,2.0,2.0,0.0,81.5112139384,65.6267935435,61.9442838033,0.619442838033,1.0,10.5,4161.91201931,127.594097739,2254.31265265,0.943143465784,2254.31265265,1.0,0.0,0.0,0.0,73.4350001017,1.0,83.555557251,,1.0,0.0,50.0000006358,71.8266665141,1.0,83.3333339691,0.0,1.0,145.261666616,0.0,1607.11999512,0.000233433250657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308257743893,168493.0,2582.95120115,79.187000226,1399.0635907,0.585330380964,1399.0635907,0.308270080835,1.0,1.0,1.0,0.0,2390.21181234,2390.21181234,2390.21181234,0.0,0.0,1559.40332031,2390.21181234
2017-05-16T08:00:00.000Z,0.0,0.033407939066,0.828095460057,0.636451291354,54.5350001653,0.0471526349403,125.458333969,0.0,62.3274997075,1.0,94.7777773539,0.0,0.0,0.0,56.7666670481,63.1466662089,1.0,94.611111323,0.0,0.0,125.458333969,95.0104357402,2.0,0.0,130.131750107,75.5967499415,41.46875,0.545293098088,1450.34166463,0.0,0.573224610164,0.0,1.0,15.8369130294,87.4730002085,,3295.83270264,87.2765000661,87.1322631836,75.6305001577,75.4775416056,,2703.66603597,53.9824997584,53.8507843018,41.8204997381,41.4893035889,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,88.1015001933,100.0,9.94561290741,45.4560003281,1.30350017548,5.89130028089,40.5169995626,207.0,96.7916660309,785.524998983,0.573224610164,45.4560003281,0.97357409668,97.9127445221,2.0,1.0,1.0,1370.10541789,1370.10541789,0.0,0.546524686255,0.0,1.0,15.9203097026,85.7855002085,9.85499954224,2219.34716797,85.7105000814,85.532681783,75.5629997253,75.2197392782,,2377.74987793,53.8025004069,53.7250493368,41.5350001653,41.9423599243,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,9.96109104156,44.1754999161,0.515500386556,5.95921862125,41.0194997787,207.0,85.6333325704,664.816670736,0.546524686255,44.1754999161,0.868224683489,86.7909266154,2.0,1.0,1.0,1215.51455688,1215.51455688,1450.34166463,0.54508225109,2.0,0.0,5331.38753255,0.0,4.762901028,3.18446288506,4.0859375,5331.38753255,0.0814406837887,217.079160055,217.079160055,95.9776128133,2.0,54.1464004517,42.173324585,41.3826761246,1.0,3473.98374496,1133.8645431,0.0,0.0,0.0,11.9839452108,1.0,0.0,45.5583321253,63.6465549469,1.0,94.7602729797,0.0,1.0,1.0,0.0,43.2983322144,1.0,94.3571414948,0.0,1.0,0.0333952913895,88.8566646576,94.2243067424,88.8566646576,2.0,0.0,106.503890385,0.0566000007093,34.7615285147,0.938413638679,742.965611411,1.0,0.0,6420.90495771,0.00642090495771,614.161273481,0.707471114755,0.230909661985,0.707471114755,0.0,0.0,1881.69415283,614.161273481,1881.69415283,0.0,0.0,0.00188169415283,0.707068433364,1.0,10.6421015827,2.0,2.0,2.0,0.0,75.3578160604,68.8574517568,63.6465549469,0.636465549469,1.0,10.5,4607.84828806,141.2654189,2495.85542631,0.93838077674,2495.85542631,1.0,0.0,0.0,0.0,108.205832799,1.0,96.0138899485,,1.0,0.0,57.4666674932,108.873332977,1.0,95.7777792613,0.0,1.0,217.079160055,0.0,2009.18005371,0.000206308443168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246072455562,168493.0,3126.8556938,95.8617888023,1693.67115903,0.636779054185,1693.67115903,0.246502010824,1.0,1.0,1.0,0.0,2659.74696859,2659.74696859,2659.74696859,0.0,0.0,1881.69415283,2659.74696859
2017-05-16T09:00:00.000Z,0.0,0.0342144258549,0.816407267166,0.619777656893,54.5830001831,0.0480429435937,123.460833867,0.0,61.0841668447,1.0,94.1666660309,0.0,0.0,0.0,56.4000002543,62.2725006739,1.0,93.9999993642,0.0,0.0,123.460833867,94.427453359,2.0,0.0,131.40225029,76.8192501068,41.46875,0.553865043143,1422.34999593,0.0,0.568962943094,0.0,1.0,16.07259957,88.1359996796,,3271.24943034,87.9290002187,87.8157501221,76.8365008036,76.6889597575,,2560.66607666,53.8955001831,53.7794367472,41.6360003153,41.3073247274,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,89.5190010071,100.0,10.2052226861,46.2929999034,1.29899978638,5.86737684409,40.337000529,207.0,92.5416666667,744.183324178,0.568962943094,46.2929999034,0.919004778181,93.3621381124,2.0,1.0,1.0,1307.06992594,1307.06992594,0.0,0.567078560565,0.0,1.0,16.307076931,87.0334993998,9.70800018311,2211.47318522,86.9465001424,86.7849884033,76.80199941,76.4616241455,,2311.74993896,53.7154998779,53.6338780721,41.3264996211,41.6174697876,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,10.3910501003,45.6200005213,0.633999824524,5.91481832663,40.6924997965,207.0,86.8999996185,678.166666667,0.567078560565,45.6200005213,0.852892499651,85.2892506917,2.0,1.0,1.0,1194.04949951,1194.04949951,1422.34999593,0.553272137186,2.0,0.0,5068.26037598,0.0,4.62540113926,4.80880763133,6.55208333333,5068.26037598,0.0685958021414,178.399166107,178.399166107,88.9919999441,2.0,54.1198348999,41.9561462402,41.3420082728,1.0,3345.44056752,1070.08300995,0.0,0.0,0.0,11.5374571482,1.0,0.0,45.0516649882,65.2990436554,1.0,94.3835595449,0.0,1.0,1.0,0.0,42.8124990463,1.0,93.9761873881,0.0,1.0,0.0341891411938,87.8641630809,93.6977831523,87.8641630809,2.0,0.0,102.563069274,0.0566000007093,32.8061418708,0.931186732206,765.658281011,1.0,0.0,6183.32079327,0.00618332079327,579.613806709,0.705621901533,0.225702412892,0.705621901533,0.0,0.0,1812.06833903,579.613806709,1812.06833903,0.0,0.0,0.00181206833903,0.704106703401,1.0,12.1690171181,2.0,2.0,2.0,0.0,65.8256880442,73.2867234548,65.2990436554,0.652990436554,1.0,10.5,4415.52357746,135.369211145,2391.68214574,0.931324314425,2391.68214574,1.0,0.0,0.0,0.0,89.7325000763,1.0,89.2083346049,,1.0,0.0,53.4250005086,88.6666663488,1.0,89.0416673024,0.0,1.0,178.399166107,0.0,2033.2800293,0.000194703292545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242345667772,168493.0,2948.50701413,90.3940521563,1597.06803928,0.621900489338,1597.06803928,0.243923454201,1.0,1.0,1.0,0.0,2568.04435221,2568.04435221,2568.04435221,0.0,0.0,1812.06833903,2568.04435221
2017-05-16T10:00:00.000Z,0.0,0.0339674410539,0.804804050364,0.60538669818,54.6969995499,0.0479062820084,119.9375,0.0,59.7741661072,1.0,93.458331426,0.0,0.0,0.0,55.9666668574,60.3566665649,1.0,93.2777773539,0.0,0.0,119.9375,93.740456899,2.0,0.0,132.304499944,77.6075003942,41.3541666667,0.554907886905,1388.70834351,0.0,0.574355477538,0.0,1.0,16.3517971039,88.7299989065,,3246.66597493,88.5544999441,88.4172185262,77.6255003611,77.4781570435,,2411.33284505,54.2089999517,54.0966720581,41.5175002416,41.161605835,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,89.7065003713,100.0,10.4990177949,47.0369997025,1.28850015004,5.85277942816,40.2290000916,207.0,91.2750002543,732.550008138,0.574355477538,47.0369997025,0.910520673479,91.0520680745,2.0,1.0,1.0,1274.72894287,1274.72894287,0.0,0.571744625444,0.0,1.0,16.4859568278,87.5960013072,9.82574939728,2187.10121663,87.5,87.336382548,77.5895004272,77.2436141968,,2196.24983724,54.0364999771,53.9475453695,41.5035003026,41.6940536499,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.0960013071696,100.0,10.5557302634,45.9964996974,0.700001080831,5.93022656441,40.8034992218,207.0,84.808333079,656.158340454,0.571744625444,45.9964996974,0.819314618792,81.9314626058,2.0,1.0,1.0,1147.04046631,1147.04046631,1388.70834351,0.554621647574,2.0,0.0,4792.29772949,0.0,4.51238163312,4.12464471658,5.15104166667,4792.29772949,0.052837437935,132.234166463,132.234166463,80.8165245056,2.0,54.4829737345,41.9523289998,41.2455259959,1.0,3186.37198754,1074.35765264,0.0,0.0,0.0,10.312426885,1.0,0.0,43.6841659546,67.3130734762,1.0,93.4417794545,0.0,1.0,1.0,0.0,41.3224986394,1.0,92.9880936941,0.0,1.0,0.0339539863934,85.0066649119,92.7040341695,85.0066649119,2.0,0.0,97.6864135818,0.0566000007093,32.9371920167,0.922242525539,794.564064623,1.0,0.0,5889.31704749,0.00588931704749,581.929180281,0.689648159381,0.232530533332,0.689648159381,0.0,0.0,1725.90834554,581.929180281,1725.90834554,0.0,0.0,0.00172590834554,0.689344222347,1.0,11.8669879457,2.0,2.0,2.0,0.0,57.425415357,78.2074305216,67.3130734762,0.673130734762,1.0,10.5,4260.72964017,130.623605598,2307.83752582,0.922178692713,2307.83752582,1.0,0.0,0.0,0.0,66.6899995804,1.0,80.8888899485,,1.0,0.0,48.4500001272,65.5441665649,1.0,80.7500012716,0.0,1.0,132.234166463,0.0,1825.7199707,0.000195481070529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25215344398,168493.0,2799.2901347,85.8194256361,1516.24425019,0.605869401475,1516.24425019,0.252517836795,1.0,1.0,1.0,0.0,2502.59254964,2502.59254964,2502.59254964,0.0,0.0,1725.90834554,2502.59254964
2017-05-16T11:00:00.000Z,0.0,0.034869378192,0.825489065873,0.633264073663,55.713250796,0.0489953084778,129.620831807,0.0,64.3425003688,1.0,95.8472239176,0.0,0.0,0.0,57.4166660309,65.2783327103,1.0,95.6805547078,0.0,0.0,129.620831807,96.1370010376,2.0,0.0,134.442000071,78.7287492752,42.0182291667,0.568786668521,1504.77498372,0.0,0.594107909337,0.0,1.0,16.9609556198,90.1835002899,,3341.66607666,90.0080000559,89.8903681437,78.7474988302,78.6070327759,,2620.66605632,54.2494996389,54.1590983073,42.0439999898,41.6801961263,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,94.168999354,100.0,11.0366083781,47.9640000661,1.28100013733,5.92434712251,40.7629998525,207.0,97.8583335876,791.216674805,0.594107909337,47.9640000661,0.951384756906,95.1384754181,2.0,1.0,1.0,1331.93865967,1331.93865967,0.0,0.593102227935,0.0,1.0,16.9476604462,89.0060005188,9.97200012207,2274.09033203,88.8680000305,88.7196807861,78.7099997203,78.3490066528,,2307.49991862,54.0709997813,53.9794184367,41.566500028,41.7036259969,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.138000488281,100.0,11.0117572149,47.3015000025,0.718000729879,5.93590331078,40.8484992981,207.0,90.3999996185,713.558329264,0.593102227935,47.3015000025,0.859081311907,85.9081325531,2.0,1.0,1.0,1202.71383667,1202.71383667,1504.77498372,0.568781986117,2.0,0.0,5151.69087728,0.0,4.42045493559,3.8195810914,5.45572916667,5151.69087728,0.0629538922232,166.745835622,166.745835622,87.4084428151,2.0,54.5246082653,42.1988067627,41.1221249898,1.0,3495.50582371,981.152139358,0.0,0.0,0.0,10.0718072255,1.0,0.0,47.1058324178,68.6756916046,1.0,95.9474862417,0.0,1.0,1.0,0.0,45.144165357,1.0,95.7261899312,0.0,1.0,0.0348699021266,92.2499961853,95.5254160563,92.2499961853,2.0,0.0,107.163704962,0.0566000007093,30.0797377227,0.915881748369,815.708399638,1.0,0.0,6460.68384912,0.00646068384912,531.444122716,0.715663930684,0.200879424056,0.715663930684,0.0,0.0,1893.35165405,531.444122716,1893.35165405,0.0,0.0,0.00189335165405,0.715376585722,1.0,12.3121945759,2.0,2.0,2.0,0.0,52.9681771018,81.4507689043,68.6756916046,0.686756916046,1.0,10.5,4465.77238069,136.909717211,2418.89956705,0.914314659076,2418.89956705,1.0,0.0,0.0,0.0,84.0191663106,1.0,87.4444459279,,1.0,0.0,52.325000445,82.7266661326,1.0,87.2083333333,0.0,1.0,166.745835622,0.0,1982.25,0.000178522180284,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219704914563,168493.0,3093.90205443,94.8515103865,1675.82171728,0.63344025646,1675.82171728,0.219785910352,1.0,1.0,1.0,0.0,2645.58764648,2645.58764648,2645.58764648,0.0,0.0,1893.35165405,2645.58764648
2017-05-16T12:00:00.000Z,0.0,0.0359588056352,0.842354014119,0.65431587156,56.4070005417,0.0499387918659,136.939170837,0.0,68.0166676839,1.0,97.4305547078,0.0,0.0,0.0,58.3583332698,68.9224999746,1.0,97.2499993642,0.0,0.0,136.939170837,97.6607704163,2.0,0.0,136.211250623,79.8042500814,41.9401041667,0.573326129548,1572.20830282,0.0,0.595594357757,0.0,1.0,17.4794654846,91.1645011902,,3394.58270264,90.9515005747,90.858060201,79.8034998576,79.6838429769,,2737.66599528,54.6514997482,54.5769755046,42.9289999008,42.5443064372,41.4752044678,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,92.7304999034,100.0,11.4387448629,48.0225006739,1.32150046031,6.04072054227,41.6074994405,207.0,99.0499998728,796.316660563,0.595594357757,48.0225006739,0.955110473633,95.5110460917,2.0,1.0,1.0,1337.15466309,1337.15466309,0.0,0.608432813082,0.0,1.0,17.510890166,90.6874993642,,2316.83498128,90.5195000966,90.3515167236,79.8050003052,79.4346135457,,2521.99989827,54.4819997152,54.3772354126,42.3405001958,42.4504394531,41.4752044678,1.0,0.0,99.9981155396,1.0,0.0,0.167999267578,100.0,11.4754408995,48.1789999008,0.767500241597,6.03544934591,41.5729999542,207.0,97.4666665395,775.891662598,0.608432813082,48.1789999008,0.910990411668,91.0990409851,2.0,1.0,1.0,1275.38657633,1275.38657633,1572.20830282,0.57333950611,2.0,0.0,5522.16923014,0.0,4.2596424818,3.24171833197,4.8125,5519.2520752,0.0847491096636,232.44833374,232.44833374,98.6323299408,2.0,54.9441630046,43.0216623942,41.0548334122,1.0,3766.62490621,848.549529458,0.0,0.0,0.666666666667,9.74438476562,1.0,0.0,50.2316656113,70.059115092,1.0,98.1449750264,0.0,1.0,1.0,0.0,48.3766657511,1.0,98.1845207214,0.0,1.0,0.0359582157378,98.6083310445,97.9346173604,98.6083310445,2.0,0.0,115.475556474,0.0566000007093,26.0144642884,0.911595695341,830.266116361,1.0,0.0,6961.78862932,0.00696178862932,459.619504635,0.743986880176,0.167606207896,0.743986880176,0.0,0.0,2040.20415243,459.619504635,2040.20415243,0.0,0.0,0.00204020415243,0.744018440445,1.0,13.9153781101,2.0,2.0,2.0,0.0,51.7378476461,83.5418993632,70.059115092,0.70059115092,1.0,10.5,4615.17443567,141.490020763,2499.82365706,0.911593088072,2499.82365706,1.0,0.0,0.0,0.0,116.710000356,1.0,98.6527779897,,1.0,0.0,59.1000010173,115.73833402,1.0,98.5000019073,0.0,1.0,232.44833374,0.0,2092.11987305,0.00015439492613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183860770874,168493.0,3312.72789658,101.560178364,1794.34941858,0.65433276581,1794.34941858,0.183862802322,1.0,1.0,1.0,0.0,2742.25823975,2742.25823975,2742.25823975,0.0,0.0,2040.20415243,2742.25823975
2017-05-16T13:00:00.000Z,0.0,0.0362576387264,0.818200930592,0.589031613068,53.9642508825,0.0506017719121,111.382500966,0.0,55.2900009155,1.0,90.4444452922,0.0,0.0,0.0,54.1666660309,56.1325003306,1.0,90.2777767181,0.0,0.0,111.382500966,90.9164536794,2.0,0.0,133.074000676,79.109749794,50.015625,0.576817504535,1274.16666667,0.0,0.58722144445,0.0,1.0,16.7421902021,89.0719998678,7.97040100098,3120.83274333,88.8770001729,88.83812205,79.0924994151,79.016553243,,2139.66618856,54.5419998169,54.4846089681,41.9930000305,41.7349192301,41.4335228602,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,89.9404996236,100.0,10.8255472978,46.8840001424,1.3064994812,5.91664294402,40.6865005493,207.0,83.1999998093,649.100006104,0.58722144445,46.8840001424,0.785200351533,78.5200360616,2.0,1.0,1.0,1099.28049215,1099.28049215,0.0,0.595580817835,0.0,1.0,16.7796582381,88.4510008494,7.39440155029,2095.98765055,88.3940010071,88.22194163,79.1270001729,78.7521184285,,1981.49991862,54.3515005112,54.2395299276,41.6760002772,41.9570388794,41.4335228602,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,10.8382807573,46.7180007299,0.793000221252,5.94137744109,40.8830000559,207.0,81.8666671117,625.066670736,0.595580817835,46.7180007299,0.742243183681,74.2243181864,2.0,1.0,1.0,1039.14045715,1039.14045715,1274.16666667,0.575597863849,2.0,0.0,4308.63389079,0.0,4.16203892231,6.3707801501,8.78385416667,4308.63389079,0.060180211468,146.669999123,146.669999123,80.7660929362,2.0,54.9846496582,42.5599161784,41.0611000061,1.0,2976.64830445,722.109258742,0.0,0.0,0.583333333333,9.12311999003,1.0,0.0,41.2099990845,69.969379425,1.0,90.9531955719,0.0,1.0,1.0,0.0,38.8816658656,1.0,90.0654741923,0.0,1.0,0.0362779967378,80.0916655858,89.7847874959,80.0916655858,2.0,0.0,91.2567956576,0.0566000007093,22.1381131822,0.906559304836,847.731104226,1.0,0.0,5501.68833781,0.00550168833781,391.132736833,0.729895977879,0.177066482042,0.729895977879,0.0,0.0,1612.31085714,391.132736833,1612.31085714,0.0,0.0,0.00161231085714,0.722676053643,1.0,15.3454720267,2.0,2.0,2.0,0.0,45.8172880809,85.9186992645,69.969379425,0.69969379425,1.0,11.0833333333,3698.75756319,113.39490884,2003.44359397,0.906962459922,2003.44359397,1.0,0.0,0.0,0.0,73.8991662661,1.0,81.1944446564,,1.0,0.0,48.591668129,72.7708336512,1.0,80.9861132304,0.0,1.0,146.669999123,0.0,2108.5,0.000131388919315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19523022161,168493.0,2476.10395638,75.9113236308,1341.18944663,0.607158835618,1341.18944663,0.20290690265,1.0,1.0,1.0,0.0,2208.95977783,2208.95977783,2208.95977783,0.0,0.0,1612.31085714,2208.95977783
2017-05-16T14:00:00.000Z,0.0,0.0349785043496,0.796001045388,0.579171345875,54.2912502289,0.0494451193275,112.752499262,0.0,55.9758335749,1.0,91.3194440206,0.0,0.0,0.0,54.6999998093,56.7866668701,1.0,91.1666653951,0.0,0.0,112.752499262,91.6400063833,2.0,0.0,133.324500402,79.0332501729,54.9583333333,0.570684235207,1300.8583374,0.0,0.576692742417,0.0,1.0,16.844925642,89.2759990692,8.89199829102,3139.58274333,89.105000178,88.9849878947,79.0474999746,78.9524256388,,2029.66619873,54.5630003611,54.5221939087,41.0045000712,40.8065414429,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,89.7604993184,100.0,11.0416150093,48.1005001068,1.15200010935,5.80331063271,39.8524999619,207.0,84.6916662852,667.83333079,0.576692742417,48.1005001068,0.822331077939,82.2331075668,2.0,1.0,1.0,1151.26350911,1151.26350911,0.0,0.589254228366,0.0,1.0,16.812292099,88.5350004832,9.18999905056,2109.48595174,88.4390004476,88.2251434326,79.0190003713,78.6411310832,,1911.49993896,54.3890002569,54.252281189,41.0339997609,41.2766164144,40.975025177,1.0,0.0,99.8412144979,1.0,0.0,0.0960000356038,100.0,10.9430906773,47.4050006866,0.722499211629,5.86920150121,40.3115005493,207.0,81.9666665395,633.024993896,0.589254228366,47.4050006866,0.762838919503,76.28389136,2.0,1.0,1.0,1067.9744873,1067.9744873,1300.8583374,0.568627408964,2.0,0.0,4060.6759847,0.0,4.16135263443,3.96757225196,5.984375,4060.6759847,0.0382613800833,87.9325008392,87.9325008392,70.3438212077,2.0,55.107383728,41.7058563232,40.9768791199,1.0,2919.35143373,876.367794273,0.0,0.0,0.0,7.93825721741,1.0,0.0,41.0433324178,71.1092427572,1.0,91.2328732808,0.0,1.0,1.0,0.0,38.6891654332,1.0,90.4702351888,0.0,1.0,0.0348750760684,79.7324968974,90.2412192027,79.7324968974,2.0,0.0,89.5002129889,0.0566000007093,26.8673046135,0.901832623043,864.465782994,1.0,0.0,5395.78750803,0.00539578750803,474.687354714,0.693702888802,0.208244496882,0.693702888802,0.0,0.0,1581.27582804,474.687354714,1581.27582804,0.0,0.0,0.00158127582804,0.691259165605,1.0,13.9801304933,2.0,2.0,2.0,0.0,44.3356496638,88.0899200439,71.1092427572,0.711092427572,1.0,10.5,3760.81025974,115.297293559,2037.05463099,0.89365223771,2037.05463099,1.0,0.0,0.0,0.0,44.4908329646,1.0,70.333334287,,1.0,0.0,42.0500008265,43.4416666031,1.0,70.0833349228,0.0,1.0,87.9325008392,0.0,1839.18005371,0.000159456503318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233026325113,168493.0,2463.34230664,75.5200824955,1334.27705917,0.585344968914,1334.27705917,0.235988792064,1.0,1.0,1.0,0.0,2279.4713033,2279.4713033,2279.4713033,0.0,0.0,1581.27582804,2279.4713033
2017-05-16T15:00:00.000Z,0.0,0.0367983842398,0.81301925152,0.617059550464,55.9180002213,0.0506924424853,130.0966657,0.0,64.6199998856,1.0,95.9722226461,0.0,0.0,0.0,57.4583330154,65.5033334096,1.0,95.7638905843,0.0,0.0,130.0966657,96.2553647359,2.0,0.0,135.96299998,80.0449997584,51.2395833333,0.58928718522,1512.38332113,0.0,0.60521077456,0.0,1.0,17.4480406443,91.0969982147,,3338.33266195,90.891500473,90.8345336914,80.0509993235,79.9708277384,,2276.33284505,54.681500117,54.650235494,41.0435005824,40.7607269287,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.205497741699,90.51050059,100.0,11.6429053942,49.8479998906,1.17150084178,5.80513528983,39.8719997406,207.0,96.3333326976,782.841664632,0.60521077456,49.8479998906,0.923938700358,92.3938700358,2.0,1.0,1.0,1293.5141805,1293.5141805,0.0,0.612751305466,0.0,1.0,17.3839821815,90.289999644,9.98999786377,2267.34120687,90.1429990133,89.963045756,80.0390001933,79.6412709554,,2108.99993896,54.5089998245,54.3925348918,40.9604997635,41.0704498291,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,0.147000630697,100.0,11.5283644994,49.1824992498,0.707499504089,5.85561780135,40.2530002594,207.0,91.758333842,729.541676839,0.612751305466,49.1824992498,0.850408564976,85.0508302053,2.0,1.0,1.0,1190.57199097,1190.57199097,1512.38332113,0.58929770654,2.0,0.0,4534.42142741,0.0,4.1486585935,4.3889067173,6.203125,4534.42142741,0.0457224415888,117.360834122,117.360834122,77.802743276,2.0,55.1636886597,41.579750061,40.9995749791,1.0,3423.37635375,832.030295899,0.0,0.0,0.0,9.00285784403,1.0,0.0,48.182498614,71.0481414795,1.0,96.8207747142,0.0,1.0,1.0,0.0,46.2591660817,1.0,96.6428553263,0.0,1.0,0.0367995589164,94.4416643778,96.3379217784,94.4416643778,2.0,0.0,104.952390884,0.0566000007093,25.5080247742,0.898117358746,877.870290331,1.0,0.0,6327.36817892,0.00632736817892,450.67181015,0.722505267337,0.175600404178,0.722505267337,0.0,0.0,1854.28250122,450.67181015,1854.28250122,0.0,0.0,0.00185428250122,0.722491105398,1.0,15.3044621918,2.0,2.0,2.0,0.0,40.4829231898,89.7620887756,71.0481414795,0.710481414795,1.0,11.0833333333,4255.40664965,130.460415658,2304.95431137,0.898105671515,2304.95431137,1.0,0.0,0.0,0.0,59.0891663233,1.0,77.8750019073,,1.0,0.0,46.6166671117,58.2716665268,1.0,77.6944459279,0.0,1.0,117.360834122,0.0,1888.84997559,0.000151389225512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19552309906,168493.0,2924.16967982,89.6479286925,1583.8856461,0.617147452673,1583.8856461,0.195517284505,1.0,1.0,1.0,0.0,2566.46225993,2566.46225993,2566.46225993,0.0,0.0,1854.28250122,2566.46225993
2017-05-16T16:00:00.000Z,0.0,0.0373898166863,0.823969369536,0.631440161604,56.1685009003,0.0527834908549,139.244998932,0.0,69.0241661072,1.0,98.0555540721,0.0,0.0,0.0,58.7333332698,70.1975008647,1.0,97.8888874054,0.0,0.0,139.244998932,98.395579656,2.0,0.0,136.756500244,80.5879993439,46.1119791667,0.595197870123,1569.98332723,0.0,0.616275356859,0.0,1.0,17.6051651637,91.5665003459,,3419.58270264,91.3519999186,91.2980473836,80.5894997915,80.5060602824,,2349.99951172,54.7565002441,54.7285842896,41.5084997813,41.1603317261,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,90.9575004578,100.0,11.7430596352,49.8435001373,1.20899963379,5.86210556825,40.2995001475,207.0,98.4333343506,799.308334351,0.616275356859,49.8435001373,0.926525566464,92.6525567373,2.0,1.0,1.0,1297.13579305,1297.13579305,0.0,0.626770235581,0.0,1.0,17.6184598605,90.9814999898,,2337.83239746,90.809000651,90.6211471558,80.5864988963,80.1713231405,,2177.24989827,54.5779997508,54.4601135254,41.0235001246,41.0889587402,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,0.172499338786,100.0,11.7573680083,49.7855005264,0.728500366211,5.86109185219,40.2949997584,207.0,96.0916678111,770.675003052,0.626770235581,49.7855005264,0.878301042829,87.8301054637,2.0,1.0,1.0,1229.62145996,1229.62145996,1569.98332723,0.59520924761,2.0,0.0,4710.03393555,0.0,4.13936738173,4.50078006585,6.43489583333,4710.03393555,0.0494904109816,130.560000102,130.560000102,80.5661284129,2.0,55.2427698771,41.8007532756,40.9874162674,1.0,3578.69870877,773.272988226,0.0,0.0,0.0,8.46183840434,1.0,0.0,50.2199989955,72.1276613871,1.0,98.207760493,0.0,1.0,1.0,0.0,48.4049990972,1.0,98.2202339172,0.0,1.0,0.0373900723558,98.6249980927,98.050409317,98.6249980927,2.0,0.0,109.714196433,0.0566000007093,23.7066686611,0.893664784973,894.225651545,1.0,0.0,6614.44784094,0.00661444784094,418.845730812,0.73487372224,0.158789002766,0.73487372224,0.0,0.0,1938.41334025,418.845730812,1938.41334025,0.0,0.0,0.00193841334025,0.734877531727,1.0,15.4392931321,2.0,2.0,2.0,0.0,39.5411246618,91.73412323,72.1276613871,0.721276613871,1.0,9.91666666667,4351.971697,133.420865094,2357.25907106,0.893662725006,2357.25907106,1.0,0.0,0.0,0.0,65.838332812,1.0,80.6666660309,,1.0,0.0,48.2750005722,64.7216669718,1.0,80.4583339691,0.0,1.0,130.560000102,0.0,1953.51000977,0.000140698240645,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177683367922,168493.0,3075.09406878,94.274903301,1665.63431307,0.631460206199,1665.63431307,0.177684206107,1.0,1.0,1.0,0.0,2637.75024414,2637.75024414,2637.75024414,0.0,0.0,1938.41334025,2637.75024414
2017-05-16T17:00:00.000Z,0.0,0.0374132965582,0.823588432643,0.630938126592,56.0912481944,0.0537600160366,141.678333282,0.0,70.1416676839,1.0,98.6388880412,0.0,0.0,0.0,59.0833330154,71.5366668701,1.0,98.4722207387,0.0,0.0,141.678333282,98.9782148997,2.0,0.0,136.864498774,80.7732505798,44.1614583333,0.592935879445,1562.53333537,0.0,0.608853521487,0.0,1.0,17.6148339907,91.6219991048,,3440.83268229,91.4119993846,91.3552703857,80.7695007324,80.692721049,,2349.66617839,54.69800059,54.6776275635,41.380999883,41.1176961263,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,91.0205001831,100.0,11.7577970823,50.0309995015,1.12649949392,5.85703706741,40.2545003891,207.0,97.7666664124,793.724995931,0.608853521487,50.0309995015,0.931248430525,93.1868769328,2.0,1.0,1.0,1303.74780273,1303.74780273,0.0,0.626909450476,0.0,1.0,17.646258831,91.0639998118,,2364.07912191,90.9049987793,90.6997299194,80.7770004272,80.348642985,,2168.99987793,54.5210005442,54.4046503703,40.951499939,41.0436426799,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,0.159001032511,100.0,11.7902353605,49.9534988403,0.698499997457,5.85602335135,40.2529999415,207.0,95.8666667938,768.808329264,0.626909450476,49.9534988403,0.875935981387,87.5935961405,2.0,1.0,1.0,1226.31037394,1226.31037394,1562.53333537,0.592944117305,2.0,0.0,4704.19970703,0.0,4.14420016607,4.70454883575,7.22135416667,4704.19970703,0.0491992890723,129.662500381,129.662500381,80.4641927083,2.0,55.2035395304,41.7587178548,40.9750668208,1.0,3567.72147747,768.408434881,0.0,0.0,0.0,8.06043879191,1.0,0.0,50.2399988174,72.7090619405,1.0,98.1963456472,0.0,1.0,1.0,0.0,48.3533318837,1.0,98.1904716492,0.0,1.0,0.037415176989,98.5933303833,97.9865500132,98.5933303833,2.0,0.0,109.377661226,0.0566000007093,23.5575332896,0.891253778254,903.257162124,1.0,0.0,6594.15881137,0.00659415881137,416.21083029,0.733315113297,0.157939884613,0.733315113297,0.0,0.0,1932.46748861,416.21083029,1932.46748861,0.0,0.0,0.00193246748861,0.733323628704,1.0,15.2643047043,2.0,2.0,2.0,0.0,38.8497101466,92.7865269979,72.7090619405,0.727090619405,1.0,9.91666666667,4336.12991235,132.935194515,2348.6783189,0.89125499791,2348.6783189,1.0,0.0,0.0,0.0,65.4566666285,1.0,80.5694471995,,1.0,0.0,48.1916672389,64.205833753,1.0,80.3194452922,0.0,1.0,129.662500381,0.0,1967.09008789,0.000139813127487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177210657986,168493.0,3069.82467549,94.1133565215,1662.78012972,0.630976617408,1662.78012972,0.177203354473,1.0,1.0,1.0,0.0,2635.24841309,2635.24841309,2635.24841309,0.0,0.0,1932.46748861,2635.24841309
