timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-16T18:00:00.000Z,0.0,0.0371874010488,0.83007108868,0.639165970269,56.1550003688,0.0544828545991,145.684164683,0.0,72.1816666921,1.0,99.6527754466,0.0,0.0,0.0,59.6750001907,73.4291667938,1.0,99.4583320618,0.0,0.0,145.684164683,99.9782956441,2.0,0.0,137.113500595,80.9585002263,43.3958333333,0.587773430981,1571.73334757,0.0,0.60207757739,0.0,1.0,17.6933960915,91.7749996185,,3479.58266195,91.5815010071,91.4976857503,80.955499649,80.8755772909,,2438.99951172,54.8045002619,54.7846450806,41.8249991735,41.5561167399,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,91.1540006002,100.0,11.7832409541,49.7595014572,1.15199883779,5.91015529633,40.6730003357,207.0,97.9249998728,793.883341471,0.60207757739,49.7565018336,0.941967381069,94.1967391968,2.0,1.0,1.0,1318.7543335,1318.7543335,0.0,0.630346859996,0.0,1.0,17.7115255992,91.2395000458,9.95399475098,2403.82413737,91.063999176,90.8581797282,80.9615008036,80.5259602865,,2211.49987793,54.6305001577,54.5143025716,41.2379999161,41.2906595866,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,0.175500869751,100.0,11.8222526709,49.8259992599,0.734499295553,5.88927284877,40.5035006205,207.0,97.0749988556,777.850001017,0.630346859996,49.8259992599,0.881446874709,88.144686381,2.0,1.0,1.0,1234.02562459,1234.02562459,1571.73334757,0.587788714605,2.0,0.0,4854.14139811,0.0,4.13711826007,4.4794601202,6.34375,4854.14139811,0.0524414128207,140.236666361,140.236666361,82.5411802928,2.0,55.3053970337,42.0828857422,40.964893659,1.0,3613.18879125,813.803602496,0.0,0.0,0.0,8.78788503011,1.0,0.0,50.6283321381,72.1676146189,1.0,98.4817333221,0.0,1.0,1.0,0.0,48.8124987284,1.0,98.5297597249,0.0,1.0,0.0371892447633,99.4408308665,98.3753833771,99.4408308665,2.0,0.0,110.771578457,0.0566000007093,24.9492386949,0.896717835113,883.040034421,1.0,0.0,6678.19527267,0.00667819527267,440.799264704,0.731885243383,0.164843544606,0.731885243383,0.0,0.0,1957.09500122,440.799264704,1957.09500122,0.0,0.0,0.00195709500122,0.731807122628,1.0,14.0292426609,2.0,2.0,2.0,0.0,42.443373998,90.3794949849,72.1676146189,0.721676146189,1.0,11.0833333333,4426.99239375,135.720817152,2397.89426592,0.896728787989,2397.89426592,1.0,0.0,0.0,0.0,70.8024997711,1.0,82.6111125946,,1.0,0.0,49.4166676203,69.4341665904,1.0,82.3611138662,0.0,1.0,140.236666361,0.0,1978.0300293,0.00014807284988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183827648687,168493.0,3155.57770511,96.7423357964,1709.22852622,0.639191830304,1709.22852622,0.183792708758,1.0,1.0,1.0,0.0,2674.04626465,2674.04626465,2674.04626465,0.0,0.0,1957.09500122,2674.04626465
2017-05-16T19:00:00.000Z,0.0,0.0375424398738,0.825169969152,0.632977274321,56.0979995728,0.055259190759,146.16166687,0.0,72.4766674042,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.7150001526,1.0,99.444442749,0.0,0.0,146.16166687,100.0,2.0,0.0,137.265749931,81.1677503586,43.125,0.591560275879,1564.73332723,0.0,0.609775770839,0.0,1.0,17.7163604101,91.8934993744,,3477.49938965,91.6894995372,91.6222991943,81.1640008291,81.0781122843,,2402.99951172,54.7009998957,54.6744384766,41.6614999771,41.3811340332,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,91.2935002645,100.0,11.8244519234,50.02799956,1.1280002594,5.89190852642,40.5334997177,207.0,98.0666662852,795.816665649,0.609775770839,50.02799956,0.932254980178,93.2254981995,2.0,1.0,1.0,1305.15697225,1305.15697225,0.0,0.627882510167,0.0,1.0,17.7369073232,91.3160006205,9.93300120036,2406.44883219,91.1525007884,90.9399668376,81.1714998881,80.7338943481,,2193.99987793,54.5209992727,54.4071985881,41.1239989599,41.224281311,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,0.163499832153,100.0,11.8565550645,50.0285018285,0.690998395284,5.88035213947,40.4330005646,207.0,95.9999993642,768.91666158,0.627882510167,50.0285018285,0.874742765881,87.4742749532,2.0,1.0,1.0,1224.63987223,1224.63987223,1564.73332723,0.591577359428,2.0,0.0,4791.71435547,0.0,4.1451772054,4.83523305257,7.38802083333,4791.71435547,0.0512288935095,135.517499924,135.517499924,81.6106262207,2.0,55.2130330404,41.9631551107,40.9431568782,1.0,3591.8959475,814.149756649,0.0,0.0,0.0,8.89575894674,1.0,0.0,50.5499989192,72.2682418823,1.0,98.4531962077,0.0,1.0,1.0,0.0,48.753332456,1.0,98.4880924225,0.0,1.0,0.0375425829164,99.3033326467,98.2901573181,99.3033326467,2.0,0.0,110.118791667,0.0566000007093,24.9598509391,0.902257153176,862.930160372,1.0,0.0,6638.84007239,0.00663884007239,440.986760182,0.735535554693,0.166718663796,0.735535554693,0.0,0.0,1945.56166585,440.986760182,1945.56166585,0.0,0.0,0.00194556166585,0.735580275456,1.0,15.3519825804,2.0,2.0,2.0,0.0,48.1580114365,87.8995348612,72.2682418823,0.722682418823,1.0,9.91666666667,4406.04570415,135.078642606,2386.54842604,0.902254218489,2386.54842604,1.0,0.0,0.0,0.0,68.3666667938,1.0,81.7083333333,,1.0,0.0,48.8916676839,67.1508331299,1.0,81.4861125946,0.0,1.0,135.517499924,0.0,1964.5,0.000148135833175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184780143311,168493.0,3091.13923575,94.7668090869,1674.3252279,0.632992393331,1674.3252279,0.184767058443,1.0,1.0,1.0,0.0,2645.09533691,2645.09533691,2645.09533691,0.0,0.0,1945.56166585,2645.09533691
2017-05-16T20:00:00.000Z,0.0,0.0383276366069,0.820009553422,0.626285969844,56.1632509232,0.0557912100595,145.729998271,0.0,72.3558336894,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3466669718,1.0,99.5,0.0,0.0,145.729998271,100.0,2.0,0.0,137.739000638,81.5757497152,43.125,0.597558734987,1561.1333313,0.0,0.61436202445,0.0,1.0,17.8335994085,92.2234992981,,3482.08272298,92.0180009206,91.9433720907,81.5749994914,81.4736658732,,2361.99951172,54.5749998093,54.5400314331,41.3929999669,41.0897038778,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,91.6460005442,100.0,11.9785899321,50.6250009537,1.14149983724,5.85500955582,40.2515001297,207.0,98.0666675568,796.899993896,0.61436202445,50.6250009537,0.926613006592,92.661301295,2.0,1.0,1.0,1297.25820923,1297.25820923,0.0,0.632155750543,0.0,1.0,17.8299733798,91.5935007731,9.82619934082,2413.19795736,91.4419994354,91.2357915243,81.576499939,81.1357396444,,2170.49987793,54.3949995041,54.2758712769,41.0324999491,41.0742874146,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,0.151501337687,100.0,11.9694897334,50.4094994863,0.743499755859,5.86048364639,40.2890001933,207.0,95.4833329519,764.233337402,0.632155750543,50.4094994863,0.863502923875,86.3502922058,2.0,1.0,1.0,1208.90409342,1208.90409342,1561.1333313,0.597579706822,2.0,0.0,4698.94893392,0.0,4.14616294702,4.79456241926,6.55208333333,4698.94893392,0.0492275695684,128.621665955,128.621665955,80.1817118327,2.0,55.0795466105,41.735786438,40.9579582214,1.0,3573.62778122,812.682027818,0.0,0.0,0.0,8.4837697347,1.0,0.0,51.0291652679,73.0912297567,1.0,98.727165858,0.0,1.0,1.0,0.0,49.1024986903,1.0,98.8690458934,0.0,1.0,0.0383311767776,100.131664912,98.5433998108,100.131664912,2.0,0.0,109.558734131,0.0566000007093,24.9148539437,0.909451360506,837.733654311,1.0,0.0,6605.07533195,0.00660507533195,440.191760274,0.740919750685,0.16849325176,0.740919750685,0.0,0.0,1935.66665649,440.191760274,1935.66665649,0.0,0.0,0.00193566665649,0.740486974518,1.0,16.938957335,2.0,2.0,2.0,0.0,59.2594623566,84.5467389425,73.0912297567,0.730912297567,1.0,10.5,4386.30980904,134.473588074,2375.85841677,0.909413002444,2375.85841677,1.0,0.0,0.0,0.0,64.8491668701,1.0,80.3055578868,,1.0,0.0,48.0250005722,63.7725009918,1.0,80.041668574,0.0,1.0,128.621665955,0.0,1965.72998047,0.000147868777597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18527693282,168493.0,3021.10653316,92.6197767956,1636.39179567,0.626365597197,1636.39179567,0.185272989704,1.0,1.0,1.0,0.0,2612.51863607,2612.51863607,2612.51863607,0.0,0.0,1935.66665649,2612.51863607
2017-05-16T21:00:00.000Z,0.0,0.0371858021876,0.780140144058,0.557120278834,54.527498881,0.0514331150633,110.91416804,0.0,54.951666832,1.0,90.9444433848,0.0,0.0,0.0,54.4749997457,55.9624999364,1.0,90.7916673024,0.0,0.0,110.91416804,91.2745253245,2.0,0.0,134.771249453,80.2437505722,43.1119791667,0.586030585898,1265.69998169,0.0,0.590084087518,0.0,1.0,17.1350008647,90.2914994558,9.4500013079,3151.6661377,90.0725002289,90.0194396973,80.2310002645,80.1435267131,,1969.66622925,54.3634999593,54.315806071,40.8800001144,40.6461919149,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,95.3240000407,100.0,11.3531807264,49.1970001856,1.17449982961,5.78182005882,39.7055002848,207.0,83.2833334605,653.941660563,0.590084087518,49.1925001144,0.790024632045,78.9943224589,2.0,1.0,1.0,1106.03448486,1106.03448486,0.0,0.58846129111,0.0,1.0,17.091489474,89.4500007629,9.14099756877,2143.23174032,89.3974984487,89.2039922078,80.2565008799,79.8441085815,,1864.74995931,54.1895004908,54.0635732015,40.8389997482,41.1272608439,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,0.0525023142497,100.0,11.2429675261,48.5584987005,0.640000025431,5.84852190812,40.1989997228,207.0,80.3083337148,611.758326213,0.58846129111,48.5584987005,0.740759956723,74.0759944916,2.0,1.0,1.0,1037.06393941,1037.06393941,1265.69998169,0.586533939437,2.0,0.0,3886.23030599,0.0,4.14113116264,5.15795604388,6.97916666667,3886.23030599,0.038380025405,84.0366665522,84.0366665522,69.1651058197,2.0,54.903040568,41.5657374064,40.9717518489,1.0,2844.92801746,811.423430421,0.0,0.0,0.0,8.37754313151,1.0,0.0,41.4499988556,71.853457133,1.0,91.6666660309,0.0,1.0,1.0,0.0,38.8633321126,1.0,90.9404741923,0.0,1.0,0.0371385829403,80.3133322398,90.6642525991,80.3133322398,2.0,0.0,87.2185720972,0.0566000007093,24.8762684094,0.91708180167,811.663648881,1.0,0.0,5258.23197593,0.00525823197593,439.510037061,0.713480396555,0.203497138542,0.713480396555,0.0,0.0,1540.96415202,439.510037061,1540.96415202,0.0,0.0,0.00154096415202,0.713456988335,1.0,18.6837776376,2.0,2.0,2.0,0.0,65.6489289602,80.8570810954,71.853457133,0.71853457133,1.0,11.0833333333,3656.35144788,112.094840507,1980.47418908,0.916977535097,1980.47418908,1.0,0.0,0.0,0.0,42.5200001399,1.0,69.375,,1.0,0.0,41.4833335876,41.5166667302,1.0,69.1388883591,0.0,1.0,84.0366665522,0.0,1817.83996582,0.000147639773815,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22192161831,168493.0,2235.49356795,68.5347944597,1210.86207775,0.560640138369,1210.86207775,0.222001270239,1.0,1.0,1.0,0.0,2159.78485107,2159.78485107,2159.78485107,0.0,0.0,1540.96415202,2159.78485107
2017-05-16T22:00:00.000Z,0.0,0.0346902222817,0.772958986626,0.52086751263,52.263999939,0.0495905264701,89.6108341217,0.0,44.5516668955,1.0,84.9027773539,0.0,0.0,0.0,50.8000005086,45.0591669083,1.0,84.6666679382,0.0,0.0,89.6108341217,85.1721636454,2.0,0.0,130.79249986,78.5284999212,43.0078125,0.557478680558,1008.83332316,0.0,0.561935110442,0.0,1.0,16.2466447353,87.600499471,8.89200019836,2893.33282471,87.412999471,87.3605143229,78.5209992727,78.4241790771,,1666.33292643,54.3125,54.2482833862,40.9489994049,40.7352752686,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.1875,94.7705008189,100.0,10.4674601555,46.4640000661,1.25999895732,5.7791844209,39.6890004476,207.0,70.4249998728,521.725001017,0.561935110442,46.4640000661,0.662900583176,66.2900575002,2.0,1.0,1.0,928.060816447,928.060816447,0.0,0.555953586431,0.0,1.0,16.2055501938,86.7380008698,8.22300020854,1933.25799561,86.7590007782,86.5696716309,78.5360005697,78.1493555705,,1587.49992879,54.1475000381,54.0183080037,40.9079999924,41.4361979167,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,10.34324193,45.8480008443,0.609999656677,5.86230822404,40.3010002772,207.0,67.5666662852,487.10832723,0.555953586431,45.8510007858,0.625523536319,62.5523538589,2.0,1.0,1.0,875.732950846,875.732950846,1008.83332316,0.558093779477,2.0,0.0,3320.30277507,0.0,4.17470307784,5.76670642694,6.22916666667,3320.30277507,0.0302880774784,54.8316666285,54.8316666285,60.7046902974,2.0,54.8745117188,41.813659668,41.0596520106,1.0,2245.07612625,840.644389987,0.0,0.0,0.0,7.77622731527,1.0,0.0,32.8533323606,70.7447719574,1.0,84.7659791311,0.0,1.0,1.0,0.0,29.9233330091,1.0,83.2976150513,0.0,1.0,0.034735705047,62.7766647339,82.9730294545,62.7766647339,2.0,0.0,68.8285723856,0.0566000007093,25.7721119432,0.921848352304,795.845427491,1.0,0.0,4149.53594714,0.00414953594714,455.337661135,0.671987461013,0.251618411793,0.671987461013,0.0,0.0,1216.05250041,455.337661135,1216.05250041,0.0,0.0,0.00121605250041,0.672678465645,1.0,15.3818027894,2.0,2.0,2.0,0.0,69.679930947,78.4197013161,70.7447719574,0.707447719574,1.0,10.5,3085.44401409,94.5922074456,1671.24039329,0.923523111258,1671.24039329,1.0,0.0,0.0,0.0,27.5358335177,1.0,60.736111323,,1.0,0.0,36.3500010173,27.2958329519,1.0,60.5833349228,0.0,1.0,54.8316666285,0.0,1388.26000977,0.000152956573526,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272454916099,168493.0,1743.34672777,53.4467695961,944.289203646,0.521811767343,944.289203646,0.271705994251,1.0,1.0,1.0,0.0,1809.6357015,1809.6357015,1809.6357015,0.0,0.0,1216.05250041,1809.6357015
2017-05-16T23:00:00.000Z,0.0,0.0342221425743,0.775604197166,0.514071900193,51.5245008469,0.049199497775,84.2366669973,0.0,41.9358336131,1.0,83.236111323,0.0,0.0,0.0,49.816666921,42.3008337021,1.0,83.0416660309,0.0,0.0,84.2366669973,83.4423389435,2.0,0.0,129.177750587,77.6532497406,42.9296875,0.548912367837,939.724985758,0.0,0.543596330445,0.0,1.0,15.9070147673,86.5115006765,8.69700050354,2824.16617839,86.3465003967,86.265024821,77.6494998932,77.5416488647,,1618.99960327,54.1940002441,54.1176986694,40.9055000941,40.7340011597,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,91.1164995829,100.0,10.1343181928,45.4410003026,1.27350012461,5.77269673347,39.6319999695,207.0,66.6499989827,487.308334351,0.543596330445,45.4410003026,0.640300209409,64.0300210317,2.0,1.0,1.0,896.420293172,896.420293172,0.0,0.54404579339,0.0,1.0,15.8417473634,85.6099999746,8.00550079346,1876.64012655,85.6625003815,85.4719746908,77.656999588,77.2914581299,,1527.49997965,54.0200001399,53.8965403239,40.9620002111,41.5268376668,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,9.97598481178,44.7005001704,0.637000083923,5.86697133382,40.3250001272,207.0,63.7666670481,452.416664124,0.54404579339,44.7005001704,0.593924484253,59.3924484253,2.0,1.0,1.0,831.494277954,831.494277954,939.724985758,0.548820109019,2.0,0.0,3186.1137085,0.0,4.20704030991,6.79356944561,7.48177083333,3186.1137085,0.0307046029227,52.5333334605,52.5333334605,60.0,2.0,54.7429835002,41.8491490682,41.1266800563,1.0,2095.61853248,832.082539326,0.0,0.0,0.0,7.896788915,1.0,0.0,30.7783325513,69.7527109782,1.0,82.9280808767,0.0,1.0,1.0,0.0,27.8091659546,1.0,81.2202358246,0.0,1.0,0.0342148566104,58.587498347,81.0394376119,58.587498347,2.0,0.0,64.2465661494,0.0566000007093,25.5096264305,0.92632436079,781.227699739,1.0,0.0,3873.29602339,0.00387329602339,450.700107966,0.663033887779,0.263263047378,0.663033887779,0.0,0.0,1135.09832764,450.700107966,1135.09832764,0.0,0.0,0.00113509832764,0.662948668003,1.0,14.4267660096,2.0,2.0,2.0,0.0,73.8870360057,76.0377025604,69.7527109782,0.697527109782,1.0,10.5,2927.70107181,89.7561925799,1585.7984356,0.926296935156,1585.7984356,1.0,0.0,0.0,0.0,26.6849999428,1.0,60.0,,1.0,0.0,35.9083347321,25.8483331998,1.0,59.8472245534,0.0,1.0,52.5333334605,0.0,1196.29992676,0.000151398731286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284210210987,168493.0,1625.04088101,49.8198001397,880.208472004,0.514147568575,880.208472004,0.284319788441,1.0,1.0,1.0,0.0,1711.9763387,1711.9763387,1711.9763387,0.0,0.0,1135.09832764,1711.9763387
2017-05-17T00:00:00.000Z,0.0,0.0340784906163,0.790452491469,0.508252355805,50.1025005976,0.0490043342429,74.9383335114,0.0,37.2116670609,1.0,80.0277773539,0.0,0.0,0.0,47.9249992371,37.7266670863,1.0,79.8749980927,0.0,0.0,74.9383335114,80.4409364065,2.0,0.0,126.636750857,76.5342502594,42.2213541667,0.542115225189,829.116663615,0.0,0.543179647723,0.0,1.0,15.3691661358,84.780500412,8.09700012207,2694.58284505,84.6245009104,84.542640686,76.5275007884,76.4229303996,,1461.33297729,53.8640009562,53.7730712891,40.9024998347,40.7454579671,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,84.8554999034,100.0,9.60883641243,43.7220010757,1.36199982961,5.76032948494,39.5405000051,207.0,60.0416666667,428.541666667,0.543179647723,43.7220010757,0.563522767566,56.3522768021,2.0,1.0,1.0,788.931874593,788.931874593,0.0,0.54016378254,0.0,1.0,15.3341154257,83.9435005188,7.48350016276,1774.65287272,84.0244998932,83.8292872111,76.5409997304,76.191174825,,1395.99996948,53.6975002289,53.5873438517,40.9634993871,41.5759811401,40.975025177,1.0,0.0,99.791320165,1.0,0.0,-0.0809993743896,100.0,9.48863466581,43.0610005061,0.773499806722,5.84548075994,40.1899995804,207.0,57.7916669846,399.941665649,0.54016378254,43.0610005061,0.528994591123,52.8994592031,2.0,1.0,1.0,740.592427572,740.592427572,829.116663615,0.542136814748,2.0,0.0,2920.06945801,0.0,4.22020689646,9.79000409444,10.8984375,2920.06945801,0.0329130112498,50.3150002162,50.3150002162,60.0,2.0,54.4323577881,41.8612543742,41.1819483439,1.0,1858.18183875,763.835391497,0.0,0.0,0.0,7.52910486857,1.0,0.0,27.5666659673,68.9983959198,1.0,79.857304891,0.0,1.0,1.0,0.0,24.5533328056,1.0,77.8452358246,0.0,1.0,0.0340798674784,52.1199979782,77.5649636587,52.1199979782,2.0,0.0,56.9673347369,0.0566000007093,23.4173349044,0.929240996287,771.840865565,1.0,0.0,3434.44582839,0.00343444582839,413.733827049,0.658090202702,0.270518512848,0.658090202702,0.0,0.0,1006.49000041,413.733827049,1006.49000041,0.0,0.0,0.00100649000041,0.658157030741,1.0,12.9689003822,2.0,2.0,2.0,0.0,76.7606023153,74.41746521,68.9983959198,0.689983959198,1.0,9.91666666667,2618.97603787,80.2914340813,1418.5765561,0.927531652547,1418.5765561,1.0,0.0,0.0,0.0,25.350833416,1.0,60.0,,1.0,0.0,35.9250011444,24.9641666412,1.0,59.8750019073,0.0,1.0,50.3150002162,0.0,1055.51000977,0.000138981055025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29165421159,168493.0,1435.15739378,43.9984343547,777.357487691,0.508272656896,777.357487691,0.291614837418,1.0,1.0,1.0,0.0,1529.41040039,1529.41040039,1529.41040039,0.0,0.0,1006.49000041,1529.41040039
2017-05-17T01:00:00.000Z,0.0,0.0329224571116,0.790726118293,0.510628550512,49.791999499,0.0482141057056,74.7666670481,0.0,37.1999998093,1.0,79.9166660309,0.0,0.0,0.0,47.8000001907,37.546667099,1.0,79.6666666667,0.0,0.0,74.7666670481,80.1515814463,2.0,0.0,125.633249919,75.8412504196,41.7578125,0.530386406395,824.491673787,0.0,0.527156890722,0.0,1.0,15.1721568108,84.0755004883,8.08650016785,2680.83284505,83.9210001628,83.8279978434,75.8344999949,75.7194442749,,1558.6663208,53.515999794,53.4137929281,41.1095002492,40.9535268148,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,85.7434991201,100.0,9.3789832592,42.8114999135,1.3109998703,5.79317355156,39.7985003789,207.0,59.6583328247,423.050003052,0.527156890722,42.8114999135,0.574950746809,57.4950742722,2.0,1.0,1.0,804.931045532,804.931045532,0.0,0.535662549463,0.0,1.0,15.1564442317,83.3374996185,7.5764986674,1764.90406291,83.4244995117,83.2536087036,75.8480008443,75.5086873372,,1468.74997965,53.3464997609,53.2456334432,41.0654999415,41.5913009644,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,9.29981263479,42.3589995702,0.781000137329,5.85663151741,40.2844998042,207.0,58.0916655858,401.441668193,0.535662549463,42.3589995702,0.536130174909,53.613017718,2.0,1.0,1.0,750.582244873,750.582244873,824.491673787,0.531231147617,2.0,0.0,3074.67854818,0.0,4.22069414457,8.41716422637,9.03125,3074.67854818,0.033885873497,52.5191663106,52.5191663106,60.3162968953,2.0,54.0597330729,41.9141184489,41.2317676544,1.0,1851.5878394,825.09266444,0.0,0.0,0.0,7.77344640096,1.0,0.0,27.0949991544,68.061053594,1.0,79.3835595449,0.0,1.0,1.0,0.0,24.0833328565,1.0,77.3452377319,0.0,1.0,0.0329964764295,51.1783323288,77.1404298147,51.1783323288,2.0,0.0,56.765178758,0.0566000007093,25.2953338709,0.932553434722,761.305127737,1.0,0.0,3422.25825174,0.00342225825174,446.914020388,0.645166314223,0.287494863535,0.645166314223,0.0,0.0,1002.91834005,446.914020388,1002.91834005,0.0,0.0,0.00100291834005,0.646289030711,1.0,11.7927733728,2.0,2.0,2.0,0.0,80.594479243,72.4994360606,68.061053594,0.68061053594,1.0,10.5,2676.68050384,82.060512629,1449.83236044,0.932661177758,1449.83236044,1.0,0.0,0.0,0.0,26.5058333079,1.0,60.3055556615,,1.0,0.0,36.0916678111,26.0133334796,1.0,60.1527795792,0.0,1.0,52.5191663106,0.0,1191.39001465,0.000150126912518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308252203899,168493.0,1466.92674526,44.9724053853,794.565456213,0.511135200469,794.565456213,0.306931729754,1.0,1.0,1.0,0.0,1554.51132202,1554.51132202,1554.51132202,0.0,0.0,1002.91834005,1554.51132202
2017-05-17T02:00:00.000Z,0.0,0.0334247674859,0.786684418881,0.576985427824,53.8217496872,0.0476097986323,111.109999339,0.0,55.1258325577,1.0,91.0138912201,0.0,0.0,0.0,54.4833332698,56.0283339818,1.0,90.8055559794,0.0,0.0,111.109999339,91.3087520599,2.0,0.0,131.232750575,77.4110008876,41.3958333333,0.545689777452,1272.03333537,0.0,0.56089501465,0.0,1.0,16.4098121325,87.9259999593,9.59399795532,3132.91609701,87.7460002899,87.607846578,77.4170004527,77.2679926554,,2212.66617839,53.8445002238,53.7405776978,41.0975001653,40.8300882975,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,88.2305005391,100.0,10.6042713324,46.6485001246,1.21500015259,5.80554076036,39.8825000127,207.0,83.9250005086,659.766667684,0.56089501465,46.6485001246,0.838972676595,83.8972682953,2.0,1.0,1.0,1174.56174723,1174.56174723,0.0,0.565436661193,0.0,1.0,16.3107027213,87.0364990234,9.56849924723,2124.10913086,86.9735005697,86.8099034627,77.4050013224,77.0554580688,,2062.74985758,53.6629997889,53.5675811768,41.0729996363,41.2561976115,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,0.062998453776,100.0,10.4439341227,45.9005009333,0.733000119527,5.86676859856,40.3399995168,207.0,80.3583329519,612.266667684,0.565436661193,45.9005009333,0.772441220965,77.2441221873,2.0,1.0,1.0,1081.41770935,1081.41770935,1272.03333537,0.544853208619,2.0,0.0,4443.40637207,0.0,4.20290406545,4.09084385633,4.3671875,4443.40637207,0.0443815313729,104.021665573,104.021665573,74.1592906316,2.0,54.1717096965,41.5784708659,41.2726157506,1.0,2889.39990747,1130.13771856,0.0,0.0,0.0,9.88192939758,1.0,0.0,40.2641658783,67.5350710551,1.0,90.9132391612,0.0,1.0,1.0,0.0,37.6508329709,1.0,90.0892836253,0.0,1.0,0.0333766435823,77.9149990082,89.8388894399,77.9149990082,2.0,0.0,88.5819720573,0.0566000007093,34.6472731406,0.934006967737,756.711969651,1.0,0.0,5340.42861243,0.00534042861243,612.142627322,0.671392110058,0.262603160456,0.671392110058,0.0,0.0,1565.05249023,612.142627322,1565.05249023,0.0,0.0,0.00156505249023,0.670208891233,1.0,12.3360412812,2.0,2.0,2.0,0.0,81.5581874847,71.6362559001,67.5350710551,0.675350710551,1.0,10.5,4019.53762603,123.229245198,2177.19511756,0.933995270514,2177.19511756,1.0,0.0,0.0,0.0,52.3199996948,1.0,74.2083330154,,1.0,0.0,44.4083337784,51.7016663551,1.0,74.013888677,0.0,1.0,104.021665573,0.0,1716.04003906,0.000205630341561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281161124415,168493.0,2487.01829744,76.2459307762,1347.10123358,0.577893166728,1347.10123358,0.282438786136,1.0,1.0,1.0,0.0,2331.05582682,2331.05582682,2331.05582682,0.0,0.0,1565.05249023,2331.05582682
2017-05-17T03:00:00.000Z,0.0,0.0331422421131,0.769861604527,0.531859044225,52.1170005798,0.0475281622912,92.8416678111,0.0,46.1816666921,1.0,85.8749974569,0.0,0.0,0.0,51.4083340963,46.7266667684,1.0,85.6805553436,0.0,0.0,92.8416678111,86.1498819987,2.0,0.0,128.788500468,76.6714998881,41.3541666667,0.533232183099,1044.35000102,0.0,0.540032504869,0.0,1.0,15.8465820948,86.3105004628,9.43650054932,2937.91617839,86.1020005544,86.0177027384,76.6655000051,76.541015625,,1954.9995931,53.2550001144,53.1449712118,40.9100001653,40.6544647217,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,86.9750003815,100.0,10.0724662145,45.1920003891,1.25699996948,5.7741159598,39.6530001958,207.0,72.9083334605,543.133331299,0.540032504869,45.1920003891,0.718093414307,71.8093414307,2.0,1.0,1.0,1005.33078003,1005.33078003,0.0,0.535911282269,0.0,1.0,15.7704373995,85.3400020599,8.69550005595,1968.12864176,85.3729998271,85.2151285807,76.6774997711,76.3359705607,,1843.24996948,53.0765005747,52.9836095174,40.9005002975,41.3238525391,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,-0.0329977671305,100.0,9.9154279232,44.4724995295,0.648999849955,5.85500951608,40.2515004476,207.0,69.5500011444,501.216664632,0.535911282269,44.4724995295,0.66777759007,66.7777579625,2.0,1.0,1.0,934.888626099,934.888626099,1044.35000102,0.534601496582,2.0,0.0,3882.72981771,0.0,4.11836163203,4.85417083899,5.359375,3882.72981771,0.0392550943353,76.8308327993,76.8308327993,67.3862673442,2.0,53.6358642578,41.5256169637,41.3129641215,1.0,2361.20977621,1020.58125082,0.0,0.0,0.0,9.7082678477,1.0,0.0,33.8883326848,66.9572321574,1.0,85.7020543416,0.0,1.0,1.0,0.0,31.02166605,1.0,84.3095226288,0.0,1.0,0.0332360168084,64.9099992116,84.0712305705,64.9099992116,2.0,0.0,72.3889475726,0.0566000007093,31.2885383602,0.935276690466,752.723085909,1.0,0.0,4364.1837934,0.0043641837934,552.801024171,0.65301943649,0.282253360129,0.65301943649,0.0,0.0,1278.95665487,552.801024171,1278.95665487,0.0,0.0,0.00127895665487,0.654628838102,1.0,13.4335413435,2.0,2.0,2.0,0.0,82.571264267,70.8633797963,66.9572321574,0.669572321574,1.0,9.91666666667,3381.79102704,103.677485933,1831.75767904,0.935272796619,1831.75767904,1.0,0.0,0.0,0.0,38.808333079,1.0,67.5138893127,,1.0,0.0,40.400001208,38.022500356,1.0,67.3333358765,0.0,1.0,76.8308327993,0.0,1362.91003418,0.000185696369346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301787201712,168493.0,1925.68228745,59.0367342843,1043.05182941,0.532569352744,1043.05182941,0.300063735407,1.0,1.0,1.0,0.0,1958.52769979,1958.52769979,1958.52769979,0.0,0.0,1278.95665487,1958.52769979
2017-05-17T04:00:00.000Z,0.0,0.0326561626997,0.771788205594,0.517779363936,50.8922503789,0.0467568629194,83.4316654205,0.0,41.5008331935,1.0,83.0138880412,0.0,0.0,0.0,49.6750001907,41.9174998601,1.0,82.7916666667,0.0,0.0,83.4316654205,83.2625579834,2.0,0.0,126.313500404,75.4212500254,41.3932291667,0.52321325509,933.474995931,0.0,0.524995100628,0.0,1.0,15.3389500777,84.6245002747,9.01800092061,2819.16617839,84.4295005798,84.3480784098,75.4114996592,75.2965927124,,1736.99961344,53.6719996134,53.555847168,40.8919998805,40.6544672648,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,89.2504997253,100.0,9.57294368744,43.53450044,1.30350049337,5.76600627104,39.5884993871,207.0,66.5833339691,485.616663615,0.524995100628,43.5375006994,0.660645377749,66.0645367304,2.0,1.0,1.0,924.903528849,924.903528849,0.0,0.514778142254,0.0,1.0,15.2628053029,83.7079995473,8.33699925741,1880.38960775,83.767999649,83.6043777466,75.4310003916,75.0991923014,,1656.49992879,53.498000145,53.4062856038,40.8944997787,41.4189631144,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,9.40739019712,42.8734998703,0.642999649048,5.85541506608,40.2515001297,207.0,63.5500001907,447.858334859,0.514778142254,42.8734998703,0.621384978521,62.1384973526,2.0,1.0,1.0,869.93896993,869.93896993,933.474995931,0.523112771203,2.0,0.0,3440.48950195,0.0,4.09755500158,4.6662183404,4.9609375,3440.48950195,0.0318343416106,56.8308327993,56.8308327993,60.9359108607,2.0,54.0546722412,41.6084136963,41.3748900096,1.0,2089.95992498,998.555475225,0.0,0.0,0.0,9.38765843709,1.0,0.0,30.5949993134,66.0238412221,1.0,82.7454319,0.0,1.0,1.0,0.0,27.6674992243,1.0,81.1011892955,0.0,1.0,0.0326490239402,58.2624982198,80.7519378662,58.2624982198,2.0,0.0,64.073087009,0.0566000007093,30.6132816629,0.937659656426,745.287940728,1.0,0.0,3862.83731556,0.00386283731556,540.87069398,0.634505309224,0.303158325197,0.634505309224,0.0,0.0,1132.0333252,540.87069398,1132.0333252,0.0,0.0,0.0011320333252,0.634314546982,1.0,11.7823116326,2.0,2.0,2.0,0.0,84.2292957306,69.365175883,66.0238412221,0.660238412221,1.0,11.6666666667,3088.5154002,94.6863686719,1672.90401917,0.937663634421,1672.90401917,1.0,0.0,0.0,0.0,28.735833168,1.0,61.0694471995,,1.0,0.0,36.5416673024,28.0949999491,1.0,60.9027789434,0.0,1.0,56.8308327993,0.0,1209.97998047,0.000181688744713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323312448162,168493.0,1705.6400758,52.2907753764,923.865277758,0.517827002703,923.865277758,0.323452649277,1.0,1.0,1.0,0.0,1784.11954753,1784.11954753,1784.11954753,0.0,0.0,1132.0333252,1784.11954753
2017-05-17T05:00:00.000Z,0.0,0.0323368080855,0.773619587475,0.541871830089,51.8395001094,0.0461181652715,94.1091664632,0.0,46.7166662216,1.0,86.1944440206,0.0,0.0,0.0,51.625,47.3408336639,1.0,86.0416660309,0.0,0.0,94.1091664632,86.4927711487,2.0,0.0,127.011750221,75.1722501119,41.3854166667,0.522436373985,1066.45001221,0.0,0.526814681141,0.0,1.0,15.5057434241,85.1165002187,9.15480041504,2954.58280436,84.9155006409,84.8007761637,75.1700007121,75.0413589478,,1992.33288574,53.7395006816,53.6182759603,41.0630003611,40.7747268677,40.975025177,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,85.344499588,100.0,9.71763865153,43.8525002797,1.3079996109,5.78810497125,39.7550007502,207.0,73.7500012716,555.058336894,0.526814681141,43.8525002797,0.751482874552,75.1482887268,2.0,1.0,1.0,1052.07602437,1052.07602437,0.0,0.522884892522,0.0,1.0,15.4114689032,84.1655000051,9.01799964905,1976.00263468,84.1924991608,84.0241572062,75.1744995117,74.841506958,,1873.49994914,53.5625003179,53.4757766724,41.056500117,41.4387486776,40.975025177,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,9.54044270515,43.1359990438,0.68799940745,5.8710261186,40.3685007095,207.0,70.5666659673,511.358332316,0.522884892522,43.1359990438,0.696970392863,69.6970386505,2.0,1.0,1.0,975.758550008,975.758550008,1066.45001221,0.521968581833,2.0,0.0,3949.24088542,0.0,4.08946804206,3.91627643506,4.46354166667,3949.24088542,0.03861965246,79.8066663742,79.8066663742,67.8320306142,2.0,54.0287297567,41.6230570475,41.4445320765,1.0,2411.82954378,1142.26395725,0.0,0.0,0.0,10.2240378062,1.0,0.0,34.4091660182,64.9459629059,1.0,86.0102717082,0.0,1.0,1.0,0.0,31.6000000636,1.0,84.6726169586,0.0,1.0,0.0323295134263,66.0091660817,84.4761587779,66.0091660817,2.0,0.0,73.9408265024,0.0566000007093,35.019034119,0.93963592818,739.171029928,1.0,0.0,4457.74344721,0.00445774344721,618.710842405,0.639971696345,0.303096296452,0.639971696345,0.0,0.0,1306.37501017,618.710842405,1306.37501017,0.0,0.0,0.00130637501017,0.639054074883,1.0,11.1226056442,2.0,2.0,2.0,0.0,85.182442983,68.0685327703,64.9459629059,0.649459629059,1.0,9.91666666667,3585.54352137,109.924041736,1942.12085439,0.951413160855,1942.12085439,1.0,0.0,0.0,0.0,40.2466669083,1.0,67.8333349228,,1.0,0.0,40.583334287,39.5600001017,1.0,67.6388896306,0.0,1.0,79.8066663742,0.0,1456.90002441,0.000207836729828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318574841008,168493.0,2049.02823136,62.8182208582,1109.86254542,0.543703462156,1109.86254542,0.319559251643,1.0,1.0,1.0,0.0,2041.30122884,2041.30122884,2041.30122884,0.0,0.0,1306.37501017,2041.30122884
2017-05-17T06:00:00.000Z,0.0,0.0321768956593,0.773679587439,0.530482791412,51.2455005646,0.0463707934809,88.0724983215,0.0,43.774166743,1.0,84.3333339691,0.0,0.0,0.0,50.4916667938,44.3133335114,1.0,84.1527773539,0.0,0.0,88.0724983215,84.604004542,2.0,0.0,125.867250443,74.6217498779,41.3307291667,0.515806191805,986.66666158,0.0,0.516399360213,0.0,1.0,15.262805144,84.3724981944,9.49745525013,2878.33282471,84.1610005697,84.0746866862,74.6074994405,74.4946924845,,1959.66619873,53.5490001043,53.4195251465,41.3599999746,41.0731506348,41.4384813309,1.0,0.0,99.9981231689,1.0,0.0,0.211497624715,85.527498881,100.0,9.43455727895,42.8010005951,1.3155002594,5.82824778557,40.0444997152,207.0,70.0000006358,514.858337402,0.516399360213,42.8010005951,0.711083773658,71.1083755493,2.0,1.0,1.0,995.517283122,995.517283122,0.0,0.507245456773,0.0,1.0,15.1624874274,83.3765004476,8.77649943034,1911.51073201,83.4124997457,83.2529652913,74.6360003153,74.3006134033,,1857.49996948,53.3735001882,53.2851613363,41.3804995219,41.8115056356,41.4384813309,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,9.24929110209,42.0320002238,0.701499621073,5.91319636504,40.6789999008,207.0,66.5249999364,471.841662089,0.507245456773,42.0320002238,0.663277104696,66.3277107875,2.0,1.0,1.0,928.587946574,928.587946574,986.66666158,0.519042520734,2.0,0.0,3853.55822754,0.0,4.06875836849,4.58100001017,5.57291666667,3853.55822754,0.0428571368175,81.7424990336,81.7424990336,68.8703460693,2.0,53.8180592855,41.9351298014,41.4941263199,1.0,2248.8161912,1074.62387202,0.0,0.0,0.0,10.481921196,1.0,0.0,32.2241660754,64.1255782445,1.0,84.1324189504,0.0,1.0,1.0,0.0,29.3258326848,1.0,82.6249974569,0.0,1.0,0.0323904230798,61.5499982834,82.2673918406,61.5499982834,2.0,0.0,68.9432336785,0.0566000007093,32.9453536553,0.941093048514,734.68104706,1.0,0.0,4156.44864546,0.00415644864546,582.073378841,0.636782778963,0.304294311931,0.636782778963,0.0,0.0,1218.07831828,582.073378841,1218.07831828,0.0,0.0,0.00121807831828,0.640719523033,1.0,11.3415753909,2.0,2.0,2.0,0.0,85.5576324463,67.0873298645,64.1255782445,0.641255782445,1.0,11.0833333333,3323.44006322,101.888587334,1800.15169712,0.941077090894,1800.15169712,1.0,0.0,0.0,0.0,41.3674999873,1.0,68.9166679382,,1.0,0.0,41.2250010173,40.375,1.0,68.7083358765,0.0,1.0,81.7424990336,0.0,1426.64001465,0.000195529509566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32334684892,168493.0,1878.87244166,57.6016582876,1017.69713014,0.532028193053,1017.69713014,0.319210167159,1.0,1.0,1.0,0.0,1912.86315918,1912.86315918,1912.86315918,0.0,0.0,1218.07831828,1912.86315918
2017-05-17T07:00:00.000Z,0.0,0.0316610369175,0.770874064739,0.523455539471,50.8187497457,0.0455818804214,84.3824996948,0.0,41.9808333715,1.0,83.2083333333,0.0,0.0,0.0,49.808333079,42.4325002035,1.0,83.0138874054,0.0,0.0,84.3824996948,83.5318425496,2.0,0.0,124.879500071,74.0607503255,41.3046875,0.508410666055,943.416666667,0.0,0.502551626313,0.0,1.0,15.0657955805,83.6959997813,9.44099934896,2826.24951172,83.4994996389,83.3791173299,74.0585002899,73.9264500936,,1892.33289591,53.9179995855,53.7877222697,41.504000028,41.229695638,41.4806137085,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,85.9520003001,100.0,9.21849012375,41.9954996109,1.31099955241,5.84730541706,40.1930004756,207.0,67.8000005086,492.074996948,0.502551626313,41.9954996109,0.699218913487,69.9218921661,2.0,1.0,1.0,978.906478882,978.906478882,0.0,0.494497263159,0.0,1.0,14.9678951899,82.7180010478,8.69700050354,1867.64128621,82.7600008647,82.5859196981,74.0630003611,73.7259165446,,1790.74991862,53.7439994812,53.6632029215,41.5170005163,41.9851277669,41.4806137085,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,9.03564103444,41.2430003484,0.698500951131,5.93225403627,40.8184995651,207.0,64.3249998093,451.341664632,0.494497263159,41.2430003484,0.651727974301,65.1727981567,2.0,1.0,1.0,912.419164022,912.419164022,943.416666667,0.509443356144,2.0,0.0,3689.61423747,0.0,4.04719356696,3.95906084776,4.93229166667,3689.61423747,0.0380644603595,70.5474999746,70.5474999746,65.5671933492,2.0,54.1919504801,42.1242904663,41.4829104741,1.0,2136.20415121,1086.83043369,0.0,0.0,0.0,10.0477838516,1.0,0.0,30.8441661199,64.0107164383,1.0,82.8767096202,0.0,1.0,1.0,0.0,27.9066662788,1.0,81.208331426,0.0,1.0,0.0317246814671,58.7508325577,81.0141353607,58.7508325577,2.0,0.0,65.4908224862,0.0566000007093,33.3195771411,0.940831215515,735.489164707,1.0,0.0,3948.3097309,0.0039483097309,588.685101122,0.623555503752,0.317244537788,0.623555503752,0.0,0.0,1157.08165487,588.685101122,1157.08165487,0.0,0.0,0.00115708165487,0.624804784854,1.0,10.4611562247,2.0,2.0,2.0,0.0,83.9679889679,67.2616812388,64.0107164383,0.640107164383,1.0,10.5,3223.03458491,98.8103996272,1745.76675599,0.94080004154,1745.76675599,1.0,0.0,0.0,0.0,35.822499911,1.0,65.6527786255,,1.0,0.0,39.2416674296,34.7249997457,1.0,65.4027779897,0.0,1.0,70.5474999746,0.0,1254.90002441,0.000197750512728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337207189393,168493.0,1794.97824344,55.0296662614,972.255575474,0.52395205869,972.255575474,0.335898055499,1.0,1.0,1.0,0.0,1855.61934408,1855.61934408,1855.61934408,0.0,0.0,1157.08165487,1855.61934408
2017-05-17T08:00:00.000Z,0.0,0.0318552327809,0.769856833924,0.541831555742,51.928000768,0.045445999189,94.1350002289,0.0,46.7850001653,1.0,86.3333333333,0.0,0.0,0.0,51.674999555,47.2908334732,1.0,86.1249993642,0.0,0.0,94.1350002289,86.6161982218,2.0,0.0,126.837000847,74.9090000788,41.3854166667,0.513954112919,1064.5249939,0.0,0.521153834952,0.0,1.0,15.2942301432,85.0234998067,9.79971531459,2960.83284505,84.8060003916,84.6882375081,74.9089997609,74.7696151733,,2070.99951172,53.8400001526,53.7138290405,41.5189997355,41.2080586751,41.4806137085,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,87.0185000102,100.0,9.44570843379,43.2870006561,1.32450008392,5.84852190812,40.1944996516,207.0,74.4250005086,554.141667684,0.521153834952,43.2870006561,0.759406985328,75.9406992594,2.0,1.0,1.0,1063.16977946,1063.16977946,0.0,0.516899493203,0.0,1.0,15.3740007877,84.0350004832,9.15300051371,1975.25274658,84.0620009104,83.8867899577,74.9090003967,74.5716934204,,1948.99992879,53.6674998601,53.5835189819,41.5109999975,41.8587392171,41.4806137085,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,9.44762627284,42.551000913,0.734499931335,5.92637455463,40.7765000661,207.0,71.0416660309,510.383333842,0.516899493203,42.551000913,0.705173743112,70.5173746745,2.0,1.0,1.0,987.243240356,987.243240356,1064.5249939,0.51390690975,2.0,0.0,4120.76947021,0.0,3.9928418723,3.96857605378,5.03125,4120.76947021,0.043153315845,89.3858331045,89.3858331045,70.8338260651,2.0,54.0905012651,42.0402247111,41.3198588689,1.0,2425.90834,1150.34725336,0.0,0.0,0.0,10.3430194855,1.0,0.0,34.3583323161,64.5659802755,1.0,86.0559336344,0.0,1.0,1.0,0.0,31.6216661135,1.0,84.7321414948,0.0,1.0,0.0318536780602,65.9799982707,84.5589326223,65.9799982707,2.0,0.0,74.3724481447,0.0566000007093,35.2668483132,0.936751841165,748.122609018,1.0,0.0,4483.76504636,0.00448376504636,623.089185005,0.634401387437,0.300828304816,0.634401387437,0.0,0.0,1314.00083415,623.089185005,1314.00083415,0.0,0.0,0.00131400083415,0.634358679255,1.0,10.8394063497,2.0,2.0,2.0,0.0,75.1911655773,69.9335673939,64.5659802755,0.645659802755,1.0,10.5,3570.21194426,109.454012879,1933.81645773,0.933649212354,1933.81645773,1.0,0.0,0.0,0.0,45.2666667302,1.0,70.8750012716,,1.0,0.0,42.4250008265,44.1191666921,1.0,70.7083339691,0.0,1.0,89.3858331045,0.0,1370.14001465,0.000209307498313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322206992558,168493.0,2072.34452813,63.5330417951,1122.49189044,0.541940609303,1122.49189044,0.322287722881,1.0,1.0,1.0,0.0,2071.24520874,2071.24520874,2071.24520874,0.0,0.0,1314.00083415,2071.24520874
2017-05-17T09:00:00.000Z,0.0,0.0324840184108,0.78448979399,0.571792091779,53.1227483749,0.0463101288803,106.13750267,0.0,52.8191668193,1.0,89.6111106873,0.0,0.0,0.0,53.6583334605,53.3408339818,1.0,89.4444433848,0.0,0.0,106.13750267,89.892742157,2.0,0.0,128.954998652,75.8322502772,41.6770833333,0.529433758571,1212.375,0.0,0.541831697582,0.0,1.0,15.5758451621,86.4424997965,,3087.08282471,86.2624988556,86.1079839071,75.8465003967,75.6959533691,,2242.99951172,54.0695006053,53.9437891642,41.5685002009,41.2672322591,41.4806137085,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,87.0559997559,100.0,9.71738910675,44.6939986547,1.29300022125,5.85845625401,40.2754999797,207.0,81.7583332062,634.183324178,0.541831697582,44.6939986547,0.834345368885,83.4345372518,2.0,1.0,1.0,1168.08351644,1168.08351644,0.0,0.540923067812,0.0,1.0,15.8054882685,85.4119993846,9.50399988348,2081.36449178,85.3849995931,85.2132136027,75.8180001577,75.4844487508,,2077.49989827,53.9029998779,53.8174921672,41.5755001704,41.8249079386,41.4806137085,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,9.87140957514,43.8094994227,0.743500073751,5.93407873313,40.8320000966,207.0,77.5666662852,578.191665649,0.540923067812,43.8094994227,0.762426285517,76.2426274618,2.0,1.0,1.0,1067.39679972,1067.39679972,1212.375,0.528659743314,2.0,0.0,4473.74483236,0.0,3.9169481794,3.6982901295,4.75,4473.74483236,0.0478826004944,110.468333562,110.468333562,75.7955792745,2.0,54.336827596,42.0529556274,41.3223657608,1.0,2775.57242994,1163.13825912,0.0,0.0,0.0,10.2984466553,1.0,0.0,38.4808327357,65.5480537415,1.0,89.3892676036,0.0,1.0,1.0,0.0,35.9058319728,1.0,88.380950292,0.0,1.0,0.0324565075529,74.3866653442,88.2405942281,74.3866653442,2.0,0.0,85.0922985069,0.0566000007093,35.6589894331,0.931707008982,763.984063351,1.0,0.0,5130.04322538,0.00513004322538,630.017473255,0.656520778754,0.27512322411,0.656520778754,0.0,0.0,1503.39748128,630.017473255,1503.39748128,0.0,0.0,0.00150339748128,0.655337418119,1.0,10.742769488,2.0,2.0,2.0,0.0,67.8696759542,72.99883461,65.5480537415,0.655480537415,1.0,10.5,3938.71068907,120.75128794,2133.41495454,0.931644002864,2133.41495454,1.0,0.0,0.0,0.0,55.7691666285,1.0,75.8055578868,,1.0,0.0,45.3666677475,54.6991666158,1.0,75.6111132304,0.0,1.0,110.468333562,0.0,1878.66992188,0.000211634842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295309392069,168493.0,2425.16075538,74.3495290189,1313.5959026,0.573636058115,1313.5959026,0.296622609432,1.0,1.0,1.0,0.0,2289.9465332,2289.9465332,2289.9465332,0.0,0.0,1503.39748128,2289.9465332
2017-05-17T10:00:00.000Z,0.0,0.0347221084313,0.837612843548,0.648528801835,55.5565007528,0.0488702502605,132.76499939,0.0,65.9249992371,1.0,96.5416653951,0.0,0.0,0.0,57.7749999364,66.836666743,1.0,96.2916666667,0.0,0.0,132.76499939,96.7500158946,2.0,0.0,133.425750097,77.8692493439,41.703125,0.566083201384,1537.85832723,0.0,0.58927124351,0.0,1.0,16.4750789007,89.4350007375,,3366.24943034,89.2595005035,89.1083323161,77.8804995219,77.7232335409,,2721.9993693,54.1609999339,54.0476201375,42.2735001246,41.8920898438,41.4806137085,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,97.4359995524,100.0,10.5320797761,46.9905001322,1.35450108846,5.94299932321,40.9144992828,207.0,97.991666158,794.60832723,0.58927124351,46.9860003789,0.963392966134,96.1595637004,2.0,1.0,1.0,1348.75015259,1348.75015259,0.0,0.591542359666,0.0,1.0,16.7808670998,88.4884999593,,2307.08622233,88.3324991862,88.1925557454,77.8579991659,77.5076828003,,2420.49991862,53.9810002645,53.897819519,41.5230000814,41.7029927572,41.4806137085,1.0,0.0,99.9981155396,1.0,0.0,0.156000773112,100.0,10.8506406148,46.8094991048,0.716500600179,5.93022652467,40.8064994812,207.0,93.3666667938,743.250005086,0.591542359666,46.8094991048,0.897449377151,89.7449378967,2.0,1.0,1.0,1256.42912801,1256.42912801,1537.85832723,0.566082399953,2.0,0.0,5388.56380208,0.0,3.81463759596,3.97688810031,6.25260416667,5388.56380208,0.0775365954964,210.63333257,210.63333257,94.8942724864,2.0,54.3899688721,42.2873280843,41.2394170761,1.0,3647.3588725,1008.47313107,0.0,0.0,0.0,10.7952982585,1.0,0.0,48.1383317312,67.0852012634,1.0,96.689496994,0.0,1.0,1.0,0.0,46.2016658783,1.0,96.5238081614,0.0,1.0,0.0347227700357,94.3283309937,96.2908528646,94.3283309937,2.0,0.0,111.819150022,0.0566000007093,30.9173328643,0.927655058333,776.938804021,1.0,0.0,6741.35125156,0.00674135125156,546.242623266,0.72721644077,0.201071039793,0.72721644077,0.0,0.0,1975.60333252,546.242623266,1975.60333252,0.0,0.0,0.00197560333252,0.726968983809,1.0,12.0965101274,2.0,2.0,2.0,0.0,65.8535544656,75.3019429987,67.0852012634,0.670852012634,1.0,10.5,4654.15084335,142.684942603,2520.9353501,0.927952288059,2520.9353501,1.0,0.0,0.0,0.0,106.2841657,1.0,94.9444484711,,1.0,0.0,56.8500010173,104.349166234,1.0,94.7500012716,0.0,1.0,210.63333257,0.0,2018.60998535,0.000183493277847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216682519544,168493.0,3252.79037926,99.7226398945,1761.884075,0.648546722401,1761.884075,0.216669771041,1.0,1.0,1.0,0.0,2716.66483561,2716.66483561,2716.66483561,0.0,0.0,1975.60333252,2716.66483561
2017-05-17T11:00:00.000Z,0.0,0.0351112039172,0.842889486847,0.654966383023,56.0154994329,0.0493646812445,135.509165446,0.0,67.446665446,1.0,97.2083320618,0.0,0.0,0.0,58.200000445,68.3125,1.0,96.9999993642,0.0,0.0,135.509165446,97.4960130056,2.0,0.0,134.996999741,78.9815003077,41.7291666667,0.57330098411,1573.77501424,0.0,0.589927243381,0.0,1.0,17.0419346491,90.3604996999,,3398.74932861,90.1685002645,90.0556793213,78.9860006968,78.84131368,,2747.33266195,54.2450002035,54.1412607829,42.4850002925,42.1186141968,41.4806137085,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,96.4340000153,100.0,11.0614281495,47.683499972,1.30650043488,5.98050642014,41.1784998576,207.0,98.3916664124,794.133336385,0.589927243381,47.683499972,0.96156279791,96.1562786102,2.0,1.0,1.0,1346.18791707,1346.18791707,0.0,0.608128686784,0.0,1.0,17.2341100375,89.8294989268,,2332.20808919,89.6569989522,89.5125935872,78.9769999186,78.6219965617,,2503.74991862,54.0709997813,53.9985402425,41.7884998322,41.9863993327,41.4806137085,1.0,0.0,99.9981155396,1.0,0.0,0.172499974569,100.0,11.2609022458,47.8684991201,0.662499745687,5.97320779165,41.1260000865,207.0,97.4000002543,779.116673787,0.608128686784,47.8684991201,0.915144922166,91.5144933065,2.0,1.0,1.0,1281.20289103,1281.20289103,1573.77501424,0.573303391487,2.0,0.0,5514.58467611,0.0,3.72365510464,3.73185352484,6.32291666667,5514.58467611,0.085361642987,234.337502797,234.337502797,99.1028302511,2.0,54.4848658244,42.5376281738,41.1430606842,1.0,3765.74954628,911.289916339,0.0,0.0,0.0833333333333,10.338291804,1.0,0.0,49.1499986649,68.6477088928,1.0,97.3858413696,0.0,1.0,1.0,0.0,47.2341651917,1.0,97.2857119242,0.0,1.0,0.0351116647594,96.3841629028,97.0550702413,96.3841629028,2.0,0.0,115.448720069,0.0566000007093,27.9379319202,0.922854343008,792.538193176,1.0,0.0,6960.17071649,0.00696017071649,493.603031274,0.743040912478,0.179811663693,0.743040912478,0.0,0.0,2039.73001099,493.603031274,2039.73001099,0.0,0.0,0.00203973001099,0.743055447936,1.0,13.6821247241,2.0,2.0,2.0,0.0,63.2232106527,77.8937981923,68.6477088928,0.686477088928,1.0,9.91666666667,4677.03946262,143.386651989,2533.33304226,0.922852576171,2533.33304226,1.0,0.0,0.0,0.0,117.894167582,1.0,99.1250006358,,1.0,0.0,59.3500010173,116.443334579,1.0,98.916668574,0.0,1.0,234.337502797,0.0,2067.69995117,0.000165810638544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194843324206,168493.0,3319.46088287,101.766595345,1797.99636165,0.654981223002,1797.99636165,0.194832480885,1.0,1.0,1.0,0.0,2745.11130778,2745.11130778,2745.11130778,0.0,0.0,2039.73001099,2745.11130778
