timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-17T12:00:00.000Z,0.0,0.0363388679476,0.836333077758,0.646890312384,56.3372507095,0.0500065418031,135.42166392,0.0,67.3591658274,1.0,97.1666647593,0.0,0.0,0.0,58.1583334605,68.0649998983,1.0,96.9166660309,0.0,0.0,135.42166392,97.4844748179,2.0,0.0,136.24200058,79.9047498703,41.953125,0.57960439097,1570.05000814,0.0,0.597699844044,0.0,1.0,17.5229768753,91.2079995473,,3395.83272298,91.0220006307,90.9013010661,79.906999588,79.7740046183,,2723.9993693,54.4849999746,54.4017995199,42.7534999847,42.371866862,41.4806137085,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,92.5985012054,100.0,11.5067878564,48.268500646,1.30499998728,6.01618889968,41.4484999975,207.0,98.8000005086,795.574991862,0.597699844044,48.268500646,0.951002451579,95.1002457937,2.0,1.0,1.0,1331.40343221,1331.40343221,0.0,0.616095222132,0.0,1.0,17.4927606583,90.6185016632,,2341.20694987,90.4399998983,90.297203064,79.9025001526,79.5347518921,,2421.74991862,54.2989997864,54.2223154704,41.8365001678,41.9621429443,41.4806137085,1.0,0.0,99.9981155396,1.0,0.0,0.178501764933,100.0,11.5246215661,48.6034997304,0.749499638875,5.96813921134,41.087000529,207.0,96.8166662852,774.475006104,0.616095222132,48.6034997304,0.897951696487,89.7951691945,2.0,1.0,1.0,1257.13237508,1257.13237508,1570.05000814,0.579660972198,2.0,0.0,5383.3129069,0.0,3.64725140731,5.03234755993,7.96354166667,5383.3129069,0.0801387731678,217.254166921,217.254166921,96.2718658447,2.0,54.7796783447,42.700668335,41.0665855408,1.0,3731.46865999,854.78676279,0.0,0.0,1.0,9.5681254069,1.0,0.0,50.1108325322,70.3388741811,1.0,98.0707747142,0.0,1.0,1.0,0.0,48.3249985377,1.0,98.083331426,0.0,1.0,0.0363459930661,98.4358310699,97.7303091685,98.4358310699,2.0,0.0,114.397751491,0.0566000007093,26.2056826889,0.917039522154,811.817085949,1.0,0.0,6896.80993851,0.00689680993851,462.997921563,0.746138128058,0.170921707562,0.746138128058,0.0,0.0,2021.16166178,462.997921563,2021.16166178,0.0,0.0,0.00202116166178,0.746122782429,1.0,15.1989477068,2.0,2.0,2.0,0.0,59.9168198903,80.8745886485,70.3388741811,0.703388741811,1.0,11.0833333333,4586.25542278,140.603434179,2484.15958335,0.91705983562,2484.15958335,1.0,0.0,0.0,0.0,109.71333313,1.0,96.3611119588,,1.0,0.0,57.6916675568,107.540833791,1.0,96.1527792613,0.0,1.0,217.254166921,0.0,2070.59008789,0.000155529800579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186380104027,168493.0,3235.70369701,99.1988037838,1752.62902015,0.647005809087,1752.62902015,0.186345921116,1.0,1.0,1.0,0.0,2708.83042399,2708.83042399,2708.83042399,0.0,0.0,2021.16166178,2708.83042399
2017-05-17T13:00:00.000Z,0.0,0.0376935087694,0.813525800372,0.617450896681,55.9682505925,0.0524730134723,135.614166896,0.0,67.3524999619,1.0,97.2222207387,0.0,0.0,0.0,58.2249997457,68.1841665904,1.0,97.0416660309,0.0,0.0,135.614166896,97.5172290802,2.0,0.0,136.632751147,80.6645005544,42.359375,0.591396111888,1517.82501221,0.0,0.608626699945,0.0,1.0,17.5906612078,91.5169995626,,3384.99930827,91.3100013733,91.2268269857,80.661500295,80.5511322021,,2351.99949137,54.5270004272,54.4578552246,41.4364999135,41.1208775838,41.0116011302,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,90.9289995829,100.0,11.735651652,49.8735014598,1.18649959564,5.85500963529,40.2500003179,207.0,96.2416674296,778.550003052,0.608626699945,49.8735014598,0.913717506045,91.3717511495,2.0,1.0,1.0,1279.20450846,1279.20450846,0.0,0.619611223963,0.0,1.0,17.5471496582,90.7909997304,9.9359987047,2339.70717367,90.6454995473,90.4914398193,80.6675008138,80.2791163127,,2148.99987793,54.3499997457,54.2439931234,41.0204998652,41.122795105,41.0116011302,1.0,0.0,99.9981155396,1.0,0.0,0.145500183105,100.0,11.6872742176,49.6249996821,0.738999684652,5.8598754406,40.2815001806,207.0,92.7666664124,739.274993896,0.619611223963,49.6249996821,0.852119511196,85.2119509379,2.0,1.0,1.0,1192.96731567,1192.96731567,1517.82501221,0.589816411422,2.0,0.0,4679.69567871,0.0,3.62570658597,5.16174840927,8.66927083333,4668.50439453,0.0516345782686,133.717501958,133.717501958,81.1489531199,2.0,54.9525035511,41.7337646484,40.9905719757,1.0,3478.05158629,861.922514346,0.0,0.0,0.0,9.30120658875,1.0,0.0,49.3391660055,71.3602937063,1.0,97.5171216329,0.0,1.0,1.0,0.0,47.4016656876,1.0,97.4345200857,0.0,1.0,0.0376309266304,96.7408294678,97.1366767883,96.7408294678,2.0,0.0,106.628600504,0.0566000007093,26.4244474723,0.913654915692,823.22853204,1.0,0.0,6428.42347952,0.00642842347952,466.863023695,0.734030375514,0.181905670797,0.734030375514,0.0,0.0,1883.8975118,466.863023695,1883.8975118,0.0,0.0,0.0018838975118,0.73312385877,1.0,16.5440605192,2.0,2.0,2.0,0.0,58.7944436507,82.5483127941,71.3602937063,0.713602937063,1.0,10.5,4329.2086521,132.723005514,2344.92939665,0.913664036816,2344.92939665,1.0,0.0,0.0,0.0,67.379166921,1.0,81.2222232819,,1.0,0.0,48.5916674932,66.3383337657,1.0,80.9861125946,0.0,1.0,133.717501958,0.0,2011.73999023,0.000156828161836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199094703816,168493.0,2927.64578179,89.7544975224,1585.76848759,0.617869194652,1585.76848759,0.199314320813,1.0,1.0,1.0,0.0,2569.21193441,2566.51165217,2566.51165217,0.0,0.0,1883.8975118,2566.51165217
2017-05-17T14:00:00.000Z,0.0,0.0363379926013,0.797464877705,0.595032396758,55.5040006638,0.0504618911253,123.470831553,0.0,61.1316665014,1.0,94.3472239176,0.0,0.0,0.0,56.4833329519,62.3391663233,1.0,94.1388893127,0.0,0.0,123.470831553,94.6598205566,2.0,0.0,135.540001233,80.0360005697,42.7994791667,0.584246777368,1429.29166667,0.0,0.596252653785,0.0,1.0,17.3416795731,90.8135000865,,3266.24938965,90.6065006256,90.5312627157,80.0375003815,79.9428838094,,2185.66617839,54.5509996414,54.497988383,40.9670000076,40.6945571899,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,90.9710000356,100.0,11.5481008689,49.639500618,1.17299969991,5.79357894262,39.7940003077,207.0,91.6333332062,737.79166158,0.596252653785,49.639500618,0.883697822207,88.3697795868,2.0,1.0,1.0,1237.17695109,1237.17695109,0.0,0.607664019536,0.0,1.0,17.2776212692,89.9794998169,9.78120040894,2238.84476725,89.8670012156,89.698521932,80.0345007579,79.6450958252,,2037.49990845,54.3755000432,54.2624791463,40.9770005544,41.0730031331,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.112498601278,100.0,11.4264640013,48.8900006612,0.755500157674,5.85115742683,40.2215003967,207.0,87.8916664124,691.500005086,0.607664019536,48.8900006612,0.812613140288,81.2613112132,2.0,1.0,1.0,1137.6583964,1137.6583964,1429.29166667,0.58413554753,2.0,0.0,4359.97583008,0.0,3.63876263301,4.53915739059,6.97395833333,4359.97583008,0.0440882049944,107.88333257,107.88333257,75.8007787069,2.0,55.0055287679,41.5409037272,41.0042530696,1.0,3230.03306627,879.568358862,0.0,0.0,0.0,9.00457890828,1.0,0.0,45.57999897,71.0329214732,1.0,94.8173497518,0.0,1.0,1.0,0.0,43.3166659673,1.0,94.4404735565,0.0,1.0,0.0363226353169,88.8966649373,94.2096176147,88.8966649373,2.0,0.0,99.0249560404,0.0566000007093,26.9654261377,0.909928763621,836.004936646,1.0,0.0,5970.0150753,0.0059700150753,476.420950526,0.715160773776,0.194744999574,0.715160773776,0.0,0.0,1749.55750529,476.420950526,1749.55750529,0.0,0.0,0.00174955750529,0.715060363213,1.0,16.5941120339,2.0,2.0,2.0,0.0,52.9705146154,84.3368110657,71.0329214732,0.710329214732,1.0,10.5,4109.60142513,125.990382178,2225.97845582,0.90990577335,2225.97845582,1.0,0.0,0.0,0.0,54.2966664632,1.0,75.8888912201,,1.0,0.0,45.391667366,53.586666743,1.0,75.6527786255,0.0,1.0,107.88333257,0.0,1857.80004883,0.000160038851096,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214027655695,168493.0,2688.76011126,82.4308440064,1456.37531755,0.595317670817,1456.37531755,0.214195223493,1.0,1.0,1.0,0.0,2446.38348389,2446.38348389,2446.38348389,0.0,0.0,1749.55750529,2446.38348389
2017-05-17T15:00:00.000Z,0.0,0.0360823117156,0.808100120775,0.61025442537,55.6367511749,0.0501626951487,126.924168269,0.0,63.0600001017,1.0,95.1527786255,0.0,0.0,0.0,56.9750003815,63.8375005722,1.0,94.9583346049,0.0,0.0,126.924168269,95.4489218394,2.0,0.0,135.33825016,79.7014989853,42.6432291667,0.58171952435,1471.96669515,0.0,0.602758180457,0.0,1.0,17.2909162839,90.6529998779,,3304.99932861,90.4625002543,90.4015553792,79.6954994202,79.62353007,,2249.33284505,54.5735003153,54.5298411051,41.1275005341,40.8313598633,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,90.0635007222,100.0,11.4784822464,49.3349997203,1.19250075022,5.81243399779,39.9349997838,207.0,93.8750006358,759.425008138,0.602758180457,49.3349997203,0.900032835461,90.0032819112,2.0,1.0,1.0,1260.04596965,1260.04596965,0.0,0.607928740688,0.0,1.0,17.2377355893,89.8804995219,9.84600067139,2264.71653239,89.7514998118,89.5822372437,79.7074985504,79.3095906576,,2096.99986776,54.3950004578,54.2828801473,40.9829998016,41.0908762614,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.128999710083,100.0,11.3794820309,48.7685000102,0.711999893188,5.85825351874,40.2709999084,207.0,89.9749997457,712.541671753,0.607928740688,48.7685000102,0.837072172619,83.7072181702,2.0,1.0,1.0,1171.90104167,1171.90104167,1471.96669515,0.581716271617,2.0,0.0,4525.08671061,0.0,3.65310009321,4.57293363412,7.0703125,4525.08671061,0.0466737732528,118.117499034,118.117499034,78.0409666697,2.0,55.0207163493,41.6001358032,41.0733035405,1.0,3338.50195505,890.068286453,0.0,0.0,0.0,9.59045600891,1.0,0.0,46.7324988047,70.1050434113,1.0,95.616437912,0.0,1.0,1.0,0.0,44.5691658656,1.0,95.3392817179,0.0,1.0,0.0360777352457,91.3016649882,95.0683046977,91.3016649882,2.0,0.0,102.350348296,0.0566000007093,27.2873283743,0.905129933167,852.782585237,1.0,0.0,6170.49627409,0.00617049627409,482.108269122,0.714642013952,0.190528626716,0.714642013952,0.0,0.0,1808.3100179,482.108269122,1808.3100179,0.0,0.0,0.0018083100179,0.714590658744,1.0,14.9189941955,2.0,2.0,2.0,0.0,44.7043269475,86.576581955,70.1050434113,0.701050434113,1.0,11.0833333333,4228.57024151,129.63767667,2290.41828703,0.905170640669,2290.41828703,1.0,0.0,0.0,0.0,59.6116663615,1.0,78.166668574,,1.0,0.0,46.7666670481,58.50583299,1.0,77.9444465637,0.0,1.0,118.117499034,0.0,1854.81005859,0.000161949329493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210489180886,168493.0,2851.86862045,87.4313541005,1544.72355132,0.61047294921,1544.72355132,0.210469713873,1.0,1.0,1.0,0.0,2530.37182617,2530.37182617,2530.37182617,0.0,0.0,1808.3100179,2530.37182617
2017-05-17T16:00:00.000Z,0.0,0.0350611852361,0.777751036687,0.561294379448,54.2259988785,0.0495487496731,110.333333969,0.0,54.6791667938,1.0,90.8333339691,0.0,0.0,0.0,54.4166666667,55.6441666285,1.0,90.6944440206,0.0,0.0,110.333333969,91.1290454865,2.0,0.0,133.082249641,78.8562507629,42.7994791667,0.567261010379,1263.28334554,0.0,0.5731405256,0.0,1.0,16.7699891726,89.1785011292,9.88199996948,3128.74951172,88.9625002543,88.9036051432,78.857000351,78.7860743205,,1989.3328654,54.6485001246,54.6088282267,40.9100001653,40.7021891276,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,89.9629999797,100.0,10.9887772401,48.052500089,1.20750013987,5.78121189276,39.7025000254,207.0,83.1666673024,653.825007121,0.5731405256,48.052500089,0.814748564221,81.4748547872,2.0,1.0,1.0,1140.64798991,1140.64798991,0.0,0.574703221296,0.0,1.0,16.7180172602,88.2950013479,9.38399759928,2124.48406982,88.2394987742,88.0558319092,78.8555011749,78.4555206299,,1878.74994914,54.4715007146,54.353650411,40.9304997126,41.1949132284,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0555025736491,100.0,10.8587502638,47.3089990616,0.649000167847,5.8592672348,40.2814995448,207.0,80.0666656494,609.458328247,0.574703221296,47.3089990616,0.757284128098,75.7284145355,2.0,1.0,1.0,1060.19777934,1060.19777934,1263.28334554,0.567230377033,2.0,0.0,3949.24086507,0.0,3.71689067284,4.63460558653,6.68489583333,3949.24086507,0.0387879311793,86.3908316294,86.3908316294,70.4554443359,2.0,55.1693827311,41.638982137,41.0614277522,1.0,2839.61869001,861.487841275,0.0,0.0,0.0,8.31756718953,1.0,0.0,40.2799990972,70.5394331614,1.0,90.8447469076,0.0,1.0,1.0,0.0,37.8008324305,1.0,90.0595213572,0.0,1.0,0.035064164991,78.0808315277,89.7232011159,78.0808315277,2.0,0.0,87.055801034,0.0566000007093,26.4111214534,0.900156866415,870.466930646,1.0,0.0,5248.41883649,0.00524841883649,466.627581668,0.690658630044,0.209533066657,0.690658630044,0.0,0.0,1538.08833822,466.627581668,1538.08833822,0.0,0.0,0.00153808833822,0.690453459819,1.0,16.2483194784,2.0,2.0,2.0,0.0,41.0539744695,88.8496042887,70.5394331614,0.705394331614,1.0,10.5,3701.10653129,113.466922487,2004.71591988,0.900191696701,2004.71591988,1.0,0.0,0.0,0.0,43.4624999364,1.0,70.5416679382,,1.0,0.0,42.1750005086,42.9283329646,1.0,70.2916666667,0.0,1.0,86.3908316294,0.0,1645.76000977,0.000156749072385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232764940428,168493.0,2309.62492597,70.8074815556,1251.01555951,0.561752320089,1251.01555951,0.23276432232,1.0,1.0,1.0,0.0,2226.98779297,2226.98779297,2226.98779297,0.0,0.0,1538.08833822,2226.98779297
2017-05-17T17:00:00.000Z,0.0,0.0353359430607,0.793959747904,0.589943679868,55.1132500966,0.0497024221149,120.168332418,0.0,59.6066665649,1.0,93.5277767181,0.0,0.0,0.0,55.9833332698,60.4991668065,1.0,93.3055553436,0.0,0.0,120.168332418,93.8218008677,2.0,0.0,134.46299998,79.349749883,42.7994791667,0.57515300206,1390.64165243,0.0,0.584013075173,0.0,1.0,17.0939070384,90.0904998779,,3234.16603597,89.8894996643,89.8166147868,79.3564999898,79.2724177043,,2162.66617839,54.6709998449,54.6425908407,41.0150003433,40.7594502767,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,89.7680002848,100.0,11.295462211,48.874499321,1.17900021871,5.79844478766,39.8360001246,207.0,89.6416664124,718.608337402,0.584013075173,48.874499321,0.878900480725,87.8900489807,2.0,1.0,1.0,1230.46067301,1230.46067301,0.0,0.594580209931,0.0,1.0,17.0346830686,89.2534999847,9.80400085449,2209.97332764,89.1470006307,88.9554443359,79.3429997762,78.9377339681,,2009.99995931,54.4894997279,54.3753229777,40.9935007095,41.1515045166,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,11.1705501874,48.1534999212,0.674500465393,5.86413296064,40.3190002441,207.0,85.9500001272,672.033330282,0.594580209931,48.1534999212,0.807303183419,80.7303174337,2.0,1.0,1.0,1130.22445679,1130.22445679,1390.64165243,0.57521840468,2.0,0.0,4286.46366374,0.0,3.80285185034,4.398777167,6.1875,4281.21276855,0.0418325139069,101.149999619,101.149999619,74.1471277873,2.0,55.1968161843,41.6408920288,41.0510298411,1.0,3133.7352675,875.915234898,0.0,0.0,0.0,8.14274406433,1.0,0.0,43.8749993642,71.2137559255,1.0,93.5730578105,0.0,1.0,1.0,0.0,41.5624990463,1.0,93.1726163228,0.0,1.0,0.035337478688,85.4374993642,92.8381900787,85.4374993642,2.0,0.0,96.0726997961,0.0566000007093,26.853430244,0.898325797694,877.095762685,1.0,0.0,5792.0294948,0.0057920294948,474.442224514,0.702023606907,0.196223713893,0.702023606907,0.0,0.0,1697.39750163,474.442224514,1697.39750163,0.0,0.0,0.00169739750163,0.702073653539,1.0,15.3195539789,2.0,2.0,2.0,0.0,40.9247752103,89.6708165949,71.2137559255,0.712137559255,1.0,11.0833333333,4012.16930444,123.003350383,2173.20404314,0.898811586236,2173.20404314,1.0,0.0,0.0,0.0,50.9224996567,1.0,74.2083346049,,1.0,0.0,44.383333842,50.2274999619,1.0,73.9722226461,0.0,1.0,101.149999619,0.0,1746.0300293,0.000159374159425,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218314624442,168493.0,2634.03632402,80.7531458172,1426.73400716,0.590080374717,1426.73400716,0.21821419157,1.0,1.0,1.0,0.0,2417.86385091,2417.86385091,2417.86385091,0.0,0.0,1697.39750163,2417.86385091
2017-05-17T18:00:00.000Z,0.0,0.0354350053533,0.7950390481,0.591666895743,55.2414995829,0.049996031579,121.412501017,0.0,60.1883335114,1.0,93.6944446564,0.0,0.0,0.0,56.1166664759,61.1641667684,1.0,93.5277773539,0.0,0.0,121.412501017,94.014933904,2.0,0.0,134.898749669,79.6572500865,42.296875,0.575807287727,1398.32500203,0.0,0.593861537512,0.0,1.0,17.186972777,90.3905010223,,3247.49934896,90.1834996541,90.1198883057,79.6564998627,79.5797170003,,2164.33284505,54.4670000076,54.4362030029,40.9550002416,40.706644694,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,90.2359987895,100.0,11.3921771844,49.2284994125,1.15349992116,5.79479551315,39.8015003204,207.0,90.1333332062,723.683334351,0.593861537512,49.2284994125,0.870468343099,87.0468349457,2.0,1.0,1.0,1218.65568034,1218.65568034,0.0,0.597085074926,0.0,1.0,17.1289575895,89.5369993846,9.77249972026,2211.84812419,89.4305000305,89.2442448934,79.6580003103,79.2458063761,,2035.49990845,54.2869997025,54.1694030762,40.9649998347,41.1036402384,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,11.2696904341,48.4655001958,0.683499654134,5.85926715533,40.2815001806,207.0,86.2833340963,674.641657511,0.597085074926,48.4655001958,0.807054283505,80.7054271698,2.0,1.0,1.0,1129.87599691,1129.87599691,1398.32500203,0.57583446122,2.0,0.0,4344.80668132,0.0,3.85823317369,4.56189103921,6.50260416667,4344.80668132,0.0434531003091,105.532500585,105.532500585,75.0523230235,2.0,54.9846471151,41.5701980591,41.0455900828,1.0,3159.49434371,896.775102021,0.0,0.0,0.0,8.88645108541,1.0,0.0,44.1616652807,70.7700487773,1.0,93.8241990407,0.0,1.0,1.0,0.0,41.8866653442,1.0,93.3035691579,0.0,1.0,0.035436709392,86.0524953206,93.0614064535,86.0524953206,2.0,0.0,96.8624104078,0.0566000007093,27.4929430238,0.904742586302,854.163055083,1.0,0.0,5839.6395564,0.0058396395564,485.741036736,0.704705838927,0.200020187362,0.704705838927,0.0,0.0,1711.34998576,485.741036736,1711.34998576,0.0,0.0,0.00171134998576,0.704748108983,1.0,15.5271815045,2.0,2.0,2.0,0.0,46.5008659363,86.7533270518,70.7700487773,0.707700487773,1.0,9.91666666667,4056.26944573,124.355353432,2197.09102249,0.904726026289,2197.09102249,1.0,0.0,0.0,0.0,53.1524998347,1.0,75.1666679382,,1.0,0.0,44.9333340327,52.3800001144,1.0,74.8888899485,0.0,1.0,105.532500585,0.0,1742.57995605,0.000163169645171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221083711035,168493.0,2653.02292791,81.3352289033,1437.01816049,0.591740495382,1437.01816049,0.221065213038,1.0,1.0,1.0,0.0,2428.46006266,2428.46006266,2428.46006266,0.0,0.0,1711.34998576,2428.46006266
2017-05-17T19:00:00.000Z,0.0,0.035438443774,0.786849038049,0.574123692877,54.7352488836,0.0503231468572,115.227499008,0.0,57.143333753,1.0,92.0972226461,0.0,0.0,0.0,55.1500002543,58.0841662089,1.0,91.9166673024,0.0,0.0,115.227499008,92.42182223,2.0,0.0,134.42924881,79.6939999262,42.2604166667,0.576125938957,1323.51668294,0.0,0.584812884146,0.0,1.0,17.0781946182,90.0619990031,9.62099838257,3191.24938965,89.8549989065,89.7880020142,79.6955000559,79.6063893636,,2058.99953206,54.47600015,54.4355595907,40.8904997508,40.6570053101,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.0805002848,100.0,11.2961717447,48.9644991557,1.18050003052,5.78202279409,39.7099997203,207.0,86.0,682.049997965,0.584812884146,48.9644991557,0.832418227423,83.2418219248,2.0,1.0,1.0,1165.38551839,1165.38551839,0.0,0.594494586631,0.0,1.0,17.031056881,89.2324994405,9.45600001017,2164.97896322,89.1484998067,88.9656677246,79.6924997965,79.2828063965,,1931.49990845,54.300500234,54.1802393595,40.9080003103,41.0736465454,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0839996337891,100.0,11.1849679152,48.2404994965,0.728499730428,5.84608900547,40.1795005798,207.0,83.0333334605,641.466664632,0.594494586631,48.2404994965,0.769880738031,76.988073349,2.0,1.0,1.0,1077.83303324,1077.83303324,1323.51668294,0.577645826111,2.0,0.0,4091.01434326,0.0,3.89923028151,4.97554802895,6.77604166667,4091.01434326,0.0405154431908,93.3733329773,93.3733329773,71.8771432241,2.0,55.0048904419,41.5288009644,41.0331932704,1.0,2978.92366744,879.626028654,0.0,0.0,0.0,8.90221786499,1.0,0.0,41.9233322144,70.793282191,1.0,92.1461175283,0.0,1.0,1.0,0.0,39.4883327484,1.0,91.5714263916,0.0,1.0,0.0355472725658,81.411664327,91.1977303823,81.411664327,2.0,0.0,91.3265527517,0.0566000007093,26.9671941533,0.909909451098,836.086955398,1.0,0.0,5505.89385246,0.00550589385246,476.45218755,0.702374340393,0.207399322924,0.702374340393,0.0,0.0,1613.54331462,476.45218755,1613.54331462,0.0,0.0,0.00161354331462,0.704013283054,1.0,16.3904166177,2.0,2.0,2.0,0.0,52.3841981888,84.3428173065,70.793282191,0.70793282191,1.0,10.5,3858.5496961,118.293746905,2089.99550217,0.909773663317,2089.99550217,1.0,0.0,0.0,0.0,47.0733337402,1.0,72.1111119588,,1.0,0.0,43.141667366,46.2999998728,1.0,71.9027786255,0.0,1.0,93.3733329773,0.0,1741.70996094,0.000160049344206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227968044456,168493.0,2444.29492574,74.9361361341,1323.95998578,0.576318908389,1323.95998578,0.226245311782,1.0,1.0,1.0,0.0,2297.2697347,2297.2697347,2297.2697347,0.0,0.0,1613.54331462,2297.2697347
2017-05-17T20:00:00.000Z,0.0,0.0345433146071,0.769218743307,0.533137487592,53.1054999034,0.0493648866319,97.5591665904,0.0,48.4916667938,1.0,87.2777779897,0.0,0.0,0.0,52.2499996821,49.0675007502,1.0,87.0833326976,0.0,0.0,97.5591665904,87.5930964152,2.0,0.0,131.978249232,78.8727493286,42.2083333333,0.559244040777,1106.22499593,0.0,0.563337878779,0.0,1.0,16.506503582,88.3895003001,9.32550048828,2991.24951172,88.1884994507,88.1279271444,78.8629989624,78.7746531169,,1773.9995931,54.5990009308,54.5419413249,40.9189999898,40.727007548,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,96.2000001272,100.0,10.7244809469,47.2694994609,1.20600001017,5.78202275435,39.7129999797,207.0,75.3250007629,569.849995931,0.563337878779,47.2694994609,0.722557383946,72.2557385763,2.0,1.0,1.0,1011.58033752,1011.58033752,0.0,0.56424009557,0.0,1.0,16.4895828565,87.587000529,8.69699986776,2007.12373861,87.5794995626,87.3926137288,78.8824996948,78.4810358683,,1686.49994914,54.4265000025,54.3026428223,40.9050003688,41.2849146525,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,10.6353842417,46.6744991938,0.659499804179,5.85419865449,40.2455005646,207.0,73.1250006358,536.375,0.56424009557,46.6744991938,0.678784503029,67.8784503937,2.0,1.0,1.0,950.29830424,950.29830424,1106.22499593,0.559687053857,2.0,0.0,3525.08685303,0.0,3.93932423989,4.76238358021,6.47135416667,3525.08685303,0.0317970273526,62.8716665904,62.8716665904,63.3826742172,2.0,55.1542027791,41.6905670166,41.0614474614,1.0,2464.64929874,877.91904412,0.0,0.0,0.0,8.40793736776,1.0,0.0,35.5624987284,70.4550615946,1.0,87.1974875132,0.0,1.0,1.0,0.0,32.7666659355,1.0,85.9523792267,0.0,1.0,0.0345742544003,68.329164505,85.7008444468,68.329164505,2.0,0.0,75.5601516936,0.0566000007093,26.91486216,0.915336417093,817.540267634,1.0,0.0,4555.36930023,0.00455536930023,475.527594042,0.674892003,0.240399533703,0.674892003,0.0,0.0,1334.98499552,475.527594042,1334.98499552,0.0,0.0,0.00133498499552,0.67546334366,1.0,15.81254675,2.0,2.0,2.0,0.0,58.6076990763,81.7222716014,70.4550615946,0.704550615946,1.0,10.5,3342.56834286,102.475013854,1810.51258957,0.915291536704,1810.51258957,1.0,0.0,0.0,0.0,31.850833416,1.0,63.4583358765,,1.0,0.0,37.9583336512,31.0208334923,1.0,63.2638893127,0.0,1.0,62.8716665904,0.0,1427.31994629,0.000159738755676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262648046074,168493.0,1948.86973259,59.7476049435,1055.61138153,0.533656694316,1055.61138153,0.26210113255,1.0,1.0,1.0,0.0,1978.07203166,1978.07203166,1978.07203166,0.0,0.0,1334.98499552,1978.07203166
2017-05-17T21:00:00.000Z,0.0,0.0340227015831,0.773258073564,0.51855728986,51.6227483749,0.0485934275102,86.5733356476,0.0,43.0633335114,1.0,83.9027773539,0.0,0.0,0.0,50.2166662216,43.4974997838,1.0,83.6944446564,0.0,0.0,86.5733356476,84.1609121958,2.0,0.0,128.945248286,77.322499911,42.2708333333,0.54357358891,968.300008138,0.0,0.541946663461,0.0,1.0,15.8526256084,86.3629995982,8.86049842834,2859.99951172,86.1709988912,86.1270573934,77.3105004628,77.2292683919,,1658.33295695,54.2659994761,54.1985880534,40.8664999008,40.7110977173,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,94.1675008138,100.0,10.0795235634,45.3044989904,1.22099971771,5.77310216427,39.6455001831,207.0,68.291665713,501.383333842,0.541946663461,45.3044989904,0.66065839495,66.0658404032,2.0,1.0,1.0,924.92175293,924.92175293,0.0,0.544355017933,0.0,1.0,15.8163658778,85.4944992065,8.21399943034,1898.38739014,85.5484987895,85.3646469116,77.3344993591,76.957862854,,1565.49994914,54.0814990997,53.9634806315,40.9499994914,41.4081115723,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,9.96115342776,44.5984992981,0.693998972575,5.85521241029,40.2560005188,207.0,65.4833335876,466.916666667,0.544355017933,44.5984992981,0.612205330985,61.2205336889,2.0,1.0,1.0,857.087463379,857.087463379,968.300008138,0.54324373839,2.0,0.0,3273.04490153,0.0,4.0113945206,5.79912551244,6.76822916667,3273.04490153,0.0309556088961,55.1000003815,55.1000003815,60.8294432958,2.0,54.792330424,41.7338765462,41.1467628479,1.0,2161.12480877,861.647345979,0.0,0.0,0.0,8.3519598643,1.0,0.0,31.757499218,68.9585405986,1.0,83.7899519602,0.0,1.0,1.0,0.0,28.8491659164,1.0,82.208331426,0.0,1.0,0.0340118879908,60.6066646576,81.8995405833,60.6066646576,2.0,0.0,66.2548292218,0.0566000007093,26.4160114796,0.919189996896,804.626448996,1.0,0.0,3994.3701576,0.0039943701576,466.713977889,0.657127305709,0.261998750205,0.657127305709,0.0,0.0,1170.58000692,466.713977889,1170.58000692,0.0,0.0,0.00117058000692,0.656834900379,1.0,13.9313608704,2.0,2.0,2.0,0.0,59.0554701487,79.7934792837,68.9585405986,0.689585405986,1.0,9.33333333333,3022.77215475,92.6708407014,1637.29398481,0.919126055914,1637.29398481,1.0,0.0,0.0,0.0,27.7766666412,1.0,60.9722255071,,1.0,0.0,36.4750006994,27.3233335813,1.0,60.7916679382,0.0,1.0,55.1000003815,0.0,1290.75,0.000156778094518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285052032329,168493.0,1706.70646749,52.3234683514,924.44289215,0.518953564396,924.44289215,0.285443410708,1.0,1.0,1.0,0.0,1781.35955811,1781.35955811,1781.35955811,0.0,0.0,1170.58000692,1781.35955811
2017-05-17T22:00:00.000Z,0.0,0.0332679100269,0.796245831939,0.50800467888,49.3044989904,0.0484048025171,71.6608320872,0.0,35.6791667938,1.0,78.7916679382,0.0,0.0,0.0,47.1333335241,36.0308329264,1.0,78.5555566152,0.0,0.0,71.6608320872,79.0623785655,2.0,0.0,124.799249331,75.4947503408,42.15625,0.531002917796,786.658330282,0.0,0.531843156209,0.0,1.0,14.9969026248,83.5309995015,7.89449946086,2640.83284505,83.3749993642,83.332069397,75.4804999034,75.4019877116,,1470.33300781,53.5265000661,53.4532877604,40.982000351,40.7950897217,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,83.9629999797,100.0,9.22785528501,42.3929990133,1.34250068665,5.76904733976,39.6394996643,207.0,57.7499993642,407.158335368,0.531843156209,42.3929990133,0.547530045282,54.753004392,2.0,1.0,1.0,766.542063395,766.542063395,0.0,0.533340447655,0.0,1.0,14.9666864872,82.7434997559,7.33949915568,1723.65921021,82.8484999339,82.661315918,75.5090007782,75.154045105,,1388.49993896,53.3524999619,53.2398910522,40.9965000153,41.5619405111,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,9.12140846252,41.8519999186,0.8140001297,5.84527802467,40.1824998856,207.0,55.7333329519,379.499997457,0.533340447655,41.8519999186,0.508785211472,50.8785212835,2.0,1.0,1.0,712.299296061,712.299296061,786.658330282,0.531228869439,2.0,0.0,2914.81860352,0.0,4.09296286106,9.84371860822,10.6171875,2914.81860352,0.0341942935785,50.5866664251,50.5866664251,60.0,2.0,54.1274236043,41.9026514689,41.2520968119,1.0,1769.01192251,758.417057227,0.0,0.0,0.0,7.41783905029,1.0,0.0,26.1658328374,68.0626608531,1.0,78.4360707601,0.0,1.0,1.0,0.0,23.1191663742,1.0,76.1607131958,0.0,1.0,0.033288458181,49.2849995295,75.9503529867,49.2849995295,2.0,0.0,54.2336020306,0.0566000007093,23.251221957,0.924102886885,788.444795873,1.0,0.0,3269.63459169,0.00326963459169,410.798969357,0.646789222777,0.277293766505,0.646789222777,0.0,0.0,958.190836589,410.798969357,958.190836589,0.0,0.0,0.000958190836589,0.647055159012,1.0,11.6343027978,2.0,2.0,2.0,0.0,63.4352369308,77.23655955,68.0626608531,0.680626608531,1.0,10.5,2527.42897974,77.4848239876,1368.98980595,0.924082989282,1368.98980595,1.0,0.0,0.0,0.0,25.4258333842,1.0,60.1666717529,,1.0,0.0,36.0,25.1608333588,1.0,60.0,0.0,1.0,50.5866664251,0.0,1029.84997559,0.000137995180553,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300074527636,168493.0,1389.51988088,42.5992992327,752.637786199,0.508038681002,752.637786199,0.299731869639,1.0,1.0,1.0,0.0,1481.4576416,1481.4576416,1481.4576416,0.0,0.0,958.190836589,1481.4576416
2017-05-17T23:00:00.000Z,0.0,0.0322097936854,0.771669036994,0.522038275634,51.0617497762,0.0463012035608,84.9016660055,0.0,42.25583299,1.0,83.4027779897,0.0,0.0,0.0,49.9166663488,42.6458336512,1.0,83.194442749,0.0,0.0,84.9016660055,83.6709728241,2.0,0.0,126.546000799,75.4842510223,41.9010416667,0.518026913113,949.641657511,0.0,0.51929746721,0.0,1.0,15.370374918,84.7415002187,9.07049942017,2838.74951172,84.5555006663,84.4606196086,75.4850012461,75.3797658285,,1756.66623942,53.8565003077,53.7616043091,40.9774999619,40.8313598633,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,88.9790000916,100.0,9.57639026642,43.5780007044,1.18200047811,5.79398453236,39.7954994837,207.0,67.1916662852,489.541666667,0.51929746721,43.5780007044,0.673385031564,67.3385032018,2.0,1.0,1.0,942.739044189,942.739044189,0.0,0.518163011091,0.0,1.0,15.3389501572,83.9344997406,8.49749946594,1874.39039103,83.9810002645,83.7966995239,75.4835007985,75.1387379964,,1678.49992879,53.6840000153,53.5707677205,40.9874998728,41.4534327189,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,9.47400625547,42.9935003916,0.665499687195,5.86494394143,40.3220001856,207.0,64.9083334605,460.099995931,0.518163011091,42.9935003916,0.63416863941,63.4168634415,2.0,1.0,1.0,887.836095174,887.836095174,949.641657511,0.517495814548,2.0,0.0,3519.25258382,0.0,4.16383908012,4.35682890813,4.58854166667,3508.22043679,0.0315922727306,58.2083333333,58.2083333333,61.4556665421,2.0,54.3113458807,41.7650257457,41.2983614604,1.0,2126.40089006,1018.52016616,0.0,0.0,0.0,8.69247500102,1.0,0.0,30.9691659609,66.7925262451,1.0,83.0764808655,0.0,1.0,1.0,0.0,28.0774993896,1.0,81.4821414948,0.0,1.0,0.0321605669592,59.0466655095,81.1894505819,59.0466655095,2.0,0.0,65.1902783479,0.0566000007093,31.2253505184,0.927319507649,778.023069773,1.0,0.0,3930.19053037,0.00393019053037,551.68463122,0.628288288888,0.300942449462,0.628288288888,0.0,0.0,1151.77168783,551.68463122,1151.77168783,0.0,0.0,0.00115177168783,0.627344558636,1.0,10.7664826975,2.0,2.0,2.0,0.0,64.4090759971,75.4858169556,66.7925262451,0.667925262451,1.0,9.91666666667,3138.7701294,96.2270564133,1700.12465031,0.927413322214,1700.12465031,1.0,0.0,0.0,0.0,29.2791668574,1.0,61.5277802149,,1.0,0.0,36.8166672389,28.9291664759,1.0,61.3611116409,0.0,1.0,58.2083333333,0.0,1212.77001953,0.000185321351738,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324496578013,168493.0,1769.06480234,54.2352231975,958.219479113,0.522706091211,958.219479113,0.323253948528,1.0,1.0,1.0,0.0,1838.75429281,1833.18980824,1833.18980824,0.0,0.0,1151.77168783,1833.18980824
2017-05-18T00:00:00.000Z,0.0,0.0324890054918,0.770096753388,0.530185072343,51.6557502747,0.0466135297931,90.0374978383,0.0,44.75583299,1.0,85.055557251,0.0,0.0,0.0,50.875,45.2816664378,1.0,84.7916673024,0.0,0.0,90.0374978383,85.3132095337,2.0,0.0,127.497749647,75.8419993718,41.4427083333,0.521374923672,1010.25833639,0.0,0.52862053751,0.0,1.0,15.5746364594,85.4240010579,9.37500063578,2905.41617839,85.2154998779,85.1301218669,75.8404992421,75.7289683024,,1872.6662089,53.6554997762,53.5577545166,40.9460004171,40.6977335612,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,87.0665016174,100.0,9.79626297951,44.2694994609,1.2644999822,5.77837347984,39.6815004349,207.0,71.0083332062,524.366668701,0.52862053751,44.2694994609,0.708460326422,70.8460330963,2.0,1.0,1.0,991.844456991,991.844456991,0.0,0.524121211002,0.0,1.0,15.515412728,84.5180002848,8.7210000356,1926.50886027,84.5644995372,84.3870722453,75.8434995015,75.5010274251,,1776.99994914,53.4770002365,53.366762797,40.9604994456,41.3685353597,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,9.6563483874,43.6040000916,0.681999206543,5.8590644598,40.2785002391,207.0,67.8499997457,485.891667684,0.524121211002,43.6040000916,0.66206619626,66.2066202164,2.0,1.0,1.0,926.892674764,926.892674764,1010.25833639,0.522939225213,2.0,0.0,3737.45548503,0.0,4.19572826227,4.48983707031,4.5078125,3737.45548503,0.0352942893859,68.239168485,68.239168485,64.7899300257,2.0,54.0584691366,41.6185963949,41.339017868,1.0,2273.57375875,1049.24722625,0.0,0.0,0.0,9.54544639587,1.0,0.0,32.8699990908,66.2950528463,1.0,84.7773946126,0.0,1.0,1.0,0.0,30.0833325386,1.0,83.3333301544,0.0,1.0,0.0325889122392,62.9533319473,83.0698922475,62.9533319473,2.0,0.0,69.7022404711,0.0566000007093,32.1673674305,0.928845615904,773.102728008,1.0,0.0,4202.20763567,0.00420220763567,568.328039353,0.635547475367,0.2933031854,0.635547475367,0.0,0.0,1231.48833211,568.328039353,1231.48833211,0.0,0.0,0.00123148833211,0.637444868684,1.0,11.6335337795,2.0,2.0,2.0,0.0,65.3282343547,74.6432520549,66.2950528463,0.662950528463,1.0,10.5,3322.820985,101.869607902,1799.81637147,0.928850660767,1799.81637147,1.0,0.0,0.0,0.0,34.4475003878,1.0,64.9027795792,,1.0,0.0,38.8166672389,33.7916668256,1.0,64.6944452922,0.0,1.0,68.239168485,0.0,1294.80004883,0.000190912188818,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315770013188,168493.0,1899.67990701,58.2395645565,1028.96755877,0.531030394004,1028.96755877,0.313723518711,1.0,1.0,1.0,0.0,1937.68110148,1937.68110148,1937.68110148,0.0,0.0,1231.48833211,1937.68110148
2017-05-18T01:00:00.000Z,0.0,0.0325128773408,0.77490759551,0.51430615409,50.5795008341,0.0467924009011,80.4833316803,0.0,40.0091667175,1.0,81.9166666667,0.0,0.0,0.0,49.0416669846,40.4424997965,1.0,81.7361106873,0.0,0.0,80.4833316803,82.2162412008,2.0,0.0,126.109500885,75.5300000509,41.2369791667,0.519524898619,893.64167277,0.0,0.515444452303,0.0,1.0,15.2748917739,84.4295005798,8.73449961344,2774.16617839,84.2570006053,84.1681493123,75.5225009918,75.4077021281,,1696.3329366,53.53850015,53.436726888,40.8905003866,40.8059031169,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,93.8195006053,100.0,9.48617847761,43.3665002187,1.1325006485,5.78871329625,39.7579997381,207.0,63.9249992371,460.741666158,0.515444452303,43.3665002187,0.638520017351,63.8137877782,2.0,1.0,1.0,893.928024292,893.928024292,0.0,0.516977633764,0.0,1.0,15.2434669336,83.6344998678,8.16750144958,1833.14556885,83.7050005595,83.5321807861,75.5374991099,75.198059082,,1617.49993896,53.3629999161,53.2583821615,40.933499972,41.4464111328,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,9.38521345456,42.7715005875,0.660999933879,5.858253479,40.2725000381,207.0,61.7833331426,433.074999491,0.516977633764,42.7715005875,0.598361929031,59.836192131,2.0,1.0,1.0,837.706700643,837.706700643,893.64167277,0.519553381432,2.0,0.0,3365.81030273,0.0,4.20262678464,4.85208046436,5.18229166667,3365.81030273,0.0315542317082,54.2641658783,54.2641658783,60.1254644394,2.0,53.9945704142,41.7294184367,41.2981901169,1.0,2001.89775878,950.390808517,0.0,0.0,0.0,8.95696385701,1.0,0.0,29.3974989255,66.5655371348,1.0,81.6324176788,0.0,1.0,1.0,0.0,26.5333326658,1.0,79.7976169586,0.0,1.0,0.0325146977799,55.9258317947,79.5686365763,55.9258317947,2.0,0.0,61.3733152243,0.0566000007093,29.1366701528,0.929649725707,770.530275254,1.0,0.0,3700.07351441,0.00370007351441,514.782151726,0.630385333272,0.299272240021,0.630385333272,0.0,0.0,1084.33417765,514.782151726,1084.33417765,0.0,0.0,0.00108433417765,0.630470782518,1.0,11.2988121906,2.0,2.0,2.0,0.0,68.1680908203,74.1876945496,66.5655371348,0.665655371348,1.0,10.5,2952.2885673,90.5099853771,1599.11632938,0.929657573293,1599.11632938,1.0,0.0,0.0,0.0,27.4091668129,1.0,60.2361135483,,1.0,0.0,36.0166680018,26.8550000191,1.0,60.0277802149,0.0,1.0,54.2641658783,0.0,1113.56005859,0.000172925107588,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321916637501,168493.0,1633.3488753,50.0745030337,884.708523077,0.514331548947,884.708523077,0.321864580931,1.0,1.0,1.0,0.0,1720.11327108,1720.11327108,1720.11327108,0.0,0.0,1084.33417765,1720.11327108
2017-05-18T02:00:00.000Z,0.0,0.0322911607716,0.774215803195,0.514827895863,50.5742499034,0.0465954712783,80.6733322144,0.0,40.1283327738,1.0,81.9444440206,0.0,0.0,0.0,49.0749994914,40.5450000763,1.0,81.7916641235,0.0,0.0,80.6733322144,82.230260849,2.0,0.0,126.017999967,75.4437500636,40.9739583333,0.517214946439,895.549992879,0.0,0.512375248764,0.0,1.0,15.2543447018,84.3529993693,8.74799982707,2781.24951172,84.1805000305,84.089940389,75.4325002035,75.3181813558,,1708.66629028,53.603000323,53.4934158325,40.9924999873,40.9204406738,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,93.8885002136,100.0,9.44860116641,43.1880000432,1.10850016276,5.8057435751,39.8839998245,207.0,63.8083333969,459.591664632,0.512375248764,43.1880000432,0.64074487232,64.0744870504,2.0,1.0,1.0,897.042821248,897.042821248,0.0,0.515570824378,0.0,1.0,15.2374237378,83.6059989929,8.21999994914,1832.39565023,83.6749998728,83.5021514893,75.4549999237,75.1164169312,,1630.49994914,53.4244998296,53.323407491,40.9769999186,41.5076878866,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,9.37126334508,42.6979999542,0.642999966939,5.86616035302,40.3339999517,207.0,62.1916672389,435.958335876,0.515570824378,42.6979999542,0.603998227801,60.3998231888,2.0,1.0,1.0,845.597518921,845.597518921,895.549992879,0.517249508636,2.0,0.0,3394.39845785,0.0,4.22846504052,4.62396542231,4.87760416667,3394.39845785,0.0311671708123,53.9591665268,53.9591665268,60.0658562978,2.0,54.0394846598,41.795018514,41.3217109044,1.0,2005.14707003,970.90120055,0.0,0.0,0.0,8.81630706787,1.0,0.0,29.410832723,66.6161931356,1.0,81.6609579722,0.0,1.0,1.0,0.0,26.5008327166,1.0,79.8333320618,0.0,1.0,0.0322941945657,55.9116649628,79.6119632721,55.9116649628,2.0,0.0,61.4729312025,0.0566000007093,29.7654688765,0.930984128374,766.274480834,1.0,0.0,3706.07916102,0.00370607916102,525.891669673,0.627261622666,0.303722889761,0.627261622666,0.0,0.0,1086.09417725,525.891669673,1086.09417725,0.0,0.0,0.00108609417725,0.627374604344,1.0,11.0175119105,2.0,2.0,2.0,0.0,70.7444775899,73.4233258565,66.6161931356,0.666161931356,1.0,11.0833333333,2976.04827058,91.238400079,1611.98584692,0.930984512427,1611.98584692,1.0,0.0,0.0,0.0,27.3033334414,1.0,60.0833336512,,1.0,0.0,35.9416681925,26.6558332443,1.0,59.9027805328,0.0,1.0,53.9591665268,0.0,1107.52001953,0.000176657005789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326238391409,168493.0,1645.77374434,50.455419292,891.43849222,0.514840394923,891.43849222,0.326191388786,1.0,1.0,1.0,0.0,1731.48513794,1731.48513794,1731.48513794,0.0,0.0,1086.09417725,1731.48513794
2017-05-18T03:00:00.000Z,0.0,0.0322768262988,0.771513257381,0.518214461363,50.8539991379,0.0465356500342,83.3325004578,0.0,41.480000178,1.0,82.8472232819,0.0,0.0,0.0,49.5833333333,41.8525002797,1.0,82.6388893127,0.0,0.0,83.3325004578,83.0793832143,2.0,0.0,126.263999303,75.4100001653,41.0,0.517435065131,926.841669718,0.0,0.515051077399,0.0,1.0,15.3171943823,84.5435015361,8.96399943034,2812.91617839,84.3679993947,84.2673365275,75.4039999644,75.2826258341,,1760.66625977,53.6375001272,53.52272288,40.9745000203,40.8148142497,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.175502141317,91.5890000661,100.0,9.52483169238,43.3934993744,1.18800004323,5.79256534576,39.7820002238,207.0,65.991666158,478.400004069,0.515051077399,43.3934993744,0.663519316174,66.3519325256,2.0,1.0,1.0,928.927042643,928.927042643,0.0,0.514001764727,0.0,1.0,15.2736831506,83.7395000458,8.37599945068,1854.51787313,83.7919998169,83.6235453288,75.4160003662,75.0800552368,,1673.99991862,53.4589999517,53.3616612752,40.9515002569,41.457262675,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,9.41137488683,42.84049956,0.650500297546,5.86230834325,40.3009999593,207.0,63.6166667938,448.441663106,0.514001764727,42.84049956,0.623174027942,62.3174025218,2.0,1.0,1.0,872.443639119,872.443639119,926.841669718,0.517577261577,2.0,0.0,3492.41475423,0.0,4.20583240191,4.28515173992,4.29166666667,3492.41475423,0.031811383802,56.9749997457,56.9749997457,60.9084962209,2.0,54.0306294759,41.724319458,41.3469928106,1.0,2076.9088738,1010.75348309,0.0,0.0,0.0,9.09153556824,1.0,0.0,30.3716659546,66.3124643962,1.0,82.539952596,0.0,1.0,1.0,0.0,27.4433326721,1.0,80.755950292,0.0,1.0,0.0322876602098,57.8149986267,80.575214386,57.8149986267,2.0,0.0,63.6729735295,0.0566000007093,30.9872429096,0.933688494673,757.713615622,1.0,0.0,3838.71528007,0.00383871528007,547.477783062,0.62804245221,0.305644654952,0.62804245221,0.0,0.0,1124.96418254,547.477783062,1124.96418254,0.0,0.0,0.00112496418254,0.628200829029,1.0,11.1291865637,2.0,2.0,2.0,0.0,75.3559583028,71.8291397095,66.3124643962,0.663124643962,1.0,10.5,3087.66235689,94.6602164391,1672.4419656,0.933687107163,1672.4419656,1.0,0.0,0.0,0.0,28.836666743,1.0,60.9861116409,,1.0,0.0,36.4833339055,28.1383331617,1.0,60.8055559794,0.0,1.0,56.9749997457,0.0,1158.67004395,0.000183908191495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327352335282,168493.0,1713.89290248,52.5437869657,928.335447125,0.518269007793,928.335447125,0.327170760252,1.0,1.0,1.0,0.0,1791.2231547,1791.2231547,1791.2231547,0.0,0.0,1124.96418254,1791.2231547
2017-05-18T04:00:00.000Z,0.0,0.0331667130443,0.770175645935,0.524140421953,51.5687513351,0.0477830416347,89.0191675822,0.0,44.1450004578,1.0,84.7222220103,0.0,0.0,0.0,50.7166659037,44.8741668065,1.0,84.5277754466,0.0,0.0,89.0191675822,84.9896170298,2.0,0.0,127.385250727,75.8164993922,41.0,0.534618911285,999.158340454,0.0,0.526415861451,0.0,1.0,15.5613412857,85.3400001526,9.32100105286,2887.49951172,85.1405003866,85.0309346517,75.8194993337,75.6832555135,,1839.66624959,53.7620004018,53.6450271606,40.9159997304,40.7034581502,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,85.7900002797,100.0,9.78195405006,44.2245006561,1.23900000254,5.77938711643,39.6769997279,207.0,70.3999996185,518.116673787,0.526415861451,44.2245006561,0.703032364618,70.303237915,2.0,1.0,1.0,984.245310465,984.245310465,0.0,0.523532963087,0.0,1.0,15.4912396272,84.4474995931,8.67600123088,1911.13582357,84.4895006816,84.3116785685,75.8134994507,75.4787038167,,1750.99995931,53.5834999084,53.4898020426,40.9919999441,41.3972600301,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,9.63339153926,43.4975007375,0.720999717712,5.85784804821,40.2710002263,207.0,67.2416667938,481.04166921,0.523532963087,43.4975007375,0.656212427048,65.6212428411,2.0,1.0,1.0,918.697397868,918.697397868,999.158340454,0.536312399273,2.0,0.0,3588.09735107,0.0,4.16775166988,4.36990727981,4.46614583333,3588.09735107,0.034366165983,63.9883330663,63.9883330663,63.4190594355,2.0,54.1293258667,41.6275177002,41.3455813726,1.0,2241.63760129,981.082078631,0.0,0.0,0.0,9.20947265625,1.0,0.0,32.4383325577,66.6100266774,1.0,84.4406363169,0.0,1.0,1.0,0.0,29.5474991798,1.0,82.9761886597,0.0,1.0,0.0332640237804,61.9858318965,82.7003574371,61.9858318965,2.0,0.0,68.7231555752,0.0566000007093,30.0775898312,0.934021535648,756.665546182,1.0,0.0,4143.18058004,0.00414318058004,531.406174104,0.649675748433,0.284339106974,0.649675748433,0.0,0.0,1214.19001261,531.406174104,1214.19001261,0.0,0.0,0.00121419001261,0.651746198535,1.0,13.2405074187,2.0,2.0,2.0,0.0,77.8847827911,71.6279608409,66.6100266774,0.666100266774,1.0,10.5,3222.71967992,98.8007454064,1745.59618672,0.934014855406,1745.59618672,1.0,0.0,0.0,0.0,32.3874999682,1.0,63.5138893127,,1.0,0.0,37.9916674296,31.6008335749,1.0,63.31944561,0.0,1.0,63.9883330663,0.0,1278.94995117,0.000178509432625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304426750097,168493.0,1809.75377638,55.4826481565,980.258789067,0.524506342359,980.258789067,0.302221392694,1.0,1.0,1.0,0.0,1868.91694132,1868.91694132,1868.91694132,0.0,0.0,1214.19001261,1868.91694132
2017-05-18T05:00:00.000Z,0.0,0.0330964857014,0.779402561105,0.555232203772,52.8100001017,0.0472888746903,101.546667735,0.0,50.5416669846,1.0,88.2777786255,0.0,0.0,0.0,52.8666671117,51.0291668574,1.0,88.1111119588,0.0,0.0,101.546667735,88.5986703237,2.0,0.0,129.383249919,76.5732498169,41.0,0.539821286147,1157.81665039,0.0,0.544493788716,0.0,1.0,15.9964543978,86.6540006002,9.21240081787,3027.49951172,86.480000178,86.3286031087,76.5769996643,76.4280090332,,2023.99953206,54.0155000687,53.8966471354,41.0420001348,40.7906341553,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,87.8735001882,100.0,10.2014562289,45.4380000432,1.23450024923,5.79499816895,39.8074998856,207.0,77.8583329519,598.224998474,0.544493788716,45.4380000432,0.783024273827,78.3024272919,2.0,1.0,1.0,1096.23398336,1096.23398336,0.0,0.54766646746,0.0,1.0,15.9360219638,85.824499766,9.23699951172,2025.49643962,85.8064994812,85.6387430827,76.5694999695,76.2313613892,,1909.74989827,53.8474998474,53.7518208822,41.0789995193,41.3640670776,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,10.069861412,44.7274999619,0.746499697367,5.86616035302,40.332499822,207.0,75.008333842,559.591662089,0.54766646746,44.7274999619,0.726941426595,72.6941423416,2.0,1.0,1.0,1017.71799723,1017.71799723,1157.81665039,0.538464792034,2.0,0.0,4036.17195638,0.0,4.10863272349,3.83589398861,4.47135416667,4036.17195638,0.0375599381828,81.5191666285,81.5191666285,68.3469991684,2.0,54.3431523641,41.6173273722,41.3085254033,1.0,2606.5912862,1093.32588859,0.0,0.0,0.0,9.72471110026,1.0,0.0,36.8208325704,66.852288564,1.0,88.0422356923,0.0,1.0,1.0,0.0,34.1649986903,1.0,87.0892836253,0.0,1.0,0.0330338667775,70.985830307,86.7222862244,70.985830307,2.0,0.0,79.9117477238,0.0566000007093,33.5187119868,0.934406805055,755.452678427,1.0,0.0,4817.71825691,0.00481771825691,592.203384571,0.658270521768,0.27610934133,0.658270521768,0.0,0.0,1411.86831665,592.203384571,1411.86831665,0.0,0.0,0.00141186831665,0.656355311473,1.0,12.1250603588,2.0,2.0,2.0,0.0,79.6460227966,71.3956209819,66.852288564,0.66852288564,1.0,10.5,3699.91717479,113.430459711,2004.07170122,0.934379863098,2004.07170122,1.0,0.0,0.0,0.0,41.2783331871,1.0,68.3472226461,,1.0,0.0,40.8750009537,40.2408332825,1.0,68.1250009537,0.0,1.0,81.5191666285,0.0,1650.89990234,0.000198932370999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29550009823,168493.0,2211.09153083,67.7866873651,1197.64463808,0.558390716406,1197.64463808,0.297575984091,1.0,1.0,1.0,0.0,2144.81473796,2144.81473796,2144.81473796,0.0,0.0,1411.86831665,2144.81473796
