timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-18T06:00:00.000Z,0.0,0.0346535211326,0.802119564887,0.601907735839,54.6849997838,0.0490890068234,122.018332799,0.0,60.4591665268,1.0,93.875,0.0,0.0,0.0,56.2083339691,61.5591665904,1.0,93.6805566152,0.0,0.0,122.018332799,94.1530284882,2.0,0.0,132.448499997,77.7635002136,41.0,0.564749516232,1403.7583313,0.0,0.57604693809,0.0,1.0,16.4944173495,88.7780005137,,3259.16601562,88.5964997609,88.4655456543,77.7709999084,77.6133906047,,2320.66617839,54.0935004552,53.9756418864,40.9475002289,40.6697336833,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,88.4810002645,100.0,10.7057041327,47.6489995321,1.19399992625,5.78871321678,39.7535003026,207.0,90.9166673024,732.150004069,0.57604693809,47.6489995321,0.90768338158,90.7683404287,2.0,1.0,1.0,1270.75673421,1270.75673421,0.0,0.581132881295,0.0,1.0,16.5548499425,87.8074995677,9.91199917263,2204.3490804,87.704000473,87.5542602539,77.7560005188,77.403717041,,2144.99991862,53.9210001628,53.8264160156,40.9875001907,41.1795959473,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.103499094645,100.0,10.6967992783,46.7165002823,0.717999776204,5.85805066427,40.2695004145,207.0,85.9666659037,671.60832723,0.581132881295,46.7165002823,0.825441175188,82.5084927877,2.0,1.0,1.0,1155.61764526,1155.61764526,1403.7583313,0.564689502914,2.0,0.0,4617.26867676,0.0,4.01742025216,4.17301311096,4.91666666667,4616.10180664,0.0475502528471,118.28333346,118.28333346,77.6957397461,2.0,54.370358785,41.4491882324,41.2891241709,1.0,3194.28756252,1092.88330063,0.0,0.0,0.0,10.7395623525,1.0,0.0,44.2949994405,67.0314375559,1.0,93.9098141988,0.0,1.0,1.0,0.0,41.842499733,1.0,93.4523785909,0.0,1.0,0.034652482197,86.1358311971,93.1675084432,86.1358311971,2.0,0.0,97.9290858545,0.0566000007093,33.5051433165,0.934233780303,755.996008023,1.0,0.0,5903.94726985,0.00590394726985,591.963655418,0.696079405315,0.238154374987,0.696079405315,0.0,0.0,1730.19584147,591.963655418,1730.19584147,0.0,0.0,0.00173019584147,0.69600524505,1.0,13.2217349209,2.0,2.0,2.0,0.0,79.548055013,71.5011291504,67.0314375559,0.670314375559,1.0,9.91666666667,4287.17086316,131.434229171,2322.15949689,0.934233780303,2322.15949689,1.0,0.0,0.0,0.0,59.5574998856,1.0,77.6666673024,,1.0,0.0,46.4833339055,58.7258338928,1.0,77.4722226461,0.0,1.0,118.28333346,0.0,1820.13000488,0.000198851841421,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254919464494,168493.0,2763.01606597,84.7073509336,1496.59628749,0.602099385992,1496.59628749,0.255024529879,1.0,1.0,1.0,0.0,2485.62998454,2485.62998454,2485.62998454,0.0,0.0,1730.19584147,2485.62998454
2017-05-18T07:00:00.000Z,0.0,0.0346031009286,0.806455040826,0.606477030246,54.8305012385,0.0490668511805,122.800835292,0.0,60.9408337275,1.0,94.0555559794,0.0,0.0,0.0,56.3249991735,61.8600006104,1.0,93.875,0.0,0.0,122.800835292,94.3554954529,2.0,0.0,132.879000982,78.0484997431,40.9322916667,0.56728679227,1418.6499939,0.0,0.583265441284,0.0,1.0,16.4073947271,89.0270004272,,3258.33272298,88.8605009715,88.706509908,78.0575002035,77.8965657552,,2327.33284505,54.1940002441,54.0781936646,41.1845000585,40.8727213542,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,89.6644992828,100.0,10.5935415427,47.676000913,1.23750019073,5.81385314465,39.9469998678,207.0,91.6000003815,736.741668701,0.583265441284,47.676000913,0.901220906576,90.122089386,2.0,1.0,1.0,1261.70926921,1261.70926921,0.0,0.586723601897,0.0,1.0,16.6648368835,88.1464996338,9.64800262451,2217.84741211,88.0370000203,87.8845901489,78.0394992828,77.6894734701,,2145.74991862,54.0170001984,53.9226760864,41.0429995855,41.2312978109,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,10.8007038434,46.9940004349,0.728499412537,5.86413300037,40.3145001729,207.0,87.0333328247,681.908325195,0.586723601897,46.9940004349,0.828946852911,82.8946844737,2.0,1.0,1.0,1160.52559408,1160.52559408,1418.6499939,0.566668110609,2.0,0.0,4648.77392578,0.0,3.92323247592,4.11085871855,5.734375,4648.77392578,0.0488044723044,122.466669083,122.466669083,78.6284351349,2.0,54.4880320231,41.5848464966,41.2692095439,1.0,3231.68387376,1082.63315792,0.0,0.0,0.0,10.6993249257,1.0,0.0,44.4508330027,67.3581752777,1.0,93.961183548,0.0,1.0,1.0,0.0,42.0833323797,1.0,93.5773798625,0.0,1.0,0.034576033374,86.5341650645,93.3407891591,86.5341650645,2.0,0.0,99.0755657822,0.0566000007093,33.1908988767,0.934467389517,755.262088744,1.0,0.0,5973.06623466,0.00597306623466,586.411633582,0.699966952636,0.234493057481,0.699966952636,0.0,0.0,1750.45167033,586.411633582,1750.45167033,0.0,0.0,0.00175045167033,0.69908541441,1.0,13.0032901972,2.0,2.0,2.0,0.0,81.9948177338,71.3589801788,67.3581752777,0.673581752777,1.0,11.0833333333,4314.31703168,132.266464659,2336.86330391,0.934460010117,2336.86330391,1.0,0.0,0.0,0.0,61.677500089,1.0,78.6944446564,,1.0,0.0,47.0916668574,60.7891674042,1.0,78.4861106873,0.0,1.0,122.466669083,0.0,1899.72998047,0.000196986811777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250939638874,168493.0,2807.53768893,86.072275585,1520.71156372,0.608098959335,1520.71156372,0.25185461217,1.0,1.0,1.0,0.0,2500.76330566,2500.76330566,2500.76330566,0.0,0.0,1750.45167033,2500.76330566
2017-05-18T08:00:00.000Z,0.0,0.0349294241225,0.787786396855,0.547880380174,52.6067488988,0.0496615030352,99.109167099,0.0,49.1733338038,1.0,87.2916666667,0.0,0.0,0.0,52.2833334605,49.8825003306,1.0,87.1388899485,0.0,0.0,99.109167099,87.5694039663,2.0,0.0,130.362749736,77.7560008367,40.9375,0.55691583514,1110.05000305,0.0,0.555828995083,0.0,1.0,16.0363399188,87.2825005849,8.60624694824,2997.49947103,87.0904992421,87.0082829793,77.7425015767,77.6070505778,,1815.9995931,54.4250001907,54.3138961792,40.8859999975,40.7040939331,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,90.2675005595,100.0,10.2616157532,46.2044992447,1.23149967194,5.77472408613,39.6545003255,207.0,74.9666655858,572.283337911,0.555828995083,46.2044992447,0.729477884202,72.9477882385,2.0,1.0,1.0,1021.26903788,1021.26903788,0.0,0.557322268145,0.0,1.0,16.1233626207,86.5265013377,8.27800157335,2008.2486674,86.5445009867,86.3965148926,77.7695000966,77.4164759318,,1703.99990845,54.2524995804,54.1623891195,40.7579997381,41.2172597249,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,10.2949120204,45.7865012487,0.699999491374,5.8284504811,40.0580002467,207.0,72.2666660945,537.766662598,0.557322268145,45.7865012487,0.683226968674,68.3226973216,2.0,1.0,1.0,956.517756144,956.517756144,1110.05000305,0.553917818404,2.0,0.0,3611.43459066,0.0,3.82904332876,5.61040778955,8.33333333333,3611.43459066,0.0371699421901,77.8033323288,77.8033323288,66.8440570831,2.0,54.8321889242,41.5695622762,41.2317679723,1.0,2504.52572756,935.230705722,0.0,0.0,0.0,9.90708096822,1.0,0.0,36.1558321317,67.8354206085,1.0,87.2089017232,0.0,1.0,1.0,0.0,33.4658325513,1.0,85.9642829895,0.0,1.0,0.0348088144724,69.6216643651,85.7389240265,69.6216643651,2.0,0.0,76.7826659931,0.0566000007093,28.6718982815,0.934745285508,754.389835865,1.0,0.0,4629.07222412,0.00462907222412,506.570634667,0.68060286818,0.254148198088,0.68060286818,0.0,0.0,1356.58418783,506.570634667,1356.58418783,0.0,0.0,0.00135658418783,0.675566141804,1.0,13.8595672731,2.0,2.0,2.0,0.0,84.5295645396,71.1891784668,67.8354206085,0.678354206085,1.0,10.5,3439.75643329,105.454564275,1863.15482249,0.934751066268,1863.15482249,1.0,0.0,0.0,0.0,39.338332653,1.0,67.0000006358,,1.0,0.0,40.1000010173,38.4649996758,1.0,66.8333346049,0.0,1.0,77.8033323288,0.0,1882.60009766,0.000170166702958,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271888642077,168493.0,2052.4491767,62.9230987201,1111.71551116,0.557751426181,1111.71551116,0.277283312527,1.0,1.0,1.0,0.0,1993.20962524,1993.20962524,1993.20962524,0.0,0.0,1356.58418783,1993.20962524
2017-05-18T09:00:00.000Z,0.0,0.0338166680069,0.773354727638,0.515678781424,51.4449996948,0.048570501224,84.9000002543,0.0,42.2250000636,1.0,83.4444452922,0.0,0.0,0.0,49.9249998728,42.5858329137,1.0,83.2083339691,0.0,0.0,84.9000002543,83.6979401906,2.0,0.0,128.724749883,77.2797501882,41.0859375,0.543967283728,950.816685994,0.0,0.530568829781,0.0,1.0,15.8006535371,86.1380004883,8.68799908956,2849.58284505,85.9699993134,85.8536580404,77.2820002238,77.1327590942,,1584.66630046,54.8479998906,54.7362340291,40.9624999364,40.9178975423,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,94.9459985097,100.0,10.0044390361,45.0074993769,1.15049997965,5.79621462027,39.8119999568,207.0,66.6250006358,486.358339945,0.530568829781,45.0074993769,0.654854489281,65.4854494731,2.0,1.0,1.0,916.796284993,916.796284993,0.0,0.540361599712,0.0,1.0,15.8042794069,85.4585005442,8.23200098674,1880.38964844,85.5095011393,85.3307825724,77.2775001526,76.9374567668,,1502.74996948,54.6724999746,54.5767796834,40.9455000559,41.5230102539,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,9.94967532158,44.5640010834,0.699999809265,5.85460412502,40.2455002467,207.0,65.1000000636,464.458335876,0.540361599712,44.5640010834,0.613941581363,61.3941577276,2.0,1.0,1.0,859.518213908,859.518213908,950.816685994,0.543951595079,2.0,0.0,3126.02034505,0.0,3.75559409459,5.56956557433,8.578125,3126.02034505,0.0298260588953,52.1225004196,52.1225004196,60.0,2.0,55.2731348674,41.8536148071,41.1809911728,1.0,2117.49601375,897.799289053,0.0,0.0,0.0,8.60678863525,1.0,0.0,30.9991660118,68.6752115885,1.0,83.1506830851,0.0,1.0,1.0,0.0,28.1099994977,1.0,81.4464257558,0.0,1.0,0.0338164699917,59.1091655095,81.2778460185,59.1091655095,2.0,0.0,64.9172765032,0.0566000007093,27.5243421066,0.93438864606,755.509807318,1.0,0.0,3913.73179922,0.00391373179922,486.295790842,0.656175242685,0.27821240869,0.656175242685,0.0,0.0,1146.94833374,486.295790842,1146.94833374,0.0,0.0,0.00114694833374,0.656191547712,1.0,13.8982329097,2.0,2.0,2.0,0.0,87.3978888194,71.4066117605,68.6752115885,0.686752115885,1.0,11.0833333333,3015.2953028,92.4416186098,1633.24412458,0.934387651374,1633.24412458,1.0,0.0,0.0,0.0,26.3883333206,1.0,60.0,,1.0,0.0,35.9250011444,25.7341666222,1.0,59.8750019073,0.0,1.0,52.1225004196,0.0,1179.39001465,0.000163355997618,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297748379145,168493.0,1664.15825268,51.0190435935,901.396518625,0.515693743095,901.396518625,0.29775939647,1.0,1.0,1.0,0.0,1747.9299113,1747.9299113,1747.9299113,0.0,0.0,1146.94833374,1747.9299113
2017-05-18T10:00:00.000Z,0.0,0.0341199801882,0.770280997638,0.520665877049,52.1162509918,0.0489870005347,89.5758336385,0.0,44.5691665014,1.0,84.9027767181,0.0,0.0,0.0,50.816666921,44.9850002925,1.0,84.6944446564,0.0,0.0,89.5758336385,85.1723791758,2.0,0.0,130.164000511,78.0477495193,42.0494791667,0.551020654279,1007.67500814,0.0,0.542308689606,0.0,1.0,16.0061237017,87.0830001831,8.86800130208,2904.99951172,86.9165007273,86.7806650798,78.0484994253,77.8870391846,,1630.66630046,54.9619998932,54.8445256551,41.0375000636,41.0107981364,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,96.3694985708,100.0,10.1940951347,45.8790006638,1.10999997457,5.81202844779,39.927500089,207.0,69.7250003815,513.041666667,0.542308689606,45.8790006638,0.675753947667,67.5753949483,2.0,1.0,1.0,946.055526733,946.055526733,0.0,0.551408055382,0.0,1.0,16.1269881725,86.469499588,8.44799995422,1927.25872803,86.4949995677,86.3249511719,78.0469996134,77.6977615356,,1566.24992879,54.7835000356,54.6991831462,41.0384995143,41.5070521037,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,10.2660991351,45.4565000534,0.743499437968,5.86088907719,40.2950000763,207.0,68.5999997457,494.633333842,0.551408055382,45.4565000534,0.640613806588,64.0613807042,2.0,1.0,1.0,896.859329224,896.859329224,1007.67500814,0.551034090063,2.0,0.0,3250.87451172,0.0,3.64884179831,4.57360831896,7.6015625,3250.87451172,0.0293040882974,53.5975004832,53.5975004832,60.3190997442,2.0,55.3724517822,41.8714447021,41.1663125356,1.0,2239.90829123,910.234267073,0.0,0.0,0.0,8.5304107666,1.0,0.0,32.6374988556,69.5180886587,1.0,84.6632410685,0.0,1.0,1.0,0.0,29.7591660817,1.0,83.1666660309,0.0,1.0,0.0341241196955,62.3966652552,82.9154440562,62.3966652552,2.0,0.0,68.6701391357,0.0566000007093,27.9055682819,0.933051872287,759.723367116,1.0,0.0,4139.98432573,0.00413998432573,493.03123555,0.663435766819,0.269601202569,0.663435766819,0.0,0.0,1213.25332642,493.03123555,1213.25332642,0.0,0.0,0.00121325332642,0.663471688827,1.0,14.7680672756,2.0,2.0,2.0,0.0,87.4331499736,72.2085812887,69.5180886587,0.695180886587,1.0,10.5,3150.1425583,96.5757074176,1706.28456197,0.933036969388,1706.28456197,1.0,0.0,0.0,0.0,27.1741666794,1.0,60.3333330154,,1.0,0.0,36.091668129,26.4233334859,1.0,60.1527802149,0.0,1.0,53.5975004832,0.0,1281.5300293,0.000165618561494,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288950182484,168493.0,1758.19794737,53.9020718601,952.333413156,0.520758554267,952.333413156,0.28893955622,1.0,1.0,1.0,0.0,1828.74271647,1828.74271647,1828.74271647,0.0,0.0,1213.25332642,1828.74271647
2017-05-18T11:00:00.000Z,0.0,0.0341944224955,0.771812856239,0.543275179582,53.4220002492,0.049020488,101.342500051,0.0,50.2525002162,1.0,88.3749993642,0.0,0.0,0.0,52.9000005722,51.0508333842,1.0,88.1666673024,0.0,0.0,101.342500051,88.6381727854,2.0,0.0,132.246750514,78.8247502645,41.7552083333,0.555673474194,1151.12501017,0.0,0.560632056548,0.0,1.0,16.2393927574,88.537999471,9.52950032552,3043.33280436,88.3535003662,88.2061284383,78.8240000407,78.6565551758,,1826.66624959,54.8779999415,54.7642567952,41.0329999924,40.845354716,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,91.2050005595,100.0,10.4445973237,47.3205003738,1.22850004832,5.79479547342,39.8044999441,207.0,77.3000005086,590.883331299,0.560632056548,47.3205003738,0.752588595436,75.2588577271,2.0,1.0,1.0,1053.62403361,1053.62403361,0.0,0.564824606325,0.0,1.0,16.5536411603,87.8120002747,8.96099980672,2042.74431356,87.786500295,87.6264623006,78.8255004883,78.4644546509,,1741.24993896,54.7055002848,54.6175816854,41.0355002085,41.3966217041,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,10.6909273465,46.7524998983,0.730000178019,5.86271381378,40.3055000305,207.0,75.5416660309,560.241668701,0.564824606325,46.7510000865,0.708286343529,70.8286355337,2.0,1.0,1.0,991.600880941,991.600880941,1151.12501017,0.556648719232,2.0,0.0,3671.52791341,0.0,3.50067528089,4.0992919604,7.12760416667,3671.52791341,0.0327404754392,67.8516677221,67.8516677221,64.9915606181,2.0,55.2503611247,41.7096786499,41.124426206,1.0,2568.32573749,991.166268948,0.0,0.0,0.0,8.76005554199,1.0,0.0,36.7749986649,70.0639444987,1.0,88.1792227427,0.0,1.0,1.0,0.0,34.0724992752,1.0,87.0476175944,0.0,1.0,0.0342577547085,70.836663564,86.8589146932,70.836663564,2.0,0.0,78.7386190898,0.0566000007093,30.3867465743,0.930724835421,767.100315453,1.0,0.0,4746.99269528,0.00474699269528,536.868307306,0.671534815003,0.259158192958,0.671534815003,0.0,0.0,1391.1416626,536.868307306,1391.1416626,0.0,0.0,0.0013911416626,0.672647356987,1.0,14.9191000905,2.0,2.0,2.0,0.0,84.3007946014,73.5726064046,70.0639444987,0.700639444987,1.0,11.0833333333,3559.49200644,109.125365664,1928.0099699,0.930693007961,1928.0099699,1.0,0.0,0.0,0.0,34.3058336576,1.0,64.9861122767,,1.0,0.0,38.9000008901,33.5458339055,1.0,64.833334287,0.0,1.0,67.8516677221,0.0,1485.43994141,0.000180344266968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278457225682,168493.0,2081.68894876,63.8195189993,1127.55332508,0.544294901031,1127.55332508,0.277278377621,1.0,1.0,1.0,0.0,2071.58531698,2071.58531698,2071.58531698,0.0,0.0,1391.1416626,2071.58531698
2017-05-18T12:00:00.000Z,0.0,0.0364595206379,0.79329675209,0.587105750277,55.3194990158,0.0508055127567,121.49749883,0.0,60.3633330663,1.0,93.7777773539,0.0,0.0,0.0,56.1333332062,61.1341670354,1.0,93.5555547078,0.0,0.0,121.49749883,94.0541909536,2.0,0.0,135.397499084,80.0780000687,42.1484375,0.586371486467,1401.92497762,0.0,0.587624073644,0.0,1.0,16.8860192299,90.6514987946,9.80099868774,3259.16601562,90.4729995728,90.308728536,80.0780003866,79.9086023966,,2145.33285522,54.7715002696,54.661702474,41.0780000687,40.8224512736,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,90.4340000153,100.0,11.0792618593,49.3949995041,1.18200047811,5.80675725142,39.8959995906,207.0,89.8666667938,720.266662598,0.587624073644,49.3949995041,0.874567137219,87.4567139943,2.0,1.0,1.0,1224.39399211,1224.39399211,0.0,0.602984541599,0.0,1.0,17.2679519653,89.9629987081,9.67599826389,2225.7214152,89.8489990234,89.6838277181,80.0779997508,79.7069702148,,2005.99987793,54.5944999059,54.4996414185,41.0849997203,41.2134221395,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,11.4074682395,48.7639993032,0.798999786377,5.86048368613,40.2859999339,207.0,87.0166670481,681.658330282,0.602984541599,48.7639993032,0.806652134487,80.6652126312,2.0,1.0,1.0,1129.31298828,1129.31298828,1401.92497762,0.585954414086,2.0,0.0,4246.20684814,0.0,3.35007184744,4.0132958889,7.42708333333,4246.20684814,0.0422744283949,101.483332952,101.483332952,73.9748725891,2.0,55.138381958,41.6307017008,41.0204989115,1.0,3160.8005287,924.393684981,0.0,0.0,0.0,9.03101030986,1.0,0.0,44.6999991735,71.0469900767,1.0,94.2865289052,0.0,1.0,1.0,0.0,42.4691661199,1.0,93.7857119242,0.0,1.0,0.0364076158257,87.1691646576,93.5664494832,87.1691646576,2.0,0.0,96.9024548622,0.0566000007093,28.339661589,0.925594435503,783.598933139,1.0,0.0,5842.05375588,0.00584205375588,500.700728513,0.716088027812,0.209423924347,0.716088027812,0.0,0.0,1712.05748494,500.700728513,1712.05748494,0.0,0.0,0.00171205748494,0.715394511819,1.0,17.2679810504,2.0,2.0,2.0,0.0,77.2375640869,76.4314492544,71.0469900767,0.710469900767,1.0,9.91666666667,4085.19421369,125.242116451,2212.75821346,0.925511952159,2212.75821346,1.0,0.0,0.0,0.0,51.0249999364,1.0,74.0138899485,,1.0,0.0,44.2833340963,50.4583323797,1.0,73.805557251,0.0,1.0,101.483332952,0.0,1836.54992676,0.00016819488993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226279005753,168493.0,2597.547062,79.6344738119,1406.96948434,0.588481410289,1406.96948434,0.227031666845,1.0,1.0,1.0,0.0,2390.84779867,2390.84779867,2390.84779867,0.0,0.0,1712.05748494,2390.84779867
2017-05-18T13:00:00.000Z,0.0,0.0374877629709,0.811781298357,0.615148906762,55.9502503077,0.0518750333497,132.643333435,0.0,65.904999733,1.0,96.5138880412,0.0,0.0,0.0,57.8250001272,66.7974999746,1.0,96.361111323,0.0,0.0,132.643333435,96.8386243184,2.0,0.0,136.705499649,80.7552493413,42.4583333333,0.590527113521,1508.81667074,0.0,0.604433304001,0.0,1.0,17.1458787918,91.5229994456,,3373.74940999,91.3310000102,91.2007598877,80.7529996236,80.5930404663,,2283.99951172,54.5855000814,54.4941685994,41.1724999746,40.9032618205,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,90.9920005798,100.0,11.322091341,50.1585000356,1.15349960327,5.82378745079,40.0175005595,207.0,95.1666660309,771.450007121,0.604433304001,50.1585000356,0.911656595866,91.1656595866,2.0,1.0,1.0,1276.31923421,1276.31923421,0.0,0.62246039497,0.0,1.0,17.5822005272,90.8930002848,9.9405002594,2330.33335368,90.7489992778,90.596224467,80.757499059,80.3798955282,,2120.49987793,54.4144996007,54.3153966268,41.0130001704,41.0793863932,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.14400100708,100.0,11.7318542004,49.7359991074,0.799000104268,5.85034652551,40.2140000661,207.0,92.5916665395,737.366658529,0.62246039497,49.7359991074,0.845898815337,84.589881897,2.0,1.0,1.0,1184.25834147,1184.25834147,1508.81667074,0.590473343199,2.0,0.0,4571.17769368,0.0,3.21217805147,4.38437523444,8.75260416667,4571.17769368,0.0478790343929,122.409999847,122.409999847,78.9526894887,2.0,54.992245992,41.5778376261,40.9540316264,1.0,3433.26581748,911.837869693,0.0,0.0,0.0,8.86860656738,1.0,0.0,48.8549985886,71.8843930562,1.0,97.2374401093,0.0,1.0,1.0,0.0,46.9274991353,1.0,97.2202370962,0.0,1.0,0.0374875748539,95.782497406,96.9296607971,95.782497406,2.0,0.0,105.255577784,0.0566000007093,27.9547308371,0.92117710367,798.060433171,1.0,0.0,6345.6467062,0.0063456467062,493.899831921,0.727833517973,0.193304625917,0.727833517973,0.0,0.0,1859.63916016,493.899831921,1859.63916016,0.0,0.0,0.00185963916016,0.727706447244,1.0,16.2435071899,2.0,2.0,2.0,0.0,72.437810262,78.7676270803,71.8843930562,0.718843930562,1.0,10.5,4345.10368717,133.210308621,2353.53899208,0.92113814389,2353.53899208,1.0,0.0,0.0,0.0,61.849167188,1.0,79.0277805328,,1.0,0.0,47.2916676203,60.5608323415,1.0,78.8194459279,0.0,1.0,122.409999847,0.0,1958.89001465,0.000165910339522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20985411059,168493.0,2903.42902246,89.012070594,1572.65140421,0.615511024181,1572.65140421,0.210004255398,1.0,1.0,1.0,0.0,2555.03369141,2555.03369141,2555.03369141,0.0,0.0,1859.63916016,2555.03369141
2017-05-18T14:00:00.000Z,0.0,0.0379733267586,0.830983869171,0.640273781649,56.6094996134,0.0544139752869,145.751665751,0.0,72.4399992625,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3116658529,1.0,99.5,0.0,0.0,145.751665751,99.9998556773,2.0,0.0,138.466499329,81.8569997152,42.6302083333,0.591110624654,1583.52500407,0.0,0.606715947419,0.0,1.0,17.8928235372,92.662999471,,3493.33270264,92.4589996338,92.3401158651,81.8479995728,81.7016042074,,2596.99943034,54.8689997991,54.7884674072,42.6664997737,42.332417806,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,92.0764993032,100.0,11.8716986974,49.7924998601,1.20300006866,6.02112499873,41.463499705,207.0,98.941666921,799.050003052,0.606715947419,49.7924998601,0.940958731515,94.0958722432,2.0,1.0,1.0,1317.34222412,1317.34222412,0.0,0.630537186763,0.0,1.0,18.055990696,92.192000707,,2442.81925456,92.0149993896,91.8485336304,81.8659998576,81.4648691813,,2343.74989827,54.6920003891,54.5857086182,41.917500178,41.9640579224,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.177001317342,100.0,12.0837264061,50.0989993413,0.803499857585,5.97165616353,41.1125001907,207.0,98.6083342234,784.475001017,0.630537186763,50.0974992116,0.889055299305,88.905529658,2.0,1.0,1.0,1244.67741903,1244.67741903,1583.52500407,0.591246538843,2.0,0.0,5138.27205404,0.0,3.12274650733,3.81601742903,8.0390625,5138.27205404,0.0671838239786,180.291667938,180.291667938,89.777812322,2.0,55.2592188517,42.7172292074,40.8690392176,1.0,3713.25281623,815.724523837,0.0,0.0,0.0,8.57548522949,1.0,0.0,51.9574988683,73.2725143433,1.0,99.4920063019,0.0,1.0,1.0,0.0,49.7691656748,1.0,99.1904748281,0.0,1.0,0.0379770988727,101.726664861,99.3467140198,101.726664861,2.0,0.0,113.839298035,0.0566000007093,25.0081294701,0.915734631603,816.201807206,1.0,0.0,6863.1419049,0.0068631419049,441.839737752,0.75079195887,0.164933400299,0.75079195887,0.0,0.0,2011.29499308,441.839737752,2011.29499308,0.0,0.0,0.00201129499308,0.750880032778,1.0,16.7456115522,2.0,2.0,2.0,0.0,68.2319075267,81.5241387685,73.2725143433,0.732725143433,1.0,10.5,4528.97734007,138.847427505,2453.13473083,0.915725359169,2453.13473083,1.0,0.0,0.0,0.0,91.2208340963,1.0,89.8194452922,,1.0,0.0,53.7333342234,89.0708325704,1.0,89.555557251,0.0,1.0,180.291667938,0.0,2154.10986328,0.00014842236455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180112299662,168493.0,3167.03819326,97.0936864829,1715.43613544,0.640351445649,1715.43613544,0.180074471962,1.0,1.0,1.0,0.0,2678.89788818,2678.89788818,2678.89788818,0.0,0.0,2011.29499308,2678.89788818
2017-05-18T15:00:00.000Z,0.0,0.0409819512168,0.798948380116,0.585863769771,55.7725000381,0.0582968989063,134.576669057,0.0,66.8091678619,1.0,96.958331426,0.0,0.0,0.0,58.0583333969,67.7250003815,1.0,96.7638880412,0.0,0.0,134.576669057,97.2968654633,2.0,0.0,138.091500282,82.3190002441,48.8229166667,0.610293074568,1421.56667074,0.0,0.60640714663,0.0,1.0,17.8807366689,92.4605000814,9.35699971517,3386.24934896,92.2249997457,92.1461995443,82.3010005951,82.1822280884,,2204.9994812,55.0789998372,55.0171559652,41.9255005519,41.6814702352,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,95.55199941,100.0,11.952594916,50.2994991938,1.16550095876,5.92814171314,40.7599995931,207.0,90.6749998728,722.299997965,0.60640714663,50.2994991938,0.85047761463,85.168296814,2.0,1.0,1.0,1190.66866048,1190.66866048,0.0,0.616733292921,0.0,1.0,17.88073651,91.8184992472,8.91000148228,2362.57932536,91.7330010732,91.5546213786,82.3369998932,81.9241154989,,2027.49989827,54.9004999797,54.7871602376,41.4509998957,41.6359786987,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0854981740316,100.0,11.9594305356,50.3045012156,0.700000127157,5.9213060538,40.7284997304,207.0,88.5333328247,699.266667684,0.616733292921,50.2820011775,0.808132560367,80.8132553101,2.0,1.0,1.0,1131.38558451,1131.38558451,1421.56667074,0.616246821393,2.0,0.0,4272.46126302,0.0,3.07314638297,5.57670927048,10.8619791667,4272.46126302,0.0519046823072,124.919999441,124.919999441,78.2096697489,2.0,55.5881881714,42.3561172485,40.8294232686,1.0,3279.75426119,638.628055801,0.0,0.0,0.0,7.87378501892,1.0,0.0,49.0433327357,74.4272155762,1.0,97.3573029836,0.0,1.0,1.0,0.0,46.416665713,1.0,96.8214257558,0.0,1.0,0.0415255256832,95.4599984487,97.008465449,95.4599984487,2.0,0.0,100.549286919,0.0566000007093,19.5787825866,0.911011705434,832.270249559,1.0,0.0,6061.9139126,0.0060619139126,345.914882353,0.762664914081,0.148504788017,0.762664914081,0.0,0.0,1776.48914591,345.914882353,1776.48914591,0.0,0.0,0.00177648914591,0.767964318395,1.0,22.3882061278,2.0,2.0,2.0,0.0,65.0413573583,83.8217360179,74.4272155762,0.744272155762,1.0,10.5,3918.38231699,120.128069505,2122.40402827,0.911169702098,2122.40402827,1.0,0.0,0.0,0.0,62.965833346,1.0,78.4583365122,,1.0,0.0,46.9250008265,61.9541664124,1.0,78.2083352407,0.0,1.0,124.919999441,0.0,2048.66992188,0.000116199382684,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162982579069,168493.0,2549.48737717,78.161080791,1380.93780586,0.59285068838,1380.93780586,0.156997100391,1.0,1.0,1.0,0.0,2329.31804403,2329.31804403,2329.31804403,0.0,0.0,1776.48914591,2329.31804403
2017-05-18T16:00:00.000Z,0.0,0.04029453543,0.775369289636,0.555783457002,55.0960003535,0.0542611830839,118.670001984,0.0,58.7125002543,1.0,93.0138880412,0.0,0.0,0.0,55.7000001272,60.0025002162,1.0,92.8333333333,0.0,0.0,118.670001984,93.3490810394,2.0,0.0,136.798500061,81.7024997075,43.5286458333,0.596894051066,1303.69165039,0.0,0.59298261328,0.0,1.0,17.6075819333,91.6339995066,9.7125008901,3219.16605632,91.4150002797,91.3126653035,81.7024993896,81.5879465739,,1969.99958293,54.8524999619,54.8107630412,41.0344998042,40.8504435221,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,94.7239990234,100.0,11.8006219069,50.3805004756,1.14150015513,5.80695994695,39.892999649,207.0,84.8999996185,672.108332316,0.59298261328,50.3805004756,0.809643409366,80.9643408457,2.0,1.0,1.0,1133.50077311,1133.50077311,0.0,0.600553160396,0.0,1.0,17.5652796427,90.8344999949,9.06449953715,2285.33896891,90.7669995626,90.5732243856,81.7025000254,81.2900975545,,1851.99997965,54.6769997279,54.5614802043,41.0369997025,41.3047027588,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,11.6893876394,49.7299998601,0.632499694824,5.87589196364,40.4045000076,207.0,82.0500005086,631.874994914,0.600553160396,49.7299998601,0.751444099063,75.1444117228,2.0,1.0,1.0,1052.02173869,1052.02173869,1303.69165039,0.597245638572,2.0,0.0,3834.88846842,0.0,3.06333965063,4.42488223314,9.49739583333,3834.88846842,0.0385570969942,84.3633346558,84.3633346558,70.0401954651,2.0,55.4762115479,41.7982050578,40.7958243688,1.0,2944.19668751,721.570971176,0.0,0.0,0.0,6.83285586039,1.0,0.0,45.0599991481,74.8696435293,1.0,94.5319601695,0.0,1.0,1.0,0.0,42.9483321508,1.0,94.2499974569,0.0,1.0,0.0403233539688,88.0083312988,93.9929250081,88.0083312988,2.0,0.0,90.2619080281,0.0566000007093,22.1216105949,0.909143172383,838.726004982,1.0,0.0,5441.70856722,0.00544170856722,390.841171691,0.730147226031,0.178946279378,0.730147226031,0.0,0.0,1594.7333374,390.841171691,1594.7333374,0.0,0.0,0.0015947333374,0.730387285352,1.0,21.4909931185,2.0,2.0,2.0,0.0,64.0558144252,84.7080281576,74.8696435293,0.748696435293,1.0,10.5,3665.76765869,112.383518623,1985.57450909,0.909093505409,1985.57450909,1.0,0.0,0.0,0.0,42.606666247,1.0,70.111111323,,1.0,0.0,41.9416672389,41.756667455,1.0,69.9027792613,0.0,1.0,84.3633346558,0.0,1737.70007324,0.000131290977043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19684034515,168493.0,2243.19543313,68.7709149096,1215.0338171,0.556302141732,1215.0338171,0.196622174,1.0,1.0,1.0,0.0,2184.12572225,2184.12572225,2184.12572225,0.0,0.0,1594.7333374,2184.12572225
2017-05-18T17:00:00.000Z,0.0,0.0392598751657,0.814928245645,0.619398080185,56.5277500153,0.0568758024736,146.470834096,0.0,72.4483337402,1.0,99.6527754466,0.0,0.0,0.0,59.6916672389,74.022500356,1.0,99.4861106873,0.0,0.0,146.470834096,99.9861119588,2.0,0.0,139.325250308,82.7975002925,40.5677083333,0.60019558223,1546.6499939,0.0,0.621704611345,0.0,1.0,18.201028347,93.2795003255,9.66600036621,3476.24934896,93.0620002747,92.9657465617,82.7884998322,82.6711095174,,2334.33284505,54.6034997304,54.5604197184,41.5670000712,41.2767766317,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,93.4099992116,100.0,12.3222982089,51.4950002035,1.14599990845,5.87873033683,40.4240001043,207.0,97.1916675568,787.841664632,0.621704611345,51.4950002035,0.905153365362,90.5153344472,2.0,1.0,1.0,1267.21471151,1267.21471151,0.0,0.636257394021,0.0,1.0,18.2082804044,92.6630001068,9.66059875488,2514.81022135,92.5265000661,92.3181482951,82.8065007528,82.3801752726,,2155.74989827,54.4249998728,54.3064702352,41.150999705,41.2555516561,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.13650004069,100.0,12.3256979783,51.3755003611,0.701499938965,5.88258238633,40.449499766,207.0,94.9916667938,758.808334351,0.636257394021,51.3755003611,0.851583288284,85.1583283742,2.0,1.0,1.0,1192.2166036,1192.2166036,1546.6499939,0.600119456411,2.0,0.0,4676.77852376,0.0,3.03362548351,4.45328893264,9.15885416667,4676.77852376,0.0505027801896,130.230000178,130.230000178,80.757493337,2.0,55.1624170939,41.9332173665,40.8013064067,1.0,3553.0488225,756.969528762,0.0,0.0,0.0,7.19209925334,1.0,0.0,52.069999059,75.5964005788,1.0,99.5433737437,0.0,1.0,1.0,0.0,49.0991655986,1.0,98.8809509277,0.0,1.0,0.0392668996964,101.169164658,99.5129636129,101.169164658,2.0,0.0,108.927833319,0.0566000007093,23.2068442557,0.905929568706,849.939259844,1.0,0.0,6567.03959322,0.00656703959322,410.01491104,0.746832448183,0.159111071817,0.746832448183,0.0,0.0,1924.51999919,410.01491104,1924.51999919,0.0,0.0,0.00192451999919,0.746743053198,1.0,18.5413382613,2.0,2.0,2.0,0.0,62.1965958277,86.2113469442,75.5964005788,0.755964005788,1.0,10.5,4310.01835126,132.134677575,2334.53491023,0.90594352,2334.53491023,1.0,0.0,0.0,0.0,65.6099999746,1.0,80.6805566152,,1.0,0.0,48.266667366,64.6200002035,1.0,80.4444452922,0.0,1.0,130.230000178,0.0,1984.34997559,0.000137731800465,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175630233347,168493.0,2948.26051386,90.3864950577,1596.93452164,0.61970908013,1596.93452164,0.175670742943,1.0,1.0,1.0,0.0,2576.90999349,2576.90999349,2576.90999349,0.0,0.0,1924.51999919,2576.90999349
2017-05-18T18:00:00.000Z,0.0,0.0404595716663,0.787801014029,0.579221546516,55.2602494558,0.0608515128573,142.747499466,0.0,70.6849997838,1.0,98.8472194672,0.0,0.0,0.0,59.2083339691,72.0408334732,1.0,98.6805553436,0.0,0.0,142.747499466,99.1810270945,2.0,0.0,137.766749382,82.5064999262,40.0885416667,0.593941756508,1394.07501221,0.0,0.608330792295,0.0,1.0,17.8275559743,92.3135007222,9.36199866401,3451.66603597,92.0614999135,91.9948781331,82.4960002899,82.3930180868,,2141.66618856,54.1744995117,54.1304321289,40.9385000865,40.7263666789,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,92.7724997203,100.0,12.0295166175,51.1229998271,1.10999933879,5.79803931713,39.8285007477,207.0,89.7083333333,718.950002035,0.608330792295,51.1229998271,0.843745851063,84.3745854696,2.0,1.0,1.0,1181.24419149,1181.24419149,0.0,0.618757432378,0.0,1.0,17.7888792356,91.5019995372,8.89349937439,2488.56349691,91.410498937,91.2108764648,82.5169995626,82.0893173218,,1998.7498881,53.9975001017,53.8748728434,40.8899997075,41.071723938,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,11.9358971119,50.5204992294,0.656499544779,5.85298216343,40.2335001628,207.0,86.2166671753,675.125005086,0.618757432378,50.5204992294,0.778729026431,77.8729031881,2.0,1.0,1.0,1090.220637,1090.220637,1394.07501221,0.593572373969,2.0,0.0,4280.04589844,0.0,2.99776854118,5.41562322776,10.7994791667,4280.04589844,0.0461833461523,108.758334478,108.758334478,76.0561860402,2.0,54.7644933065,41.609046936,40.8262875875,1.0,3213.26497505,731.694386928,0.0,0.0,0.0,7.69709142049,1.0,0.0,48.6683320999,74.7989088694,1.0,97.1004549662,0.0,1.0,1.0,0.0,46.2966655095,1.0,96.8869005839,0.0,1.0,0.0404463705666,94.9649982452,96.6851336161,94.9649982452,2.0,0.0,98.5108871557,0.0566000007093,22.4319698945,0.910424156622,834.291144936,1.0,0.0,5939.02289804,0.00593902289804,396.324551472,0.741524508562,0.168852965721,0.741524508562,0.0,0.0,1740.47501628,396.324551472,1740.47501628,0.0,0.0,0.00174047501628,0.741041243076,1.0,21.4600143646,2.0,2.0,2.0,0.0,65.902528127,84.1023635864,74.7989088694,0.747989088694,1.0,10.5,3944.95936198,120.94285705,2136.79956775,0.910377474283,2136.79956775,1.0,0.0,0.0,0.0,54.8041664759,1.0,76.236111323,,1.0,0.0,45.5916674932,53.9541670481,1.0,75.9861125946,0.0,1.0,108.758334478,0.0,1932.0300293,0.000133132948517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185475772952,168493.0,2513.27419725,77.0508727912,1361.32282377,0.579987778309,1361.32282377,0.186050551298,1.0,1.0,1.0,0.0,2347.15777588,2347.15777588,2347.15777588,0.0,0.0,1740.47501628,2347.15777588
2017-05-18T19:00:00.000Z,0.0,0.0403720590742,0.771099322151,0.545028123216,54.6759990056,0.0537060818172,112.68666776,0.0,55.9000002543,1.0,91.4999993642,0.0,0.0,0.0,54.7833334605,56.786667188,1.0,91.3055553436,0.0,0.0,112.68666776,91.8299325307,2.0,0.0,136.570499738,81.8945007324,40.2786458333,0.591487263902,1240.51665243,0.0,0.601011034937,0.0,1.0,17.5423153241,91.4854996999,9.36899884542,3157.49938965,91.255999883,91.1905924479,81.8870010376,81.7777913411,,1863.3329366,54.5885003408,54.5343017578,40.8695001602,40.7009175618,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,100.314500173,100.0,11.7548186779,50.3864997228,1.1265001297,5.78749680519,39.7430000305,207.0,81.6583321889,639.791666667,0.601011034937,50.3864997228,0.760507703509,76.0421441396,2.0,1.0,1.0,1064.71078491,1064.71078491,0.0,0.604527056089,0.0,1.0,17.5120989482,90.6680005391,8.72699928284,2251.59313965,90.6289997101,90.4364903768,81.9020004272,81.4827270508,,1765.99994914,54.4190003077,54.2924423218,40.9109999339,41.2038497925,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,11.6572919687,49.7179997762,0.663999239604,5.85480690002,40.2470006943,207.0,79.1083342234,600.725001017,0.604527056089,49.7179997762,0.709742170061,70.974217097,2.0,1.0,1.0,993.639038086,993.639038086,1240.51665243,0.591817528854,2.0,0.0,3722.86981201,0.0,3.00107715527,5.20251854261,9.0546875,3722.86981201,0.0363406157275,76.2849992116,76.2849992116,67.7592862447,2.0,55.2282155355,41.7014007568,40.8350906372,1.0,2795.33451127,743.005723222,0.0,0.0,0.0,7.16635640462,1.0,0.0,43.5824988683,74.720644633,1.0,93.4874401093,0.0,1.0,1.0,0.0,41.0891663233,1.0,93.0416641235,0.0,1.0,0.0403882485029,84.6716651917,92.6557426453,84.6716651917,2.0,0.0,85.6981558449,0.0566000007093,22.7787479479,0.913843855416,822.586354718,1.0,0.0,5166.56914355,0.00516656914355,402.451372128,0.721934570494,0.191891709384,0.721934570494,0.0,0.0,1514.1016744,402.451372128,1514.1016744,0.0,0.0,0.0015141016744,0.722246627013,1.0,20.9621295161,2.0,2.0,2.0,0.0,70.5868733724,82.4563077291,74.720644633,0.74720644633,1.0,10.5,3538.3402345,108.476903793,1916.55304653,0.913826279878,1916.55304653,1.0,0.0,0.0,0.0,38.6991666158,1.0,67.8472245534,,1.0,0.0,40.6000010173,37.5858332316,1.0,67.6666679382,0.0,1.0,76.2849992116,0.0,1594.58007812,0.000135191064008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209987076986,168493.0,2111.58392775,64.7360263288,1143.74603388,0.545346336831,1143.74603388,0.209684224628,1.0,1.0,1.0,0.0,2097.28379313,2097.28379313,2097.28379313,0.0,0.0,1514.1016744,2097.28379313
2017-05-18T20:00:00.000Z,0.0,0.0373502035078,0.769628613863,0.523176937013,53.6552499135,0.0522410773684,97.2808335622,0.0,48.394999822,1.0,87.1944433848,0.0,0.0,0.0,52.1916672389,48.9433336258,1.0,86.986111323,0.0,0.0,97.2808335622,87.4941870372,2.0,0.0,135.048000018,81.3927501043,39.8645833333,0.591835401121,1102.19167074,0.0,0.585050692719,0.0,1.0,17.171260198,90.400999705,8.82449976603,2985.41615804,90.2089996338,90.125617981,81.3844998678,81.2609634399,,1659.3329366,54.8524999619,54.7852884928,40.9040002823,40.852994283,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,92.154499054,100.0,11.3756538232,49.3049993515,1.09650071462,5.79560645421,39.8074995677,207.0,74.5916678111,564.299997965,0.585050692719,49.3049993515,0.688888215565,68.8888225555,2.0,1.0,1.0,964.44350179,964.44350179,0.0,0.596049094387,0.0,1.0,17.1724688212,89.6930001577,8.27700042725,2118.48484294,89.678000768,89.4812825521,81.4010003408,80.990948995,,1571.99996948,54.6725002925,54.549369812,40.8959999084,41.3710886637,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,11.3178647359,48.7820008596,0.654999732971,5.85460408529,40.244000117,207.0,72.9583333333,537.891675313,0.596049094387,48.7820008596,0.64448139009,64.4481391907,2.0,1.0,1.0,902.273946126,902.273946126,1102.19167074,0.591787318305,2.0,0.0,3273.04488118,0.0,2.9818324844,5.03004082044,9.1953125,3273.04488118,0.0306180603823,57.0741662979,57.0741662979,61.7940251033,2.0,55.507212321,41.8497924805,40.8351081212,1.0,2448.2550525,698.102477741,0.0,0.0,0.0,6.78005409241,1.0,0.0,36.2008323669,74.6044457753,1.0,87.699769338,0.0,1.0,1.0,0.0,33.3574994405,1.0,86.4940465291,0.0,1.0,0.0373123684441,69.5583318075,86.3023516337,69.5583318075,2.0,0.0,75.0575439867,0.0566000007093,21.4021236785,0.915116485424,818.272375207,1.0,0.0,4525.06809428,0.00452506809428,378.129388875,0.712068423237,0.203041235461,0.712068423237,0.0,0.0,1326.10500081,378.129388875,1326.10500081,0.0,0.0,0.00132610500081,0.711971218387,1.0,19.8907806343,2.0,2.0,2.0,0.0,72.2025769552,81.8335755666,74.6044457753,0.746044457753,1.0,10.5,3146.35753024,96.4596676652,1704.23438969,0.915109658698,1704.23438969,1.0,0.0,0.0,0.0,28.9791665077,1.0,61.888888677,,1.0,0.0,37.0083347956,28.0949997902,1.0,61.6805578868,0.0,1.0,57.0741662979,0.0,1448.10998535,0.000127020847623,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221876398671,168493.0,1799.45012765,55.1667633524,974.677785531,0.523365248967,974.677785531,0.222001552005,1.0,1.0,1.0,0.0,1862.32805379,1862.32805379,1862.32805379,0.0,0.0,1326.10500081,1862.32805379
2017-05-18T21:00:00.000Z,0.0,0.0363554525854,0.77223078956,0.517187867294,53.097998937,0.0523196512885,92.8033339183,0.0,46.1850001017,1.0,85.9444440206,0.0,0.0,0.0,51.424999555,46.6183338165,1.0,85.7083333333,0.0,0.0,92.8033339183,86.2159614563,2.0,0.0,134.058749517,80.9607505798,39.8723958333,0.591533629754,1049.33333842,0.0,0.583078878773,0.0,1.0,16.9416173299,89.7049999237,8.58299891154,2937.08284505,89.5339997609,89.4319585164,80.9510008494,80.8216044108,,1570.99966431,54.9890000025,54.9082260132,40.9580008189,40.931892395,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,89.7904993693,100.0,11.1433753967,48.5759989421,1.12950102488,5.79824209213,39.828499794,207.0,71.8583335876,535.541671753,0.583078878773,48.5759989421,0.656070000785,65.6070000331,2.0,1.0,1.0,918.498001099,918.498001099,0.0,0.593615769179,0.0,1.0,16.9512866338,89.0585002899,8.07899920146,2077.98990885,89.0494995117,88.8564071655,80.9705003103,80.5686976115,,1498.49996948,54.8075002035,54.686436971,40.9455000559,41.459815979,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,11.0956689517,48.1039994558,0.692499796549,5.85561784108,40.2530002594,207.0,70.2500006358,513.79166158,0.593615769179,48.1039994558,0.618212803432,61.8212804794,2.0,1.0,1.0,865.497924805,865.497924805,1049.33333842,0.591540108643,2.0,0.0,3114.35176595,0.0,2.97920652231,5.63950626055,8.89322916667,3114.35176595,0.0292837143258,51.9191675186,51.9191675186,60.0,2.0,55.6115926107,41.9376805623,40.8698590597,1.0,2323.53044258,685.154622664,0.0,0.0,0.0,6.88247235616,1.0,0.0,33.6933323542,74.0685284932,1.0,85.6620985667,0.0,1.0,1.0,0.0,30.7983328501,1.0,84.3333320618,0.0,1.0,0.0363587579761,64.4916645686,84.1545912425,64.4916645686,2.0,0.0,71.2337908666,0.0566000007093,21.0051739404,0.918692883801,806.278892584,1.0,0.0,4294.54172311,0.00429454172311,371.116142706,0.709472537506,0.209206808664,0.709472537506,0.0,0.0,1258.54752604,371.116142706,1258.54752604,0.0,0.0,0.00125854752604,0.709783112009,1.0,19.3016804263,2.0,2.0,2.0,0.0,76.2979469299,80.0465787252,74.0685284932,0.740685284932,1.0,9.91666666667,3008.68506524,92.238964807,1629.66366875,0.91867934617,1629.66366875,1.0,0.0,0.0,0.0,26.2791668574,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.6400000254,1.0,59.8750019073,0.0,1.0,51.9191675186,0.0,1290.81994629,0.000124664964956,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227725603646,168493.0,1693.94100872,51.9321104404,917.528441512,0.517232141149,917.528441512,0.227703420695,1.0,1.0,1.0,0.0,1773.92000326,1773.92000326,1773.92000326,0.0,0.0,1258.54752604,1773.92000326
2017-05-18T22:00:00.000Z,0.0,0.0364715185385,0.781001910077,0.511196396247,51.9985005061,0.0521996679255,85.4066670736,0.0,42.4266668955,1.0,83.5972226461,0.0,0.0,0.0,50.0250002543,42.9549999237,1.0,83.3750006358,0.0,0.0,85.4066670736,83.8985691071,2.0,0.0,132.106499672,80.1079991659,39.8802083333,0.583541251538,955.208323161,0.0,0.578039191872,0.0,1.0,16.5173811913,88.4089997609,8.14500109355,2854.99951172,88.2409998576,88.1635309855,80.095998764,79.9670155843,,1501.33298747,54.5614995956,54.4846115112,41.0419998169,40.9420750936,40.968963623,1.0,0.0,99.8301785787,1.0,0.0,0.167999903361,88.5230000814,100.0,10.7229911486,47.1990000407,1.23749955495,5.7943901221,39.8045002619,207.0,66.3583319982,488.449999491,0.578039191872,47.1990000407,0.603911459787,60.3911457062,2.0,1.0,1.0,845.476043701,845.476043701,0.0,0.58773645562,0.0,1.0,16.5463891029,87.7190004985,7.61100006104,2009.74841309,87.7309996287,87.5299886068,80.1199995677,79.7318445841,,1422.49995931,54.3830000559,54.2707672119,40.9739996592,41.6404444377,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,10.6915822824,46.7569999695,0.728499730428,5.85480690002,40.2454999288,207.0,64.5166667302,466.758333842,0.58773645562,46.7569999695,0.567912441435,56.7912441889,2.0,1.0,1.0,795.077418009,795.077418009,955.208323161,0.583698995895,2.0,0.0,2968.49420166,0.0,2.98231881857,7.38370307287,10.5520833333,2968.49420166,0.0312211146836,51.0374997457,51.0374997457,60.0,2.0,55.1953175863,41.9587020874,40.9183870951,1.0,2125.67622501,661.090354756,0.0,0.0,0.0,6.88224983215,1.0,0.0,31.3291659355,73.2137489319,1.0,83.5730565389,0.0,1.0,1.0,0.0,28.3716657956,1.0,81.9761880239,0.0,1.0,0.0364853543981,59.7008317312,81.6528733571,59.7008317312,2.0,0.0,65.1680618803,0.0566000007093,20.267422028,0.922149822668,794.837053014,1.0,0.0,3928.8511443,0.0039288511443,358.081656785,0.703382943799,0.218753766154,0.703382943799,0.0,0.0,1151.37917074,358.081656785,1151.37917074,0.0,0.0,0.00115137917074,0.703675647577,1.0,17.7969845903,2.0,2.0,2.0,0.0,79.5802936554,78.2690143585,73.2137489319,0.732137489319,1.0,9.91666666667,2786.76657977,85.4354839083,1509.46082752,0.922136709952,1509.46082752,1.0,0.0,0.0,0.0,25.754166762,1.0,60.1666717529,,1.0,0.0,35.9166679382,25.2833331426,1.0,59.8611132304,0.0,1.0,51.0374997457,0.0,1236.35998535,0.00012028643343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237224875436,168493.0,1545.16752291,47.37107729,836.944817957,0.511293520687,836.944817957,0.236976611491,1.0,1.0,1.0,0.0,1636.91653442,1636.91653442,1636.91653442,0.0,0.0,1151.37917074,1636.91653442
2017-05-18T23:00:00.000Z,0.0,0.0356640407939,0.774025043141,0.516126756352,52.5032501221,0.0516260882392,90.1675008138,0.0,44.7650003433,1.0,85.013888677,0.0,0.0,0.0,50.8833332062,45.359167099,1.0,84.8055553436,0.0,0.0,90.1675008138,85.2788378398,2.0,0.0,132.361500104,79.8582499822,40.2890625,0.578297417291,1010.71666972,0.0,0.571063032305,0.0,1.0,16.5838572184,88.5860004425,8.57400067647,2902.49951172,88.4225006104,88.3104044596,79.8484999339,79.7086054484,,1645.33294678,54.1955006917,54.1094080607,41.0,40.88671875,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,90.3454996745,100.0,10.785412391,47.4225006104,1.17150020599,5.79844486713,39.828499794,207.0,69.8166662852,516.70833079,0.571063032305,47.4225006104,0.646365065802,64.6440763474,2.0,1.0,1.0,904.911092122,904.911092122,0.0,0.579298627945,0.0,1.0,16.5741880735,87.8884995778,8.00999895732,2051.74316406,87.8779989878,87.7056935628,79.8680000305,79.4875513713,,1569.99996948,54.0229994456,53.9182179769,40.980000178,41.5121561686,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,10.7096495628,46.8979988098,0.654999732971,5.86453843117,40.325000445,207.0,68.0416666667,494.008333842,0.579298627945,46.8979988098,0.609687601725,60.9687604904,2.0,1.0,1.0,853.562642415,853.562642415,1010.71666972,0.578606845723,2.0,0.0,3249.70760091,0.0,2.98645071189,4.91061091423,7.32291666667,3249.70760091,0.0307886263552,53.7733335495,53.7733335495,60.361114502,2.0,54.7701822917,41.8676223755,40.9704984029,1.0,2246.73463376,740.555796628,0.0,0.0,0.0,7.51480992635,1.0,0.0,32.6291654905,72.3336900075,1.0,84.7488574982,0.0,1.0,1.0,0.0,29.6999993324,1.0,83.357140859,0.0,1.0,0.0356843950107,62.3316644033,83.0127442678,62.3316644033,2.0,0.0,68.8794181911,0.0566000007093,22.7036391585,0.925758224767,783.064142979,1.0,0.0,4152.6013383,0.0041526013383,401.124361731,0.696297534828,0.229509603781,0.696297534828,0.0,0.0,1216.95083618,401.124361731,1216.95083618,0.0,0.0,0.00121695083618,0.696673269073,1.0,17.8054596835,2.0,2.0,2.0,0.0,83.1579761505,76.3444817861,72.3336900075,0.723336900075,1.0,10.5,2987.29043039,91.5830573496,1618.07519791,0.925807138609,1618.07519791,1.0,0.0,0.0,0.0,27.278333346,1.0,60.4722255071,,1.0,0.0,36.1083342234,26.4949998856,1.0,60.180557251,0.0,1.0,53.7733335495,0.0,1284.77001953,0.000134745295997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247902175528,168493.0,1665.9494879,51.0739585075,902.366746776,0.516303307093,902.366746776,0.247438773311,1.0,1.0,1.0,0.0,1747.74543254,1747.74543254,1747.74543254,0.0,0.0,1216.95083618,1747.74543254
