timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-19T00:00:00.000Z,0.0,0.0350133913195,0.769764859111,0.52180190287,52.860250473,0.0502757516082,92.7666676839,0.0,46.2316668828,1.0,85.9583339691,0.0,0.0,0.0,51.4416662852,46.585000356,1.0,85.736111323,0.0,0.0,92.7666676839,86.2357813517,2.0,0.0,132.517499924,79.6572494507,40.5208333333,0.568456854812,1049.19999695,0.0,0.572272126803,0.0,1.0,16.6322031021,88.731499354,8.90400060018,2942.08284505,88.5530001322,88.4471079508,79.6489995321,79.5035298665,,1714.66624959,54.2435000738,54.1501795451,40.9759998322,40.7709070841,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,95.2700004578,100.0,10.846328338,47.5770003001,1.24049981435,5.78587480386,39.7355000178,207.0,72.7666657766,542.341659546,0.572272126803,47.5770003001,0.677027522496,67.821038564,2.0,1.0,1.0,947.838531494,947.838531494,0.0,0.569513896923,0.0,1.0,16.5802315076,87.9289995829,8.26350021362,2082.11440023,87.9289995829,87.7606379191,79.6654993693,79.2898228963,,1637.24994914,54.0680004756,53.9583816528,41.020500501,41.4885381063,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,10.7116383711,46.9084990819,0.670000712077,5.86859329542,40.3504997889,207.0,69.7833334605,506.85832723,0.569513896923,46.9084990819,0.635685602824,63.5879742304,2.0,1.0,1.0,889.959843953,889.959843953,1049.19999695,0.568566054541,2.0,0.0,3411.90128581,0.0,2.9465598464,4.51364729802,6.30989583333,3411.90128581,0.0310454782664,57.3233331045,57.3233331045,61.4562387466,2.0,54.7758839925,41.7911961873,41.0171454748,1.0,2333.43831121,825.901876587,0.0,0.0,0.0,7.94397354126,1.0,0.0,33.7583325704,71.7050259908,1.0,85.7876694997,0.0,1.0,1.0,0.0,30.8616660436,1.0,84.3749980927,0.0,1.0,0.0350216272604,64.6241658529,84.1841526031,64.6241658529,2.0,0.0,71.5375420159,0.0566000007093,25.3201423468,0.927163991066,778.51003483,1.0,0.0,4312.85426787,0.00431285426787,447.352332676,0.684789045802,0.242375620249,0.684789045802,0.0,0.0,1263.91415405,447.352332676,1263.91415405,0.0,0.0,0.00126391415405,0.684903214375,1.0,17.0179132073,2.0,2.0,2.0,0.0,83.4102904002,75.5796661377,71.7050259908,0.717050259908,1.0,10.5,3159.3401878,96.8576843626,1711.26648673,0.927164666051,1711.26648673,1.0,0.0,0.0,0.0,29.0549999873,1.0,61.5555569331,,1.0,0.0,36.7833337784,28.2683332761,1.0,61.3055566152,0.0,1.0,57.3233331045,0.0,1303.81994629,0.000150274149946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261415937345,168493.0,1778.34165097,54.5196288085,963.244313168,0.521886041052,963.244313168,0.261286057715,1.0,1.0,1.0,0.0,1845.69855754,1845.69855754,1845.69855754,0.0,0.0,1263.91415405,1845.69855754
2017-05-19T01:00:00.000Z,0.0,0.034559803657,0.774124904626,0.517778155503,51.9662504196,0.0494202007929,87.2691669464,0.0,43.4750000636,1.0,84.1527779897,0.0,0.0,0.0,50.3416665395,43.7941668828,1.0,83.9027786255,0.0,0.0,87.2691669464,84.4061514537,2.0,0.0,130.434750239,78.4684998194,41.3359375,0.556417201441,982.483332316,0.0,0.553471981612,0.0,1.0,16.177751859,87.3410002391,8.70149993896,2867.08284505,87.1595001221,87.0833053589,78.4580001831,78.325764974,,1703.66629028,53.8445002238,53.7469507853,40.9519996643,40.7899958293,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,92.8849995931,100.0,10.3906603654,46.2075004578,1.21499919891,5.78709133466,39.7370004654,207.0,68.900001208,507.233332316,0.553471981612,46.2075004578,0.65390095302,65.3900957108,2.0,1.0,1.0,915.461334229,915.461334229,0.0,0.557410367275,0.0,1.0,16.1427009106,86.5160013835,8.0715007782,2032.24560547,86.550500234,86.3997116089,78.4789994558,78.1174647013,,1619.49996948,53.661500295,53.5554682414,41.0369997025,41.5115178426,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,10.2739048004,45.5135005315,0.686499595642,5.86879607042,40.3505001068,207.0,66.0083322525,475.250002543,0.557410367275,45.5135005315,0.608788067046,60.8600095113,2.0,1.0,1.0,852.303293864,852.303293864,982.483332316,0.556129094783,2.0,0.0,3361.14294434,0.0,2.92002516985,5.09090562661,7.41145833333,3361.14294434,0.0329108156363,58.1916666031,58.1916666031,61.9779618581,2.0,54.3621317546,41.7593536377,41.0998064677,1.0,2195.07181503,827.222545754,0.0,0.0,0.0,8.32194964091,1.0,0.0,31.9224994977,70.1360505422,1.0,84.058216095,0.0,1.0,1.0,0.0,29.1008324623,1.0,82.4345226288,0.0,1.0,0.0345670423879,61.0233310064,82.2341016134,61.0233310064,2.0,0.0,67.29556185,0.0566000007093,25.3606308506,0.927147325058,778.565105435,1.0,0.0,4057.1138308,0.0040571138308,448.067677258,0.673356943751,0.253757549706,0.673356943751,0.0,0.0,1188.96750895,448.067677258,1188.96750895,0.0,0.0,0.00118896750895,0.673138116797,1.0,15.5094914529,2.0,2.0,2.0,0.0,76.8209794362,75.5881474813,70.1360505422,0.701360505422,1.0,10.5,3022.29436078,92.6561927006,1637.03518621,0.927114493458,1637.03518621,1.0,0.0,0.0,0.0,29.600833416,1.0,62.0000003179,,1.0,0.0,37.1000010173,28.5908331871,1.0,61.8333349228,0.0,1.0,58.1916666031,0.0,1281.25,0.000150514447785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273706809134,168493.0,1689.17741995,51.7860703971,914.948228766,0.518169536487,914.948228766,0.274085030815,1.0,1.0,1.0,0.0,1765.73141479,1765.73141479,1765.73141479,0.0,0.0,1188.96750895,1765.73141479
2017-05-19T02:00:00.000Z,0.0,0.0343285988698,0.794727462621,0.507641688723,49.8580007553,0.0496257211576,73.8891671499,0.0,36.6641661326,1.0,79.6527760824,0.0,0.0,0.0,47.6416667302,37.2083333333,1.0,79.3888880412,0.0,0.0,73.8891671499,79.8956298828,2.0,0.0,126.586500168,76.7284994125,42.109375,0.548935255244,817.400009155,0.0,0.550526093547,0.0,1.0,15.3594970703,84.710000356,7.8345006307,2684.58284505,84.5585002899,84.4835128784,76.7239996592,76.5988006592,,1476.33299764,53.3930002848,53.295946757,40.9865001043,40.8129043579,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,84.819501241,100.0,9.58923308055,43.5720001856,1.34400049845,5.77026383082,39.6424996058,207.0,59.0750001272,420.033332825,0.550526093547,43.5720001856,0.544956134614,54.4956137339,2.0,1.0,1.0,762.93858846,762.93858846,0.0,0.552656200698,0.0,1.0,15.3365327517,83.9555002848,7.32300059001,1881.51450602,84.0559997559,83.8733673096,76.7329991659,76.3901901245,,1406.99994914,53.2295001348,53.1238632202,40.957499822,41.5453414917,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,9.49206558863,43.0984999339,0.789999643962,5.84446712335,40.167500178,207.0,57.2333335876,397.366666158,0.552656200698,43.0984999339,0.513731558664,51.3731555939,2.0,1.0,1.0,719.224182129,719.224182129,817.400009155,0.54891076147,2.0,0.0,2941.65631104,0.0,2.9506882104,7.53621852398,10.5260416667,2941.65631104,0.0339905919728,50.6075000763,50.6075000763,60.0,2.0,53.9566095526,41.8108825684,41.1534849803,1.0,1833.11350999,715.494358107,0.0,0.0,0.0,7.513976415,1.0,0.0,27.0383327802,69.2100232442,1.0,79.3949731191,0.0,1.0,1.0,0.0,24.0791659355,1.0,77.2976175944,0.0,1.0,0.0343295598891,51.1174983978,77.100851059,51.1174983978,2.0,0.0,56.1988007612,0.0566000007093,21.9353164209,0.927419276908,777.68659837,1.0,0.0,3388.11246351,0.00338811246351,387.549755231,0.666802312688,0.260263911701,0.666802312688,0.0,0.0,992.911661784,387.549755231,992.911661784,0.0,0.0,0.000992911661784,0.666763906678,1.0,13.4138931121,2.0,2.0,2.0,0.0,73.9066966664,75.4389301647,69.2100232442,0.692100232442,1.0,11.6666666667,2549.1099806,78.14951073,1380.73338782,0.927248869805,1380.73338782,1.0,0.0,0.0,0.0,25.4733335177,1.0,60.0,,1.0,0.0,35.9083347321,25.1341667175,1.0,59.8472245534,0.0,1.0,50.6075000763,0.0,1014.74005127,0.000130185327705,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280683989139,168493.0,1395.57412565,42.7849076492,755.917086802,0.507645625568,755.917086802,0.280703916082,1.0,1.0,1.0,0.0,1489.06451416,1489.06451416,1489.06451416,0.0,0.0,992.911661784,1489.06451416
2017-05-19T03:00:00.000Z,0.0,0.0335180439065,0.791448737489,0.525078014522,50.8502489726,0.0487618202226,83.0441678365,0.0,41.2058327993,1.0,82.5277773539,0.0,0.0,0.0,49.3916664124,41.7791668574,1.0,82.3194433848,0.0,0.0,83.0441678365,82.7492872874,2.0,0.0,127.507499059,76.6572500865,41.8489583333,0.545088827821,932.83333842,0.0,0.544450518559,0.0,1.0,15.5794708729,85.3565006256,8.17019882202,2803.33284505,85.2004992167,85.070988973,76.6640001933,76.5175298055,,1719.66629028,53.375,53.2647374471,41.1049998601,40.9204406738,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,86.5024998983,100.0,9.7836616834,44.0909996033,1.30200004578,5.79580914974,39.8074995677,207.0,65.3166666031,479.925005595,0.544450518559,44.0954993566,0.62775970459,62.7759698232,2.0,1.0,1.0,878.863586426,878.863586426,0.0,0.552085123525,0.0,1.0,15.5371683439,84.5524991353,7.963499705,1968.50361125,84.6139996847,84.4298782349,76.6504999797,76.3098144531,,1631.99991862,53.181500117,53.083056132,41.1284996668,41.5753428141,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,9.67486000061,43.4855000178,0.82599957784,5.86230830352,40.302500089,207.0,63.5249996185,452.908337911,0.552085123525,43.4855000178,0.58536042713,58.5360431671,2.0,1.0,1.0,819.504597982,819.504597982,932.83333842,0.545389861634,2.0,0.0,3417.73561605,0.0,3.01985490322,6.14959913492,8.39322916667,3417.73561605,0.0380431934944,66.673333168,66.673333168,64.5243895849,2.0,53.863609314,41.8663482666,41.175825119,1.0,2104.56183373,831.030157964,0.0,0.0,0.0,7.69715309143,1.0,0.0,30.138332208,68.9668471018,1.0,82.1118717194,0.0,1.0,1.0,0.0,27.2224992116,1.0,80.3273779551,0.0,1.0,0.0336359858451,57.3608322144,80.3289241791,57.3608322144,2.0,0.0,64.5207460092,0.0566000007093,25.4773629781,0.929023249334,772.535894855,1.0,0.0,3889.8257747,0.0038898257747,450.130082312,0.666110325,0.26302756219,0.666110325,0.0,0.0,1139.94249471,450.130082312,1139.94249471,0.0,0.0,0.00113994249471,0.665880098939,1.0,13.1169658008,2.0,2.0,2.0,0.0,76.297972997,74.5417811076,68.9668471018,0.689668471018,1.0,11.0833333333,2935.5919917,89.9981089873,1590.07257702,0.92913788719,1590.07257702,1.0,0.0,0.0,0.0,33.5150000254,1.0,64.3750009537,,1.0,0.0,38.5166676839,33.1583331426,1.0,64.1944462458,0.0,1.0,66.673333168,0.0,1590.17993164,0.000151207248836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283087758896,168493.0,1676.70773554,51.4037802083,908.193985232,0.530691147556,908.193985232,0.283280182072,1.0,1.0,1.0,0.0,1711.34187826,1711.34187826,1711.34187826,0.0,0.0,1139.94249471,1711.34187826
2017-05-19T04:00:00.000Z,0.0,0.0340047403598,0.788572897689,0.580591729389,54.3280003866,0.0483371438006,113.935834249,0.0,56.6416667302,1.0,91.8055559794,0.0,0.0,0.0,54.9916667938,57.2575000127,1.0,91.6527779897,0.0,0.0,113.935834249,92.1525007884,2.0,0.0,132.568500519,78.2405001322,41.3541666667,0.556264380811,1310.73334757,0.0,0.573736429878,0.0,1.0,16.686592261,88.8739999135,,3184.58278402,88.6790008545,88.548828125,78.2480004628,78.0876693726,,2329.33284505,53.3539994558,53.2417984009,41.058499972,40.8090820312,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,89.656999588,100.0,10.8853089809,47.6205008825,1.20449956258,5.80128320058,39.8540004094,207.0,86.2833334605,685.183334351,0.573736429878,47.6205008825,0.852557285854,85.2557277679,2.0,1.0,1.0,1193.5802002,1193.5802002,0.0,0.572400277263,0.0,1.0,16.566936334,87.8540007273,9.54599952698,2275.59018962,87.7789993286,87.6264597575,78.2329998016,77.8776397705,,2157.24991862,53.1769997279,53.0785980225,41.0249996185,41.2823613485,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0750013987223,100.0,10.6955045859,46.7539997101,0.655000050863,5.8714316686,40.3699995677,207.0,81.5750007629,625.550008138,0.572400277263,46.7539997101,0.780221412295,78.0221417745,2.0,1.0,1.0,1092.30997721,1092.30997721,1310.73334757,0.555987608872,2.0,0.0,4663.94303385,0.0,3.04020675023,4.03007006645,5.30208333333,4663.94303385,0.0518416529895,122.376667023,122.376667023,78.6802050273,2.0,53.7143122355,41.591217041,41.2324930827,1.0,3004.0843588,1047.89980689,0.0,0.0,0.0,9.9953772227,1.0,0.0,41.3449989955,68.2526232402,1.0,91.7579886119,0.0,1.0,1.0,0.0,38.7808326085,1.0,91.1666653951,0.0,1.0,0.0339920360375,80.1258335114,90.8364582062,80.1258335114,2.0,0.0,92.0979183396,0.0566000007093,32.1260588307,0.931412538559,764.916790429,1.0,0.0,5552.39792954,0.00555239792954,567.598205444,0.690558189949,0.240883979098,0.690558189949,0.0,0.0,1627.17168172,567.598205444,1627.17168172,0.0,0.0,0.00162717168172,0.690158347289,1.0,14.5707617622,2.0,2.0,2.0,0.0,78.5682805379,73.1720358531,68.2526232402,0.682526232402,1.0,10.5,4051.98416569,124.22397717,2194.76988717,0.931442169047,2194.76988717,1.0,0.0,0.0,0.0,61.7258335749,1.0,78.7638905843,,1.0,0.0,47.1333341599,60.6508324941,1.0,78.5555559794,0.0,1.0,122.376667023,0.0,1781.46008301,0.000190667023738,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25861399355,168493.0,2528.80979999,77.5271565774,1369.73773155,0.581305352859,1369.73773155,0.259027548879,1.0,1.0,1.0,0.0,2356.31363932,2356.31363932,2356.31363932,0.0,0.0,1627.17168172,2356.31363932
2017-05-19T05:00:00.000Z,0.0,0.0344549924679,0.804624536846,0.60550366943,54.8567492167,0.0487564648137,122.162499746,0.0,60.7725006739,1.0,93.9027767181,0.0,0.0,0.0,56.2500006358,61.2891667684,1.0,93.7500006358,0.0,0.0,122.162499746,94.1996186574,2.0,0.0,133.025249163,78.1684999466,41.3645833333,0.562463770965,1409.27498372,0.0,0.582109981029,0.0,1.0,16.407395045,89.2294998169,,3265.83266195,89.0509993235,88.9277598063,78.1774997711,78.026087443,,2469.33284505,53.4290002187,53.3150558472,40.9759998322,40.7123667399,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,88.8470001221,100.0,10.6138160229,48.0749994914,1.18649927775,5.79357906183,39.7895005544,207.0,92.316666921,745.866658529,0.582109981029,48.0749994914,0.915242890858,91.5242894491,2.0,1.0,1.0,1281.3400472,1281.3400472,0.0,0.582493252386,0.0,1.0,16.6297858556,88.0490004222,9.7889995575,2345.70644124,87.9484996796,87.7983373006,78.1595001221,77.8055597941,,2230.74993896,53.2519995372,53.1557388306,40.9994999568,41.1853357951,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,10.7670721213,46.9489997228,0.694000244141,5.86271377405,40.3054997126,207.0,85.1583334605,663.408335368,0.582493252386,46.9489997228,0.81347219558,81.3472201029,2.0,1.0,1.0,1138.86107381,1138.86107381,1409.27498372,0.56245151101,2.0,0.0,4894.39807129,0.0,3.03611797094,4.14647914966,6.65885416667,4894.39807129,0.0576873973807,144.58916982,144.58916982,83.3116690318,2.0,53.7604955037,41.474667867,41.2730051676,1.0,3253.65976494,1065.94375045,0.0,0.0,0.0,10.6761277517,1.0,0.0,44.379998525,67.5013720194,1.0,93.9383544922,0.0,1.0,1.0,0.0,41.9483327866,1.0,93.4345213572,0.0,1.0,0.0344544916741,86.3283316294,93.2411766052,86.3283316294,2.0,0.0,99.7492931446,0.0566000007093,32.6792422442,0.933810609769,757.331658818,1.0,0.0,6013.68389985,0.00601368389985,577.371763864,0.703383540857,0.230438135426,0.703383540857,0.0,0.0,1762.35498047,577.371763864,1762.35498047,0.0,0.0,0.00176235498047,0.703324039777,1.0,13.8600950245,2.0,2.0,2.0,0.0,81.2417030334,71.7534980774,67.5013720194,0.675013720194,1.0,10.5,4319.60351539,132.428535389,2339.72674433,0.933821676283,2339.72674433,1.0,0.0,0.0,0.0,72.7858339945,1.0,83.3611119588,,1.0,0.0,49.9000005722,71.8033339183,1.0,83.1666673024,0.0,1.0,144.58916982,0.0,1841.9699707,0.000193950147746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246768886693,168493.0,2801.56599969,85.8891981201,1517.47697957,0.605648886229,1517.47697957,0.246797498913,1.0,1.0,1.0,0.0,2505.53912354,2505.53912354,2505.53912354,0.0,0.0,1762.35498047,2505.53912354
2017-05-19T06:00:00.000Z,0.0,0.034652717403,0.812214957274,0.615949848886,54.9895003637,0.0487812539512,124.742498398,0.0,61.7916663488,1.0,94.611111323,0.0,0.0,0.0,56.6416664124,62.9016666412,1.0,94.4027760824,0.0,0.0,124.742498398,94.916229248,2.0,0.0,132.86550045,77.8760000865,41.5208333333,0.564301871578,1444.95001221,0.0,0.589875280253,0.0,1.0,16.3735526403,89.1919994354,,3296.24934896,89.0120004018,88.8985137939,77.8879998525,77.7403717041,,2529.99943034,53.39899985,53.2889378866,40.9594999949,40.6671930949,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,91.3265012105,100.0,10.5862587293,48.0525004069,1.21500015259,5.78729406993,39.7444998423,207.0,95.2416667938,773.408335368,0.589875280253,48.0525004069,0.936523699079,93.6412258148,2.0,1.0,1.0,1311.13317871,1311.13317871,0.0,0.580339672189,0.0,1.0,16.5524325371,87.8104991913,9.8429997762,2364.07918294,87.7070000966,87.5536270142,77.8640003204,77.5102361043,,2262.99993896,53.2144997915,53.128326416,40.9425001144,41.1495895386,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.103499094645,100.0,10.6939762433,46.7644999822,0.666999816895,5.85845621427,40.2755002975,207.0,85.9583333333,671.541671753,0.580339672189,46.7644999822,0.826503637405,82.6503620148,2.0,1.0,1.0,1157.10509237,1157.10509237,1444.95001221,0.565018870021,2.0,0.0,4993.58129883,0.0,3.02991979772,4.38551143805,7.21875,5000.10511364,0.0620674032978,158.524166107,158.524166107,86.0481561025,2.0,53.715057373,41.4238836115,41.3290119171,1.0,3354.46079377,1068.78107244,0.0,0.0,0.0,11.4085597992,1.0,0.0,45.5058320363,66.4794400533,1.0,94.7260252635,0.0,1.0,1.0,0.0,43.2258326213,1.0,94.3452351888,0.0,1.0,0.0346920102435,88.7316646576,94.0872847239,88.7316646576,2.0,0.0,102.839607468,0.0566000007093,32.766227634,0.936707671464,748.253838695,1.0,0.0,6199.99272374,0.00619999272374,578.908608188,0.709582083535,0.226083399642,0.709582083535,0.0,0.0,1816.95417277,578.908608188,1816.95417277,0.0,0.0,0.00181695417277,0.710452720523,1.0,13.7038397845,2.0,2.0,2.0,0.0,83.6965110085,69.9681181474,66.4794400533,0.664794400533,1.0,11.0833333333,4428.1601679,135.756618267,2398.52679444,0.936705870585,2398.52679444,1.0,0.0,0.0,0.0,80.0150006612,1.0,86.1388912201,,1.0,0.0,51.5500008265,78.5091660817,1.0,85.9166673024,0.0,1.0,158.524166107,0.0,1874.89001465,0.000194466402961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241360075497,168493.0,2912.38212209,89.2865508483,1577.50087861,0.616067469945,1577.50087861,0.241426589227,1.0,1.0,1.0,0.0,2557.27978516,2560.59758967,2560.59758967,0.0,0.0,1816.95417277,2560.59758967
2017-05-19T07:00:00.000Z,0.0,0.0341932391809,0.802299229968,0.602287282732,54.5702508291,0.048272222556,120.129999161,0.0,59.5958328247,1.0,93.430557251,0.0,0.0,0.0,55.9416666031,60.515832901,1.0,93.2222232819,0.0,0.0,120.129999161,93.6959031423,2.0,0.0,132.244500478,77.674249649,41.59375,0.556822684583,1385.64167277,0.0,0.577978813779,0.0,1.0,16.2115939458,88.6939996084,,3246.66601562,88.5050004323,88.3809814453,77.6854991913,77.5359319051,,2424.33284505,53.5084997813,53.3934148153,41.0000006358,40.699643453,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,88.1419995626,100.0,10.4204476674,47.5049997965,1.22250080109,5.79114615917,39.7774998347,207.0,90.7249997457,730.316670736,0.577978813779,47.5049997965,0.902603868757,90.2603874207,2.0,1.0,1.0,1263.64541626,1263.64541626,0.0,0.575975344214,0.0,1.0,16.4762878418,87.5734996796,9.81599998474,2319.45969645,87.4790000916,87.3255284627,77.6630001068,77.3188832601,,2209.99989827,53.3314997355,53.2405293783,40.9755001068,41.1834233602,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,10.6147905986,46.5034999847,0.67599995931,5.86149728298,40.2995001475,207.0,84.3499997457,655.325007121,0.575975344214,46.5034999847,0.812678317115,81.2678318024,2.0,1.0,1.0,1137.74964396,1137.74964396,1385.64167277,0.556792193,2.0,0.0,4826.72025553,0.0,3.02975247304,4.2375891606,6.9609375,4826.72025553,0.0571188877572,142.144997915,142.144997915,82.8942330678,2.0,53.83324941,41.4593734741,41.3161188761,1.0,3199.47538002,1105.73619839,0.0,0.0,0.0,11.169878006,1.0,0.0,43.7016658783,66.5156211853,1.0,93.390408198,0.0,1.0,1.0,0.0,41.3874988556,1.0,92.9642836253,0.0,1.0,0.0341930186839,85.0891647339,92.6907450358,85.0891647339,2.0,0.0,98.0881317183,0.0566000007093,33.8991818944,0.937094754597,747.045355694,1.0,0.0,5913.53582452,0.00591353582452,598.92546766,0.696411621165,0.24067931365,0.696411621165,0.0,0.0,1733.00583903,598.92546766,1733.00583903,0.0,0.0,0.00173300583903,0.696355432272,1.0,13.2460227315,2.0,2.0,2.0,0.0,84.6266473134,69.7255585988,66.5156211853,0.665156211853,1.0,10.5,4305.21157841,131.987313613,2331.93130669,0.937090934815,2331.93130669,1.0,0.0,0.0,0.0,71.8308321635,1.0,82.9861125946,,1.0,0.0,49.6666673024,70.3141663869,1.0,82.7777792613,0.0,1.0,142.144997915,0.0,1814.33007812,0.000201190446454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256836668362,168493.0,2767.41165457,84.8421089868,1498.97717179,0.602366765759,1498.97717179,0.256875528998,1.0,1.0,1.0,0.0,2488.47920736,2488.47920736,2488.47920736,0.0,0.0,1733.00583903,2488.47920736
2017-05-19T08:00:00.000Z,0.0,0.0351012293013,0.827371724499,0.635721651263,55.6254987717,0.0493383766928,131.134999593,0.0,65.308333079,1.0,96.1944465637,0.0,0.0,0.0,57.5916662216,65.7741664251,1.0,95.986111323,0.0,0.0,131.134999593,96.5217323303,2.0,0.0,134.261248589,78.6357498169,41.7942708333,0.574387749272,1526.5333252,0.0,0.600943688552,0.0,1.0,16.6781317393,90.0244998932,,3355.41605632,89.8654988607,89.7237879435,78.6484998067,78.4813181559,,2617.33276367,53.7634998957,53.6494878133,41.5159994761,41.1781489054,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,93.394999822,100.0,10.8231221835,48.3494993846,1.2599995931,5.85500963529,40.255999883,207.0,98.4166660309,801.991668701,0.600943688552,48.3494993846,0.953456086658,95.3456071218,2.0,1.0,1.0,1334.83852132,1334.83852132,0.0,0.597212620768,0.0,1.0,16.9307394028,88.9294993083,9.96300125122,2398.94978841,88.7914994558,88.6391677856,78.6229998271,78.2628936768,,2319.24995931,53.58649985,53.4917119344,41.0354998906,41.2210820516,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.137999852498,100.0,11.064173619,47.7559995651,0.702999750773,5.86656582355,40.3325001399,207.0,91.3583342234,724.541666667,0.597212620768,47.7559995651,0.866295710972,86.6295712789,2.0,1.0,1.0,1212.81399536,1212.81399536,1526.5333252,0.574326853589,2.0,0.0,5167.44364421,0.0,3.01338376602,3.81415901581,6.47135416667,5167.44364421,0.0657309312199,174.879999797,174.879999797,88.8616498311,2.0,54.0622634888,41.7141367594,41.1707890828,1.0,3555.44121629,1024.65725947,0.0,0.0,0.0,10.990562439,1.0,0.0,47.6074991226,67.6579373678,1.0,96.2956600189,0.0,1.0,1.0,0.0,45.6799996694,1.0,96.1547597249,0.0,1.0,0.0350978525141,93.2874984741,95.8492444356,93.2874984741,2.0,0.0,109.001178293,0.0566000007093,31.4134988694,0.933470049939,758.407935632,1.0,0.0,6571.4614139,0.0065714614139,555.008806992,0.724625536485,0.208832820229,0.724625536485,0.0,0.0,1925.81584676,555.008806992,1925.81584676,0.0,0.0,0.00192581584676,0.724505176147,1.0,13.3602876701,2.0,2.0,2.0,0.0,80.3631947835,71.9554977417,67.6579373678,0.676579373678,1.0,11.0833333333,4580.09847576,140.414677162,2480.82465375,0.933458356715,2480.82465375,1.0,0.0,0.0,0.0,88.3325004578,1.0,88.9166673024,,1.0,0.0,53.2166674932,86.5474993388,1.0,88.6944465637,0.0,1.0,174.879999797,0.0,2047.36999512,0.000186438005552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22371948221,168493.0,3119.65035432,95.6408906225,1689.76836438,0.635808096416,1689.76836438,0.223861297368,1.0,1.0,1.0,0.0,2657.67041016,2657.67041016,2657.67041016,0.0,0.0,1925.81584676,2657.67041016
2017-05-19T09:00:00.000Z,0.0,0.0355486374447,0.843288355411,0.655432476769,56.1497507095,0.0494533934216,135.840000153,0.0,67.4208335876,1.0,97.2916660309,0.0,0.0,0.0,58.2750005722,68.4441668193,1.0,97.125,0.0,0.0,135.840000153,97.600774765,2.0,0.0,135.429000537,79.2792498271,41.7161458333,0.573474821162,1575.34163411,0.0,0.586916531868,0.0,1.0,16.9597468376,90.5915006002,,3407.91605632,90.4310003916,90.2826639811,79.272500356,79.1130549113,,2753.66603597,54.1160001755,54.0074895223,42.3485002518,42.0180791219,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,94.1764996847,100.0,10.9978926977,48.0825001399,1.30650043488,5.96185413996,41.0419998169,207.0,98.2166665395,792.54166158,0.586916531868,48.0825001399,0.964644419352,96.4644412994,2.0,1.0,1.0,1350.50218709,1350.50218709,0.0,0.609757127529,0.0,1.0,17.3368450801,90.1684996287,,2441.69437663,89.9960002899,89.8346176147,79.2859992981,78.9198710124,,2509.99985758,53.9389994939,53.8449020386,41.6610002518,41.84278361,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.172499338786,100.0,11.3906020323,48.3350000381,0.749499956767,5.94624308745,40.911500295,207.0,97.7916679382,782.800003052,0.609757127529,48.3350000381,0.917041495187,91.7041486104,2.0,1.0,1.0,1283.85809326,1283.85809326,1575.34163411,0.573501346834,2.0,0.0,5511.66756185,0.0,2.93835288286,3.25936025381,6.15364583333,5511.66756185,0.0862500781106,236.939163208,236.939163208,99.6182263692,2.0,54.3975626628,42.4357223511,41.155699412,1.0,3776.77596376,936.144504058,0.0,0.0,0.0833333333333,10.8643124898,1.0,0.0,49.7666660945,68.4081878662,1.0,97.8310470581,0.0,1.0,1.0,0.0,47.8858321508,1.0,97.7797603607,0.0,1.0,0.0355500404321,97.6524976095,97.4276835124,97.6524976095,2.0,0.0,115.786763204,0.0566000007093,28.6999131154,0.929290013025,771.685672497,1.0,0.0,6980.55065602,0.00698055065602,507.065596392,0.744701246066,0.184588121022,0.744701246066,0.0,0.0,2045.70250448,507.065596392,2045.70250448,0.0,0.0,0.00204570250448,0.744673376282,1.0,13.8729486603,2.0,2.0,2.0,0.0,73.8359514872,74.3887119293,68.4081878662,0.684081878662,1.0,10.5,4712.92046782,144.48667632,2552.76810087,0.929289367088,2552.76810087,1.0,0.0,0.0,0.0,119.191666285,1.0,99.625,,1.0,0.0,59.6833343506,117.747499466,1.0,99.4722239176,0.0,1.0,236.939163208,0.0,2080.25,0.000170332970007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198633630771,168493.0,3324.2629338,101.913814544,1800.59740754,0.655475138798,1800.59740754,0.198600893643,1.0,1.0,1.0,0.0,2747.01098633,2747.01098633,2747.01098633,0.0,0.0,2045.70250448,2747.01098633
2017-05-19T10:00:00.000Z,0.0,0.0356275767754,0.803821137494,0.602074876823,55.2032502492,0.0498770828778,123.369165421,0.0,61.2933330536,1.0,94.1666647593,0.0,0.0,0.0,56.3916670481,62.0758326848,1.0,93.986111323,0.0,0.0,123.369165421,94.4477526347,2.0,0.0,134.466749827,79.2634995778,41.7265625,0.578305250492,1429.8999939,0.0,0.592497671298,0.0,1.0,16.986336867,90.0529994965,9.97200012207,3269.16605632,89.8669999441,89.7587610881,79.2575003306,79.1225789388,,2366.33278402,53.9690001806,53.8737182617,41.293999354,41.0012537638,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,90.3364995321,100.0,11.159305493,48.57300059,1.25099945068,5.82703141371,40.0429999034,207.0,91.7666670481,737.399998983,0.592497671298,48.57300059,0.887691265288,88.7691275279,2.0,1.0,1.0,1242.7677714,1242.7677714,0.0,0.600540080163,0.0,1.0,17.0491867065,89.3089993795,9.64575195312,2332.20806885,89.199499766,89.0519205729,79.2694988251,78.9020131429,,2157.49990845,53.8009996414,53.6918970744,40.9695002238,41.1240768433,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,11.1976238092,48.2284997304,0.746500651042,5.85156301657,40.2229995728,207.0,88.2000007629,692.499994914,0.600540080163,48.2299995422,0.822325403123,82.2325401306,2.0,1.0,1.0,1151.25556437,1151.25556437,1429.8999939,0.577652548942,2.0,0.0,4677.36201986,0.0,2.83359529755,5.24316819509,10.4505208333,4677.36201986,0.0608404600072,153.090833664,153.090833664,84.3017164866,2.0,54.3539098104,41.6160558065,41.1082760493,1.0,3312.96131505,909.528299748,0.0,0.0,0.416666666667,10.0426743825,1.0,0.0,45.1916656494,69.2148259481,1.0,94.4349301656,0.0,1.0,1.0,0.0,42.8999989827,1.0,94.1130930583,0.0,1.0,0.0355874595661,88.0916639964,93.6513455709,88.0916639964,2.0,0.0,101.567334407,0.0566000007093,27.8839250411,0.925014397249,785.481048438,1.0,0.0,6123.2899444,0.0061232899444,492.648846142,0.725753416749,0.199245692418,0.725753416749,0.0,0.0,1794.47585042,492.648846142,1794.47585042,0.0,0.0,0.00179447585042,0.722194517652,1.0,16.9927231416,2.0,2.0,2.0,0.0,69.0736111728,76.7457726218,69.2148259481,0.692148259481,1.0,10.5,4198.62259891,128.719554803,2274.19705282,0.919770684601,2274.19705282,1.0,0.0,0.0,0.0,77.159166654,1.0,84.4583352407,,1.0,0.0,50.5583343506,75.9316663742,1.0,84.2638893127,0.0,1.0,153.090833664,0.0,2100.7800293,0.000165490109625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216625399955,168493.0,2758.6863138,84.5746112652,1494.2510637,0.604331239512,1494.2510637,0.218622204142,1.0,1.0,1.0,0.0,2472.56962077,2472.56962077,2472.56962077,0.0,0.0,1794.47585042,2472.56962077
2017-05-19T11:00:00.000Z,0.0,0.0348814589906,0.780667738829,0.565743754382,54.3835000992,0.0495401048105,111.599168777,0.0,55.4341669083,1.0,91.1388899485,0.0,0.0,0.0,54.5916662216,56.1650002797,1.0,90.9861094157,0.0,0.0,111.599168777,91.44602712,2.0,0.0,133.578750292,79.1952501933,42.5546875,0.566862572044,1277.28335571,0.0,0.574351875452,0.0,1.0,16.8932712873,89.4679991404,9.79920043945,3144.99945068,89.2804997762,89.1553853353,79.1975002289,79.0622660319,,2060.6662089,54.3964999517,54.3196233114,41.0374997457,40.7874526978,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,90.2660007477,100.0,11.0990839799,48.2430000305,1.24200026194,5.79418734709,39.7954994837,207.0,83.741666158,658.991668701,0.574351875452,48.2430000305,0.819078579857,81.9078572591,2.0,1.0,1.0,1146.7100118,1146.7100118,0.0,0.57954897691,0.0,1.0,16.8364648819,88.6534996033,9.34854680842,2238.4697876,88.5965010325,88.435353597,79.1930001577,78.8229192098,,1937.99993896,54.2255004247,54.1222279867,41.0205001831,41.2517217,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0569985707601,100.0,10.9735484918,47.5760008494,0.71350034078,5.86291646957,40.3069998423,207.0,80.9166660309,618.291666667,0.57954897691,47.5760008494,0.761507045201,76.1218649546,2.0,1.0,1.0,1066.10986328,1066.10986328,1277.28335571,0.566745945185,2.0,0.0,4082.8464152,0.0,2.81066954136,4.35266568263,8.50260416667,4082.8464152,0.0428480654609,96.7416667938,96.7416667938,73.2432988485,2.0,54.8511632284,41.6058629354,41.0410270691,1.0,2887.86450626,935.166100555,0.0,0.0,0.0,8.64536348979,1.0,0.0,40.5183318456,70.5521367391,1.0,90.987440745,0.0,1.0,1.0,0.0,38.0783316294,1.0,90.2142848969,0.0,1.0,0.0348969093976,78.5966637929,90.1007448832,78.5966637929,2.0,0.0,88.5349003913,0.0566000007093,28.6699176442,0.919896990753,802.290542717,1.0,0.0,5337.59075653,0.00533759075653,506.535641076,0.694206373249,0.224802190562,0.694206373249,0.0,0.0,1564.22083537,506.535641076,1564.22083537,0.0,0.0,0.00156422083537,0.694054822127,1.0,16.2449792813,2.0,2.0,2.0,0.0,64.8748496373,79.4286929044,70.5521367391,0.705521367391,1.0,9.91666666667,3811.27212646,116.844331633,2064.38745881,0.91618197275,2064.38745881,1.0,0.0,0.0,0.0,48.8549998601,1.0,73.2777792613,,1.0,0.0,43.8416678111,47.8866669337,1.0,73.0694452922,0.0,1.0,96.7416667938,0.0,1807.14001465,0.000170154947946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245368493648,168493.0,2357.97969401,72.28992111,1277.20707074,0.566828716522,1277.20707074,0.24563673169,1.0,1.0,1.0,0.0,2253.25046794,2253.25046794,2253.25046794,0.0,0.0,1564.22083537,2253.25046794
2017-05-19T12:00:00.000Z,0.0,0.0370052563885,0.836169498925,0.646744651298,56.4272499084,0.0532346778632,144.180000305,0.0,71.495833079,1.0,99.1666653951,0.0,0.0,0.0,59.4083337784,72.6191666921,1.0,99.013888677,0.0,0.0,144.180000305,99.5095163981,2.0,0.0,137.33474954,80.9074996312,41.953125,0.585406631181,1585.63335164,0.0,0.603303176927,0.0,1.0,17.7356987,91.9250005086,,3462.08268229,91.719499588,91.6083094279,80.9074999491,80.768274943,,2710.33268229,54.4039996465,54.3387349447,42.6619997025,42.3165079753,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,91.2815004985,100.0,11.7262001832,49.0574998856,1.25249958038,6.00949851672,41.4095001221,207.0,99.2999998728,799.416666667,0.603303176927,49.0574998856,0.946627088274,94.6627089183,2.0,1.0,1.0,1325.27792358,1325.27792358,0.0,0.62582122959,0.0,1.0,17.7683323224,91.4029998779,,2482.18929036,91.2304999034,91.053062439,80.9074993134,80.5170313517,,2407.24989827,54.237499555,54.1260477702,41.7030003866,41.7885284424,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.172499974569,100.0,11.8180498282,49.5274995168,0.769000689189,5.94786508878,40.9429998398,207.0,98.1333325704,786.216674805,0.62582122959,49.5274995168,0.897399836949,89.7399845123,2.0,1.0,1.0,1256.35977173,1256.35977173,1585.63335164,0.585453861223,2.0,0.0,5341.3059082,0.0,2.7605807131,3.88472211361,7.90885416667,5341.3059082,0.0774385494425,209.688332876,209.688332876,94.8794670105,2.0,54.7714538574,42.5885772705,40.9652430216,1.0,3765.75722751,796.701634719,0.0,0.0,0.0,9.20506159465,1.0,0.0,50.9716650645,71.7024383545,1.0,98.6929213206,0.0,1.0,1.0,0.0,49.2608324687,1.0,98.7976169586,0.0,1.0,0.0370076769766,100.232497533,98.6800104777,100.232497533,2.0,0.0,115.448955556,0.0566000007093,24.4249339672,0.914604048665,820.013365011,1.0,0.0,6960.18491358,0.00696018491358,431.535930408,0.753058018509,0.159320561082,0.753058018509,0.0,0.0,2039.73417155,431.535930408,2039.73417155,0.0,0.0,0.00203973417155,0.75312460959,1.0,16.2938422317,2.0,2.0,2.0,0.0,61.342383298,82.0832928744,71.7024383545,0.717024383545,1.0,11.0833333333,4569.42813475,140.087550465,2475.04503019,0.913772261188,2475.04503019,1.0,0.0,0.0,0.0,105.672501246,1.0,94.8750006358,,1.0,0.0,56.7833337784,104.015833537,1.0,94.6388893127,0.0,1.0,209.688332876,0.0,2121.4699707,0.000144961119852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174354779466,168493.0,3234.27858527,99.1551133247,1751.85710392,0.646775475841,1751.85710392,0.174273006441,1.0,1.0,1.0,0.0,2708.60162354,2708.60162354,2708.60162354,0.0,0.0,2039.73417155,2708.60162354
2017-05-19T13:00:00.000Z,0.0,0.0379061177687,0.831406664052,0.640828457643,56.6942488352,0.0543797243813,145.815830231,0.0,72.4608325958,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.355000178,1.0,99.4583320618,0.0,0.0,145.815830231,100.0,2.0,0.0,138.506999016,81.8127501806,42.96875,0.589780551634,1581.58330282,0.0,0.613864499976,0.0,1.0,18.0003925959,92.6975008647,,3475.41603597,92.4994990031,92.3973439535,81.803000768,81.6787389119,,2712.9993693,54.436999321,54.379506429,42.8735001882,42.5156758626,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.198001861572,92.1079998016,100.0,11.96068573,49.6259988149,1.26000022888,6.03970682621,41.6134999593,207.0,99.258333842,802.875,0.613864499976,49.6259988149,0.934501153855,93.4501164754,2.0,1.0,1.0,1308.3016154,1308.3016154,0.0,0.622987187991,0.0,1.0,18.030608654,92.1770006816,9.97200012207,2501.68688965,92.0150000254,91.828086853,81.8224995931,81.4087371826,,2434.74991862,54.2524995804,54.1388015747,41.9204998016,42.0527826945,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.162000656128,100.0,12.043614467,50.0945002238,0.692499796549,5.98699410756,41.2280000051,207.0,97.5166657766,778.708323161,0.622987187991,50.0945002238,0.892909865606,89.2909882863,2.0,1.0,1.0,1250.07381185,1250.07381185,1581.58330282,0.589840981488,2.0,0.0,5393.81465658,0.0,2.6599098444,4.82719198863,10.3697916667,5393.81465658,0.0816091365374,218.98750178,218.98750178,96.7181822459,2.0,54.8397776286,42.9038365682,40.8820635478,1.0,3781.11602869,721.786685818,0.0,0.0,0.0,8.80709520976,1.0,0.0,51.9999984105,72.9959055583,1.0,99.4006843567,0.0,1.0,1.0,0.0,49.6566654841,1.0,99.1904741923,0.0,1.0,0.0379086842649,101.650830587,99.3241380056,101.650830587,2.0,0.0,115.919819037,0.0566000007093,22.1282238811,0.90950874905,837.460971563,1.0,0.0,6988.57232408,0.00698857232408,390.958014201,0.763729619097,0.145790255164,0.763729619097,0.0,0.0,2048.05331421,390.958014201,2048.05331421,0.0,0.0,0.00204805331421,0.763887638847,1.0,18.6480844896,2.0,2.0,2.0,0.0,58.4217306773,84.5350793203,72.9959055583,0.729959055583,1.0,11.6666666667,4502.90271451,138.048042918,2439.01132841,0.909519874262,2439.01132841,1.0,0.0,0.0,0.0,110.330000559,1.0,96.7500012716,,1.0,0.0,57.9083344142,108.670000712,1.0,96.5138899485,0.0,1.0,218.98750178,0.0,2095.43994141,0.000131330226663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160293644251,168493.0,3172.84583164,97.2717345473,1718.58186092,0.640868018877,1718.58186092,0.160266387784,1.0,1.0,1.0,0.0,2681.64709473,2681.64709473,2681.64709473,0.0,0.0,2048.05331421,2681.64709473
2017-05-19T14:00:00.000Z,0.0,0.0393138339165,0.817113242134,0.62238499905,56.5592489243,0.0562256188895,145.703333537,0.0,72.3383337657,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4316673279,1.0,99.4722213745,0.0,0.0,145.703333537,100.0,2.0,0.0,139.044749578,82.4855006536,39.9427083333,0.600990014326,1558.07501221,0.0,0.618415990953,0.0,1.0,18.1333440145,93.091999054,9.97200012207,3472.49940999,92.8834997813,92.7896270752,82.4765008291,82.3714370728,,2473.99949137,54.2074995041,54.1622899373,41.744000117,41.4263102214,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,92.7605012258,100.0,12.2361641725,51.1394996643,1.17900021871,5.89717972279,40.5649998983,207.0,97.9416662852,793.325002035,0.618415990953,51.1394996643,0.916363329206,91.6363328298,2.0,1.0,1.0,1282.90866089,1282.90866089,0.0,0.635967827198,0.0,1.0,18.1333440145,92.457499822,9.80836278742,2486.6887207,92.3224995931,92.109858195,82.4945004781,82.0682703654,,2217.74985758,54.0290002823,53.9086532593,41.0115003586,41.1291758219,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,12.2671836217,51.3109992345,0.6835009257,5.86616039276,40.3279994329,207.0,95.5,764.750005086,0.635967827198,51.3109992345,0.858876858666,85.8876857758,2.0,1.0,1.0,1202.42760213,1202.42760213,1558.07501221,0.601043758465,2.0,0.0,4879.81229655,0.0,2.63338424943,5.40554936727,10.6666666667,4879.81229655,0.0593836442846,154.207501094,154.207501094,85.3869075775,2.0,54.713709051,41.9567820231,40.8019339244,1.0,3618.38122875,706.013012279,0.0,0.0,0.0,8.16843350728,1.0,0.0,52.2816654841,74.3080673218,1.0,99.611869812,0.0,1.0,1.0,0.0,49.6399993896,1.0,99.1488081614,0.0,1.0,0.0393293498395,101.92166392,99.511830012,101.92166392,2.0,0.0,110.930765959,0.0566000007093,21.6446414233,0.904605640961,854.583772646,1.0,0.0,6687.79236642,0.00668779236642,382.414154631,0.755987245805,0.147507075378,0.755987245805,0.0,0.0,1959.90750122,382.414154631,1959.90750122,0.0,0.0,0.00195990750122,0.756062602003,1.0,19.5735285157,2.0,2.0,2.0,0.0,56.5190069025,86.8260428689,74.3080673218,0.743080673218,1.0,11.0833333333,4323.26428046,132.54076554,2341.70960918,0.903258238877,2341.70960918,1.0,0.0,0.0,0.0,77.9608335495,1.0,85.5416666667,,1.0,0.0,51.1583340963,76.2466669083,1.0,85.2638893127,0.0,1.0,154.207501094,0.0,2044.32006836,0.000128460181867,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163305541017,168493.0,2979.9245522,91.3572374436,1614.08544697,0.622594694286,1614.08544697,0.16332177143,1.0,1.0,1.0,0.0,2592.51397705,2592.51397705,2592.51397705,0.0,0.0,1959.90750122,2592.51397705
2017-05-19T15:00:00.000Z,0.0,0.0407811832818,0.781279072466,0.5684665894,54.8882493973,0.0636010904827,144.840833028,0.0,71.7841669718,1.0,99.3472201029,0.0,0.0,0.0,59.4999996821,72.8774998983,1.0,99.1666647593,0.0,0.0,144.840833028,99.7070407867,2.0,0.0,137.387249311,82.4989999135,39.9192708333,0.594723775103,1355.5166626,0.0,0.6047955784,0.0,1.0,17.7369076411,92.0480003357,9.3194993337,3460.41603597,91.8109995524,91.7405598958,82.4915002187,82.400004069,,2025.66622925,54.533000946,54.5005366007,40.8275000254,40.6741892497,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,92.3015003204,100.0,11.9512355328,50.983499527,1.09800020854,5.78567218781,39.7294998169,207.0,87.5500011444,699.316665649,0.6047955784,50.983499527,0.825961652483,82.5961666107,2.0,1.0,1.0,1156.34631348,1156.34631348,0.0,0.612298740296,0.0,1.0,17.7066914241,91.2350006104,8.64599990845,2481.06441243,91.1524995168,90.941889445,82.5064996084,82.0701802572,,1911.49993896,54.3530000051,54.2280553182,40.8960002263,41.1138509115,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0825010935465,100.0,11.8524929682,50.2564992905,0.653500239054,5.85419865449,40.2424999873,207.0,84.3250007629,656.199991862,0.612298740296,50.2564992905,0.765263519287,76.5263525645,2.0,1.0,1.0,1071.368927,1071.368927,1355.5166626,0.594591143658,2.0,0.0,4037.92220052,0.0,2.56797939539,5.16265110175,10.546875,4037.92220052,0.041888293732,95.6233342489,95.6233342489,73.126335144,2.0,55.1693827311,41.617960612,40.7489360174,1.0,3118.1948775,669.988631824,0.0,0.0,0.0,7.32091903687,1.0,0.0,47.4983323415,75.1705811818,1.0,96.3184903463,0.0,1.0,1.0,0.0,45.4516658783,1.0,96.1190446218,0.0,1.0,0.0407671817179,92.949997584,95.8495146434,92.949997584,2.0,0.0,95.596269244,0.0566000007093,20.5402215559,0.900230326964,870.245569229,1.0,0.0,5763.30645678,0.00576330645678,362.901436369,0.741028561192,0.159220552711,0.741028561192,0.0,0.0,1688.98000081,362.901436369,1688.98000081,0.0,0.0,0.00168898000081,0.740787406762,1.0,22.2143992379,2.0,2.0,2.0,0.0,54.0374832153,88.8114490509,75.1705811818,0.751705811818,1.0,9.91666666667,3788.18350933,116.1364908,2051.88143718,0.900249113903,2051.88143718,1.0,0.0,0.0,0.0,48.2550004323,1.0,73.2222226461,,1.0,0.0,43.7916673024,47.3683341344,1.0,72.9861125946,0.0,1.0,95.6233342489,0.0,1824.0300293,0.000121905488987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176862770817,168493.0,2393.59729165,73.3818700062,1296.49945383,0.568830373594,1296.49945383,0.177022551867,1.0,1.0,1.0,0.0,2279.23738607,2279.23738607,2279.23738607,0.0,0.0,1688.98000081,2279.23738607
2017-05-19T16:00:00.000Z,0.0,0.0404017264502,0.80027297919,0.598979913552,55.9217503866,0.0592097137279,145.971668243,0.0,72.2874997457,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.7400004069,1.0,99.4722213745,0.0,0.0,145.971668243,99.999710083,2.0,0.0,138.563999812,82.6422494253,40.0,0.596619526025,1472.30001831,0.0,0.612005618921,0.0,1.0,18.0052274068,92.7980003357,9.67320098877,3469.99928792,92.568499883,92.4888941447,82.6354993184,82.5473022461,,2156.99952189,54.8180004756,54.7935663859,41.1154998144,40.872718811,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,93.0320002238,100.0,12.1871167819,51.4560000102,1.13400014242,5.81811070442,39.9784997304,207.0,93.2166678111,753.408335368,0.612005618921,51.4530000687,0.879390207926,87.9390201569,2.0,1.0,1.0,1231.1462911,1231.1462911,0.0,0.628849977,0.0,1.0,18.0112703641,92.1035003662,9.34200032552,2458.19238281,91.9909998576,91.7616348267,82.6489995321,82.2047653198,,2019.24991862,54.6410004298,54.5213139852,41.0534998576,41.1266148885,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,12.147948424,50.9375,0.744999567668,5.86332197984,40.3070001602,207.0,90.75,718.891667684,0.628849977,50.9375,0.816310606457,81.6310590108,2.0,1.0,1.0,1142.83484904,1142.83484904,1472.30001831,0.596603126234,2.0,0.0,4320.88606771,0.0,2.51630234718,4.41885272662,8.76041666667,4320.88606771,0.0431485582798,106.634167989,106.634167989,75.4801514943,2.0,55.4426854451,41.7326049805,40.7330814997,1.0,3368.81650872,708.737379771,0.0,0.0,0.0,7.24395306905,1.0,0.0,50.9416653315,75.3915462494,1.0,98.744290034,0.0,1.0,1.0,0.0,48.7591651281,1.0,98.5297609965,0.0,1.0,0.0404105936819,99.7008310954,98.599217097,99.7008310954,2.0,0.0,103.279718765,0.0566000007093,21.728163903,0.896077617074,885.307875492,1.0,0.0,6226.52614707,0.00622652614707,383.889816797,0.739434577599,0.155563511305,0.739434577599,0.0,0.0,1824.72999064,383.889816797,1824.72999064,0.0,0.0,0.00182472999064,0.739347527424,1.0,19.5595609094,2.0,2.0,2.0,0.0,50.2006922635,90.6709317294,75.3915462494,0.753915462494,1.0,11.6666666667,4082.12909062,125.148147235,2211.09797997,0.896002317733,2211.09797997,1.0,0.0,0.0,0.0,53.782500267,1.0,75.5833346049,,1.0,0.0,45.1916672389,52.8224995931,1.0,75.3194452922,0.0,1.0,106.634167989,0.0,1894.5,0.000128955884832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173619541185,168493.0,2730.81543278,83.7201578552,1479.15471389,0.599397251471,1479.15471389,0.173653851565,1.0,1.0,1.0,0.0,2467.73689779,2467.73689779,2467.73689779,0.0,0.0,1824.72999064,2467.73689779
2017-05-19T17:00:00.000Z,0.0,0.0400812731122,0.808853955592,0.611423811606,56.4197514852,0.0573987736908,145.619998932,0.0,72.3000005086,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.473332723,1.0,99.4861106873,0.0,0.0,145.619998932,100.0,2.0,0.0,139.151251475,82.7314999898,39.9921875,0.603150233006,1530.42499797,0.0,0.620978794006,0.0,1.0,18.1514736811,93.1895008087,,3466.66603597,92.975001653,92.8989893595,82.7224998474,82.6355565389,,2315.66617839,54.2930002213,54.2775878906,41.1739997864,40.9185358683,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,93.4294993083,100.0,12.3236314456,51.8010018667,1.12499968211,5.82784223557,40.0490001043,207.0,96.6416657766,785.566660563,0.620978794006,51.8010018667,0.903607344854,90.3607355754,2.0,1.0,1.0,1265.0502828,1265.0502828,0.0,0.636935569475,0.0,1.0,18.1418043772,92.4679997762,9.61199951172,2461.19197591,92.352499644,92.1188023885,82.7405001322,82.2895991007,,2142.49993896,54.1129999161,53.994720459,41.0144993464,41.0723648071,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,12.2811179956,51.3380002975,0.725499153137,5.86068634192,40.2890001933,207.0,93.3833332062,744.858332316,0.636935569475,51.3380002975,0.83517678397,83.5176773071,2.0,1.0,1.0,1169.24749756,1169.24749756,1530.42499797,0.603094067506,2.0,0.0,4617.26855469,0.0,2.47973293066,4.67786669731,9.84635416667,4617.26855469,0.0502892803981,127.569166183,127.569166183,80.1115868886,2.0,54.9074707031,41.7173156738,40.7715841929,1.0,3517.59407873,668.955053643,0.0,0.0,0.0,7.16990598043,1.0,0.0,52.139998436,75.552593867,1.0,99.5547911326,0.0,1.0,1.0,0.0,49.561665535,1.0,99.0595239003,0.0,1.0,0.0400855179625,101.701663971,99.4574222565,101.701663971,2.0,0.0,107.840877127,0.0566000007093,20.5085345633,0.893699836764,894.089671743,1.0,0.0,6501.50919448,0.00650150919448,362.341595517,0.750897094716,0.142801129134,0.750897094716,0.0,0.0,1905.31582642,362.341595517,1905.31582642,0.0,0.0,0.00190531582642,0.750905459126,1.0,20.0183729542,2.0,2.0,2.0,0.0,48.2978423436,91.7192268372,75.552593867,0.75552593867,1.0,9.91666666667,4186.54913237,128.34941169,2267.65742193,0.89369822385,2267.65742193,1.0,0.0,0.0,0.0,64.3916667302,1.0,80.2083352407,,1.0,0.0,47.9916677475,63.1774997711,1.0,79.9861132304,0.0,1.0,127.569166183,0.0,1945.33996582,0.000121717427806,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159786743805,168493.0,2864.62729984,87.8225041724,1551.63432989,0.611508965718,1551.63432989,0.159821419922,1.0,1.0,1.0,0.0,2537.38606771,2537.38606771,2537.38606771,0.0,0.0,1905.31582642,2537.38606771
