timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-19T18:00:00.000Z,0.0,0.0396750028766,0.791518325366,0.584093011731,55.4417505264,0.0569009167881,135.320831299,0.0,67.2475004196,1.0,97.1805547078,0.0,0.0,0.0,58.1833333969,68.05666701,1.0,96.9722213745,0.0,0.0,135.320831299,97.3234710693,2.0,0.0,137.443500519,82.0017499924,41.0390625,0.590794019659,1401.04164632,0.0,0.607142344808,0.0,1.0,17.7489938736,92.0764980316,9.66085924421,3372.4993693,91.8500010173,91.7926966349,81.9965000153,81.9200108846,,2178.66618856,54.0380001068,54.0176773071,40.9805002213,40.7639083862,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.226497014364,93.7550004323,100.0,11.9489271641,50.869500796,1.13099988302,5.80006666978,39.8495003382,207.0,89.9000002543,720.299992879,0.607142344808,50.869500796,0.846649286179,84.6649271647,2.0,1.0,1.0,1185.30900065,1185.30900065,0.0,0.619222752755,0.0,1.0,17.7272381783,91.2770004272,9.17999903361,2396.70003255,91.1869990031,90.9623285929,82.0069999695,81.5567143758,,2034.74991862,53.8565003077,53.7403488159,40.9080003103,41.0525817871,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,11.8742559751,50.2789993286,0.674500147502,5.85298228264,40.2335001628,207.0,86.7666676839,680.741658529,0.619222752755,50.2789986928,0.784470955985,78.4470952352,2.0,1.0,1.0,1098.25933838,1098.25933838,1401.04164632,0.590437265305,2.0,0.0,4362.89294434,0.0,2.48126615178,5.3043132623,10.2395833333,4362.89294434,0.0478482915822,113.909998576,113.909998576,77.2269121806,2.0,54.6721293132,41.63134257,40.8190186818,1.0,3220.43742374,717.969365291,0.0,0.0,0.0,7.7819073995,1.0,0.0,48.0874989827,74.2145926158,1.0,96.6552499135,0.0,1.0,1.0,0.0,45.9999990463,1.0,96.5059509277,0.0,1.0,0.0396432853117,94.087498347,96.1157423655,94.087498347,2.0,0.0,98.7307769839,0.0566000007093,22.0111941202,0.899895661016,871.455208025,1.0,0.0,5952.27961273,0.00595227961273,388.890350607,0.735565181944,0.163988054206,0.735565181944,0.0,0.0,1744.35999552,388.890350607,1744.35999552,0.0,0.0,0.00174435999552,0.734829758604,1.0,20.1362416224,2.0,2.0,2.0,0.0,50.9371788718,88.9616484209,74.2145926158,0.742145926158,1.0,10.5,3921.98902617,120.238642435,2124.35761357,0.895803331049,2124.35761357,1.0,0.0,0.0,0.0,57.6966663996,1.0,77.3611132304,,1.0,0.0,46.2833337784,56.2133324941,1.0,77.1388893127,0.0,1.0,113.909998576,0.0,1897.84997559,0.000130635659168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183062563536,168493.0,2563.62596053,78.5945353615,1388.59601372,0.585545920624,1388.59601372,0.184024977766,1.0,1.0,1.0,0.0,2371.45536296,2371.45536296,2371.45536296,0.0,0.0,1744.35999552,2371.45536296
2017-05-19T19:00:00.000Z,0.0,0.037576453447,0.769750781396,0.526441285977,53.8292496999,0.0524882181642,99.8408349355,0.0,49.6216669083,1.0,87.9305528005,0.0,0.0,0.0,52.6416664124,50.2191673915,1.0,87.7361094157,0.0,0.0,99.8408349355,88.2336215973,2.0,0.0,134.77575016,80.9465004603,39.9192708333,0.595922715307,1131.19171143,0.0,0.583585839124,0.0,1.0,17.0999503136,90.2420005798,9.099000295,3009.16615804,90.0410003662,89.9965515137,80.9420000712,80.8552627563,,1757.66625977,54.4025001526,54.3699544271,40.789999644,40.7340062459,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,95.1830005646,100.0,11.3159000874,49.2510007222,1.07849947611,5.78405022621,39.7115001678,207.0,76.2583344777,581.541671753,0.583585839124,49.2510007222,0.711277004424,71.1277008057,2.0,1.0,1.0,995.787806193,995.787806193,0.0,0.59196897792,0.0,1.0,17.0975327492,89.474000295,8.51849873861,2104.2366333,89.469499588,89.260210673,80.9510008494,80.5151189168,,1662.74994914,54.2465000153,54.1171315511,40.8315000534,41.222366333,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,11.2498216629,48.6379995346,0.637000401815,5.84771104654,40.1944996516,207.0,74.1666679382,549.650004069,0.59196897792,48.6379995346,0.663096803938,66.3096812566,2.0,1.0,1.0,928.335525513,928.335525513,1131.19171143,0.594955091079,2.0,0.0,3425.32027181,0.0,2.52750862728,5.31299984455,9.74739583333,3419.1147017,0.0354106293445,68.1316661835,68.1316661835,65.3909991582,2.0,55.1319385875,41.8011585582,40.8634128571,1.0,2530.20329632,658.876517499,0.0,0.0,0.0,7.26819292704,1.0,0.0,36.9758323034,73.6738071442,1.0,88.3732865651,0.0,1.0,1.0,0.0,34.3524991671,1.0,87.3035704295,0.0,1.0,0.0374214930432,71.3283309937,87.0736338298,71.3283309937,2.0,0.0,77.5698777848,0.0566000007093,20.1995511633,0.907701786996,843.751723112,1.0,0.0,4676.53163689,0.00467653163689,356.882524915,0.721988693411,0.188009159849,0.721988693411,0.0,0.0,1370.49252319,356.882524915,1370.49252319,0.0,0.0,0.00137049252319,0.721939757466,1.0,20.7011212958,2.0,2.0,2.0,0.0,58.5455030961,85.3831114335,73.6738071442,0.736738071442,1.0,10.5,3180.80421802,97.5157193131,1722.89254578,0.907636427753,1722.89254578,1.0,0.0,0.0,0.0,34.3641668955,1.0,65.5277802149,,1.0,0.0,39.1666673024,33.7675000827,1.0,65.2777786255,0.0,1.0,68.1316661835,0.0,1523.10998535,0.000119883622247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207141487605,168493.0,1846.69078077,56.6150468539,1000.26583294,0.526949698423,1000.26583294,0.206424420106,1.0,1.0,1.0,0.0,1900.90878296,1898.21881658,1898.21881658,0.0,0.0,1370.49252319,1898.21881658
2017-05-19T20:00:00.000Z,0.0,0.0355667543278,0.771822701527,0.518882556833,52.764251709,0.0507049173699,91.413333257,0.0,45.485833168,1.0,85.5138874054,0.0,0.0,0.0,51.1833340327,45.927500089,1.0,85.3055553436,0.0,0.0,91.413333257,85.7688077291,2.0,0.0,132.783751806,80.0195000966,39.9140625,0.573582823864,1030.35001119,0.0,0.571722067004,0.0,1.0,16.6503329277,88.8725007375,8.68200174967,2920.83284505,88.6925010681,88.6340281169,80.0104993184,79.9219360352,,1603.66630046,54.7369998296,54.6910018921,40.9085000356,40.8981730143,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,91.6460005442,100.0,10.854726553,47.7840010325,1.10249964396,5.795606335,39.8060003916,207.0,71.0500005086,528.350001017,0.571722067004,47.7840010325,0.660178771246,66.0178766251,2.0,1.0,1.0,924.250279744,924.250279744,0.0,0.577440696382,0.0,1.0,16.6600020727,88.1674995422,8.15400060018,2036.7450765,88.182501475,87.9676564535,80.0285008748,79.6112950643,,1531.24993896,54.5555000305,54.4314244588,40.9380003611,41.4457728068,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0150019327799,100.0,10.7999239763,47.2445011139,0.649000167847,5.86007813613,40.2890001933,207.0,69.1083335876,501.999992371,0.577440696382,47.2445011139,0.62077843439,62.0778427124,2.0,1.0,1.0,869.089808146,869.089808146,1030.35001119,0.571220041112,2.0,0.0,3207.70066325,0.0,2.58220614086,5.08121399085,8.91145833333,3196.98674982,0.0303594495853,54.909166654,54.909166654,61.1099634171,2.0,55.4107610529,41.9289939187,40.9154958725,1.0,2290.32646872,746.925362523,0.0,0.0,0.0,7.40604019165,1.0,0.0,33.3183325132,72.6044591268,1.0,85.3196328481,0.0,1.0,1.0,0.0,30.5716659228,1.0,83.8749987284,0.0,1.0,0.0354311819002,63.889998436,83.6541360219,63.889998436,2.0,0.0,70.2158378042,0.0566000007093,22.8989145535,0.913147916774,824.970532801,1.0,0.0,4233.17138404,0.00423317138404,404.574457005,0.690605452873,0.225221484925,0.690605452873,0.0,0.0,1240.56248983,404.574457005,1240.56248983,0.0,0.0,0.00124056248983,0.68774976333,1.0,17.1589301371,2.0,2.0,2.0,0.0,62.481033672,82.7905814431,72.6044591268,0.726044591268,1.0,10.5,3028.15385706,92.8358306021,1640.20900068,0.913083612484,1640.20900068,1.0,0.0,0.0,0.0,27.9324998856,1.0,61.2083365122,,1.0,0.0,36.5666678747,26.9766666094,1.0,60.9583358765,0.0,1.0,54.909166654,0.0,1337.0,0.000135904248565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246660307824,168493.0,1721.53209132,52.7779859116,932.473237635,0.519096061544,932.473237635,0.246862291787,1.0,1.0,1.0,0.0,1803.44445801,1796.34042081,1796.34042081,0.0,0.0,1240.56248983,1796.34042081
2017-05-19T21:00:00.000Z,0.0,0.0354781759593,0.784607800387,0.509941091993,51.2612492243,0.0511069389413,81.4766654968,0.0,40.5791664124,1.0,82.25,0.0,0.0,0.0,49.2166668574,41.0258331299,1.0,82.0277792613,0.0,0.0,81.4766654968,82.5348447164,2.0,0.0,130.023749352,78.7625001272,39.9114583333,0.57458455555,916.108347575,0.0,0.567014817369,0.0,1.0,16.0544696649,87.021498998,8.10300000509,2790.83284505,86.856499354,86.8086395264,78.753499349,78.6527455648,,1476.66633097,54.3799997965,54.3259963989,40.9759998322,40.8587214152,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,87.1160004934,100.0,10.2754878998,45.8804995219,1.28849983215,5.77898168564,39.6875,207.0,63.9333340327,467.475006104,0.567014817369,45.8804995219,0.58934862046,58.9348615011,2.0,1.0,1.0,825.088068644,825.088068644,0.0,0.584666908652,0.0,1.0,16.0895202955,86.287999471,7.56299908956,1936.63261922,86.3344999949,86.1198628743,78.7715009054,78.373240153,,1399.24996948,54.2089993159,54.0839691162,41.0415000916,41.5989608765,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,10.231266737,45.2929999034,0.779499689738,5.85825351874,40.2620004018,207.0,62.8583339055,448.633336385,0.584666908652,45.2929999034,0.548710966564,54.8710969289,2.0,1.0,1.0,768.19535319,768.19535319,916.108347575,0.574723955502,2.0,0.0,2921.81972249,0.0,2.65517757336,7.21343207359,11.2682291667,2921.81972249,0.031625775758,50.3433332443,50.3433332443,60.0,2.0,55.0574010213,41.9663416545,40.9993476868,1.0,2039.11713876,660.924935469,0.0,0.0,0.0,7.23889033,1.0,0.0,29.7024989128,71.514609019,1.0,82.0605017344,0.0,1.0,1.0,0.0,26.8633327484,1.0,80.208331426,0.0,1.0,0.0354905310769,56.5658315023,80.01243337,56.5658315023,2.0,0.0,62.5143708701,0.0566000007093,20.2623506751,0.917293264382,810.950915456,1.0,0.0,3768.86546019,0.00376886546019,357.992056911,0.692740431974,0.22453316516,0.692740431974,0.0,0.0,1104.49417114,357.992056911,1104.49417114,0.0,0.0,0.00110449417114,0.692974204818,1.0,16.4875554791,2.0,2.0,2.0,0.0,64.4138196309,80.7525393168,71.514609019,0.71514609019,1.0,9.91666666667,2700.04207423,82.7767215452,1462.48622805,0.917273597134,1462.48622805,1.0,0.0,0.0,0.0,25.3158332507,1.0,60.1666717529,,1.0,0.0,35.9166679382,25.0275001526,1.0,59.8611132304,0.0,1.0,50.3433332443,0.0,1175.15002441,0.00012025633513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244783198668,168493.0,1501.31988534,46.026815391,813.194608025,0.510036900837,813.194608025,0.24457291671,1.0,1.0,1.0,0.0,1594.38387044,1594.38387044,1594.38387044,0.0,0.0,1104.49417114,1594.38387044
2017-05-19T22:00:00.000Z,0.0,0.0348503162259,0.788450016375,0.508631563939,50.6012493769,0.0502232943242,77.7741661072,0.0,38.6724999746,1.0,81.0138899485,0.0,0.0,0.0,48.5,39.0049997965,1.0,80.8333346049,0.0,0.0,77.7741661072,81.360168457,2.0,0.0,128.350500107,77.7492507299,39.8958333333,0.55440703159,858.991658529,0.0,0.555407553484,0.0,1.0,15.7112137477,85.911500295,7.99499956767,2734.99951172,85.740500768,85.6870829264,77.7455012004,77.6419626872,,1510.33299764,53.7365004222,53.6654129028,41.0180006027,40.859992981,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,85.9849993388,100.0,9.92554179827,44.7270002365,1.28249994914,5.78567210833,39.7355006536,207.0,61.6833337148,443.583328247,0.555407553484,44.7225001653,0.571413973854,57.1413971583,2.0,1.0,1.0,799.979563395,799.979563395,0.0,0.557815609852,0.0,1.0,15.705170393,85.1329987844,7.46699841817,1878.8898112,85.2199986776,85.0323969523,77.7530002594,77.3756561279,,1431.99993896,53.5490004222,53.4215825399,41.0460001628,41.5478947957,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,9.84651136398,44.1739985148,0.755500475566,5.85865898927,40.2904996872,207.0,59.1999998093,415.408330282,0.557815609852,44.1739985148,0.532502557664,53.2502549489,2.0,1.0,1.0,745.503580729,745.503580729,858.991658529,0.554744867728,2.0,0.0,2987.16394043,0.0,2.72670888901,7.36693572998,9.96875,2987.16394043,0.0327921657036,50.7916666667,50.7916666667,60.0,2.0,54.3823776245,41.9268519084,41.0375534693,1.0,1922.88186742,707.582296479,0.0,0.0,0.0,7.15467707316,1.0,0.0,28.4424994787,70.5908241272,1.0,80.8333320618,0.0,1.0,1.0,0.0,25.5541659991,1.0,78.8690478007,0.0,1.0,0.0348661882732,53.9966653188,78.5021489461,53.9966653188,2.0,0.0,58.9508802187,0.0566000007093,21.6927518593,0.919577134809,803.340673871,1.0,0.0,3554.02978886,0.00355402978886,383.264162322,0.67222342269,0.247364854406,0.67222342269,0.0,0.0,1041.53497314,383.264162322,1041.53497314,0.0,0.0,0.00104153497314,0.673229446014,1.0,14.3444808495,2.0,2.0,2.0,0.0,65.1455491384,79.5960089366,70.5908241272,0.705908241272,1.0,11.0833333333,2630.4641639,80.643632078,1424.79913547,0.919588277095,1424.79913547,1.0,0.0,0.0,0.0,25.6808333397,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.110833327,1.0,59.8750019073,0.0,1.0,50.7916666667,0.0,1063.07995605,0.000128745715604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268995223805,168493.0,1454.98822409,44.6063993692,788.098918908,0.50865171727,788.098918908,0.268555493367,1.0,1.0,1.0,0.0,1549.38810221,1549.38810221,1549.38810221,0.0,0.0,1041.53497314,1549.38810221
2017-05-19T23:00:00.000Z,0.0,0.0342261249361,0.786317302172,0.509149624941,50.4857495626,0.0494907510503,77.7791665395,0.0,38.7124999364,1.0,80.944442749,0.0,0.0,0.0,48.4750000636,39.042500178,1.0,80.7916666667,0.0,0.0,77.7791665395,81.2766819,2.0,0.0,127.650749207,77.164999644,40.2734375,0.547587257595,860.791666667,0.0,0.545487429385,0.0,1.0,15.5758450031,85.4359995524,8.11199951172,2733.74951172,85.2724990845,85.2064158122,77.1604995728,77.0508575439,,1523.33299764,53.7394997279,53.6622314453,40.9535001119,40.831993103,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,85.503499349,100.0,9.7970662117,44.3189989726,1.25999991099,5.7787788709,39.6920000712,207.0,61.5583333969,442.633333842,0.545487429385,44.3189989726,0.579795390538,57.9795385997,2.0,1.0,1.0,811.713546753,811.713546753,0.0,0.551310830842,0.0,1.0,15.5565067132,84.6589997609,7.58700052897,1886.01397705,84.7565002441,84.5563913981,77.1694997152,76.805422465,,1452.49996948,53.5640001297,53.4438985189,41.0220003128,41.5210901896,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,9.70190270742,43.7344999313,0.752500851949,5.85460412502,40.2694994609,207.0,59.7333335876,418.158330282,0.551310830842,43.7344999313,0.542350144159,54.2350142797,2.0,1.0,1.0,759.290201823,759.290201823,860.791666667,0.547730012313,2.0,0.0,3023.33669027,0.0,2.77699699004,6.83800888062,9.71354166667,3025.0869751,0.0327824798419,51.4924999873,51.4924999873,60.0,2.0,54.3488489787,41.8701680501,41.0573314031,1.0,1927.18510375,750.195181909,0.0,0.0,0.0,7.07399113973,1.0,0.0,28.3766659101,70.086508433,1.0,80.7420094808,0.0,1.0,1.0,0.0,25.4258330663,1.0,78.7619018555,0.0,1.0,0.0342347624944,53.8024994532,78.3533598582,53.8024994532,2.0,0.0,59.0828069762,0.0566000007093,22.9991592613,0.922567932025,793.469689741,1.0,0.0,3561.98338725,0.00356198338725,406.345564895,0.664048749279,0.258494200319,0.664048749279,0.0,0.0,1043.86583455,406.345564895,1043.86583455,0.0,0.0,0.00104386583455,0.664198468129,1.0,13.7789854574,2.0,2.0,2.0,0.0,68.1437753042,78.0475832621,70.086508433,0.70086508433,1.0,10.5,2677.38028566,82.0819662374,1450.21139945,0.922542949599,1450.21139945,1.0,0.0,0.0,0.0,26.0633330345,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.4291666349,1.0,59.8750019073,0.0,1.0,51.4924999873,0.0,1082.0,0.000136499197363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280197469865,168493.0,1477.7370007,45.3038215188,800.42086486,0.509182748024,800.42086486,0.280013326142,1.0,1.0,1.0,0.0,1571.97168986,1571.97168986,1571.97168986,0.0,0.0,1043.86583455,1571.97168986
2017-05-20T00:00:00.000Z,0.0,0.0343049292443,0.786971767734,0.508842211755,50.399500529,0.0490883512245,76.7216657003,0.0,38.2708326976,1.0,80.6666666667,0.0,0.0,0.0,48.2499996821,38.4508333206,1.0,80.4166666667,0.0,0.0,76.7216657003,81.0162239075,2.0,0.0,127.500750542,77.1012500127,40.8619791667,0.54751641642,855.950007121,0.0,0.545237156002,0.0,1.0,15.5456288656,85.3340002696,8.07449976603,2741.24951172,85.1720002492,85.0957794189,77.0975004832,76.9791132609,,1503.99966431,53.8219998678,53.7329330444,40.9489997228,40.8243560791,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,85.3954995473,100.0,9.76887750626,44.2230005264,1.27799987793,5.77675147851,39.6709998449,207.0,61.2916669846,439.758336385,0.545237156002,44.2230005264,0.576228274391,57.6295588811,2.0,1.0,1.0,806.719584147,806.719584147,0.0,0.549975437589,0.0,1.0,15.5420029163,84.5720005035,7.55250104268,1883.38932292,84.6575005849,84.4452184041,77.1049995422,76.7454655965,,1434.49993896,53.6479997635,53.5299657186,40.9680000941,41.5964050293,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,9.67908636729,43.6895004908,0.696999867757,5.86291650931,40.2710002263,207.0,59.5500001907,416.191668193,0.549975437589,43.6895004908,0.54112079802,54.1120802561,2.0,1.0,1.0,757.569117228,757.569117228,855.950007121,0.54761955673,2.0,0.0,2986.58050537,0.0,2.82625879844,6.93905679385,9.40625,2986.58050537,0.0327500571148,51.1808338165,51.1808338165,60.0,2.0,54.4203389486,41.8580652873,41.0864238739,1.0,1915.40021629,755.28832676,0.0,0.0,0.0,7.1569442749,1.0,0.0,28.3166659673,69.9405562083,1.0,80.6164360046,0.0,1.0,1.0,0.0,25.3133327166,1.0,78.5773792267,0.0,1.0,0.0343151938053,53.6299982071,78.5780099233,53.6299982071,2.0,0.0,58.7215109959,0.0566000007093,23.1553026922,0.925319216653,784.480914049,1.0,0.0,3540.20158057,0.00354020158057,409.104282721,0.663635379549,0.261687375377,0.663635379549,0.0,0.0,1037.48251343,409.104282721,1037.48251343,0.0,0.0,0.00103748251343,0.663773164153,1.0,13.6955873304,2.0,2.0,2.0,0.0,72.7767353058,76.586010615,69.9405562083,0.699405562083,1.0,10.5,2670.68854305,81.8768136881,1446.58679615,0.925322754926,1446.58679615,1.0,0.0,0.0,0.0,25.8108331362,1.0,60.1666717529,,1.0,0.0,35.9416675568,25.3700003624,1.0,59.9027792613,0.0,1.0,51.1808338165,0.0,1072.31005859,0.000137425903107,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282806592601,168493.0,1468.67242455,45.0259236654,795.511008855,0.508856046694,795.511008855,0.282656330522,1.0,1.0,1.0,0.0,1563.33213298,1563.33213298,1563.33213298,0.0,0.0,1037.48251343,1563.33213298
2017-05-20T01:00:00.000Z,0.0,0.0339468296464,0.782415415369,0.510244099607,50.7369982402,0.0490689779745,79.241666158,0.0,39.4666668574,1.0,81.5277779897,0.0,0.0,0.0,48.7499996821,39.8041667938,1.0,81.2499993642,0.0,0.0,79.241666158,81.7825469971,2.0,0.0,127.931998253,77.1950000127,41.2786458333,0.544595126279,879.508326213,0.0,0.539787789843,0.0,1.0,15.627816995,85.6025002797,8.25599797567,2759.58284505,85.4404983521,85.3532918294,77.1845003764,77.0616531372,,1542.66631063,53.9584999084,53.8648020426,40.9714997609,40.8669865926,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.162001927694,85.642999649,100.0,9.84194215139,44.4689985911,1.23449993134,5.78587492307,39.7369998296,207.0,62.5583337148,450.58333079,0.539787789843,44.4689985911,0.596331834339,59.6331834793,2.0,1.0,1.0,834.864568075,834.864568075,0.0,0.544475413801,0.0,1.0,15.6314428647,84.9124997457,7.77750015259,1902.88680013,84.9829998016,84.7800165812,77.205499649,76.8487930298,,1472.74996948,53.7829999924,53.6683069865,40.9454997381,41.5300292969,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,9.7798798879,44.0375000636,0.72699991862,5.85156305631,40.2184998194,207.0,61.0583337148,428.925003052,0.544475413801,44.0375000636,0.562730869112,56.2730875015,2.0,1.0,1.0,787.823216756,787.823216756,879.508326213,0.54466828852,2.0,0.0,3066.51049805,0.0,2.82449911038,6.24095217387,8.86979166667,3066.51049805,0.0319274014727,51.5316661199,51.5316661199,60.0,2.0,54.5114364624,41.873357137,41.1159397761,1.0,1966.46919506,799.148611726,0.0,0.0,0.0,7.65181541443,1.0,0.0,28.8991661072,69.532684962,1.0,81.2499993642,0.0,1.0,1.0,0.0,25.9241658847,1.0,79.4583307902,0.0,1.0,0.033951784995,54.8233318329,79.1340497335,54.8233318329,2.0,0.0,60.2871616482,0.0566000007093,24.4999523294,0.927590552135,777.141931199,1.0,0.0,3634.59150379,0.00363459150379,432.861343152,0.659541603935,0.268029501039,0.659541603935,0.0,0.0,1065.14418538,432.861343152,1065.14418538,0.0,0.0,0.00106514418538,0.659624680877,1.0,13.6441014537,2.0,2.0,2.0,0.0,75.4167277018,75.3401966095,69.532684962,0.69532684962,1.0,11.0833333333,2765.61780678,84.7871139776,1498.00552854,0.927571104974,1498.00552854,1.0,0.0,0.0,0.0,26.0775003433,1.0,60.1666717529,,1.0,0.0,35.9083347321,25.4541667302,1.0,59.8472245534,0.0,1.0,51.5316661199,0.0,1095.38000488,0.00014540635118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288958441679,168493.0,1521.4207889,46.6430601945,824.082325265,0.51027512147,824.082325265,0.288867765638,1.0,1.0,1.0,0.0,1614.97649129,1614.97649129,1614.97649129,0.0,0.0,1065.14418538,1614.97649129
2017-05-20T02:00:00.000Z,0.0,0.0338670208274,0.79053295495,0.508326190453,49.984000206,0.0491161901295,75.1116663615,0.0,37.3349997203,1.0,80.0416666667,0.0,0.0,0.0,47.8999999364,37.7975009282,1.0,79.8611100515,0.0,0.0,75.1116663615,80.3475411733,2.0,0.0,126.37349987,76.3894996643,41.53125,0.540940752798,827.441660563,0.0,0.533356498104,0.0,1.0,15.2990646362,84.5464998881,8.02800051371,2696.66617839,84.4070002238,84.3131128947,76.3789997101,76.2629292806,,1487.33297729,53.7725000381,53.6673227946,40.9595003128,40.8122660319,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,84.6215012868,100.0,9.52636782328,43.447499911,1.32149950663,5.77269673347,39.6380008062,207.0,59.5499998728,423.475001017,0.533356498104,43.447499911,0.567350213187,56.7350206375,2.0,1.0,1.0,794.290298462,794.290298462,0.0,0.544879016183,0.0,1.0,15.2966473897,83.832499822,7.53299967448,1859.01728312,83.932999293,83.7385584513,76.3999996185,76.0591456095,,1410.24994914,53.5864995321,53.480875651,40.9620002111,41.5440673828,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,9.450963974,42.9709990819,0.791500727336,5.8456834952,40.1704994837,207.0,58.2083333333,403.966667175,0.544879016183,42.9709990819,0.530046851749,53.0106970469,2.0,1.0,1.0,742.065592448,742.065592448,827.441660563,0.541025956758,2.0,0.0,2946.9072876,0.0,2.82240025202,7.47895860672,10.4010416667,2946.9072876,0.0334747605528,51.1708339055,51.1708339055,60.0,2.0,54.3026707967,41.8446960449,41.1675341924,1.0,1856.40643191,770.381040406,0.0,0.0,0.0,7.63572692871,1.0,0.0,27.4116657575,68.7432727814,1.0,79.7317333221,0.0,1.0,1.0,0.0,24.3924994469,1.0,77.6666647593,0.0,1.0,0.0338723833234,51.8041648865,77.4237677256,51.8041648865,2.0,0.0,56.9129050823,0.0566000007093,23.6180085762,0.930174289177,768.855366525,1.0,0.0,3431.16437418,0.00343116437418,417.279298238,0.657365088357,0.272796728125,0.657365088357,0.0,0.0,1005.52834574,417.279298238,1005.52834574,0.0,0.0,0.00100552834574,0.657453089952,1.0,12.9006746189,2.0,2.0,2.0,0.0,77.5331573486,73.8884544373,68.7432727814,0.687432727814,1.0,10.5,2626.78747232,80.5309136585,1422.80764398,0.930161816482,1422.80764398,1.0,0.0,0.0,0.0,25.8208332062,1.0,60.1666717529,,1.0,0.0,35.9166679382,25.3500002225,1.0,59.8611132304,0.0,1.0,51.1708339055,0.0,1069.09997559,0.000140172046175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293278785789,168493.0,1435.60740041,44.0122304635,777.601235193,0.5083575285,777.601235193,0.293156024227,1.0,1.0,1.0,0.0,1529.63454183,1529.63454183,1529.63454183,0.0,0.0,1005.52834574,1529.63454183
2017-05-20T03:00:00.000Z,0.0,0.0332603923502,0.798496358854,0.50767719083,49.1440003713,0.0482246192253,70.3525002797,0.0,34.9641663233,1.0,78.3611106873,0.0,0.0,0.0,46.8916670481,35.3883333206,1.0,78.1527786255,0.0,0.0,70.3525002797,78.7144629161,2.0,0.0,124.465500832,75.3215004603,41.6901041667,0.531762217648,776.449996948,0.0,0.53221890441,0.0,1.0,14.9255924225,83.2685000102,7.82550048828,2639.58284505,83.1305007935,83.049138387,75.3050003052,75.1981811523,,1483.66631063,53.3135000865,53.2150446574,41.053999265,40.8778076172,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.137999216715,83.7094999949,100.0,9.14762449265,42.0765015284,1.37999916077,5.77796796958,39.6740001043,207.0,57.375,401.483334859,0.53221890441,42.0765015284,0.54004329863,54.0043299993,2.0,1.0,1.0,756.060618083,756.060618083,0.0,0.528061504016,0.0,1.0,14.9038368066,82.5635000865,7.33199946086,1802.77434285,82.6700000763,82.473467509,75.3380006154,75.0009562174,,1406.49993896,53.129000028,53.0339686076,40.9665002823,41.6110865275,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,9.05328734716,41.703499794,0.78400071462,5.85054937998,40.1824995677,207.0,55.241666158,374.966667175,0.528061504016,41.703499794,0.507900470552,50.7900466919,2.0,1.0,1.0,711.060658773,711.060658773,776.449996948,0.532247208145,2.0,0.0,2937.57234701,0.0,2.8228687048,7.52227648099,10.2447916667,2937.57234701,0.0348272645861,50.8258339564,50.8258339564,60.0106163025,2.0,53.8686726888,41.9134775798,41.2566200892,1.0,1746.86211435,765.970857064,0.0,0.0,0.0,7.87411944071,1.0,0.0,25.8016657829,67.4308808645,1.0,78.0821895599,0.0,1.0,1.0,0.0,22.7633328438,1.0,75.7678559621,0.0,1.0,0.0332903747561,48.5649989446,75.7220166524,48.5649989446,2.0,0.0,53.5545427966,0.0566000007093,23.4828030837,0.93214507614,762.592167585,1.0,0.0,3228.6954787,0.0032286954787,414.890508647,0.648013216755,0.28414334191,0.648013216755,0.0,0.0,946.193323771,414.890508647,946.193323771,0.0,0.0,0.000946193323771,0.648575166861,1.0,11.5963569181,2.0,2.0,2.0,0.0,76.6965236664,72.7444559733,67.4308808645,0.674308808645,1.0,11.0833333333,2512.83297141,77.0373458803,1361.08383242,0.932156558666,1361.08383242,1.0,0.0,0.0,0.0,25.6358335813,1.0,60.1666717529,,1.0,0.0,35.9083347321,25.1900000572,1.0,59.8472245534,0.0,1.0,50.8258339564,0.0,983.539978027,0.000139369606356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304823625676,168493.0,1368.60780562,41.9581858785,741.310695276,0.507696594546,741.310695276,0.304185951686,1.0,1.0,1.0,0.0,1460.14510091,1460.14510091,1460.14510091,0.0,0.0,946.193323771,1460.14510091
2017-05-20T04:00:00.000Z,0.0,0.0324066296412,0.77188157114,0.525394113909,51.2297493617,0.0467654813987,87.1716677348,0.0,43.387500445,1.0,84.0416673024,0.0,0.0,0.0,50.2916673024,43.7750002543,1.0,83.805557251,0.0,0.0,87.1716677348,84.3352489471,2.0,0.0,126.453748703,75.2239993413,41.3958333333,0.522873195654,977.591659546,0.0,0.517505955908,0.0,1.0,15.3752095699,84.7159996033,9.30299949646,2862.49951172,84.5239988963,84.4122950236,75.2209993998,75.0972290039,,1885.99958293,53.4635000229,53.3507283529,41.0015004476,40.8097203573,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,87.2104988098,100.0,9.58527970314,43.5224984487,1.23300011953,5.78992982705,39.7685003281,207.0,69.3249994914,507.424997965,0.517505955908,43.5224984487,0.699891070411,69.9891064962,2.0,1.0,1.0,979.847498576,979.847498576,0.0,0.513866995333,0.0,1.0,15.3038992882,83.8084996541,8.63250033061,1978.62729899,83.8594996134,83.6740264893,75.2269992828,74.8906148275,,1791.74996948,53.2910003662,53.1908035278,41.0460001628,41.5166244507,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.42922385534,42.8134994507,0.652000427246,5.87467543284,40.3939997355,207.0,66.1916666031,470.166664124,0.513866995333,42.8134994507,0.653305624099,65.3305619558,2.0,1.0,1.0,914.627873739,914.627873739,977.591659546,0.524433605251,2.0,0.0,3694.28169759,0.0,2.83395010775,3.82258417209,4.93229166667,3694.28169759,0.0382919364499,71.5675004323,71.5675004323,65.8681433996,2.0,53.8598175049,41.7192281087,41.3609959284,1.0,2209.8136762,1059.48002968,0.0,0.0,0.0,9.15094629924,1.0,0.0,31.7383329074,66.0700531006,1.0,83.76141421,0.0,1.0,1.0,0.0,28.8508329391,1.0,82.232140859,0.0,1.0,0.0324959416982,60.5891660055,82.0136356354,60.5891660055,2.0,0.0,67.7475114508,0.0566000007093,32.48108029,0.933241974491,759.123836859,1.0,0.0,4084.3609616,0.0040843609616,573.870669309,0.640200194337,0.306939597759,0.640200194337,0.0,0.0,1196.95248413,573.870669309,1196.95248413,0.0,0.0,0.00119695248413,0.642053797841,1.0,12.0664011867,2.0,2.0,2.0,0.0,73.3550713279,72.0947695645,66.0700531006,0.660700531006,1.0,9.91666666667,3274.369501,100.384203271,1773.57247373,0.948610289386,1773.57247373,1.0,0.0,0.0,0.0,36.1791666349,1.0,65.8888912201,,1.0,0.0,39.441666921,35.3883336385,1.0,65.7361110051,0.0,1.0,71.5675004323,0.0,1285.41992188,0.000192774063551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323567645421,168493.0,1816.22728766,55.6811102641,983.765186685,0.526175159037,983.765186685,0.323744263249,1.0,1.0,1.0,0.0,1869.65342204,1869.65342204,1869.65342204,0.0,0.0,1196.95248413,1869.65342204
2017-05-20T05:00:00.000Z,0.0,0.0324804239227,0.771311084406,0.54513201157,52.3974987666,0.046500218156,97.5150000254,0.0,48.5433330536,1.0,87.2638899485,0.0,0.0,0.0,52.2249997457,48.971666654,1.0,87.0416660309,0.0,0.0,97.5150000254,87.4965343475,2.0,0.0,128.554499308,76.1570005417,41.3307291667,0.52540037505,1101.63330587,0.0,0.535436226376,0.0,1.0,15.810322841,86.1139996847,9.70559844971,2991.24947103,85.918999354,85.789449056,76.1570002238,76.0172195435,,2034.99951172,53.5880002975,53.4736709595,41.0329999924,40.8001759847,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,88.1495011648,100.0,10.0183656216,44.8859993617,1.25099976858,5.79195710023,39.7820002238,207.0,75.5916665395,570.308324178,0.535436226376,44.8859993617,0.760544836862,76.0544827779,2.0,1.0,1.0,1064.76277161,1064.76277161,0.0,0.532959277899,0.0,1.0,15.747473081,85.2469991048,9.11399904887,2084.73901367,85.2709999084,85.0956497192,76.1570008596,75.8193155924,,1929.99990845,53.4170001348,53.3157577515,41.02799956,41.3749186198,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,9.88110987345,44.2430003484,0.692498842875,5.86636308829,40.3355007172,207.0,72.875,531.324999491,0.532959277899,44.2430003484,0.711725947062,71.1725959778,2.0,1.0,1.0,996.416325887,996.416325887,1101.63330587,0.525237500425,2.0,0.0,4083.42987061,0.0,2.84877353907,3.9301623702,5.65364583333,4083.42987061,0.0409780829278,85.995001475,85.995001475,69.9676946004,2.0,53.9426956177,41.6224212646,41.3663533529,1.0,2498.43013497,1121.71372001,0.0,0.0,0.0,10.1665903727,1.0,0.0,35.4183330536,65.9904098511,1.0,87.0091304779,0.0,1.0,1.0,0.0,32.6866660118,1.0,85.8035697937,0.0,1.0,0.0324711505498,68.1033331553,85.5380484263,68.1033331553,2.0,0.0,76.5957899532,0.0566000007093,34.3890138384,0.935163488738,753.081089048,1.0,0.0,4617.8058442,0.0046178058442,607.579742181,0.645419056013,0.289772125366,0.645419056013,0.0,0.0,1353.28249105,607.579742181,1353.28249105,0.0,0.0,0.00135328249105,0.64517026643,1.0,11.8545343034,2.0,2.0,2.0,0.0,77.6083742778,70.9301141103,65.9904098511,0.659904098511,1.0,10.5,3620.14385499,110.984803792,1960.86223323,0.935191181379,1960.86223323,1.0,0.0,0.0,0.0,43.36916701,1.0,69.986111323,,1.0,0.0,41.8750006358,42.6258335114,1.0,69.791668574,0.0,1.0,85.995001475,0.0,1453.73999023,0.00020409758173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309853355266,168493.0,2111.7544997,64.7412556498,1143.83842471,0.545529201176,1143.83842471,0.310066740615,1.0,1.0,1.0,0.0,2096.75013224,2096.75013224,2096.75013224,0.0,0.0,1353.28249105,2096.75013224
2017-05-20T06:00:00.000Z,0.0,0.0332724775985,0.777099780922,0.560739378059,53.2510000865,0.0474222494093,105.565001806,0.0,52.5649998983,1.0,89.5833326976,0.0,0.0,0.0,53.6499999364,53.0,1.0,89.4166666667,0.0,0.0,105.565001806,89.8741289775,2.0,0.0,130.041000048,76.7899999619,41.359375,0.54112979221,1204.6166687,0.0,0.550094726175,0.0,1.0,16.0157930851,87.1280002594,9.98099899292,3091.24940999,86.9375006358,86.8067270915,76.7914994558,76.6502278646,,2186.99951172,53.4664996465,53.3545506795,41.0075000127,40.7473653158,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,88.0805015564,100.0,10.2278908888,45.9300006231,1.25849978129,5.78790227572,39.7490002314,207.0,80.5166664124,625.350006104,0.550094726175,45.9300006231,0.811980147589,81.198015213,2.0,1.0,1.0,1136.77220662,1136.77220662,0.0,0.550822992083,0.0,1.0,16.0544695854,86.2204996745,9.41849835714,2160.85451253,86.2069988251,86.0406341553,76.7885004679,76.4495061239,,2046.49993896,53.2910003662,53.2054621379,40.9589996338,41.2689565023,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,10.1925668716,45.2479991913,0.663999557495,5.86190279325,40.296500206,207.0,77.3333333333,579.266667684,0.550822992083,45.2479991913,0.751140416463,75.1140410105,2.0,1.0,1.0,1051.59658305,1051.59658305,1204.6166687,0.541123262554,2.0,0.0,4359.97583008,0.0,2.84827297926,4.12535955509,6.08072916667,4359.97583008,0.0469951881857,104.635833104,104.635833104,74.7521654765,2.0,53.80225118,41.5479024251,41.3815390269,1.0,2748.78104503,1098.75858566,0.0,0.0,0.0,10.6928075155,1.0,0.0,38.3416655858,66.0986919403,1.0,89.3778527578,0.0,1.0,1.0,0.0,35.7266658147,1.0,88.4821402232,0.0,1.0,0.0332719418807,74.0683320363,88.2415529887,74.0683320363,2.0,0.0,84.2709398215,0.0566000007093,33.6852652625,0.93616648358,749.94039375,1.0,0.0,5080.52516518,0.00508052516518,595.146021915,0.668827277818,0.267347490319,0.668827277818,0.0,0.0,1488.88584391,595.146021915,1488.88584391,0.0,0.0,0.00148888584391,0.668888300657,1.0,13.6004046614,2.0,2.0,2.0,0.0,80.6230691274,70.3103637695,66.0986919403,0.660986919403,1.0,11.0833333333,3847.53963069,117.956205084,2084.03186583,0.936174768137,2084.03186583,1.0,0.0,0.0,0.0,52.7716665268,1.0,74.8055578868,,1.0,0.0,44.766667366,51.8641665777,1.0,74.611111323,0.0,1.0,104.635833104,0.0,1547.68994141,0.000199920858804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285574338701,168493.0,2305.1579572,70.6705351601,1248.59601192,0.560885896765,1248.59601192,0.285583399785,1.0,1.0,1.0,0.0,2226.1141154,2226.1141154,2226.1141154,0.0,0.0,1488.88584391,2226.1141154
2017-05-20T07:00:00.000Z,0.0,0.033974661786,0.797802108538,0.594855161833,54.3820006053,0.0482815826889,117.946667989,0.0,58.674999555,1.0,92.8888899485,0.0,0.0,0.0,55.5916665395,59.2950000763,1.0,92.6527779897,0.0,0.0,117.946667989,93.1603151957,2.0,0.0,132.037500381,77.6554997762,41.2395833333,0.555940660747,1357.27502441,0.0,0.569497831489,0.0,1.0,16.2067591349,88.4854990641,,3225.83270264,88.3085009257,88.1571731567,77.668999354,77.5035502116,,2318.66617839,53.8654994965,53.7450383504,41.0404996872,40.7702687581,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.176998138428,87.9245001475,100.0,10.4091252486,47.2680012385,1.21799945831,5.79763388634,39.8240000407,207.0,88.5,706.524993896,0.569497831489,47.2680012385,0.885384100051,88.5384082794,2.0,1.0,1.0,1239.53774007,1239.53774007,0.0,0.576395072907,0.0,1.0,16.4726618131,87.5420004527,9.74599880642,2260.59204102,87.4579989115,87.2897466024,77.6420001984,77.2972005208,,2140.74993896,53.6930001577,53.5975468953,41.0505005519,41.2395935059,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0840015411377,100.0,10.6067043145,46.4074983597,0.722500165304,5.86595753829,40.3280003866,207.0,83.9833335876,650.750005086,0.576395072907,46.4074983597,0.805757780529,80.5757789612,2.0,1.0,1.0,1128.06089274,1128.06089274,1357.27502441,0.555444004761,2.0,0.0,4627.77042643,0.0,2.83424951633,3.84963494539,5.73958333333,4627.77042643,0.0495614965952,121.179168065,121.179168065,78.4774843852,2.0,54.176767985,41.5198847453,41.3182551066,1.0,3100.52982877,1116.11562832,0.0,0.0,0.0,10.6081854502,1.0,0.0,42.7116657893,67.0608139038,1.0,92.7054780324,0.0,1.0,1.0,0.0,40.2341658274,1.0,92.1488075256,0.0,1.0,0.0339482913191,82.945830663,91.9575595856,82.945830663,2.0,0.0,95.0547018239,0.0566000007093,34.2173899657,0.935542044299,751.895001505,1.0,0.0,5730.65644822,0.00573065644822,604.54751832,0.687888024003,0.247623024621,0.687888024003,0.0,0.0,1679.41167196,604.54751832,1679.41167196,0.0,0.0,0.00167941167196,0.687174677849,1.0,12.743537283,2.0,2.0,2.0,0.0,82.8981723785,70.6968193054,67.0608139038,0.670608139038,1.0,9.33333333333,4216.64545709,129.27209179,2283.95919028,0.935511048624,2283.95919028,1.0,0.0,0.0,0.0,60.9358336131,1.0,78.5277798971,,1.0,0.0,46.9833345413,60.1191666921,1.0,78.3055553436,0.0,1.0,121.179168065,0.0,1841.30993652,0.000203079000111,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264692784746,168493.0,2684.85636168,82.311164541,1454.26083939,0.595666108494,1454.26083939,0.265375976907,1.0,1.0,1.0,0.0,2441.40268962,2441.40268962,2441.40268962,0.0,0.0,1679.41167196,2441.40268962
2017-05-20T08:00:00.000Z,0.0,0.0357368688124,0.827712555716,0.635950845694,55.9464995066,0.049972742964,133.196667353,0.0,66.1674998601,1.0,96.6527786255,0.0,0.0,0.0,57.9083331426,67.0408328374,1.0,96.5138893127,0.0,0.0,133.196667353,97.0429592133,2.0,0.0,135.643499692,79.6970001856,41.1640625,0.576261916618,1531.28333537,0.0,0.597666968985,0.0,1.0,16.9706247648,90.8764998118,,3385.83274333,90.6934992472,90.5414301554,79.7060000102,79.5244852702,,2591.99947103,54.0740003586,53.9578069051,41.7964995702,41.4517644246,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,90.3815002441,100.0,11.0785136223,48.896999677,1.26599947611,5.89211126169,40.5335000356,207.0,97.566666921,790.658335368,0.597666968985,48.896999677,0.945184871129,94.5184866587,2.0,1.0,1.0,1323.25881958,1323.25881958,0.0,0.606368840427,0.0,1.0,17.2969594002,90.0514996847,9.92700004578,2387.32625326,89.9000008901,89.7438863118,79.6880003611,79.3172403971,,2347.24989827,53.9030008316,53.8034642537,41.4015000661,41.5293757121,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.151498794556,100.0,11.3902506828,48.498500824,0.768999735514,5.90670863787,40.6325003306,207.0,93.2000007629,740.625,0.606368840427,48.498500824,0.872301250639,87.2301266988,2.0,1.0,1.0,1221.2217509,1221.2217509,1531.28333537,0.574294350979,2.0,0.0,5165.10982259,0.0,2.74871178107,3.66605033477,5.90625,5131.85427024,0.0643255486395,177.541665395,177.541665395,89.1527722677,2.0,54.3582763672,41.9123202237,41.1548957825,1.0,3576.10632125,1016.20223564,0.0,0.0,0.0,10.4346739451,1.0,0.0,48.5041656494,69.2713260651,1.0,97.0776220957,0.0,1.0,1.0,0.0,46.4583326976,1.0,97.0119024913,0.0,1.0,0.0355768372401,94.9624989827,96.6504096985,94.9624989827,2.0,0.0,109.634720138,0.0566000007093,31.1542884076,0.931583423934,764.383786364,1.0,0.0,6609.65637525,0.00660965637525,550.429116912,0.728947144141,0.207140854046,0.728947144141,0.0,0.0,1937.00916545,550.429116912,1937.00916545,0.0,0.0,0.00193700916545,0.726904436946,1.0,13.2495639642,2.0,2.0,2.0,0.0,82.4215108698,73.0655351119,69.2713260651,0.692713260651,1.0,9.91666666667,4570.03653792,140.106202626,2475.37457368,0.931548109502,2475.37457368,1.0,0.0,0.0,0.0,89.8649991353,1.0,89.1388899485,,1.0,0.0,53.3833344777,87.6766662598,1.0,88.9722239176,0.0,1.0,177.541665395,0.0,2069.70996094,0.000184899600622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22236194989,168493.0,3121.65506758,95.7023502541,1690.85422358,0.636312609886,1690.85422358,0.222614174636,1.0,1.0,1.0,0.0,2663.40209961,2657.26970881,2657.26970881,0.0,0.0,1937.00916545,2657.26970881
2017-05-20T09:00:00.000Z,0.0,0.0367600997599,0.840236695642,0.6517358498,56.4347511927,0.0533701890604,145.743334452,0.0,72.348332723,1.0,99.6111087799,0.0,0.0,0.0,59.6750008265,73.3683338165,1.0,99.4583333333,0.0,0.0,145.743334452,99.9479312897,2.0,0.0,137.405250867,80.9704996745,41.2265625,0.583190685214,1592.62497965,0.0,0.594631980606,0.0,1.0,17.3573919932,91.917500178,,3498.74930827,91.7210006714,91.5835164388,80.9554990133,80.7885920207,,2757.99940999,54.8404998779,54.7349599202,43.1614999771,42.8141021729,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,91.3520005544,100.0,11.2811917464,48.5595006943,1.26900100708,6.07620024681,41.89249897,207.0,99.1666666667,797.808329264,0.594631980606,48.5595006943,0.958664964948,95.866496404,2.0,1.0,1.0,1342.13095093,1342.13095093,0.0,0.623212829927,0.0,1.0,17.8227216403,91.548500061,,2483.31410726,91.3685003916,91.2153498332,80.9855003357,80.6005884806,,2549.74993896,54.66350015,54.5659434001,42.6539993286,42.7491582235,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.179999669393,100.0,11.751589934,48.714501063,0.786999384562,6.07173999151,41.8669999441,207.0,99.183333079,794.816660563,0.623212829927,48.714501063,0.911326577323,91.1326586405,2.0,1.0,1.0,1275.85720825,1275.85720825,1592.62497965,0.583210374707,2.0,0.0,5543.17277018,0.0,2.56902174516,3.41818610827,6.76822916667,5543.17277018,0.0879551737087,240.184165955,240.184165955,100.0,2.0,55.1505765048,43.319954612,41.0455935796,1.0,3838.13897617,847.463408126,0.0,0.0,0.0,10.3523438772,1.0,0.0,51.0766655604,70.6031551361,1.0,98.9383532206,0.0,1.0,1.0,0.0,49.3108320236,1.0,99.0892842611,0.0,1.0,0.0367616927943,100.387496948,98.8169631958,100.387496948,2.0,0.0,117.668003885,0.0566000007093,25.9811664506,0.928363727173,774.651381238,1.0,0.0,7093.9668662,0.0070939668662,459.031203622,0.761270507642,0.168088988679,0.761270507642,0.0,0.0,2078.93997192,459.031203622,2078.93997192,0.0,0.0,0.00207893997192,0.760176589092,1.0,16.9268768607,2.0,2.0,2.0,0.0,81.0870680376,74.9120719216,70.6031551361,0.706031551361,1.0,10.5,4683.72767034,143.591696167,2536.95573088,0.928987658707,2536.95573088,1.0,0.0,0.0,0.0,120.680832545,1.0,100.0,,1.0,0.0,59.9166679382,119.50333341,1.0,99.8611132304,0.0,1.0,240.184165955,0.0,2141.59008789,0.000154197304639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180937805905,168493.0,3286.01177354,100.741127025,1779.87854704,0.651759581009,1779.87854704,0.180906602247,1.0,1.0,1.0,0.0,2730.88205973,2730.88205973,2730.88205973,0.0,0.0,2078.93997192,2730.88205973
2017-05-20T10:00:00.000Z,0.0,0.0375697092255,0.833793005526,0.643677280423,56.5442498525,0.054279222994,146.160831451,0.0,72.4008337657,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7749996185,1.0,99.5,0.0,0.0,146.160831451,100.0,2.0,0.0,138.10499986,81.5607500076,42.890625,0.579414067348,1560.80834961,0.0,0.590205767232,0.0,1.0,17.8722758293,92.397500356,,3490.83268229,92.2144997915,92.0724461873,81.5479996999,81.3892186483,,2703.99932861,54.6350002289,54.5444920858,42.886999766,42.5500386556,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,91.7809995015,100.0,11.8323662281,49.3275000254,1.24800014496,6.03990964095,41.6374994914,207.0,96.6583340963,780.233332316,0.590205767232,49.3275000254,0.944667293004,94.466729482,2.0,1.0,1.0,1322.53421021,1322.53421021,0.0,0.625786414584,0.0,1.0,17.9689679146,91.9474989573,9.91799926758,2485.93882243,91.7810001373,91.6185201009,81.5735003153,81.1778361003,,2464.99987793,54.4699999491,54.3568318685,42.2985003789,42.3598047892,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.166498819987,100.0,11.9434528351,49.4824997584,0.792999903361,6.02551500003,41.5055004756,207.0,97.691666921,780.575002035,0.625786414584,49.4824997584,0.891118694487,89.1006056468,2.0,1.0,1.0,1247.56617228,1247.56617228,1560.80834961,0.579598036116,2.0,0.0,5409.56730143,0.0,2.40510621938,4.45918130875,9.29166666667,5409.56730143,0.0836045028792,225.75500234,225.75500234,97.5054747264,2.0,54.9994312633,43.0079928311,40.9507420858,1.0,3755.03847247,832.583048721,0.0,0.0,0.0833333333333,9.65747451782,1.0,0.0,51.7983322144,71.8905251821,1.0,99.3207740784,0.0,1.0,1.0,0.0,49.4058322906,1.0,99.1369024913,0.0,1.0,0.0375840368483,101.204163233,99.1650791168,101.204163233,2.0,0.0,115.120344603,0.0566000007093,25.524970831,0.923892836147,789.147588567,1.0,0.0,6940.37362129,0.00694037362129,450.971210444,0.755048935648,0.167412650865,0.755048935648,0.0,0.0,2033.92832438,450.971210444,2033.92832438,0.0,0.0,0.00203392832438,0.755079771082,1.0,16.9487996693,2.0,2.0,2.0,0.0,76.8197763616,77.340675354,71.8905251821,0.718905251821,1.0,10.5,4596.20606505,140.908496664,2489.54937983,0.924187734127,2489.54937983,1.0,0.0,0.0,0.0,113.519166311,1.0,97.5555553436,,1.0,0.0,58.4416675568,112.235833486,1.0,97.4027786255,0.0,1.0,225.75500234,0.0,2124.89013672,0.00015148979976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181145718216,168493.0,3202.19618347,98.1715449333,1734.47957073,0.643885498855,1734.47957073,0.181090646904,1.0,1.0,1.0,0.0,2693.77020264,2693.77020264,2693.77020264,0.0,0.0,2033.92832438,2693.77020264
2017-05-20T11:00:00.000Z,0.0,0.0393450915228,0.778969985794,0.55862416848,54.9017512004,0.0538220490991,117.665833791,0.0,58.4375003179,1.0,92.6805559794,0.0,0.0,0.0,55.5,59.1283337275,1.0,92.4999993642,0.0,0.0,117.665833791,92.9771575928,2.0,0.0,136.280250231,81.3784990311,40.6015625,0.596746353454,1304.91667684,0.0,0.59639965334,0.0,1.0,17.4794654846,91.2590001424,9.66900126139,3222.49940999,91.0324999491,90.9470748901,81.3634986877,81.2343012492,,1955.33288574,54.6545006434,54.5801620483,40.8844998678,40.6614659627,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,93.3140004476,100.0,11.7002810637,50.1480000814,1.21050008138,5.77938711643,39.6739997864,207.0,84.5250002543,668.558334351,0.59639965334,50.1480000814,0.800693083264,80.0693073273,2.0,1.0,1.0,1120.97031657,1120.97031657,0.0,0.606222306338,0.0,1.0,17.471004804,90.5495007833,9.10200119019,2276.71500651,90.4955005646,90.3265940348,81.3934993744,80.9941355387,,1845.74992879,54.4820000331,54.3689498901,40.8375005722,41.0276896159,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,11.6374859015,49.6579999924,0.736000378927,5.83351910114,40.1015001933,207.0,82.4750003815,636.358337402,0.606222306338,49.6579999924,0.749042540051,74.9042536418,2.0,1.0,1.0,1048.65955607,1048.65955607,1304.91667684,0.598168617855,2.0,0.0,3841.88962809,0.0,2.3339916576,5.47281968594,9.78645833333,3841.88962809,0.0399186431148,87.8216648102,87.8216648102,70.8263320923,2.0,55.1809442694,41.5010098544,40.8748572667,1.0,2947.44443998,794.161322808,0.0,0.0,0.0,8.20370483398,1.0,0.0,44.2349990209,73.1597938538,1.0,93.789952596,0.0,1.0,1.0,0.0,41.8016659419,1.0,93.3452358246,0.0,1.0,0.0394012696025,86.0366649628,93.0867741903,86.0366649628,2.0,0.0,90.3614762178,0.0566000007093,24.3470541839,0.917951029729,808.782038707,1.0,0.0,5447.71133276,0.00544771133276,430.159962522,0.730085752011,0.196714773896,0.730085752011,0.0,0.0,1596.49249268,430.159962522,1596.49249268,0.0,0.0,0.00159649249268,0.731351256371,1.0,20.9700996918,2.0,2.0,2.0,0.0,71.1699759743,80.4122363004,73.1597938538,0.731597938538,1.0,10.5,3759.63685235,115.261319743,2036.41905121,0.931266849818,2036.41905121,1.0,0.0,0.0,0.0,44.308333079,1.0,71.0000025431,,1.0,0.0,42.4500010808,43.5133328438,1.0,70.7500019073,0.0,1.0,87.8216648102,0.0,1769.95996094,0.00014449890609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211233519086,168493.0,2263.43388228,69.391376526,1225.99603633,0.560655463307,1225.99603633,0.210918094112,1.0,1.0,1.0,0.0,2186.71914673,2186.71914673,2186.71914673,0.0,0.0,1596.49249268,2186.71914673
